;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7135;2019-08-13 15:57:45.101;783;791;289;289;249;53;170;52;-35;52;793;294;-37;1;268;152;263;741;345;230;170;-94;782;375;381;135;377;290;765;114.0;-2.0;1618.0;295.0;242.0;44;100;0;1;1;0;1;0;0;1;1;1;0;1;0;65938.9453125;26349.85546875;34170.3671875;2878.80786132812;646.0;328273;693.0;0.0;Calculated values ==>;1565704665.101;351.46000000000004;352.26;302.06;302.06;298.06;278.46000000000004;275.94376602880345;290.16;278.36;269.66;278.36;352.46000000000004;302.56;269.46000000000004;273.26000000000005;299.96000000000004;288.36;299.46000000000004;347.26;296.16;290.16;342.46000000000004;337.76;263.76000000000005;241.49495122638035;266.37251300914875;275.94376602880345;307.66;7820000.0;3750000.0;3810000.0;1350000.0;3770000.0000000005;2900000.0;7650000.0;0.019;0.0;0.26966666666666667;0.04916666666666667;0.04033333333333333;0.059333333333333335;0.0;26349.85546875;34170.3671875;2878.80786132812;65938.9453125;490927.10006047913;493780.9960155907;282158.7134334015;282158.7134334015;264434.5711464915;429116.5711722346;451848.9839189956;439176.2375724525;474507.02969162643;534089.8770485941;480734.90286278824;438875.71466257534;444416.8219717898;466168.8317632256;450238.3930083804;268895.2674067169;486303.7951964529;460435.1787494694;451848.9839189956;290640.09048841946;270959.89632461156;460100.16454225464;204811.50828175503;257390.2263904585;275.1429496606048;3765650.090036875;1562108.4626308254;273846.7645160782;1413407.5139701995;0;51;51;26;61;72;23;2;163;163;1543473621530.855;590738323664.8606;1308017414740.569;63200.35533205809;12551.692266141232;-0.0;11537.886280026534;5872842.208136018;1004125.7483300084;0.0;1498829.9190208414;1.3768338910801436;0.17566830837005626
7136;2019-08-13 15:58:45.122;804;812;291;290;247;46;180;48;-42;52;783;293;-43;-5;268;150;263;751;353;227;179;-93;776;369;375;139;371;284;760;84.0;-1.0;1323.0;282.0;280.0;61;100;0;1;1;0;1;0;0;1;1;1;0;1;0;66725.390625;26017.681640625;34679.60546875;2809.26098632812;645.0;328274;691.0;0.0;Calculated values ==>;1565704725.122;353.56000000000006;354.36;302.26000000000005;302.16;297.86;277.76000000000005;275.3239800832674;291.16;277.96000000000004;268.96000000000004;278.36;351.46000000000004;302.46000000000004;268.86;272.66;299.96000000000004;288.16;299.46000000000004;348.26;295.86;291.06;342.26;337.66;263.86;242.35481222062532;265.62235894841564;275.3239800832674;308.46000000000004;7759999.999999999;3690000.0;3750000.0;1390000.0;3710000.0;2840000.0;7600000.0;0.014;0.0;0.2205;0.047;0.04666666666666666;0.06066666666666666;0.0;26017.681640625;34679.60546875;2809.26098632812;66725.390625;494626.5199998283;497306.41300683556;283905.0323300664;283326.16775575804;263941.66775168903;429537.3511455088;454353.91797136224;439451.4137471116;473992.66496117425;533501.3616515567;481341.3291420248;439303.27157206414;444767.98305208597;467025.4565850207;451024.0972237919;269258.81796333863;488337.95248392195;460951.4341210733;454209.56578100205;289802.386634966;270541.29595472733;459585.59276896407;202954.24536499672;265224.0814919734;274.3965325765492;3766756.013105647;1562545.0115113875;273894.1816799372;1413981.4645538798;0;51;51;26;61;72;23;2;163;163;1543700500910.5088;590820552434.7351;1308189675010.3064;52147.62562825633;12061.673327986466;-0.0;11465.11938020107;5873803.777740832;1004330.9314986294;0.0;1499021.677826484;1.1916002460471322;0.15510642072028763
7137;2019-08-13 15:59:45.122;810;817;286;284;235;41;179;43;-31;50;772;295;-33;9;268;145;263;750;352;224;179;-93;750;362;367;137;364;300;740;-3.0;-1.0;695.0;88.0;320.0;53;100;100;1;0;0;1;0;0;1;1;1;0;0;0;54187.734375;14793.501953125;33218.0390625;2972.89624023438;645.0;328275;688.0;0.0;Calculated values ==>;1565704785.122;354.16;354.86;301.76000000000005;301.56;296.66;277.26000000000005;274.5913991737795;291.06;277.46000000000004;270.06;278.16;350.36;302.66;269.86;274.06;299.96000000000004;287.66;299.46000000000004;348.16;295.56;291.06;341.96000000000004;337.66;263.86;241.92719264551067;267.5978703862781;274.5913991737795;308.36;7500000.0;3620000.0000000005;3670000.0000000005;1370000.0;3640000.0;3000000.0;7400000.0;0.0;0.0;0.11583333333333333;0.014666666666666666;0.05333333333333334;0.05333333333333334;0.0;14793.501953125;33218.0390625;2972.89624023438;54187.734375;497957.549451073;499878.4499781295;283646.17153346137;282430.2704062484;260484.30881094385;430014.67791919125;455559.5734399648;437545.9146967623;474055.1135888039;531165.8598595021;479638.53755063744;437234.0109585765;443547.43308681657;468013.0124104906;451541.149871606;270986.78802867787;490227.0323650084;461770.94730187;455559.5734399648;288545.87390705565;270541.29595472733;459893.7742938652;201949.82126182082;283646.17153346137;273.9734846426434;3767763.622480647;1562885.1047080022;273942.36632349185;1414547.278258307;0;51;51;26;61;72;23;2;163;163;1543923100910.5088;590903352434.7351;1308364875010.3064;27289.880822880717;3783.1779778033174;-0.0;9168.71476834685;5874465.756961258;1004462.9719261776;0.0;1499193.6264443886;0.7892952386055041;0.09143613038572655
7138;2019-08-13 16:00:45.143;797;803;281;281;213;37;169;38;-25;47;772;296;-26;20;268;127;263;744;354;219;169;-93;756;359;364;137;361;303;746;124.0;0.0;1523.0;195.0;350.0;35;100;100;1;0;0;1;0;0;1;1;1;0;1;0;53804.41796875;14927.1494140625;32960.3046875;3005.31616210938;646.0;328276;687.0;0.0;Calculated values ==>;1565704845.143;352.86;353.46000000000004;301.26000000000005;301.26000000000005;294.46000000000004;276.86;274.27422755570615;290.06;276.96000000000004;270.66;277.86;350.36;302.76000000000005;270.56;275.16;299.96000000000004;285.86;299.46000000000004;347.56000000000006;295.06;290.06;341.86;337.76;263.86;241.92719264551067;267.9596281332873;274.27422755570615;308.56;7559999.999999999;3590000.0;3640000.0;1370000.0;3610000.0;3030000.0;7459999.999999999;0.020666666666666667;0.0;0.25383333333333336;0.0325;0.058333333333333334;0.079;0.0;14927.1494140625;32960.3046875;3005.31616210938;53804.41796875;495521.852698351;497334.02205058595;279988.07796943805;279988.07796943805;252634.85296360264;430214.79039162316;454646.46748895606;437798.07955487026;473762.2839209553;530939.5217288226;479387.7005990521;437642.0229114993;444533.65563525405;468432.45176751877;449439.8365242237;270563.48728312936;488724.7820546858;461555.367892846;454646.46748895606;288127.0477506168;270959.89632461156;459893.7742938652;201289.91645951828;259400.37327064047;273.7021295052897;3768663.87205925;1563132.863487584;273992.20219655486;1415098.9574755514;0;51;51;26;61;72;23;2;163;163;1544142477665.174;590985581204.6096;1308545838325.0303;60033.65539903685;8404.625379616275;-0.0;15424.441443246931;5875193.707788978;1004564.5725017609;0.0;1499398.6411425448;1.6478317408821166;0.20020320034252964
7139;2019-08-13 16:01:45.153;788;795;280;279;212;38;154;36;-24;44;775;295;-26;25;268;123;263;745;344;213;154;-92;767;357;363;138;359;303;758;-2.0;-1.0;1280.0;177.0;342.0;37;100;100;1;0;0;1;0;0;1;1;1;0;0;0;54467.48828125;15118.744140625;33603.9140625;2994.55810546875;647.0;328277;685.0;-1.0;Calculated values ==>;1565704905.153;351.96000000000004;352.66;301.16;301.06;294.36;276.96000000000004;274.0616903277293;288.56;276.76000000000005;270.76000000000005;277.56;350.66;302.66;270.56;275.66;299.96000000000004;285.46000000000004;299.46000000000004;347.66;294.46000000000004;288.56;341.66;337.86;263.96000000000004;242.14157278889297;267.9596281332873;274.0616903277293;307.56;7670000.0;3570000.0000000005;3629999.9999999995;1380000.0;3590000.0;3030000.0;7580000.0;0.0;0.0;0.21333333333333335;0.029500000000000002;0.057;0.057;-0.002514636291985471;15118.744140625;33603.9140625;2994.55810546875;54467.48828125;493145.7235329998;495040.22720566054;278203.3193052984;277705.6234921475;251896.85169701872;430346.717906069;452670.27477815334;437953.82195464283;473339.4428557924;531252.369025014;479272.3661394319;437642.0229114993;445251.96559515793;468710.8368602682;449216.37395764614;269827.14441297186;487639.01301698684;460899.70540415944;452670.27477815334;287289.4124756198;271378.50176498963;459840.87278752984;200594.6429070658;278203.3193052984;273.4206280543138;3769566.288325756;1563383.287665236;274042.20948213415;1415653.7517508878;0;51;51;26;61;72;23;2;163;163;1544360614016.006;591068094954.9243;1308727668625.7239;50636.6248634831;7647.763781473689;-0.0;9944.616461952734;5876116.113836739;1004698.3647069319;0.0;1499610.0851940305;1.3192706409368757;0.16196247390100418
7140;2019-08-13 16:02:45.134;786;793;282;281;208;37;162;35;-24;42;777;294;-25;27;268;118;263;747;343;206;162;-93;766;358;364;137;360;303;756;-3.0;-1.0;1379.0;221.0;343.0;35;100;100;1;0;0;1;0;0;1;1;1;0;1;0;54599.64453125;15116.4091796875;33470.30078125;3004.70166015625;647.0;328278;682.0;0.0;Calculated values ==>;1565704965.134;351.76;352.46000000000004;301.36;301.26000000000005;293.96000000000004;276.86;274.1680685717883;289.36;276.66;270.76000000000005;277.36;350.86;302.56;270.66;275.86;299.96000000000004;284.96000000000004;299.46000000000004;347.86;293.76000000000005;289.36;341.36;337.86;263.86;241.92719264551067;267.9596281332873;274.1680685717883;307.46000000000004;7659999.999999999;3579999.9999999995;3640000.0;1370000.0;3600000.0;3030000.0;7559999.999999999;0.0;0.0;0.2298333333333333;0.036833333333333336;0.05716666666666667;0.05716666666666667;0.0;15116.4091796875;33470.30078125;3004.70166015625;54599.64453125;492948.8742292242;494942.06508545845;279426.3451372345;278910.3449601009;250682.24832067348;430280.9020939914;453647.6657075979;437953.82195464283;473273.90776018414;531460.8904239582;479156.9821390083;437798.07955487026;445537.8252269786;468571.767609146;448285.7836997216;269892.10811849;488146.78811684425;459793.8049284156;453647.6657075979;286033.001929769;271378.50176498963;459893.7742938652;200648.29196916675;279426.3451372345;273.44606943541254;3770474.8932823394;1563635.1674888043;274092.1874820899;1416212.5265393546;0;51;51;26;61;72;23;2;163;163;1544578644950.812;591150568829.8508;1308909411055.562;54540.720974995245;9548.875265626393;-0.0;9959.652159272444;5876992.314166617;1004841.6246521771;0.0;1499775.9015739064;1.435301847209356;0.17964990845687154
7141;2019-08-13 16:03:45.115;783;790;280;279;214;37;167;34;-25;41;778;293;-26;27;268;121;263;746;343;200;167;-94;767;357;363;137;359;302;757;-2.0;-1.0;897.0;256.0;346.0;36;100;100;1;0;0;1;0;0;1;1;1;0;0;0;54683.8359375;15086.8818359375;33618.63671875;2993.197265625;647.0;328279;681.0;0.0;Calculated values ==>;1565705025.115;351.46000000000004;352.16;301.16;301.06;294.56;276.86;274.0616903277293;289.86;276.56;270.66;277.26000000000005;350.96000000000004;302.46000000000004;270.56;275.86;299.96000000000004;285.26000000000005;299.46000000000004;347.76;293.16;289.86;341.26;337.86;263.76000000000005;241.92719264551067;267.8393353686513;274.0616903277293;307.46000000000004;7670000.0;3570000.0000000005;3629999.9999999995;1370000.0;3590000.0;3020000.0;7570000.0;0.0;0.0;0.14950000000000002;0.042666666666666665;0.057666666666666665;0.057666666666666665;0.0;15086.8818359375;33618.63671875;2993.197265625;54683.8359375;492408.25361512223;494409.5098612279;278301.8096675777;277801.6984878346;252577.67007442345;430346.717906069;454531.8863664253;438024.4983934438;473176.1828425327;531640.2589796651;479164.0989566057;437869.15320432716;445733.73098647315;468710.8368602682;448919.77604721463;269827.14441297186;487893.1616635194;459131.61449609476;454531.8863664253;285614.20965156396;271378.50176498963;459792.93487889617;199263.00722517862;278301.8096675777;272.8952091523647;3771385.3005651394;1563886.781877248;274142.15414530475;1416771.4239777718;0;51;51;26;61;72;23;2;163;163;1544796675885.618;591232742799.7777;1309090853580.4004;35694.84292965565;11115.943579891948;-0.0;10162.601089633547;5877744.039076859;1005013.7769435756;0.0;1499943.5339171076;1.1020271334630758;0.14039372283453888
7142;2019-08-13 16:04:45.105;781;788;278;278;206;36;172;33;-25;40;778;292;-26;27;268;116;263;745;339;196;172;-95;769;357;363;137;359;302;759;-1.0;-1.0;1049.0;376.0;348.0;33;100;100;1;0;0;1;0;0;1;1;1;0;0;0;54582.85546875;15151.11328125;33542.58203125;2994.24267578125;646.0;328280;680.0;0.0;Calculated values ==>;1565705085.105;351.26;351.96000000000004;300.96000000000004;300.96000000000004;293.76000000000005;276.76000000000005;274.0616903277293;290.36;276.46000000000004;270.66;277.16;350.96000000000004;302.36;270.56;275.86;299.96000000000004;284.76000000000005;299.46000000000004;347.66;292.76000000000005;290.36;341.16;337.76;263.66;241.92719264551067;267.8393353686513;274.0616903277293;307.06;7690000.000000001;3570000.0000000005;3629999.9999999995;1370000.0;3590000.0;3020000.0;7590000.000000001;0.0;0.0;0.17483333333333334;0.06266666666666666;0.058;0.058;0.0;15151.11328125;33542.58203125;2994.24267578125;54582.85546875;491915.24946866574;493924.1108628294;277121.01381892536;277121.01381892536;249953.60477491043;430346.717906069;455239.982138536;438024.4983934438;473078.44118532055;531640.2589796651;479048.7777629365;437869.15320432716;445733.73098647315;468710.8368602682;448174.40348506876;269698.33824841725;487535.6044911274;458582.87967331253;455239.982138536;285195.4229665811;270959.89632461156;459692.06448788795;198702.35826381165;277121.01381892536;272.6727263588585;3772295.7045677095;1564138.7231727159;274192.04116226896;1417331.0075213069;0;51;51;26;61;72;23;2;163;163;1545014439585.6526;591314929099.7908;1309272023380.4292;41841.487499330695;16355.354923375447;-0.0;10330.900162537417;5878390.067474523;1005242.666276558;0.0;1500114.28463104;1.32579757004004;0.17622115843587627
7143;2019-08-13 16:05:45.145;780;787;278;277;208;36;175;33;-25;39;778;292;-26;28;268;117;263;745;342;193;175;-98;770;358;364;137;360;302;759;-2.0;-1.0;886.0;339.0;336.0;38;100;100;1;0;0;1;0;0;1;1;1;0;0;0;54777.63671875;15170.095703125;33818.6171875;2993.22778320312;645.0;328281;679.0;0.0;Calculated values ==>;1565705145.145;351.16;351.86;300.96000000000004;300.86;293.96000000000004;276.76000000000005;274.1680685717883;290.66;276.46000000000004;270.66;277.06;350.96000000000004;302.36;270.56;275.96000000000004;299.96000000000004;284.86;299.46000000000004;347.66;292.46000000000004;290.66;341.06000000000006;337.66;263.36;241.92719264551067;267.8393353686513;274.1680685717883;307.36;7700000.0;3579999.9999999995;3640000.0;1370000.0;3600000.0;3020000.0;7590000.000000001;0.0;0.0;0.14766666666666667;0.0565;0.056;0.056;0.0;15170.095703125;33818.6171875;2993.22778320312;54777.63671875;491668.04355569376;493777.95955564576;277121.01381892536;276637.33066503366;250585.7748199877;430280.9020939914;455495.84257983865;438024.4983934438;472980.6827117325;531640.2589796651;479048.7777629365;437869.15320432716;445875.8662196725;468571.767609146;448136.01008310786;269634.48653547803;487535.6044911274;458008.9962070331;455495.84257983865;284776.6418597092;270541.29595472733;459389.2660266468;198735.2063684926;277121.01381892536;272.68991048497077;3773207.649560316;1564391.5683652528;274241.9700131202;1417892.7250766575;0;51;51;26;61;72;23;2;163;163;1545232684985.514;591397183899.7385;1309453344180.314;35335.05212235113;14726.954370685711;-0.0;9988.990410611144;5879033.634062848;1005501.8582000065;0.0;1500283.729940656;1.155228068156418;0.15381573512112692
7144;2019-08-13 16:06:45.095;779;786;280;279;214;36;176;33;-19;39;778;292;-23;29;268;120;263;744;334;190;176;-100;767;357;362;133;359;302;757;-2.0;-1.0;1094.0;129.0;314.0;36;100;100;1;0;0;1;0;0;1;1;1;0;0;0;54511.4609375;15084.1845703125;33598.12109375;3011.11401367188;644.0;328282;678.0;0.0;Calculated values ==>;1565705205.095;351.06000000000006;351.76;301.16;301.06;294.56;276.76000000000005;274.0616903277293;290.76000000000005;276.46000000000004;271.26000000000005;277.06;350.96000000000004;302.36;270.86;276.06;299.96000000000004;285.16;299.46000000000004;347.56000000000006;292.16;290.76000000000005;340.96000000000004;337.56000000000006;263.16;241.05796691057077;267.8393353686513;274.0616903277293;306.56;7670000.0;3570000.0000000005;3620000.0000000005;1330000.0;3590000.0;3020000.0;7570000.0;0.0;0.0;0.18233333333333332;0.021500000000000002;0.052333333333333336;0.052333333333333336;0.0;15084.1845703125;33598.12109375;3011.11401367188;54511.4609375;491816.22519609047;493826.22408356244;278301.8096675777;277801.6984878346;252577.67007442345;430346.717906069;455969.6482529023;438950.1900821458;473501.00995365425;531640.2589796651;479048.7777629365;438334.26632045925;446017.8014079234;468710.8368602682;448771.1479744428;269827.14441297186;487591.3998102419;457916.85825212236;455969.6482529023;284357.86631585273;270122.7006405761;459805.34044751525;200789.88654749427;278301.8096675777;273.49730318266813;3774117.6330894413;1564643.4772685634;274291.9644979826;1418454.063057654;0;51;51;26;61;72;23;2;163;163;1545450303485.687;591478116399.8029;1309634393180.458;43424.56201115146;5568.832258850452;-0.0;9297.950219298657;5879689.417239384;1005670.8488124243;0.0;1500444.3205089453;1.1276356807636014;0.13097135313575425
7145;2019-08-13 16:07:45.116;779;785;279;279;215;32;179;30;-15;38;782;291;-18;28;268;121;263;741;335;189;179;-102;761;353;359;130;356;302;752;-1.0;-1.0;1026.0;97.0;307.0;16;97;100;1;0;0;1;0;0;1;1;1;0;0;0;53509.875;15018.99609375;32648.654296875;2989.830078125;643.0;328283;677.0;0.0;Calculated values ==>;1565705265.116;351.06000000000006;351.66;301.06;301.06;294.66;276.36;273.6339639331285;291.06;276.16;271.66;276.96000000000004;351.36;302.26000000000005;271.36;275.96000000000004;299.96000000000004;285.26000000000005;299.46000000000004;347.26;292.06;291.06;340.86;337.46000000000004;262.96000000000004;240.39332010688793;267.8393353686513;273.6339639331285;306.66;7609999.999999999;3529999.9999999995;3590000.0;1300000.0;3560000.0;3020000.0;7520000.0;0.0;0.0;0.17099999999999999;0.016166666666666666;0.051166666666666666;0.051166666666666666;0.0;15018.99609375;32648.654296875;2989.830078125;53509.875;492408.0492509309;494166.0344030157;278295.40788988245;278295.40788988245;253078.70652280163;430607.02586249536;456882.49295791436;439561.4401127939;473792.32411537116;532056.9234048271;478933.4068871811;439103.4342402594;445875.8662196725;469126.57716250315;449658.1393236066;270222.7266690948;487656.49844138225;458261.73571072373;456882.49295791436;283939.0963198885;269704.110367413;460066.0806016487;199998.24253945998;278295.40788988245;273.1686612671286;3775018.1259497767;1564894.4249079914;274341.98986809154;1419006.3127381618;0;51;51;26;61;72;23;2;163;163;1545666679190.357;591557044014.6825;1309815656600.1816;40965.30678504009;4204.430048672051;-0.0;9137.705852647632;5880392.912282063;1005752.3211702112;0.0;1500598.0047466406;1.0720517914399907;0.12208052294404892
7146;2019-08-13 16:08:45.116;778;785;277;276;212;30;183;29;-11;37;788;290;-14;29;268;119;263;737;337;190;183;-102;759;352;357;130;354;300;750;-2.0;-1.0;878.0;226.0;306.0;1;81;100;1;0;0;1;0;0;1;1;1;0;0;0;52777.48828125;14995.7431640625;31989.16796875;2869.25317382812;642.0;328284;676.0;0.0;Calculated values ==>;1565705325.116;350.96000000000004;351.66;300.86;300.76000000000005;294.36;276.16;273.5264737036516;291.46000000000004;276.06;272.06;276.86;351.96000000000004;302.16;271.76000000000005;276.06;299.96000000000004;285.06;299.46000000000004;346.86;292.16;291.46000000000004;340.76;337.36;262.96000000000004;240.39332010688793;267.5978703862781;273.5264737036516;306.86;7590000.000000001;3520000.0000000005;3570000.0000000005;1300000.0;3540000.0;3000000.0;7500000.0;0.0;0.0;0.14633333333333332;0.03766666666666666;0.051000000000000004;0.051000000000000004;0.0;14995.7431640625;31989.16796875;2869.25317382812;52777.48828125;492457.656224048;494359.9537316478;277483.4338568138;276985.1924370233;252168.8358514873;430671.36484660726;457759.9777785417;440599.4639057141;473695.5629922598;532830.5987171864;479063.5454307608;440148.60326349793;446405.6445215277;469402.5264112042;449548.3921141807;270357.7760116002;487261.30616788135;458718.309999043;457759.9777785417;283520.3318566784;269285.52512055053;460066.0806016487;198130.37932465304;277483.4338568138;272.4246357505139;3775903.8539771205;1565144.54773514;274390.81556185783;1419544.961257042;0;51;51;26;61;72;23;2;163;163;1545881479190.357;591635044014.6825;1309996256600.1816;35481.3093770286;9866.244748100169;-0.0;9194.103740008122;5881029.967416747;1005869.5767935176;0.0;1500750.7698265794;1.0940241126030046;0.13648423639558094
7147;2019-08-13 16:09:45.107;779;786;277;276;211;29;186;27;-8;36;790;289;-11;27;268;118;263;736;333;193;185;-100;761;349;355;132;352;299;752;-1.0;-1.0;1051.0;337.0;293.0;1;69;100;1;0;0;1;0;0;1;1;1;0;0;0;52687.55859375;15027.5126953125;32059.291015625;2795.63500976562;642.0;328285;674.0;0.0;Calculated values ==>;1565705385.107;351.06000000000006;351.76;300.86;300.76000000000005;294.26000000000005;276.06;273.20264511476705;291.76000000000005;275.86;272.36;276.76000000000005;352.16;302.06;272.06;275.86;299.96000000000004;284.96000000000004;299.46000000000004;346.76;292.46000000000004;291.66;340.56000000000006;337.36;263.16;240.83765695389522;267.47669482898436;273.20264511476705;306.46000000000004;7609999.999999999;3490000.0;3550000.0;1320000.0;3520000.0000000005;2990000.0;7520000.0;0.0;0.0;0.17516666666666666;0.05616666666666667;0.04883333333333333;0.04883333333333333;0.0;15027.5126953125;32059.291015625;2795.63500976562;52687.55859375;492408.0492509309;494311.43435954186;277289.5699050353;276796.06876653596;251776.44153202145;430862.6128555636;458492.0736687021;441260.4188921009;473339.41292369686;533112.8344123733;479071.0834007382;440813.73739064514;446317.34896883566;469677.5178495252;449951.7882426218;270222.7266690948;486901.8936201509;459443.0104646142;458355.6712287806;282682.81946839223;269285.52512055053;459959.0041461783;196879.8286351539;277289.5699050353;271.9129749693756;3776782.597539007;1565394.70400563;274438.01588241564;1420078.6183562323;0;51;51;26;61;72;23;2;163;163;1546095047150.9817;591713632224.9124;1310175929645.7073;42807.33339334188;14776.280357869206;-0.0;8842.061281309561;5881682.274914271;1006074.9003668448;0.0;1500901.0486569903;1.3316444972637527;0.17421867944031563
7148;2019-08-13 16:10:45.118;781;788;276;275;211;27;186;25;-8;35;789;288;-10;28;267;116;263;737;338;196;185;-98;759;347;353;134;349;299;750;-2.0;-1.0;1068.0;422.0;294.0;1;65;100;1;0;0;1;0;0;1;1;1;0;0;0;52638.03125;14927.5322265625;32077.3125;2757.20556640625;641.0;328286;673.0;0.0;Calculated values ==>;1565705445.118;351.26;351.96000000000004;300.76000000000005;300.66;294.26000000000005;275.86;272.9856168485579;291.76000000000005;275.66;272.36;276.66;352.06000000000006;301.96000000000004;272.16;275.96000000000004;299.86;284.76000000000005;299.46000000000004;346.86;292.76000000000005;291.66;340.46000000000004;337.26;263.36;241.2770596917726;267.47669482898436;272.9856168485579;306.96000000000004;7590000.000000001;3470000.0000000005;3529999.9999999995;1340000.0;3490000.0;2990000.0;7500000.0;0.0;0.0;0.178;0.07033333333333333;0.049;0.049;0.0;14927.5322265625;32077.3125;2757.20556640625;52638.03125;492898.755318857;494795.016047186;276985.1924370233;276493.0909060471;251844.3209933178;430988.63858405815;458811.10526195535;441260.4188921009;472981.82504853373;533008.9246620568;478956.0512900822;440962.88685121783;446458.05325531313;469962.4276910704;450026.0433329368;270357.7760116002;487261.30616788135;460161.36591575533;458675.337737467;282264.0715131367;268866.9448851554;459852.09879031073;195880.4333344098;276985.1924370233;271.5036125024269;3777660.471700601;1565644.3751442896;274484.2980373269;1420613.1880379429;0;51;51;26;61;72;23;2;163;163;1546307486090.6914;591793446854.8032;1310355362535.4622;43677.637429269016;18566.007137065033;-0.0;8902.817119721743;5882403.115133291;1006352.803701862;0.0;1501048.9497536942;1.4297333262433642;0.19622307786213516
7149;2019-08-13 16:11:45.108;783;791;277;276;213;25;186;24;-3;33;785;288;-6;33;267;117;263;739;344;199;185;-95;759;345;351;141;347;303;750;-1.0;-1.0;1211.0;387.0;287.0;1;88;100;1;0;0;1;0;0;1;1;1;0;0;0;52725.58984375;14951.537109375;32126.166015625;2910.13256835938;640.0;328287;672.0;0.0;Calculated values ==>;1565705505.108;351.46000000000004;352.26;300.86;300.76000000000005;294.46000000000004;275.66;272.7676641592781;291.76000000000005;275.56;272.86;276.46000000000004;351.66;301.96000000000004;272.56;276.46000000000004;299.86;284.86;299.46000000000004;347.06000000000006;293.06;291.66;340.36;337.16;263.66;242.77792619122317;267.9596281332873;272.7676641592781;307.56;7590000.000000001;3450000.0;3510000.0;1410000.0;3470000.0000000005;3030000.0;7500000.0;0.0;0.0;0.20183333333333334;0.0645;0.04783333333333333;0.04783333333333333;0.0;14951.537109375;32126.166015625;2910.13256835938;52725.58984375;493192.26385308325;495229.14095183247;277483.4338568138;276985.1924370233;252494.57105201876;431113.4868728058;459128.6642370843;441156.6256199011;471866.4182417926;532294.6338887725;478463.6263565091;440706.57273408404;446390.54166232125;470235.499314197;450533.69685232954;270357.7760116002;487562.63184975064;460873.564739189;458993.52294359874;281845.32903042674;268448.3696465944;459072.62312176067;195969.969914528;277483.4338568138;271.5319622930373;3778538.355538159;1565893.325890088;274531.51798382116;1421148.1278541603;0;51;51;26;61;72;23;2;163;163;1546518650890.725;591875933104.8163;1310535932435.491;49486.84000986781;16970.121131866512;-0.0;8682.232594651212;5883179.356383633;1006648.8887484164;0.0;1501195.4674109905;1.503149570173677;0.20584567944830007
7150;2019-08-13 16:12:45.098;786;793;277;276;214;23;186;22;3;31;778;290;0;41;267;118;263;740;337;202;186;-94;757;343;349;147;345;306;748;-1.0;-1.0;1207.0;388.0;290.0;1;99;100;1;0;0;1;0;0;1;1;1;0;0;0;52761.6875;14938.044921875;32001.96875;2978.96606445312;640.0;328288;671.0;0.0;Calculated values ==>;1565705565.098;351.76;352.46000000000004;300.86;300.76000000000005;294.56;275.46000000000004;272.5487779782249;291.76000000000005;275.36;273.46000000000004;276.26000000000005;350.96000000000004;302.16;273.16;277.26000000000005;299.86;284.96000000000004;299.46000000000004;347.16;293.36;291.76000000000005;340.26;337.16;263.76000000000005;244.02132995426717;268.3187672390254;272.5487779782249;306.86;7570000.0;3429999.9999999995;3490000.0;1470000.0;3450000.0;3060000.0;7480000.0;0.0;0.0;0.20116666666666666;0.06466666666666666;0.04833333333333333;0.04833333333333333;0.0;14938.044921875;32001.96875;2978.96606445312;52761.6875;493826.22408356244;495709.54916378;277680.8886517524;277177.72219204187;252892.27013372755;431237.1583312671;459444.769709459;441418.9449877505;470869.87217656494;531339.5441984396;478324.7808114288;440968.15519671026;446944.7289150091;470507.64038427593;451037.29797204246;270494.49099439726;487920.0569191011;461579.78645857313;459444.769709459;281426.5920051367;268448.3696465944;458235.8344782803;195463.01625487718;277680.8886517524;271.3200570249885;3779417.2696727226;1566142.3642270796;274580.5856264654;1421682.4399104381;0;51;51;26;61;72;23;2;163;163;1546728615890.7585;591962318704.8301;1310718601985.52;49478.13433009635;16992.6422451134;-0.0;8785.254251122486;5884003.92705191;1006931.8646060983;0.0;1501341.0055409968;1.50756348034023;0.20236635349015103
7151;2019-08-13 16:13:45.129;785;791;277;276;211;29;187;22;7;30;765;291;5;49;259;118;263;732;333;205;187;-90;747;349;354;153;352;308;740;-2.0;-1.0;1269.0;379.0;259.0;100;99;100;1;0;0;1;0;1;0;1;1;0;0;0;46076.0234375;14700.4404296875;25635.685546875;2974.73779296875;640.0;328289;669.0;0.0;Calculated values ==>;1565705625.129;351.66;352.26;300.86;300.76000000000005;294.26000000000005;276.06;273.20264511476705;291.86;275.36;273.86;276.16;349.66;302.26000000000005;273.66;278.06;299.06;284.96000000000004;299.46000000000004;346.36;293.66;291.86;340.06000000000006;337.16;264.16;245.2279566241654;268.5567601203482;273.20264511476705;306.46000000000004;7470000.0;3490000.0;3540000.0;1530000.0;3520000.0000000005;3080000.0;7400000.0;0.0;0.0;0.2115;0.06316666666666666;0.043166666666666666;0.043166666666666666;0.0;14700.4404296875;25635.685546875;2974.73779296875;46076.0234375;494650.36162794783;496186.9122348588;278509.84826444864;277984.8734353205;252190.44693097076;430862.6128555636;458787.7199564135;441596.2569172708;469961.6534740432;529829.0644156147;478193.5356031112;441295.68005589535;447692.51816426485;468536.14063987497;449951.7882426218;271204.7221740191;487550.22811871296;461211.91220601037;458787.7199564135;280589.13426710566;268448.3696465944;457701.3143867323;197308.94978089037;278509.84826444864;272.0847507542705;3780241.3428137363;1566389.4792147384;274630.2254591964;1422163.001857559;0;51;51;26;61;73;23;2;163;163;1546939624855.4033;592052365204.6785;1310902897155.2097;51666.76545934445;16448.11769760235;-0.0;7781.99479470315;5884847.236700388;1007210.6815862012;0.0;1501479.1372806905;1.7523750705023489;0.23350075685808752
7152;2019-08-13 16:14:45.089;791;798;276;276;210;29;190;21;-6;29;743;293;-3;58;256;117;263;732;329;207;190;-83;755;350;355;145;353;311;748;-2.0;0.0;1245.0;384.0;263.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;47667.34765625;14869.74609375;25959.474609375;4018.41162109375;639.0;328290;667.0;0.0;Calculated values ==>;1565705685.089;352.26;352.96000000000004;300.76000000000005;300.76000000000005;294.16;276.06;273.3108153835814;292.16;275.26000000000005;272.56;276.06;347.46000000000004;302.46000000000004;272.86;278.96000000000004;298.76000000000005;284.86;299.46000000000004;346.36;293.86;292.16;339.86;337.06;264.86;243.61107973660833;268.91163127593666;273.3108153835814;306.06;7550000.0;3500000.0;3550000.0;1450000.0;3529999.9999999995;3110000.0;7480000.0;0.0;0.0;0.2075;0.064;0.04383333333333333;0.04383333333333333;0.0;14869.74609375;25959.474609375;4018.41162109375;47667.34765625;494747.9646212947;496428.7009090773;277177.72219204187;277177.72219204187;251588.5548235205;430799.1582183253;459036.2895090457;438961.69736309384;470938.95956923306;527291.2450270983;478054.8926321409;439427.1194564879;448393.61156270275;468013.94105470116;449622.8706441287;270632.91725191526;486715.2556180815;461325.3556324736;459036.2895090457;279751.69817897916;268029.79939014546;459676.2564838639;197737.8832905488;277177.72219204187;272.2600703364157;3781022.0167768416;1566635.7331571097;274688.4628535205;1422592.6748860225;0;51;51;26;61;73;23;2;163;164;1547152183055.5386;592141705604.7354;1311088473355.328;50053.941420053095;16764.055884372166;-0.0;7971.467200728668;5885694.3441432165;1007487.2651874848;0.0;1501610.3286115027;1.6676346248220086;0.22030126378078516
7153;2019-08-13 16:15:45.100;795;803;273;272;208;31;193;21;-13;29;723;297;-14;60;255;117;263;739;336;209;193;-75;757;352;358;145;355;313;751;-1.0;-1.0;1204.0;441.0;267.0;97;3;100;1;0;0;1;0;1;0;1;1;1;0;0;47437.0625;14912.65625;25924.546875;4059.49829101562;639.0;328291;665.0;0.0;Calculated values ==>;1565705745.1;352.66;353.46000000000004;300.46000000000004;300.36;293.96000000000004;276.26000000000005;273.5264737036516;292.46000000000004;275.26000000000005;271.86;276.06;345.46000000000004;302.86;271.76000000000005;279.16;298.66;284.86;299.46000000000004;347.06000000000006;294.06;292.46000000000004;339.66;337.06;265.66;243.61107973660833;269.14681796795327;273.5264737036516;306.76000000000005;7570000.0;3520000.0000000005;3579999.9999999995;1450000.0;3550000.0;3130000.0;7509999.999999999;0.0;0.0;0.20066666666666666;0.0735;0.0445;0.0445;0.0;14912.65625;25924.546875;4059.49829101562;47437.0625;495136.22706470167;496861.9642434311;275437.8540174648;274964.67625396897;250845.04339112254;430671.36484660726;458968.31293219293;437408.94190281845;470938.95956923306;525029.4747791167;478274.5086028217;437249.5021140777;448300.6526611328;467604.7241699096;449254.6344115161;270494.49099439726;487458.8779085604;461131.9395044041;458968.31293219293;278914.2836208781;268029.79939014546;460492.6619518246;198119.97583205113;275437.8540174648;272.42049253041455;3781814.6988254646;1566883.965343861;274755.791110614;1423025.1209983896;0;51;51;26;61;73;23;2;163;164;1547366122270.246;592228721554.6165;1311275707675.072;48017.31919153397;19284.39242980335;-0.0;8167.105421705402;5886511.754478289;1007787.7239970439;0.0;1501744.8413726585;1.6809434694042218;0.23133271173138042
7154;2019-08-13 16:16:45.130;794;802;273;271;212;34;196;24;-11;30;722;298;-13;57;250;123;263;742;328;210;196;-70;758;356;361;144;359;315;751;-2.0;-1.0;1228.0;549.0;269.0;98;14;100;1;0;0;1;0;1;0;1;1;1;0;0;47487.109375;14919.2021484375;25963.376953125;4153.49609375;641.0;328292;664.0;0.0;Calculated values ==>;1565705805.13;352.56000000000006;353.36;300.46000000000004;300.26000000000005;294.36;276.56;273.955091788801;292.76000000000005;275.56;272.06;276.16;345.36;302.96000000000004;271.86;278.86;298.16;285.46000000000004;299.46000000000004;347.36;294.16;292.76000000000005;339.56000000000006;337.26;266.16;243.40439225979637;269.38090353596624;273.955091788801;305.96000000000004;7580000.0;3560000.0;3610000.0;1440000.0;3590000.0;3150000.0;7509999.999999999;0.0;0.0;0.20466666666666666;0.0915;0.04483333333333333;0.04483333333333333;0.0;14919.2021484375;25963.376953125;4153.49609375;47487.109375;494894.9588885753;496718.43715714995;275437.8540174648;274496.6126963471;252134.45150623875;430412.23801567365;458901.46526618546;437269.4612400554;471171.66155044775;524765.6914438396;478143.9329386901;436948.6013565401;447498.4039255858;466391.21630984533;449400.90798176004;270425.92249236646;487910.3831292687;460803.6552621485;458901.46526618546;278495.58437821403;268866.9448851554;461153.34450787504;198877.12315841537;275437.8540174648;272.7380082161168;3782606.1291112383;1567132.6884641272;274824.26695153635;1423457.7365648185;0;51;51;26;61;73;23;2;163;164;1547581930121.0002;592315464904.9197;1311464201875.7307;48790.96519404232;23998.27425347556;-0.0;8225.285237650976;5887318.893552175;1008148.593231777;0.0;1501881.5129302586;1.7988806603112053;0.2505805920032446
7155;2019-08-13 16:17:45.101;788;795;275;274;216;38;197;34;-10;32;730;298;-11;59;245;127;263;741;334;210;197;-69;752;360;365;143;363;316;745;-1.0;-1.0;1442.0;408.0;263.0;98;21;100;1;0;0;1;0;1;0;1;1;1;1;0;47073.2265625;14797.8193359375;25790.400390625;4230.84130859375;642.0;328293;663.0;0.0;Calculated values ==>;1565705865.101;351.96000000000004;352.66;300.66;300.56;294.76000000000005;276.96000000000004;274.38016830617;292.86;276.56;272.16;276.36;346.16;302.96000000000004;272.06;279.06;297.66;285.86;299.46000000000004;347.26;294.16;292.86;339.46000000000004;337.36;266.26000000000005;243.1966462407574;269.49753711883926;274.38016830617;306.56;7520000.0;3600000.0;3650000.0;1430000.0;3629999.9999999995;3160000.0;7450000.0;0.0;0.0;0.24033333333333334;0.068;0.04383333333333333;0.04383333333333333;0.0;14797.8193359375;25790.400390625;4230.84130859375;47073.2265625;494601.9170152129;496283.52324317547;276969.03105215274;276471.2889878848;253661.23510712944;430148.3826014536;458400.8548651725;437199.7979686943;471502.6223741309;525531.2361749262;478019.9427492302;437039.1322159168;447593.54625012196;465160.9749554807;449255.41685757245;270843.8701748359;488379.46004294365;460182.3899257622;458400.8548651725;278076.8904731985;269285.52512055053;461405.8531586578;200792.7131374209;276969.03105215274;273.511542509967;3783393.7510421216;1567380.2106160906;274894.10265959025;1423888.8095896535;0;51;51;26;61;73;23;2;163;164;1547799624850.841;592401523289.8567;1311653410380.5923;56816.50272111604;17721.693521444107;-0.0;7952.761610470699;5888198.530420745;1008496.091590888;0.0;1502016.2648256503;1.8405329328145588;0.24668704068149888
7156;2019-08-13 16:18:45.141;778;785;279;278;220;39;197;36;-10;35;740;300;-11;58;240;129;263;731;337;207;197;-68;754;360;365;142;363;317;747;-3.0;-1.0;1082.0;449.0;264.0;98;25;100;1;0;0;1;0;1;0;1;1;1;1;0;47467.2890625;14834.287109375;25804.947265625;4281.81298828125;640.0;328294;661.0;0.0;Calculated values ==>;1565705925.141;350.96000000000004;351.66;301.06;300.96000000000004;295.16;277.06;274.38016830617;292.86;276.76000000000005;272.16;276.66;347.16;303.16;272.06;278.96000000000004;297.16;286.06;299.46000000000004;346.26;293.86;292.86;339.26;337.16;266.36;242.98782864720522;269.6138998590099;274.38016830617;306.86;7540000.000000001;3600000.0;3650000.0;1420000.0;3629999.9999999995;3170000.0;7470000.0;0.0;0.0;0.18033333333333335;0.07483333333333334;0.044000000000000004;0.044000000000000004;0.0;14834.287109375;25804.947265625;4281.81298828125;47467.2890625;492949.10791168973;494650.36162794783;278813.13109423267;278293.5082562513;254924.7361428307;430148.3826014536;458400.8548651725;436969.1101896967;471931.263865096;526508.0884419241;478130.7086347044;436807.67884266505;447260.5625000883;464503.06872351485;449552.1487710988;270702.7869259714;486668.8852142485;459773.3670170544;458400.8548651725;277239.5186164033;268448.3696465944;461657.6030519332;200006.47921239512;278813.13109423267;273.2019218544408;3784182.1138969157;1567627.3094591247;274965.08873787633;1424319.0574606692;0;51;51;26;61;73;23;2;163;164;1548018770850.702;592487080289.8024;1311843436980.4714;42732.26111957339;19580.225767325435;-0.0;7901.8598459213545;5889028.656500911;1008807.1481509818;0.0;1502148.4747522664;1.5630612119301082;0.21861932309176405
7157;2019-08-13 16:19:45.112;771;778;277;276;215;39;196;38;-9;36;750;302;-10;58;239;128;263;726;337;203;196;-68;747;363;368;139;366;317;739;-2.0;-1.0;628.0;25.0;275.0;98;22;100;1;0;0;1;0;1;0;1;1;1;1;0;47138.93359375;14653.7763671875;25419.08984375;4272.53759765625;640.0;328295;661.0;0.0;Calculated values ==>;1565705985.112;350.26;350.96000000000004;300.86;300.76000000000005;294.66;277.06;274.69669130483857;292.76000000000005;276.96000000000004;272.26000000000005;276.76000000000005;348.16;303.36;272.16;278.96000000000004;297.06;285.96000000000004;299.46000000000004;345.76;293.46000000000004;292.76000000000005;339.26;337.16;266.36;242.35481222062532;269.6138998590099;274.69669130483857;306.86;7470000.0;3629999.9999999995;3679999.9999999995;1390000.0;3660000.0;3170000.0;7390000.000000001;0.0;0.0;0.10466666666666667;0.004166666666666667;0.04583333333333333;0.04583333333333333;0.0;14653.7763671875;25419.08984375;4272.53759765625;47138.93359375;492613.2025431743;494413.7308479023;278618.2447398756;278090.2754658336;253549.44747185754;429947.3805835815;457779.88837086706;437130.186993585;472424.9728513876;527562.5575693115;478365.4211703184;436969.1101896967;447260.5625000883;463928.38035923813;448848.5733682798;271204.7221740191;486753.9786852177;458749.9321009194;457779.88837086706;277239.5186164033;268448.3696465944;462107.0426974006;203406.92424508728;278618.2447398756;274.54413847726477;3784970.1180323;1567872.924549883;275036.3405376838;1424745.71811723;0;51;51;26;61;73;23;2;163;164;1548238564565.541;592571339544.7407;1312033545050.3323;24463.034834342765;1077.9171602179722;-0.0;8211.575333087108;5889588.346652398;1008979.2161355098;0.0;1502282.6884773239;0.7611279733370452;0.07824426342992205
7158;2019-08-13 16:20:45.142;767;774;278;277;221;30;191;31;-9;36;759;303;-11;55;239;131;263;723;323;201;191;-68;777;351;356;138;354;306;765;-1.0;-1.0;432.0;320.0;228.0;98;20;0;1;0;1;1;0;1;0;1;1;1;1;0;59835.015625;26312.166015625;26852.875;4120.75390625;639.0;328296;660.0;0.0;Calculated values ==>;1565706045.142;349.86;350.56000000000006;300.96000000000004;300.86;295.26000000000005;276.16;273.4187578820637;292.26000000000005;276.26000000000005;272.26000000000005;276.76000000000005;349.06000000000006;303.46000000000004;272.06;278.66;297.06;286.26000000000005;299.46000000000004;345.46000000000004;293.26000000000005;292.26000000000005;339.16;337.06;266.36;242.14157278889297;268.3187672390254;273.4187578820637;305.46000000000004;7770000.0;3510000.0;3560000.0;1380000.0;3540000.0;3060000.0;7650000.0;0.0;0.0;0.07200000000000001;0.05333333333333334;0.038;0.038;0.0;26312.166015625;26852.875;4120.75390625;59835.015625;489019.3016155727;491272.56687717035;276579.3223791336;276107.8578914105;254587.15874445662;430735.4089219946;459013.50581512303;439601.1947501439;472556.2466753328;529353.8240171962;479829.8234809501;439294.3313615184;448905.6256390071;465683.9387588076;451472.13719213445;269197.40767193254;483532.3503455839;460366.2921931374;459013.50581512303;276820.84063482966;268029.79939014546;462256.2255548934;196273.80373444472;276579.3223791336;271.6774108211197;3785862.0133334864;1568214.4780943368;275106.3196055643;1425181.535623907;0;51;52;26;61;73;23;2;163;164;1548455873165.4375;592654481094.701;1312220538500.2432;17519.572153130342;14185.729163757262;-0.0;6932.498970567598;5889938.376637989;1009106.4767866753;0.0;1502408.9521967703;0.6744743673392071;0.09227691329395883
7159;2019-08-13 16:21:45.143;780;787;274;273;231;33;168;30;-31;34;764;300;-33;23;239;139;263;724;318;198;169;-69;764;355;360;135;358;292;752;-2.0;-1.0;1615.0;574.0;184.0;98;5;0;1;0;1;1;0;1;0;1;1;1;1;0;58364.5859375;25660.53515625;26276.06640625;3850.44189453125;637.0;328297;658.0;0.0;Calculated values ==>;1565706105.143;351.16;351.86;300.56;300.46000000000004;296.26000000000005;276.46000000000004;273.8482719121499;289.96000000000004;276.16;270.06;276.56;349.56000000000006;303.16;269.86;275.46000000000004;297.06;287.06;299.46000000000004;345.56000000000006;292.96000000000004;290.06;338.96000000000004;336.86;266.26000000000005;241.49495122638035;266.62003547228215;273.8482719121499;304.96000000000004;7640000.000000001;3550000.0;3600000.0;1350000.0;3579999.9999999995;2920000.0;7520000.0;0.0;0.0;0.26916666666666667;0.09566666666666666;0.03066666666666667;0.03066666666666667;0.0;25660.53515625;26276.06640625;3850.44189453125;58364.5859375;492260.1792583314;494456.7284186011;275826.5910074173;275350.14047675283;258505.02374208308;430477.46260093397;455179.82818666805;439336.4473106853;472753.7123474745;530938.422461462;481175.1654130237;439035.50973093935;447104.2017803856;465103.311480244;451913.6347438692;270023.18062441604;485077.2888858106;459332.9633764908;455320.5203350088;275983.5004908252;267192.67376467976;462602.1879719566;199047.81349060332;275826.5910074173;272.80155581987515;3786847.026428595;1568647.5911553432;275172.74734426773;1425624.2841807774;0;51;52;26;61;73;23;2;163;164;1548670676745.178;592736382459.6022;1312399941490.0264;64677.690603238734;25213.368492049467;-0.0;5504.480499379473;5890623.365243084;1009434.808072174;0.0;1502512.5954195864;1.70999453785616;0.23376570755536621
7160;2019-08-13 16:22:48.123;799;806;278;277;232;30;152;29;-41;33;760;298;-43;9;239;145;263;718;318;193;152;-71;761;352;357;137;355;284;750;-3.0;-2.0;1394.0;479.0;188.0;87;11;0;1;0;1;1;0;1;0;1;1;1;1;0;57499.69921875;25511.083984375;25632.875;3755.76733398438;635.0;328298;657.0;0.0;Calculated values ==>;1565706168.123;353.06000000000006;353.76;300.96000000000004;300.86;296.36;276.16;273.5264737036516;288.36;276.06;269.06;276.46000000000004;349.16;302.96000000000004;268.86;274.06;297.06;287.66;299.46000000000004;344.96000000000004;292.46000000000004;288.36;338.86;336.66;266.06;241.92719264551067;265.62235894841564;273.5264737036516;304.96000000000004;7609999.999999999;3520000.0000000005;3570000.0000000005;1370000.0;3550000.0;2840000.0;7500000.0;0.0;0.0;0.23233333333333334;0.07983333333333334;0.03133333333333333;0.03133333333333333;0.0;25511.083984375;25632.875;3755.76733398438;57499.69921875;495333.5089403201;497386.0969416338;277988.0933298242;277483.4338568138;258944.9784200143;430671.36484660726;453425.5286898729;439599.29834418936;472393.7743832905;531128.734356194;481903.2465570639;439303.27157206414;446706.41578663874;465539.2008351387;453295.2737755116;270222.7266690948;484372.15785620396;459126.9073351851;453425.5286898729;275564.83829863765;266355.56789118156;462104.6850660232;198289.1465413658;277988.0933298242;272.487833720105;3787860.517078783;1569095.2006795728;275239.2805466784;1426078.3432267157;0;51;52;26;61;73;23;2;163;164;1548896460045.2463;592822035259.6282;1312581323890.0813;56064.391935522675;21061.273825551816;-0.0;5497.039641281524;5891679.5230709445;1009839.5826519025;0.0;1502608.8281610683;1.504974813958692;0.2030661637258763
7161;2019-08-13 16:23:45.144;808;814;277;276;229;27;163;25;-34;32;750;298;-36;23;241;147;263;699;321;191;163;-75;731;348;353;136;351;297;725;-2.0;-1.0;1170.0;396.0;179.0;52;5;100;1;0;0;1;0;1;0;1;1;1;1;0;44274.6171875;14442.2080078125;23131.92578125;3919.2451171875;636.0;328299;655.0;0.0;Calculated values ==>;1565706225.144;353.96000000000004;354.56000000000006;300.86;300.76000000000005;296.06;275.86;273.0942459734351;289.46000000000004;275.66;269.76000000000005;276.36;348.16;302.96000000000004;269.56;275.46000000000004;297.26000000000005;287.86;299.46000000000004;343.06000000000006;292.26000000000005;289.46000000000004;338.66;336.76000000000005;265.66;241.71165711629368;267.23344911666527;273.0942459734351;305.26000000000005;7309999.999999999;3479999.9999999995;3529999.9999999995;1360000.0;3510000.0;2970000.0;7250000.0;0.0;0.0;0.19499999999999998;0.066;0.029833333333333333;0.029833333333333333;0.0;14442.2080078125;23131.92578125;3919.2451171875;44274.6171875;499445.08166519104;500837.74309690984;280270.4265960856;279692.16774923046;259004.48249207457;430925.7729439634;455652.03877278225;437763.19581502484;472427.34351167246;529103.3156420017;480346.18383394054;437453.72538523306;446142.09852666856;466374.1239446311;454263.53607485443;272447.36532607663;484168.399957279;459487.90123405727;455652.03877278225;274727.5295995403;266774.11836628895;461853.6766833072;197190.14433224883;280270.4265960856;272.0332506402751;3788666.527260831;1569411.6141057608;275300.06344752637;1426464.5401312308;0;51;52;26;61;73;23;2;163;164;1549098884595.7678;592899868924.8286;1312746969895.508;46911.745039141315;17467.793135169853;-0.0;5232.218096604784;5892495.05117116;1010144.7168092394;0.0;1502693.799412047;1.6776593785769176;0.22617988769160785
7162;2019-08-13 16:24:45.114;799;804;278;277;220;22;169;19;-27;29;748;298;-28;40;242;140;263;668;322;191;169;-78;735;343;348;134;346;301;731;-2.0;-1.0;1087.0;374.0;200.0;1;1;100;1;0;0;1;0;1;0;1;1;1;1;0;42816.62890625;14505.283203125;21402.328125;3944.390625;639.0;328300;654.0;0.0;Calculated values ==>;1565706285.114;353.06000000000006;353.56000000000006;300.96000000000004;300.86;295.16;275.36;272.5487779782249;290.06;275.06;270.46000000000004;276.06;347.96000000000004;302.96000000000004;270.36;277.16;297.36;287.16;299.46000000000004;339.96000000000004;292.26000000000005;290.06;338.56000000000006;337.06;265.36;241.2770596917726;267.7187500070086;272.5487779782249;305.36;7350000.0;3429999.9999999995;3479999.9999999995;1340000.0;3460000.0;3010000.0;7309999.999999999;0.0;0.0;0.18116666666666664;0.06233333333333334;0.03333333333333333;0.03333333333333333;0.0;14505.283203125;21402.328125;3944.390625;42816.62890625;497800.9914124143;498882.4313266055;280093.32385605027;279529.1345586366;255554.91119824693;431237.1583312671;457302.28658491845;437940.2675631159;472397.21216106473;528587.7342251306;479861.5437257962;437785.01000687695;447755.4656965252;467214.6683923664;454139.7567916681;272122.9895960071;478710.99098932743;460271.4388147236;457302.28658491845;274308.8830629234;268029.79939014546;461853.3638752727;195837.2649504405;280093.32385605027;271.47084405182414;3789391.9247651;1569652.7225847535;275365.56098026026;1426835.4733545687;0;51;52;26;61;73;23;2;163;164;1549309079445.8682;592980828424.8672;1312926280195.5935;43860.99397332969;16581.67016631454;-0.0;5906.965424295606;5893251.112443546;1010428.3204641233;0.0;1502786.5795281674;1.6649007907302136;0.22266986519282167
