;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7163;2019-08-13 16:25:45.135;792;798;275;275;215;21;169;18;-25;26;751;297;-26;42;243;132;263;679;326;191;169;-82;746;340;346;133;344;302;742;0.0;-1.0;1217.0;240.0;209.0;1;1;100;1;0;0;1;0;1;0;1;1;1;0;0;43339.1484375;14707.58984375;21771.529296875;3981.67749023438;642.0;328301;652.0;0.0;Calculated values ==>;1565706345.135;352.36;352.96000000000004;300.66;300.66;294.66;275.26000000000005;272.21867820750657;290.06;274.96000000000004;270.66;275.76000000000005;348.26;302.86;270.56;277.36;297.46000000000004;286.36;299.46000000000004;341.06000000000006;292.26000000000005;290.06;338.36;337.36;264.96000000000004;241.05796691057077;267.8393353686513;272.21867820750657;305.76000000000005;7459999.999999999;3400000.0;3460000.0;1330000.0;3440000.0;3020000.0;7420000.0;0.0;0.0;0.20283333333333334;0.04;0.034833333333333334;0.034833333333333334;0.0;14707.58984375;21771.529296875;3981.67749023438;43339.1484375;495756.9475216752;496997.83213568345;277265.18593512004;277265.18593512004;253438.94495453345;431420.45991060114;457626.93612502544;438024.4983934438;472236.3865531139;528824.1147818659;479624.89094449393;437869.15320432716;447845.39370153175;467624.4781274452;453540.2761906306;271278.34365423024;479188.97291213745;460582.41373364284;457626.93612502544;273471.60554148915;269285.52512055053;461604.3712724691;195984.6966862017;277265.18593512004;271.51853102685493;3790110.140862886;1569896.248397319;275431.6346654851;1427195.3814229527;0;51;52;26;61;73;23;2;163;164;1549517352315.5505;593060956459.745;1313107243510.3174;49093.73977961895;10624.786983450698;-0.0;6282.600964948372;5894026.006341612;1010655.1202921921;0.0;1502888.1948008246;1.631236486275188;0.20538708579929355
7164;2019-08-13 16:26:45.125;791;799;272;271;208;22;164;17;-20;24;757;297;-26;44;244;126;263;700;320;188;164;-88;752;341;346;133;345;301;748;-1.0;-1.0;1032.0;309.0;200.0;1;1;100;1;0;0;1;0;1;0;1;1;1;1;0;43428.34375;14808.962890625;21922.935546875;3962.36279296875;641.0;328302;651.0;0.0;Calculated values ==>;1565706405.125;352.26;353.06000000000006;300.36;300.26000000000005;293.96000000000004;275.36;272.3289490889957;289.56;274.86;271.16;275.56;348.86;302.86;270.56;277.56;297.56;285.76000000000005;299.46000000000004;343.16;291.96000000000004;289.56;338.26;337.26;264.36;241.05796691057077;267.7187500070086;272.3289490889957;305.16;7520000.0;3410000.0;3460000.0;1330000.0;3450000.0;3010000.0;7480000.0;0.0;0.0;0.17200000000000001;0.0515;0.03333333333333333;0.03333333333333333;0.0;14808.962890625;21922.935546875;3962.36279296875;43428.34375;495036.8543422393;496572.23208572064;275226.09282827575;274752.19756449474;250943.95133699488;431359.6534126046;456946.0707740459;439018.5917755428;472041.5853210863;529526.8628537641;479746.62744961266;438095.2167564963;448311.18344306457;467610.42336678255;452526.4020161828;270843.8701748359;481808.6693074876;460183.0878186048;456946.0707740459;273052.9745269728;268866.9448851554;461005.7078865639;195460.1881925788;275226.09282827575;271.3112887562635;3790833.082787491;1570142.1786749326;275497.8239677997;1427559.4412766185;0;51;52;26;61;73;23;2;163;164;1549724917715.5835;593140743159.7577;1313288113360.3462;41892.045416269815;13675.594264240233;-0.0;6057.332598192338;5894784.094849219;1010857.5897187588;0.0;1502991.0104417372;1.5143406076275523;0.19589741073695666
7165;2019-08-13 16:27:45.126;794;801;269;268;210;21;163;15;-8;23;762;296;-14;43;244;129;263;716;318;186;163;-92;752;340;346;132;344;301;748;-2.0;-1.0;1135.0;325.0;183.0;1;1;100;1;0;0;1;0;1;0;1;1;1;0;0;43134.72265625;14790.1611328125;22003.509765625;3955.5439453125;641.0;328303;649.0;0.0;Calculated values ==>;1565706465.126;352.56000000000006;353.26;300.06;299.96000000000004;294.16;275.26000000000005;272.21867820750657;289.46000000000004;274.66;272.36;275.46000000000004;349.36;302.76000000000005;271.76000000000005;277.46000000000004;297.56;286.06;299.46000000000004;344.76;291.76000000000005;289.46000000000004;338.06000000000006;337.26;263.96000000000004;240.83765695389522;267.7187500070086;272.21867820750657;304.96000000000004;7520000.0;3400000.0;3460000.0;1320000.0;3440000.0;3010000.0;7480000.0;0.0;0.0;0.18916666666666665;0.05416666666666667;0.030500000000000003;0.030500000000000003;0.0;14790.1611328125;22003.509765625;3955.5439453125;43134.72265625;495470.85792424576;496858.9984552469;273819.69228248135;273360.698230042;251588.5548235205;431420.45991060114;456809.4674989988;440834.61030177056;472076.1002201579;530048.2812349753;479631.66294808174;439931.54465428245;448172.5211863176;467751.2822538356;453121.506512095;270843.8701748359;484280.09512104164;459916.24342206895;456809.4674989988;272215.72791638016;268866.9448851554;460758.07366415655;195216.6001232733;273819.69228248135;271.20923686705163;3791554.4536959864;1570388.842152486;275563.8076235816;1427925.501088009;0;51;52;26;61;73;23;2;163;164;1549932521175.3328;593220244484.6616;1313468716370.128;46462.74025876573;14383.49648346451;-0.0;5581.188144103782;5895520.3970004525;1011091.4193718032;0.0;1503087.9997309337;1.6301522652901488;0.21107145982393596
7166;2019-08-13 16:28:45.116;796;804;268;267;212;20;170;13;1;22;764;296;-3;49;245;131;263;724;322;187;169;-93;752;339;345;131;343;300;748;-2.0;-1.0;1102.0;404.0;173.0;1;1;100;1;0;0;1;0;1;0;1;1;1;0;0;42933.7578125;14781.408203125;21991.8984375;3946.98754882812;640.0;328304;648.0;0.0;Calculated values ==>;1565706525.116;352.76;353.56000000000006;299.96000000000004;299.86;294.36;275.16;272.10816812424576;290.16;274.46000000000004;273.26000000000005;275.36;349.56000000000006;302.76000000000005;272.86;278.06;297.66;286.26000000000005;299.46000000000004;345.56000000000006;291.86;290.06;337.96000000000004;337.16;263.86;240.61611355647437;267.5978703862781;272.10816812424576;305.36;7520000.0;3390000.0;3450000.0;1310000.0;3429999.9999999995;3000000.0;7480000.0;0.0;0.0;0.18366666666666667;0.06733333333333333;0.028833333333333332;0.028833333333333332;0.0;14781.408203125;21991.8984375;3946.98754882812;42933.7578125;495759.680506049;497288.4139355113;273360.698230042;272906.306120345;252237.9428555325;431480.97241316177;457924.1025524648;442379.8145169229;472110.68294196425;530332.6822145721;479753.3906999797;441790.34602590936;449186.5519142498;468018.3661784911;453573.28835293726;270843.8701748359;485502.0399541681;460205.8817066485;457788.6768492824;271797.11229066993;268448.3696465944;460810.19122678967;194437.1166820598;273360.698230042;270.8902901618397;3792271.571493784;1570635.2308253674;275629.6510769717;1428292.0683850264;0;51;52;26;61;73;23;2;163;164;1550139786625.3657;593299131334.6742;1313648986320.1565;45538.808835669864;17935.787019345145;-0.0;5317.673383521431;5896286.948796432;1011360.7018464756;0.0;1503178.808439704;1.6893853693314962;0.22965791740459668
7167;2019-08-13 16:29:45.107;799;802;269;267;219;29;178;16;7;22;767;296;3;53;239;139;263;694;320;187;178;-91;717;354;359;135;359;301;718;-2.0;-1.0;1401.0;560.0;105.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;28052.328125;14111.1142578125;7668.47314453125;3937.53540039062;640.0;328305;646.0;0.0;Calculated values ==>;1565706585.107;353.06000000000006;353.36;300.06;299.86;295.06;276.06;273.7412296467126;290.96000000000004;274.76000000000005;273.86;275.36;349.86;302.76000000000005;273.46000000000004;278.46000000000004;297.06;287.06;299.46000000000004;342.56000000000006;291.86;290.96000000000004;337.76;337.16;264.06;241.49495122638035;267.7187500070086;273.7412296467126;305.16;7170000.0;3540000.0;3590000.0;1350000.0;3590000.0;3010000.0;7180000.0;0.0;0.0;0.23349999999999999;0.09333333333333332;0.0175;0.0175;0.0;14111.1142578125;7668.47314453125;3937.53540039062;28052.328125;499486.11350297945;499811.625397908;276637.2864109067;275587.8920138097;255744.72300075338;430542.39183029096;456743.7428912312;443052.165307785;471581.87251044664;530569.4765443322;479631.66294808174;442466.16301167716;449551.36088337604;464957.45143190527;452090.2153152323;273668.24368199526;484170.37061415444;457987.06664988684;456743.7428912312;270959.89632461156;268448.3696465944;460401.350097036;198254.14254867012;276637.2864109067;272.4820875205042;3792863.0334790526;1570875.9657309263;275695.34557942033;1428539.2010734684;0;51;52;26;61;73;23;2;163;164;1550350954945.9834;593378919364.9076;1313829259275.6838;57160.33831425331;24467.072704514147;-0.0;3151.862988405679;5897142.646651251;1011714.0060082999;0.0;1503249.377322756;3.29660804816622;0.4675293871909891
7168;2019-08-13 16:30:45.097;792;793;277;275;224;41;185;17;10;24;767;295;8;61;231;145;263;603;321;189;185;-89;731;358;362;136;362;303;731;-2.0;-2.0;1285.0;435.0;100.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;28787.853515625;14368.830078125;7755.60205078125;3965.09790039062;640.0;328306;645.0;0.0;Calculated values ==>;1565706645.097;352.36;352.46000000000004;300.86;300.66;295.56;277.26000000000005;274.1680685717883;291.66;274.86;274.16;275.56;349.86;302.66;273.96000000000004;279.26000000000005;296.26000000000005;287.66;299.46000000000004;333.46000000000004;292.06;291.66;337.66;337.16;264.26000000000005;241.71165711629368;267.9596281332873;274.1680685717883;305.26000000000005;7309999.999999999;3579999.9999999995;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;7309999.999999999;0.0;0.0;0.21416666666666667;0.0725;0.016666666666666666;0.016666666666666666;0.0;14368.830078125;7755.60205078125;3965.09790039062;28787.853515625;497185.7209118202;497327.6251966052;279529.1345586366;278429.1065095857;256947.23861035926;430280.9020939914;457224.88438570796;443080.6557621375;471644.9034095714;530417.9335295041;479272.3661394319;442787.31820175383;450281.2308927748;463460.83753301925;452248.7053272065;272447.36532607663;468083.7987581413;457778.76280914614;457224.88438570796;270541.29595472733;268448.3696465944;460449.57616569684;199665.0465372919;279529.1345586366;273.0585316345055;3793336.6227128874;1571113.2590440088;275761.18988079607;1428667.7136106123;0;51;52;26;61;73;23;2;163;164;1550567218895.1582;593460205814.5974;1314010429074.9927;52131.5096423211;18906.878398059358;-0.0;2961.5958304511896;5898053.260253182;1012075.3953578437;0.0;1503300.3143218039;2.8363862356943343;0.3933473445040052
7169;2019-08-13 16:31:45.118;786;791;278;278;229;46;194;21;11;26;766;296;10;64;227;145;263;611;318;191;193;-90;742;362;366;136;366;306;743;-1.0;-1.0;1510.0;385.0;97.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;29418.412109375;14542.390625;7887.4912109375;4011.34448242188;640.0;328307;645.0;0.0;Calculated values ==>;1565706705.118;351.76;352.26;300.96000000000004;300.96000000000004;296.06;277.76000000000005;274.5913991737795;292.56;275.26000000000005;274.26000000000005;275.76000000000005;349.76;302.76000000000005;274.16;279.56;295.86;287.66;299.46000000000004;334.26000000000005;292.26000000000005;292.46000000000004;337.66;337.16;264.16;241.71165711629368;268.3187672390254;274.5913991737795;304.96000000000004;7420000.0;3620000.0000000005;3660000.0;1360000.0;3660000.0;3060000.0;7430000.0;0.0;0.0;0.25166666666666665;0.06416666666666666;0.016166666666666666;0.016166666666666666;0.0;14542.390625;7887.4912109375;4011.34448242188;29418.412109375;495277.16201736673;495900.21989797853;278714.9989444088;278714.9989444088;258190.69822409409;430014.67791919125;457825.0308446583;442609.8111887139;471840.61823089625;530085.791799281;479020.4801322137;442461.82273329195;450147.83784224367;462326.5264458912;451541.149871606;271577.91251798306;467894.8163184698;457408.11929247493;457686.21237540204;270541.29595472733;268448.3696465944;460349.06489204726;201206.6938741341;278714.9989444088;273.68279730362536;3793821.8446958913;1571354.2702081848;275827.6834987725;1428798.1183471344;0;51;52;26;61;73;23;2;163;164;1550785695335.6929;593541834374.7971;1314193193020.44;60753.11785750258;16628.302140316093;-0.0;2893.3679504677243;5898994.29473148;1012371.6255073316;0.0;1503349.122763742;3.0359706838766347;0.4044425232699486
7170;2019-08-13 16:32:45.108;784;791;269;270;231;50;202;34;11;30;767;296;10;69;223;149;263;643;312;194;201;-92;747;367;371;135;371;310;748;134.0;-1.0;1.0;22.0;111.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;29423.9453125;14680.146484375;7962.734375;4060.61206054688;638.0;328308;644.0;0.0;Calculated values ==>;1565706765.108;351.56000000000006;352.26;300.06;300.16;296.26000000000005;278.16;275.1157276137837;293.36;276.56;274.26000000000005;276.16;349.86;302.76000000000005;274.16;280.06;295.46000000000004;288.06;299.46000000000004;337.46000000000004;292.56;293.26000000000005;337.56000000000006;336.96000000000004;263.96000000000004;241.49495122638035;268.7936212382143;275.1157276137837;304.36;7470000.0;3670000.0000000005;3710000.0;1350000.0;3710000.0;3100000.0;7480000.0;0.022333333333333334;0.0;0.00016666666666666666;0.0036666666666666666;0.018500000000000003;0.04083333333333333;0.0;14680.146484375;7962.734375;4060.61206054688;29423.9453125;494505.54123757296;495421.18284869456;273819.69228248135;274283.46337256586;258678.96258949026;429675.2189834977;458131.38596755697;441775.5011475913;472363.3712700832;529886.28061756;478528.4412513633;441625.1925414462;450109.4842354083;461022.1446403203;451234.9213390781;271204.7221740191;472662.2185061013;457012.9787820721;457992.1259972788;270122.7006405761;267611.2341011182;460300.9844949015;203151.21872659423;235168.3638886492;274.4637686958291;3794312.1159489886;1571597.7507639446;275894.93859225715;1428930.1815461693;0;51;52;26;61;73;23;2;163;164;1551006758485.728;593623120824.81;1314377962220.4692;39.77071373683284;942.8824744837933;-0.0;9098.63695276904;5899500.817701753;1012518.0276413885;0.0;1503449.039482389;0.3775270213234396;0.013585127113097825
7171;2019-08-13 16:33:45.129;784;791;260;260;224;59;208;46;7;36;771;296;7;67;217;155;263;666;316;199;207;-97;745;378;383;127;383;313;745;158.0;-1.0;927.0;314.0;135.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;28488.125;14588.078125;7892.853515625;4111.630859375;636.0;328309;643.0;0.0;Calculated values ==>;1565706825.129;351.56000000000006;352.26;299.16;299.16;295.56;279.06;276.25090830309495;293.96000000000004;277.76000000000005;273.86;276.76000000000005;350.26;302.76000000000005;273.86;279.86;294.86;288.66;299.46000000000004;339.76;293.06;293.86;337.46000000000004;336.76000000000005;263.46000000000004;239.71726792356844;269.14681796795327;276.25090830309495;304.76000000000005;7450000.0;3779999.9999999995;3829999.9999999995;1270000.0;3829999.9999999995;3130000.0;7450000.0;0.026333333333333334;0.0;0.1545;0.052333333333333336;0.022500000000000003;0.04883333333333334;0.0;14588.078125;7892.853515625;4111.630859375;28488.125;494699.1055286382;495708.78783193015;270050.1215978034;270050.1215978034;256364.805809231;428902.12800615287;457031.91385993705;440530.708574972;473986.2994277851;530077.5922233764;478157.5796435165;440530.708574972;449282.7410444934;458305.9103240785;450143.5492459671;271352.46573505836;476773.3055328018;455744.4144962922;456889.5391784477;269704.110367413;266774.11836628895;461019.1107867797;204768.74015097;234847.19235343585;275.1409097432822;3794794.885444395;1571841.7380009724;275963.06445219443;1429062.357690521;0;51;52;26;61;73;23;2;163;164;1551233037655.3828;593701748334.6902;1314564927635.184;36425.224121508305;13410.436063274043;-0.0;10843.067936621412;5899804.7990144845;1012637.6804928663;0.0;1503615.2785195196;2.281793193920434;0.27380508488805655
7172;2019-08-13 16:34:45.119;778;788;265;265;227;65;208;55;-8;43;782;295;-9;54;213;160;263;685;313;203;207;-100;771;380;386;129;383;313;763;150.0;-1.0;2223.0;50.0;191.0;36;85;100;1;0;0;1;0;1;0;1;0;1;1;0;43643.1953125;15182.3046875;23443.79296875;3178.36157226562;634.0;328310;642.0;0.0;Calculated values ==>;1565706885.119;350.96000000000004;351.96000000000004;299.66;299.66;295.86;279.66;276.4546675782219;293.96000000000004;278.66;272.36;277.46000000000004;351.36;302.66;272.26000000000005;278.56;294.46000000000004;289.16;299.46000000000004;341.66;293.46000000000004;293.86;337.36;336.56;263.16;240.16925963744896;269.14681796795327;276.4546675782219;304.46000000000004;7709999.999999999;3800000.0;3860000.0;1290000.0;3829999.9999999995;3130000.0;7630000.0;0.025;0.0;0.3705;0.008333333333333333;0.03183333333333333;0.05683333333333333;0.0;15182.3046875;23443.79296875;3178.36157226562;43643.1953125;491271.48551133054;493535.4190805772;270928.2606770746;270928.2606770746;256671.21674346158;428757.65804586536;456540.26775466226;438201.1285570381;474404.2798038372;531231.1395857723;478040.59653123457;438043.3489613473;447451.5927023434;457741.3083985173;450533.06300788757;269570.99638536136;477747.8791315264;455821.36351945385;456396.83575627767;269285.52512055053;265937.0223246507;460417.9657329066;207903.34805122216;243204.6920733272;276.3459261987531;3795395.8795980383;1572089.7831766955;276023.8042641449;1429323.4528881456;0;51;52;26;61;74;23;2;163;164;1551463699205.4194;593778535534.7024;1314752696335.2139;85325.3276774048;2104.2884806807037;-0.0;12116.420165981019;5900819.217848315;1012766.9483158579;0.0;1503806.5756988938;2.3812300927017915;0.24978689641593996
7173;2019-08-13 16:35:45.120;770;778;279;279;239;55;169;52;-12;48;791;291;-13;39;215;160;263;700;314;202;170;-101;747;373;378;140;376;313;738;132.0;-1.0;1519.0;382.0;169.0;98;99;100;1;0;0;1;0;1;0;1;0;1;1;0;45588.98828125;14705.5126953125;25264.2734375;3218.40649414062;631.0;328311;643.0;0.0;Calculated values ==>;1565706945.12;350.16;350.96000000000004;301.06;301.06;297.06;278.66;275.73799182748917;290.06;278.36;271.96000000000004;277.96000000000004;352.26;302.26000000000005;271.86;277.06;294.66;289.16;299.46000000000004;343.16;293.36;290.16;337.46000000000004;336.26000000000005;263.06;242.56692532238324;269.14681796795327;275.73799182748917;304.56;7470000.0;3729999.9999999995;3779999.9999999995;1400000.0;3760000.0;3130000.0;7380000.0;0.022000000000000002;0.0;0.25316666666666665;0.06366666666666666;0.028166666666666666;0.050166666666666665;0.0;14705.5126953125;25264.2734375;3218.40649414062;45588.98828125;492466.8782804186;494510.8569137292;279814.85308092117;279814.85308092117;262067.17907694125;429258.0297950786;452230.20912803145;437568.04326289374;473471.4621678974;532174.1049353181;477572.1180245947;437408.94190281845;445297.55985454115;459141.12553205836;451785.9199730986;271204.7221740191;482906.56784394855;456997.11663087;452377.6816057448;269704.110367413;264681.4149301396;458618.2853979521;203602.1270737455;246392.660944884;274.66650345682547;3796139.4935204466;1572338.8524723372;276077.1115530739;1429729.3602060499;0;51;52;26;61;74;23;2;163;164;1551692903025.1426;593859236879.6049;1314940499464.987;59232.37111521936;16236.02874664115;-0.0;10333.58186981985;5902023.885414257;1012919.786839834;0.0;1503993.662167022;1.9866999870268387;0.24198501788264137
7174;2019-08-13 16:36:45.110;763;769;284;284;238;41;123;43;-12;48;794;289;-14;40;219;155;263;696;314;200;123;-99;733;361;366;150;364;313;727;-1.0;-1.0;1161.0;195.0;221.0;67;99;100;1;0;0;1;0;1;0;1;0;1;1;0;44620.6328125;14411.9833984375;23518.294921875;3151.62768554688;628.0;328312;644.0;0.0;Calculated values ==>;1565707005.11;349.46000000000004;350.06000000000006;301.56;301.56;296.96000000000004;277.26000000000005;274.4858918419099;285.46000000000004;277.46000000000004;271.96000000000004;277.96000000000004;352.56000000000006;302.06;271.76000000000005;277.16;295.06;288.66;299.46000000000004;342.76;293.16;285.46000000000004;337.56000000000006;335.96000000000004;263.26000000000005;244.62907804385475;269.14681796795327;274.4858918419099;304.56;7330000.0;3610000.0;3660000.0;1500000.0;3640000.0;3130000.0;7270000.0;0.0;0.0;0.19349999999999998;0.0325;0.036833333333333336;0.036833333333333336;0.0;14411.9833984375;23518.294921875;3151.62768554688;44620.6328125;492830.1638918986;494285.9992234309;284350.0396057191;284350.0396057191;262262.3519046983;430081.6785162784;447529.1425668424;437568.04326289374;472162.9381508405;532488.2621587649;477337.547931593;437249.5021140777;445442.62595952844;461555.367892846;453162.23822637077;272283.9451561799;483494.9319596061;458654.80598915706;447529.1425668424;270122.7006405761;263425.85118522606;457242.70646543213;201134.9534992793;284350.0396057191;273.65025730693986;3796891.1150718736;1572581.4578321902;276130.1863239767;1430135.813855542;0;51;52;26;61;74;23;2;163;164;1551916065825.178;593946222379.6187;1315128268165.0168;45749.80286925939;8323.501971399966;-0.0;6010.430292401375;5902898.591055691;1013124.4154853908;0.0;1504129.8395683786;1.4625352369116267;0.1737903077569397
7175;2019-08-13 16:37:45.111;758;764;274;273;224;40;126;37;-14;45;787;290;-15;45;221;147;263;679;310;201;126;-96;728;360;365;143;363;313;721;-2.0;0.0;1668.0;335.0;259.0;69;1;100;1;0;0;1;0;1;0;1;1;1;0;0;44606.15625;14377.3037109375;23468.826171875;4119.17626953125;625.0;328313;645.0;0.0;Calculated values ==>;1565707065.111;348.96000000000004;349.56000000000006;300.56;300.46000000000004;295.56;277.16;274.38016830617;285.76000000000005;276.86;271.76000000000005;277.66;351.86;302.16;271.66;277.66;295.26000000000005;287.86;299.46000000000004;341.06000000000006;293.26000000000005;285.76000000000005;337.66;335.66;263.56;243.1966462407574;269.14681796795327;274.38016830617;304.16;7280000.0;3600000.0;3650000.0;1430000.0;3629999.9999999995;3130000.0;7209999.999999999;0.0;0.0;0.27799999999999997;0.05583333333333333;0.043166666666666666;0.043166666666666666;0.0;14377.3037109375;23468.826171875;4119.17626953125;44606.15625;492600.06608168606;494154.95151276526;279042.7470120689;278479.49597501097;257383.5031723632;430148.3826014536;448173.5932766671;437249.5021140777;472785.5327691947;531755.1014262937;477454.86074046546;437089.72060350876;446164.750083202;461976.67714593874;452185.31981032476;272697.30680170865;481553.65868177096;458951.5699418567;448173.5932766671;270541.29595472733;262170.3306944222;458658.60406917334;200656.74359538464;279042.7470120689;273.45810477085905;3797634.6840420603;1572821.3725572773;276190.77736693714;1430527.379725062;0;51;52;26;61;74;23;2;164;164;1552135369480.7844;594034123844.8617;1315316071295.5361;65772.78686819665;14405.103876453202;-0.0;7300.814863755155;5903827.961461989;1013313.8236913976;0.0;1504240.7684604374;2.084548252569327;0.2532986009452723
7176;2019-08-13 16:38:45.121;754;761;274;273;208;38;111;32;-13;41;772;292;-14;48;223;134;263;687;307;209;112;-93;740;358;363;139;361;313;733;-1.0;-1.0;1290.0;378.0;247.0;57;1;100;1;0;0;1;0;1;0;1;1;1;1;0;44798.0234375;14572.0107421875;23442.900390625;4069.13232421875;621.0;328314;646.0;0.0;Calculated values ==>;1565707125.121;348.56000000000006;349.26;300.56;300.46000000000004;293.96000000000004;276.96000000000004;274.1680685717883;284.26000000000005;276.36;271.86;277.26000000000005;350.36;302.36;271.76000000000005;277.96000000000004;295.46000000000004;286.56;299.46000000000004;341.86;294.06;284.36;337.76;335.26000000000005;263.86;242.35481222062532;269.14681796795327;274.1680685717883;303.86;7400000.0;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;3130000.0;7330000.0;0.0;0.0;0.215;0.063;0.04116666666666667;0.04116666666666667;0.0;14572.0107421875;23442.900390625;4069.13232421875;44798.0234375;490816.6189422471;492539.65497048723;277676.9750696451;277154.25163261814;251453.02600225527;430280.9020939914;446268.6701892744;437408.94190281845;472915.35137376806;530182.5082605054;477689.32001583284;437249.5021140777;446595.5159153864;462547.07517204626;450652.27371114545;271730.85782255296;481451.594313242;460358.10709178087;446422.39673651004;270959.89632461156;260496.36997498586;459585.59276896407;199475.65027073928;277676.9750696451;272.98361520674985;3798379.843045143;1573062.6570517295;276259.024644525;1430918.3759348632;0;51;52;26;61;74;23;2;164;164;1552353805880.7498;594118737944.8483;1315503902595.5063;51155.65770089702;16386.92637738816;-0.0;6946.686525285941;5904802.527567194;1013570.4667101809;0.0;1504359.517426857;1.7700122061613763;0.22098530173487058
7177;2019-08-13 16:39:45.132;753;761;271;270;214;37;106;29;-15;38;767;295;-16;49;224;134;263;699;308;214;105;-92;745;355;361;136;359;311;739;0.0;-1.0;1057.0;262.0;247.0;47;1;100;1;0;0;1;0;1;0;1;1;1;0;0;44701.36328125;14701.2431640625;23294.099609375;4058.31518554688;616.0;328315;649.0;0.0;Calculated values ==>;1565707185.132;348.46000000000004;349.26;300.26000000000005;300.16;294.56;276.86;273.8482719121499;283.76000000000005;276.06;271.66;276.96000000000004;349.86;302.66;271.56;278.06;295.56;286.56;299.46000000000004;343.06000000000006;294.56;283.66;338.06000000000006;334.76000000000005;263.96000000000004;241.71165711629368;268.91163127593666;273.8482719121499;303.96000000000004;7450000.0;3550000.0;3610000.0;1360000.0;3590000.0;3110000.0;7390000.000000001;0.0;0.0;0.17616666666666667;0.043666666666666666;0.04116666666666667;0.04116666666666667;0.0;14701.2431640625;23294.099609375;4058.31518554688;44701.36328125;490164.48798681947;491943.57272481715;275557.62083645177;275070.3033964112;253216.51034580925;430477.46260093397;445888.8890948552;437548.62350390764;473013.45329280203;529810.1705341951;478288.3485842775;437389.9950341223;447122.1408429034;462980.92809904646;451191.3470420962;271352.46573505836;482643.11317724374;461342.3614177066;445734.66423797165;272215.72791638016;258404.02479325983;460147.9527001238;199154.20520690043;275557.62083645177;272.84371974225377;3799125.8080019536;1573306.645556975;276326.7657906142;1431307.9223380808;0;51;52;26;61;74;23;2;164;164;1552571045700.453;594201253069.7355;1315691136915.2505;41997.15002332277;11396.726973870753;-0.0;7005.621620029236;5905578.943280624;1013802.0396017063;0.0;1504475.8079772687;1.436248391902825;0.17230699093627225
7178;2019-08-13 16:40:45.122;756;764;271;270;209;36;125;28;-16;37;770;295;-17;47;225;132;263;708;307;217;125;-93;742;356;362;137;360;310;736;-2.0;-2.0;1291.0;492.0;240.0;46;1;100;1;0;0;1;0;1;0;1;1;1;1;0;44498.109375;14635.478515625;23167.236328125;4041.54077148438;612.0;328316;651.0;0.0;Calculated values ==>;1565707245.122;348.76;349.56000000000006;300.26000000000005;300.16;294.06;276.76000000000005;273.955091788801;285.66;275.96000000000004;271.56;276.86;350.16;302.66;271.46000000000004;277.86;295.66;286.36;299.46000000000004;343.96000000000004;294.86;285.66;338.26;334.36;263.86;241.92719264551067;268.7936212382143;273.955091788801;303.86;7420000.0;3560000.0;3620000.0000000005;1370000.0;3600000.0;3100000.0;7359999.999999999;0.0;0.0;0.21516666666666667;0.082;0.04;0.04;0.0;14635.478515625;23167.236328125;4041.54077148438;44498.109375;490909.86576744093;492678.81180047174;275840.2579216436;275346.04817087326;251675.58713019238;430412.23801567365;448585.3864188128;437618.5379703155;472785.1150065333;530200.5566075365;478411.9600501765;437460.313363465;447029.15784969734;462963.62376627576;450721.0595892504;271577.91251798306;484348.2419044559;461592.2958648185;448585.3864188128;273052.9745269728;256730.23209357203;459893.7742938652;198415.0296304631;275840.2579216436;272.5543232830085;3799869.0130527173;1573551.077492231;276394.2533404669;1431695.0356079882;0;51;52;26;61;74;23;2;164;164;1552787909550.4873;594283139419.7485;1315877405865.28;51468.62154445824;21441.25706239897;-0.0;6909.805139886767;5906357.694896908;1014075.6438604075;0.0;1504591.7505399715;1.9075422079604099;0.2484292276995287
7179;2019-08-13 16:41:45.113;757;765;270;269;210;36;126;27;-16;36;773;294;-17;47;226;133;263;712;308;218;126;-96;741;356;361;136;359;310;735;-2.0;-1.0;1498.0;459.0;234.0;40;0;100;1;0;0;1;0;1;0;1;1;1;1;0;44192.4453125;14587.841796875;22901.775390625;4041.07739257812;608.0;328317;652.0;0.0;Calculated values ==>;1565707305.113;348.86;349.66;300.16;300.06;294.16;276.76000000000005;273.955091788801;285.76000000000005;275.86;271.56;276.76000000000005;350.46000000000004;302.56;271.46000000000004;277.86;295.76000000000005;286.46000000000004;299.46000000000004;344.36;294.96000000000004;285.76000000000005;338.36;333.96000000000004;263.56;241.71165711629368;268.7936212382143;273.955091788801;303.96000000000004;7409999.999999999;3560000.0;3610000.0;1360000.0;3590000.0;3100000.0;7350000.0;0.0;0.0;0.24966666666666668;0.0765;0.039;0.039;0.0;14587.841796875;22901.775390625;4041.07739257812;44192.4453125;491157.35497083183;492922.9644313043;275439.5870555274;274949.18407226226;252038.53297661504;430412.23801567365;448921.2697489987;437618.5379703155;472818.15071447083;530514.7470427635;478295.4259625505;437460.313363465;447029.15784969734;463245.95189034037;450866.7206853634;271654.1149014407;485063.485613883;461879.0317285414;448921.2697489987;273471.60554148915;255056.51255035817;459745.36586501705;198906.13298371612;275439.5870555274;272.74952298027944;3800607.9901444777;1573794.568632096;276461.5983884907;1432078.8864523105;0;51;52;26;61;74;23;2;164;164;1553004777015.2598;594365027134.6626;1316063377965.085;59598.53044498764;19954.201315419523;-0.0;6765.7856250453815;5907283.115661909;1014420.5542688712;0.0;1504705.696701738;2.078427010629837;0.2655153580167742
7180;2019-08-13 16:42:45.123;757;764;271;270;211;35;138;26;-16;35;777;293;-17;46;227;134;263;712;304;219;137;-97;743;354;360;136;358;310;737;-2.0;-1.0;1255.0;407.0;229.0;31;0;100;1;0;0;1;0;1;0;1;1;1;1;0;43905.390625;14597.6611328125;22603.1484375;4043.6748046875;604.0;328318;652.0;0.0;Calculated values ==>;1565707365.123;348.86;349.56000000000006;300.26000000000005;300.16;294.26000000000005;276.66;273.7412296467126;286.96000000000004;275.76000000000005;271.56;276.66;350.86;302.46000000000004;271.46000000000004;277.76000000000005;295.86;286.56;299.46000000000004;344.36;295.06;286.86;338.36;333.56;263.46000000000004;241.71165711629368;268.7936212382143;273.7412296467126;303.56;7430000.0;3540000.0;3600000.0;1360000.0;3579999.9999999995;3100000.0;7370000.0;0.0;0.0;0.20916666666666667;0.06783333333333334;0.03816666666666667;0.03816666666666667;0.0;14597.6611328125;22603.1484375;4043.6748046875;43905.390625;490956.65512507467;492579.8606840959;275745.20109794714;275253.3319505249;252296.54443984988;430542.39183029096;450876.9354813904;437618.5379703155;472720.47428543336;530933.5361423207;478178.83876931894;437460.313363465;446886.9935722994;463527.3134515757;451369.99078110245;271502.2422832068;484849.41182353924;462164.74920835934;450730.56595860166;273471.60554148915;253382.8652305231;459644.64283091296;198244.8646652342;275745.20109794714;272.4783930722293;3801342.261135279;1574037.821691892;276528.98255227966;1432458.157352101;0;51;52;26;61;74;23;2;164;164;1553221113065.2253;594446640734.6497;1316249408965.0554;50068.9933329795;17731.61828557188;-0.0;6678.608092181647;5908197.164009252;1014734.6551069124;0.0;1504817.7519887995;1.805798298593302;0.2272524344265961
7181;2019-08-13 16:43:45.124;757;764;271;270;214;33;145;25;-16;34;781;293;-18;45;228;135;263;711;303;219;145;-97;738;353;358;135;356;310;733;-1.0;-2.0;1375.0;363.0;202.0;13;0;100;1;0;0;1;0;1;0;1;1;1;1;0;43024.671875;14557.447265625;21807.099609375;4047.36767578125;600.0;328319;653.0;0.0;Calculated values ==>;1565707425.124;348.86;349.56000000000006;300.26000000000005;300.16;294.56;276.46000000000004;273.6339639331285;287.66;275.66;271.56;276.56;351.26;302.46000000000004;271.36;277.66;295.96000000000004;286.66;299.46000000000004;344.26;295.06;287.66;338.46000000000004;333.16;263.46000000000004;241.49495122638035;268.7936212382143;273.6339639331285;303.46000000000004;7380000.0;3529999.9999999995;3579999.9999999995;1350000.0;3560000.0;3100000.0;7330000.0;0.0;0.0;0.22916666666666666;0.0605;0.033666666666666664;0.033666666666666664;0.0;14557.447265625;21807.099609375;4047.36767578125;43024.671875;491457.874840486;492975.2569978501;276130.70744080003;275629.200072584;253438.32532493703;430607.02586249536;452248.7053272065;437618.5379703155;472753.7123474745;531352.1769746862;478178.83876931894;437301.7563972805;446744.6316743796;463955.8763240681;451692.12969698274;271885.999916267;485125.8679105932;462467.52072328096;452248.7053272065;273890.2417152289;251709.28920128586;459798.7106894949;198478.06603241086;276130.70744080003;272.5670767984064;3802066.6903984025;1574280.7849785383;276596.40903022594;1432828.2489216053;0;51;52;26;61;74;23;2;164;164;1553436516655.821;594527942089.8745;1316435412065.5698;54803.02481910314;15809.899001753585;-0.0;5929.305928842351;5909071.112061827;1015014.1724102906;0.0;1504922.8196903644;1.8940510639137573;0.234078043687626
7182;2019-08-13 16:44:45.114;757;764;272;271;216;31;157;24;-16;33;784;293;-17;46;228;138;263;706;302;220;157;-97;737;350;356;135;354;311;732;-2.0;-2.0;1522.0;349.0;199.0;1;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42764.1875;14513.099609375;21280.337890625;4049.92431640625;597.0;328320;652.0;0.0;Calculated values ==>;1565707485.114;348.86;349.56000000000006;300.36;300.26000000000005;294.76000000000005;276.26000000000005;273.3108153835814;288.86;275.56;271.56;276.46000000000004;351.56000000000006;302.46000000000004;271.46000000000004;277.76000000000005;295.96000000000004;286.96000000000004;299.46000000000004;343.76;295.16;288.86;338.36;332.86;263.46000000000004;241.49495122638035;268.91163127593666;273.3108153835814;303.36;7370000.0;3500000.0;3560000.0;1350000.0;3540000.0;3110000.0;7320000.0;0.0;0.0;0.25366666666666665;0.05816666666666667;0.033166666666666664;0.033166666666666664;0.0;14513.099609375;21280.337890625;4049.92431640625;42764.1875;491557.90714461607;493073.9362626643;276740.24896509224;276229.3461141231;254149.397165445;430799.1582183253;454305.82633570756;437389.9950341223;472656.1521691498;531590.9968135419;478054.8926321409;437231.03110804653;446694.8343252789;464251.3028343667;452649.51823674684;271964.4169728183;484474.8729648587;462901.36609670473;454305.82633570756;273471.60554148915;250454.15340279948;459798.7106894949;197994.49661225162;276740.24896509224;272.36236192363367;3802781.478408781;1574522.9991601089;276663.87521726603;1433187.251057166;0;51;52;26;61;74;23;2;164;164;1553650680955.855;594608928589.8873;1316621681015.5994;60726.6580996812;15228.278452159653;-0.0;5889.258316125408;5910033.698961744;1015272.7807805345;0.0;1505021.2913110822;2.054148825219497;0.2501012309243161
7183;2019-08-13 16:45:45.114;757;764;271;270;216;29;166;22;-15;32;785;293;-16;47;229;137;263;702;302;220;166;-97;738;348;353;137;352;312;733;-2.0;-2.0;1110.0;389.0;196.0;1;0;100;1;0;0;1;0;1;0;1;1;1;0;0;42812.6171875;14522.44921875;21441.75390625;4058.18627929688;595.0;328321;650.0;0.0;Calculated values ==>;1565707545.114;348.86;349.56000000000006;300.26000000000005;300.16;294.76000000000005;276.06;273.0942459734351;289.76000000000005;275.36;271.66;276.36;351.66;302.46000000000004;271.56;277.86;296.06;286.86;299.46000000000004;343.36;295.16;289.76000000000005;338.16;332.66;263.46000000000004;241.92719264551067;269.02936301313275;273.0942459734351;303.36;7380000.0;3479999.9999999995;3529999.9999999995;1370000.0;3520000.0000000005;3120000.0;7330000.0;0.0;0.0;0.185;0.06483333333333334;0.03266666666666666;0.03266666666666666;0.0;14522.44921875;21441.75390625;4058.18627929688;42812.6171875;491457.874840486;492975.2569978501;276130.70744080003;275629.200072584;254111.03885434786;430925.7729439634;456068.57679068804;437319.724394416;472295.8960165899;531620.6251923364;477930.7689268284;437160.35228701105;446645.12888361624;464675.8134892198;452856.6041017673;271885.999916267;483757.6193606463;463350.48658631596;456068.57679068804;272634.34865687083;249617.41799618208;459490.2302056566;196540.79370482988;276130.70744080003;271.7730510621067;3803494.6184478435;1574764.9620670099;276731.44280556357;1433543.2684888064;0;51;52;26;61;74;23;2;164;164;1553863380955.855;594690528589.8873;1316808581015.5994;44544.10217757344;17047.888466470267;-0.0;5877.970398763007;5910910.955297388;1015541.7488381898;0.0;1505119.351550373;1.6858054215914207;0.2137107466720264
7184;2019-08-13 16:46:45.105;759;766;271;270;217;29;173;21;-14;30;786;294;-15;49;230;138;263;703;301;221;173;-98;736;347;352;138;350;312;731;-2.0;-1.0;1132.0;423.0;186.0;1;0;100;1;0;0;1;0;1;0;1;1;1;0;0;42783.05078125;14540.46484375;21376.4609375;4054.89868164062;593.0;328322;647.0;0.0;Calculated values ==>;1565707605.105;349.06000000000006;349.76;300.26000000000005;300.16;294.86;276.06;272.9856168485579;290.46000000000004;275.26000000000005;271.76000000000005;276.16;351.76;302.56;271.66;278.06;296.16;286.96000000000004;299.46000000000004;343.46000000000004;295.26000000000005;290.46000000000004;337.86;332.46000000000004;263.36;242.14157278889297;269.02936301313275;272.9856168485579;303.26000000000005;7359999.999999999;3470000.0000000005;3520000.0000000005;1380000.0;3500000.0;3120000.0;7309999.999999999;0.0;0.0;0.18866666666666668;0.07050000000000001;0.031000000000000003;0.031000000000000003;0.0;14540.46484375;21376.4609375;4054.89868164062;42783.05078125;491950.11810646416;493461.84994573036;276328.928736068;275822.3111466662;254527.37754946898;430988.63858405815;457198.2954874291;437478.7579247441;471968.1179040911;531725.3474987763;478047.6920028339;437319.724394416;446930.7417295069;465098.031200596;453171.6230156326;272043.41035130457;484126.6841078635;463630.7160577749;457198.2954874291;271378.50176498963;248780.69988749037;459234.29461077973;196135.12629750057;276328.928736068;271.6061395218113;3804207.808685583;1575007.116688634;276799.0417054776;1433900.0334226948;0;51;52;26;61;74;23;2;164;164;1554074849230.633;594773016214.8008;1316995752935.403;45533.49850033995;18548.491366086182;-0.0;5606.9503692921935;5911661.489371915;1015838.3408410085;0.0;1505215.0448671887;1.7434515730052988;0.22377882377610372
7185;2019-08-13 16:47:45.115;762;768;270;269;216;26;179;18;-14;28;785;295;-15;49;231;138;263;704;301;221;179;-99;734;345;350;138;349;312;729;-2.0;0.0;1103.0;464.0;179.0;1;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42700.59765625;14462.1025390625;21233.7578125;4051.50854492188;594.0;328323;644.0;0.0;Calculated values ==>;1565707665.115;349.36;349.96000000000004;300.16;300.06;294.76000000000005;275.76000000000005;272.7676641592781;291.06;274.96000000000004;271.76000000000005;275.96000000000004;351.66;302.66;271.66;278.06;296.26000000000005;286.96000000000004;299.46000000000004;343.56000000000006;295.26000000000005;291.06;337.56000000000006;332.56;263.26000000000005;242.14157278889297;269.02936301313275;272.7676641592781;303.26000000000005;7340000.000000001;3450000.0;3500000.0;1380000.0;3490000.0;3120000.0;7290000.000000001;0.0;0.0;0.18383333333333332;0.07733333333333332;0.029833333333333333;0.029833333333333333;0.0;14462.1025390625;21233.7578125;4051.50854492188;42700.59765625;492585.93169916735;493946.6328071476;276019.07003674883;275514.0736954805;254265.3111966436;431113.4868728058;458340.24663667777;437478.7579247441;471771.9322026706;531620.6251923364;478164.5609775863;437319.724394416;446930.7417295069;465372.91923633695;453517.3108807604;272203.1645082731;484494.54907748307;463927.47094490804;458340.24663667777;270122.7006405761;249199.05678690012;459133.086558101;195325.8887373847;276019.07003674883;271.27230911737786;3804920.2911497387;1575248.8450314626;276866.60635792045;1434255.1777597477;0;51;52;26;61;74;23;2;164;164;1554285484330.5996;594855830014.7876;1317182984135.3733;44515.7691189429;20401.089964802057;-0.0;5439.248435231213;5912412.025003717;1016162.9747820217;0.0;1505307.1118658213;1.7700821330389773;0.23183281602527805
7186;2019-08-13 16:48:45.096;764;771;269;268;215;24;184;16;-14;26;784;294;-16;49;232;138;263;705;288;222;183;-100;734;345;350;137;348;311;729;-2.0;-1.0;1520.0;469.0;186.0;1;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42709.1953125;14434.1328125;21260.533203125;4057.38549804688;600.0;328324;639.0;0.0;Calculated values ==>;1565707725.096;349.56000000000006;350.26;300.06;299.96000000000004;294.66;275.56;272.7676641592781;291.56;274.76000000000005;271.76000000000005;275.76000000000005;351.56000000000006;302.56;271.56;278.06;296.36;286.96000000000004;299.46000000000004;343.66;295.36;291.46000000000004;337.06;333.16;263.16;241.92719264551067;268.91163127593666;272.7676641592781;301.96000000000004;7340000.000000001;3450000.0;3500000.0;1370000.0;3479999.9999999995;3110000.0;7290000.000000001;0.0;0.0;0.2533333333333333;0.07816666666666668;0.031000000000000003;0.031000000000000003;0.0;14434.1328125;21260.533203125;4057.38549804688;42709.1953125;492876.5098824916;494378.34443047026;275514.0736954805;275015.6976726107;253926.3391252416;431113.4868728058;459017.101218469;437706.9197206977;471708.256711685;531590.9968135419;478171.6474089246;437389.9950341223;447122.1408429034;465646.92061946914;453517.3108807604;272203.1645082731;484646.1561344401;464057.96313179616;458882.002038489;268029.79939014546;251709.28920128586;459187.24286811694;196115.92603987904;275514.0736954805;271.59067217492003;3805631.8140368913;1575489.5707385568;276934.15907641465;1434609.184713517;0;51;52;26;61;74;23;2;164;164;1554495417830.4126;594938303889.7141;1317369824950.207;61203.05173247405;20563.407932073933;-0.0;5684.405778633264;5913292.736196473;1016504.2374967668;0.0;1505399.7796301001;2.1999082339965366;0.2683847939691937
7187;2019-08-13 16:49:45.117;765;772;270;269;214;25;190;15;-15;25;784;292;-16;46;233;139;263;708;294;223;190;-100;733;344;349;135;348;311;729;-3.0;-1.0;1158.0;341.0;198.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;42561.20703125;14431.8828125;21229.07421875;4058.81005859375;614.0;328325;636.0;0.0;Calculated values ==>;1565707785.117;349.66;350.36;300.16;300.06;294.56;275.66;272.6583383277491;292.16;274.66;271.66;275.66;351.56000000000006;302.36;271.56;277.76000000000005;296.46000000000004;287.06;299.46000000000004;343.96000000000004;295.46000000000004;292.16;336.76000000000005;334.56;263.16;241.49495122638035;268.91163127593666;272.6583383277491;302.56;7330000.0;3440000.0;3490000.0;1350000.0;3479999.9999999995;3110000.0;7290000.000000001;0.0;0.0;0.193;0.05683333333333333;0.033;0.033;0.0;14431.8828125;21229.07421875;4058.81005859375;42561.20703125;493120.24313223327;494522.04348142905;276019.07003674883;275514.0736954805;253588.82897545883;431175.4696738307;459981.5583854159;437548.62350390764;471875.0639052514;531590.9968135419;477938.08403104224;437389.9950341223;446694.8343252789;465775.7466569207;453829.22008615703;272283.9451561799;485100.16219519847;464335.7532592387;459981.5583854159;266774.11836628895;257567.11924055516;459496.98480789416;195986.6894065522;276019.07003674883;271.53482681893803;3806342.649430169;1575730.2050618995;277001.8177117893;1434963.3887042543;0;51;52;26;61;74;23;2;164;164;1554705191225.9258;595019932449.9138;1317556490260.6638;46621.4532807896;14976.168455309602;-0.0;6070.762115506012;5914191.58822859;1016800.5042911511;0.0;1505497.7736486974;1.7036450314158027;0.20530129141449202
7188;2019-08-13 16:50:45.117;765;772;269;268;215;27;194;16;-16;25;786;291;-17;45;233;138;263;712;299;225;194;-99;732;345;351;135;349;311;728;-2.0;-2.0;1076.0;282.0;203.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;42489.49609375;14443.7509765625;21197.521484375;4051.45849609375;625.0;328326;632.0;0.0;Calculated values ==>;1565707845.117;349.66;350.36;300.06;299.96000000000004;294.66;275.86;272.7676641592781;292.56;274.76000000000005;271.56;275.66;351.76;302.26000000000005;271.46000000000004;277.66;296.46000000000004;286.96000000000004;299.46000000000004;344.36;295.66;292.56;336.36;335.66;263.26000000000005;241.49495122638035;268.91163127593666;272.7676641592781;303.06;7320000.0;3450000.0;3510000.0;1350000.0;3490000.0;3110000.0;7280000.0;0.0;0.0;0.17933333333333332;0.047;0.03383333333333333;0.03383333333333333;0.0;14443.7509765625;21197.521484375;4051.45849609375;42489.49609375;493218.78112717817;494619.3442304663;275611.2657247085;275110.41398842825;253964.7763686645;431113.4868728058;460205.0277009343;437389.9950341223;471875.0639052514;531800.3292120403;477821.2213814994;437231.03110804653;446551.99970010656;465631.17221794353;453517.3108807604;272365.34188465204;485810.0127306394;464301.610533057;460205.0277009343;265099.94585879904;262170.3306944222;459597.5905597102;196518.82257258685;275611.2657247085;271.7524825359875;3807051.405289544;1575970.835343475;277069.40328307834;1435316.943668447;0;51;52;26;61;74;23;2;164;164;1554915191225.9258;595100932449.9138;1317743090260.6638;43196.230261435354;12364.702095394798;-0.0;6245.42228019564;5914940.068924775;1017028.3448790736;0.0;1505600.4085186615;1.5571202370512953;0.1856077826209494
7189;2019-08-13 16:51:45.127;763;770;270;269;213;29;198;17;-15;25;788;294;-17;45;234;137;263;714;298;226;198;-98;731;349;355;135;353;311;726;-2.0;0.0;1363.0;332.0;208.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42503.1328125;14414.5537109375;21076.0078125;4054.4853515625;639.0;328327;630.0;0.0;Calculated values ==>;1565707905.127;349.46000000000004;350.16;300.16;300.06;294.46000000000004;276.06;273.20264511476705;292.96000000000004;274.86;271.66;275.66;351.96000000000004;302.56;271.46000000000004;277.66;296.56;286.86;299.46000000000004;344.56000000000006;295.76000000000005;292.96000000000004;336.16;337.06;263.36;241.49495122638035;268.91163127593666;273.20264511476705;302.96000000000004;7309999.999999999;3490000.0;3550000.0;1350000.0;3529999.9999999995;3110000.0;7259999.999999999;0.0;0.0;0.22716666666666668;0.05533333333333333;0.034666666666666665;0.034666666666666665;0.0;14414.5537109375;21076.0078125;4054.4853515625;42503.1328125;493027.7378090774;494527.07135399344;276321.4018368801;275808.42707902554;253365.6513572384;430862.6128555636;460118.19716840395;437548.62350390764;471875.0639052514;532009.625379593;478171.6474089246;437231.03110804653;446551.99970010656;465180.062080829;452682.1802438396;272447.36532607663;486322.465672392;463841.32483867806;460118.19716840395;264262.8888514036;268029.79939014546;459698.1658068488;197743.4386449882;276321.4018368801;272.25824048966814;3807759.795242301;1576211.3612968114;277136.96407338674;1435669.2817924335;0;51;52;26;61;74;23;2;164;164;1555127026525.892;595181945949.901;1317929721360.6343;54475.744493784536;14494.828236289619;-0.0;6371.6222381594935;5915754.137703126;1017252.2116033719;0.0;1505705.5680799708;1.9052245710161055;0.22800500160529327
7190;2019-08-13 16:52:45.098;761;768;270;269;214;30;201;18;-15;26;787;295;-16;47;233;138;263;714;293;226;200;-98;729;350;355;136;354;312;725;-1.0;-1.0;1333.0;405.0;219.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42596.58203125;14376.384765625;21058.728515625;4061.607421875;647.0;328328;628.0;0.0;Calculated values ==>;1565707965.098;349.26;349.96000000000004;300.16;300.06;294.56;276.16;273.3108153835814;293.26000000000005;274.96000000000004;271.66;275.76000000000005;351.86;302.66;271.56;277.86;296.46000000000004;286.96000000000004;299.46000000000004;344.56000000000006;295.76000000000005;293.16;335.96000000000004;337.86;263.36;241.71165711629368;269.02936301313275;273.3108153835814;302.46000000000004;7290000.000000001;3500000.0;3550000.0;1360000.0;3540000.0;3120000.0;7250000.0;0.0;0.0;0.22216666666666668;0.06749999999999999;0.0365;0.0365;0.0;14376.384765625;21058.728515625;4061.607421875;42596.58203125;492935.6665765853;494337.6398132281;276424.1840892314;275908.4371023313;253741.50579445082;430799.1582183253;460521.7338606115;437319.724394416;471840.61823089625;531830.060655285;478164.5609775863;437160.35228701105;446645.12888361624;464904.1018876158;452649.51823674684;272613.3363820263;486428.2633215068;463841.32483867806;460387.3511624245;263425.85118522606;271378.50176498963;459543.8889846631;197527.3480835924;276424.1840892314;272.17603171150023;3808468.616769407;1576451.1698204384;277204.5654899645;1436020.2348855564;0;51;52;26;61;74;23;2;164;164;1555339923575.7363;595263206654.8416;1318116531025.4976;53273.87293705465;17686.11651082227;-0.0;6714.655598171546;5916651.617189545;1017520.256525041;0.0;1505814.5676865748;1.9666099783292343;0.23809712358104088
