;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7191;2019-08-13 16:53:45.108;756;764;268;267;211;33;202;20;-13;27;787;294;-15;46;233;134;263;711;292;227;202;-97;733;354;359;137;358;313;728;-2.0;-1.0;1677.0;433.0;234.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42639.58203125;14424.052734375;21120.71484375;4075.81420898438;651.0;328329;626.0;0.0;Calculated values ==>;1565708025.108;348.76;349.56000000000006;299.96000000000004;299.86;294.26000000000005;276.46000000000004;273.7412296467126;293.36;275.16;271.86;275.86;351.86;302.56;271.66;277.76000000000005;296.46000000000004;286.56;299.46000000000004;344.26;295.86;293.36;335.76000000000005;338.26;263.46000000000004;241.92719264551067;269.14681796795327;273.7412296467126;302.36;7330000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;3130000.0;7280000.0;0.0;0.0;0.27949999999999997;0.07216666666666667;0.039;0.039;0.0;14424.052734375;21120.71484375;4075.81420898438;42639.58203125;491811.47896810184;493467.9763166512;275110.41398842825;274616.0026424469;252621.41055784197;430542.39183029096;460033.3497692248;437408.94190281845;471806.2409394271;531755.1014262937;477923.5590405386;437089.72060350876;446308.544671297;464317.31521373475;451369.99078110245;272283.9451561799;485659.514736439;463378.2884684054;460033.3497692248;262588.8327430989;273052.9745269728;459490.2302056566;198919.53970349778;275110.41398842825;272.7465198170191;3809179.036520043;1576691.2134668413;277272.38863885205;1436371.7888293888;0;51;52;26;61;74;23;2;164;164;1555554159275.7024;595345120304.8285;1318304062275.4678;66657.78791471012;18804.518164572462;-0.0;7211.9944954510665;5917651.2142682355;1017824.3958287246;0.0;1505930.6424465727;2.3390444156699735;0.2786402787409343
7192;2019-08-13 16:54:45.119;751;759;269;268;212;39;203;22;-11;29;787;294;-13;47;230;135;263;709;294;227;203;-97;732;359;365;138;363;316;727;-1.0;-1.0;1654.0;456.0;236.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;42456.01953125;14407.810546875;21046.9921875;4109.3359375;654.0;328330;624.0;0.0;Calculated values ==>;1565708085.119;348.26;349.06000000000006;300.06;299.96000000000004;294.36;277.06;274.27422755570615;293.46000000000004;275.36;272.06;276.06;351.86;302.56;271.86;277.86;296.16;286.66;299.46000000000004;344.06000000000006;295.86;293.46000000000004;335.56;338.56000000000006;263.46000000000004;242.14157278889297;269.49753711883926;274.27422755570615;302.56;7320000.0;3590000.0;3650000.0;1380000.0;3629999.9999999995;3160000.0;7270000.0;0.0;0.0;0.27566666666666667;0.076;0.03933333333333333;0.03933333333333333;0.0;14407.810546875;21046.9921875;4109.3359375;42456.01953125;491181.0960239898;492844.03028457786;275709.3768540443;275205.99983745324;252992.30723083377;430214.79039162316;459226.0656583914;437039.1322159168;471870.034071972;531529.9948460005;477550.0877100024;436716.74332067836;445869.1392044033;463178.7302339447;450618.06980366615;272365.34188465204;485464.92959232227;462477.71070036455;459226.0656583914;261751.83340796042;274308.8830629234;459335.47050702886;200049.1896970782;275709.3768540443;273.2145005126775;3809888.2965392633;1576931.5230425366;277340.6107284033;1436723.250810388;0;51;52;26;61;74;23;2;164;164;1555771399095.4055;595427635429.7157;1318492796870.2097;65330.227487693184;19705.75734155625;-0.0;7218.323092970984;5918751.316043442;1018145.3736259801;0.0;1506050.9171392971;2.33176586219483;0.2818236325040854
7193;2019-08-13 16:55:45.119;744;752;270;270;217;45;203;34;-22;32;787;294;-23;31;227;137;263;707;296;227;203;-97;745;369;375;137;373;298;735;-1.0;-1.0;2629.0;63.0;253.0;0;0;0;1;1;0;1;0;1;0;1;1;1;1;0;53362.6015625;25081.40625;21284.646484375;3870.68505859375;652.0;328331;621.0;0.0;Calculated values ==>;1565708145.119;347.56000000000006;348.36;300.16;300.16;294.86;277.66;275.3239800832674;293.46000000000004;276.56;270.96000000000004;276.36;351.86;302.56;270.86;276.26000000000005;295.86;286.86;299.46000000000004;343.86;295.86;293.46000000000004;335.26000000000005;338.36;263.46000000000004;241.92719264551067;267.35522164206344;275.3239800832674;302.76000000000005;7450000.0;3690000.0;3750000.0;1370000.0;3729999.9999999995;2980000.0;7350000.0;0.0;0.0;0.43816666666666665;0.0105;0.042166666666666665;0.042166666666666665;0.0;25081.40625;21284.646484375;3870.68505859375;53362.6015625;488827.36168487475;491025.9114310925;275439.5870555274;275439.5870555274;254372.30281482998;429537.3511455088;457625.98977453524;439375.8275022078;472295.8960165899;532875.5115840123;479767.22419251566;439224.0832595134;447070.3672417847;461259.2913670954;449086.1593797233;271352.46573505836;484303.6900369221;460951.4341210733;457625.98977453524;260496.36997498586;273471.60554148915;459490.2302056566;205060.00220484482;275439.5870555274;275.2092506214873;3810686.7850483777;1577260.5998491773;277407.1109033708;1437076.014465987;0;52;52;26;61;74;23;2;164;164;1555993399095.4055;595510135429.7157;1318676996870.2097;102669.38411779453;2671.517394008524;-0.0;7682.1933146514975;5920151.312806821;1018331.8509154432;0.0;1506175.0881093605;2.249809597355534;0.23431561271216422
7194;2019-08-13 16:56:45.140;751;758;268;267;224;54;201;47;-32;38;781;294;-34;12;221;145;263;712;297;226;201;-98;741;377;382;137;380;293;731;144.0;1.0;2488.0;41.0;242.0;0;0;0;1;1;0;1;0;1;0;1;1;1;1;0;52947.9609375;24982.20703125;21084.451171875;3819.87719726562;650.0;328332;620.0;0.0;Calculated values ==>;1565708205.14;348.26;348.96000000000004;299.96000000000004;299.86;295.56;278.56;276.14872888175563;293.26000000000005;277.86;269.96000000000004;276.96000000000004;351.26;302.56;269.76000000000005;274.36;295.26000000000005;287.66;299.46000000000004;344.36;295.76000000000005;293.26000000000005;335.16;338.16;263.36;241.92719264551067;266.74333088950624;276.14872888175563;302.86;7409999.999999999;3770000.0000000005;3820000.0000000005;1370000.0;3800000.0;2930000.0;7309999.999999999;0.024;0.00016666666666666666;0.41466666666666663;0.006833333333333333;0.04033333333333333;0.06433333333333333;0.0;24982.20703125;21084.451171875;3819.87719726562;52947.9609375;490273.46604203456;492302.08184075856;274828.8032818074;274341.32857204386;256947.23861035926;428973.91024759493;456197.2944796933;438965.2031188064;472882.9073446267;532625.5137253758;480373.26346846676;438662.4006545466;445375.3277671383;459343.1143308339;448812.679874242;271654.1149014407;485490.5912342591;459724.26948323235;456197.2944796933;260077.89159075968;272634.34865687083;459389.2660266468;207215.4535612243;249605.1702254241;276.07042628145257;3811573.0164771867;1577677.9426464143;277471.22135313303;1437429.2138571881;0;52;52;26;61;74;23;2;164;164;1556220578580.9614;595592364199.9169;1318854358925.6438;96098.89614987737;1723.18771851372;0.0;13290.759993691316;5921808.294887258;1018368.486276027;0.0;1506349.923891805;2.2273112969318847;0.2199413826887642
7195;2019-08-13 16:57:45.120;756;763;268;266;227;59;199;53;-37;44;771;293;-38;6;217;151;263;714;292;225;199;-98;741;381;387;137;384;289;728;155.0;-2.0;1937.0;142.0;245.0;80;0;0;1;1;0;1;0;1;0;1;1;1;1;0;55793.2734375;25054.94921875;24113.17578125;3759.20166015625;647.0;328333;619.0;0.0;Calculated values ==>;1565708265.12;348.76;349.46000000000004;299.96000000000004;299.76000000000005;295.86;279.06;276.55624918942954;293.06;278.46000000000004;269.46000000000004;277.56;350.26;302.46000000000004;269.36;273.76000000000005;294.86;288.26000000000005;299.46000000000004;344.56000000000006;295.66;293.06;335.06;337.86;263.36;241.92719264551067;266.24828229547654;276.55624918942954;302.36;7409999.999999999;3810000.0;3870000.0000000005;1370000.0;3840000.0;2890000.0;7280000.0;0.025833333333333333;0.0;0.32283333333333336;0.023666666666666666;0.04083333333333334;0.06666666666666668;0.0;25054.94921875;24113.17578125;3759.20166015625;55793.2734375;491010.3282823979;493323.5888309992;275110.41398842825;274127.7445174985;258143.68693269193;428684.9695293014;455075.07554651616;439096.90894082;473469.3076824459;531889.3160995595;480741.89735815156;438946.8899536509;445319.15895314;458145.4938442237;448985.4666607713;271654.1149014407;486110.6154166624;458794.2441148807;455075.07554651616;259659.41789560125;271378.50176498963;459389.2660266468;207553.03880046355;248931.93110309192;276.2188068687475;3812478.8913680147;1578094.7799548726;277534.3592903838;1437805.7351981234;0;52;52;26;61;74;23;2;164;164;1556451201680.1182;595674536799.6163;1319028900725.0056;74750.07941031175;5960.124044353002;-0.0;13742.876296228285;5923231.561764567;1018432.4925312842;0.0;1506575.1290999635;1.784580588348465;0.17677712641704668
7196;2019-08-13 16:58:45.111;755;762;272;272;231;58;194;53;-41;49;761;290;-43;2;216;152;263;715;289;222;194;-100;745;380;386;138;382;285;728;139.0;-2.0;1510.0;260.0;260.0;1;0;0;1;1;0;1;0;0;1;1;1;1;1;0;62984.66015625;25171.798828125;30675.423828125;3706.36865234375;642.0;328334;619.0;0.0;Calculated values ==>;1565708325.111;348.66;349.36;300.36;300.36;296.26000000000005;278.96000000000004;276.4546675782219;292.56;278.46000000000004;269.06;278.06;349.26;302.16;268.86;273.36;294.76000000000005;288.36;299.46000000000004;344.66;295.36;292.56;335.06;337.36;263.16;242.14157278889297;265.74818594083865;276.4546675782219;302.06;7450000.0;3800000.0;3860000.0;1380000.0;3820000.0000000005;2850000.0;7280000.0;0.023166666666666665;0.0;0.25166666666666665;0.043333333333333335;0.043333333333333335;0.0665;0.0;25171.798828125;30675.423828125;3706.36865234375;62984.66015625;490460.3142070241;493179.0962436866;277155.6800420424;277155.6800420424;259593.0951544374;428757.65804586536;454516.03296966833;439380.4448678508;473828.3904477336;531156.5263863323;480883.66209398076;439083.15219121694;445546.21708966256;458325.3749382557;449322.99825426005;271352.46573505836;486260.7213068077;458530.71723617625;454516.03296966833;259659.41789560125;269285.52512055053;459031.84620053536;206176.71932343522;252428.67367641232;275.69067013531435;3813468.5590117737;1578513.2734063857;277596.56304454035;1438262.2383771206;0;52;52;26;61;74;24;2;164;164;1556683066895.7964;595757024424.8577;1319201074895.5093;58689.60426201125;10957.055498007674;-0.0;13438.809393001526;5924343.392332151;1018573.4478814084;0.0;1506801.609170929;1.3951378468930553;0.14379435532597898
7197;2019-08-13 16:59:45.121;746;750;273;272;222;47;177;47;-24;50;754;290;-26;22;219;144;263;710;286;218;177;-102;731;368;374;136;370;307;719;120.0;0.0;902.0;193.0;299.0;10;0;100;1;0;0;1;0;0;1;1;1;1;1;0;52979.82421875;14394.43359375;30537.3046875;3995.32104492188;636.0;328335;620.0;0.0;Calculated values ==>;1565708385.121;347.76;348.16;300.46000000000004;300.36;295.36;277.86;275.2199585193972;290.86;277.86;270.76000000000005;278.16;348.56000000000006;302.16;270.56;275.36;295.06;287.56;299.46000000000004;344.16;294.96000000000004;290.86;335.16;336.76000000000005;262.96000000000004;241.71165711629368;268.43790593516167;275.2199585193972;301.76000000000005;7309999.999999999;3679999.9999999995;3740000.0;1360000.0;3700000.0;3070000.0;7190000.000000001;0.02;0.0;0.15033333333333332;0.03216666666666666;0.049833333333333334;0.06983333333333333;0.0;14394.43359375;30537.3046875;3995.32104492188;52979.82421875;490549.3043101918;492337.36821705254;278718.3464717742;278157.31973188906;256759.48725498223;429606.4342157736;454091.3636080055;437040.2039936506;474183.892769976;528753.9426178363;478201.0407387838;436722.5299918483;444020.7736698696;460631.4671354435;450315.9991963122;272447.36532607663;486465.5151227376;459871.071477066;454091.3636080055;260077.89159075968;266774.11836628895;459140.5626238012;202711.11947352317;256950.1669018694;274.2973970265255;3814435.0907765287;1578843.0469629494;277660.7544887986;1438772.4294656815;0;52;52;26;61;74;24;2;164;164;1556911104895.7603;595839238124.8446;1319378704495.481;35227.472372859156;8248.480421333941;-0.0;13767.026903311838;5925126.165077701;1018733.5206883996;0.0;1507028.362259246;1.1699656690154836;0.11184097398623775
7198;2019-08-13 17:00:45.122;740;745;271;270;218;44;164;43;-19;47;759;290;-20;34;221;136;263;703;280;215;164;-103;727;364;370;133;366;309;716;112.0;-1.0;757.0;64.0;321.0;15;100;100;1;0;0;1;0;0;1;1;0;1;0;0;51955.17578125;14329.0224609375;30655.841796875;2733.89111328125;629.0;328336;623.0;0.0;Calculated values ==>;1565708445.122;347.16;347.66;300.26000000000005;300.16;294.96000000000004;277.56;274.8017692304317;289.56;277.46000000000004;271.26000000000005;277.86;349.06000000000006;302.16;271.16;276.56;295.26000000000005;286.76000000000005;299.46000000000004;343.46000000000004;294.66;289.56;335.46000000000004;336.06;262.86;241.05796691057077;268.67533136820026;274.8017692304317;301.16;7270000.0;3640000.0;3700000.0;1330000.0;3660000.0;3090000.0;7159999.999999999;0.018666666666666668;0.0;0.12616666666666668;0.010666666666666666;0.0535;0.07216666666666667;0.0;14329.0224609375;30655.841796875;2733.89111328125;51955.17578125;490074.5915480388;491914.4105002672;277952.08383051277;277399.2013225327;255478.77161693096;429879.7862731237;452897.9582606585;437372.52749135875;474277.9221395622;529124.3565834656;477953.02921335126;437214.0438153077;445362.51087543863;461518.9443161543;449856.90194320853;272781.94956986443;485738.85976380645;460084.65883579507;452897.9582606585;261333.34086894934;263844.3676079864;459504.5943874143;203048.83967359833;258577.57263980972;274.4101472811161;3815309.563683111;1579082.4130858183;277716.8321913287;1439282.3808514834;0;52;52;26;61;74;24;2;164;164;1557134308615.4907;595919939469.7471;1319563507575.2578;29563.838613007443;2735.5280502807036;-0.0;14023.45449563792;5925666.101667391;1018825.0556177759;0.0;1507259.9534637465;0.9707466340789499;0.07692026407025694
7199;2019-08-13 17:01:45.112;736;741;269;268;205;40;161;39;-17;46;774;286;-19;29;222;124;263;700;277;210;161;-101;728;361;367;142;363;309;717;121.0;-2.0;1194.0;228.0;336.0;6;100;100;1;0;0;1;0;0;1;1;0;1;1;0;52233.1796875;14356.3349609375;30464.490234375;3185.4560546875;621.0;328337;630.0;0.0;Calculated values ==>;1565708505.112;346.76;347.26;300.06;299.96000000000004;293.66;277.16;274.4858918419099;289.26000000000005;277.06;271.46000000000004;277.76000000000005;350.56000000000006;301.76000000000005;271.26000000000005;276.06;295.36;285.56;299.46000000000004;343.16;294.16;289.26000000000005;336.16;335.26000000000005;263.06;242.98782864720522;268.67533136820026;274.4858918419099;300.86;7280000.0;3610000.0;3670000.0000000005;1420000.0;3629999.9999999995;3090000.0;7170000.0;0.020166666666666666;0.0;0.19899999999999998;0.038;0.056;0.07616666666666666;0.0;14356.3349609375;30464.490234375;3185.4560546875;52233.1796875;489383.9078929822;491234.12586011685;276745.8176496021;276214.05277021305;251029.5791256649;430081.6785162784;452984.87860704365;437688.5006598165;473014.70512905536;530695.0954061259;477486.17415594205;437372.52749135875;444638.62758169504;462110.72912221303;448622.2857995223;272697.30680170865;485182.14709582727;459869.6921084229;452984.87860704365;264262.8888514036;260496.36997498586;458304.5576970204;201106.93040200908;256718.89126676018;273.6392675237857;3816177.655272773;1579321.4178902644;277766.15186308743;1439791.6320624747;0;52;52;26;61;74;24;2;164;164;1557355371765.526;596002425719.7601;1319748876675.2874;47079.73248130367;9773.509837210431;-0.0;14948.926035751589;5926304.691643874;1018929.2802265245;0.0;1507501.3497287957;1.4956827832663186;0.1415642251767046
7200;2019-08-13 17:02:45.123;732;738;267;265;203;40;163;38;-17;45;780;282;-19;29;224;121;263;695;277;205;163;-99;733;361;366;146;363;310;722;116.0;-1.0;1021.0;177.0;352.0;16;100;100;1;0;0;1;0;0;1;1;0;1;0;0;52810.48046875;14470.048828125;31094.5;3166.07568359375;614.0;328338;643.0;0.0;Calculated values ==>;1565708565.123;346.36;346.96000000000004;299.86;299.66;293.46000000000004;277.16;274.4858918419099;289.46000000000004;276.96000000000004;271.46000000000004;277.66;351.16;301.36;271.26000000000005;276.06;295.56;285.26000000000005;299.46000000000004;342.66;293.66;289.46000000000004;337.46000000000004;334.56;263.26000000000005;243.81672145450628;268.7936212382143;274.4858918419099;300.86;7330000.0;3610000.0;3660000.0;1460000.0;3629999.9999999995;3100000.0;7220000.0;0.01933333333333333;0.0;0.1701666666666667;0.029500000000000002;0.058666666666666666;0.078;0.0;14470.048828125;31094.5;3166.07568359375;52810.48046875;488276.6587965729;490290.28268666007;275188.0739734856;274189.3188636092;250201.23927508097;430081.6785162784;453446.6530995133;437460.313363465;472391.9387022875;531247.5305483975;476892.8107536091;437142.86386454466;444438.7475628198;462378.4611214822;448172.1041664017;272283.9451561799;483887.2434192447;459342.27611063566;453446.6530995133;269704.110367413;257567.11924055516;457878.7329461329;201325.58683351398;256880.27801571487;273.72496650268175;3817053.1795895817;1579561.6817951535;277819.09099789645;1440304.7176955172;0;52;52;26;61;74;24;2;164;164;1557575312080.2253;596088841559.6421;1319934610720.0334;40182.25929784667;7568.317810322258;-0.0;15332.177256536279;5927032.008224638;1019073.821951182;0.0;1507753.7385186832;1.2945197193098779;0.11618912126708535
7201;2019-08-13 17:03:45.123;731;736;266;266;197;39;156;36;-16;43;779;282;-17;36;225;115;263;694;278;198;156;-97;731;361;367;147;363;310;720;109.0;-1.0;1433.0;234.0;335.0;21;100;100;1;0;0;1;0;0;1;1;0;1;1;0;52864.15625;14429.0986328125;31194.392578125;3156.9306640625;602.0;328339;661.0;0.0;Calculated values ==>;1565708625.123;346.26;346.76;299.76000000000005;299.76000000000005;292.86;277.06;274.4858918419099;288.76000000000005;276.76000000000005;271.56;277.46000000000004;351.06000000000006;301.36;271.46000000000004;276.76000000000005;295.66;284.66;299.46000000000004;342.56000000000006;292.96000000000004;288.76000000000005;339.26;333.36;263.46000000000004;244.02132995426717;268.7936212382143;274.4858918419099;300.96000000000004;7309999.999999999;3610000.0;3670000.0000000005;1470000.0;3629999.9999999995;3100000.0;7200000.0;0.018166666666666668;0.0;0.23883333333333334;0.039;0.05583333333333333;0.074;0.0;14429.0986328125;31194.392578125;3156.9306640625;52864.15625;488335.04809531907;490201.36033588025;274878.1705036952;274878.1705036952;248335.99785504432;430081.6785162784;452259.156354661;437618.5379703155;472061.919703908;531142.8749566656;476892.8107536091;437460.313363465;445454.24038795667;462512.1425119949;447265.42853054777;272447.36532607663;483953.1131951607;458218.4865142734;452259.156354661;277239.5186164033;252546.06836287308;457926.621586052;201418.14100231157;256844.06416213934;273.76120619281284;3817933.801562238;1579802.5080239947;277871.78271746024;1440823.791800335;0;52;52;26;61;74;24;2;164;164;1557795212080.2253;596176741559.6421;1320120610720.0334;56412.528142524934;10003.830742765876;-0.0;14460.7168222466;5927836.964786641;1019220.2565224577;0.0;1508002.0126360063;1.6579822928712096;0.1602080033167046
7202;2019-08-13 17:04:45.114;729;733;262;262;196;37;159;34;-16;42;776;282;-17;38;226;115;263;692;278;192;158;-95;732;358;364;148;360;310;722;-3.0;-1.0;1197.0;299.0;347.0;14;100;100;1;0;0;1;0;0;1;1;0;1;0;0;52643.7890625;14466.0634765625;31104.19140625;3121.970703125;585.0;328340;681.0;0.0;Calculated values ==>;1565708685.114;346.06000000000006;346.46000000000004;299.36;299.36;292.76000000000005;276.86;274.1680685717883;289.06;276.56;271.56;277.36;350.76;301.36;271.46000000000004;276.96000000000004;295.76000000000005;284.66;299.46000000000004;342.36;292.36;288.96000000000004;341.26;331.66;263.66;244.22491754036054;268.7936212382143;274.1680685717883;300.96000000000004;7320000.0;3579999.9999999995;3640000.0;1480000.0;3600000.0;3100000.0;7220000.0;0.0;0.0;0.1995;0.049833333333333334;0.057833333333333334;0.057833333333333334;0.0;14466.0634765625;31104.19140625;3121.970703125;52643.7890625;487933.91898995667;489557.35076961335;272737.61609632924;272737.61609632924;247954.82305075164;430280.9020939914;453216.9235134053;437618.5379703155;471830.38154423045;530828.8528521884;476892.8107536091;437460.313363465;445742.4428687401;463096.3509743104;447835.7722650812;272365.34188465204;483431.5492439425;457870.68847121065;453072.97611673607;285614.20965156396;245433.99809710225;457974.8888617307;199727.176706296;272737.61609632924;273.08308875123487;3818812.902557482;1580043.2649233243;277924.09904704645;1441342.8687951597;0;52;52;26;61;74;24;2;164;164;1558014479185.8667;596265228284.9009;1320306582820.5774;47459.326572171885;12869.344322412495;-0.0;10429.394987846863;5928702.433738643;1019410.8377237561;0.0;1508209.3991223907;1.4531696801894889;0.15294819880666918
7203;2019-08-13 17:05:45.124;728;732;260;259;196;38;166;33;-15;40;768;282;-17;43;227;114;263;691;280;188;166;-96;733;359;365;140;361;311;722;-3.0;-1.0;1263.0;388.0;336.0;21;0;100;1;0;0;1;0;0;1;1;1;1;0;0;53527.52734375;14510.3515625;31460.720703125;4023.19873046875;577.0;328341;691.0;0.0;Calculated values ==>;1565708745.124;345.96000000000004;346.36;299.16;299.06;292.76000000000005;276.96000000000004;274.27422755570615;289.76000000000005;276.46000000000004;271.66;277.16;349.96000000000004;301.36;271.46000000000004;277.46000000000004;295.86;284.56;299.46000000000004;342.26;291.96000000000004;289.76000000000005;342.26;330.86;263.56;242.56692532238324;268.91163127593666;274.27422755570615;301.16;7330000.0;3590000.0;3650000.0;1400000.0;3610000.0;3110000.0;7220000.0;0.0;0.0;0.21050000000000002;0.06466666666666666;0.056;0.056;0.0;14510.3515625;31460.720703125;4023.19873046875;53527.52734375;487680.84259701316;489410.4176527598;271797.74194571195;271335.50687978114;247954.82305075164;430214.79039162316;454048.7298407423;437548.62350390764;472686.4266018815;529915.0010087998;476766.9877448915;437231.03110804653;446265.723028881;463079.3272856336;447495.3218870754;272283.9451561799;483279.3719341307;457153.08725739754;454048.7298407423;289802.386634966;242087.5637286956;459126.4708480923;199571.3683596543;271797.74194571195;273.0257127797625;3819697.810987555;1580284.7752936324;277983.6520494967;1441864.3299583662;0;52;52;26;61;74;24;2;165;164;1558233215635.832;596351642684.8872;1320492913870.5479;50094.212207865334;16784.563294252323;-0.0;10206.0553221217;5929515.51538604;1019657.9948065052;0.0;1508381.3898686273;1.5418732844461778;0.1709728931251511
7204;2019-08-13 17:06:45.115;727;731;263;263;200;36;162;32;-14;38;759;286;-17;44;227;116;263;690;278;187;162;-98;731;357;363;138;359;311;719;-2.0;-1.0;1183.0;325.0;307.0;18;0;100;1;0;0;1;0;0;1;1;1;1;0;0;53328.40625;14425.9990234375;31094.857421875;4022.37841796875;573.0;328342;694.0;0.0;Calculated values ==>;1565708805.115;345.86;346.26;299.46000000000004;299.46000000000004;293.16;276.76000000000005;274.0616903277293;289.36;276.36;271.76000000000005;276.96000000000004;349.06000000000006;301.76000000000005;271.46000000000004;277.56;295.86;284.76000000000005;299.46000000000004;342.16;291.86;289.36;342.56000000000006;330.46000000000004;263.36;242.14157278889297;268.91163127593666;274.0616903277293;300.96000000000004;7309999.999999999;3570000.0000000005;3629999.9999999995;1380000.0;3590000.0;3110000.0;7190000.000000001;0.0;0.0;0.19716666666666666;0.05416666666666667;0.051166666666666666;0.051166666666666666;0.0;14425.9990234375;31094.857421875;4022.37841796875;53328.40625;487740.00983964803;489571.4017295784;273484.84636167367;273484.84636167367;249330.4909226629;430346.717906069;453819.4738760611;437706.9197206977;472752.1489716358;528971.1743391309;477236.0894741524;437231.03110804653;446408.9630936838;463378.2884684054;448174.40348506876;272447.36532607663;483455.4870738943;457339.7037190121;453819.4738760611;291058.95107146574;240414.4444865203;459234.29461077973;199321.15224100297;273484.84636167367;272.91824018173565;3820588.143529985;1580525.875377824;278050.6884686919;1442385.5482477217;0;52;52;26;61;74;24;2;165;164;1558451582875.603;596435030174.7997;1320679485880.352;47001.72715474647;14078.628545029575;-0.0;9227.121774486157;5930324.526843289;1019915.1494925729;0.0;1508543.3087194578;1.4191135816682467;0.15407470353780933
7205;2019-08-13 17:07:45.105;727;731;264;263;203;33;167;31;-10;37;762;286;-13;43;228;118;263;689;278;188;167;-99;728;354;360;136;356;311;717;-1.0;-1.0;949.0;247.0;298.0;1;0;100;1;0;0;1;0;0;1;1;1;1;0;0;52891.73828125;14373.564453125;30428.2421875;4047.33081054688;568.0;328343;694.0;0.0;Calculated values ==>;1565708865.105;345.86;346.26;299.56;299.46000000000004;293.46000000000004;276.46000000000004;273.7412296467126;289.86;276.26000000000005;272.16;276.86;349.36;301.76000000000005;271.86;277.46000000000004;295.96000000000004;284.96000000000004;299.46000000000004;342.06000000000006;291.96000000000004;289.86;342.56000000000006;329.96000000000004;263.26000000000005;241.71165711629368;268.91163127593666;273.7412296467126;300.96000000000004;7280000.0;3540000.0;3600000.0;1360000.0;3560000.0;3110000.0;7170000.0;0.0;0.0;0.15816666666666668;0.04116666666666667;0.049666666666666665;0.049666666666666665;0.0;14373.564453125;30428.2421875;4047.33081054688;52891.73828125;488052.05598962295;489776.3695915917;274163.5617083649;273668.24368199526;250372.75515403895;430542.39183029096;455038.97038927546;438336.84446586855;472915.8103579757;529285.8718597549;477236.0894741524;437864.8868398262;446265.723028881;463955.8763240681;449032.0033302434;272697.30680170865;483522.40324397094;457963.5371873117;455038.97038927546;291058.95107146574;238323.1353838712;459443.1041840647;198664.54183145158;274163.5617083649;272.64530586056895;3821473.163873241;1580765.8317407733;278117.9248376774;1442898.1552957986;0;52;52;26;61;74;24;2;165;164;1558668446725.6375;596517216474.8127;1320866054780.3816;37908.169200010285;10735.384150182575;-0.0;8983.47863115189;5931031.991382613;1020121.898467826;0.0;1508695.0384303618;1.1796939513813727;0.12370724182903771
7206;2019-08-13 17:08:45.116;728;732;265;264;206;30;174;28;-5;35;769;286;-8;44;229;120;263;687;277;191;174;-99;722;351;357;135;353;312;712;-2.0;-2.0;1135.0;187.0;290.0;1;0;100;1;0;0;1;0;0;1;1;1;1;0;0;52959.55078125;14266.7333984375;30233.361328125;4062.74560546875;563.0;328344;692.0;0.0;Calculated values ==>;1565708925.116;345.96000000000004;346.36;299.66;299.56;293.76000000000005;276.16;273.4187578820637;290.56;275.96000000000004;272.66;276.66;350.06000000000006;301.76000000000005;272.36;277.56;296.06;285.16;299.46000000000004;341.86;292.26000000000005;290.56;342.36;329.46000000000004;263.26000000000005;241.49495122638035;269.02936301313275;273.4187578820637;300.86;7220000.0;3510000.0;3570000.0000000005;1350000.0;3529999.9999999995;3120000.0;7120000.0;0.0;0.0;0.18916666666666665;0.03116666666666667;0.04833333333333333;0.04833333333333333;0.0;14266.7333984375;30233.361328125;4062.74560546875;52959.55078125;488821.51249680883;490432.9626280559;275164.8471381585;274649.5738432479;251540.77089940946;430735.4089219946;456517.28431931394;438895.3439655771;472851.2559263234;529943.7962751762;477110.7734644543;438426.0275072936;446215.1909064348;464529.0916511057;449878.0169853479;273215.69037514256;483766.0678113501;458854.647995554;456517.28431931394;290221.2356813373;236231.924509345;459597.5905597102;198782.0294002196;275164.8471381585;272.6794880813743;3822355.419664803;1581004.5446452207;278185.521198113;1443403.7613351876;0;52;52;26;61;74;24;2;165;164;1558883586160.3435;596598531379.7017;1321052989045.1262;45421.43533861345;8128.751656137459;-0.0;8765.367797089179;5931726.532061937;1020279.1284195379;0.0;1508842.9726000214;1.2831941946924752;0.12904623303001928
7207;2019-08-13 17:09:45.106;730;733;263;262;203;27;178;25;-2;33;776;286;-5;46;230;118;263;685;277;194;177;-98;722;347;353;133;349;311;712;-3.0;-1.0;873.0;249.0;290.0;1;0;100;1;0;0;1;0;0;1;1;1;1;0;0;53020.65234375;14283.6494140625;30375.6796875;4068.50537109375;557.0;328345;689.0;0.0;Calculated values ==>;1565708985.106;346.16;346.46000000000004;299.46000000000004;299.36;293.46000000000004;275.86;272.9856168485579;290.96000000000004;275.66;272.96000000000004;276.46000000000004;350.76;301.76000000000005;272.66;277.76000000000005;296.16;284.96000000000004;299.46000000000004;341.66;292.56;290.86;342.06000000000006;328.86;263.36;241.05796691057077;268.91163127593666;272.9856168485579;300.86;7220000.0;3470000.0000000005;3529999.9999999995;1330000.0;3490000.0;3110000.0;7120000.0;0.0;0.0;0.14550000000000002;0.0415;0.04833333333333333;0.04833333333333333;0.0;14283.6494140625;30375.6796875;4068.50537109375;53020.65234375;489116.2006400277;490578.3767656657;274141.5711110814;273640.4846240922;250547.1562901905;430988.63858405815;457721.05570040725;439581.66198225284;472917.67418972735;530753.2995576473;477236.0894741524;439117.1398541336;446694.8343252789;465243.6388485805;450315.7902575528;273215.69037514256;483463.74595805426;459892.3736788958;457584.16119662166;288964.7057630673;233722.59852315116;460005.69020762306;196733.56002000716;274141.5711110814;271.84645868192564;3823238.440829592;1581242.42484872;278253.2703295243;1443908.7524978411;0;52;52;26;61;74;24;2;165;164;1559096550660.3774;596678917979.7145;1321239857895.156;35334.39883550675;10925.79340278606;-0.0;8866.391854134446;5932399.385185948;1020437.8898304083;0.0;1508989.8794419165;1.131316108934857;0.11898242259645218
7208;2019-08-13 17:10:45.117;733;736;263;262;201;24;180;22;-4;30;784;285;-4;48;231;116;263;685;274;198;179;-98;721;345;350;129;347;310;711;-2.0;-2.0;1225.0;336.0;290.0;1;0;100;1;0;0;1;0;0;1;1;1;1;0;0;53030.39453125;14191.5;30299.8828125;4067.21411132812;553.0;328346;686.0;0.0;Calculated values ==>;1565709045.117;346.46000000000004;346.76;299.46000000000004;299.36;293.26000000000005;275.56;272.7676641592781;291.16;275.36;272.76000000000005;276.16;351.56000000000006;301.66;272.76000000000005;277.96000000000004;296.26000000000005;284.76000000000005;299.46000000000004;341.66;292.96000000000004;291.06;341.76;328.46000000000004;263.36;240.16925963744896;268.7936212382143;272.7676641592781;300.56;7209999.999999999;3450000.0;3500000.0;1290000.0;3470000.0000000005;3100000.0;7109999.999999999;0.0;0.0;0.20416666666666666;0.056;0.04833333333333333;0.04833333333333333;0.0;14191.5;30299.8828125;4067.21411132812;53030.39453125;489659.7989672878;491115.1900324918;274238.9259619086;273735.2823968615;249925.7904582747;431113.4868728058;458475.89088345267;439492.4139432337;473148.0712050766;531666.0615955687;477244.20271529123;439492.4139432337;447171.1259212027;465662.78825144825;450389.5857781115;273304.63771540025;483573.2577800225;460894.73399835604;458340.24663667777;287708.2272785495;232049.79005350024;460616.68482896965;196371.0033028468;274238.9259619086;271.6931587998232;3824122.3615782866;1581479.761264823;278321.080421626;1444414.4748854353;0;52;52;26;61;74;24;2;165;164;1559307489325.9272;596757532389.9193;1321426192050.6416;49637.288005745664;14797.75816546288;-0.0;8898.23049928051;5933107.6123959925;1020652.2920605729;0.0;1509137.9451023093;1.5102017215514683;0.1633937266318351
7209;2019-08-13 17:11:45.127;735;739;262;262;201;23;180;20;-14;28;792;285;-14;43;232;115;263;686;275;201;180;-96;712;344;349;133;347;309;706;-2.0;-1.0;981.0;354.0;284.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;43812.265625;14015.7236328125;21644.55859375;3211.47485351562;549.0;328347;682.0;0.0;Calculated values ==>;1565709105.127;346.66;347.06000000000006;299.36;299.36;293.26000000000005;275.46000000000004;272.6583383277491;291.16;275.16;271.76000000000005;275.96000000000004;352.36;301.66;271.76000000000005;277.46000000000004;296.36;284.66;299.46000000000004;341.76;293.26000000000005;291.16;341.36;328.06;263.56;241.05796691057077;268.67533136820026;272.6583383277491;300.66;7120000.0;3440000.0;3490000.0;1330000.0;3470000.0000000005;3090000.0;7059999.999999999;0.0;0.0;0.1635;0.059000000000000004;0.04733333333333333;0.04733333333333333;0.0;14015.7236328125;21644.55859375;3211.47485351562;43812.265625;490868.8723656427;492052.19564035995;274223.0136506417;274223.0136506417;250099.5606594008;431175.4696738307;458635.6320193867;438160.0216932036;472431.1216696904;532577.2369403733;477369.3249778132;438160.0216932036;446652.2327064136;465791.4666108235;450426.66236985434;274141.5711110814;484269.55602056615;461447.2768507042;458635.6320193867;286033.001929769;230377.04089860234;460205.92314087;195560.7785692954;274223.0136506417;271.36329555948834;3824929.518249822;1581714.8606384252;278381.7462722803;1444847.417375476;0;52;52;26;61;75;24;2;165;164;1559517224275.8938;596836145489.9069;1321611923000.612;39664.97625075899;15614.063529722906;-0.0;8728.863936120595;5933851.921962268;1020905.7661466338;0.0;1509284.86203799;1.6466429234146123;0.18308728384687548
7210;2019-08-13 17:12:45.098;732;735;262;262;201;26;184;20;-17;28;802;284;-18;33;228;117;263;675;274;204;183;-94;711;346;352;138;349;309;704;-2.0;-1.0;1242.0;301.0;256.0;93;100;100;1;0;0;1;0;1;0;1;0;1;0;0;46068.67578125;14029.79296875;23982.458984375;3171.14770507812;545.0;328348;678.0;0.0;Calculated values ==>;1565709165.098;346.36;346.66;299.36;299.36;293.26000000000005;275.76000000000005;272.8767566201714;291.56;275.16;271.46000000000004;275.96000000000004;353.36;301.56;271.36;276.46000000000004;295.96000000000004;284.86;299.46000000000004;340.66;293.56;291.46000000000004;340.96000000000004;327.66;263.76000000000005;242.14157278889297;268.67533136820026;272.8767566201714;300.56;7109999.999999999;3460000.0;3520000.0000000005;1380000.0;3490000.0;3090000.0;7040000.000000001;0.0;0.0;0.207;0.050166666666666665;0.042666666666666665;0.042666666666666665;0.0;14029.79296875;23982.458984375;3171.14770507812;46068.67578125;490534.79465418175;491677.8375250128;274424.9108218729;274424.9108218729;250169.895682619;431051.2098666511;458699.02448149066;437688.5006598165;471771.9322026706;533621.6437404953;477252.4211803621;437530.6787186241;445218.16594836477;464984.76761862915;450352.6282329093;274238.9259619086;482831.5574838732;461385.765245253;458563.2974049841;284357.86631585273;228704.35009887922;459638.8067309681;196966.98986680026;274424.9108218729;271.9360090779137;3825678.1640738677;1581948.4603154922;278434.9090857777;1445227.458746195;0;52;52;26;61;75;24;2;165;164;1559727422630.74;596917406194.8474;1321797233390.4766;49829.35273415436;13177.369479352421;-0.0;7856.571160879413;5934597.347573327;1021145.5787893733;0.0;1509423.0071945838;1.720676145303883;0.18526266743459802
7211;2019-08-13 17:13:45.108;730;734;259;259;197;26;189;20;-17;28;805;281;-18;30;228;114;263;664;269;205;188;-92;711;347;352;140;350;309;704;-2.0;-2.0;1212.0;269.0;257.0;66;100;100;1;0;0;1;0;1;0;1;0;1;0;0;44790.5;13997.77734375;22892.451171875;3165.6865234375;543.0;328349;674.0;0.0;Calculated values ==>;1565709225.108;346.16;346.56000000000006;299.06;299.06;292.86;275.76000000000005;272.9856168485579;292.06;275.16;271.46000000000004;275.96000000000004;353.66;301.26000000000005;271.36;276.16;295.96000000000004;284.56;299.46000000000004;339.56000000000006;293.66;291.96000000000004;340.56000000000006;327.46000000000004;263.96000000000004;242.56692532238324;268.67533136820026;272.9856168485579;300.06;7109999.999999999;3470000.0000000005;3520000.0000000005;1400000.0;3500000.0;3090000.0;7040000.000000001;0.0;0.0;0.20199999999999999;0.04483333333333333;0.04283333333333333;0.04283333333333333;0.0;13997.77734375;22892.451171875;3165.6865234375;44790.5;490243.9327505475;491533.8268925436;272900.46898926096;272900.46898926096;248860.68268607045;430988.63858405815;459375.61671724723;437688.5006598165;471506.718606615;533934.8012903414;476901.3797740892;437530.6787186241;444783.8392473439;464838.65123271244;449735.49681597395;274238.9259619086;481159.30887424515;461518.7692375384;459240.5680534269;282682.81946839223;227868.02628245065;459532.4227784258;197424.11417105663;272900.46898926096;272.1227484524676;3826435.450065224;1582182.0623285735;278487.7248388323;1445618.148101477;0;52;52;26;61;75;24;2;165;164;1559938657830.7065;597000820094.8341;1321982664290.447;48533.406070729485;11751.189169230383;-0.0;7981.567576581774;5935417.173844847;1021353.3514010765;0.0;1509555.0136814564;1.7042717099326912;0.17710580919401325
7212;2019-08-13 17:14:45.119;728;732;256;255;192;28;193;21;-16;29;803;278;-18;32;228;113;263;658;270;206;193;-92;715;349;354;141;352;310;709;-1.0;-1.0;1228.0;180.0;261.0;50;100;100;1;0;0;1;0;1;0;1;0;1;1;0;43971.9765625;14108.96875;22421.4140625;3157.17138671875;540.0;328350;670.0;0.0;Calculated values ==>;1565709285.119;345.96000000000004;346.36;298.76000000000005;298.66;292.36;275.96000000000004;273.20264511476705;292.46000000000004;275.26000000000005;271.56;276.06;353.46000000000004;300.96000000000004;271.36;276.36;295.96000000000004;284.46000000000004;299.46000000000004;338.96000000000004;293.76000000000005;292.46000000000004;340.16;327.16;263.96000000000004;242.77792619122317;268.7936212382143;273.20264511476705;300.16;7150000.0;3490000.0;3540000.0;1410000.0;3520000.0000000005;3100000.0;7090000.000000001;0.0;0.0;0.20466666666666666;0.030000000000000002;0.0435;0.0435;0.0;14108.96875;22421.4140625;3157.17138671875;43971.9765625;489542.4070771861;490738.2296076286;271009.9528016281;270543.7366606211;247094.60653400724;430862.6128555636;459600.5238445695;437618.5379703155;471472.3440730569;533652.1463175515;476423.5053545823;437301.7563972805;444875.2705753626;464545.5568033712;449221.50523940375;273854.9609486469;479669.6023667481;461345.36918359256;459600.5238445695;281007.8604223974;226613.5671989835;459377.6782718831;198582.3371187533;271009.9528016281;272.59195845708365;3827175.2729782397;1582416.32815323;278540.42498126667;1445995.832874097;0;52;52;26;61;75;24;2;165;164;1560150496660.417;597085135549.7189;1322168398335.193;48922.742440953065;7823.860234593895;-0.0;8203.689840367952;5936229.457306005;1021516.5067188776;0.0;1509689.91555389;1.6365405686096286;0.16106084418780425
7213;2019-08-13 17:15:45.109;724;730;254;254;193;31;196;22;-15;29;799;277;-16;33;226;116;263;660;271;207;195;-92;717;352;358;145;356;311;710;0.0;-2.0;1405.0;272.0;262.0;51;100;100;1;0;0;1;0;1;0;1;0;1;1;0;43823.31640625;14158.5849609375;22476.638671875;3149.24658203125;538.0;328351;665.0;0.0;Calculated values ==>;1565709345.109;345.56000000000006;346.16;298.56;298.56;292.46000000000004;276.26000000000005;273.5264737036516;292.76000000000005;275.36;271.66;276.06;353.06000000000006;300.86;271.56;276.46000000000004;295.76000000000005;284.76000000000005;299.46000000000004;339.16;293.86;292.66;339.66;326.96000000000004;263.96000000000004;243.61107973660833;268.91163127593666;273.5264737036516;300.26000000000005;7170000.0;3520000.0000000005;3579999.9999999995;1450000.0;3560000.0;3110000.0;7100000.0;0.0;0.0;0.2341666666666667;0.04533333333333334;0.043666666666666666;0.043666666666666666;0.0;14158.5849609375;22476.638671875;3149.24658203125;43823.31640625;488749.1493303742;490345.9891051623;270003.16770801356;270003.16770801356;247380.55766259096;430671.36484660726;459376.6067587312;437548.62350390764;470938.95956923306;533160.1184356257;476179.3406384288;437389.9950341223;444821.7950831733;463692.9327583057;449107.43840066146;273668.24368199526;479864.6904358598;460863.32371791895;459240.64650238265;278914.2836208781;225777.27872811773;458755.1822358053;198944.3322497274;270003.16770801356;272.74800409069746;3827906.7784818555;1582651.8518403673;278592.9697054341;1446369.920955203;0;52;52;26;61;75;24;2;165;164;1560364061060.451;597170921249.7325;1322354667285.2227;55873.17153535388;11778.091866035533;-0.0;8263.369907354117;5937102.611039399;1021679.8290948087;0.0;1509827.1181808931;1.9081473976853278;0.19804560880543948
7214;2019-08-13 17:16:45.100;720;725;256;255;201;30;193;23;-14;30;792;277;-15;37;222;120;263;662;266;207;193;-93;720;346;352;147;350;312;714;-2.0;-1.0;844.0;208.0;159.0;18;100;100;1;0;0;1;0;1;0;1;0;1;0;0;42672.94921875;14216.953125;21436.087890625;3047.27514648438;544.0;328352;661.0;0.0;Calculated values ==>;1565709405.1;345.16;345.66;298.76000000000005;298.66;293.26000000000005;276.16;272.8767566201714;292.46000000000004;275.46000000000004;271.76000000000005;276.16;352.36;300.86;271.66;276.86;295.36;285.16;299.46000000000004;339.36;293.86;292.46000000000004;339.26;327.56;263.86;244.02132995426717;269.02936301313275;272.8767566201714;299.76000000000005;7200000.0;3460000.0;3520000.0000000005;1470000.0;3500000.0;3120000.0;7140000.000000001;0.0;0.0;0.14066666666666666;0.034666666666666665;0.026500000000000003;0.026500000000000003;0.0;14216.953125;21436.087890625;3047.27514648438;42672.94921875;487846.8552868541;489205.88428451854;270600.6536309481;270143.59755332494;249822.9144613852;431051.2098666511;459914.4856856361;437478.7579247441;470770.3993600183;532353.490354067;476052.4540477101;437319.724394416;445204.7030323925;464057.96313179616;450785.0779821554;273394.3513313178;479718.13205048087;461784.41255085584;459914.4856856361;277239.5186164033;228286.1864045524;458338.83068365476;196875.90087518026;270600.6536309481;271.89954192685434;3828627.472574309;1582888.2791880795;278644.59964079875;1446735.8054519317;0;52;52;26;61;75;24;2;165;164;1560577029110.2275;597258508109.6406;1322541539250.0266;33844.80189163864;9064.048233360449;-0.0;5016.816549449233;5937850.148669707;1021853.4875427797;0.0;1509937.7698010174;1.238379202735591;0.13079221771392424
7215;2019-08-13 17:17:48.100;721;724;255;254;206;21;188;17;-14;29;784;277;-15;38;224;125;263;647;266;206;188;-94;710;342;347;142;346;312;705;-1.0;-1.0;804.0;405.0;177.0;1;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42655.0234375;13996.0361328125;20597.3671875;4053.1630859375;574.0;328353;656.0;0.0;Calculated values ==>;1565709468.1;345.26;345.56000000000006;298.66;298.56;293.76000000000005;275.26000000000005;272.43898195401505;291.96000000000004;274.86;271.76000000000005;276.06;351.56000000000006;300.86;271.66;276.96000000000004;295.56;285.66;299.46000000000004;337.86;293.76000000000005;291.96000000000004;338.76;330.56;263.76000000000005;242.98782864720522;269.02936301313275;272.43898195401505;299.76000000000005;7100000.0;3420000.0000000005;3470000.0000000005;1420000.0;3460000.0;3120000.0;7050000.0;0.0;0.0;0.13399999999999998;0.06749999999999999;0.029500000000000002;0.029500000000000002;0.0;13996.0361328125;20597.3671875;4053.1630859375;42655.0234375;489032.8902785488;489985.28456804133;270875.3122634386;270406.63925255777;251799.2863244483;431298.55289687274;460026.8839428142;437478.7579247441;471339.3356437985;531515.8937024806;476052.4540477101;437319.724394416;445349.6981463624;464905.46747730253;452209.86810937425;274337.2233668866;478423.6970203083;462411.6790659898;460026.8839428142;275146.1813398168;240832.718256323;459018.81840263616;194142.69317976743;270875.3122634386;270.7819192781895;3829374.0923350514;1583135.1428440853;278706.72847533243;1447103.5981838652;0;52;52;26;61;75;24;2;166;164;1560797214110.2275;597349543109.6406;1322738099250.0266;32607.032675826867;17879.138452543637;-0.0;5579.97136454158;5938431.602222172;1022089.2404262814;0.0;1510030.4916952648;1.4507405885311706;0.17203143013033095
7216;2019-08-13 17:18:45.121;724;726;253;252;200;20;183;14;-14;25;767;279;-15;42;226;126;263;618;262;203;183;-97;707;341;346;139;345;312;702;-2.0;-1.0;847.0;454.0;188.0;1;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42229.2109375;13951.4921875;20501.568359375;4061.48657226562;615.0;328354;651.0;0.0;Calculated values ==>;1565709525.121;345.56000000000006;345.76;298.46000000000004;298.36;293.16;275.16;272.3289490889957;291.46000000000004;274.56;271.76000000000005;275.66;349.86;301.06;271.66;277.36;295.76000000000005;285.76000000000005;299.46000000000004;334.96000000000004;293.46000000000004;291.46000000000004;338.26;334.66;263.46000000000004;242.35481222062532;269.02936301313275;272.3289490889957;299.36;7070000.0;3410000.0;3460000.0;1390000.0;3450000.0;3120000.0;7020000.0;0.0;0.0;0.1411666666666667;0.07566666666666667;0.03133333333333333;0.03133333333333333;0.0;13951.4921875;20501.568359375;4061.48657226562;42229.2109375;489780.053362598;490582.02277702605;270187.2918903174;269723.3564903833;249910.60779715044;431359.6534126046;459515.0218183714;437478.7579247441;471344.5575217925;529734.0203899348;476288.0366547564;437319.724394416;445927.53570144763;465309.13099486736;452526.4020161828;274637.98668945517;474206.29748604214;462168.7801209382;459515.0218183714;273052.9745269728;257985.5697089033;459180.3614032639;193758.28456648553;270187.2918903174;270.621999252264;3830046.340104602;1583356.4756241487;278770.9931196869;1447429.0846296784;0;52;52;26;61;75;24;2;166;164;1560994791875.7363;597429657614.8469;1322916004770.4849;34405.206822407505;20083.603813982896;-0.0;5932.268871079024;5938962.311238598;1022389.8895279974;0.0;1510121.663841399;1.568785927056686;0.18592171535273547
7217;2019-08-13 17:19:45.111;726;727;254;252;200;20;177;13;-15;23;762;280;-16;42;227;127;263;594;265;201;177;-98;710;340;345;132;343;311;705;-2.0;-2.0;808.0;312.0;190.0;1;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42316.48046875;14020.349609375;20614.216796875;4068.3544921875;657.0;328355;646.0;0.0;Calculated values ==>;1565709585.111;345.76;345.86;298.56;298.36;293.16;275.16;272.21867820750657;290.86;274.46000000000004;271.66;275.46000000000004;349.36;301.16;271.56;277.36;295.86;285.86;299.46000000000004;332.56;293.26000000000005;290.86;337.76;338.86;263.36;240.83765695389522;268.91163127593666;272.21867820750657;299.66;7100000.0;3400000.0;3450000.0;1320000.0;3429999.9999999995;3110000.0;7050000.0;0.0;0.0;0.13466666666666666;0.052000000000000005;0.03166666666666666;0.03166666666666666;0.0;14020.349609375;20614.216796875;4068.3544921875;42316.48046875;489763.525348358;490420.69775232975;270406.63925255777;269484.75244665163;249805.8334725484;431420.45991060114;458868.26619600336;437548.62350390764;472076.1002201579;529285.8718597549;476532.09966139105;437389.9950341223;446122.27801210183;465727.44564382103;452841.4908168077;274337.2233668866;469928.26464404125;462057.68729304615;458868.26619600336;270959.89632461156;275564.83829863765;460158.9423072019;194416.24413860767;270406.63925255777;270.88553973014393;3830750.770108528;1583589.5354560462;278838.73050378886;1447771.6590674445;0;52;52;26;61;75;24;2;166;164;1561202057325.7693;597510944064.8599;1323102873620.5146;32741.827087860394;13818.620304766904;-0.0;5967.951519875776;5939521.776594836;1022672.3609759428;0.0;1510220.8158165887;1.357220532536699;0.15133097981490096
7218;2019-08-13 17:20:45.102;727;728;254;253;203;21;173;13;-16;21;770;279;-17;39;228;127;263;587;264;197;173;-97;708;339;344;128;343;310;704;-2.0;-1.0;713.0;234.0;187.0;1;0;100;1;0;0;1;0;1;0;1;1;1;0;0;42198.26171875;14010.9541015625;20513.75390625;4070.9990234375;687.0;328356;639.0;0.0;Calculated values ==>;1565709645.102;345.86;345.96000000000004;298.56;298.46000000000004;293.46000000000004;275.26000000000005;272.10816812424576;290.46000000000004;274.46000000000004;271.56;275.26000000000005;350.16;301.06;271.46000000000004;277.06;295.96000000000004;285.86;299.46000000000004;331.86;292.86;290.46000000000004;337.06;341.86;263.46000000000004;239.943914813709;268.7936212382143;272.10816812424576;299.56;7080000.0;3390000.0;3440000.0;1280000.0;3429999.9999999995;3100000.0;7040000.000000001;0.0;0.0;0.11883333333333333;0.039;0.03116666666666667;0.03116666666666667;0.0;14010.9541015625;20513.75390625;4070.9990234375;42198.26171875;490114.0986761367;490667.50863318896;270489.2521764859;270023.9184991458;250832.44861340494;431480.97241316177;458489.6361718771;437618.5379703155;472408.29492823046;530200.5566075365;476540.91628334025;437460.313363465;445886.2290529011;465855.53262907406;453015.44625556946;274536.73135696666;468894.80375823594;461683.90579988866;458489.6361718771;268029.79939014546;288127.0477506168;460867.7209051864;194616.95913997077;270489.2521764859;270.9631221007668;3831454.9539825907;1583823.0946142627;278906.54827548936;1448114.3407463143;0;52;52;26;61;75;24;2;166;164;1561408726320.5525;597588932364.7781;1323289145675.319;28876.68761767263;10383.779708843409;-0.0;5859.345301189693;5940035.1871937;1022874.0173895113;0.0;1510319.3618392064;1.1690370794651674;0.12440588970444251
