;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7219;2019-08-13 17:21:45.132;728;728;253;252;201;23;173;14;-18;21;783;279;-19;33;227;128;263;588;267;195;172;-96;674;352;357;134;357;308;673;-3.0;-1.0;1717.0;510.0;136.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;27300.62109375;13222.7646484375;7013.724609375;3165.11962890625;704.0;328357;632.0;0.0;Calculated values ==>;1565709705.132;345.96000000000004;345.96000000000004;298.46000000000004;298.36;293.26000000000005;275.46000000000004;273.5264737036516;290.46000000000004;274.56;271.36;275.26000000000005;351.46000000000004;301.06;271.26000000000005;276.46000000000004;295.86;285.96000000000004;299.46000000000004;331.96000000000004;292.66;290.36;336.36;343.56000000000006;263.56;241.2770596917726;268.5567601203482;273.5264737036516;299.86;6740000.000000001;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3080000.0;6730000.0;0.0;0.0;0.2861666666666667;0.08499999999999999;0.02266666666666667;0.02266666666666667;0.0;13222.7646484375;7013.724609375;3165.11962890625;27300.62109375;493688.979377274;493788.5337662559;272913.7680725184;272376.970026227;251326.25332875238;430671.36484660726;456378.44897120155;437758.51091407164;471616.79343737353;531711.5783978377;476793.0469150931;437601.09044165985;445415.2873379444;463676.0370021611;450860.1291174269;278772.4848871952;473004.10572454013;459398.6165296522;456239.458526686;265099.94585879904;295247.87795992935;460052.74369145953;198272.21697311912;272913.7680725184;272.48109765371623;3832034.400917764;1584050.1557442327;278966.87941472454;1448343.8510983288;0;52;52;26;61;75;24;2;166;164;1561619131470.4521;597667571664.7406;1323474638375.2307;68532.99444943591;22251.34477105893;-0.0;4155.382316961132;5940847.340417547;1023146.1127397328;0.0;1510402.859630683;4.056974116482122;0.4712055634622827
7220;2019-08-13 17:22:45.113;718;715;254;252;209;41;177;18;-18;23;795;276;-19;28;215;136;263;523;261;192;177;-95;681;359;364;136;364;309;681;-1.0;-2.0;1161.0;242.0;114.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;27443.189453125;13395.7060546875;7095.67138671875;3165.11157226562;715.0;328358;624.0;0.0;Calculated values ==>;1565709765.113;344.96000000000004;344.66;298.56;298.36;294.06;277.26000000000005;274.27422755570615;290.86;274.96000000000004;271.36;275.46000000000004;352.66;300.76000000000005;271.26000000000005;275.96000000000004;294.66;286.76000000000005;299.46000000000004;325.46000000000004;292.36;290.86;335.56;344.66;263.66;241.71165711629368;268.67533136820026;274.27422755570615;299.26000000000005;6809999.999999999;3590000.0;3640000.0;1360000.0;3640000.0;3090000.0;6809999.999999999;0.0;0.0;0.19349999999999998;0.04033333333333333;0.019;0.019;0.0;13395.7060546875;7095.67138671875;3165.11157226562;27443.189453125;491571.41833989206;491143.8581338267;272603.16707874;271571.152395407;253791.74490941194;430214.79039162316;455777.62880436965;437530.6787186241;471547.0194386176;532890.6486585067;476315.196732189;437372.52749135875;444493.19508952065;461015.7208579768;450764.4150246694;277727.3356557581;461095.7815569015;457870.68847121065;455777.62880436965;261751.83340796042;299856.38484229014;459846.05822849274;200739.8112999747;272603.16707874;273.4863915690093;3832490.454875748;1584271.9060900414;279019.61463657726;1448461.3921650632;0;52;52;26;61;75;24;2;166;164;1561835362975.2595;597748546014.6685;1323659679760.066;45819.03284550866;10450.618626116893;-0.0;3480.3147727869627;5941799.972215196;1023418.5428042855;0.0;1510466.4702899514;2.5257326313250044;0.2698186038793025
7221;2019-08-13 17:23:45.123;703;704;257;257;203;50;185;22;-16;26;800;273;-17;26;210;134;263;492;259;192;185;-96;693;365;370;136;370;311;693;166.0;-2.0;1589.0;389.0;111.0;98;95;100;1;0;0;1;0;0;0;1;0;1;0;0;28224.98046875;13662.40625;7130.94091796875;3135.4912109375;721.0;328359;615.0;0.0;Calculated values ==>;1565709825.123;343.46000000000004;343.56000000000006;298.86;298.86;293.46000000000004;278.16;274.9066339382667;291.66;275.36;271.56;275.76000000000005;353.16;300.46000000000004;271.46000000000004;275.76000000000005;294.16;286.56;299.46000000000004;322.36;292.36;291.66;334.66;345.26;263.56;241.71165711629368;268.91163127593666;274.9066339382667;299.06;6930000.0;3650000.0;3700000.0;1360000.0;3700000.0;3110000.0;6930000.0;0.027666666666666666;0.0;0.26483333333333337;0.06483333333333334;0.018500000000000003;0.04616666666666667;0.0;13662.40625;7130.94091796875;3135.4912109375;28224.98046875;488172.44622064143;488318.21742691303;272950.18121925025;272950.18121925025;251238.01067764455;429811.8947417682;455908.8904892743;437389.9950341223;471840.61823089625;533264.6562648478;475708.1881780494;437231.03110804653;443797.99741981184;459398.01492848864;449375.52662814624;276176.5951126609;453592.1129827036;456895.6811320766;455908.8904892743;257985.5697089033;302370.42649719206;459745.36586501705;202127.72641017704;230507.84368023888;274.0564392468105;3832954.4336085925;1584497.4279399228;279072.1284105995;1448579.967026767;0;52;52;26;61;75;24;2;166;164;1562055599675.2246;597830159614.6555;1323845710760.0364;62305.290807241516;16702.210291322128;-0.0;10406.01499435047;5942701.158418165;1023644.8540908239;0.0;1510582.2089912284;3.736642568146305;0.38000483689090203
7222;2019-08-13 17:24:45.114;696;699;250;251;208;55;194;41;-14;32;802;271;-15;25;206;137;263;516;259;193;193;-97;705;370;375;140;375;313;705;181.0;-1.0;1660.0;0.0;119.0;98;99;100;1;0;0;1;0;0;0;1;0;1;0;0;28250.427734375;13883.9169921875;7314.5244140625;3145.693359375;722.0;328360;608.0;0.0;Calculated values ==>;1565709885.114;342.76;343.06000000000006;298.16;298.26000000000005;293.96000000000004;278.66;275.4277932560699;292.56;277.26000000000005;271.76000000000005;276.36;353.36;300.26000000000005;271.66;275.66;293.76000000000005;286.86;299.46000000000004;324.76000000000005;292.46000000000004;292.46000000000004;333.96000000000004;345.36;263.46000000000004;242.56692532238324;269.14681796795327;275.4277932560699;299.06;7050000.0;3700000.0;3750000.0;1400000.0;3750000.0;3130000.0;7050000.0;0.030166666666666668;0.0;0.27666666666666667;0.0;0.01983333333333333;0.05;0.0;13883.9169921875;7314.5244140625;3145.693359375;28250.427734375;485871.0963975151;486316.4342113363;268582.1427106751;269031.13167207537;252475.13869406158;429467.9694778635;456356.228938502;437249.5021140777;471900.24888135743;533325.6221956778;475216.15024898865;437089.72060350876;443243.0154784615;458046.37220179016;448900.63966652285;274843.61830632976;456250.6337953027;456214.3250769302;456214.3250769302;255056.51255035817;302789.4550866088;459024.90053713735;205618.40361802047;230594.02012477344;275.4277932560699;3833424.9914174015;1584726.946201375;279124.46376402443;1448700.3278480545;0;52;52;26;61;75;24;2;166;164;1562279066150.8782;597912947194.8977;1324032882680.584;64084.60391724249;0.0;-0.0;11281.01524760784;5943754.249556581;1023784.0182992291;0.0;1510762.9071349856;3.09584299834184;0.2495646257568344
7223;2019-08-13 17:25:45.114;693;697;242;242;206;61;199;49;-9;39;802;270;-12;29;201;143;263;553;259;196;199;-100;708;379;384;146;383;315;708;222.0;-1.0;1671.0;91.0;135.0;100;99;100;1;0;0;1;0;0;0;1;0;1;0;0;27295.373046875;13937.390625;7313.85595703125;3070.642578125;720.0;328361;601.0;0.0;Calculated values ==>;1565709945.114;342.46000000000004;342.86;297.36;297.36;293.76000000000005;279.26000000000005;276.35288757459654;293.06;278.06;272.26000000000005;277.06;353.36;300.16;271.96000000000004;276.06;293.26000000000005;287.46000000000004;299.46000000000004;328.46000000000004;292.76000000000005;293.06;333.26000000000005;345.16;263.16;243.81672145450628;269.38090353596624;276.35288757459654;299.06;7080000.0;3790000.0;3840000.0;1460000.0;3829999.9999999995;3150000.0;7080000.0;0.037000000000000005;0.0;0.2785;0.015166666666666667;0.022500000000000003;0.05950000000000001;0.0;13937.390625;7313.85595703125;3070.642578125;27295.373046875;485101.6647267306;485698.7426935718;264947.3696622089;264947.3696622089;251687.70754299438;428830.04407018964;455577.71237912175;437588.9422777453;471797.4602824029;533177.3915572402;474840.4758481987;437109.2053401759;443428.13713547424;456031.732124091;448132.09575378586;274536.73135696666;462528.0355105314;455144.3020352643;455577.71237912175;252127.67657613798;301951.40411888575;457775.73681589664;207292.55230053753;229094.7941599931;276.1099066284963;3833887.8730905787;1584958.790431518;279176.2665635036;1448822.2310178136;0;52;52;26;61;75;24;2;166;164;1562506766150.8782;597998747194.8977;1324221282680.584;64137.544608652366;3798.994965149613;-0.0;13475.733634038157;5944822.767460963;1023815.6765906053;0.0;1510969.213375666;3.3472841139827447;0.2797686502938962
7224;2019-08-13 17:26:45.135;691;697;241;240;209;60;199;53;-17;44;798;270;-18;23;199;147;263;586;259;198;199;-104;743;378;383;142;381;300;730;205.0;-2.0;2428.0;268.0;188.0;35;99;1;1;0;1;1;0;1;0;1;0;1;0;0;52727.06640625;25113.8125;22473.802734375;2928.58129882812;715.0;328362;595.0;0.0;Calculated values ==>;1565710005.135;342.26;342.86;297.26000000000005;297.16;294.06;279.16;276.25090830309495;293.06;278.46000000000004;271.46000000000004;277.56;352.96000000000004;300.16;271.36;275.46000000000004;293.06;287.86;299.46000000000004;331.76000000000005;292.96000000000004;293.06;332.66;344.66;262.76000000000005;242.98782864720522;267.5978703862781;276.25090830309495;299.06;7430000.0;3779999.9999999995;3829999.9999999995;1420000.0;3810000.0;3000000.0;7300000.0;0.034166666666666665;0.0;0.4046666666666667;0.04466666666666667;0.03133333333333333;0.0655;0.0;25113.8125;22473.802734375;2928.58129882812;52727.06640625;480960.0170093667;483320.3571175021;263254.6118217299;262868.61021186324;251886.72044138933;428902.12800615287;455744.4144962922;439695.3144293359;472817.88148187683;533870.0121665681;476751.03033073526;439543.66761325765;445556.8106898908;456076.57134863466;448931.6459301661;271502.2422832068;465287.70634519943;455600.49154770875;455744.4144962922;249617.41799618208;299856.38484229014;457997.92212503153;206310.07764351394;233550.7199475969;275.73155612583315;3834554.9601504523;1585284.3310230724;279226.2775934716;1449070.548387201;0;52;53;26;61;76;24;2;166;164;1562736946685.527;598085177434.7659;1324405847255.3025;94443.22581932928;11242.057053507786;-0.0;14553.686992939542;5946144.736406427;1023941.0625603045;0.0;1511202.8736330112;2.380206312380354;0.21970616570620127
7225;2019-08-13 17:27:45.115;710;714;255;254;221;54;168;50;-35;48;787;270;-37;3;202;148;263;622;260;198;169;-102;724;375;381;146;378;288;708;196.0;-1.0;1974.0;548.0;160.0;98;99;1;1;0;1;1;0;1;0;1;0;1;1;0;54385.21875;24580.044921875;24260.03515625;2784.7568359375;711.0;328363;590.0;0.0;Calculated values ==>;1565710065.115;344.16;344.56000000000006;298.66;298.56;295.26000000000005;278.56;275.94376602880345;289.96000000000004;278.16;269.66;277.96000000000004;351.86;300.16;269.46000000000004;273.46000000000004;293.36;287.96000000000004;299.46000000000004;335.36;292.96000000000004;290.06;332.16;344.26;262.96000000000004;243.81672145450628;266.1237361191953;275.94376602880345;299.16;7240000.000000001;3750000.0;3810000.0;1460000.0;3779999.9999999995;2880000.0;7080000.0;0.03266666666666666;0.0;0.32899999999999996;0.09133333333333334;0.02666666666666667;0.059333333333333335;0.0;24580.044921875;24260.03515625;2784.7568359375;54385.21875;485934.91699679726;488213.94656041183;270625.6410814863;270162.6826432039;256890.33199066218;429116.5711722346;451551.31014455686;439615.06785232434;472688.91281728103;533617.7586403087;478249.1387288349;439317.11452766595;445095.86056146567;456997.11663087;449637.05664068554;273040.0362819438;474116.107233256;455933.37456455984;451700.2525939272;247525.65490268572;298180.4796168596;457569.6314955307;203859.8834238022;233866.96551714334;274.77569894549316;3835447.2649929128;1585698.3084632268;279273.8728742261;1449459.867220197;0;52;53;26;61;76;24;2;166;164;1562966070285.5999;598171548634.7933;1324582188455.3586;77563.45567698377;23172.156990551204;-0.0;12924.77503322251;5947577.647623015;1024227.7520823905;0.0;1511431.7844875741;2.2016609542023873;0.2288785091287675
7226;2019-08-13 17:28:45.106;726;729;271;272;243;45;132;44;-44;48;765;271;-45;-2;205;154;263;629;255;198;132;-96;697;366;372;144;369;283;683;148.0;0.0;1320.0;331.0;160.0;98;0;1;1;0;1;1;0;1;0;1;1;1;1;0;56932.0078125;23741.265625;23246.875;3664.77075195312;708.0;328364;583.0;0.0;Calculated values ==>;1565710125.106;345.76;346.06000000000006;300.26000000000005;300.36;297.46000000000004;277.66;275.0112864084945;286.36;277.56;268.76000000000005;277.96000000000004;349.66;300.26000000000005;268.66;272.96000000000004;293.66;288.56;299.46000000000004;336.06;292.96000000000004;286.36;331.46000000000004;343.96000000000004;263.56;243.40439225979637;265.49620691782997;275.0112864084945;298.66;6970000.0;3660000.0;3720000.0000000005;1440000.0;3690000.0;2830000.0;6830000.0;0.024666666666666667;0.0;0.22;0.05516666666666667;0.02666666666666667;0.051333333333333335;0.0;23741.265625;23246.875;3664.77075195312;56932.0078125;491091.05918053;492931.24833139207;282953.7519779094;283756.49086650973;267103.4132066624;429743.705733735;447765.16087721824;439374.6452078505;472950.60946461116;531720.0102898612;478979.04182625434;439226.6176244349;445383.1024254901;458866.95893993904;452143.94296542986;275711.70120607363;478202.45446950535;457411.20259979833;447765.16087721824;244597.3647265701;296923.61432157;458501.9317677722;201923.5717474199;244017.1718671547;273.9812146687861;3836374.7694000937;1586100.9256490567;279327.6108754926;1449855.698754113;0;52;53;26;61;76;24;2;167;164;1563191936400.3628;598258535584.702;1324753462760.179;52239.236161294735;14154.57286112277;-0.0;10459.063435849928;5948659.174467168;1024538.7615057492;0.0;1511626.6205781472;1.5172449197704991;0.14884057209742255
7227;2019-08-13 17:29:45.116;721;722;264;263;224;34;154;31;-26;43;737;275;-27;21;208;147;263;606;249;199;153;-93;678;354;360;140;357;305;670;124.0;-1.0;1249.0;360.0;268.0;65;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45659.01171875;13418.3515625;21384.931640625;3963.06127929688;704.0;328365;576.0;0.0;Calculated values ==>;1565710185.116;345.26;345.36;299.56;299.46000000000004;295.56;276.56;273.7412296467126;288.56;276.26000000000005;270.56;277.46000000000004;346.86;300.66;270.46000000000004;275.26000000000005;293.96000000000004;287.86;299.46000000000004;333.76000000000005;293.06;288.46000000000004;330.76000000000005;343.56000000000006;263.86;242.56692532238324;268.19934244402924;273.7412296467126;298.06;6780000.0;3540000.0;3600000.0;1400000.0;3570000.0000000005;3050000.0;6700000.0;0.020666666666666667;0.0;0.20816666666666667;0.060000000000000005;0.04466666666666667;0.06533333333333333;0.0;13418.3515625;21384.931640625;3963.06127929688;45659.01171875;492301.0548433594;493246.1233810428;280151.6758509728;279432.30854551704;259938.85211137828;430542.39183029096;453192.24889485224;437184.50195927493;472980.94656883925;527128.0735748672;476703.3429675227;437026.66223005543;444277.7674123518;461151.7468027471;453232.9421065612;278160.0934805994;476193.66375090915;459469.1335377376;453048.95603481703;241669.27786274583;295247.87795992935;459430.9838903956;198632.1842226199;254364.89788690204;272.6324514515403;3837229.837050245;1586410.6407361494;279391.18673662073;1450227.6924646792;0;52;53;26;61;76;24;2;167;164;1563411573000.328;598343749784.6885;1324929892160.151;49658.64080884703;15647.927980066544;-0.0;12980.691798997112;5949508.464966613;1024787.1570717486;0.0;1511821.9844269555;2.0194646060427255;0.1909922352469898
7228;2019-08-13 17:30:45.107;705;707;256;255;201;35;140;30;-21;39;733;277;-23;33;210;132;263;606;245;209;141;-96;682;353;358;132;356;306;675;125.0;-1.0;1532.0;266.0;258.0;50;0;100;1;0;0;1;0;1;0;1;1;1;0;0;44240.71484375;13505.9033203125;21108.767578125;4011.17895507812;701.0;328366;570.0;0.0;Calculated values ==>;1565710245.107;343.66;343.86;298.76000000000005;298.66;293.26000000000005;276.66;273.6339639331285;287.16;276.16;271.06;277.06;346.46000000000004;300.86;270.86;276.46000000000004;294.16;286.36;299.46000000000004;333.76000000000005;294.06;287.26000000000005;330.16;343.26;263.56;240.83765695389522;268.3187672390254;273.6339639331285;297.66;6820000.0;3529999.9999999995;3579999.9999999995;1320000.0;3560000.0;3060000.0;6750000.0;0.020833333333333332;0.0;0.25533333333333336;0.044333333333333336;0.043000000000000003;0.06383333333333334;0.0;13505.9033203125;21108.767578125;4011.17895507812;44240.71484375;489608.30594671576;490616.7845389472;274346.04071786534;273787.14672608685;251247.60352207106;430607.02586249536;451525.9814726883;437742.05038880615;473630.5699406402;526630.9135575934;476810.94544936187;437427.84448784514;445807.4384647189;461572.66604716954;451259.5219466044;277587.6218472585;475590.3634495489;461131.9395044041;451670.9102310105;239159.6471344744;293991.1381695566;460358.76591463014;199348.0281518859;249868.88256969972;272.9120267496145;3837978.889065799;1586634.9758721772;279457.6287709679;1450581.753508747;0;52;53;26;61;76;24;2;167;164;1563626940690.9578;598425337544.9271;1325113164665.687;60869.94034449365;11571.476040814996;-0.0;12881.696099047007;5950429.398318191;1025013.9514149977;0.0;1512037.4719987512;2.2089640178257404;0.19522301207055984
7229;2019-08-13 17:31:45.117;695;699;252;252;191;33;122;26;-21;35;745;275;-22;33;212;120;263;623;242;214;122;-105;690;351;357;125;355;305;684;124.0;-1.0;1398.0;155.0;250.0;31;0;100;1;0;0;1;0;1;0;1;1;1;0;0;43678.40625;13641.443359375;20771.6015625;4029.94799804688;701.0;328367;564.0;0.0;Calculated values ==>;1565710305.117;342.66;343.06000000000006;298.36;298.36;292.26000000000005;276.46000000000004;273.4187578820637;285.36;275.76000000000005;271.06;276.66;347.66;300.66;270.96000000000004;276.46000000000004;294.36;285.16;299.46000000000004;335.46000000000004;294.56;285.36;329.56;343.26;262.66;239.25999513918347;268.19934244402924;273.4187578820637;297.36;6900000.0;3510000.0;3570000.0000000005;1250000.0;3550000.0;3050000.0;6840000.000000001;0.020666666666666667;0.0;0.233;0.025833333333333333;0.041666666666666664;0.06233333333333333;0.0;13641.443359375;20771.6015625;4029.94799804688;43678.40625;487319.9845539017;488533.8094922856;271285.3755128745;271285.3755128745;247582.36838656047;430735.4089219946;449068.1841733082;437968.82056851813;474147.5482803409;527965.7723972703;476703.3429675227;437812.597326149;446002.4824056516;461991.6158825633;449878.0169853479;276540.746686805;477157.3332469003;461953.5920572434;449068.1841733082;236650.15891445865;293991.1381695566;460531.9964198846;199398.3474748641;247451.1737034807;272.9234556207871;3838711.6705180206;1586861.2414657867;279524.6493304652;1450930.8147520428;0;52;53;26;61;76;24;2;167;164;1563841476440.9236;598502450394.9149;1325296495215.658;55586.92023082139;6745.952597746364;-0.0;12567.460319285914;5951400.033901804;1025166.6220945012;0.0;1512249.5836482542;1.9483481242959861;0.15848994251758594
7230;2019-08-13 17:32:45.117;693;699;250;249;189;32;132;26;-19;35;764;273;-23;25;213;118;263;637;243;216;132;-110;696;351;357;134;355;304;690;126.0;-1.0;1618.0;294.0;241.0;15;99;100;1;0;0;1;0;1;0;1;0;1;0;0;42480.3046875;13770.3486328125;20417.91015625;3147.15893554688;699.0;328368;558.0;0.0;Calculated values ==>;1565710365.117;342.46000000000004;343.06000000000006;298.16;298.06;292.06;276.36;273.4187578820637;286.36;275.76000000000005;271.26000000000005;276.66;349.56000000000006;300.46000000000004;270.86;275.66;294.46000000000004;284.96000000000004;299.46000000000004;336.86;294.76000000000005;286.36;328.96000000000004;343.06000000000006;262.16;241.2770596917726;268.0796299477929;273.4187578820637;297.46000000000004;6959999.999999999;3510000.0;3570000.0000000005;1340000.0;3550000.0;3040000.0;6900000.0;0.021;0.0;0.26966666666666667;0.049;0.04016666666666667;0.061166666666666675;0.0;13770.3486328125;20417.91015625;3147.15893554688;42480.3046875;486388.5827390979;487904.1784066094;269777.66881648777;269306.42851425306;246740.38621480414;430735.4089219946;450540.5129264227;438504.63750537357;472981.82504853373;530028.8573987164;476596.02645263023;437883.18805776763;445054.37130637356;462124.50259435363;449585.57046002086;275825.8378989233;478617.82594541594;462219.8900438566;450540.5129264227;234140.81001818314;293153.3411634106;458645.6887127493;198588.6736421686;245336.76039151713;272.60276226598506;3839429.659775833;1587089.6730657215;279584.4585549118;1451274.0606830323;0;52;53;26;61;76;24;2;167;164;1564055676440.9236;598580150394.9149;1325479195215.658;64697.33825511094;12742.793738458453;-0.0;12551.629530051725;5952402.40272252;1025329.0283139695;0.0;1512458.9093969986;2.41035903729299;0.2152577611307684
7231;2019-08-13 17:33:45.118;694;700;248;247;190;32;141;25;-16;34;779;270;-18;24;215;119;263;645;241;217;141;-113;694;351;357;138;355;306;688;118.0;0.0;1551.0;313.0;232.0;2;99;100;1;0;0;1;0;1;0;1;0;1;0;0;41666.05078125;13717.10546875;19874.841796875;3113.357421875;698.0;328369;552.0;0.0;Calculated values ==>;1565710425.118;342.56000000000006;343.16;297.96000000000004;297.86;292.16;276.36;273.4187578820637;287.26000000000005;275.66;271.56;276.56;351.06000000000006;300.16;271.36;275.56;294.66;285.06;299.46000000000004;337.66;294.86;287.26000000000005;328.36;342.96000000000004;261.86;242.14157278889297;268.3187672390254;273.4187578820637;297.26000000000005;6940000.000000001;3510000.0;3570000.0000000005;1380000.0;3550000.0;3060000.0;6880000.0;0.019666666666666666;0.0;0.2585;0.05216666666666667;0.03866666666666666;0.05833333333333333;0.0;13717.10546875;19874.841796875;3113.357421875;41666.05078125;486748.92236363457;488259.8381352425;269003.1077009875;268538.7532099521;247126.4259122856;430735.4089219946;451848.18288157607;438522.0130485024;472360.27449258295;531443.9651793439;475991.99124740035;438210.9650467479;444512.27536222443;462389.91602610215;449731.89682106464;276058.24519236124;480075.39115072996;462352.8576263787;451848.18288157607;231631.59724164338;292734.4514702754;457712.7129239213;198343.6296031958;245180.76937087486;272.5053987785082;3840130.891090886;1587318.73900066;279636.6303940101;1451609.839211785;0;52;53;26;61;76;24;2;167;164;1564269880010.6648;598661751754.8164;1325662198265.437;62086.11212061175;13530.42051323118;-0.0;12055.59912145757;5953458.949083187;1025547.97541486;0.0;1512663.973053184;2.3885411795847937;0.21490307327886884
7232;2019-08-13 17:34:45.099;693;699;246;245;189;32;155;24;-16;34;782;268;-17;27;216;120;263;649;240;217;155;-112;695;351;357;141;355;307;689;114.0;-2.0;1670.0;367.0;224.0;1;99;100;1;0;0;1;0;1;0;1;0;1;1;0;41313.53125;13772.5126953125;19885.33984375;3104.24829101562;697.0;328370;548.0;0.0;Calculated values ==>;1565710485.099;342.46000000000004;343.06000000000006;297.76000000000005;297.66;292.06;276.36;273.4187578820637;288.66;275.56;271.56;276.56;351.36;299.96000000000004;271.46000000000004;275.86;294.76000000000005;285.16;299.46000000000004;338.06000000000006;294.86;288.66;327.96000000000004;342.86;261.96000000000004;242.77792619122317;268.43790593516167;273.4187578820637;297.16;6950000.0;3510000.0;3570000.0000000005;1410000.0;3550000.0;3070000.0;6890000.000000001;0.019;0.0;0.2783333333333333;0.06116666666666667;0.037333333333333336;0.05633333333333333;0.0;13772.5126953125;19885.33984375;3104.24829101562;41313.53125;486495.23916837;488009.33199566137;268001.6608552626;267549.120616387;246772.50989518143;430735.4089219946;453851.92248961725;438297.7194993918;471964.88962738856;531682.1426000599;475629.97344529536;438141.6509260687;444747.180057976;462522.44405874936;449878.0169853479;275941.33964405337;480570.57755287044;462352.8576263787;453851.92248961725;229958.8627652946;292315.56762988004;457338.14843004255;198161.20147807986;244446.00295881636;272.43282256175104;3840822.168633301;1587547.7466097753;279688.42736733414;1451941.0691357937;0;52;53;26;61;76;24;2;167;164;1564484012180.474;598745425249.742;1325846040030.2734;66837.99751593181;15852.98992189505;-0.0;11796.533466901783;5954532.976446134;1025792.7596287128;0.0;1512862.6778814492;2.570242689379182;0.23667962597381367
7233;2019-08-13 17:35:45.119;693;699;246;245;191;31;165;23;-19;33;780;268;-20;27;216;123;263;650;237;218;165;-107;693;351;356;141;354;308;687;82.0;-1.0;1613.0;361.0;205.0;1;99;100;1;0;0;1;0;1;0;1;0;1;1;0;41136.640625;13717.8740234375;19909.9765625;3111.44189453125;695.0;328371;544.0;0.0;Calculated values ==>;1565710545.119;342.46000000000004;343.06000000000006;297.76000000000005;297.66;292.26000000000005;276.26000000000005;273.4187578820637;289.66;275.46000000000004;271.26000000000005;276.46000000000004;351.16;299.96000000000004;271.16;275.86;294.76000000000005;285.46000000000004;299.46000000000004;338.16;294.96000000000004;289.66;327.56;342.66;262.46000000000004;242.77792619122317;268.5567601203482;273.4187578820637;296.86;6930000.0;3510000.0;3560000.0;1410000.0;3540000.0;3080000.0;6870000.0;0.013666666666666666;0.0;0.2688333333333333;0.06016666666666667;0.034166666666666665;0.04783333333333333;0.0;13717.8740234375;19909.9765625;3111.44189453125;41136.640625;486708.28344987164;488219.3806693433;268158.0333177174;267702.0175296502;247482.43231410257;430735.4089219946;455429.6849068524;437601.09044165985;471866.4182417926;531398.0311273183;475502.2544710476;437443.34373287327;444547.7262109147;462673.248417762;450315.1548429875;276176.5951126609;480949.761231837;462636.5820206667;455429.6849068524;228286.1864045524;291477.81744585035;457849.34060057375;198195.62168433616;248168.77285103704;272.44652210183006;3841509.482426963;1587776.9095278773;279740.2420513366;1452272.8073149526;0;52;53;26;61;76;24;2;167;164;1564697983480.406;598830053449.7151;1326030601530.2148;64360.17018426051;15622.498754793629;-0.0;9913.9802933365;5955626.658949309;1026055.1427995148;0.0;1513043.6591363763;2.446880251713646;0.22738723154421095
7234;2019-08-13 17:36:45.099;692;697;246;245;195;30;174;23;-19;32;778;268;-20;28;217;127;263;649;237;218;174;-102;685;350;356;142;354;307;679;82.0;-1.0;1512.0;369.0;191.0;1;99;100;1;0;0;1;0;1;0;1;0;1;1;0;40545.93359375;13541.0869140625;19582.6953125;3015.82763671875;694.0;328372;540.0;0.0;Calculated values ==>;1565710605.099;342.36;342.86;297.76000000000005;297.66;292.66;276.16;273.3108153835814;290.56;275.46000000000004;271.26000000000005;276.36;350.96000000000004;299.96000000000004;271.16;275.96000000000004;294.86;285.86;299.46000000000004;338.06000000000006;294.96000000000004;290.56;327.16;342.56000000000006;262.96000000000004;242.98782864720522;268.43790593516167;273.3108153835814;296.86;6850000.0;3500000.0;3560000.0;1420000.0;3540000.0;3070000.0;6790000.000000001;0.013666666666666666;0.0;0.252;0.0615;0.03183333333333333;0.0455;0.0;13541.0869140625;19582.6953125;3015.82763671875;40545.93359375;487411.13279969076;488767.76459322474;268808.76614041044;268337.6302299755;249070.39128714384;430799.1582183253;456681.7176944001;437828.56808052456;471635.3862721799;531264.2688581708;475629.97344529536;437671.5478804793;444891.802354063;462805.38187136047;451074.6988368431;277180.96703944344;481703.66379930085;462636.5820206667;456681.7176944001;226613.5671989835;291058.95107146574;458202.38119344227;197867.70759959467;247500.46284243645;272.3118403457206;3842189.943649629;1588003.9918164262;279791.2856105868;1452601.8032121493;0;52;53;26;61;76;24;2;167;164;1564911512280.4739;598914925149.7421;1326215040030.2734;60470.13684119433;16010.582426021627;-0.0;9517.747095764347;5956666.564757332;1026318.6639397688;0.0;1513205.5362209831;2.3796180060692054;0.22385544189167578
7235;2019-08-13 17:37:45.140;690;696;247;246;191;25;182;21;-18;31;775;267;-19;27;218;124;263;647;234;219;181;-98;691;345;350;141;348;308;685;-2.0;-1.0;1456.0;275.0;195.0;1;99;100;1;0;0;1;0;1;0;1;0;1;1;0;40924.14453125;13653.849609375;19884.404296875;3043.96630859375;691.0;328373;538.0;0.0;Calculated values ==>;1565710665.14;342.16;342.76;297.86;297.76000000000005;292.26000000000005;275.66;272.7676641592781;291.36;275.26000000000005;271.36;276.26000000000005;350.66;299.86;271.26000000000005;275.86;294.96000000000004;285.56;299.46000000000004;337.86;295.06;291.26000000000005;326.96000000000004;342.26;263.36;242.77792619122317;268.5567601203482;272.7676641592781;296.56;6909999.999999999;3450000.0;3500000.0;1410000.0;3479999.9999999995;3080000.0;6850000.0;0.0;0.0;0.24266666666666667;0.04583333333333333;0.0325;0.0325;0.0;13653.849609375;19884.404296875;3043.96630859375;40924.14453125;486480.37620183977;487993.5100801682;268781.6310654838;268316.83940661285;247548.94681569736;431113.4868728058;458746.76778394415;437758.51091407164;471669.41905304807;530875.2723025628;475384.5657590557;437601.09044165985;444547.7262109147;463832.4839081923;451537.1326838892;276417.8001728784;480722.0713733709;463666.15784065425;458611.3976645974;225777.27872811773;289802.386634966;458767.2660139423;197018.6066117893;268781.6310654838;271.9526869315606;3842869.324895617;1588230.7711479927;279841.81840073195;1452930.9204528008;0;52;53;26;61;76;24;2;167;164;1565123457010.925;598999883164.9229;1326399666105.6665;58419.55011068718;11996.813555932013;-0.0;6169.467414471192;5957657.989161425;1026552.2183933427;0.0;1513336.3523388184;2.0935260525826314;0.19469807295275907
7236;2019-08-13 17:38:45.110;693;698;245;243;193;25;187;20;-19;29;773;266;-20;28;220;125;263;649;234;220;187;-96;684;346;352;142;350;306;678;-4.0;-2.0;1495.0;298.0;188.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40409.27734375;13545.556640625;19564.57421875;3021.31616210938;688.0;328374;537.0;0.0;Calculated values ==>;1565710725.11;342.46000000000004;342.96000000000004;297.66;297.46000000000004;292.46000000000004;275.66;272.8767566201714;291.86;275.16;271.26000000000005;276.06;350.46000000000004;299.76000000000005;271.16;275.96000000000004;295.16;285.66;299.46000000000004;338.06000000000006;295.16;291.86;326.86;341.96000000000004;263.56;242.98782864720522;268.3187672390254;272.8767566201714;296.56;6840000.000000001;3460000.0;3520000.0000000005;1420000.0;3500000.0;3060000.0;6780000.0;0.0;0.0;0.24916666666666665;0.049666666666666665;0.03133333333333333;0.03133333333333333;0.0;13545.556640625;19564.57421875;3021.31616210938;40409.27734375;487662.58033738117;489016.38026976096;268419.96668187575;267490.1261163292;248442.98784277178;431051.2098666511;459105.38528210355;438054.9754168444;471339.3356437985;530817.3057209284;475522.7783780658;437898.67151236854;445090.0235980121;463796.86937508755;451502.00689536607;277314.5116206113;481816.3745131617;463499.5827140881;459105.38528210355;225359.1397227605;288545.87390705565;458814.916389852;197252.27138767313;268419.96668187575;272.05009632828614;3843546.764519614;1588457.3195350908;279892.3371491341;1453259.4975685377;0;52;53;26;61;76;24;2;167;164;1565333951710.1887;599084740714.626;1326583774005.0225;60000.00708726851;12990.944701774884;-0.0;5974.809782807138;5958644.325386469;1026760.3455957694;0.0;1513437.504047287;2.1855133984779553;0.20589741254489694
7237;2019-08-13 17:39:45.111;694;700;247;247;192;24;190;18;-19;28;770;267;-20;28;221;125;263;650;234;221;190;-94;689;344;350;141;348;307;683;-2.0;-1.0;1469.0;240.0;199.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;40699.8359375;13624.2890625;19757.01171875;3030.03857421875;684.0;328375;538.0;0.0;Calculated values ==>;1565710785.111;342.56000000000006;343.16;297.86;297.86;292.36;275.56;272.6583383277491;292.16;274.96000000000004;271.26000000000005;275.96000000000004;350.16;299.86;271.16;275.96000000000004;295.26000000000005;285.66;299.46000000000004;338.16;295.26000000000005;292.16;326.96000000000004;341.56000000000006;263.76000000000005;242.77792619122317;268.43790593516167;272.6583383277491;296.56;6890000.000000001;3440000.0;3500000.0;1410000.0;3479999.9999999995;3070000.0;6830000.0;0.0;0.0;0.24483333333333332;0.04;0.033166666666666664;0.033166666666666664;0.0;13624.2890625;19757.01171875;3030.03857421875;40699.8359375;487279.6004413198;488783.0982484108;268946.84540172294;268946.84540172294;247942.04677736372;431175.4696738307;459824.9031534897;437828.56808052456;471373.7779470034;530428.089475615;475512.4636850194;437671.5478804793;444891.802354063;464223.0361035853;451856.9492475513;276665.32062173355;481402.6713791582;463927.47094490804;459824.9031534897;225777.27872811773;286870.6033266602;459174.3415168904;197089.31312854605;268946.84540172294;271.9769732617562;3844222.685063982;1588683.738690166;279942.76594587555;1453587.182913588;0;52;53;26;61;76;24;2;167;164;1565544555220.7712;599169642129.8608;1326767677070.531;58940.99425407607;10483.401135533773;-0.0;6330.788915433597;5959635.516919971;1026955.9684052804;0.0;1513540.0524125001;2.0805382511606374;0.18928563082298208
7238;2019-08-13 17:40:45.141;695;700;247;246;198;26;193;18;-20;27;767;266;-21;27;222;128;263;651;231;221;193;-93;679;347;352;141;350;306;673;-1.0;-1.0;1489.0;321.0;192.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40362.10546875;13426.1953125;19422.0234375;3035.84814453125;678.0;328376;542.0;0.0;Calculated values ==>;1565710845.141;342.66;343.16;297.86;297.76000000000005;292.96000000000004;275.76000000000005;272.9856168485579;292.46000000000004;274.96000000000004;271.16;275.86;349.86;299.76000000000005;271.06;275.86;295.36;285.96000000000004;299.46000000000004;338.26;295.26000000000005;292.46000000000004;327.36;340.96000000000004;263.86;242.77792619122317;268.3187672390254;272.9856168485579;296.26000000000005;6790000.000000001;3470000.0000000005;3520000.0000000005;1410000.0;3500000.0;3060000.0;6730000.0;0.0;0.0;0.24816666666666667;0.0535;0.032;0.032;0.0;13426.1953125;19422.0234375;3035.84814453125;40362.10546875;488478.9361977702;489823.26111843006;269816.4859725128;269326.10750321246;250299.72540416676;430988.63858405815;459914.4856856361;437898.67151236854;471275.1926151781;530190.3213035207;475522.7783780658;437742.05038880615;444945.90934977244;464057.96313179616;451752.9128912208;278013.48244526994;482676.33340209775;463630.7160577749;459914.4856856361;227449.86971758792;284357.86631585273;459276.02651580586;197471.02488652043;269816.4859725128;272.1414772665744;3844898.5390001344;1588909.272103535;279993.340276369;1453913.8381190475;0;52;53;26;61;76;24;2;167;164;1565755260520.671;599254284429.8206;1326951669020.4434;59666.12763764797;14006.56758716677;-0.0;6083.135990819946;5960624.403798273;1027160.1535194085;0.0;1513643.5535113567;2.222597328503741;0.20914823779674876
7239;2019-08-13 17:41:45.122;692;698;249;248;193;25;195;18;-19;27;764;266;-20;27;222;125;263;650;231;222;195;-91;684;345;350;142;348;308;678;-1.0;0.0;1295.0;437.0;211.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;40756.70703125;13523.1435546875;19580.984375;3042.73706054688;668.0;328377;552.0;0.0;Calculated values ==>;1565710905.122;342.36;342.96000000000004;298.06;297.96000000000004;292.46000000000004;275.66;272.7676641592781;292.66;274.96000000000004;271.26000000000005;275.86;349.56000000000006;299.76000000000005;271.16;275.86;295.36;285.66;299.46000000000004;338.16;295.36;292.66;328.36;339.96000000000004;264.06;242.98782864720522;268.5567601203482;272.7676641592781;296.26000000000005;6840000.000000001;3450000.0;3500000.0;1420000.0;3479999.9999999995;3080000.0;6780000.0;0.0;0.0;0.21583333333333332;0.07283333333333333;0.035166666666666666;0.035166666666666666;0.0;13523.1435546875;19580.984375;3042.73706054688;40756.70703125;487516.97317987756;489016.38026976096;270348.87666241644;269857.3099289823;248442.98784277178;431113.4868728058;460494.49674625666;437601.09044165985;471141.87126780767;529724.3920124897;475266.8186564357;437443.34373287327;444547.7262109147;464353.0050393641;451679.73308589304;277314.5116206113;481966.3722269133;464057.96313179616;460494.49674625666;231631.59724164338;280170.41352433193;459324.4166568135;196086.6863786555;270348.87666241644;271.57891459552576;3845574.3150401665;1589133.7788109174;280043.979112322;1454238.7602592583;0;52;53;26;61;76;24;2;167;164;1565965793830.4834;599339157544.745;1327135810690.2793;52126.85887693177;19172.481355259177;-0.0;6686.787639615048;5961555.717009128;1027436.558037859;0.0;1513749.9358431061;2.157479712082227;0.215489313499783
7240;2019-08-13 17:42:45.102;691;696;246;245;194;28;198;19;-19;27;761;265;-20;28;222;125;263;651;231;222;198;-89;683;347;352;148;351;308;677;-3.0;-1.0;1215.0;414.0;219.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40700.46484375;13498.2294921875;19499.41796875;3013.60375976562;655.0;328378;574.0;0.0;Calculated values ==>;1565710965.102;342.26;342.76;297.76000000000005;297.66;292.56;275.96000000000004;272.9856168485579;292.96000000000004;275.06;271.26000000000005;275.86;349.26;299.66;271.16;275.96000000000004;295.36;285.66;299.46000000000004;338.26;295.36;292.96000000000004;330.56;338.66;264.26000000000005;244.22491754036054;268.5567601203482;272.9856168485579;296.26000000000005;6830000.0;3470000.0000000005;3520000.0000000005;1480000.0;3510000.0;3080000.0;6770000.0;0.0;0.0;0.2025;0.06899999999999999;0.0365;0.0365;0.0;13498.2294921875;19499.41796875;3013.60375976562;40700.46484375;487477.1630600937;488832.68179964053;268978.2418990837;268502.984371113;248809.3902340088;430988.63858405815;460585.14549566834;437601.09044165985;470337.1587537227;529410.3175314887;475149.01291201974;437443.34373287327;444692.8620626349;463909.99922022235;451323.76644867007;277450.0393359228;482228.4656979283;463761.73777380685;460585.14549566834;240832.718256323;274727.5295995403;458593.8705961894;196614.57171825148;268978.2418990837;271.7987405724081;3846252.8985360856;1589358.8818603433;280094.431796005;1454564.32172222;0;52;53;26;61;76;24;2;167;164;1566176323630.5503;599426128544.7727;1327320549090.3381;48799.7700414902;18076.571622577714;-0.0;6993.651981275339;5962396.491898635;1027746.8633431814;0.0;1513863.9015054286;2.0513031661303365;0.20293568688472263
7241;2019-08-13 17:43:45.113;688;693;247;247;190;30;199;18;-16;26;747;267;-17;36;222;123;263;652;232;222;199;-90;683;352;357;143;355;311;677;84.0;-2.0;1311.0;452.0;234.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;41651.140625;13482.3876953125;19457.734375;4038.06176757812;645.0;328379;610.0;0.0;Calculated values ==>;1565711025.113;341.96000000000004;342.46000000000004;297.86;297.86;292.16;276.16;273.5264737036516;293.06;274.96000000000004;271.56;275.76000000000005;347.86;299.86;271.46000000000004;276.76000000000005;295.36;285.46000000000004;299.46000000000004;338.36;295.36;293.06;334.16;337.66;264.16;243.1966462407574;268.91163127593666;273.5264737036516;296.36;6830000.0;3520000.0000000005;3570000.0000000005;1430000.0;3550000.0;3110000.0;6770000.0;0.014;0.0;0.2185;0.07533333333333332;0.039;0.053;0.0;13482.3876953125;19457.734375;4038.06176757812;41651.140625;487039.77711295395;488399.87991139584;269459.4485847613;269459.4485847613;247492.16470232134;430671.36484660726;459940.4098768325;437389.9950341223;470909.40455562726;527711.4753069251;474999.6976638897;437231.03110804653;445257.21813696023;463315.15122866345;450133.4123169994;277450.0393359228;482378.00613455777;463015.90774916107;459940.4098768325;255893.36323571714;270541.29595472733;459271.19922681357;198072.35742159295;250602.48110769797;272.40152512697614;3846939.2877290067;1589583.7615569858;280153.2064486971;1454889.0241758458;0;52;53;26;61;76;24;2;168;164;1566389062625.2595;599513444549.6533;1327506283135.0842;52290.90381833767;19676.979415993283;-0.0;11094.91022476413;5963239.068623734;1028061.5339471091;0.0;1514014.6671589096;2.2462648199066693;0.21314888574141
7242;2019-08-13 17:44:45.103;684;690;246;245;195;35;199;20;-15;27;739;271;-16;39;219;126;263;650;228;222;199;-92;682;354;360;143;358;312;676;84.0;-2.0;1386.0;342.0;238.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;41569.29296875;13462.9033203125;19415.654296875;4038.30810546875;637.0;328380;642.0;0.0;Calculated values ==>;1565711085.103;341.56000000000006;342.16;297.76000000000005;297.66;292.66;276.66;273.7412296467126;293.06;275.16;271.66;275.86;347.06000000000006;300.26000000000005;271.56;277.06;295.06;285.76000000000005;299.46000000000004;338.16;295.36;293.06;337.36;336.86;263.96000000000004;243.1966462407574;269.02936301313275;273.7412296467126;295.96000000000004;6820000.0;3540000.0;3600000.0;1430000.0;3579999.9999999995;3120000.0;6759999.999999999;0.014;0.0;0.23099999999999998;0.057;0.03966666666666666;0.05366666666666666;0.0;13462.9033203125;19415.654296875;4038.30810546875;41569.29296875;486561.9112334967;488071.52595437894;269064.0717803694;268586.69637916854;249178.20066623486;430542.39183029096;459469.1335377376;437319.724394416;471008.3239875013;526792.909339939;475344.3035320922;437160.35228701105;445494.4773642259;462467.52072328096;450207.52761012263;277587.6218472585;482191.1000423422;462564.72855843324;459469.1335377376;269285.52512055053;267192.67376467976;459067.1386052814;199193.14865125937;250836.8744423407;272.85494916194796;3847632.675758463;1589808.268224803;280220.49831380276;1455212.9150906787;0;52;53;26;61;76;24;2;168;164;1566604126775.2937;599599230249.667;1327693151985.114;55007.238996669184;14812.817427379257;-0.0;11196.5979047863;5964133.070788803;1028348.901018354;0.0;1514200.3987662573;2.1945702253675887;0.19278448188278424
7243;2019-08-13 17:45:45.114;679;684;246;246;190;36;198;23;-12;29;742;272;-13;43;218;123;263;648;229;221;198;-93;681;358;364;142;362;315;675;117.0;-2.0;1292.0;217.0;249.0;0;7;100;1;0;0;1;0;1;0;1;1;1;1;0;41634.6953125;13451.6884765625;19230.65234375;4107.1220703125;626.0;328381;661.0;0.0;Calculated values ==>;1565711145.114;341.06000000000006;341.56000000000006;297.76000000000005;297.76000000000005;292.16;276.76000000000005;274.1680685717883;292.96000000000004;275.46000000000004;271.96000000000004;276.06;347.36;300.36;271.86;277.46000000000004;294.96000000000004;285.46000000000004;299.46000000000004;337.96000000000004;295.26000000000005;292.96000000000004;339.26;335.76000000000005;263.86;242.98782864720522;269.38090353596624;274.1680685717883;296.06;6809999.999999999;3579999.9999999995;3640000.0;1420000.0;3620000.0000000005;3150000.0;6750000.0;0.0195;0.0;0.21533333333333332;0.036166666666666666;0.0415;0.061;0.0;13451.6884765625;19230.65234375;4107.1220703125;41634.6953125;485936.7081265394;487308.1296035797;269150.6491219035;269150.6491219035;247560.106181106;430280.9020939914;458698.32593839575;437109.2053401759;471339.3356437985;526874.9399250144;475077.97219526547;436948.6013565401;445484.6151463718;461726.5624587006;449031.26675432496;277727.3356557581;482004.2820754736;461824.42280746065;458698.32593839575;277239.5186164033;262588.8327430989;459120.7182997156;200865.77102002862;247321.87661392713;273.53146962547476;3848326.169446485;1590032.597609877;280288.3893431851;1455535.0266898253;0;52;53;26;61;76;24;2;168;164;1566821366595.8599;599684745924.8899;1327881286470.6042;50871.08619027171;9340.220593282012;-0.0;12893.963408792586;5965015.551926212;1028550.2132361922;0.0;1514401.1902494181;1.9871252377260338;0.15775540274672775
7244;2019-08-13 17:46:45.154;671;676;245;244;193;42;196;26;-10;31;747;274;-12;44;214;124;263;643;228;220;196;-94;684;362;367;141;365;314;680;86.0;-1.0;1510.0;330.0;252.0;0;11;0;1;1;0;1;0;1;0;1;1;1;0;0;55927.703125;27633.283203125;19711.0078125;4109.537109375;614.0;328382;668.0;0.0;Calculated values ==>;1565711205.154;340.26;340.76;297.66;297.56;292.46000000000004;277.36;274.5913991737795;292.76000000000005;275.76000000000005;272.16;276.26000000000005;347.86;300.56;271.96000000000004;277.56;294.56;285.56;299.46000000000004;337.46000000000004;295.16;292.76000000000005;339.96000000000004;334.56;263.76000000000005;242.77792619122317;269.2639976450953;274.5913991737795;295.96000000000004;6840000.000000001;3620000.0000000005;3670000.0000000005;1410000.0;3650000.0;3140000.0;6800000.0;0.014333333333333333;0.0;0.25166666666666665;0.055;0.042;0.05633333333333333;0.0;27633.283203125;19711.0078125;4109.537109375;55927.703125;484431.532942427;485604.126336012;268255.9623324311;267792.2304165683;248373.23562397092;430014.67791919125;457941.242533051;437657.84923729487;471669.41905304807;527479.0950323257;475443.2248524577;437339.1761139985;445825.62605872244;460725.85706771415;448435.30934844184;277314.5116206113;480685.6791338722;461230.37992798607;457941.242533051;280170.41352433193;257567.11924055516;459174.3415168904;201400.48827187798;251245.39792649157;273.7587349284661;3849139.731446272;1590375.2006234992;280356.90715107886;1455859.7568668108;0;53;53;26;61;76;24;2;168;164;1567040812795.7205;599769702524.8359;1328070112270.4844;59458.10250962991;14177.561928475683;-0.0;11643.865912836181;5965935.574771398;1028746.3254114296;0.0;1514605.8084815757;1.6573991374124173;0.14324622867240025
7245;2019-08-13 17:47:48.095;673;676;245;244;200;48;194;38;-29;35;751;274;-30;21;210;129;263;643;230;219;194;-93;699;372;377;141;375;295;687;164.0;-1.0;2204.0;343.0;249.0;0;11;0;1;1;0;1;0;1;0;1;1;1;1;0;52012.4375;23654.82421875;19707.95703125;3879.5927734375;599.0;328383;669.0;0.0;Calculated values ==>;1565711268.095;340.46000000000004;340.76;297.66;297.56;293.16;277.96000000000004;275.63479819532273;292.56;276.96000000000004;270.26000000000005;276.66;348.26;300.56;270.16;275.26000000000005;294.16;286.06;299.46000000000004;337.46000000000004;295.06;292.56;340.06000000000006;333.06;263.86;242.77792619122317;266.98899913490544;275.63479819532273;296.16;6990000.000000001;3720000.0000000005;3770000.0000000005;1410000.0;3750000.0;2950000.0;6870000.0;0.02733333333333333;0.0;0.36733333333333335;0.05716666666666667;0.0415;0.06883333333333333;0.0;23654.82421875;19707.95703125;3879.5927734375;52012.4375;483082.23289519665;484845.2951277937;267702.0175296502;267250.8217830718;250451.07845788254;429328.3091220336;456025.42404758174;438976.4476318292;472063.34231996303;529360.4697901148;477839.20783048635;438824.7073392465;446249.156972954;458604.72113249707;447304.59133318206;275487.3764015497;479884.8656499643;459538.1508343095;456025.42404758174;280589.13426710566;251290.9062238717;459276.02651580586;204517.20239319283;242611.67931565744;275.01525920154944;3850083.3231670265;1590823.551285785;280426.74657105556;1456204.3497925927;0;53;53;26;61;76;24;2;168;164;1567274953315.6638;599858449334.8145;1328261767615.438;86124.69608432575;14563.71277900938;-0.0;14689.979429047455;5967208.231288631;1028997.5760462803;0.0;1514836.0138370288;2.4422648242686114;0.20571179835110406
7246;2019-08-13 17:48:45.126;684;688;247;246;208;56;191;45;-36;41;747;274;-38;7;205;138;263;647;230;217;191;-93;689;379;385;140;383;289;677;236.0;-1.0;1534.0;499.0;231.0;0;14;0;1;1;0;1;0;1;0;1;1;1;1;0;51073.05859375;23329.958984375;19150.033203125;3832.94702148438;582.0;328384;668.0;0.0;Calculated values ==>;1565711325.126;341.56000000000006;341.96000000000004;297.86;297.76000000000005;293.96000000000004;278.76000000000005;276.35288757459654;292.26000000000005;277.66;269.56;277.26000000000005;347.86;300.56;269.36;273.86;293.66;286.96000000000004;299.46000000000004;337.86;294.86;292.26000000000005;339.96000000000004;331.36;263.86;242.56692532238324;266.24828229547654;276.35288757459654;296.16;6890000.000000001;3790000.0;3850000.0;1400000.0;3829999.9999999995;2890000.0;6770000.0;0.03933333333333333;0.0;0.25566666666666665;0.08316666666666667;0.0385;0.07783333333333334;0.0;23329.958984375;19150.033203125;3832.94702148438;51073.05859375;485811.21011317975;487676.29909491114;269459.4485847613;268978.2418990837;253608.286219322;428830.04407018964;454248.15637414396;439246.6576864625;472784.61766108364;529404.0792510279;478582.1104867352;438946.8899536509;445459.1395869403;456604.28568787983;447359.51239451737;276665.32062173355;481628.9414955349;457984.7030227883;454248.15637414396;280170.41352433193;244179.05427248686;459430.9838903956;204998.94570171772;236884.1195046793;275.2343447733714;3850899.8605166515;1591195.7164477443;280487.8373844256;1456512.142853305;0;53;53;26;61;76;24;2;168;164;1567492241425.2786;599938577889.6724;1328428298135.1428;59889.33169743308;21160.264509358378;-0.0;16918.167536340003;5968364.804344695;1029280.5446775472;0.0;1515086.3810906936;2.115343258631411;0.18716574840974634
