;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7247;2019-08-13 17:49:45.126;686;689;252;251;214;56;191;45;-41;46;740;274;-43;3;202;143;263;648;230;215;191;-93;692;378;384;139;381;285;678;255.0;-1.0;1512.0;452.0;241.0;82;15;0;1;1;0;1;0;1;0;1;1;1;1;0;55353.796875;23467.375;22212.537109375;3780.49926757812;566.0;328385;666.0;0.0;Calculated values ==>;1565711385.126;341.76;342.06000000000006;298.36;298.26000000000005;294.56;278.76000000000005;276.25090830309495;292.26000000000005;277.66;269.06;277.76000000000005;347.16;300.56;268.86;273.46000000000004;293.36;287.46000000000004;299.46000000000004;337.96000000000004;294.66;292.26000000000005;339.76;329.76000000000005;263.86;242.35481222062532;265.74818594083865;276.25090830309495;296.16;6920000.0;3779999.9999999995;3840000.0;1390000.0;3810000.0;2850000.0;6780000.0;0.042499999999999996;0.0;0.252;0.07533333333333332;0.04016666666666667;0.08266666666666667;0.0;23467.375;22212.537109375;3780.49926757812;55353.796875;485783.75354013924;487715.5389340336;271865.5213869406;271352.6123845536;255723.8110208998;428902.12800615287;454418.2955701525;439380.4448678508;473405.2944016503;528985.671581703;479073.8602940232;439083.15219121694;445685.04475040553;456505.1306660798;448320.02018220787;276296.43191303435;481666.2391765871;457862.8423019432;454418.2955701525;279332.9882161641;237486.63934987856;459585.59276896407;204864.16512381093;237419.25959843645;275.1776567938597;3851786.7509788913;1591585.6942309474;280551.2827701678;1456856.8309392424;0;53;53;26;61;76;24;2;168;164;1567722941425.2786;600022277889.6724;1328600498135.1428;59098.102495498046;19189.014215934865;-0.0;17938.586973661862;5969356.3662963025;1029616.7886669246;0.0;1515376.8540449436;1.9455095703052059;0.16655877103806646
7248;2019-08-13 17:50:45.106;681;683;252;251;209;50;188;47;-28;48;735;274;-29;20;203;139;263;644;230;212;188;-93;671;372;378;139;375;304;661;221.0;-1.0;1394.0;266.0;265.0;98;19;100;1;0;0;1;0;1;0;1;1;1;1;0;46356.82421875;13269.6728515625;22073.93359375;4078.97265625;552.0;328386;667.0;0.0;Calculated values ==>;1565711445.106;341.26;341.46000000000004;298.36;298.26000000000005;294.06;278.16;275.63479819532273;291.96000000000004;277.86;270.36;277.96000000000004;346.66;300.56;270.26000000000005;275.16;293.46000000000004;287.06;299.46000000000004;337.56000000000006;294.36;291.96000000000004;339.86;328.36;263.86;242.35481222062532;268.0796299477929;275.63479819532273;296.16;6709999.999999999;3720000.0000000005;3779999.9999999995;1390000.0;3750000.0;3040000.0;6609999.999999999;0.036833333333333336;0.0;0.23233333333333334;0.044333333333333336;0.04416666666666667;0.081;0.0;13269.6728515625;22073.93359375;4078.97265625;46356.82421875;487298.56184036867;488644.3700046593;273731.31704602874;273158.57584066025;254681.9105257751;429328.3091220336;454998.91209291463;437099.2815960797;473601.1518756995;526996.4416109389;476712.6719594781;436941.5243076007;444333.52089386596;457625.98977453524;448831.25413137494;279262.40593822656;482979.6489617169;458404.5710350236;454998.91209291463;279751.69817897916;231631.59724164338;459585.59276896407;204153.07551923275;242091.82861511945;274.8748813891226;3852634.0569587722;1591891.7342491192;280616.7565376874;1457225.7618439116;0;53;53;26;61;76;24;2;168;164;1567951465225.3513;600105650089.6989;1328777139235.199;54121.168545187444;11324.174931404756;-0.0;17245.47376170141;5970299.545723966;1029870.9804843744;0.0;1515669.9568176628;2.0975496561313562;0.16275538302035936
7249;2019-08-13 17:51:45.107;665;666;252;251;203;45;174;44;-20;48;738;274;-21;35;205;132;263;630;227;210;175;-94;674;366;372;139;369;309;666;203.0;0.0;1036.0;108.0;287.0;98;18;100;1;0;0;1;0;1;0;1;1;1;1;0;47426.328125;13371.3212890625;22400.158203125;4145.4130859375;540.0;328387;668.0;0.0;Calculated values ==>;1565711505.107;339.66;339.76;298.36;298.26000000000005;293.46000000000004;277.66;275.0112864084945;290.56;277.56;271.16;277.96000000000004;346.96000000000004;300.56;271.06;276.66;293.66;286.36;299.46000000000004;336.16;294.16;290.66;339.96000000000004;327.16;263.76000000000005;242.35481222062532;268.67533136820026;275.0112864084945;295.86;6740000.000000001;3660000.0;3720000.0000000005;1390000.0;3690000.0;3090000.0;6659999.999999999;0.03383333333333333;0.0;0.17266666666666666;0.018000000000000002;0.04783333333333333;0.08166666666666667;0.0;13371.3212890625;22400.158203125;4145.4130859375;47426.328125;484638.5441672389;485656.1982688864;273142.74450076453;272590.45178586966;252306.63287385975;429743.705733735;454000.31348373316;437214.0438153077;473601.1518756995;526921.5919809898;476080.32807985327;437055.2244796515;445506.6431651295;458866.95893993904;448890.8574014187;278772.4848871952;480326.9459060938;459081.78368925885;454144.43115083576;280170.41352433193;226613.5671989835;459484.33333256777;203450.13921004033;244270.09373746451;274.57491960290304;3853415.5962559027;1592113.7462343764;280685.2942280043;1457596.3854535343;0;53;53;26;61;76;24;2;168;164;1568176468975.9736;600189051479.9296;1328961042300.7075;40363.23419517617;4608.6154942054945;-0.0;17139.73755542532;5971086.928871814;1030003.7559511759;0.0;1515956.5050218217;1.5560226068009357;0.09990196220062289
7250;2019-08-13 17:52:45.127;656;658;245;245;188;42;158;38;-16;45;747;274;-17;40;207;119;263;626;226;208;158;-95;676;364;370;138;367;311;666;230.0;-2.0;1155.0;442.0;307.0;98;15;100;1;0;0;1;0;1;0;1;1;1;1;0;47044.04296875;13324.4296875;22472.88671875;4146.56689453125;538.0;328388;666.0;0.0;Calculated values ==>;1565711565.127;338.76;338.96000000000004;297.66;297.66;291.96000000000004;277.36;274.8017692304317;288.96000000000004;276.96000000000004;271.56;277.66;347.86;300.56;271.46000000000004;277.16;293.86;285.06;299.46000000000004;335.76000000000005;293.96000000000004;288.96000000000004;339.76;326.96000000000004;263.66;242.14157278889297;268.91163127593666;274.8017692304317;295.76000000000005;6759999.999999999;3640000.0;3700000.0;1380000.0;3670000.0000000005;3110000.0;6659999.999999999;0.03833333333333333;0.0;0.1925;0.07366666666666667;0.051166666666666666;0.0895;0.0;13324.4296875;22472.88671875;4146.56689453125;47044.04296875;483086.0406552812;484486.2451082853;269465.205793756;269465.205793756;247211.8212481958;429879.7862731237;452022.68872277305;437389.9950341223;473437.2657590101;527711.4753069251;475826.06350627926;437231.03110804653;445834.76706432813;459458.8182496499;447300.80969654716;278460.87958718;479724.04015401535;459122.36138453893;452022.68872277305;279332.9882161641;225777.27872811773;459537.72642046213;200699.56071913755;240012.50864820246;273.4923303200707;3854203.1117657977;1592336.284980641;280754.4170944306;1457970.452141778;0;53;53;26;61;76;24;2;168;164;1568399143175.9028;600272179179.9032;1329147104300.6484;45562.90860563457;19067.744873330914;-0.0;18974.911116674066;5971803.218745323;1030201.1247218437;0.0;1516257.5607457955;2.093075527135949;0.17382672161884816
7251;2019-08-13 17:53:45.108;652;654;241;240;185;44;159;37;-16;44;756;273;-17;41;209;118;263;624;226;208;159;-96;683;364;370;137;367;312;674;218.0;-2.0;1117.0;427.0;308.0;98;16;100;1;0;0;1;0;1;0;1;1;1;0;0;46709.234375;13490.59765625;22753.630859375;4159.39208984375;540.0;328389;664.0;0.0;Calculated values ==>;1565711625.108;338.36;338.56000000000006;297.26000000000005;297.16;291.66;277.56;274.8017692304317;289.06;276.86;271.56;277.56;348.76;300.46000000000004;271.46000000000004;277.26000000000005;294.06;284.96000000000004;299.46000000000004;335.56;293.96000000000004;289.06;339.56000000000006;327.16;263.56;241.92719264551067;269.02936301313275;274.8017692304317;295.76000000000005;6830000.0;3640000.0;3700000.0;1370000.0;3670000.0000000005;3120000.0;6740000.000000001;0.036333333333333336;0.0;0.18616666666666667;0.07116666666666666;0.051333333333333335;0.08766666666666667;0.0;13490.59765625;22753.630859375;4159.39208984375;46709.234375;481704.1164631995;483011.1024613221;266886.6735163955;266432.39994380815;245971.03899824005;429879.7862731237;452169.0574990603;437160.35228701105;473469.3076824459;528579.544455758;475580.58949044126;437000.6383046333;445783.39455399883;459732.87387305853;447148.32994781114;277450.0393359228;478489.1158862112;459122.36138453893;452169.0574990603;278495.58437821403;226613.5671989835;459591.1629779898;200699.02445886575;239455.290446925;273.49211926158637;3854984.141671818;1592559.6727797622;280823.6115007359;1458347.2204401724;0;53;53;26;61;76;24;2;168;164;1568621072875.7053;600354653054.8297;1329333945115.4822;44021.21719733972;18424.490524610992;-0.0;18647.906911570528;5972549.516723796;1030513.461078705;0.0;1516570.9849466486;2.0070878158514582;0.16595417807891955
7252;2019-08-13 17:54:45.138;650;653;242;241;179;44;159;35;-14;43;764;273;-15;42;210;113;263;624;223;206;159;-98;684;365;371;136;368;313;675;213.0;-1.0;1024.0;425.0;293.0;98;10;100;1;0;0;1;0;1;0;1;1;1;1;0;46822.7734375;13504.2333984375;22813.798828125;4147.96826171875;536.0;328390;660.0;0.0;Calculated values ==>;1565711685.138;338.16;338.46000000000004;297.36;297.26000000000005;291.06;277.56;274.9066339382667;289.06;276.66;271.76000000000005;277.46000000000004;349.56000000000006;300.46000000000004;271.66;277.36;294.16;284.46000000000004;299.46000000000004;335.56;293.76000000000005;289.06;339.16;326.76000000000005;263.36;241.71165711629368;269.14681796795327;274.9066339382667;295.46000000000004;6840000.000000001;3650000.0;3710000.0;1360000.0;3679999.9999999995;3130000.0;6750000.0;0.0355;0.0;0.17066666666666666;0.07083333333333333;0.04883333333333333;0.08433333333333333;0.0;13504.2333984375;22813.798828125;4147.96826171875;46822.7734375;481289.6069559395;482750.8262604496;267266.8133959309;266809.3312136778;244033.1979817893;429811.8947417682;451992.7048422351;437249.5021140777;473501.42000396166;529342.9047443516;475452.7972171456;437089.72060350876;445732.1121024689;459712.81932707026;446187.8389021148;277314.5116206113;478371.9952379169;458686.9175220289;451992.7048422351;276820.84063482966;224941.0041839467;459543.8889846631;200753.08340911136;239267.9507730207;273.5177350411024;3855763.964786583;1592784.7421835733;280892.8741176341;1458727.1388850107;0;53;53;26;61;76;24;2;168;164;1568843484025.5994;600436594004.7906;1329521538865.3928;40362.05545898092;18331.015394934915;-0.0;17939.78759317041;5973253.062259233;1030819.9101091631;0.0;1516876.0348494365;1.893759144032006;0.15592019705515708
7253;2019-08-13 17:55:45.109;649;652;240;238;186;44;165;36;-14;43;770;272;-15;41;210;117;263;622;224;203;164;-98;685;364;370;136;368;313;676;213.0;-1.0;1039.0;294.0;298.0;100;6;100;1;0;0;1;0;1;0;1;1;1;0;0;46628.41015625;13518.603515625;22974.943359375;4115.59228515625;532.0;328391;658.0;0.0;Calculated values ==>;1565711745.109;338.06000000000006;338.36;297.16;296.96000000000004;291.76000000000005;277.56;274.8017692304317;289.66;276.76000000000005;271.76000000000005;277.46000000000004;350.16;300.36;271.66;277.26000000000005;294.16;284.86;299.46000000000004;335.36;293.46000000000004;289.56;338.96000000000004;326.36;263.36;241.71165711629368;269.14681796795327;274.8017692304317;295.56;6850000.0;3640000.0;3700000.0;1360000.0;3679999.9999999995;3130000.0;6759999.999999999;0.0355;0.0;0.17316666666666666;0.049;0.049666666666666665;0.08516666666666667;0.0;13518.603515625;22974.943359375;4115.59228515625;46628.41015625;481025.12278095545;482489.948848582;266281.7465168256;265393.93309264147;246228.16579785576;429879.7862731237;453043.15910760727;437249.5021140777;473501.42000396166;529972.6664276887;475334.503699675;437089.72060350876;445587.4761708984;459712.81932707026;446995.602951207;277180.96703944344;477947.8098866914;458430.6779884332;452897.9582606585;275983.5004908252;223268.49639005636;459543.8889846631;201407.95157282095;239240.41907441267;273.770522954036;3856542.3482486946;1593009.823649044;280961.7038383555;1459108.527309416;0;53;53;26;61;76;24;2;168;164;1569065676580.4368;600518154564.731;1329709248095.2556;40839.89516872762;12648.660933180267;-0.0;18196.50042069527;5973929.418117223;1031077.9492991235;0.0;1517177.0250337273;1.765244425396171;0.1322084225881716
7254;2019-08-13 17:56:45.109;648;651;240;239;182;45;175;36;-13;43;776;271;-14;41;211;116;263;621;224;199;175;-99;682;367;372;136;370;314;672;232.0;0.0;1409.0;299.0;298.0;100;2;100;1;0;0;1;0;1;0;1;1;1;1;0;46344.07421875;13440.212890625;22717.109375;4091.15625;527.0;328392;654.0;0.0;Calculated values ==>;1565711805.109;337.96000000000004;338.26;297.16;297.06;291.36;277.66;275.1157276137837;290.66;276.76000000000005;271.86;277.46000000000004;350.76;300.26000000000005;271.76000000000005;277.26000000000005;294.26000000000005;284.76000000000005;299.46000000000004;335.26000000000005;293.06;290.66;338.56000000000006;325.86;263.26000000000005;241.71165711629368;269.2639976450953;275.1157276137837;295.56;6820000.0;3670000.0000000005;3720000.0000000005;1360000.0;3700000.0;3140000.0;6720000.0;0.03866666666666666;0.0;0.23483333333333334;0.049833333333333334;0.049666666666666665;0.08833333333333332;0.0;13440.212890625;22717.109375;4091.15625;46344.07421875;481213.99698640045;482788.03560122673;266585.3300839434;266132.47393570474;245074.3478202695;429675.2189834977;454144.43115083576;437179.3288687813;473501.42000396166;530526.4046931311;475087.8009157884;437019.13673288765;445390.86433637445;459535.626603062;446262.3111085472;277587.6218472585;478264.7994181152;457551.25985115726;454144.43115083576;274308.8830629234;221177.93781777218;459443.1041840647;202674.7696755447;238609.38665988966;274.2786775794783;3857317.1189518194;1593234.4804524293;281030.0934094818;1459489.2944155359;0;53;53;26;61;76;24;2;168;164;1569288276580.4368;600599754564.731;1329897348095.2556;55069.48731721172;12795.622003007915;-0.0;19038.92893003357;5974728.662971273;1031289.9849902584;0.0;1517487.3202783167;2.159188159535419;0.16279331428810495
7255;2019-08-13 17:57:45.120;646;649;242;240;186;44;174;38;-11;44;781;271;-13;40;211;117;263;619;223;196;174;-100;684;365;371;134;368;316;675;212.0;-2.0;1475.0;108.0;290.0;100;1;100;1;0;0;1;0;1;0;1;1;1;0;0;46528.5546875;13474.603515625;22936.908203125;4129.55224609375;524.0;328393;652.0;0.0;Calculated values ==>;1565711865.12;337.76;338.06000000000006;297.36;297.16;291.76000000000005;277.56;274.9066339382667;290.56;276.96000000000004;272.06;277.56;351.26;300.26000000000005;271.86;277.16;294.26000000000005;284.86;299.46000000000004;335.06;292.76000000000005;290.56;338.36;325.56;263.16;241.2770596917726;269.49753711883926;274.9066339382667;295.46000000000004;6840000.000000001;3650000.0;3710000.0;1340000.0;3679999.9999999995;3160000.0;6750000.0;0.035333333333333335;0.0;0.24583333333333332;0.018000000000000002;0.04833333333333333;0.08366666666666667;0.0;13474.603515625;22936.908203125;4129.55224609375;46528.5546875;480684.26444075414;482153.86055049254;267266.8133959309;266356.7934637495;246260.6094382486;429811.8947417682;454171.1642136646;437039.1322159168;473857.65670332924;530900.1130027267;474830.5107346399;436716.74332067836;444849.1554710055;459849.8075514734;446803.3304159217;277314.5116206113;477604.50071527535;457293.5173898348;454171.1642136646;273471.60554148915;219923.6425635755;459651.33476077084;203467.49384622808;240323.67446259025;274.5769472779522;3858091.1994137187;1593458.8117087;281098.61187293805;1459869.8143106936;0;53;53;26;61;76;24;2;168;164;1569511217445.132;600680769414.6202;1330086382744.9973;57419.69443254848;4611.30913646177;-0.0;17891.906642506554;5975666.244676379;1031435.0693434782;0.0;1517795.1336631104;1.971406332128433;0.13030549486972587
7256;2019-08-13 17:58:45.120;645;648;241;240;187;44;177;38;-9;43;787;271;-11;41;212;118;262;618;224;194;176;-101;678;366;372;134;369;317;668;210.0;-1.0;1622.0;230.0;285.0;100;1;100;1;0;0;1;0;1;0;1;1;1;1;0;46485.13671875;13316.0869140625;22587.05078125;4148.17919921875;521.0;328394;650.0;0.0;Calculated values ==>;1565711925.12;337.66;337.96000000000004;297.26000000000005;297.16;291.86;277.56;275.0112864084945;290.86;276.96000000000004;272.26000000000005;277.46000000000004;351.86;300.26000000000005;272.06;277.26000000000005;294.36;284.96000000000004;299.36;334.96000000000004;292.56;290.76000000000005;338.16;325.26000000000005;263.06;241.2770596917726;269.6138998590099;275.0112864084945;295.56;6780000.0;3660000.0;3720000.0000000005;1340000.0;3690000.0;3170000.0;6680000.0;0.035;0.0;0.2703333333333333;0.03833333333333333;0.0475;0.0825;0.0;13316.0869140625;22587.05078125;4148.17919921875;46485.13671875;481215.00075337;482789.2889519998;267363.66082308756;266898.34498403315;246816.4273952627;429743.705733735;454432.12160033715;437130.186993585;473760.40514917683;531454.8828757525;474701.568189659;436807.67884266505;444796.79582029325;459830.0513877017;446764.16245628224;277524.4501184498;478276.40766459785;456849.3918133721;454288.3667907386;272634.34865687083;218669.37671819705;459550.90772862127;202997.04144938782;240056.61017969978;274.39931596748966;3858866.313508771;1593682.0674622806;281167.59296831564;1460249.1806355633;0;53;53;26;61;76;24;2;168;164;1569734117445.132;600761169414.6202;1330276282744.9973;63293.993678781306;9834.564874037282;-0.0;17674.119920410703;5976672.192077306;1031555.451626899;0.0;1518091.5172178014;2.2671583736520735;0.16777800341109514
7257;2019-08-13 17:59:45.111;651;654;243;242;196;48;179;41;-29;44;790;270;-31;14;212;123;262;620;223;194;179;-102;696;370;376;132;373;294;681;223.0;-2.0;1845.0;250.0;265.0;100;1;0;1;0;1;1;0;1;0;1;1;1;1;0;56991.28125;23570.404296875;23322.052734375;3862.35327148438;519.0;328395;649.0;0.0;Calculated values ==>;1565711985.111;338.26;338.56000000000006;297.46000000000004;297.36;292.76000000000005;277.96000000000004;275.4277932560699;291.06;277.26000000000005;270.26000000000005;277.56;352.16;300.16;270.06;274.56;294.36;285.46000000000004;299.36;335.16;292.56;291.06;338.06000000000006;325.06;262.96000000000004;240.83765695389522;266.86631818009863;275.4277932560699;295.46000000000004;6959999.999999999;3700000.0;3760000.0;1320000.0;3729999.9999999995;2940000.0;6809999.999999999;0.03716666666666667;0.0;0.3075;0.041666666666666664;0.04416666666666667;0.08133333333333334;0.0;23570.404296875;23322.052734375;3862.35327148438;56991.28125;480077.5803309996;482229.3198187581;267256.3374597211;266804.45723491657;249331.5237691449;429467.9694778635;454038.8304401844;439197.37871814374;474115.52784487547;533483.7266516507;477503.3584318399;438894.9354646668;445460.6500641067;459200.10577360407;446763.3251039446;275276.2638942914;477048.0341087248;456191.0313506626;454038.8304401844;272215.72791638016;217833.21561994078;459758.9503701718;204070.0238213527;238382.26380940108;274.83333596941156;3859728.4876488433;1593989.4087818235;281234.3373926011;1460631.6991129331;0;53;54;26;61;76;24;2;168;164;1569958483785.7883;600840957444.8536;1330459555250.5334;72301.66163076325;10653.705272867463;-0.0;17540.067419303712;5977801.986380287;1031726.1616016182;0.0;1518384.9247620897;1.980017927828218;0.1491213190917457
7258;2019-08-13 18:00:45.111;667;671;246;245;207;45;179;43;-37;45;785;270;-39;1;211;129;262;629;223;194;179;-103;693;368;374;129;370;288;674;202.0;-1.0;1703.0;321.0;255.0;0;1;0;1;0;1;1;0;0;1;1;1;1;1;0;62403.89453125;23527.033203125;28170.986328125;3795.59155273438;517.0;328396;647.0;0.0;Calculated values ==>;1565712045.111;339.86;340.26;297.76000000000005;297.66;293.86;277.66;275.2199585193972;291.06;277.46000000000004;269.46000000000004;277.66;351.66;300.16;269.26000000000005;273.26000000000005;294.26000000000005;286.06;299.36;336.06;292.56;291.06;337.86;324.86;262.86;240.16925963744896;266.1237361191953;275.2199585193972;295.46000000000004;6930000.0;3679999.9999999995;3740000.0;1290000.0;3700000.0;2880000.0;6740000.000000001;0.033666666666666664;0.0;0.2838333333333333;0.0535;0.042499999999999996;0.07616666666666666;0.0;23527.033203125;28170.986328125;3795.59155273438;62403.89453125;482843.3959841849;485519.8142278099;269237.9891247957;268756.2577777692;253381.92144192834;429606.4342157736;454379.85251788376;439317.11452766595;474597.32880472485;533411.1787303537;478249.1387288349;439018.0996395069;444815.1279551297;459535.626603062;448063.3467468409;275615.6575151963;479251.77198001166;456521.0196676313;454379.85251788376;271378.50176498963;216997.06728235667;460119.6825839567;203012.97159156934;239965.66190004355;274.41473900516354;3860723.4474470206;1594381.887427657;281298.15359946963;1461060.8077717873;0;53;54;26;61;76;25;2;168;164;1570183483785.7883;600919257444.8536;1330634155250.5334;67070.99257002876;13755.209038092724;-0.0;16331.214185392162;5978963.425165294;1031929.5692208762;0.0;1518667.185442129;1.7507856110944915;0.13881786975272148
7259;2019-08-13 18:01:45.122;684;687;253;253;216;39;179;39;-43;45;779;269;-44;-5;213;132;262;636;223;194;179;-104;673;358;364;128;361;294;661;157.0;-2.0;355.0;40.0;165.0;1;1;100;1;0;0;1;0;0;1;1;1;1;1;0;54079.3671875;13372.2236328125;27390.009765625;3883.7890625;515.0;328397;646.0;0.0;Calculated values ==>;1565712105.122;341.56000000000006;341.86;298.46000000000004;298.46000000000004;294.76000000000005;277.06;274.1680685717883;291.06;277.06;268.86;277.66;351.06000000000006;300.06;268.76000000000005;272.66;294.46000000000004;286.36;299.36;336.76000000000005;292.56;291.06;337.76;324.66;262.76000000000005;239.943914813709;266.86631818009863;274.1680685717883;295.46000000000004;6730000.0;3579999.9999999995;3640000.0;1280000.0;3610000.0;2940000.0;6609999.999999999;0.026166666666666668;0.0;0.059166666666666666;0.006666666666666667;0.0275;0.05366666666666667;0.0;13372.2236328125;27390.009765625;3883.7890625;54079.3671875;487520.519043672;489215.5785742222;274316.25931498525;274316.25931498525;257306.42008570154;430280.9020939914;456058.7596805061;437055.9555994324;474725.2124086044;532343.541382152;477388.2050747562;436900.7382655457;442745.6622154671;461207.877530726;450359.4291554148;278262.02538544766;481794.53973969165;458147.1555003571;456058.7596805061;270959.89632461156;216160.93158060662;460173.32685557025;201441.93844383725;238784.36994613358;273.75715839939664;3861694.3192538884;1594689.4376080674;281362.1601702295;1461523.9009567907;0;53;54;26;61;76;25;2;168;164;1570404924375.4856;600996371579.7483;1330808787260.2947;13940.49601503938;1724.8759227448868;-0.0;11660.392249077991;5979638.644670132;1032058.5935788366;0.0;1518900.4915937183;0.6120537212642091;0.029097799186459532
7260;2019-08-13 18:02:45.132;686;687;249;249;205;24;171;25;-29;40;778;268;-31;12;216;127;262;622;222;193;171;-103;660;342;347;133;345;300;652;122.0;-1.0;492.0;0.0;220.0;93;100;100;1;0;0;1;0;1;0;1;1;0;1;0;48607.94921875;13140.0146484375;22012.494140625;3148.24877929688;514.0;328398;645.0;0.0;Calculated values ==>;1565712165.132;341.76;341.86;298.06;298.06;293.66;275.56;272.43898195401505;290.26000000000005;275.66;270.26000000000005;277.16;350.96000000000004;299.96000000000004;270.06;274.36;294.76000000000005;285.86;299.36;335.36;292.46000000000004;290.26000000000005;337.66;324.56;262.86;241.05796691057077;267.5978703862781;272.43898195401505;295.36;6600000.0;3420000.0000000005;3470000.0000000005;1330000.0;3450000.0;3000000.0;6520000.0;0.02033333333333333;0.0;0.082;0.0;0.03666666666666667;0.056999999999999995;0.0;13140.0146484375;22012.494140625;3148.24877929688;48607.94921875;489177.6165189856;490153.1892222639;273087.83817447827;273087.83817447827;253632.8738113611;431298.55289687274;457736.81442214;437856.56215164;473598.1776897576;531790.3850531746;476518.6328951639;437545.9146967623;443981.54984624276;464016.633740006;452492.12612390233;391268.7445553836;480738.0213920335;460693.28237616323;457736.81442214;270541.29595472733;215742.86842915416;459504.5943874143;198269.91359554144;246398.40309076395;272.43898195401505;3862550.189511744;1594910.409749596;281420.77025228774;1461935.657103866;0;53;54;26;61;77;25;2;168;164;1570618259925.4517;601074684629.7358;1330987016960.2664;19646.105181600084;0.0;-0.0;12046.289445888435;5979918.579661449;1032072.9699405183;0.0;1519098.080200425;0.8274612994514213;0.03772301587448077
7261;2019-08-13 18:03:45.123;677;675;240;239;189;20;149;19;-28;34;786;265;-30;13;218;119;262;569;220;189;150;-101;650;340;345;135;343;298;644;126.0;0.0;1892.0;433.0;213.0;1;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43147.984375;12869.4736328125;18406.58203125;3116.947265625;514.0;328399;643.0;0.0;Calculated values ==>;1565712225.123;340.86;340.66;297.16;297.06;292.06;275.16;272.21867820750657;288.06;275.06;270.36;276.56;351.76;299.66;270.16;274.46000000000004;294.96000000000004;285.06;299.36;330.06;292.06;288.16;337.46000000000004;324.56;263.06;241.49495122638035;267.35522164206344;272.21867820750657;295.16;6500000.0;3400000.0;3450000.0;1350000.0;3429999.9999999995;2980000.0;6440000.000000001;0.021;0.0;0.31533333333333335;0.07216666666666667;0.0355;0.056499999999999995;0.0;12869.4736328125;18406.58203125;3116.947265625;43147.984375;488946.38899510587;489293.45098212216;269020.93430659757;268504.8381100132;248335.28381066484;431420.45991060114;455049.89096212987;438461.08877795865;472753.7123474745;532771.6373913339;476422.8685991859;438153.8488135099;444526.6575060108;464570.1548896782;451714.5482234883;398635.94253347884;473643.20659738453;460471.8815980348;455188.25626037497;269704.110367413;215742.86842915416;459396.3484105402;195376.27737834828;241648.58394388546;271.2736450860972;3863314.707595973;1595127.1229731853;281472.9723877789;1462272.432214433;0;53;54;26;61;77;25;2;168;164;1570825828785.234;601155072569.6515;1331166390050.0781;76652.74386134381;19053.44845948985;-0.0;12064.991485881656;5980720.949695737;1032231.7248607036;0.0;1519298.9774022112;3.1335206183374273;0.2719869649997852
7262;2019-08-13 18:04:45.123;668;667;239;237;182;17;135;13;-31;30;788;260;-32;14;219;114;262;517;219;184;135;-98;665;334;339;140;337;296;660;120.0;0.0;966.0;323.0;210.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;43463.1015625;13185.6650390625;19131.15625;3067.37158203125;518.0;328400;641.0;0.0;Calculated values ==>;1565712285.123;339.96000000000004;339.86;297.06;296.86;291.36;274.86;271.55198750734434;286.66;274.46000000000004;270.06;276.16;351.96000000000004;299.16;269.96000000000004;274.56;295.06;284.56;299.36;324.86;291.56;286.66;337.26;324.96000000000004;263.36;242.56692532238324;267.1113755279542;271.55198750734434;295.06;6650000.0;3340000.0;3390000.0;1400000.0;3370000.0000000005;2960000.0;6600000.0;0.02;0.0;0.161;0.05383333333333333;0.035;0.05500000000000001;0.0;13185.6650390625;19131.15625;3067.37158203125;43463.1015625;486055.5160367792;486449.67317913694;267079.6813022979;266145.1574444521;245457.3859689077;431779.12508338504;454128.5163064798;438449.4162088901;471703.5210853088;533128.0076173926;476096.07112648693;438296.42880847026;445066.589147658;465573.2778783255;452071.45458509197;279593.9537849586;463068.7657766401;460740.9053925682;454128.5163064798;268866.9448851554;217415.1398638553;458923.2969905021;193196.6768889776;240213.13424290868;270.36806976944933;3864036.466645452;1595344.2491287843;281524.5083781761;1462585.2467001101;0;53;54;26;61;77;25;2;168;164;1571031028785.234;601237572569.6515;1331344590050.0781;39485.69103050591;14304.949715465402;-0.0;11765.346013496413;5981688.769986503;1032509.7115121615;0.0;1519497.5635480394;1.8526913132734497;0.1556457609166875
7263;2019-08-13 18:05:45.104;672;673;235;235;174;15;144;10;-34;25;782;259;-36;17;221;106;262;532;218;181;144;-97;669;332;337;140;335;293;664;-2.0;0.0;877.0;428.0;189.0;1;100;92;1;0;0;1;0;1;0;1;1;0;0;0;42742.44921875;12653.767578125;19230.095703125;3004.6396484375;523.0;328401;639.0;0.0;Calculated values ==>;1565712345.104;340.36;340.46000000000004;296.66;296.66;290.56;274.66;271.32779825182536;287.56;274.16;269.76000000000005;275.66;351.36;299.06;269.56;274.86;295.26000000000005;283.76000000000005;299.36;326.36;291.26000000000005;287.56;337.06;325.46000000000004;263.46000000000004;242.56692532238324;266.74333088950624;271.32779825182536;294.96000000000004;6690000.000000001;3320000.0000000005;3370000.0000000005;1400000.0;3350000.0;2930000.0;6640000.000000001;0.0;0.0;0.14616666666666667;0.07133333333333333;0.0315;0.0315;0.0;12653.767578125;19230.095703125;3004.6396484375;42742.44921875;486205.95428931736;486887.9452744475;264935.3163395162;264935.3163395162;242792.7305409056;431896.3278553544;455702.7022067332;438662.4006545466;471211.3733730803;532729.1303975419;476360.4668994612;438358.4652479722;446077.1405189647;466116.108906042;451303.4221291896;278901.28201699804;465047.90234903357;460655.80620082654;455702.7022067332;268029.79939014546;219505.55070137876;459024.90053713735;191590.38448703758;264935.3163395162;269.70408599151284;3864754.618750641;1595559.5095471998;281575.0924485564;1462904.8225696238;0;53;54;26;61;77;25;2;168;164;1571233764565.8591;601321545969.9105;1331521234095.623;36113.69302981757;19076.99547824045;-0.0;6009.172654817335;5982318.56535724;1032787.8062983893;0.0;1519645.637632419;1.7541555533699573;0.17562006113978446
7264;2019-08-13 18:06:45.094;675;672;231;230;180;31;155;12;-32;23;774;259;-36;19;211;114;262;505;218;174;154;-96;638;349;354;145;354;293;639;128.0;-1.0;1323.0;489.0;114.0;98;100;77;1;0;0;1;0;0;0;1;1;0;0;0;27400.345703125;11058.5283203125;6515.970703125;2968.61401367188;526.0;328402;637.0;0.0;Calculated values ==>;1565712405.094;340.66;340.36;296.26000000000005;296.16;291.16;276.26000000000005;273.20264511476705;288.66;274.36;269.96000000000004;275.46000000000004;350.56000000000006;299.06;269.56;275.06;294.26000000000005;284.56;299.36;323.66;290.56;288.56;336.86;325.76000000000005;263.56;243.61107973660833;266.74333088950624;273.20264511476705;294.96000000000004;6380000.0;3490000.0;3540000.0;1450000.0;3540000.0;2930000.0;6390000.0;0.021333333333333333;0.0;0.2205;0.08149999999999999;0.019;0.04033333333333333;0.0;11058.5283203125;6515.970703125;2968.61401367188;27400.345703125;489921.38764325366;489395.1462713683;265027.28471680114;264560.55341451394;245504.42024546076;430862.6128555636;454364.35304597585;438965.2031188064;470343.471860809;531899.9826606874;476360.4668994612;438358.4652479722;446356.53204065945;462010.81260629336;449367.9751936214;405292.9328934937;464019.2354055476;457009.37578815996;454223.52545643086;267192.67376467976;220759.83610629753;458344.89701189264;197104.14714811157;229100.99707716366;272.00282194590903;3865339.044621201;1595757.0790793072;281624.8612662296;1463119.3373646177;0;53;54;26;61;77;25;2;168;164;1571441030015.892;601407031719.9241;1331697004795.651;53330.36284153821;21291.121113898153;-0.0;9079.941977963777;5983063.808261764;1033124.1512032154;0.0;1519771.359297275;4.074427560331322;0.381880963410508
7265;2019-08-13 18:07:45.135;665;664;234;233;180;39;168;12;-26;23;763;260;-30;25;207;114;262;452;219;174;167;-97;656;351;356;148;356;295;657;143.0;0.0;1245.0;434.0;107.0;98;100;70;1;0;0;1;0;0;0;1;1;0;0;0;27431.548828125;10808.6357421875;6758.5908203125;2890.68823242188;527.0;328403;637.0;0.0;Calculated values ==>;1565712465.135;339.66;339.56000000000006;296.56;296.46000000000004;291.16;277.06;273.4187578820637;289.96000000000004;274.36;270.56;275.46000000000004;349.46000000000004;299.16;270.16;275.66;293.86;284.56;299.36;318.36;290.56;289.86;336.86;325.86;263.46000000000004;244.22491754036054;266.98899913490544;273.4187578820637;295.06;6559999.999999999;3510000.0;3560000.0;1480000.0;3560000.0;2950000.0;6570000.0;0.02383333333333333;0.0;0.2075;0.07233333333333333;0.017833333333333333;0.041666666666666664;0.0;10808.6357421875;6758.5908203125;2890.68823242188;27431.548828125;486591.42016198265;486339.3162574251;265005.99742350087;264556.5727737654;244909.3756812587;430735.4089219946;455848.44397559477;439429.99169588764;469938.1447158781;530607.6872518455;476222.89183399733;438824.7073392465;446807.92178744916;461171.6782371525;448998.17324506014;394517.60113842314;451842.4360803161;456681.7176944001;455709.01711372373;267192.67376467976;221177.93781777218;457768.258569908;197757.92723706417;226540.10127685906;272.2721090879985;3865796.289311963;1595939.4299675096;281673.72215032816;1463230.0343016956;0;53;54;26;61;77;25;2;168;164;1571654175565.4993;601494991784.762;1331873525335.3257;50146.95337520587;18807.413966409036;-0.0;9548.704826536028;5983926.708474476;1033458.5340004822;0.0;1519926.7041001539;3.837295880596648;0.35096745118378825
7266;2019-08-13 18:08:45.105;660;663;232;234;175;41;181;12;-27;23;751;260;-29;29;207;113;262;476;219;177;180;-111;669;355;360;142;360;299;670;204.0;-2.0;1245.0;310.0;106.0;98;0;67;1;0;0;1;0;0;0;1;1;1;0;0;28970.826171875;10831.982421875;6932.71533203125;4242.77099609375;528.0;328404;636.0;0.0;Calculated values ==>;1565712525.105;339.16;339.46000000000004;296.36;296.56;290.66;277.26000000000005;273.8482719121499;291.26000000000005;274.36;270.46000000000004;275.46000000000004;348.26;299.16;270.26000000000005;276.06;293.86;284.46000000000004;299.36;320.76000000000005;290.86;291.16;336.76000000000005;325.96000000000004;262.06;242.98782864720522;267.47669482898436;273.8482719121499;295.06;6690000.000000001;3550000.0;3600000.0;1420000.0;3600000.0;2990000.0;6700000.0;0.034;0.0;0.2075;0.051666666666666666;0.017666666666666667;0.051666666666666666;0.0;10831.982421875;6932.71533203125;4242.77099609375;28970.826171875;484450.68908090465;484781.87738168536;263217.4150318206;264072.5421994405;242929.46063014027;430477.46260093397;456996.27786778926;438390.63782803225;470746.7058464142;529054.2280433484;475714.4602223193;438082.61597026663;446598.56625971716;460553.62251606805;448102.3114334366;278901.28201699804;454249.36953901494;456440.2180442986;456857.4943786723;266774.11836628895;221596.04284303306;457281.18440967094;199336.63181821533;221179.73833641584;272.91595413812763;3866266.074093958;1596119.6782830537;281733.1379211807;1463344.0714725773;0;53;54;26;61;77;25;2;168;165;1571868868165.6018;601581948284.8035;1332051636235.4106;49603.70624703701;13327.135217225206;-0.0;12176.684062183249;5984757.548343976;1033726.1880165186;0.0;1520107.6584851926;3.4128198194735804;0.27910563299778723
7267;2019-08-13 18:09:45.116;660;665;226;226;183;47;191;13;-26;23;737;262;-27;41;203;118;262;517;218;181;190;-140;668;362;367;137;367;302;668;269.0;-2.0;1551.0;273.0;103.0;98;0;71;1;0;0;1;0;0;0;1;1;1;1;0;27153.982421875;10948.1005859375;6824.47607421875;3951.09692382812;528.0;328405;634.0;0.0;Calculated values ==>;1565712585.116;339.16;339.66;295.76000000000005;295.76000000000005;291.46000000000004;277.86;274.5913991737795;292.26000000000005;274.46000000000004;270.56;275.46000000000004;346.86;299.36;270.46000000000004;277.26000000000005;293.46000000000004;284.96000000000004;299.36;324.86;291.26000000000005;292.16;336.56;325.96000000000004;259.16;241.92719264551067;267.8393353686513;274.5913991737795;294.96000000000004;6680000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3020000.0;6680000.0;0.04483333333333333;0.0;0.2585;0.0455;0.017166666666666667;0.062;0.0;10948.1005859375;6824.47607421875;3951.09692382812;27153.982421875;484560.38122800825;485293.0071816825;260857.232939119;260857.232939119;245521.12271872567;430014.67791919125;457245.4800888884;437869.15320432716;471414.1961389312;527361.2381881134;475565.08814119775;437713.4967235476;447705.9326627795;458909.0072553948;447529.95785919396;279069.0211998283;461924.92235452635;455842.18364190205;457105.86544280197;265937.0223246507;221596.04284303306;455118.3910259499;201415.84961001133;217874.08209092016;273.7647502562357;3866733.8665778353;1596301.2122496641;281801.4326721627;1463458.7357520706;0;53;54;26;61;77;25;2;168;165;1572087008150.3037;601665663629.6891;1332231969290.1643;61123.178979130644;11543.465634425205;-0.0;14832.370567816672;5985680.441552341;1033933.4810200837;0.0;1520332.7752039684;4.027818538291819;0.30778969262557593
7268;2019-08-13 18:10:45.096;660;664;221;220;186;56;197;19;-23;26;733;264;-24;40;197;129;262;530;219;186;197;-156;656;372;377;134;376;305;656;410.0;-1.0;1732.0;246.0;100.0;98;0;77;1;0;0;1;0;0;0;1;1;1;0;0;25616.697265625;11187.1103515625;6563.7568359375;4000.58862304688;528.0;328406;633.0;0.0;Calculated values ==>;1565712645.096;339.16;339.56000000000006;295.26000000000005;295.16;291.76000000000005;278.76000000000005;275.63479819532273;292.86;275.06;270.86;275.76000000000005;346.46000000000004;299.56;270.76000000000005;277.16;292.86;286.06;299.36;326.16;291.76000000000005;292.86;336.46000000000004;325.96000000000004;257.56;241.2770596917726;268.19934244402924;275.63479819532273;295.06;6559999.999999999;3720000.0000000005;3770000.0000000005;1340000.0;3760000.0;3050000.0;6559999.999999999;0.06833333333333333;0.0;0.2886666666666667;0.041;0.016666666666666666;0.08499999999999999;0.0;11187.1103515625;6563.7568359375;4000.58862304688;25616.697265625;485868.9338232777;486447.1528829932;259543.8001527547;259143.00313897576;246897.82007745415;429328.3091220336;456452.25808433857;437656.05685647397;472104.6820821746;526708.9807752598;475415.8731472404;437499.1961693786;446994.97740117426;456616.80254018545;447304.59133318206;394517.60113842314;465815.5840584723;454879.6216616864;456452.25808433857;265518.4816520846;221596.04284303306;453976.79153022036;204267.62776511742;215106.09293916394;274.91908027488984;3867173.4756568163;1596485.6108541714;281867.67463039234;1463570.2671701547;0;53;54;26;61;77;25;2;168;165;1572310133750.3748;601746936529.715;1332414008590.2222;67371.45986437159;10238.07571436922;-0.0;20514.424037339842;5986750.873280158;1034114.9333604331;0.0;1520627.2336402312;4.511144471006036;0.31784214275356465
7269;2019-08-13 18:11:45.107;654;660;226;224;188;61;200;37;-19;32;741;265;-20;40;193;138;262;539;220;191;200;-153;665;377;382;133;381;309;664;1858.0;-1.0;2106.0;107.0;127.0;100;0;91;1;0;0;1;0;0;0;1;1;1;1;0;26805.431640625;12380.3076171875;6744.015625;4054.626953125;526.0;328407;632.0;0.0;Calculated values ==>;1565712705.107;338.56000000000006;339.16;295.76000000000005;295.56;291.96000000000004;279.26000000000005;276.14872888175563;293.16;276.86;271.26000000000005;276.36;347.26;299.66;271.16;277.16;292.46000000000004;286.96000000000004;299.36;327.06;292.26000000000005;293.16;336.36;325.76000000000005;257.86;241.05796691057077;268.67533136820026;276.14872888175563;295.16;6650000.0;3770000.0000000005;3820000.0000000005;1330000.0;3810000.0;3090000.0;6640000.000000001;0.30966666666666665;0.0;0.351;0.017833333333333333;0.021166666666666667;0.3308333333333333;0.0;12380.3076171875;6744.015625;4054.626953125;26805.431640625;484008.75048712164;484998.1507186085;261097.87932711438;260284.97475781885;247280.64318666252;428973.91024759493;456054.08385549986;437372.52749135875;472820.39598721155;527236.5498040328;475020.5586097497;437214.0438153077;446224.1698070488;455214.76289207896;447739.73942773294;279593.9537849586;466218.6339235473;454757.24944366486;456054.08385549986;265099.94585879904;220759.83610629753;454449.51733437355;206939.57632599992;210404.61636687728;275.9658752968872;3867610.4068215373;1596682.0420102004;281934.81373361475;1463681.185605604;0;53;54;26;61;77;25;2;168;165;1572537875495.9683;601827051214.9237;1332598242360.7024;80881.96585904094;4413.927281315996;-0.0;81269.0321608193;5987986.54499603;1034237.05577072;0.0;1521475.5846132627;7.186042676551452;0.2677801539096711
7270;2019-08-13 18:12:45.117;647;654;232;232;197;63;200;52;-16;41;754;266;-17;37;189;144;262;550;222;194;200;-139;694;373;378;132;376;312;687;792.0;-2.0;1049.0;120.0;194.0;0;0;98;1;0;0;1;0;1;0;1;1;1;0;0;41112.73046875;13655.681640625;19424.369140625;4101.01318359375;524.0;328408;631.0;0.0;Calculated values ==>;1565712765.117;337.86;338.56000000000006;296.36;296.36;292.86;279.46000000000004;275.73799182748917;293.16;278.36;271.56;277.26000000000005;348.56000000000006;299.76000000000005;271.46000000000004;276.86;292.06;287.56;299.36;328.16;292.56;293.16;336.26000000000005;325.56;259.26000000000005;240.83765695389522;269.02936301313275;275.73799182748917;295.36;6940000.000000001;3729999.9999999995;3779999.9999999995;1320000.0;3760000.0;3120000.0;6870000.0;0.132;0.0;0.17483333333333334;0.02;0.03233333333333333;0.16433333333333333;0.0;13655.681640625;19424.369140625;4101.01318359375;41112.73046875;479693.3828542376;481555.0978214757;262154.3031617732;262154.3031617732;249449.24760546355;429258.0297950786;456713.69217327517;437160.35228701105;473824.5983165287;528369.5085755809;474752.5406876257;437000.6383046333;445204.7030323925;455478.0284446569;449401.70931979804;275501.1961193011;464926.371475967;455859.40413959645;456713.69217327517;264681.4149301396;219923.6425635755;456035.72367699275;205304.47448818403;216489.93773633442;275.32249181221476;3868176.485836473;1596899.0447484106;282002.7887286879;1463899.291823595;0;53;54;26;61;78;25;2;168;165;1572765913495.9321;601906564464.911;1332784573410.6729;40536.13596849493;5014.624983776174;-0.0;39476.770312470595;5988998.531147351;1034315.6401347948;0.0;1522481.967336217;2.286850407108812;0.09893757877015903
7271;2019-08-13 18:13:45.108;647;652;234;233;197;49;170;45;-12;44;768;267;-13;38;193;138;262;573;220;193;171;-124;679;367;373;132;371;315;671;423.0;-1.0;1723.0;415.0;165.0;0;0;98;1;0;0;1;0;1;0;1;1;1;1;0;40537.57421875;13281.248046875;18950.373046875;4134.6708984375;523.0;328409;629.0;0.0;Calculated values ==>;1565712825.108;337.86;338.36;296.56;296.46000000000004;292.86;278.06;275.1157276137837;290.16;277.66;271.96000000000004;277.56;349.96000000000004;299.86;271.86;276.96000000000004;292.46000000000004;286.96000000000004;299.36;330.46000000000004;292.46000000000004;290.26000000000005;336.06;325.46000000000004;260.76000000000005;240.83765695389522;269.38090353596624;275.1157276137837;295.16;6790000.000000001;3670000.0000000005;3729999.9999999995;1320000.0;3710000.0;3150000.0;6709999.999999999;0.07050000000000001;0.0;0.2871666666666667;0.06916666666666667;0.0275;0.098;0.0;13281.248046875;18950.373046875;4134.6708984375;40537.57421875;481402.880678978;483048.0798677243;264004.1769911008;263576.03528153256;250035.88744439202;429675.2189834977;453249.13134011615;437109.2053401759;474115.52784487547;529610.4096205148;474483.76858865056;436948.6013565401;444755.29664010153;456872.470919054;449604.95508747676;277384.05850478826;470858.97629445815;456544.2055774953;453394.3832935136;263844.3676079864;219505.55070137876;457550.41433425096;202157.17784612245;219512.20311639697;274.07695744939474;3868856.8029786074;1597123.4854910756;282071.40913469443;1464219.033373061;0;53;54;26;61;78;25;2;168;165;1572991179700.6958;601985752584.8279;1332972645195.4756;67470.39056204235;17664.698857095555;-0.0;22920.453657357433;5989898.450526003;1034504.6061507823;0.0;1523001.8662055568;2.971310440440524;0.22620961438199422
7272;2019-08-13 18:14:45.138;648;652;242;242;204;42;124;39;-13;44;782;266;-14;33;196;138;262;578;217;190;125;-113;665;362;367;134;365;313;657;541.0;1.0;1344.0;301.0;178.0;0;99;98;1;0;0;1;0;1;0;1;1;0;0;0;40021.99609375;13034.455078125;18547.638671875;3261.10961914062;521.0;328410;628.0;0.0;Calculated values ==>;1565712885.138;337.96000000000004;338.36;297.36;297.36;293.56;277.36;274.5913991737795;285.56;277.06;271.86;277.56;351.36;299.76000000000005;271.76000000000005;276.46000000000004;292.76000000000005;286.96000000000004;299.36;330.96000000000004;292.16;285.66;335.96000000000004;325.26000000000005;261.86;241.2770596917726;269.14681796795327;274.5913991737795;294.86;6650000.0;3620000.0000000005;3670000.0000000005;1340000.0;3650000.0;3130000.0;6570000.0;0.09016666666666667;0.00016666666666666666;0.224;0.050166666666666665;0.029666666666666668;0.11983333333333335;0.0;13034.455078125;18547.638671875;3261.10961914062;40021.99609375;483124.1232468029;484597.0001073636;268798.4134901827;268798.4134901827;253047.29327616014;430014.67791919125;447491.39022126026;437408.94190281845;473857.65670332924;531231.1395857723;474623.474889368;437249.5021140777;444422.5366971336;458262.81198973843;450516.22043594427;279593.9537849586;473423.91865474114;457105.86544280197;447643.8981771752;263425.85118522606;218669.37671819705;458343.3876294556;201405.1611405516;218089.4433634088;273.7605648330216;3869528.4683957677;1597342.8926657757;282133.07145473035;1464531.673045617;0;53;54;26;61;78;25;2;168;165;1573213290700.5898;602065592484.7898;1333161139395.3857;52864.84689074778;12889.73436219335;0.0;27508.27550184968;5990901.745567787;1034759.3537376267;0.0;1523422.3157347213;2.676644158309233;0.17365054373212901
7273;2019-08-13 18:15:45.109;646;649;246;245;202;35;148;33;-12;42;796;263;-14;26;199;135;262;578;218;187;147;-104;659;355;360;144;358;314;652;337.0;-1.0;1208.0;334.0;200.0;0;99;98;1;0;0;1;0;1;0;1;1;0;1;0;41104.22265625;12888.6220703125;18489.30859375;3216.11352539062;518.0;328411;626.0;0.0;Calculated values ==>;1565712945.109;337.76;338.06000000000006;297.76000000000005;297.66;293.36;276.66;273.8482719121499;287.96000000000004;276.46000000000004;271.96000000000004;277.36;352.76;299.46000000000004;271.76000000000005;275.76000000000005;293.06;286.66;299.36;330.96000000000004;291.86;287.86;335.76000000000005;324.96000000000004;262.76000000000005;243.40439225979637;269.2639976450953;273.8482719121499;294.96000000000004;6590000.000000001;3550000.0;3600000.0;1440000.0;3579999.9999999995;3140000.0;6520000.0;0.05616666666666667;0.0;0.20133333333333334;0.05566666666666666;0.03333333333333333;0.0895;0.0;12888.6220703125;18489.30859375;3216.11352539062;41104.22265625;483497.1930373176;484709.63580439106;271391.3362836203;270847.33783594985;252548.19577845917;430477.46260093397;452329.7272228385;437339.1761139985;472358.32031004626;532623.200705847;474137.3105804086;437019.13673288765;443186.763454987;459783.670977022;451336.18998713646;392131.04287269;474046.03220993455;457825.80360019417;452185.31981032476;262588.8327430989;217415.1398638553;457681.3974366384;199100.86458388824;226024.69017038064;272.8225837767312;3870204.193459809;1597558.8138961273;282187.0222254132;1464840.1650960117;0;53;54;26;61;78;25;2;168;165;1573431285285.4304;602148952174.7288;1333349148480.2483;47965.313388062204;14394.316328803092;-0.0;20241.376352774998;5991741.590781351;1034986.610932459;0.0;1523820.037174899;2.387723320733438;0.1750952213328567
7274;2019-08-13 18:16:45.139;644;647;241;240;198;35;140;30;-14;40;795;261;-15;28;201;132;262;578;219;180;140;-99;658;354;359;145;358;312;651;266.0;0.0;1090.0;329.0;209.0;0;99;98;1;0;0;1;0;1;0;1;1;0;0;0;40803.85546875;12838.9638671875;18441.169921875;3189.548828125;516.0;328412;624.0;0.0;Calculated values ==>;1565713005.139;337.56000000000006;337.86;297.26000000000005;297.16;292.96000000000004;276.66;273.7412296467126;287.16;276.16;271.76000000000005;277.16;352.66;299.26000000000005;271.66;275.96000000000004;293.26000000000005;286.36;299.36;330.96000000000004;291.16;287.16;335.56;324.76000000000005;263.26000000000005;243.61107973660833;269.02936301313275;273.7412296467126;295.06;6580000.0;3540000.0;3590000.0;1450000.0;3579999.9999999995;3120000.0;6509999.999999999;0.044333333333333336;0.0;0.18166666666666667;0.05483333333333333;0.034833333333333334;0.07916666666666666;0.0;12838.9638671875;18441.169921875;3189.548828125;40803.85546875;483314.4156744957;484528.8018047054;268856.0576326597;268351.9470863786;251170.61836761844;430542.39183029096;451347.78323759936;437478.7579247441;472028.77388759464;532667.4404962261;474159.25463308074;437319.724394416;443889.7556836854;460054.3744995887;451080.55965983507;392957.4737030007;474170.00951371837;457021.0901305305;451347.78323759936;261751.83340796042;216578.99785978085;458036.8027829911;198714.98504370562;229577.05698284542;272.6653400351099;3870887.1020608507;1597773.3176437789;282240.4294352602;1465148.072960489;0;53;54;26;61;78;25;2;168;165;1573647093135.3276;602235695524.6874;1333537042380.1587;43375.41874005533;14219.479672704152;-0.0;17556.849161834685;5992503.144135105;1035225.1784565079;0.0;1524135.1798799767;2.180227430847347;0.16609606704083657
