;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7275;2019-08-13 18:17:45.100;643;647;242;241;189;30;134;25;-14;37;790;261;-15;29;203;125;262;579;219;179;134;-96;662;349;354;139;352;312;655;309.0;-2.0;1044.0;271.0;217.0;0;99;98;1;0;0;1;0;1;0;1;1;0;1;0;41530.62890625;12923.9033203125;18666.369140625;3195.14526367188;513.0;328413;621.0;0.0;Calculated values ==>;1565713065.1;337.46000000000004;337.86;297.36;297.26000000000005;292.06;276.16;273.20264511476705;286.56;275.66;271.76000000000005;276.86;352.16;299.26000000000005;271.66;276.06;293.46000000000004;285.66;299.36;331.06;291.06;286.56;335.26000000000005;324.46000000000004;263.56;242.35481222062532;269.02936301313275;273.20264511476705;295.06;6620000.0;3490000.0;3540000.0;1390000.0;3520000.0000000005;3120000.0;6550000.0;0.0515;0.0;0.174;0.04516666666666667;0.036166666666666666;0.08766666666666667;0.0;12923.9033203125;18666.369140625;3195.14526367188;41530.62890625;482719.98436266714;484087.2989939068;268984.466118404;268483.62114035955;247930.34213556317;430862.6128555636;451369.99078110245;437478.7579247441;472523.0838727012;532144.1455586192;474159.25463308074;437319.724394416;444036.7697314223;461252.63879300765;450965.72558581317;280155.9565088467;473829.39144763665;457696.2288926094;451369.99078110245;260496.36997498586;215324.80838970217;459281.71779846883;197918.91799404123;227236.83423546085;272.32818389831243;3871572.776785126;1597987.868654688;282293.6006355684;1465457.1014533297;0;53;54;26;61;78;25;2;168;165;1573860854100.2053;602320840144.6387;1333724120700.0515;41683.4121479423;11804.886457833314;-0.0;19649.00672383458;5993211.506990099;1035441.9072088217;0.0;1524445.027147127;2.1025277289646653;0.1477284992289409
7276;2019-08-13 18:18:45.110;645;649;237;236;189;30;124;25;-15;34;790;261;-17;29;205;123;262;581;217;172;124;-94;665;347;352;141;350;311;659;-2.0;0.0;645.0;368.0;212.0;0;99;100;1;0;0;1;0;1;0;1;1;0;0;0;41420.74609375;13142.43359375;18898.4609375;3158.716796875;510.0;328414;619.0;0.0;Calculated values ==>;1565713125.11;337.66;338.06000000000006;296.86;296.76000000000005;292.06;276.16;272.9856168485579;285.56;275.66;271.66;276.56;352.16;299.26000000000005;271.46000000000004;276.06;293.66;285.46000000000004;299.36;331.26000000000005;290.36;285.56;335.06;324.16;263.76000000000005;242.77792619122317;268.91163127593666;272.9856168485579;294.86;6650000.0;3470000.0000000005;3520000.0000000005;1410000.0;3500000.0;3110000.0;6590000.000000001;0.0;0.0;0.1075;0.06133333333333334;0.035333333333333335;0.035333333333333335;0.0;13142.43359375;18898.4609375;3158.716796875;41420.74609375;482680.0746785147;483937.63733291905;266224.3392202044;265763.32603459345;247787.03181081836;430988.63858405815;450279.1561124359;437548.62350390764;471964.88962738856;532218.8855811242;474289.0438646581;437231.03110804653;444238.1309280879;461824.31338027015;451036.7318820176;279593.9537849586;473644.8404638808;457061.0035364718;450279.1561124359;259659.41789560125;214070.64678622372;459174.3415168904;194952.53680756374;266224.3392202044;271.12885098004693;3872264.1534535927;1598205.124332183;282346.55831087293;1465770.193877306;0;53;54;26;61;78;25;2;168;165;1574072689400.1716;602404854144.6254;1333911051850.0217;26079.07931985697;16205.604022172036;-0.0;6503.270196858847;5993776.288533479;1035675.3668662437;0.0;1524662.999110705;1.3860367117152106;0.1363629191134151
7277;2019-08-13 18:19:45.131;649;653;237;236;184;27;128;22;-16;32;791;260;-17;29;207;121;262;591;217;169;128;-93;666;345;351;143;349;310;660;249.0;-1.0;1182.0;332.0;206.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;41533.59375;13158.3173828125;18944.666015625;3062.61450195312;507.0;328415;617.0;0.0;Calculated values ==>;1565713185.131;338.06000000000006;338.46000000000004;296.86;296.76000000000005;291.56;275.86;272.7676641592781;285.96000000000004;275.36;271.56;276.36;352.26;299.16;271.46000000000004;276.06;293.86;285.26000000000005;299.36;332.26000000000005;290.06;285.96000000000004;334.86;323.86;263.86;243.1966462407574;268.7936212382143;272.7676641592781;294.86;6659999.999999999;3450000.0;3510000.0;1430000.0;3490000.0;3100000.0;6600000.0;0.0415;0.0;0.197;0.05533333333333333;0.034333333333333334;0.07583333333333334;0.0;13158.3173828125;18944.666015625;3062.61450195312;41533.59375;483160.5545514992;484413.15716922854;266145.1574444521;265686.0013282659;246106.22464778638;431113.4868728058;451039.72748260736;437618.5379703155;471502.6223741309;532398.1444640225;474300.15919124807;437460.313363465;444438.7475628198;462240.547963088;451108.2203342694;279415.16252714826;475080.7846382823;456812.3516013391;451039.72748260736;258822.4845140824;212816.51262364245;458965.0568709534;196707.3257686255;228145.1132965822;271.82806107079335;3872955.6815708075;1598424.3739680478;282398.4208840397;1466085.663645141;0;53;54;26;61;78;25;2;168;165;1574283663215.6877;602490083964.8339;1334097417055.4778;47459.508803732926;14511.594454328811;-0.0;16902.841575773575;5994389.324590224;1035931.43311267;0.0;1524858.118310447;2.2429291564230502;0.17219330138938932
7278;2019-08-13 18:20:45.121;654;658;237;236;185;24;133;19;-17;30;789;260;-18;30;208;121;262;600;218;169;133;-93;668;342;347;144;345;309;662;613.0;-1.0;1005.0;178.0;201.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41412.1796875;13214.052734375;19059.845703125;3049.95361328125;504.0;328416;615.0;0.0;Calculated values ==>;1565713245.121;338.56000000000006;338.96000000000004;296.86;296.76000000000005;291.66;275.56;272.43898195401505;286.46000000000004;275.06;271.46000000000004;276.16;352.06000000000006;299.16;271.36;276.16;293.96000000000004;285.26000000000005;299.36;333.16;290.06;286.46000000000004;334.66;323.56;263.86;243.40439225979637;268.67533136820026;272.43898195401505;294.96000000000004;6680000.0;3420000.0000000005;3470000.0000000005;1440000.0;3450000.0;3090000.0;6620000.0;0.10216666666666667;0.0;0.1675;0.029666666666666668;0.033499999999999995;0.13566666666666666;0.0;13214.052734375;19059.845703125;3049.95361328125;41412.1796875;483677.13075140334;484924.59528157936;265988.6653094912;265533.130603742;246365.3352453279;431298.55289687274;452464.4927311191;437688.5006598165;471171.66155044775;532263.7471082384;474429.72836305236;437530.6787186241;444783.8392473439;462974.97572950355;451643.2266759944;279069.0211998283;476230.0024494854;457464.8069255213;452464.4927311191;257985.5697089033;211562.405474017;458809.0398322515;197044.66489518568;214068.92052574514;271.95113968714145;3873646.7811471;1598644.1070907675;282449.35046199686;1466402.3151254703;0;53;54;26;61;78;25;2;168;165;1574493028315.721;602576169614.8475;1334283086105.5073;40307.84249057566;7765.676456466286;-0.0;32342.33262919573;5995120.59728536;1036117.0460963021;0.0;1525268.426366145;2.2765312078827806;0.1166366958460593
7279;2019-08-13 18:21:45.102;659;663;235;234;186;23;149;17;-18;28;782;260;-19;30;210;120;262;607;218;170;149;-92;663;340;346;146;344;308;657;-1.0;-1.0;1102.0;242.0;187.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;41196.44921875;13102.9072265625;18937.8125;3014.85327148438;502.0;328417;612.0;0.0;Calculated values ==>;1565713305.102;339.06000000000006;339.46000000000004;296.66;296.56;291.76000000000005;275.46000000000004;272.21867820750657;288.06;274.86;271.36;275.96000000000004;351.36;299.16;271.26000000000005;276.16;294.16;285.16;299.36;333.86;290.16;288.06;334.36;323.36;263.96000000000004;243.81672145450628;268.5567601203482;272.21867820750657;294.96000000000004;6630000.0;3400000.0;3460000.0;1460000.0;3440000.0;3080000.0;6570000.0;0.0;0.0;0.18366666666666667;0.04033333333333333;0.03116666666666667;0.03116666666666667;0.0;13102.9072265625;18937.8125;3014.85327148438;41196.44921875;484961.31188860093;486194.76866443525;265460.33787064155;265005.99742350087;246863.25568223395;431420.45991060114;454881.33923131146;437758.51091407164;470705.69158332614;531607.0715657657;474559.09566832834;437601.09044165985;444982.47805338737;463385.3880766306;451856.0300390571;279964.0932058499;477898.89162693743;457762.68495711056;454881.33923131146;256730.23209357203;210726.34883551928;458598.66675219464;195556.0387170875;265460.33787064155;271.34608561961124;3874334.9683923796;1598863.3456427136;282499.87451497343;1466718.8620052831;0;53;54;26;61;78;25;2;168;165;1574700862480.536;602663142064.7701;1334468127490.3425;44484.52072684609;10609.385997415988;-0.0;5903.621209074213;5995826.976553918;1036270.1231268666;0.0;1525587.0417210243;1.740023702842762;0.15175644527341448
7280;2019-08-13 18:22:45.132;660;662;234;232;185;28;160;17;-19;26;772;260;-20;31;208;125;262;593;216;171;160;-92;635;354;359;142;358;308;634;214.0;0.0;1791.0;463.0;124.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;28885.90234375;12496.7021484375;6457.89306640625;4000.77075195312;499.0;328418;610.0;0.0;Calculated values ==>;1565713365.132;339.16;339.36;296.56;296.36;291.66;275.96000000000004;273.7412296467126;289.16;274.86;271.26000000000005;275.76000000000005;350.36;299.16;271.16;276.26000000000005;293.96000000000004;285.66;299.36;332.46000000000004;290.26000000000005;289.16;334.16;323.06;263.96000000000004;242.98782864720522;268.5567601203482;273.7412296467126;294.76000000000005;6350000.0;3540000.0;3590000.0;1420000.0;3579999.9999999995;3080000.0;6340000.0;0.035666666666666666;0.0;0.2985;0.07716666666666666;0.020666666666666667;0.05633333333333333;0.0;12496.7021484375;6457.89306640625;4000.77075195312;28885.90234375;488125.19853733294;488513.7992064917;266911.0533665826;265923.44570346107;247350.566220477;430542.39183029096;454218.98018392763;437601.09044165985;471043.10962919577;530561.5075158759;474559.09566832834;437443.34373287327;445126.96148863033;460997.6953817449;450061.3165606151;406740.3016979186;478512.04055133334;455768.1312034748;454218.98018392763;255893.36323571714;209472.28574929133;459222.5843325947;199229.4026691877;224059.35736290654;272.86930299332107;3874919.2799982536;1599076.7823857758;282558.367280241;1466930.5987003422;0;53;54;26;61;78;25;2;168;166;1574912468230.435;602749585264.729;1334653019890.2544;71153.94880008293;20062.80718502624;-0.0;12965.658752250854;5996791.112293139;1036525.8525374033;0.0;1525744.3643426269;4.538477621661605;0.38869941678560027
7281;2019-08-13 18:23:45.102;650;651;237;236;191;44;171;18;-18;26;753;262;-20;35;201;129;262;537;217;173;171;-95;635;362;366;140;366;308;635;-2.0;-2.0;1335.0;373.0;94.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;29005.318359375;12503.99609375;6373.10986328125;4001.37939453125;497.0;328419;608.0;0.0;Calculated values ==>;1565713425.102;338.16;338.26;296.86;296.76000000000005;292.26000000000005;277.56;274.5913991737795;290.26000000000005;274.96000000000004;271.36;275.76000000000005;348.46000000000004;299.36;271.16;276.66;293.26000000000005;286.06;299.36;326.86;290.46000000000004;290.26000000000005;333.96000000000004;322.86;263.66;242.56692532238324;268.5567601203482;274.5913991737795;294.86;6350000.0;3620000.0000000005;3660000.0;1400000.0;3660000.0;3080000.0;6350000.0;0.0;0.0;0.2225;0.06216666666666667;0.015666666666666666;0.015666666666666666;0.0;12503.99609375;6373.10986328125;4001.37939453125;29005.318359375;486706.2454839429;486848.62442772096;268349.93590914115;267831.8283102716;249371.92061660712;430014.67791919125;454592.097523412;437758.51091407164;471309.8407669174;528572.3594260238;474795.24129414663;437443.34373287327;445702.7690767803;458792.58754311653;449183.42964702763;406740.3016979186;469771.26634721615;454876.69327885774;454592.097523412;255056.51255035817;208636.25808486674;459228.0080760923;200902.90955157348;268349.93590914115;273.5635750090967;3875401.4656242565;1599285.0173683173;282625.0185225345;1467037.470262295;0;53;54;26;61;78;25;2;168;166;1575129859480.5388;602834142964.7693;1334837727490.3425;52700.37130315584;16059.210291607586;-0.0;2917.7938652902435;5997822.715568158;1036826.718841446;0.0;1525876.6602667836;3.132959824858266;0.3034171778469714
7282;2019-08-13 18:24:45.123;639;641;238;238;195;45;181;21;-18;28;746;265;-19;36;199;131;262;499;216;177;181;-97;656;360;364;138;364;309;655;365.0;-1.0;1458.0;471.0;103.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;30341.712890625;12912.6328125;6696.35498046875;4025.92749023438;494.0;328420;606.0;0.0;Calculated values ==>;1565713485.123;337.06;337.26;296.96000000000004;296.96000000000004;292.66;277.66;274.38016830617;291.26000000000005;275.26000000000005;271.36;275.96000000000004;347.76;299.66;271.26000000000005;276.76000000000005;293.06;286.26000000000005;299.36;323.06;290.86;291.26000000000005;333.76000000000005;322.56;263.46000000000004;242.14157278889297;268.67533136820026;274.38016830617;294.76000000000005;6559999.999999999;3600000.0;3640000.0;1380000.0;3640000.0;3090000.0;6550000.0;0.06083333333333333;0.0;0.243;0.0785;0.017166666666666667;0.078;0.0;12912.6328125;6696.35498046875;4025.92749023438;30341.712890625;482801.8768451226;483208.0327000816;267022.1521649656;267022.1521649656;249966.58199848005;430148.3826014536;456339.24340671574;437530.6787186241;471771.9322026706;527761.2710080513;475020.5586097497;437372.52749135875;445650.56439955387;458835.75621896185;449848.0173849151;394517.60113842314;460692.58980372094;455777.62880436965;456339.24340671574;254219.67992080047;207382.2378540181;459335.47050702886;200466.02788146838;215114.06378146884;273.38307521855694;3875896.1973127597;1599496.8967407139;282691.93615945056;1467146.4205884326;0;53;54;26;61;78;25;2;168;166;1575348936130.2046;602917572154.6421;1335022892275.06;57606.71015342884;20321.251246106498;-0.0;18815.56401076926;5998742.262974547;1037129.9954634771;0.0;1526057.8349711015;4.0932461255343835;0.33044291441106466
7283;2019-08-13 18:25:45.103;638;642;230;230;193;50;191;34;-18;31;750;265;-19;37;198;133;262;520;216;182;191;-98;660;366;370;137;370;309;661;-2.0;-1.0;264.0;113.0;110.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;29813.232421875;12979.505859375;6732.00390625;4039.41967773438;491.0;328421;605.0;0.0;Calculated values ==>;1565713545.103;336.96000000000004;337.36;296.16;296.16;292.46000000000004;278.16;275.0112864084945;292.26000000000005;276.56;271.36;276.26000000000005;348.16;299.66;271.26000000000005;276.86;292.96000000000004;286.46000000000004;299.36;325.16;291.36;292.26000000000005;333.66;322.26000000000005;263.36;241.92719264551067;268.67533136820026;275.0112864084945;294.76000000000005;6600000.0;3660000.0;3700000.0;1370000.0;3700000.0;3090000.0;6609999.999999999;0.0;0.0;0.044000000000000004;0.01883333333333333;0.018333333333333333;0.018333333333333333;0.0;12979.505859375;6732.00390625;4039.41967773438;29813.232421875;482204.3962530439;482684.1568286469;262963.9388842119;262963.9388842119;249056.03330302186;429743.705733735;456755.197826801;437530.6787186241;472198.00020708365;528180.8629909446;475020.5586097497;437372.52749135875;445794.276142949;457735.264046104;449040.9940057033;391268.7445553836;463438.11391195294;455483.4997965675;456755.197826801;253801.27034056993;206128.24275125185;459389.2660266468;200742.77722764833;262963.9388842119;273.5180157476793;3876397.321426786;1599712.5926404407;282759.12498212955;1467258.2862781938;0;53;54;26;61;78;25;2;168;166;1575569062730.2747;603000044654.6683;1335208230475.119;10418.667665602936;4871.175539047803;-0.0;3552.8397472808;5999308.952163837;1037339.8623744568;0.0;1526244.1762013563;0.7933450771628578;0.06812206202529182
7284;2019-08-13 18:26:48.114;640;645;223;223;189;55;198;44;-15;36;757;264;-17;36;195;138;262;541;214;186;198;-101;665;373;378;136;378;312;664;264.0;-1.0;866.0;68.0;130.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;28238.154296875;13054.9365234375;6683.6435546875;4064.107421875;488.0;328422;604.0;0.0;Calculated values ==>;1565713608.114;337.16;337.66;295.46000000000004;295.46000000000004;292.06;278.66;275.73799182748917;292.96000000000004;277.56;271.66;276.76000000000005;348.86;299.56;271.46000000000004;276.76000000000005;292.66;286.96000000000004;299.36;327.26000000000005;291.76000000000005;292.96000000000004;333.56;321.96000000000004;263.06;241.71165711629368;269.02936301313275;275.73799182748917;294.56;6650000.0;3729999.9999999995;3779999.9999999995;1360000.0;3779999.9999999995;3120000.0;6640000.000000001;0.044000000000000004;0.0;0.14433333333333334;0.011333333333333334;0.021666666666666667;0.06566666666666668;0.0;13054.9365234375;6683.6435546875;4064.107421875;28238.154296875;481937.3662183867;482792.0165314534;259883.27512938838;259883.27512938838;247610.70918608044;429258.0297950786;456429.60424796154;437319.724394416;472818.15071447083;528684.5470802392;474515.4109053505;437000.6383046333;445059.4903884575;456002.2098876249;448492.8794335023;279593.9537849586;466551.0273966187;454710.6607199175;456429.60424796154;253382.8652305231;204874.27233412856;459241.4411475646;205622.40261369827;223525.73618486503;275.4441684219759;3876905.3597514546;1599940.4337866984;282830.0432248158;1467375.6936898965;0;53;54;26;61;78;25;2;168;166;1575804723870.8596;603086054669.8818;1335403879630.6045;33441.64677701693;2874.3491033838186;-0.0;15294.020669476673;5999692.796924977;1037407.6475486868;0.0;1526409.115024227;2.168243251938565;0.12113636674264888
7285;2019-08-13 18:27:45.124;640;644;220;219;189;66;201;54;-14;43;765;263;-16;37;191;145;262;550;213;192;201;-105;692;376;381;133;379;313;686;262.0;-1.0;438.0;367.0;177.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;40263.3515625;13692.9140625;19351.609375;4093.86547851562;486.0;328423;603.0;0.0;Calculated values ==>;1565713665.124;337.16;337.56000000000006;295.16;295.06;292.06;279.76000000000005;276.0463484220469;293.26000000000005;278.56;271.76000000000005;277.46000000000004;349.66;299.46000000000004;271.56;276.86;292.26000000000005;287.66;299.36;328.16;292.36;293.26000000000005;333.46000000000004;321.76000000000005;262.66;241.05796691057077;269.14681796795327;276.0463484220469;294.46000000000004;6920000.0;3760000.0;3810000.0;1330000.0;3790000.0;3130000.0;6859999.999999999;0.043666666666666666;0.0;0.073;0.06116666666666667;0.029500000000000002;0.07316666666666667;0.0;13692.9140625;19351.609375;4093.86547851562;40263.3515625;478847.88641638885;480151.9785612856;257558.0202880768;257186.15977071485;246869.49841086575;429045.3911783415;456362.44830575644;437249.5021140777;473889.5882477202;529447.8898346081;474267.1336806384;436929.5940270328;445006.77341493656;455262.41705411824;448998.4609957435;275731.49899173947;465063.6473012356;455070.5070142902;456362.44830575644;252964.46457616048;204038.30555042345;459303.94780394336;202148.63702487623;224489.09451368375;274.1139938444222;3877447.7584803975;1600152.224753594;282894.638507451;1467581.8422689622;0;53;54;26;61;79;25;2;168;166;1576021076820.8235;603162733119.869;1335582035880.5747;17162.363151511705;15729.333175986274;-0.0;16965.400385786652;6000093.482286857;1037554.9525384882;0.0;1526664.54691229;1.3424679467391805;0.10192761587183612
7286;2019-08-13 18:28:45.135;641;645;225;224;190;51;187;47;-12;45;775;262;-13;36;194;139;262;568;211;193;187;-107;679;369;375;132;373;315;671;235.0;-1.0;1918.0;419.0;170.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;39746.6328125;13436.1220703125;18984.453125;4120.25927734375;483.0;328424;604.0;0.0;Calculated values ==>;1565713725.135;337.26;337.66;295.66;295.56;292.16;278.26000000000005;275.3239800832674;291.86;277.86;271.96000000000004;277.66;350.66;299.36;271.86;276.76000000000005;292.56;287.06;299.36;329.96000000000004;292.46000000000004;291.86;333.56;321.46000000000004;262.46000000000004;240.83765695389522;269.38090353596624;275.3239800832674;294.26000000000005;6790000.000000001;3690000.0;3750000.0;1320000.0;3729999.9999999995;3150000.0;6709999.999999999;0.03916666666666667;0.0;0.31966666666666665;0.06983333333333334;0.028333333333333332;0.0675;0.0;13436.1220703125;18984.453125;4120.25927734375;39746.6328125;480497.1566892311;482006.1660687035;260279.82558724357;259882.27514673313;247697.37299213363;429537.3511455088;455359.3431150184;437109.2053401759;474212.47449241596;530345.6935517509;473888.00446299656;436948.6013565401;444461.9996668509;456685.40636197594;449386.7309066384;277384.05850478826;470051.1410044307;456214.3250769302;455359.3431150184;253382.8652305231;202784.37528459195;459258.30305748276;202923.53124654928;226999.01282165552;274.3845946910716;3878114.630586754;1600378.3415015303;282963.10209634685;1467901.3680250098;0;53;54;26;61;79;25;2;168;166;1576247918400.5134;603242247694.7604;1335770470420.3171;74861.35381859598;17900.711564796857;-0.0;15414.322294801996;6000860.487185683;1037835.25429018;0.0;1526934.42740328;2.9604246657022557;0.23552411784916724
7287;2019-08-13 18:29:45.115;644;647;236;236;198;44;131;40;-14;45;785;261;-15;38;196;137;262;573;212;191;132;-107;661;363;368;135;366;312;654;385.0;-1.0;1314.0;392.0;159.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;39824.890625;13036.810546875;18321.68359375;4076.06958007812;481.0;328425;604.0;0.0;Calculated values ==>;1565713785.115;337.56000000000006;337.86;296.76000000000005;296.76000000000005;292.96000000000004;277.56;274.69669130483857;286.26000000000005;277.16;271.76000000000005;277.66;351.66;299.26000000000005;271.66;276.96000000000004;292.76000000000005;286.86;299.36;330.46000000000004;292.26000000000005;286.36;333.56;321.26000000000005;262.46000000000004;241.49495122638035;269.02936301313275;274.69669130483857;294.36;6609999.999999999;3629999.9999999995;3679999.9999999995;1350000.0;3660000.0;3120000.0;6540000.000000001;0.06416666666666666;0.0;0.219;0.06533333333333333;0.026500000000000003;0.09066666666666667;0.0;13036.810546875;18321.68359375;4076.06958007812;39824.890625;482979.6489617169;484197.83006558294;266159.2775681418;266159.2775681418;251047.39495408913;429947.3805835815;448366.6896013637;437478.7579247441;473825.7953575257;531620.6251923364;474159.25463308074;437319.724394416;445349.6981463624;458102.21622996335;450187.38279035257;390365.8477809965;473015.27802310034;457082.4485768565;448518.00576608005;253382.8652305231;201948.4348523538;458791.8784958604;200983.53449423207;220033.062341202;273.5996203312973;3878777.505583601;1600598.8757374864;283031.3820692669;1468212.1488696074;0;53;54;26;61;79;25;2;168;166;1576470744100.5842;603322320994.7859;1335958507720.377;51792.453931282136;16843.47847477305;-0.0;20715.968203855613;6001915.5837678015;1038124.6926956296;0.0;1527235.4127956133;2.5216029556392074;0.18591613880215535
7288;2019-08-13 18:30:45.106;643;644;242;242;198;34;147;31;-14;42;791;263;-16;37;199;135;262;572;212;190;147;-105;656;353;358;132;357;311;649;-2.0;0.0;1070.0;380.0;191.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;41339.30078125;12899.3564453125;18411.4609375;4084.248046875;478.0;328426;604.0;0.0;Calculated values ==>;1565713845.106;337.46000000000004;337.56000000000006;297.36;297.36;292.96000000000004;276.56;273.6339639331285;287.86;276.26000000000005;271.76000000000005;277.36;352.26;299.46000000000004;271.56;276.86;293.06;286.66;299.36;330.36;292.16;287.86;333.56;320.96000000000004;262.66;240.83765695389522;268.91163127593666;273.6339639331285;294.36;6559999.999999999;3529999.9999999995;3579999.9999999995;1320000.0;3570000.0000000005;3110000.0;6490000.000000001;0.0;0.0;0.17833333333333332;0.06333333333333332;0.03183333333333333;0.03183333333333333;0.0;12899.3564453125;18411.4609375;4084.248046875;41339.30078125;483390.2786082617;484313.0088630783;269565.5970785653;269565.5970785653;251253.6033748884;430607.02586249536;452536.46908511664;437706.9197206977;473921.58982693544;532323.5022770038;474526.17230967554;437389.9950341223;445401.9251867539;459940.4098768325;451692.12969698274;394517.60113842314;473485.14715004404;458558.7677456443;452536.46908511664;253382.8652305231;200694.54348549087;459458.6505813065;197393.56999149756;269565.5970785653;272.13456645104316;3879453.772389371;1600814.9780419858;283099.37451568985;1468518.212490616;0;53;54;26;61;79;25;2;168;166;1576688511430.3557;603402408979.7019;1336145379685.181;42855.88070170735;16597.45510402123;-0.0;5824.572758875218;6002704.201578497;1038403.3253406602;0.0;1527456.5507943945;1.844265797284052;0.172059269636606
7289;2019-08-13 18:31:45.066;643;644;237;236;193;34;159;28;-17;38;796;263;-19;36;202;132;262;574;213;185;159;-104;651;352;357;129;356;308;645;457.0;-1.0;1333.0;434.0;207.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;40944.96484375;12834.7216796875;18305.498046875;4057.16796875;476.0;328427;603.0;0.0;Calculated values ==>;1565713905.066;337.46000000000004;337.56000000000006;296.86;296.76000000000005;292.46000000000004;276.56;273.5264737036516;289.06;275.96000000000004;271.46000000000004;276.96000000000004;352.76;299.46000000000004;271.26000000000005;276.76000000000005;293.36;286.36;299.36;330.56;291.66;289.06;333.46000000000004;320.76000000000005;262.76000000000005;240.16925963744896;268.5567601203482;273.5264737036516;294.46000000000004;6509999.999999999;3520000.0000000005;3570000.0000000005;1290000.0;3560000.0;3080000.0;6450000.0;0.07616666666666667;0.0;0.22216666666666668;0.07233333333333333;0.034499999999999996;0.11066666666666666;0.0;12834.7216796875;18305.498046875;4057.16796875;40944.96484375;483945.93451084103;484754.1102854501;267406.0183665245;266915.13112836686;249668.92963494724;430671.36484660726;454418.0184064888;437915.60822266474;473921.41095746984;533069.3708900069;474913.2244857501;437601.09044165985;445846.1973067729;460500.8437552981;451437.9648856004;397997.3423171193;474293.53584186075;458034.50368877524;454418.0184064888;252964.46457616048;199858.6285646581;460020.19982672116;198207.73629536293;219780.09230248712;272.455435418123;3880139.0174685395;1601029.2857260632;283167.17441910756;1468823.9831659081;0;53;54;26;61;79;25;2;168;166;1576902868430.4922;603480656779.7517;1336330955885.299;53255.09887984889;18937.76819543491;-0.0;25966.59715550952;6003504.592458966;1038699.2547837701;0.0;1527721.3005929054;2.7888281107823794;0.19925895349642725
7290;2019-08-13 18:32:45.127;643;645;237;236;184;29;144;23;-20;35;801;263;-21;27;204;125;262;580;213;183;145;-102;657;348;353;139;351;305;651;1003.0;-1.0;1321.0;254.0;214.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;40625.55859375;13017.0439453125;18500.267578125;3112.42602539062;474.0;328428;603.0;0.0;Calculated values ==>;1565713965.127;337.46000000000004;337.66;296.86;296.76000000000005;291.56;276.06;273.0942459734351;287.56;275.46000000000004;271.16;276.66;353.26;299.46000000000004;271.06;275.86;293.56;285.66;299.36;331.16;291.46000000000004;287.66;333.46000000000004;320.56;262.96000000000004;242.35481222062532;268.19934244402924;273.0942459734351;294.46000000000004;6570000.0;3479999.9999999995;3529999.9999999995;1390000.0;3510000.0;3050000.0;6509999.999999999;0.16716666666666666;0.0;0.22016666666666668;0.042333333333333334;0.035666666666666666;0.2028333333333333;0.0;13017.0439453125;18500.267578125;3112.42602539062;40625.55859375;483278.8296961487;484237.6113183586;266881.85570946254;266404.7425329454;246410.7910358373;430925.7729439634;452979.8712078796;438124.7295301388;472326.8440106818;533812.9137191892;475298.4904652146;437968.82056851813;445143.9216850511;461538.98635599064;451145.00746037747;393751.91682035173;474480.35897161474;458403.38794786204;453122.0469699678;252964.46457616048;199022.72361097817;458673.08712974;198518.69523726523;210539.82616664094;272.56255655524797;3880819.4629153516;1601244.936128565;283226.9817782272;1469131.009706631;0;53;54;26;61;79;25;2;168;166;1577116084980.8782;603561138519.8973;1336515042850.6323;52753.261883481;11013.202590114764;-0.0;49203.76045294145;6004388.893593318;1038949.0999587155;0.0;1528348.3571007517;3.2622316229584065;0.15141239171942195
7291;2019-08-13 18:33:45.107;645;648;234;233;184;28;130;22;-24;33;804;260;-25;23;205;122;262;587;212;178;130;-102;658;345;350;140;348;303;652;696.0;-1.0;1146.0;205.0;209.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40607.6171875;13072.603515625;18668.39453125;3085.91455078125;472.0;328429;602.0;0.0;Calculated values ==>;1565714025.107;337.66;337.96000000000004;296.56;296.46000000000004;291.56;275.96000000000004;272.7676641592781;286.16;275.36;270.76000000000005;276.46000000000004;353.56000000000006;299.16;270.66;275.46000000000004;293.66;285.36;299.36;331.86;290.96000000000004;286.16;333.36;320.36;262.96000000000004;242.56692532238324;267.9596281332873;272.7676641592781;294.36;6580000.0;3450000.0;3500000.0;1400000.0;3479999.9999999995;3030000.0;6520000.0;0.116;0.0;0.191;0.034166666666666665;0.034833333333333334;0.15083333333333335;0.0;13072.603515625;18668.39453125;3085.91455078125;40607.6171875;483461.4302161874;484564.168807034;265389.5512543264;264931.3300857623;246376.48897222703;431113.4868728058;451506.43233344075;437953.82195464283;471998.58498376724;534272.6588679618;475202.9347011496;437798.07955487026;444965.2754471953;462128.56038716884;451251.3775689866;392957.4737030007;475439.38725025277;458204.46411352506;451506.43233344075;252546.06836287308;198186.82848740023;458516.54736623977;197718.16243999708;213346.14063026756;272.2319437623712;3881496.1803993667;1601462.2773862325;283278.6173987657;1469440.6453113575;0;53;54;26;61;79;25;2;168;166;1577326914680.9453;603644810619.924;1336697382050.6904;45885.01096729734;8910.611484979958;-0.0;35922.51066522863;6005210.605205467;1039115.0763987994;0.0;1529057.5062317643;2.604828460264118;0.12980824145648703
7292;2019-08-13 18:34:45.128;650;653;232;231;176;24;135;18;-25;30;798;257;-26;21;207;117;261;596;211;177;135;-105;661;341;347;142;345;301;655;908.0;-1.0;926.0;345.0;204.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40664.703125;13087.330078125;18841.626953125;2966.73071289062;471.0;328430;602.0;0.0;Calculated values ==>;1565714085.128;338.16;338.46000000000004;296.36;296.26000000000005;290.76000000000005;275.56;272.3289490889957;286.66;274.96000000000004;270.66;276.16;352.96000000000004;298.86;270.56;275.26000000000005;293.86;284.86;299.26000000000005;332.76000000000005;290.86;286.66;333.36;320.26000000000005;262.66;242.98782864720522;267.7187500070086;272.3289490889957;294.26000000000005;6609999.999999999;3410000.0;3470000.0000000005;1420000.0;3450000.0;3010000.0;6550000.0;0.15133333333333335;0.0;0.15433333333333332;0.0575;0.034;0.18533333333333335;0.0;13087.330078125;18841.626953125;2966.73071289062;40664.703125;483863.053122443;484962.1354028065;264256.7941823038;263813.47477757675;243693.2555395863;431359.6534126046;452747.8705520784;438249.86041294545;471438.0385572268;533796.1555607308;475108.22941631614;438095.2167564963;445074.8090602398;462844.27348250285;451252.6274530686;279589.3566604407;476458.73856180924;458549.4983502949;452747.8705520784;252546.06836287308;197768.88456892778;457895.6392325079;195858.9694325729;208406.7718147178;271.4718608605408;3882173.6867785384;1601680.3531323208;283329.073762768;1469753.3382274797;0;53;54;26;61;79;25;2;168;166;1577536087865.6262;603729440229.7949;1336878645470.414;37408.9941746375;15067.108513496263;-0.0;45284.550299324175;6005904.964854772;1039314.9606668318;0.0;1529734.4685926975;2.8015109976983634;0.13575142859532327
7293;2019-08-13 18:35:45.108;656;659;229;228;177;21;141;16;-27;27;789;256;-29;20;208;116;261;605;211;176;141;-107;661;339;344;142;343;299;655;972.0;-1.0;1034.0;410.0;194.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40127.8046875;13102.890625;18848.658203125;2947.802734375;470.0;328431;600.0;0.0;Calculated values ==>;1565714145.108;338.76;339.06000000000006;296.06;295.96000000000004;290.86;275.26000000000005;272.10816812424576;287.26000000000005;274.76000000000005;270.46000000000004;275.86;352.06000000000006;298.76000000000005;270.26000000000005;275.16;293.96000000000004;284.76000000000005;299.26000000000005;333.66;290.76000000000005;287.26000000000005;333.16;320.16;262.46000000000004;242.98782864720522;267.47669482898436;272.10816812424576;294.26000000000005;6609999.999999999;3390000.0;3440000.0;1420000.0;3429999.9999999995;2990000.0;6550000.0;0.162;0.0;0.17233333333333334;0.06833333333333333;0.03233333333333333;0.19433333333333333;0.0;13102.890625;18848.658203125;2947.802734375;40127.8046875;484741.9481346301;485832.6624705681;262940.1309955518;262509.7759876068;244011.5790270571;431480.97241316177;454108.26385526825;438390.63782803225;471141.87126780767;533008.9246620568;475247.96068571566;438082.61597026663;445326.94577851886;463274.4241432388;451467.33362443536;279589.3566604407;477831.9905327343;458892.92983290495;454108.26385526825;251709.28920128586;197350.94305643384;457690.96590548137;195185.9445275372;206458.9395316494;271.1930717167426;3882846.7332535572;1601898.53222097;283378.3451122513;1470067.3192419785;0;53;54;26;61;79;25;2;168;166;1577743318765.6921;603814611829.822;1337058585470.4712;41912.27547878531;17937.843127492848;-0.0;48126.518693556594;6006565.755098567;1039589.910250173;0.0;1530512.634692694;3.0939439406621427;0.1584979609159922
7294;2019-08-13 18:36:45.099;660;658;228;226;180;32;153;16;-29;26;779;255;-31;20;205;121;261;578;208;173;153;-107;628;356;360;145;360;297;628;439.0;75.0;1558.0;575.0;119.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26927.53515625;12430.2265625;6360.78955078125;2918.39135742188;469.0;328432;599.0;0.0;Calculated values ==>;1565714205.099;339.16;338.96000000000004;295.96000000000004;295.76000000000005;291.16;276.36;273.955091788801;288.46000000000004;274.76000000000005;270.26000000000005;275.76000000000005;351.06000000000006;298.66;270.06;275.16;293.66;285.26000000000005;299.26000000000005;330.96000000000004;290.46000000000004;288.46000000000004;333.06;320.06;262.46000000000004;243.61107973660833;267.23344911666527;273.955091788801;293.96000000000004;6280000.0;3560000.0;3600000.0;1450000.0;3600000.0;2970000.0;6280000.0;0.07316666666666666;0.0125;0.25966666666666666;0.09583333333333334;0.01983333333333333;0.09299999999999999;0.0;12430.2265625;6360.78955078125;2918.39135742188;26927.53515625;488867.9954427568;488587.25841061014;264506.742762772;263569.2336323126;245886.42511317536;430412.23801567365;453048.95603481703;438531.5804257387;470641.3097209141;532119.1642506967;475387.56307059777;438225.1199557825;445719.3467872664;460283.3014425634;449105.22654045874;409449.0521144942;476981.5829835923;455881.6532774192;453048.95603481703;251290.9062238717;196933.003932529;457213.58716008964;198970.3379439818;212946.73968849087;272.77500053279056;3883405.443932494;1602111.2762809128;283427.2227302224;1470277.366461231;0;53;54;26;61;79;25;2;168;166;1577954487085.4707;603900698914.7317;1337237358650.2837;62206.06929776287;24748.311383210334;0.0;22329.50612020833;6007433.277822864;1039945.5748463625;0.0;1531099.6801621618;5.033941481298385;0.39477274509839894
7295;2019-08-13 18:37:48.100;650;645;231;230;184;44;165;18;-27;26;767;254;-30;22;200;126;261;491;209;173;164;-105;637;358;363;146;363;299;637;-2.0;79.0;1485.0;507.0;107.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;27573.830078125;12630.8408203125;6443.40966796875;2925.54174804688;468.0;328433;597.0;0.0;Calculated values ==>;1565714268.1;338.16;337.66;296.26000000000005;296.16;291.56;277.56;274.1680685717883;289.66;274.96000000000004;270.46000000000004;275.76000000000005;349.86;298.56;270.16;275.36;293.16;285.76000000000005;299.26000000000005;322.26000000000005;290.46000000000004;289.56;332.86;319.96000000000004;262.66;243.81672145450628;267.47669482898436;274.1680685717883;294.06;6370000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;2990000.0;6370000.0;0.0;0.013166666666666667;0.2475;0.0845;0.017833333333333333;0.017833333333333333;0.0;12630.8408203125;6443.40966796875;2925.54174804688;27573.830078125;486489.94486604515;485774.74411896634;265190.20542400354;264719.41747792484;246903.79926840102;430280.9020939914;454247.4472455145;438390.63782803225;470506.91766066244;530720.8612273515;475014.3751984517;437928.15255369636;445610.90970504243;459131.61449609476;449475.90781337186;405286.7879720686;461949.37848876126;455381.0954182915;454104.9658933827;250454.15340279948;196515.0671798046;457260.18823177065;199124.89086582448;265190.20542400354;272.8446449579956;3883882.3384473803;1602330.564100964;283478.3579564938;1470389.4049826271;0;53;54;26;61;79;25;2;168;166;1578182235700.2087;603992365369.6262;1337425101630.0676;59218.27237314642;21812.43262742245;0.0;3368.979895037261;6008495.757675754;1040352.9878227568;0.0;1531324.5454837708;3.836385543506972;0.37285163789329484
7296;2019-08-13 18:38:45.140;641;642;231;232;184;45;178;20;-28;28;755;254;-29;24;199;125;261;489;207;176;177;-103;651;361;366;147;366;299;651;-1.0;-1.0;1451.0;466.0;107.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;28318.595703125;12911.6669921875;6618.7294921875;2921.2314453125;467.0;328434;596.0;0.0;Calculated values ==>;1565714325.14;337.26;337.36;296.26000000000005;296.36;291.56;277.66;274.4858918419099;290.96000000000004;275.16;270.36;275.96000000000004;348.66;298.56;270.26000000000005;275.56;293.06;285.66;299.26000000000005;322.06;290.76000000000005;290.86;332.76000000000005;319.86;262.86;244.02132995426717;267.47669482898436;274.4858918419099;293.86;6509999.999999999;3610000.0;3660000.0;1470000.0;3660000.0;2990000.0;6509999.999999999;0.0;0.0;0.24183333333333332;0.07766666666666668;0.017833333333333333;0.017833333333333333;0.0;12911.6669921875;6618.7294921875;2921.2314453125;28318.595703125;483653.7668665915;483799.9123279192;264103.21910661156;264553.1303837519;246410.7910358373;430081.6785162784;455585.1921062464;438236.7768127522;470571.38977625844;529471.0994095542;475014.3751984517;438082.61597026663;445894.0746071401;458516.8789554001;448771.8903637809;397311.97771381034;459540.7396744068;455302.29977171024;455443.829752575;250035.78352995744;196097.13278094304;457307.1708355011;200056.1874807847;264103.21910661156;273.2258167973441;3884325.130666513;1602532.917524678;283524.6773931772;1470492.8861521147;0;53;54;26;61;79;25;2;168;166;1578390146500.9387;604075928969.9197;1337595651230.6665;57600.00585344747;19979.826373882977;-0.0;3412.240889853015;6009421.218038732;1040684.0753868963;0.0;1531378.2678219553;3.6074031411365355;0.3431629633718163
7297;2019-08-13 18:39:45.110;640;643;223;224;187;51;189;23;-27;29;745;253;-29;26;197;127;261;526;208;180;189;-103;653;367;372;140;372;301;653;-3.0;-1.0;1887.0;317.0;108.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;28495.82421875;12928.669921875;6582.24658203125;3927.31494140625;467.0;328435;593.0;0.0;Calculated values ==>;1565714385.11;337.16;337.46000000000004;295.46000000000004;295.56;291.86;278.26000000000005;275.1157276137837;292.06;275.46000000000004;270.46000000000004;276.06;347.66;298.46000000000004;270.26000000000005;275.76000000000005;292.86;285.86;299.26000000000005;325.76000000000005;291.16;292.06;332.46000000000004;319.86;262.86;242.56692532238324;267.7187500070086;275.1157276137837;293.96000000000004;6530000.0;3670000.0000000005;3720000.0000000005;1400000.0;3720000.0000000005;3010000.0;6530000.0;0.0;0.0;0.3145;0.05283333333333333;0.018000000000000002;0.018000000000000002;0.0;12928.669921875;6582.24658203125;3927.31494140625;28495.82421875;483284.48744354775;483723.9890052371;260537.50827112468;260951.52945540572;247334.29914591982;429675.2189834977;456143.4947249072;437940.2675631159;471605.12922355125;528274.5234267008;474639.61988472205;437629.4412208045;445787.09707870026;457270.98814679036;447948.18393752514;395937.3277742017;465563.4306582147;454862.3128419118;456143.4947249072;248780.69988749037;196097.13278094304;458414.77532386186;202944.32878335658;260537.50827112468;274.38346637063563;3884798.3474374567;1602748.145996805;283581.72007725696;1470602.8392816149;0;53;54;26;61;79;25;2;169;166;1578611435800.1646;604161985919.6187;1337775561230.037;73906.22274623431;13497.355258890027;-0.0;3520.907756168086;6010516.555330612;1040962.9124112704;0.0;1531436.0151723507;3.879323658589299;0.3357839900636366
7298;2019-08-13 18:40:45.101;638;641;216;215;187;59;196;40;-25;34;733;256;-26;31;193;135;261;522;209;186;196;-107;650;374;379;136;379;304;650;-1.0;-1.0;2545.0;164.0;112.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;26830.4375;12862.9716796875;6479.3115234375;3976.08325195312;470.0;328436;592.0;0.0;Calculated values ==>;1565714445.101;336.96000000000004;337.26;294.76000000000005;294.66;291.86;279.06;275.84098080016133;292.76000000000005;277.16;270.66;276.56;346.46000000000004;298.76000000000005;270.56;276.26000000000005;292.46000000000004;286.66;299.26000000000005;325.36;291.76000000000005;292.76000000000005;332.36;320.16;262.46000000000004;241.71165711629368;268.0796299477929;275.84098080016133;294.06;6500000.0;3740000.0;3790000.0;1360000.0;3790000.0;3040000.0;6500000.0;0.0;0.0;0.42416666666666664;0.02733333333333333;0.018666666666666668;0.018666666666666668;0.0;12862.9716796875;6479.3115234375;3976.08325195312;26830.4375;483326.28662980424;483764.934501504;257893.95401134336;257501.99264299078;247441.15193150268;429187.4505931623;455979.12998716516;437570.5891863215;472622.7809936826;526787.0045232807;474604.47746397473;437413.810930519;445912.450752771;455549.6272438685;447846.40406850865;397970.4088293643;465312.8725358673;454541.2619480464;455979.12998716516;248362.34728340767;197350.94305643384;458635.694129569;205803.983512639;257893.95401134336;275.51850659817023;3885259.3304619677;1602963.0441045612;283647.57184981316;1470711.669272531;0;53;54;26;61;79;25;2;169;166;1578836702005.8235;604244773499.8608;1337957034005.5679;98307.66857325364;6910.733423529419;-0.0;3697.589951548674;6011951.45582844;1041132.9543073438;0.0;1531496.1602969689;4.670824268850648;0.37066906975623237
7299;2019-08-13 18:41:45.121;634;638;221;220;183;63;200;52;-20;41;736;258;-21;32;191;141;261;532;210;190;199;-111;682;375;381;134;379;309;675;133.0;-1.0;196.0;212.0;156.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;39987.46484375;13525.955078125;19009.6328125;4039.73803710938;478.0;328437;590.0;0.0;Calculated values ==>;1565714505.121;336.56;336.96000000000004;295.26000000000005;295.16;291.46000000000004;279.46000000000004;275.94376602880345;293.16;278.36;271.16;277.26000000000005;346.76;298.96000000000004;271.06;276.36;292.26000000000005;287.26000000000005;299.26000000000005;326.36;292.16;293.06;332.16;320.96000000000004;262.06;241.2770596917726;268.67533136820026;275.94376602880345;294.16;6820000.0;3750000.0;3810000.0;1340000.0;3790000.0;3090000.0;6750000.0;0.022166666666666668;0.0;0.03266666666666666;0.035333333333333335;0.026000000000000002;0.04816666666666667;0.0;13525.955078125;19009.6328125;4039.73803710938;39987.46484375;479086.4488561526;480500.9013193028;258494.47047860693;258111.5121763144;245299.00694090198;429116.5711722346;456219.5955627574;437214.0438153077;473565.85517348704;526711.5673489773;474192.9727621805;437055.2244796515;445073.60678362066;455262.41705411824;448575.874045278;276377.2521413613;463514.7506900789;454781.4523796751;456076.57134863466;247525.65490268572;200694.54348549087;458544.9533560492;201022.0209183854;232045.21168445656;273.6669979591967;3885816.3319199397;1603183.0251300475;283714.39262670436;1470924.1479445528;0;53;54;26;61;80;25;2;169;166;1579064778005.751;604325800499.8351;1338140995305.5095;7715.606081299462;9099.143612797456;-0.0;10790.84382382458;6012835.277626044;1041266.4144211514;0.0;1531616.937490708;0.7547600142365019;0.053908357090256306
7300;2019-08-13 18:42:45.142;634;638;221;220;188;50;193;46;-18;44;748;259;-19;34;193;137;261;559;209;193;192;-110;670;368;373;133;372;310;663;-2.0;0.0;1697.0;367.0;180.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;39337.984375;13230.5498046875;18697.076171875;4065.37915039062;486.0;328438;589.0;0.0;Calculated values ==>;1565714565.142;336.56;336.96000000000004;295.26000000000005;295.16;291.96000000000004;278.16;275.2199585193972;292.46000000000004;277.76000000000005;271.36;277.56;347.96000000000004;299.06;271.26000000000005;276.56;292.46000000000004;286.86;299.26000000000005;329.06;292.46000000000004;292.36;332.06;321.76000000000005;262.16;241.05796691057077;268.7936212382143;275.2199585193972;294.06;6700000.0;3679999.9999999995;3729999.9999999995;1330000.0;3720000.0000000005;3100000.0;6630000.0;0.0;0.0;0.2828333333333333;0.06116666666666667;0.030000000000000002;0.030000000000000002;0.0;13230.5498046875;18697.076171875;4065.37915039062;39337.984375;480470.065634429;481865.6988295885;259144.68483800252;258750.89091952713;247315.23115765347;429606.4342157736;456544.2055774953;437301.7563972805;473986.6944556456;527893.818072443;474181.6267117922;437142.86386454466;445165.18724619015;456708.53874424193;449271.10435631766;278062.85632429644;469633.3474689311;456544.2055774953;456402.8408256902;247107.31509690773;204038.30555042345;458801.80101079843;202400.69133800163;259144.68483800252;274.1764827017566;3886477.608694981;1603406.0740435366;283781.9589097556;1471238.4804968443;0;53;54;26;61;80;25;2;169;166;1579291057175.4058;604405928534.7129;1338326760300.226;66437.85123426604;15683.201208319404;-0.0;5917.74467963063;6013453.439383648;1041473.0062428513;0.0;1531756.2244614074;2.4459974045426067;0.21295126537992426
7301;2019-08-13 18:43:45.112;637;641;232;231;191;40;156;40;-14;43;761;259;-15;33;196;134;261;573;210;193;157;-106;658;360;365;127;364;314;651;-2.0;-1.0;1402.0;392.0;170.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;39657.86328125;12966.90625;18366.896484375;4140.88720703125;496.0;328439;587.0;0.0;Calculated values ==>;1565714625.112;336.86;337.26;296.36;296.26000000000005;292.26000000000005;277.16;274.38016830617;288.76000000000005;277.16;271.76000000000005;277.46000000000004;349.26;299.06;271.66;276.46000000000004;292.76000000000005;286.56;299.26000000000005;330.46000000000004;292.46000000000004;288.86;331.86;322.76000000000005;262.56;239.71726792356844;269.2639976450953;274.38016830617;294.16;6580000.0;3600000.0;3650000.0;1270000.0;3640000.0;3140000.0;6509999.999999999;0.0;0.0;0.23366666666666666;0.06533333333333333;0.028333333333333332;0.028333333333333332;0.0;12966.90625;18366.896484375;4140.88720703125;39657.86328125;482281.7306104629;483653.7668665915;264553.1303837519;264103.21910661156;248752.0775213988;430148.3826014536;452609.8878949277;437019.13673288765;474660.41424755106;528951.2814549799;473660.56409681763;436858.596315483;444221.8054069463;458423.03231300757;450290.22863845585;392071.95787107665;473391.14919365605;457847.79545119463;452754.6071615651;246270.64818160105;208218.24852204052;460127.8819713204;199844.01266861544;264553.1303837519;273.1377559684297;3887135.578276398;1603624.277021363;283850.3102699902;1471547.1925025743;0;53;54;26;61;80;25;2;169;166;1579512346475.5112;604483889534.7501;1338513866700.3154;55419.920656351605;17005.212794443392;-0.0;5332.375175371374;6014468.413075838;1041745.2734912792;0.0;1531849.9285847445;2.191915102136168;0.1997478280102599
7302;2019-08-13 18:44:45.103;636;639;237;237;198;36;145;34;-16;42;777;259;-17;27;199;135;261;572;208;193;144;-101;648;355;360;139;358;311;641;1084.0;0.0;1167.0;239.0;173.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;39931.9765625;12758.4794921875;18081.3671875;3206.8603515625;506.0;328440;585.0;0.0;Calculated values ==>;1565714685.103;336.76000000000005;337.06;296.86;296.86;292.96000000000004;276.76000000000005;273.8482719121499;287.66;276.56;271.56;277.36;350.86;299.06;271.46000000000004;275.86;293.06;286.66;299.26000000000005;330.36;292.46000000000004;287.56;331.66;323.76000000000005;263.06;242.35481222062532;268.91163127593666;273.8482719121499;293.96000000000004;6480000.0;3550000.0;3600000.0;1390000.0;3579999.9999999995;3110000.0;6409999.999999999;0.18066666666666667;0.0;0.1945;0.03983333333333334;0.028833333333333332;0.2095;0.0;12758.4794921875;18081.3671875;3206.8603515625;39931.9765625;483257.02742424083;484471.5467098116;267772.2165111118;267772.2165111118;251592.48614946005;430477.46260093397;451895.93310863426;437389.9950341223;473013.37450241524;530858.0442391131;474051.6687318862;437231.03110804653;443944.9393094746;459783.670977022;451336.18998713646;399236.35390622605;474480.2702595515;458650.0266283497;451750.95120392385;245433.99809710225;212398.47392691602;458774.6081297476;200343.05532353537;209623.28196271654;273.313024114422;3887798.7274537673;1603838.6230789241;283911.53231489647;1471850.8824725251;0;53;54;26;61;80;25;2;169;166;1579729813850.283;604563677564.6664;1338701338575.1187;46105.62977370916;10294.19018678079;-0.0;50725.74670603293;6015314.332421596;1041972.7343916304;0.0;1532317.0095272805;3.146429596500976;0.12885902134573723
