;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7303;2019-08-13 18:45:45.093;634;636;237;237;191;29;158;27;-15;39;788;256;-16;23;201;129;261;573;208;194;157;-96;645;349;354;140;352;311;639;554.0;-1.0;1291.0;143.0;206.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;40899.84375;12712.1298828125;18168.392578125;3179.021484375;514.0;328441;584.0;0.0;Calculated values ==>;1565714745.093;336.56;336.76000000000005;296.86;296.86;292.26000000000005;276.06;273.20264511476705;288.96000000000004;275.86;271.66;277.06;351.96000000000004;298.76000000000005;271.56;275.46000000000004;293.26000000000005;286.06;299.26000000000005;330.46000000000004;292.56;288.86;331.56;324.56;263.56;242.56692532238324;268.91163127593666;273.20264511476705;293.96000000000004;6450000.0;3490000.0;3540000.0;1400000.0;3520000.0000000005;3110000.0;6390000.0;0.09233333333333334;0.0;0.21516666666666667;0.02383333333333333;0.034333333333333334;0.12666666666666668;0.0;12712.1298828125;18168.392578125;3179.021484375;40899.84375;483300.14605268853;484258.78717195446;267960.81591274554;267960.81591274554;249213.35133529434;430862.6128555636;454785.8334167292;437548.62350390764;472588.21769833704;532009.625379593;473695.1387525528;437389.9950341223;443355.7655438798;460986.0157669899;451540.8498094173;401024.2504460855;474881.09307681635;459735.5206260379;454645.50595756964;245015.67932991832;215742.86842915416;459126.4708480923;199160.20534104024;217808.7918907393;272.82086725992144;3888472.2136900616;1604050.8427812366;283964.7391275907;1472152.913457065;0;53;54;26;61;80;25;2;169;166;1579943978150.317;604647363614.6797;1338887907475.1482;51293.24130804364;6195.862661251406;-0.0;29999.317115131846;6016125.85440453;1042110.128595868;0.0;1532989.6062744195;2.5686903272956956;0.130461134703748
7304;2019-08-13 18:46:45.124;633;635;232;231;184;28;150;24;-16;35;788;254;-17;22;203;124;261;575;208;196;150;-93;649;345;350;140;349;311;643;166.0;-1.0;1045.0;226.0;214.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40581.23828125;12820.1787109375;18305.361328125;3155.06298828125;520.0;328442;583.0;0.0;Calculated values ==>;1565714805.124;336.46000000000004;336.66;296.36;296.26000000000005;291.56;275.96000000000004;272.7676641592781;288.16;275.56;271.56;276.66;351.96000000000004;298.56;271.46000000000004;275.36;293.46000000000004;285.56;299.26000000000005;330.66;292.76000000000005;288.16;331.46000000000004;325.16;263.86;242.56692532238324;268.91163127593666;272.7676641592781;293.96000000000004;6490000.000000001;3450000.0;3500000.0;1400000.0;3490000.0;3110000.0;6430000.0;0.027666666666666666;0.0;0.17416666666666666;0.03766666666666666;0.035666666666666666;0.06333333333333332;0.0;12820.1787109375;18305.361328125;3155.06298828125;40581.23828125;482705.19524896995;483669.1640275406;265173.928754797;264709.46006055636;246689.52627439811;431113.4868728058;454342.8865433985;437389.9950341223;472195.2020149266;532009.625379593;473457.13737612776;437231.03110804653;443207.87997338927;461712.1760889852;451537.1326838892;398611.4640805926;474695.2094099497;460628.03431206016;454342.8865433985;244597.3647265701;218251.29456621417;459430.9838903956;197060.8867534781;235419.28409106296;271.96959713165285;3889151.5735298684;1604263.721950778;284017.55043673626;1472457.018446753;0;53;54;26;61;80;25;2;169;166;1580155287270.8003;604731407014.872;1339074603885.5752;41857.3196922122;9882.606992157225;-0.0;13865.161488647915;6016902.510146224;1042244.1850700307;0.0;1533355.3324579038;1.9137670396488584;0.1351466907073929
7305;2019-08-13 18:47:45.124;634;637;230;229;176;25;138;21;-16;32;787;254;-17;22;204;118;261;583;207;198;138;-91;651;344;349;141;347;310;644;500.0;-1.0;1437.0;344.0;202.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;40469.765625;12831.9501953125;18405.798828125;3068.26049804688;528.0;328443;582.0;0.0;Calculated values ==>;1565714865.124;336.56;336.86;296.16;296.06;290.76000000000005;275.66;272.6583383277491;286.96000000000004;275.26000000000005;271.56;276.36;351.86;298.56;271.46000000000004;275.36;293.56;284.96000000000004;299.26000000000005;331.46000000000004;292.96000000000004;286.96000000000004;331.36;325.96000000000004;264.06;242.77792619122317;268.7936212382143;272.6583383277491;293.86;6509999.999999999;3440000.0;3490000.0;1410000.0;3470000.0000000005;3100000.0;6440000.000000001;0.08333333333333333;0.0;0.2395;0.05733333333333333;0.033666666666666664;0.11699999999999999;0.0;12831.9501953125;18405.798828125;3068.26049804688;40469.765625;482627.24812286993;483848.84663654526;264174.3991725631;263722.3041933404;244038.1845770457;431175.4696738307;452824.03457400465;437618.5379703155;471767.92807864514;531979.8649282418;473588.0346397669;437460.313363465;443412.26234228804;462148.60996916407;450857.72157691256;397311.97771381034;475800.525852523;461049.02147969545;452824.03457400465;244179.05427248686;221596.04284303306;459479.2969377436;196949.2552679354;216293.24254533538;271.9209660265786;3889826.9985624203;1604477.4896916635;284069.411465789;1472762.9447813884;0;53;54;26;61;80;25;2;169;166;1580364987270.8003;604815707014.872;1339260903885.5752;57640.29320722003;15051.722389069004;-0.0;27674.102667354302;6017731.656920386;1042451.9711482077;0.0;1533701.492992537;2.9256133156725306;0.18773755756177232
7306;2019-08-13 18:48:45.135;638;641;228;227;176;22;133;17;-16;29;783;253;-18;24;206;116;261;590;206;199;133;-90;654;340;346;142;344;309;648;315.0;-1.0;1230.0;380.0;206.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;40616.04296875;12926.2294921875;18600.90234375;3062.83032226562;535.0;328444;580.0;0.0;Calculated values ==>;1565714925.135;336.96000000000004;337.26;295.96000000000004;295.86;290.76000000000005;275.36;272.21867820750657;286.46000000000004;274.86;271.56;276.06;351.46000000000004;298.46000000000004;271.36;275.56;293.76000000000005;284.76000000000005;299.26000000000005;332.16;293.06;286.46000000000004;331.16;326.66;264.16;242.98782864720522;268.67533136820026;272.21867820750657;293.76000000000005;6540000.000000001;3400000.0;3460000.0;1420000.0;3440000.0;3090000.0;6480000.0;0.0525;0.0;0.20500000000000002;0.06333333333333332;0.034333333333333334;0.08683333333333333;0.0;12926.2294921875;18600.90234375;3062.83032226562;40616.04296875;482878.8331227606;483986.95223266806;262989.9679547545;262553.642610039;243911.35619170906;431420.45991060114;452639.51303437544;437845.99643053644;471339.3356437985;531636.529601254;473600.00640627457;437530.6787186241;443909.2226389365;462863.87882801896;451289.0242437651;395217.7707175101;476385.2282711712;461641.89641367143;452639.51303437544;243342.44575359824;224522.8720964353;459426.2154271448;195384.3429689943;222115.16590002424;271.27689693709283;3890502.8375142077;1604692.1805415405;284120.5132561661;1473071.3904954148;0;53;54;26;61;80;25;2;169;166;1580573525495.5154;604900622579.7559;1339446637930.3213;49704.638959616146;16722.65192234953;-0.0;20017.197476166162;6018626.362019755;1042716.8061446239;0.0;1534098.9933548984;2.499120639761419;0.18001928248825974
7307;2019-08-13 18:49:45.105;642;646;226;226;175;22;152;16;-17;26;778;252;-19;26;207;115;261;597;206;207;152;-91;652;341;347;143;345;308;645;325.0;0.0;1522.0;392.0;207.0;0;100;100;1;0;0;1;0;1;0;1;0;1;1;0;40297.8359375;12878.26171875;18502.982421875;3043.4833984375;540.0;328445;579.0;0.0;Calculated values ==>;1565714985.105;337.36;337.76;295.76000000000005;295.76000000000005;290.66;275.36;272.3289490889957;288.36;274.76000000000005;271.46000000000004;275.76000000000005;350.96000000000004;298.36;271.26000000000005;275.76000000000005;293.86;284.66;299.26000000000005;332.86;293.86;288.36;331.06;327.16;264.06;243.1966462407574;268.5567601203482;272.3289490889957;293.76000000000005;6520000.0;3410000.0;3470000.0000000005;1430000.0;3450000.0;3080000.0;6450000.0;0.05416666666666667;0.0;0.25366666666666665;0.06533333333333333;0.034499999999999996;0.08866666666666667;0.0;12878.26171875;18502.982421875;3043.4833984375;40297.8359375;483688.8157251121;485043.465839192;262325.6406201887;262325.6406201887;243685.5320155879;431359.6534126046;455129.11862607574;437915.60822266474;470909.40455562726;531188.9547695365;473612.084816069;437601.09044165985;444402.3695586691;462844.27348250285;450967.57690479467;396634.80269178766;477807.8886301152;462543.04088473186;455129.11862607574;242924.1476594651;226613.5671989835;459169.18600465864;195947.6750070047;221775.19170236008;271.5075296761273;3891176.782697586;1604907.1104496876;284171.37376088905;1473380.434935756;0;53;54;26;61;80;25;2;169;166;1580781321545.6145;604986079829.7966;1339631645380.4097;61379.19905903909;17197.13871851339;-0.0;20690.714853902788;6019551.597821027;1042999.3297343049;0.0;1534438.0563415093;2.8835973362117318;0.20845792549296638
7308;2019-08-13 18:50:45.096;641;640;226;225;180;39;169;18;-17;26;773;252;-19;25;201;123;261;560;206;217;168;-92;621;361;366;145;366;309;621;-2.0;-1.0;1760.0;347.0;125.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;27385.85546875;12205.5029296875;6178.36767578125;3037.3583984375;544.0;328446;578.0;0.0;Calculated values ==>;1565715045.096;337.26;337.16;295.76000000000005;295.66;291.16;277.06;274.4858918419099;290.06;274.96000000000004;271.46000000000004;275.76000000000005;350.46000000000004;298.36;271.26000000000005;275.66;293.26000000000005;285.46000000000004;299.26000000000005;329.16;294.86;289.96000000000004;330.96000000000004;327.56;263.96000000000004;243.61107973660833;268.67533136820026;274.4858918419099;293.76000000000005;6210000.0;3610000.0;3660000.0;1450000.0;3660000.0;3090000.0;6210000.0;0.0;0.0;0.29333333333333333;0.057833333333333334;0.020833333333333332;0.020833333333333332;0.0;12205.5029296875;6178.36767578125;3037.3583984375;27385.85546875;486943.6008337728;486802.4334245497;264131.7713802945;263657.40975787654;246137.40910458166;430081.6785162784;454306.80485811527;437688.5006598165;470641.3097209141;530590.445684791;473481.22627875896;437372.52749135875;444055.5555963059;458792.58754311653;448472.45437914884;412354.2711240807;475120.0062603689;460977.98918730504;454163.89433490037;242505.85365607988;228286.1864045524;458755.1822358053;201323.04602608702;264131.7713802945;273.72397134866856;3891740.728854099;1605116.1104668328;284222.03984142427;1473586.0820013331;0;53;54;26;61;80;25;2;169;166;1580995189460.3901;605072466869.706;1339816717615.2156;69333.86669256065;14888.158544128708;-0.0;3959.002561554288;6020640.709976482;1043266.6671045915;0.0;1534643.4398409426;4.116525143452948;0.3588047111819022
7309;2019-08-13 18:51:45.126;624;623;229;228;181;51;181;22;-16;27;766;252;-17;26;196;124;261;485;205;221;181;-93;631;365;369;143;369;311;631;0.0;0.0;1858.0;200.0;124.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;28101.771484375;12392.41796875;6282.5166015625;3064.68383789062;546.0;328447;576.0;0.0;Calculated values ==>;1565715105.126;335.56;335.46000000000004;296.06;295.96000000000004;291.26000000000005;278.26000000000005;274.9066339382667;291.26000000000005;275.36;271.56;275.86;349.76;298.36;271.46000000000004;275.76000000000005;292.76000000000005;285.56;299.26000000000005;321.66;295.26000000000005;291.26000000000005;330.76000000000005;327.76000000000005;263.86;243.1966462407574;268.91163127593666;274.9066339382667;293.66;6310000.0;3650000.0;3690000.0;1430000.0;3690000.0;3110000.0;6310000.0;0.0;0.0;0.30966666666666665;0.03333333333333333;0.020666666666666667;0.020666666666666667;0.0;12392.41796875;6282.5166015625;3064.68383789062;28101.771484375;483413.76105680177;483268.97045649425;264734.9172201956;264263.52543416776;246114.02572504382;429811.8947417682;455508.7268705376;437389.9950341223;471008.3239875013;529705.3303531356;473218.8816231254;437231.03110804653;443797.99741981184;457618.15118734963;447870.78749936516;408121.7979460012;461805.8597470994;461058.27275558974;455508.7268705376;241669.27786274583;229122.51738040973;458965.0568709534;203151.861947178;264734.9172201956;274.4547311254832;3892203.3569436;1605321.1956322258;284272.9156185454;1473689.974623946;0;53;54;26;61;80;25;2;169;166;1581215799710.285;605158910069.6648;1340002810615.127;72535.74187925708;8527.10649745918;-0.0;3942.658732773735;6021823.547837386;1043461.8918767826;0.0;1534709.3199419526;3.910165556420919;0.31359528451413415
7310;2019-08-13 18:52:48.077;611;616;226;227;179;54;191;38;-14;32;763;252;-15;27;195;123;261;473;206;222;191;-94;645;369;373;141;373;313;645;-2.0;-2.0;837.0;32.0;128.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;28753.0234375;12675.2666015625;6453.384765625;3087.11254882812;546.0;328448;576.0;0.0;Calculated values ==>;1565715168.077;334.26000000000005;334.76000000000005;295.76000000000005;295.86;291.06;278.56;275.3239800832674;292.26000000000005;276.96000000000004;271.76000000000005;276.36;349.46000000000004;298.36;271.66;275.86;292.66;285.46000000000004;299.26000000000005;320.46000000000004;295.36;292.26000000000005;330.76000000000005;327.76000000000005;263.76000000000005;242.77792619122317;269.14681796795327;275.3239800832674;293.76000000000005;6450000.0;3690000.0;3729999.9999999995;1410000.0;3729999.9999999995;3130000.0;6450000.0;0.0;0.0;0.13949999999999999;0.005333333333333333;0.021333333333333333;0.021333333333333333;0.0;12675.2666015625;6453.384765625;3087.11254882812;28753.0234375;479908.00664646586;480651.37894636416;262325.6406201887;262762.12201179645;244976.21244901928;429537.3511455088;456261.311072651;437249.5021140777;471767.92807864514;529237.9096468214;472955.69390907965;437089.72060350876;443539.3130676669;456826.4442034697;446955.7336585424;401024.2504460855;457627.05550437514;460576.3731034314;456261.311072651;241669.27786274583;229122.51738040973;459174.3415168904;204895.9436147485;262325.6406201887;275.14634395772146;3892700.449470505;1605540.3672726098;284326.7019705159;1473801.3270859807;0;53;54;26;61;80;25;2;169;166;1581449347920.1929;605248300489.6296;1340199217735.0496;32413.321410656416;1356.15145547809;-0.0;4137.294302985863;6022741.137904131;1043548.3031227757;0.0;1534779.9645424185;1.7063004140853744;0.11708908002600238
7311;2019-08-13 18:53:45.117;607;614;218;219;182;58;199;46;-12;38;764;252;-13;29;193;127;261;504;206;222;198;-96;648;376;380;141;380;315;646;-2.0;0.0;1593.0;242.0;129.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;27853.927734375;12686.3056640625;6376.7177734375;3123.84252929688;545.0;328449;576.0;0.0;Calculated values ==>;1565715225.117;333.86;334.56;294.96000000000004;295.06;291.36;278.96000000000004;276.0463484220469;293.06;277.76000000000005;271.96000000000004;276.96000000000004;349.56000000000006;298.36;271.86;276.06;292.46000000000004;285.86;299.26000000000005;323.56;295.36;292.96000000000004;330.76000000000005;327.66;263.56;242.77792619122317;269.38090353596624;276.0463484220469;293.76000000000005;6480000.0;3760000.0;3800000.0;1410000.0;3800000.0;3150000.0;6459999.999999999;0.0;0.0;0.2655;0.04033333333333333;0.021500000000000002;0.021500000000000002;0.0;12686.3056640625;6376.7177734375;3123.84252929688;27853.927734375;478959.538018177;480238.8418064283;258917.0343135083;259322.17222896067;245923.68701699446;429045.3911783415;456242.0319164589;437109.2053401759;472358.58907936385;529190.0268616463;472691.6554982276;436948.6013565401;443428.13713547424;455382.4071868611;446223.308175104;399236.35390622605;462855.6826951723;459482.28359190567;456099.1942069176;241669.27786274583;228704.35009887922;458970.87117628375;205399.86749255197;258917.0343135083;275.3737344999165;3893148.9023185857;1605741.2872847086;284375.9065370298;1473902.9700097858;0;53;54;26;61;80;25;2;169;166;1581664103520.9468;605328726889.912;1340378323335.6785;61518.829198544154;10227.363815243847;-0.0;4239.4164377083;6023485.289277681;1043640.0703051871;0.0;1534846.3267066306;3.4248013921934897;0.28397740668752663
7312;2019-08-13 18:54:45.118;604;612;215;215;182;60;200;52;-16;44;766;251;-17;23;189;134;260;524;205;221;200;-100;708;371;377;139;375;302;695;-2.0;-1.0;1696.0;53.0;176.0;0;100;0;1;0;1;1;0;1;0;1;0;1;1;0;50880.87890625;23965.283203125;19962.78125;2996.49633789062;543.0;328450;575.0;0.0;Calculated values ==>;1565715285.118;333.56;334.36;294.66;294.66;291.36;279.16;275.5313989812953;293.16;278.36;271.56;277.56;349.76;298.26000000000005;271.46000000000004;275.46000000000004;292.06;286.56;299.16;325.56;295.26000000000005;293.16;330.66;327.46000000000004;263.16;242.35481222062532;267.8393353686513;275.5313989812953;293.66;7080000.0;3710000.0;3770000.0000000005;1390000.0;3750000.0;3020000.0;6950000.0;0.0;0.0;0.2826666666666667;0.008833333333333334;0.029333333333333333;0.029333333333333333;0.0;23965.283203125;19962.78125;2996.49633789062;50880.87890625;471194.4920184587;474103.12334724807;255318.6339265165;255318.6339265165;244378.94317640585;429398.2889081932;456877.58755018783;439409.05671372375;473209.3688182048;530389.4420248142;474275.36331429495;439256.3889309822;445163.16002712236;455645.0222020142;448259.1022500781;273022.85961166176;459226.20423191116;459815.03396777547;456877.58755018783;241250.99604349316;227868.02628245065;458876.0959046701;205442.52283999795;255318.6339265165;275.3655147856722;3893805.036641855;1606046.7222820646;284426.91021090845;1474122.4694929798;0;53;55;26;61;81;25;2;169;166;1581891207305.6724;605412728289.8105;1340563426420.4548;66134.54024163983;2238.663228737937;-0.0;5912.395972961026;6024549.085084699;1043743.9555951542;0.0;1534930.926553258;1.5830856632665986;0.11158880818061963
7313;2019-08-13 18:55:45.148;629;635;215;213;185;51;195;47;-35;45;765;249;-37;0;192;133;261;553;204;220;195;-105;675;372;377;135;375;289;661;0.0;-2.0;2490.0;517.0;182.0;25;100;0;1;0;1;1;0;1;0;1;0;1;1;0;48691.37890625;22941.853515625;19557.015625;2881.39331054688;540.0;328451;574.0;0.0;Calculated values ==>;1565715345.148;336.06;336.66;294.66;294.46000000000004;291.66;278.26000000000005;275.63479819532273;292.66;277.86;269.66;277.66;349.66;298.06;269.46000000000004;273.16;292.36;286.46000000000004;299.26000000000005;328.46000000000004;295.16;292.66;330.56;327.16;262.66;241.49495122638035;266.24828229547654;275.63479819532273;293.56;6750000.0;3720000.0000000005;3770000.0000000005;1350000.0;3750000.0;2890000.0;6609999.999999999;0.0;0.0;0.415;0.08616666666666667;0.030333333333333334;0.030333333333333334;0.0;22941.853515625;19557.015625;2881.39331054688;48691.37890625;479135.6587332025;481645.805621259;256924.28651094588;256167.4690935618;246398.90381297388;429328.3091220336;456167.8710028387;439396.1385084261;473825.7953575257;531268.4304356107;475714.0817935456;439096.90894082;444475.18160577345;456072.2535448508;447918.1868762528;277321.1967900556;468922.51426933164;459676.66503376263;456167.8710028387;240832.718256323;226613.5671989835;458993.49352467206;203584.92411011126;256924.28651094588;274.65516903990937;3894635.220340971;1606437.8105342707;284475.91711582895;1474451.965799268;0;53;55;26;61;81;25;2;169;166;1582117520405.5645;605494969389.7714;1340740815070.3704;97861.65397530065;22007.705064554655;-0.0;6043.7220629207495;6025916.403353332;1043946.1096907032;0.0;1535030.6106873346;2.7746221441150904;0.2405376872720531
7314;2019-08-13 18:56:45.139;651;656;239;239;207;47;169;43;-45;47;759;248;-47;-12;194;136;261;567;204;220;170;-104;660;367;372;146;370;284;646;-2.0;-1.0;1601.0;209.0;151.0;46;100;100;1;0;0;1;0;1;0;1;0;1;1;0;35923.296875;6793.5048828125;19261.810546875;2779.9951171875;538.0;328452;572.0;0.0;Calculated values ==>;1565715405.139;338.26;338.76;297.06;297.06;293.86;277.86;275.1157276137837;290.06;277.46000000000004;268.66;277.86;349.06000000000006;297.96000000000004;268.46000000000004;271.96000000000004;292.56;286.76000000000005;299.26000000000005;329.86;295.16;290.16;330.36;326.96000000000004;262.76000000000005;243.81672145450628;265.62235894841564;275.1157276137837;293.56;6600000.0;3670000.0000000005;3720000.0000000005;1460000.0;3700000.0;2840000.0;6459999.999999999;0.0;0.0;0.26683333333333337;0.034833333333333334;0.025166666666666667;0.025166666666666667;0.0;6793.5048828125;19261.810546875;2779.9951171875;35923.296875;484120.2958388016;486375.1994460355;268314.59852632246;268314.59852632246;254652.23279573876;429675.2189834977;453276.9520106924;439006.20571697084;472589.9408494799;531025.4901633022;476234.57512346917;438708.0829489079;443784.8127957281;457176.16999723896;449305.78125042096;390292.15879497916;473081.23537559627;460457.78071063303;453421.99818746815;239996.17471937067;225777.27872811773;457363.37425968563;203083.2837295038;268314.59852632246;274.4374123270156;3895340.2368700635;1606685.568018133;284523.0882759417;1474775.407493495;0;53;55;26;61;81;25;2;169;166;1582342186700.3286;605579256744.683;1340912689285.19;62952.0996836558;8857.423153468;-0.0;4658.5362248055;6027256.316948558;1044203.28051084;0.0;1535119.7827951491;2.651889562195697;0.2119788763998843
7315;2019-08-13 18:57:45.119;647;648;238;237;209;35;152;32;-27;43;738;251;-29;13;197;136;260;542;202;218;152;-102;632;354;359;136;358;302;625;-3.0;-1.0;1260.0;184.0;197.0;1;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42646.640625;12524.234375;17474.29296875;3950.68505859375;534.0;328453;572.0;0.0;Calculated values ==>;1565715465.119;337.86;337.96000000000004;296.96000000000004;296.86;294.06;276.66;273.7412296467126;288.36;276.36;270.46000000000004;277.46000000000004;346.96000000000004;298.26000000000005;270.26000000000005;274.46000000000004;292.86;286.76000000000005;299.16;327.36;294.96000000000004;288.36;330.36;326.56;262.96000000000004;241.71165711629368;267.8393353686513;273.7412296467126;293.36;6320000.0;3540000.0;3590000.0;1360000.0;3579999.9999999995;3020000.0;6250000.0;0.0;0.0;0.21;0.03066666666666667;0.03283333333333333;0.03283333333333333;0.0;12524.234375;17474.29296875;3950.68505859375;42646.640625;486603.64114860876;487500.0323621902;398971.6977019598;269402.9553726131;256509.31356269895;430542.39183029096;453079.30423720385;437713.4967235476;473501.42000396166;527465.7924713183;474275.36331429495;437401.2382119444;443721.9807720978;459512.4303964549;451658.6501973753;407203.3711846749;471855.0080400346;462183.0053738274;453079.30423720385;239996.17471937067;224104.74344509715;459140.5626238012;199617.03319644064;398971.6977019598;273.022578506191;3895994.768099612;1606846.4955182793;284579.15858109057;1475081.4396448238;0;53;55;26;61;81;25;2;170;166;1582561413600.3984;605663828544.7098;1341088430685.2458;50000.25734069246;7958.721569105724;-0.0;1776.5330812405125;6028197.27283418;1044343.3683387262;0.0;1535173.390497524;1.7595551638457079;0.14735731176137093
7316;2019-08-13 18:58:45.090;633;632;233;232;192;29;168;27;-23;38;729;254;-25;23;199;127;260;507;201;217;168;-102;632;349;354;133;353;305;626;837.0;-2.0;1437.0;236.0;255.0;1;0;100;1;0;0;1;0;1;0;1;1;1;0;0;42589.94921875;12495.716796875;17660.697265625;3992.91674804688;530.0;328454;571.0;0.0;Calculated values ==>;1565715525.09;336.46000000000004;336.36;296.46000000000004;296.36;292.36;276.06;273.20264511476705;289.96000000000004;275.86;270.86;276.96000000000004;346.06000000000006;298.56;270.66;275.46000000000004;293.06;285.86;299.16;323.86;294.86;289.96000000000004;330.26000000000005;326.16;262.96000000000004;241.05796691057077;268.19934244402924;273.20264511476705;293.26000000000005;6320000.0;3490000.0;3540000.0;1330000.0;3529999.9999999995;3050000.0;6260000.0;0.13949999999999999;0.0;0.2395;0.03933333333333333;0.042499999999999996;0.182;0.0;12495.716796875;17660.697265625;3992.91674804688;42589.94921875;484600.97881110426;485119.8353879315;267155.175652032;266643.5813046795;250092.37222621046;430862.6128555636;456180.22461298853;437656.05685647397;473403.82665571757;526289.7225663173;474239.41903882736;437342.01223029394;444567.3504985989;460563.8850680069;451253.6677478617;407203.3711846749;466162.73630790884;462805.38187136047;456180.22461298853;239577.9089402584;222432.26289678228;459604.87277860823;198831.0986700066;214785.8968663587;272.69059712317716;3896704.729700415;1607054.8943364224;284645.3232677013;1475374.0897139632;0;53;55;26;61;81;25;2;170;166;1582775210215.242;605744489539.6509;1341270442670.1128;57198.57748565893;10257.101781604997;-0.0;43933.76764988663;6029090.164683995;1044495.0934972493;0.0;1535554.1255590715;3.2618339590639467;0.14834502135069305
7317;2019-08-13 18:59:45.110;625;627;228;228;174;30;158;24;-22;34;738;254;-24;27;201;113;260;527;202;216;158;-110;638;350;355;135;353;304;632;266.0;0.0;1389.0;436.0;242.0;1;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42679.453125;12596.9072265625;17866.6640625;3978.83984375;525.0;328455;571.0;0.0;Calculated values ==>;1565715585.11;335.66;335.86;295.96000000000004;295.96000000000004;290.56;276.16;273.3108153835814;288.96000000000004;275.56;270.96000000000004;276.56;346.96000000000004;298.56;270.76000000000005;275.86;293.26000000000005;284.46000000000004;299.16;325.86;294.76000000000005;288.96000000000004;330.26000000000005;325.66;262.16;241.49495122638035;268.0796299477929;273.3108153835814;293.36;6380000.0;3500000.0;3550000.0;1350000.0;3529999.9999999995;3040000.0;6320000.0;0.044333333333333336;0.0;0.2315;0.07266666666666667;0.04033333333333333;0.08466666666666667;0.0;12596.9072265625;17866.6640625;3978.83984375;42679.453125;482772.45037097536;483735.8159675008;264183.80933267676;264183.80933267676;243778.35816803065;430799.1582183253;454616.58392338036;438039.0146135774;472753.7123474745;527310.5211232998;474369.08190762304;437727.04723144654;445341.22453111183;460831.5935396137;449036.43900570454;404271.972369648;468574.03629823186;462522.44405874936;454616.58392338036;239577.9089402584;220341.7376933702;458489.2182040302;197418.48364999576;229224.01281379262;272.13253623708636;3897415.5449125045;1607264.0692382846;284711.77671638015;1475670.249745385;0;53;55;26;61;81;25;2;170;166;1582987981115.1743;605824916339.6254;1341453203570.0547;55703.65291806915;18971.140044259835;-0.0;19083.23768727843;6030031.330221034;1044738.7433686147;0.0;1536079.4423172846;2.7221680354511033;0.20151044789665024
7318;2019-08-13 19:00:45.101;622;626;225;225;167;29;135;21;-23;32;748;254;-24;30;202;107;260;553;202;215;136;-119;647;348;354;136;352;304;640;254.0;-1.0;1320.0;480.0;254.0;1;0;100;1;0;0;1;0;1;0;1;1;1;1;0;42614.109375;12825.7138671875;18175.591796875;3966.95361328125;519.0;328456;570.0;0.0;Calculated values ==>;1565715645.101;335.36;335.76000000000005;295.66;295.66;289.86;276.06;273.0942459734351;286.66;275.26000000000005;270.86;276.36;347.96000000000004;298.56;270.76000000000005;276.16;293.36;283.86;299.16;328.46000000000004;294.66;286.76000000000005;330.16;325.06;261.26000000000005;241.71165711629368;268.0796299477929;273.0942459734351;293.36;6470000.0;3479999.9999999995;3540000.0;1360000.0;3520000.0000000005;3040000.0;6400000.0;0.042333333333333334;0.0;0.22;0.08;0.042333333333333334;0.08466666666666667;0.0;12825.7138671875;18175.591796875;3966.95361328125;42614.109375;481310.7128300125;482693.04818800907;262235.64496034913;262235.64496034913;241305.7614559611;430925.7729439634;451514.4162902067;437883.18805776763;472427.34351167246;528356.8049577941;474369.08190762304;437727.04723144654;445769.9504256632;461119.3891967811;448525.47218008444;399214.9713602763;471650.36792563275;462540.9979189812;451658.6501973753;239159.6471344744;217833.21561994078;457420.6825514439;196357.0331331365;229296.33904674283;271.6992413093832;3898126.21798513;1607475.892636409;284777.9817298072;1475970.556825605;0;53;55;26;61;81;25;2;170;166;1583200649210.7964;605906204144.8632;1341635576210.5881;53135.754083418855;20885.091953464595;-0.0;18826.675677420215;6030938.189232773;1045070.8288159438;0.0;1536395.3108755227;2.6551942714077397;0.20238776923664767
7319;2019-08-13 19:01:45.131;624;628;220;220;165;30;145;19;-23;30;756;255;-25;30;203;105;260;570;202;215;145;-120;652;349;354;136;352;303;646;326.0;-1.0;1132.0;411.0;244.0;1;0;100;1;0;0;1;0;1;0;1;1;1;0;0;42305.28515625;12926.1826171875;18398.884765625;3952.3642578125;512.0;328457;569.0;0.0;Calculated values ==>;1565715705.131;335.56;335.96000000000004;295.16;295.16;289.66;276.16;273.20264511476705;287.66;275.06;270.86;276.16;348.76;298.66;270.66;276.16;293.46000000000004;283.66;299.16;330.16;294.66;287.66;330.06;324.36;261.16;241.71165711629368;267.9596281332873;273.20264511476705;293.36;6520000.0;3490000.0;3540000.0;1360000.0;3520000.0000000005;3030000.0;6459999.999999999;0.05433333333333333;0.0;0.18866666666666668;0.0685;0.04066666666666666;0.095;0.0;12926.1826171875;18398.884765625;3952.3642578125;42305.28515625;481035.4697687977;482308.8927322481;259730.6118296833;259730.6118296833;240513.26134274108;430862.6128555636;452948.3446998514;438109.25301780854;472231.8376443816;529269.6464291925;474616.08659367164;437798.07955487026;445965.0840659671;461252.63879300765;448042.06837804895;395902.3423281712;473548.67769401614;462540.9979189812;452948.3446998514;238741.38928724395;214906.75144652807;457319.2136101112;196849.18911015874;223766.85076553415;271.90069383885674;3898834.2334366967;1607690.5990732452;284844.009042526;1476275.4965237996;0;53;55;26;61;81;25;2;170;166;1583413155410.695;605987844944.8242;1341817767260.5012;45517.732057243265;17842.196678246746;-0.0;21772.24192376014;6031760.712673079;1045393.7175847568;0.0;1536733.804350861;2.4132190666968265;0.16852360356818086
7320;2019-08-13 19:02:45.112;626;630;218;217;163;31;161;19;-24;29;760;256;-25;32;204;106;260;581;202;215;161;-117;650;351;356;136;355;303;644;181.0;-1.0;1206.0;423.0;229.0;1;0;100;1;0;0;1;0;1;0;1;1;1;1;0;41749.4921875;12858.08984375;18277.66796875;3957.849609375;507.0;328458;570.0;0.0;Calculated values ==>;1565715765.112;335.76000000000005;336.16;294.96000000000004;294.86;289.46000000000004;276.26000000000005;273.4187578820637;289.26000000000005;275.06;270.76000000000005;276.06;349.16;298.76000000000005;270.66;276.36;293.56;283.76000000000005;299.16;331.26000000000005;294.66;289.26000000000005;330.16;323.86;261.46000000000004;241.71165711629368;267.9596281332873;273.4187578820637;293.36;6500000.0;3510000.0;3560000.0;1360000.0;3550000.0;3030000.0;6440000.000000001;0.030166666666666668;0.0;0.201;0.07050000000000001;0.03816666666666667;0.06833333333333333;0.0;12858.08984375;18277.66796875;3957.849609375;41749.4921875;481560.2907033472;482827.61094403325;259034.24251786072;258630.16295080306;239952.83085578698;430735.4089219946;454869.0781991784;437953.82195464283;472134.0588697756;529687.3334219017;474733.57239495445;437798.07955487026;446248.92018464074;460924.1135309303;447813.0162209303;397283.2204300393;475494.2941224435;462238.51792549907;454869.0781991784;239159.6471344744;212816.51262364245;457623.51827623206;197265.6540579391;231765.6705392124;272.07541404074146;3899534.4681027196;1607905.3999683983;284909.9066171851;1476581.037677633;0;53;55;26;61;81;25;2;170;166;1583626087960.5054;606069419104.7516;1341999509690.3394;48378.32174723745;18355.229427389655;-0.0;15245.399523431008;6032542.932006167;1045695.2672810497;0.0;1537042.1870105371;2.336008085819013;0.18149404824324536
7321;2019-08-13 19:03:45.112;627;630;219;218;166;30;171;18;-23;29;763;257;-24;32;205;109;260;586;202;215;171;-116;650;350;356;135;354;304;644;347.0;-1.0;1085.0;293.0;229.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;41598.07421875;12851.421875;18216.498046875;3968.82153320312;492.0;328459;578.0;0.0;Calculated values ==>;1565715825.112;335.86;336.16;295.06;294.96000000000004;289.76000000000005;276.16;273.3108153835814;290.26000000000005;274.96000000000004;270.86;276.06;349.46000000000004;298.86;270.76000000000005;276.36;293.66;284.06;299.16;331.76000000000005;294.66;290.26000000000005;330.96000000000004;322.36;261.56;241.49495122638035;268.0796299477929;273.3108153835814;293.36;6500000.0;3500000.0;3560000.0;1350000.0;3540000.0;3040000.0;6440000.000000001;0.057833333333333334;0.0;0.18083333333333332;0.04883333333333333;0.03816666666666667;0.096;0.0;12851.421875;18216.498046875;3968.82153320312;41598.07421875;481708.1694762542;482827.61094403325;259441.59567558655;259034.24251786072;240879.16393254942;430799.1582183253;456265.7794717768;437883.18805776763;472265.74392498133;529924.4241206498;474722.08675041015;437727.04723144654;446054.7494118788;461211.91220601037;448446.60767574824;397283.2204300393;476258.6867106165;462238.51792549907;456265.7794717768;242505.85365607988;206546.2383541025;457883.02709153993;197949.83404803227;222397.07955620927;272.344569540769;3900229.031156105;1608119.6458993878;284975.9622100399;1476885.1557277634;0;53;55;26;61;81;25;2;170;166;1583839687960.5054;606150719104.7516;1342181609690.3394;43387.94818342714;12693.40426029129;-0.0;22451.395191894484;6033307.6509222565;1045954.0058951138;0.0;1537356.3269664983;2.241439824999212;0.1401104504165754
7322;2019-08-13 19:04:45.123;627;629;219;218;170;30;180;18;-23;29;766;256;-25;33;205;111;260;589;201;215;180;-116;646;351;357;136;355;303;639;353.0;-1.0;1071.0;267.0;216.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;41306.96875;12789.208984375;18078.587890625;3944.07958984375;470.0;328460;589.0;0.0;Calculated values ==>;1565715885.123;335.86;336.06;295.06;294.96000000000004;290.16;276.16;273.4187578820637;291.16;274.96000000000004;270.86;276.06;349.76;298.76000000000005;270.66;276.46000000000004;293.66;284.26000000000005;299.16;332.06;294.66;291.16;332.06;320.16;261.56;241.71165711629368;267.9596281332873;273.4187578820637;293.26000000000005;6459999.999999999;3510000.0;3570000.0000000005;1360000.0;3550000.0;3030000.0;6390000.0;0.05883333333333333;0.0;0.17850000000000002;0.0445;0.036000000000000004;0.09483333333333333;0.0;12789.208984375;18078.587890625;3944.07958984375;41306.96875;482161.8850618989;483242.91150265484;259746.490123706;259333.3536369951;242279.03521076252;430735.4089219946;457347.09222704766;438109.25301780854;472134.0588697756;530313.5891873743;474733.57239495445;437798.07955487026;446390.54166232125;461057.9863477555;448555.38621566544;399826.8304258353;477316.14855879993;462086.8017432054;457347.09222704766;247107.31509690773;197350.94305643384;457724.8853737398;198381.6587880012;221676.5683987433;272.52051823129636;3900920.0331737157;1608333.35699611;285041.9151417963;1477187.670227655;0;53;55;26;61;81;25;2;170;166;1584053627175.213;606232034009.6405;1342363743075.0903;42791.37557002062;11540.773583065367;-0.0;22349.421343050864;6034025.94361541;1046155.994401304;0.0;1537729.735549471;2.202741658398592;0.1334428675318207
7323;2019-08-13 19:05:45.103;626;627;222;221;171;29;187;18;-24;29;766;256;-25;32;206;112;260;588;201;215;186;-116;645;349;354;134;352;303;639;-1.0;-1.0;910.0;297.0;220.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;41566.42578125;12748.4892578125;18124.70703125;3949.96997070312;466.0;328461;597.0;0.0;Calculated values ==>;1565715945.103;335.76000000000005;335.86;295.36;295.26000000000005;290.26000000000005;276.06;273.20264511476705;291.86;274.96000000000004;270.76000000000005;276.06;349.76;298.76000000000005;270.66;276.36;293.76000000000005;284.36;299.16;331.96000000000004;294.66;291.76000000000005;332.86;319.76000000000005;261.56;241.2770596917726;267.9596281332873;273.20264511476705;293.26000000000005;6450000.0;3490000.0;3540000.0;1340000.0;3520000.0000000005;3030000.0;6390000.0;0.0;0.0;0.15166666666666667;0.0495;0.03666666666666667;0.03666666666666667;0.0;12748.4892578125;18124.70703125;3949.96997070312;41566.42578125;482128.07980546803;482951.564966049;261007.98561238806;260583.67562621407;242596.0296981947;430862.6128555636;458787.7199564135;437953.82195464283;472397.21216106473;530313.5891873743;474733.57239495445;437798.07955487026;446248.92018464074;461651.65144838125;449074.82562963886;400424.4022631909;477165.1099111181;462540.9979189812;458651.7747534489;250454.15340279948;195679.20071851107;458040.79930034705;196595.92487125733;261007.98561238806;271.79909637594403;3901610.4145911555;1608546.100210145;285107.67696023965;1477489.2637873918;0;53;55;26;61;81;25;2;170;166;1584266856075.2808;606313007009.6663;1342545482475.1482;36605.94772431347;12941.521284239941;-0.0;7246.938935172231;6034687.367428286;1046359.9455188885;0.0;1537976.2896730895;1.6309375063733194;0.1356058710573462
7324;2019-08-13 19:06:45.114;625;626;221;220;169;29;191;17;-26;29;767;256;-27;33;207;111;260;587;201;214;191;-114;639;350;356;135;354;301;632;354.0;0.0;998.0;443.0;213.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;41310.94140625;12663.763671875;17832.203125;3923.01098632812;460.0;328462;598.0;0.0;Calculated values ==>;1565716005.114;335.66;335.76000000000005;295.26000000000005;295.16;290.06;276.06;273.3108153835814;292.26000000000005;274.86;270.56;276.06;349.86;298.76000000000005;270.46000000000004;276.46000000000004;293.86;284.26000000000005;299.16;331.86;294.56;292.26000000000005;332.96000000000004;319.16;261.76000000000005;241.49495122638035;267.7187500070086;273.3108153835814;293.26000000000005;6390000.0;3500000.0;3560000.0;1350000.0;3540000.0;3010000.0;6320000.0;0.059000000000000004;0.0;0.16633333333333333;0.07383333333333333;0.0355;0.0945;0.0;12663.763671875;17832.203125;3923.01098632812;41310.94140625;482659.7227858179;483591.20794201246;261045.2859608909;260615.37824898105;242174.5543633086;430799.1582183253;459013.50581512303;438095.2167564963;472265.74392498133;530569.4765443322;474991.1631047994;437940.2675631159;446775.9409123972;461478.7024860622;448741.9544930867;403753.81488810247;477852.1793626469;462105.5904936287;459013.50581512303;250872.52762923925;193171.6564234249;458085.2211575826;196893.1058390844;220992.60207531857;271.9222424808147;3902301.185937718;1608757.9078093865;285173.29716321797;1477788.95964031;0;53;55;26;61;81;25;2;170;166;1584479895125.836;606393721804.8766;1342726715695.6206;40119.951115929514;19284.684514349115;-0.0;22492.97540341152;6035326.867140411;1046628.5464690579;0.0;1538224.167729204;2.379431822453983;0.1668935312783087
7325;2019-08-13 19:07:45.104;624;625;221;220;169;27;193;16;-27;28;767;256;-28;31;208;111;260;586;202;212;193;-111;643;348;353;133;351;300;637;-2.0;-2.0;854.0;426.0;228.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;41586.8671875;12727.7470703125;18117.966796875;3921.78857421875;456.0;328463;597.0;0.0;Calculated values ==>;1565716065.104;335.56;335.66;295.26000000000005;295.16;290.06;275.86;273.0942459734351;292.46000000000004;274.76000000000005;270.46000000000004;275.96000000000004;349.86;298.76000000000005;270.36;276.26000000000005;293.96000000000004;284.26000000000005;299.16;331.76000000000005;294.36;292.46000000000004;332.86;318.76000000000005;262.06;241.05796691057077;267.5978703862781;273.0942459734351;293.36;6430000.0;3479999.9999999995;3529999.9999999995;1330000.0;3510000.0;3000000.0;6370000.0;0.0;0.0;0.1423333333333333;0.071;0.038;0.038;0.0;12727.7470703125;18117.966796875;3921.78857421875;41586.8671875;482060.8504200179;482885.066317478;260713.39108277755;260290.32910337552;242023.11802308352;430925.7729439634;459757.68149621814;438165.9764317512;472431.1216696904;530645.188653613;475119.6606088726;438011.42202021845;446687.032041366;462069.13822976255;449113.3325630116;401580.132653182;477103.1807367346;462295.1400144604;459757.68149621814;250454.15340279948;191500.00471740507;458701.2796122521;195294.48207968046;260713.39108277755;271.2709536666249;3902991.885873597;1608969.4684662845;285238.65959734464;1478088.494458915;0;53;55;26;61;81;25;2;170;166;1584692559675.8696;606474108404.8894;1342906985645.6492;34568.70936277806;18701.88262481258;-0.0;7563.683035710742;6035949.168910249;1046945.0484361469;0.0;1538474.5981375442;1.7497453297321406;0.15976027058399284
7326;2019-08-13 19:08:45.115;625;625;219;218;166;28;193;17;-28;28;768;256;-29;30;208;109;260;588;201;210;193;-109;637;352;357;132;355;298;631;221.0;-1.0;1294.0;379.0;227.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;41037.03515625;12661.12890625;17732.337890625;3908.76953125;452.0;328464;593.0;0.0;Calculated values ==>;1565716125.115;335.66;335.66;295.06;294.96000000000004;289.76000000000005;275.96000000000004;273.5264737036516;292.46000000000004;274.86;270.36;275.96000000000004;349.96000000000004;298.76000000000005;270.26000000000005;276.16;293.96000000000004;284.06;299.16;331.96000000000004;294.16;292.46000000000004;332.46000000000004;318.36;262.26000000000005;240.83765695389522;267.35522164206344;273.5264737036516;293.26000000000005;6370000.0;3520000.0000000005;3570000.0000000005;1320000.0;3550000.0;2980000.0;6310000.0;0.036833333333333336;0.0;0.21566666666666665;0.06316666666666666;0.03783333333333334;0.07466666666666667;0.0;12661.12890625;17732.337890625;3908.76953125;41037.03515625;482885.066317478;483558.4313945139;260254.4928334095;259831.29003978698;241256.1572669428;430671.36484660726;459126.9073351851;438461.08877795865;472562.30901117553;530900.5236247084;475376.0641828188;438307.6172986034;446930.69166243967;461458.8535005051;448071.000293563;404781.013352996;478120.9185418303;461419.5259271944;459126.9073351851;248780.69988749037;189828.38726562503;459057.8361233049;198218.1520358441;229651.7443596105;272.4595813708306;3903680.544623149;1609181.081221027;285303.926211487;1478387.301768868;0;53;55;26;61;81;25;2;170;166;1584905598725.5784;606553622979.7808;1343086418535.404;51812.3933573827;16476.373378191274;-0.0;17134.145502176238;6036669.143403063;1047238.2543136623;0.0;1538680.4511078722;2.4903015482903217;0.18190583305438912
7327;2019-08-13 19:09:45.115;623;624;221;220;165;29;192;18;-30;29;769;255;-31;25;208;108;260;587;200;209;192;-107;645;351;356;138;354;297;639;171.0;-1.0;1152.0;332.0;244.0;0;99;100;1;0;0;1;0;1;0;1;1;0;1;0;40794.88671875;12787.23828125;18130.8984375;3070.39892578125;449.0;328465;589.0;0.0;Calculated values ==>;1565716185.115;335.46000000000004;335.56;295.26000000000005;295.16;289.66;276.06;273.4187578820637;292.36;274.96000000000004;270.16;276.06;350.06000000000006;298.66;270.06;275.66;293.96000000000004;283.96000000000004;299.16;331.86;294.06;292.36;332.06;318.06;262.46000000000004;242.14157278889297;267.23344911666527;273.4187578820637;293.16;6450000.0;3510000.0;3560000.0;1380000.0;3540000.0;2970000.0;6390000.0;0.0285;0.0;0.192;0.05533333333333333;0.04066666666666666;0.06916666666666667;0.0;12787.23828125;18130.8984375;3070.39892578125;40794.88671875;481686.4487177372;482513.6143716819;260583.67562621407;260163.22190393446;240711.0281944129;430735.4089219946;459149.39086431934;438378.49729393894;471870.034071972;531080.0164013829;475387.56307059777;438225.1199557825;446422.9685661995;461611.91280062776;448110.63272363134;400424.4022631909;477013.9213066329;461439.12787311134;459149.39086431934;247107.31509690773;188574.69595719432;458322.24653718865;197939.0479639721;234771.07001116977;272.3443366728567;3904362.4773054407;1609393.1509475897;285362.0859486289;1478686.1620716024;0;53;55;26;61;81;25;2;170;166;1585119498725.5784;606634622979.7808;1343264918535.404;46164.374271353634;14407.870321051316;-0.0;15519.50052567618;6037485.616466636;1047495.623011156;0.0;1538952.564824771;2.238747379819062;0.16126312879507992
7328;2019-08-13 19:10:45.116;622;623;220;220;166;32;191;20;-32;30;773;252;-33;18;208;108;260;588;197;208;191;-105;637;356;361;141;359;294;630;-1.0;-2.0;1228.0;222.0;238.0;0;99;98;1;0;0;1;0;1;0;1;1;0;1;0;40129.41796875;12549.529296875;17653.486328125;3026.82080078125;447.0;328466;586.0;0.0;Calculated values ==>;1565716245.116;335.36;335.46000000000004;295.16;295.16;289.76000000000005;276.36;273.955091788801;292.26000000000005;275.16;269.96000000000004;276.16;350.46000000000004;298.36;269.86;274.96000000000004;293.96000000000004;283.96000000000004;299.16;331.96000000000004;293.96000000000004;292.26000000000005;331.76000000000005;317.86;262.66;242.77792619122317;266.86631818009863;273.955091788801;292.86;6370000.0;3560000.0;3610000.0;1410000.0;3590000.0;2940000.0;6300000.0;0.0;0.0;0.20466666666666666;0.037000000000000005;0.03966666666666666;0.03966666666666666;0.0;12549.529296875;17653.486328125;3026.82080078125;40129.41796875;482447.45599056926;483381.1671350436;260748.4424808321;260748.4424808321;241285.77407014865;430412.23801567365;458215.5228443124;438743.29367333796;471570.8910797328;531721.2297303072;475422.6808776599;438591.3684654617;446022.85309821967;460843.3091966263;447161.5467633912;404781.013352996;478239.79497213406;460533.5242618854;458215.5228443124;245852.32104278926;187738.9118479558;458053.56808917894;199902.7100506609;260748.4424808321;273.14387299733187;3905036.857749842;1609604.2941961477;285412.8969597916;1478984.3702476758;0;53;55;26;61;81;25;2;170;166;1585334602310.3186;606718324374.6797;1343442221490.19;48882.70611477457;9551.581747425169;-0.0;7832.8608544180515;6038277.68866988;1047695.2884391871;0.0;1539147.1710794203;1.9942062870103283;0.1489287868800327
7329;2019-08-13 19:11:45.116;618;619;222;221;165;33;188;22;-32;32;769;248;-33;17;207;108;260;586;197;206;188;-103;640;356;361;142;359;296;634;-1.0;-1.0;1401.0;285.0;250.0;0;99;93;1;0;0;1;0;1;0;1;1;0;1;0;40117.546875;12162.00390625;17818.490234375;3040.57202148438;443.0;328467;581.0;0.0;Calculated values ==>;1565716305.116;334.96000000000004;335.06;295.36;295.26000000000005;289.66;276.46000000000004;273.955091788801;291.96000000000004;275.36;269.96000000000004;276.36;350.06000000000006;297.96000000000004;269.86;274.86;293.86;283.96000000000004;299.16;331.76000000000005;293.76000000000005;291.96000000000004;331.26000000000005;317.46000000000004;262.86;242.98782864720522;267.1113755279542;273.955091788801;292.86;6400000.0;3560000.0;3610000.0;1420000.0;3590000.0;2960000.0;6340000.0;0.0;0.0;0.23349999999999999;0.0475;0.041666666666666664;0.041666666666666664;0.0;12162.00390625;17818.490234375;3040.57202148438;40117.546875;481520.1741529093;482349.1681313026;261342.42918333175;260911.19116206787;240854.81192379125;430412.23801567365;457802.21972132334;438296.42880847026;471635.3862721799;531155.4491212834;474700.28153952706;438143.1473471288;445491.4411908183;460708.6424910782;447161.5467633912;403226.0780434977;477463.06000277196;460262.8667298895;457802.21972132334;243760.74795305103;186067.36719380575;458100.16939059226;199684.27731063732;261342.42918333175;273.057641722164;3905705.5824568733;1609810.223639507;285463.4585666438;1479279.9700523634;0;53;55;26;61;81;25;2;170;166;1585551202310.3186;606803224374.6797;1343619221490.19;55715.93737474399;12274.75487379786;-0.0;8185.824605749649;6039149.344032292;1047877.1745776973;0.0;1539280.6601249217;2.3069066419697135;0.17827361762076374
7330;2019-08-13 19:12:45.117;614;616;220;219;166;36;186;24;-29;33;764;246;-31;18;207;109;260;584;196;206;186;-102;634;360;365;142;363;299;627;-2.0;0.0;1415.0;311.0;248.0;0;99;92;1;0;0;1;0;1;0;1;1;0;1;0;39657.8046875;11944.560546875;17516.44921875;3033.08984375;442.0;328468;577.0;0.0;Calculated values ==>;1565716365.117;334.56;334.76000000000005;295.16;295.06;289.76000000000005;276.76000000000005;274.38016830617;291.76000000000005;275.56;270.26000000000005;276.46000000000004;349.56000000000006;297.76000000000005;270.06;274.96000000000004;293.86;284.06;299.16;331.56;293.76000000000005;291.76000000000005;330.86;317.36;262.96000000000004;242.98782864720522;267.47669482898436;274.38016830617;292.76000000000005;6340000.0;3600000.0;3650000.0;1420000.0;3629999.9999999995;2990000.0;6270000.0;0.0;0.0;0.23583333333333334;0.05183333333333333;0.04133333333333333;0.04133333333333333;0.0;11944.560546875;17516.44921875;3033.08984375;39657.8046875;481618.1657345952;482705.1803481166;260951.4703298827;260518.59018629882;241375.17181692205;430148.3826014536;456874.1274678485;438082.61597026663;471734.03124744946;530408.5386915257;474077.74980500946;437773.3837767312;445042.1710269553;460086.50895382016;446543.79474602366;406257.55309463525;477999.94855533936;459636.7508791465;456874.1274678485;242087.5637286956;185649.48583044452;458202.38119344227;200581.25430340908;260951.4703298827;273.42841707489606;3906370.388134976;1610011.115025306;285514.0732592249;1479574.4327895842;0;53;55;26;61;81;25;2;170;166;1585769005940.921;606888425794.9153;1343797724465.6836;56010.737793100576;13353.361743800053;-0.0;8098.136495035919;6040080.41517886;1048090.7457762286;0.0;1539416.362062798;2.383886212055176;0.18651085417586216
