;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7331;2019-08-13 19:13:45.117;609;610;222;221;163;27;174;24;-26;33;762;245;-28;21;207;105;259;580;195;204;175;-101;645;348;354;138;352;301;639;629.0;75.0;813.0;289.0;200.0;0;99;94;1;0;0;1;0;1;0;1;1;0;1;0;40920.16796875;12326.494140625;18152.029296875;3068.70751953125;442.0;328469;574.0;0.0;Calculated values ==>;1565716425.117;334.06;334.16;295.36;295.26000000000005;289.46000000000004;275.86;273.0942459734351;290.56;275.56;270.56;276.46000000000004;349.36;297.66;270.36;275.26000000000005;293.86;283.66;299.06;331.16;293.56;290.66;330.56;317.36;263.06;242.14157278889297;267.7187500070086;273.0942459734351;292.66;6450000.0;3479999.9999999995;3540000.0;1380000.0;3520000.0000000005;3010000.0;6390000.0;0.10483333333333333;0.0125;0.1355;0.04816666666666667;0.03333333333333333;0.13816666666666666;0.0;12326.494140625;18152.029296875;3068.70751953125;40920.16796875;479609.6942120737;480454.62533153075;261007.98561238806;260583.67562621407;240091.405810227;430925.7729439634;457009.37578815996;438095.2167564963;472262.261994151;530048.2812349753;473699.6024529154;437785.01000687695;445074.8090602398;461784.41255085584;448230.2517486125;399808.3489631542;475951.33683122566;461078.3308605104;457147.0408154334;240832.718256323;185649.48583044452;458930.57338890136;197638.14617528697;212926.40659437046;272.21220004235136;3907041.8712404445;1610213.3738143684;285564.9215705856;1479871.6701105477;0;53;55;26;61;81;25;2;170;166;1585984705940.921;606972425794.9153;1343977724465.6836;32581.933063753866;12585.585244122427;0.0;33743.15096154353;6040818.687436;1048306.9036677947;0.0;1539765.0394582697;2.3522260114550746;0.1095555898624063
7332;2019-08-13 19:14:45.128;613;614;216;215;169;24;154;21;-27;31;766;244;-28;20;208;108;259;576;197;200;155;-100;641;345;350;137;349;301;635;523.0;-1.0;816.0;235.0;196.0;0;99;90;1;0;0;1;0;1;0;1;1;0;0;0;39844.8125;11972.4716796875;18073.107421875;2987.42041015625;443.0;328470;570.0;0.0;Calculated values ==>;1565716485.128;334.46000000000004;334.56;294.76000000000005;294.66;290.06;275.56;272.7676641592781;288.56;275.26000000000005;270.46000000000004;276.26000000000005;349.76;297.56;270.36;275.16;293.96000000000004;283.96000000000004;299.06;330.76000000000005;293.16;288.66;330.16;317.46000000000004;263.16;241.92719264551067;267.7187500070086;272.7676641592781;292.86;6409999.999999999;3450000.0;3500000.0;1370000.0;3490000.0;3010000.0;6350000.0;0.08716666666666667;0.0;0.136;0.03916666666666667;0.03266666666666666;0.11983333333333333;0.0;11972.4716796875;18073.107421875;2987.42041015625;39844.8125;480667.73003325734;481503.871142901;258753.98514095938;258346.54696967924;242083.41029514014;431113.4868728058;454901.96289435565;437940.2675631159;472198.00020708365;530465.2551293176;473581.8329554858;437785.01000687695;444931.73517570685;462372.34750612703;449229.569699516;402128.0525578172;475829.9878446815;461160.9377506379;455041.32678076427;239159.6471344744;186067.36719380575;459187.24286811694;197125.82112479393;213925.71006383208;271.9955599617918;3907715.036134373;1610415.9023193475;285615.39855568163;1480173.6015934169;0;53;55;26;61;81;25;2;170;166;1586195944660.6323;607054940919.8025;1344158357575.4368;32750.764715611793;10264.072351613486;-0.0;28893.688069912372;6041363.226397261;1048497.3523900313;0.0;1540287.1088113224;2.1768693791076243;0.10475360242431889
7333;2019-08-13 19:15:45.108;617;614;215;215;163;28;143;19;-26;29;770;244;-27;20;206;110;259;552;197;190;144;-99;610;357;362;143;362;302;610;-2.0;-1.0;1836.0;403.0;128.0;98;100;90;1;0;0;1;0;0;0;1;1;0;1;0;27202.322265625;11301.1259765625;6056.80126953125;2977.1279296875;444.0;328471;568.0;0.0;Calculated values ==>;1565716545.108;334.86;334.56;294.66;294.66;289.46000000000004;275.96000000000004;274.0616903277293;287.46000000000004;275.06;270.56;276.06;350.16;297.56;270.46000000000004;275.16;293.76000000000005;284.16;299.06;328.36;292.16;287.56;329.96000000000004;317.56;263.26000000000005;243.1966462407574;267.8393353686513;274.0616903277293;292.86;6100000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3020000.0;6100000.0;0.0;0.0;0.306;0.06716666666666667;0.021333333333333333;0.021333333333333333;0.0;11301.1259765625;6056.80126953125;2977.1279296875;27202.322265625;484752.9132812227;484326.8004256072;259935.3895066961;259935.3895066961;240937.04606133886;430346.717906069;451249.3221069942;437869.15320432716;471206.1028288316;530806.5203589969;473450.9307491817;437713.4967235476;444733.05781294516;460106.86065135186;447272.4039131443;415784.1114956118;475272.12191543344;457916.85825212236;451395.3355053036;238323.1353838712;186485.25045852014;458351.8364987236;199920.8298042972;259935.3895066961;273.1552984354885;3908273.576015556;1610609.7843176622;285665.0865570063;1480374.617138385;0;53;55;26;61;81;25;2;170;166;1586409473460.7002;607138912919.8292;1344339197275.4944;72812.18696040916;17357.949282975642;-0.0;4084.4788479702925;6042242.624431086;1048727.4591758882;0.0;1540561.8352630395;4.635080371142093;0.395909989525957
7334;2019-08-13 19:16:45.099;610;600;217;217;172;45;151;22;-25;30;768;245;-26;21;196;116;259;460;197;180;152;-97;608;365;369;146;369;302;608;-2.0;-1.0;1529.0;341.0;101.0;98;100;90;1;0;0;1;0;0;0;1;1;0;1;0;27092.560546875;11245.4375;5921.4521484375;2966.5693359375;445.0;328472;565.0;0.0;Calculated values ==>;1565716605.099;334.16;333.16;294.86;294.86;290.36;277.66;274.9066339382667;288.26000000000005;275.36;270.66;276.16;349.96000000000004;297.66;270.56;275.26000000000005;292.76000000000005;284.76000000000005;299.06;319.16;291.16;288.36;329.66;317.66;263.46000000000004;243.81672145450628;267.8393353686513;274.9066339382667;292.86;6080000.0;3650000.0;3690000.0;1460000.0;3690000.0;3020000.0;6080000.0;0.0;0.0;0.2548333333333333;0.05683333333333333;0.016833333333333332;0.016833333333333332;0.0;11245.4375;5921.4521484375;2966.5693359375;27092.560546875;483981.2660110406;482552.46471691993;260967.54514650258;260967.54514650258;243923.19857115368;429811.8947417682;451171.6687043738;438024.4983934438;470904.38115382055;530597.9988283011;473568.887320711;437869.15320432716;444876.6353584544;457618.15118734963;446649.84151147096;416502.64468165295;460977.10282915883;455366.78467102646;451319.03338085645;237068.3971897606;186903.13564328075;458084.61301572254;201984.525053244;260967.54514650258;274.0005380656744;3908725.965503249;1610797.644163232;285714.6099378796;1480474.4209439466;0;53;55;26;61;81;25;2;170;166;1586628740565.4702;607225599914.7383;1344520370095.3042;60150.853206194246;14555.02166586753;-0.0;3204.2500519449563;6043350.483560845;1048993.3607089692;0.0;1540622.565559564;3.869684041101459;0.3322947020842341
7335;2019-08-13 19:17:45.159;596;593;219;219;179;48;166;26;-24;32;760;246;-25;24;193;120;259;425;196;179;166;-94;628;363;367;144;367;304;628;-2.0;79.0;1593.0;124.0;112.0;98;100;91;1;0;0;1;0;0;0;1;1;0;1;0;28342.0625;11718.2490234375;6245.14892578125;2984.43505859375;447.0;328473;563.0;0.0;Calculated values ==>;1565716665.159;332.76000000000005;332.46000000000004;295.06;295.06;291.06;277.96000000000004;274.69669130483857;289.76000000000005;275.76000000000005;270.76000000000005;276.36;349.16;297.76000000000005;270.66;275.56;292.46000000000004;285.16;299.06;315.66;291.06;289.76000000000005;329.46000000000004;317.86;263.76000000000005;243.40439225979637;268.0796299477929;274.69669130483857;292.76000000000005;6280000.0;3629999.9999999995;3670000.0000000005;1440000.0;3670000.0000000005;3040000.0;6280000.0;0.0;0.013166666666666667;0.2655;0.020666666666666667;0.018666666666666668;0.018666666666666668;0.0;11718.2490234375;6245.14892578125;2984.43505859375;28342.0625;479663.4483923621;479219.6191887317;260451.89989808496;260451.89989808496;245553.284006691;429947.3805835815;453705.8912638782;437727.04723144654;471369.63528795214;529611.0691093424;473425.1019291148;437570.5891863215;444910.62925437774;457524.2444007144;447643.17401348066;408571.24003222183;451615.59508373967;455559.5734399648;453705.8912638782;236231.924509345;187738.9118479558;458706.70582492737;202887.44060868295;260451.89989808496;274.3429115180965;3909188.382650058;1610989.199581466;285764.25123282336;1480575.9106744772;0;53;55;26;61;81;25;2;170;166;1586849761365.2598;607312686914.6553;1344702351895.1309;62349.91555834374;5286.931481135718;0.0;3607.407838828141;6044372.344139316;1049158.8756679795;0.0;1540679.386139082;3.401032214250373;0.25182080177404004
7336;2019-08-13 19:18:45.100;593;594;215;217;172;50;180;35;-24;35;754;247;-25;23;193;121;259;461;195;181;181;-91;629;370;375;146;375;303;629;-1.0;-1.0;1278.0;105.0;114.0;98;100;92;1;0;0;1;0;0;0;1;1;0;1;0;28422.0859375;11799.72265625;6171.3173828125;2979.67797851562;449.0;328474;560.0;0.0;Calculated values ==>;1565716725.1;332.46000000000004;332.56;294.66;294.86;290.36;278.16;275.4277932560699;291.16;276.66;270.76000000000005;276.66;348.56000000000006;297.86;270.66;275.46000000000004;292.46000000000004;285.26000000000005;299.06;319.26000000000005;291.26000000000005;291.26000000000005;329.16;318.06;264.06;243.81672145450628;267.9596281332873;275.4277932560699;292.66;6290000.0;3700000.0;3750000.0;1460000.0;3750000.0;3030000.0;6290000.0;0.0;0.0;0.213;0.0175;0.019;0.019;0.0;11799.72265625;6171.3173828125;2979.67797851562;28422.0859375;479102.0114832878;479250.2893494794;258705.23533127183;259537.8211366582;243228.46459135722;429467.9694778635;454353.91797136224;437953.82195464283;471400.74093632615;529060.7471719419;473674.0693322382;437798.07955487026;444965.2754471953;456214.3250769302;446453.9885304801;408121.41532800265;457972.05474511976;454498.0877881651;454498.0877881651;234977.24436692704;188574.69595719432;458701.3680391823;204654.24298591627;258705.23533127183;275.058364766539;3909660.9520695894;1611184.9899620344;285813.9033021937;1480679.279480979;0;53;55;26;61;81;25;2;170;166;1587072142475.2031;607399601364.6332;1344884272830.0845;49692.81032033876;4445.824688432156;-0.0;3720.0641966809717;6045305.115393508;1049239.9022148421;0.0;1540740.3883614666;2.7616571020099236;0.20063537085120847
7337;2019-08-13 19:19:45.110;594;596;207;207;176;58;189;46;-23;40;745;247;-24;28;188;127;259;489;195;184;189;-89;632;376;381;139;381;305;631;-1.0;75.0;1198.0;138.0;117.0;98;0;92;1;0;0;1;0;0;0;1;1;1;1;0;27666.24609375;11887.935546875;6189.7080078125;3965.90869140625;450.0;328475;559.0;0.0;Calculated values ==>;1565716785.11;332.56;332.76000000000005;293.86;293.86;290.76000000000005;278.96000000000004;276.0463484220469;292.06;277.76000000000005;270.86;277.16;347.66;297.86;270.76000000000005;275.96000000000004;291.96000000000004;285.86;299.06;322.06;291.56;292.06;329.06;318.16;264.26000000000005;242.35481222062532;268.19934244402924;276.0463484220469;292.66;6320000.0;3760000.0;3810000.0;1390000.0;3810000.0;3050000.0;6310000.0;0.0;0.0125;0.1996666666666667;0.023;0.0195;0.0195;0.0;11887.935546875;6189.7080078125;3965.90869140625;27666.24609375;478897.29421504773;479312.0255559986;255403.79008890144;255403.79008890144;244462.01227318234;429045.3911783415;454636.6512373088;437656.05685647397;472817.310826017;527965.7723972703;473412.34596209106;437499.1961693786;445287.5332964052;454491.66593491595;446223.308175104;406732.0288831538;462481.0336457494;453909.8584926748;454636.6512373088;234559.02529450474;188992.59102226305;459990.31174732913;205840.49667314903;255403.79008890144;275.54237221307886;3910128.4327369034;1611382.420013221;285871.79283774865;1480782.3051939753;0;53;55;26;61;81;25;2;170;167;1587298980275.167;607485115614.6196;1345066703230.0554;46285.84018327055;5845.445746706142;0.0;3885.040792393944;6046105.070784592;1049325.6770952193;0.0;1540803.7747990112;2.5411660560423996;0.18998112302489784
7338;2019-08-13 19:20:45.131;592;597;207;208;173;56;190;50;-22;44;732;251;-24;31;186;130;259;513;196;187;190;-93;677;368;374;137;372;305;670;-2.0;86.0;577.0;87.0;197.0;0;0;95;1;0;0;1;0;1;0;1;1;1;1;0;40630.171875;13002.9697265625;18943.9921875;3987.11889648438;451.0;328476;557.0;0.0;Calculated values ==>;1565716845.131;332.36;332.86;293.86;293.96000000000004;290.46000000000004;278.76000000000005;275.2199585193972;292.16;278.16;270.96000000000004;277.56;346.36;298.26000000000005;270.76000000000005;276.26000000000005;291.76000000000005;286.16;299.06;324.46000000000004;291.86;292.16;328.86;318.26000000000005;263.86;241.92719264551067;268.19934244402924;275.2199585193972;292.76000000000005;6770000.0;3679999.9999999995;3740000.0;1370000.0;3720000.0000000005;3050000.0;6700000.0;0.0;0.014333333333333333;0.09616666666666666;0.0145;0.03283333333333333;0.03283333333333333;0.0;13002.9697265625;18943.9921875;3987.11889648438;40630.171875;473140.77814127225;474792.7362609998;253554.08357470468;253911.9858609233;242308.48075634203;429606.4342157736;455953.81646103447;437812.597326149;473469.3076824459;526604.181823349;473885.32444000465;437499.1961693786;445717.11843896436;455717.9693471858;448215.13719335484;275833.17526955454;460938.9149230073;455526.6433409924;455953.81646103447;233722.59852315116;189410.48811896544;459893.7742938652;203321.99642336287;253554.08357470468;274.53463100779794;3910697.7687525884;1611589.9168228144;285938.09126414044;1480991.8260027412;0;53;55;26;61;82;25;2;170;167;1587525559550.7214;607567944594.8223;1345249767280.5034;22550.179453484598;3720.2907791222838;0.0;6645.457896434495;6046678.905054693;1049405.4194665279;0.0;1540891.5596689207;0.9160086298737421;0.05825509211839094
7339;2019-08-13 19:21:45.101;604;607;206;205;169;44;167;42;-22;44;734;253;-23;31;190;123;259;538;196;189;169;-97;658;363;369;133;367;305;651;-1.0;85.0;1350.0;238.0;173.0;0;0;97;1;0;0;1;0;1;0;1;1;1;1;0;39133.26953125;12788.52734375;18281.7421875;3991.44482421875;451.0;328477;556.0;0.0;Calculated values ==>;1565716905.101;333.56;333.86;293.76000000000005;293.66;290.06;277.56;274.69669130483857;289.86;277.36;270.96000000000004;277.56;346.56000000000006;298.46000000000004;270.86;276.26000000000005;292.16;285.46000000000004;299.06;326.96000000000004;292.06;290.06;328.76000000000005;318.26000000000005;263.46000000000004;241.05796691057077;268.19934244402924;274.69669130483857;292.76000000000005;6580000.0;3629999.9999999995;3690000.0;1330000.0;3670000.0000000005;3050000.0;6509999.999999999;0.0;0.014166666666666666;0.225;0.03966666666666666;0.028833333333333332;0.028833333333333332;0.0;12788.52734375;18281.7421875;3991.44482421875;39133.26953125;477323.0822984047;478607.1266039063;254044.95347533814;253678.53168150954;241611.21403116497;429947.3805835815;453505.6388054544;437812.597326149;473986.6944556456;526813.769389227;474121.4478574191;437656.05685647397;445717.11843896436;457105.86544280197;448096.9507720548;278663.06380551675;467809.8365760539;456638.265642022;453793.9413233674;233304.39079467155;189410.48811896544;460105.82121038553;201721.56177597016;254044.95347533814;273.88881758370985;3911362.131750285;1611804.7385005984;286004.5460511625;1481301.8853487875;0;53;55;26;61;82;25;2;170;167;1587748348100.8276;607648904094.8608;1345432675780.5906;53120.48299879024;10249.242290898475;0.0;5759.429149618177;6047309.178614336;1049521.774035779;0.0;1540994.8820406578;1.9716421661088706;0.15369120171947986
7340;2019-08-13 19:22:45.112;615;617;213;212;172;34;108;34;-21;41;743;252;-22;31;194;120;259;553;197;189;109;-99;649;353;359;137;357;306;642;-2.0;80.0;896.0;325.0;178.0;0;0;98;1;0;0;1;0;1;0;1;1;1;1;0;39463.78125;12723.0908203125;18196.62109375;3979.21923828125;450.0;328478;554.0;0.0;Calculated values ==>;1565716965.112;334.66;334.86;294.46000000000004;294.36;290.36;276.56;273.6339639331285;283.96000000000004;276.56;271.06;277.26000000000005;347.46000000000004;298.36;270.96000000000004;276.26000000000005;292.56;285.16;299.06;328.46000000000004;292.06;284.06;328.56;318.16;263.26000000000005;241.92719264551067;268.3187672390254;273.6339639331285;292.86;6490000.000000001;3529999.9999999995;3590000.0;1370000.0;3570000.0000000005;3060000.0;6420000.0;0.0;0.013333333333333334;0.14933333333333335;0.05416666666666667;0.029666666666666668;0.029666666666666668;0.0;12723.0908203125;18196.62109375;3979.21923828125;39463.78125;480040.63952595385;481144.0020544423;257152.94312151065;256761.94260381974;242821.8535640831;430607.02586249536;446584.51148213923;437742.05038880615;473176.1828425327;527678.986846941;473873.17896238586;437585.1090581189;445521.0975432056;459262.8302995626;449511.33614923514;397255.3373024769;471393.7778187187;458261.73571072373;446736.9255336155;232467.98657752166;188992.59102226305;459288.27029601636;197487.23869925045;257152.94312151065;272.1720306654661;3912017.2272513947;1612017.374294425;286070.980428996;1481605.927439882;0;53;55;26;61;82;25;2;170;167;1587966788140.529;607729918944.7501;1345616009385.34;35878.05187897365;14180.889211491487;0.0;5624.324811559111;6048050.969040621;1049725.3957884994;0.0;1541089.7640487177;1.5955579172024201;0.13827763554080535
7341;2019-08-13 19:23:45.152;620;620;220;220;179;30;131;27;-23;37;752;252;-24;31;196;121;259;552;196;184;131;-99;639;348;353;134;352;304;633;258.0;77.0;763.0;291.0;176.0;0;0;98;1;0;0;1;0;1;0;1;1;1;0;0;39983.12890625;12548.623046875;17909.150390625;3975.84692382812;448.0;328479;552.0;0.0;Calculated values ==>;1565717025.152;335.16;335.16;295.16;295.16;291.06;276.16;273.0942459734351;286.26000000000005;275.86;270.86;276.86;348.36;298.36;270.76000000000005;276.26000000000005;292.76000000000005;285.26000000000005;299.06;328.36;291.56;286.26000000000005;328.36;317.96000000000004;263.26000000000005;241.2770596917726;268.0796299477929;273.0942459734351;292.76000000000005;6390000.0;3479999.9999999995;3529999.9999999995;1340000.0;3520000.0000000005;3040000.0;6330000.0;0.043000000000000003;0.012833333333333334;0.12716666666666668;0.0485;0.029333333333333333;0.07233333333333333;0.0;12548.623046875;17909.150390625;3975.84692382812;39983.12890625;481927.9180713788;482608.0640421618;260549.5115906227;260549.5115906227;245380.04184675458;430925.7729439634;451114.9348329381;437883.18805776763;473176.5657117748;528775.0450999481;474133.4486625858;437727.04723144654;445912.450752771;460317.26658201264;450568.49599703064;403216.9997334504;472387.76193966746;458539.4322372223;451114.9348329381;231631.59724164338;188156.80290529504;459751.7317352714;196886.33333518193;222703.6590793238;271.9116321052285;3912679.726207332;1612228.1123082612;286137.3168417834;1481907.0094563465;0;53;55;26;61;82;25;2;170;167;1588180530540.3933;607811273144.6985;1345799131385.2236;30646.76669222215;12748.971822404339;0.0;16521.748946178097;6048605.712110687;1049949.9609073116;0.0;1541274.4376969913;1.7400867765881805;0.11498947281641514
7342;2019-08-13 19:24:45.113;621;621;224;224;179;23;146;19;-24;32;758;252;-25;31;198;119;259;553;195;182;146;-98;632;342;347;131;345;302;626;0.0;-1.0;563.0;411.0;181.0;0;0;95;1;0;0;1;0;1;0;1;1;1;1;0;40870.31640625;12156.939453125;17752.052734375;3955.36279296875;446.0;328480;551.0;0.0;Calculated values ==>;1565717085.113;335.26000000000005;335.26000000000005;295.56;295.56;291.06;275.46000000000004;272.43898195401505;287.76000000000005;275.06;270.76000000000005;276.36;348.96000000000004;298.36;270.66;276.26000000000005;292.96000000000004;285.06;299.06;328.46000000000004;291.36;287.76000000000005;328.26000000000005;317.76000000000005;263.36;240.61611355647437;267.8393353686513;272.43898195401505;292.66;6320000.0;3420000.0000000005;3470000.0000000005;1310000.0;3450000.0;3020000.0;6260000.0;0.0;0.0;0.09383333333333334;0.0685;0.030166666666666668;0.030166666666666668;0.0;12156.939453125;17752.052734375;3955.36279296875;40870.31640625;482866.35949741275;483540.68362004927;262803.9133603792;262803.9133603792;245623.43819827167;431298.55289687274;454294.13401412894;438179.53515710204;473081.36623795505;529554.8567808631;474392.901173924;438024.4983934438;446301.07743510534;461662.8410481829;451358.82415102003;406732.0288831538;473428.2702698484;459223.00561131124;454294.13401412894;231213.40812182956;187321.02276691253;460311.85731367144;192881.54792009937;262803.9133603792;270.2679565944745;3913353.066961722;1612433.8581738465;286203.36729533295;1482203.9929840346;0;53;55;26;61;82;25;2;170;167;1588390394040.2732;607890721469.653;1345980813215.1196;23017.12780240542;18318.976193459686;-0.0;5776.621656388116;6049052.620551791;1050208.6921892439;0.0;1541460.1366690656;1.3912187513810752;0.1342548187058014
7343;2019-08-13 19:25:45.113;622;621;220;219;176;19;154;15;-26;28;764;250;-28;29;200;117;259;549;195;182;154;-98;630;336;341;127;339;301;625;594.0;-1.0;233.0;218.0;197.0;0;0;89;1;0;0;1;0;1;0;1;1;1;0;0;40137.828125;11648.5830078125;17832.392578125;3959.86328125;446.0;328481;551.0;0.0;Calculated values ==>;1565717145.113;335.36;335.26000000000005;295.16;295.06;290.76000000000005;275.06;271.77519066394296;288.56;274.66;270.56;275.96000000000004;349.56000000000006;298.16;270.36;276.06;293.16;284.86;299.06;328.06;291.36;288.56;328.26000000000005;317.76000000000005;263.36;239.71726792356844;267.7187500070086;271.77519066394296;292.66;6300000.0;3360000.0;3410000.0;1270000.0;3390000.0;3010000.0;6250000.0;0.099;0.0;0.03883333333333334;0.036333333333333336;0.03283333333333333;0.13183333333333333;0.0;11648.5830078125;17832.392578125;3959.86328125;40137.828125;483236.43436153873;483652.6815998813;261089.19525715685;260653.3442251872;244663.94214148205;431660.74602318485;456403.1100850398;438095.2167564963;473215.0499880337;530256.7858949634;474287.555014974;437785.01000687695;446212.05846747686;462833.8357648941;452139.59844667884;407665.11634261423;472938.60716140346;460165.7600647848;456403.1100850398;231213.40812182956;187321.02276691253;460920.1900881603;194099.43921386957;210783.360756888;270.74230444907414;3914028.1348328157;1612632.2375276876;286269.3275126181;1482500.5300283055;0;53;55;26;61;82;25;2;170;167;1588596794040.2732;607968121469.653;1346161713215.1196;9475.169361238672;9694.487281765896;-0.0;32380.870286428013;6049323.389694821;1050442.1377182042;0.0;1541778.115768589;1.5415440723293128;0.0471453049217879
7344;2019-08-13 19:26:45.094;621;615;217;216;167;31;161;14;-28;25;773;249;-29;21;196;116;259;520;193;179;162;-98;599;356;361;135;361;299;599;-1.0;-1.0;1407.0;526.0;132.0;100;99;80;1;0;0;1;0;0;0;1;1;0;1;0;26391.6953125;10380.798828125;5903.51904296875;3089.88598632812;444.0;328482;551.0;0.0;Calculated values ==>;1565717205.094;335.26000000000005;334.66;294.86;294.76000000000005;289.86;276.26000000000005;273.955091788801;289.26000000000005;274.56;270.36;275.66;350.46000000000004;298.06;270.26000000000005;275.26000000000005;292.76000000000005;284.76000000000005;299.06;325.16;291.06;289.36;328.26000000000005;317.56;263.36;241.49495122638035;267.47669482898436;273.955091788801;292.46000000000004;5990000.0;3560000.0;3610000.0;1350000.0;3610000.0;2990000.0;5990000.0;0.0;0.0;0.23450000000000001;0.08766666666666666;0.022000000000000002;0.022000000000000002;0.0;10380.798828125;5903.51904296875;3089.88598632812;26391.6953125;486526.523638137;485687.03969340684;261652.2994145162;261186.45836499598;242579.1582650075;430412.23801567365;454019.4663252484;438236.7768127522;471875.0639052514;531345.2757308856;474429.4167902595;438082.61597026663;445469.0283512164;458901.46526618546;448362.19629508036;419579.79998964944;471813.3711698714;456554.21884749416;454161.71719194663;231213.40812182956;186485.25045852014;459698.1658068488;198658.7314453102;261652.2994145162;272.65125892405706;3914582.3719658176;1612815.757577129;286328.0568198574;1482698.266655991;0;53;55;26;61;82;25;2;170;167;1588807327350.9226;608046696579.8953;1346341656215.6746;56181.05163866515;22884.457079028212;-0.0;4235.20719110347;6049870.351612035;1050713.5429498337;0.0;1542083.1531227494;4.2995684633970646;0.3943929267611394
7345;2019-08-13 19:27:45.114;606;595;216;215;171;47;167;16;-29;26;779;244;-30;18;190;119;259;417;193;177;167;-100;607;360;364;138;364;299;607;-2.0;-1.0;1304.0;381.0;116.0;100;99;76;1;0;0;1;0;0;0;1;1;0;1;0;25941.498046875;10359.0341796875;5962.5615234375;3070.01586914062;449.0;328483;552.0;0.0;Calculated values ==>;1565717265.114;333.76000000000005;332.66;294.76000000000005;294.66;290.26000000000005;277.86;274.38016830617;289.86;274.76000000000005;270.26000000000005;275.76000000000005;351.06000000000006;297.56;270.16;274.96000000000004;292.16;285.06;299.06;314.86;290.86;289.86;328.36;318.06;263.16;242.14157278889297;267.47669482898436;274.38016830617;292.46000000000004;6070000.0;3600000.0;3640000.0;1380000.0;3640000.0;2990000.0;6070000.0;0.0;0.0;0.21733333333333332;0.0635;0.01933333333333333;0.01933333333333333;0.0;10359.0341796875;5962.5615234375;3070.01586914062;25941.498046875;483523.75741007825;481948.27993160614;260590.42869945266;260144.68055099156;243626.68112263453;430148.3826014536;454361.9747345246;438082.61597026663;471575.67402331997;531969.3885642122;473843.0126556061;437928.15255369636;445042.1710269553;457593.62407101324;448059.59872306447;416856.85868484736;453658.12105374824;455777.62880436965;454361.9747345246;231631.59724164338;188574.69595719432;459031.84620053536;200183.14055240646;260590.42869945266;273.27162185526316;3915018.627280322;1612988.647129453;286379.4064461418;1482797.1836220147;0;53;55;26;61;82;25;2;170;167;1589024899850.8535;608128623879.8693;1346521116015.6174;51703.485990814945;16436.892808656186;-0.0;3746.2498900113906;6050769.6891046;1051041.3300914322;0.0;1542149.687435785;3.7070992486409233;0.32358994947874536
7346;2019-08-13 19:28:45.165;592;590;218;218;171;49;175;18;-27;28;776;243;-29;24;189;115;258;407;193;178;175;-102;619;362;367;145;367;301;620;-3.0;0.0;1247.0;354.0;125.0;100;99;75;1;0;0;1;0;0;0;1;1;0;1;0;26879.013671875;10290.5654296875;6150.80859375;3028.1328125;465.0;328484;553.0;0.0;Calculated values ==>;1565717325.165;332.36;332.16;294.96000000000004;294.96000000000004;290.26000000000005;278.06;274.5913991737795;290.66;274.96000000000004;270.46000000000004;275.96000000000004;350.76;297.46000000000004;270.26000000000005;275.56;292.06;284.66;298.96000000000004;313.86;290.96000000000004;290.66;328.46000000000004;319.66;262.96000000000004;243.61107973660833;267.7187500070086;274.5913991737795;292.46000000000004;6190000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3010000.0;6200000.0;0.0;0.0;0.20783333333333334;0.059000000000000004;0.020833333333333332;0.020833333333333332;0.0;10290.5654296875;6150.80859375;3028.1328125;26879.013671875;480125.91238745465;479715.566525994;260559.57469304593;260559.57469304593;243194.7902755811;430014.67791919125;454992.33547233755;437940.2675631159;470839.76368816046;531507.0790911687;473464.00318642677;437629.4412208045;445502.79210206744;456966.0945285834;447074.0585671541;411968.9668647485;449591.8749069284;455418.01775357616;454992.33547233755;232049.79005350024;195261.2709748474;457728.37751507264;200642.30714297626;260559.57469304593;273.4611201153613;3915459.1723557212;1613160.8733938504;286430.2675469402;1482898.2141758273;0;53;55;26;61;82;25;2;170;167;1589244386255.4143;608213596044.6992;1346701269015.2568;49318.42610731903;15168.078151953687;-0.0;4050.682516235242;6051612.253942275;1051304.9287174542;0.0;1542214.717100645;3.520232297255707;0.302566200379253
7347;2019-08-13 19:29:45.105;587;590;213;216;160;55;183;21;-25;30;766;244;-27;25;187;115;258;454;193;181;183;-110;637;366;371;147;371;303;637;-1.0;82.0;1168.0;278.0;129.0;100;99;76;1;0;0;1;0;0;0;1;1;0;1;0;27182.533203125;10973.8349609375;6463.67041015625;2959.61767578125;490.0;328485;553.0;0.0;Calculated values ==>;1565717385.105;331.86;332.16;294.46000000000004;294.76000000000005;289.16;278.66;275.0112864084945;291.46000000000004;275.26000000000005;270.66;276.16;349.76;297.56;270.46000000000004;275.66;291.86;284.66;298.96000000000004;318.56;291.26000000000005;291.46000000000004;328.46000000000004;322.16;262.16;244.02132995426717;267.9596281332873;275.0112864084945;292.46000000000004;6370000.0;3660000.0;3710000.0;1470000.0;3710000.0;3030000.0;6370000.0;0.0;0.013666666666666666;0.19466666666666665;0.04633333333333333;0.021500000000000002;0.021500000000000002;0.0;10973.8349609375;6463.67041015625;2959.61767578125;27182.533203125;477254.09808176284;477705.9593610939;257428.93554645954;258634.99408630078;239223.85323947648;429743.705733735;455458.40408251644;437798.07955487026;470770.3993600183;530313.5891873743;473319.81905798696;437485.64907481754;445251.96559515793;456026.0207940165;446302.1400984;403738.8339946604;455473.3028472355;455173.57518871746;455458.40408251644;232049.79005350024;205710.24989127388;456582.70771498256;201854.35244486772;257428.93554645954;273.95415608489367;3915909.234733885;1613337.8995272713;286480.1155698027;1483003.229713635;0;53;55;26;61;82;25;2;170;167;1589465564855.6255;608301108444.7827;1346882287815.4297;45930.37887741382;11802.413794181986;0.0;4257.633573525223;6052405.20024453;1051529.45806312;0.0;1542283.8838321583;3.0391749906425383;0.2496958490026821
7348;2019-08-13 19:30:45.096;589;593;207;209;163;59;187;37;-23;34;755;244;-24;29;185;117;258;497;191;184;188;-125;635;375;380;142;380;305;634;-2.0;-1.0;775.0;17.0;131.0;100;0;81;1;0;0;1;0;0;0;1;1;1;1;0;27406.591796875;11169.7568359375;6283.0107421875;3952.04296875;509.0;328486;553.0;0.0;Calculated values ==>;1565717445.096;332.06;332.46000000000004;293.86;294.06;289.46000000000004;279.06;275.94376602880345;291.86;276.86;270.86;276.56;348.66;297.56;270.76000000000005;276.06;291.66;284.86;298.96000000000004;322.86;291.56;291.96000000000004;328.46000000000004;324.06;260.66;242.98782864720522;268.19934244402924;275.94376602880345;292.26000000000005;6350000.0;3750000.0;3800000.0;1420000.0;3800000.0;3050000.0;6340000.0;0.0;0.0;0.12916666666666668;0.0028333333333333335;0.021833333333333333;0.021833333333333333;0.0;11169.7568359375;6283.0107421875;3952.04296875;27406.591796875;477794.28943912225;478512.04055133334;255248.95331121754;256020.69104493945;240232.0071428027;429116.5711722346;454516.395982748;437656.05685647397;471832.65708311246;529012.0071169034;473056.9634372156;437499.1961693786;445430.935595598;454226.262538862;444844.0050806741;404770.37482047477;463392.37657149864;454080.9160172727;454661.18537021603;232049.79005350024;213652.59903751023;455842.23940203094;206564.98668357465;255248.95331121754;275.81347302730256;3916364.0758720017;1613522.4017792286;286537.70410220424;1483109.4361231085;0;53;55;26;61;82;25;2;170;168;1589690831060.3892;608387795439.6918;1347064660455.2383;29849.263230666165;706.2855493689596;-0.0;4353.833733288134;6053036.602536882;1051633.6815883326;0.0;1542355.6352953056;1.6309129406622973;0.09827854478744556
7349;2019-08-13 19:31:45.096;590;594;202;202;171;61;188;45;-22;40;741;248;-23;34;182;124;258;514;194;187;188;-139;683;367;372;140;370;306;678;-2.0;91.0;475.0;91.0;190.0;0;0;84;1;0;0;1;0;1;0;1;1;1;1;0;39564.95703125;12279.1953125;19205.619140625;3967.80102539062;527.0;328487;553.0;0.0;Calculated values ==>;1565717505.096;332.16;332.56;293.36;293.36;290.26000000000005;279.26000000000005;275.1157276137837;291.96000000000004;277.66;270.96000000000004;277.16;347.26;297.96000000000004;270.86;276.56;291.36;285.56;298.96000000000004;324.56;291.86;291.96000000000004;328.46000000000004;325.86;259.26000000000005;242.56692532238324;268.3187672390254;275.1157276137837;292.56;6830000.0;3670000.0000000005;3720000.0000000005;1400000.0;3700000.0;3060000.0;6780000.0;0.0;0.015166666666666667;0.07916666666666666;0.015166666666666667;0.03166666666666666;0.03166666666666666;0.0;12279.1953125;19205.619140625;3967.80102539062;39564.95703125;472070.2504708284;473334.18206243066;251473.55481579568;251473.55481579568;241471.2128324608;429675.2189834977;456001.8206241952;437585.1090581189;472686.4266018815;527469.4539350944;473399.69590071077;437427.84448784514;445950.30100830784;455483.4997965675;447491.39022126026;274540.7841631507;459943.2955645531;455859.97918707744;456001.8206241952;232049.79005350024;221177.93781777218;454726.9445351932;201954.01091940765;251473.55481579568;273.9975951661226;3916922.1721122363;1613717.8097137988;286603.7028021554;1483321.8413721318;0;53;55;26;61;83;25;2;170;168;1589916431060.3892;608472395439.6918;1347247960455.2383;18654.128602647972;3833.722826506081;0.0;6476.728417265985;6053440.797468826;1051671.514991465;0.0;1542445.8899798936;0.8169941612339617;0.0511949104159177
7350;2019-08-13 19:32:45.107;604;607;201;200;166;43;172;35;-21;41;738;252;-22;34;186;121;258;537;195;188;173;-136;655;362;368;136;366;306;646;-2.0;76.0;1148.0;471.0;174.0;0;0;88;1;0;0;1;0;1;0;1;1;1;1;0;37701.0078125;11986.27734375;18111.30078125;3986.41259765625;540.0;328488;553.0;0.0;Calculated values ==>;1565717565.107;333.56;333.86;293.26000000000005;293.16;289.76000000000005;277.46000000000004;274.5913991737795;290.36;276.66;271.06;277.26000000000005;346.96000000000004;298.36;270.96000000000004;276.56;291.76000000000005;285.26000000000005;298.96000000000004;326.86;291.96000000000004;290.46000000000004;328.46000000000004;327.16;259.56;241.71165711629368;268.3187672390254;274.5913991737795;292.66;6550000.0;3620000.0000000005;3679999.9999999995;1360000.0;3660000.0;3060000.0;6459999.999999999;0.0;0.012666666666666666;0.19133333333333333;0.0785;0.029;0.029;0.0;11986.27734375;18111.30078125;3986.41259765625;37701.0078125;477680.0207575437;479193.8526783117;252451.64364594605;252092.25416937316;240822.44684237518;430014.67791919125;454395.29002246103;437742.05038880615;473306.2826088756;527155.0783913296;473873.17896238586;437585.1090581189;445950.30100830784;456710.18191563094;447983.6918188402;391899.0434764293;468315.72733518836;456662.1077966673;454538.2475738145;232049.79005350024;226613.5671989835;455690.9408096758;198416.72851333377;252451.64364594605;272.5795020123827;3917566.173199503;1613920.0590587112;286670.0000681244;1483632.8727175856;0;53;55;26;61;83;25;2;170;168;1590138471760.9678;608555210619.9076;1347431594115.7168;45790.91158550705;20196.02566526285;0.0;5860.5115139081845;6053977.937929494;1051871.7996082008;0.0;1542548.7191614823;2.1079529492102513;0.19016289507607623
7351;2019-08-13 19:33:45.087;613;615;212;211;171;34;114;28;-21;39;745;252;-22;34;189;119;258;543;196;187;116;-124;641;352;358;136;356;306;635;-2.0;79.0;429.0;275.0;166.0;0;0;89;1;0;0;1;0;1;0;1;1;1;0;0;38146.1953125;11814.5224609375;17848.548828125;3983.66552734375;549.0;328489;552.0;0.0;Calculated values ==>;1565717625.087;334.46000000000004;334.66;294.36;294.26000000000005;290.26000000000005;276.56;273.5264737036516;284.56;275.96000000000004;271.06;277.06;347.66;298.36;270.96000000000004;276.56;292.06;285.06;298.96000000000004;327.46000000000004;291.86;284.76000000000005;328.36;328.06;260.76000000000005;241.71165711629368;268.3187672390254;273.5264737036516;292.76000000000005;6409999.999999999;3520000.0000000005;3579999.9999999995;1360000.0;3560000.0;3060000.0;6350000.0;0.0;0.013166666666666667;0.0715;0.04583333333333333;0.027666666666666666;0.027666666666666666;0.0;11814.5224609375;17848.548828125;3983.66552734375;38146.1953125;480667.73003325734;481650.51194788446;257143.64489863985;256748.81853149168;242719.07311240525;430671.36484660726;447685.30458122905;437742.05038880615;473111.07959547755;527888.4794726515;473873.17896238586;437585.1090581189;445950.30100830784;458741.3219607375;449548.3921141807;401554.44737547694;470720.9591800769;458147.9488794607;447986.0068486481;231631.59724164338;230377.04089860234;456912.99361890415;194593.09530552337;257143.64489863985;271.0015948865737;3918198.022536559;1614118.3329430257;286736.395246484;1483932.4382414306;0;53;55;26;61;83;25;2;170;168;1590356199160.1716;608636783419.6093;1347615132915.0457;17385.15028845472;12022.995339363284;0.0;5279.972013950228;6054504.229620792;1052140.201951644;0.0;1542641.5255780874;1.030950425625055;0.09294444030172556
7352;2019-08-13 19:34:45.138;616;616;218;218;175;27;137;21;-22;34;753;251;-23;33;192;120;258;543;193;185;137;-112;631;345;350;134;349;304;625;200.0;-1.0;1062.0;185.0;176.0;0;0;89;1;0;0;1;0;1;0;1;1;1;1;0;38726.37109375;11613.630859375;17665.416015625;3968.38940429688;558.0;328490;552.0;0.0;Calculated values ==>;1565717685.138;334.76000000000005;334.76000000000005;294.96000000000004;294.96000000000004;290.66;275.86;272.7676641592781;286.86;275.26000000000005;270.96000000000004;276.56;348.46000000000004;298.26000000000005;270.86;276.46000000000004;292.36;285.16;298.96000000000004;327.46000000000004;291.66;286.86;328.36;328.96000000000004;261.96000000000004;241.2770596917726;268.0796299477929;272.7676641592781;292.46000000000004;6310000.0;3450000.0;3500000.0;1340000.0;3490000.0;3040000.0;6250000.0;0.03333333333333333;0.0;0.177;0.030833333333333334;0.029333333333333333;0.06266666666666666;0.0;11613.630859375;17665.416015625;3968.38940429688;38726.37109375;482252.0214126708;482931.0758197609;260221.8328841993;260221.8328841993;244335.18648933255;431113.4868728058;452507.270481922;438039.0146135774;472884.4304738556;528879.5811680062;474015.5422595829;437883.18805776763;446196.8478688148;460249.17977667664;450964.8749453451;406730.6532786709;472010.32775359874;459152.06610744115;452507.270481922;231631.59724164338;234140.81001818314;458444.18637707684;197222.14638820442;226711.36134377652;272.0340558483665;3918839.171771886;1614313.7335038325;286802.7186981007;1484228.639506296;0;53;55;26;61;83;25;2;170;168;1590568779700.5903;608717852269.7689;1347798288465.4062;42624.585675891016;8054.346232990233;-0.0;14149.876972657117;6055004.735823777;1052307.6553462462;0.0;1542803.5786147253;1.9498889579617646;0.1209614883282646
7353;2019-08-13 19:35:45.128;616;616;221;220;176;22;154;16;-24;30;760;249;-25;32;194;119;258;541;190;183;154;-103;628;338;343;129;342;304;622;-2.0;-1.0;502.0;287.0;183.0;0;0;85;1;0;0;1;0;1;0;1;1;1;0;0;39336.28515625;11305.90234375;17633.9609375;3989.07641601562;564.0;328491;552.0;0.0;Calculated values ==>;1565717745.128;334.76000000000005;334.76000000000005;295.26000000000005;295.16;290.76000000000005;275.36;271.99741764416325;288.56;274.76000000000005;270.76000000000005;276.16;349.16;298.06;270.66;276.36;292.56;285.06;298.96000000000004;327.26000000000005;291.46000000000004;288.56;328.36;329.56;262.86;240.16925963744896;268.0796299477929;271.99741764416325;292.16;6280000.0;3379999.9999999995;3429999.9999999995;1290000.0;3420000.0000000005;3040000.0;6220000.0;0.0;0.0;0.08366666666666665;0.04783333333333333;0.030500000000000003;0.030500000000000003;0.0;11305.90234375;17633.9609375;3989.07641601562;39336.28515625;482592.06200507784;483269.06988243334;261744.70321604164;261299.49853755132;244766.4797256003;431541.1909327263;456072.4731969023;437727.04723144654;473148.0712050766;529611.0691093424;473779.54858465784;437570.5891863215;446054.7494118788;461595.0400050445;452068.23328476807;408122.21282413113;472084.5098248279;459986.0199319998;456072.4731969023;231631.59724164338;236650.15891445865;460119.6825839567;192461.72936518426;261744.70321604164;270.0821289547669;3919489.58548705;1614504.6977812038;286869.01986124465;1484522.7519540398;0;53;55;26;61;83;25;2;170;168;1590776645050.6233;608796739119.7815;1347980658065.4353;20520.531594810607;12802.972095631281;-0.0;5926.996984416251;6055530.857432897;1052481.437363848;0.0;1542970.8580131803;1.191975843610824;0.10265217507015957
7354;2019-08-13 19:36:45.109;618;618;218;218;170;20;161;13;-25;25;767;248;-26;29;195;114;258;545;190;181;161;-99;599;348;353;133;352;301;598;-1.0;-1.0;2490.0;775.0;157.0;98;100;79;1;0;0;1;0;0;0;1;0;1;1;0;26811.33984375;10314.5908203125;5952.08935546875;3137.41772460938;570.0;328492;551.0;0.0;Calculated values ==>;1565717805.109;334.96000000000004;334.96000000000004;294.96000000000004;294.96000000000004;290.16;275.16;273.0942459734351;289.26000000000005;274.46000000000004;270.66;275.66;349.86;297.96000000000004;270.56;276.06;292.66;284.56;298.96000000000004;327.66;291.26000000000005;289.26000000000005;328.26000000000005;330.16;263.26000000000005;241.05796691057077;267.7187500070086;273.0942459734351;292.16;5990000.0;3479999.9999999995;3529999.9999999995;1330000.0;3520000.0000000005;3010000.0;5980000.0;0.0;0.0;0.415;0.12916666666666668;0.026166666666666668;0.026166666666666668;0.0;10314.5908203125;5952.08935546875;3137.41772460938;26811.33984375;486107.2476616929;486216.83680544706;262205.63976428437;262205.63976428437;243603.8691072925;430925.7729439634;455373.56023501215;438249.86041294545;472138.9942397944;530569.4765443322;474052.55193726526;438095.2167564963;446212.05846747686;460183.1353502939;449552.0185254791;419260.53666837356;475707.52417630015;458130.8797131523;455373.56023501215;231213.40812182956;239159.6471344744;459905.52999830607;196960.13662880805;262205.63976428437;271.9411958706103;3920040.6411386603;1614684.8115033314;286928.3885063375;1484719.2401320068;0;53;55;26;61;83;25;2;170;168;1590985378930.4375;608875314229.7115;1348162100590.2737;100135.23537041702;33963.7799768935;-0.0;5054.560585650711;6056536.00375955;1052871.0368851766;0.0;1543062.342013739;7.17134992037738;0.6388732559132222
7355;2019-08-13 19:37:45.129;609;596;214;213;175;41;166;15;-26;25;775;246;-27;24;188;122;258;450;190;178;166;-95;598;357;362;143;362;302;598;-2.0;-2.0;1617.0;487.0;131.0;100;100;76;1;0;0;1;0;0;0;1;0;1;1;0;25605.26953125;10122.890625;5884.30078125;3096.30639648438;575.0;328493;551.0;0.0;Calculated values ==>;1565717865.129;334.06;332.76000000000005;294.56;294.46000000000004;290.66;277.26000000000005;274.0616903277293;289.76000000000005;274.66;270.56;275.66;350.66;297.76000000000005;270.46000000000004;275.56;291.96000000000004;285.36;298.96000000000004;318.16;290.96000000000004;289.76000000000005;328.26000000000005;330.66;263.66;243.1966462407574;267.8393353686513;274.0616903277293;292.16;5980000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3020000.0;5980000.0;0.0;0.0;0.2695;0.08116666666666666;0.021833333333333333;0.021833333333333333;0.0;10122.890625;5884.30078125;3096.30639648438;25605.26953125;484954.8752133773;483116.6184648314;260345.27818917113;259894.20260262486;245286.37987470007;430346.717906069;454559.59357896424;437869.15320432716;470810.46499630326;531327.671585697;473686.78329024225;437713.4967235476;445306.1102701376;457640.5186074551;449068.1841733082;419590.974621825;460792.52258012636;456249.6922589759;454559.59357896424;231213.40812182956;241250.99604349316;458760.78976260015;199445.41836004826;260345.27818917113;272.967434508219;3920477.591818339;1614855.1806194368;286980.3535232304;1484817.9095953095;0;53;55;26;61;83;25;2;170;168;1591199950430.3694;608958141829.6852;1348343060890.216;64255.196540533165;21047.764312173793;-0.0;4240.345886010483;6057906.380665128;1053329.6192306182;0.0;1543139.8253868297;4.687272857743395;0.40880758867559075
7356;2019-08-13 19:38:45.110;593;584;215;214;171;47;174;16;-25;26;773;243;-26;24;187;118;258;387;189;178;174;-94;606;361;366;145;366;302;606;-2.0;-1.0;1377.0;424.0;124.0;100;100;76;1;0;0;1;0;0;0;1;0;1;1;0;26030.720703125;10308.0537109375;5975.76806640625;3060.9970703125;579.0;328494;550.0;0.0;Calculated values ==>;1565717925.11;332.46000000000004;331.56;294.66;294.56;290.26000000000005;277.86;274.4858918419099;290.56;274.76000000000005;270.66;275.76000000000005;350.46000000000004;297.46000000000004;270.56;275.56;291.86;284.96000000000004;298.96000000000004;311.86;290.96000000000004;290.56;328.16;331.06;263.76000000000005;243.61107973660833;267.8393353686513;274.4858918419099;292.06;6060000.0;3610000.0;3660000.0;1450000.0;3660000.0;3020000.0;6060000.0;0.0;0.0;0.22949999999999998;0.07066666666666667;0.020666666666666667;0.020666666666666667;0.0;10308.0537109375;5975.76806640625;3060.9970703125;26030.720703125;481775.15039375395;480474.79967604857;260215.47333243684;259772.93902648368;243660.70825976974;430081.6785162784;455018.73262383643;438024.4983934438;470641.3097209141;531119.2370921916;473332.91330946685;437869.15320432716;445306.1102701376;456850.08231254626;447719.8343900519;416866.46692616167;448254.0246610307;455585.1921062464;455018.73262383643;230795.22267914342;242924.1476594651;458550.1115076343;200433.99455202985;260215.47333243684;273.37478653951547;3920907.7554749353;1615025.3845737593;287031.6481369683;1484916.7122048815;0;53;55;26;61;83;25;2;170;168;1591418281270.175;609044514469.6083;1348524203510.0547;54527.0206316045;18240.205598196048;-0.0;4025.9340253555915;6058895.9190209415;1053656.9153029926;0.0;1543208.6892389022;3.9697016994532426;0.3437930423231162
7357;2019-08-13 19:39:45.111;581;583;211;212;164;54;182;19;-25;27;765;242;-26;26;185;115;258;413;190;180;182;-100;615;366;370;145;370;303;615;-2.0;-1.0;1506.0;322.0;120.0;100;100;75;1;0;0;1;0;0;0;1;0;1;0;0;26068.5625;10348.2333984375;6128.75;3063.56665039062;582.0;328495;549.0;0.0;Calculated values ==>;1565717985.111;331.26000000000005;331.46000000000004;294.26000000000005;294.36;289.56;278.56;275.0112864084945;291.36;275.06;270.66;275.86;349.66;297.36;270.56;275.76000000000005;291.66;284.66;298.96000000000004;314.46000000000004;291.16;291.36;328.06;331.36;263.16;243.61107973660833;267.9596281332873;275.0112864084945;292.16;6150000.0;3660000.0;3700000.0;1450000.0;3700000.0;3030000.0;6150000.0;0.0;0.0;0.251;0.05366666666666667;0.02;0.02;0.0;10348.2333984375;6128.75;3063.56665039062;26068.5625;478980.2013663887;479274.3160973438;257904.85972924306;258321.85585388588;241103.11189301917;429743.705733735;455483.4997965675;437798.07955487026;470740.5471029485;530209.2358670825;473083.3453044321;437642.0229114993;445394.99845677166;455908.8904892743;446302.1400984;413547.89336914156;451584.3489516899;455199.057996161;455483.4997965675;230377.04089860234;244179.05427248686;457934.03136953566;202326.1476057715;257904.85972924306;274.138350136597;3921341.923405507;1615197.5231690756;287082.6870187492;1485017.5848702302;0;53;55;26;61;83;25;2;170;168;1591639084950.7856;609131515919.8489;1348705706535.5566;59103.45491922379;13717.623095322011;-0.0;3951.5728013464886;6059842.855435161;1053923.234981429;0.0;1543275.169570629;3.928888932197508;0.32040725938700265
7358;2019-08-13 19:40:45.131;576;582;211;212;168;57;187;22;-24;30;760;242;-25;27;185;115;258;463;190;183;187;-115;638;369;374;144;373;304;638;-1.0;-1.0;1312.0;270.0;134.0;100;100;78;1;0;0;1;0;0;0;1;0;1;1;0;26977.21875;10924.4765625;6441.21240234375;3064.89379882812;583.0;328496;547.0;0.0;Calculated values ==>;1565718045.131;330.76000000000005;331.36;294.26000000000005;294.36;289.96000000000004;278.86;275.3239800832674;291.86;275.36;270.76000000000005;276.16;349.16;297.36;270.66;275.86;291.66;284.66;298.96000000000004;319.46000000000004;291.46000000000004;291.86;327.86;331.46000000000004;261.66;243.40439225979637;268.0796299477929;275.3239800832674;292.16;6380000.0;3690000.0;3740000.0;1440000.0;3729999.9999999995;3040000.0;6380000.0;0.0;0.0;0.21866666666666665;0.045000000000000005;0.022333333333333334;0.022333333333333334;0.0;10924.4765625;6441.21240234375;3064.89379882812;26977.21875;475463.25610372523;476376.92370463326;256586.36292868902;256978.2918776267;241678.0685681712;429537.3511455088;455526.6433409924;437727.04723144654;471171.66155044775;529611.0691093424;472951.6436350606;437570.5891863215;445341.22453111183;455408.60839220474;445716.2633357092;403208.697835642;456931.1562840381;454954.6622213048;455526.6433409924;229540.68826423294;244597.3647265701;456549.28159859305;202864.08689378278;256586.36292868902;274.361483267695;3921784.1189318425;1615374.854842888;287133.7745459777;1485122.3694734452;0;53;55;26;61;83;25;2;170;168;1591862359350.7146;609218244819.8213;1348887867235.4988;51356.70066050247;11415.833761716463;-0.0;4442.999595874775;6060763.663565132;1054132.7502703292;0.0;1543345.1476588403;3.289946977802872;0.2611014996438469
