;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7359;2019-08-13 19:41:45.141;580;586;204;206;164;65;189;43;-22;35;756;243;-23;26;182;119;258;498;189;186;189;-130;639;376;381;143;381;306;639;-2.0;80.0;1677.0;255.0;143.0;100;100;84;1;0;0;1;0;0;0;1;0;1;1;0;26507.16796875;11425.7451171875;6284.9951171875;3019.224609375;584.0;328497;547.0;0.0;Calculated values ==>;1565718105.141;331.16;331.76000000000005;293.56;293.76000000000005;289.56;279.66;276.0463484220469;292.06;277.46000000000004;270.96000000000004;276.66;348.76;297.46000000000004;270.86;275.76000000000005;291.36;285.06;298.96000000000004;322.96000000000004;291.76000000000005;292.06;327.86;331.56;260.16;243.1966462407574;268.3187672390254;276.0463484220469;292.06;6390000.0;3760000.0;3810000.0;1430000.0;3810000.0;3060000.0;6390000.0;0.0;0.013333333333333334;0.27949999999999997;0.042499999999999996;0.02383333333333333;0.02383333333333333;0.0;11425.7451171875;6284.9951171875;3019.224609375;26507.16796875;475951.33683122566;476862.58197499457;253870.03012872793;254618.29164125843;240400.69279680867;429045.3911783415;454636.6512373088;437585.1090581189;471798.96558121993;529039.9816895401;472806.4404480321;437427.84448784514;444801.58097852516;453617.81744215277;444962.35672420694;402668.30721999775;462844.9160221682;454201.13794809405;454636.6512373088;229540.68826423294;245015.67932991832;455162.37919256574;204969.61845112906;253870.03012872793;275.20857898098825;3922229.8964382983;1615561.1377321635;287184.48398286913;1485228.438878046;0;53;55;26;61;83;25;2;170;168;1592088897100.6787;609304359169.8076;1349070897735.4697;65016.02962465365;10633.192331511058;0.0;4784.937803087844;6061733.5979461465;1054316.5227780575;0.0;1543422.0599537324;3.8800914697886295;0.2952084611967459
7360;2019-08-13 19:42:45.132;585;591;200;200;166;57;185;48;-18;42;755;243;-20;27;182;122;258;522;189;188;185;-136;671;369;374;144;372;309;663;0.0;87.0;1953.0;331.0;203.0;0;100;94;1;0;0;1;0;1;0;1;0;1;1;0;38837.10546875;12832.712890625;18573.3671875;3042.48095703125;586.0;328498;546.0;0.0;Calculated values ==>;1565718165.132;331.66;332.26000000000005;293.16;293.16;289.76000000000005;278.86;275.3239800832674;291.66;277.96000000000004;271.36;277.36;348.66;297.46000000000004;271.16;275.86;291.36;285.36;298.96000000000004;325.36;291.96000000000004;291.66;327.76000000000005;331.76000000000005;259.56;243.40439225979637;268.67533136820026;275.3239800832674;292.06;6709999.999999999;3690000.0;3740000.0;1440000.0;3720000.0000000005;3090000.0;6630000.0;0.0;0.0145;0.3255;0.05516666666666667;0.03383333333333333;0.03383333333333333;0.0;12832.712890625;18573.3671875;3042.48095703125;38837.10546875;472777.93445682165;474713.3744120729;251379.61075693395;251379.61075693395;240353.33675350412;429537.3511455088;455241.00177628326;437530.6787186241;472358.32031004626;528705.1255896904;472409.33975009806;437214.0438153077;444347.5400751208;455148.22427575965;446801.7127407667;276015.6692540125;463496.014199536;455669.2051766602;455241.00177628326;229122.51738040973;245852.32104278926;454374.6892208476;202753.47980071398;251379.61075693395;274.31845660087026;3922774.3503693645;1615763.2612256107;287234.9906187376;1485435.5608240818;0;53;55;26;61;84;25;2;170;168;1592315363125.4412;609390446254.7173;1349255370060.2761;76419.97824777976;13881.10338634404;0.0;6897.310396154651;6062912.054548837;1054520.7779326222;0.0;1543519.397419147;2.8215515861775264;0.214468736514177
7361;2019-08-13 19:43:45.102;600;604;200;198;165;45;145;40;-17;43;755;242;-18;27;185;120;258;540;190;186;146;-132;649;363;369;143;367;310;640;-1.0;84.0;2150.0;316.0;158.0;0;100;98;1;0;0;1;0;1;0;1;0;1;1;0;36975.6484375;12710.0869140625;17913.314453125;3050.38208007812;586.0;328499;544.0;0.0;Calculated values ==>;1565718225.102;333.16;333.56;293.16;292.96000000000004;289.66;277.66;274.69669130483857;287.66;277.16;271.46000000000004;277.46000000000004;348.66;297.36;271.36;275.86;291.66;285.16;298.96000000000004;327.16;291.76000000000005;287.76000000000005;327.56;331.76000000000005;259.96000000000004;243.1966462407574;268.7936212382143;274.69669130483857;292.16;6490000.000000001;3629999.9999999995;3690000.0;1430000.0;3670000.0000000005;3100000.0;6400000.0;0.0;0.014;0.35833333333333334;0.05266666666666667;0.026333333333333334;0.026333333333333334;0.0;12710.0869140625;17913.314453125;3050.38208007812;36975.6484375;477785.9873992859;479447.4221640795;252356.1625396911;251635.65297950775;240682.52653551372;429947.3805835815;450283.0858763809;437460.313363465;472588.3698738022;528628.3022426581;472156.92201592476;437301.7563972805;444146.6137790267;456405.4287182841;447643.17401348066;396542.2962088614;469592.00129374285;456215.92260265833;450431.7136929287;228286.1864045524;245852.32104278926;454955.3150802572;201542.39656353695;252356.1625396911;273.8187347100528;3923405.80743241;1615976.0114624188;287285.7390904751;1485739.464476725;0;53;55;26;61;84;25;2;170;168;1592538151675.5474;609476503204.7583;1349440977210.3647;84537.25351997423;13346.413708547267;0.0;5215.989513701924;6064252.694159076;1054747.5604605332;0.0;1543620.2911130276;3.061718826566705;0.235817042720239
7362;2019-08-13 19:44:45.123;606;608;215;215;174;32;115;32;-16;41;759;243;-17;25;188;121;258;546;189;184;115;-123;636;352;357;137;355;311;628;-2.0;0.0;1553.0;306.0;172.0;0;100;98;1;0;0;1;0;1;0;1;0;1;1;0;38234.6796875;12433.224609375;17727.115234375;3077.1396484375;587.0;328500;542.0;0.0;Calculated values ==>;1565718285.123;333.76000000000005;333.96000000000004;294.66;294.66;290.56;276.36;273.5264737036516;284.66;276.36;271.56;277.26000000000005;349.06000000000006;297.46000000000004;271.46000000000004;275.66;291.96000000000004;285.26000000000005;298.96000000000004;327.76000000000005;291.56;284.66;327.36;331.86;260.86;241.92719264551067;268.91163127593666;273.5264737036516;292.06;6360000.0;3520000.0000000005;3570000.0000000005;1370000.0;3550000.0;3110000.0;6280000.0;0.0;0.0;0.2588333333333333;0.051000000000000004;0.028666666666666667;0.028666666666666667;0.0;12433.224609375;17727.115234375;3077.1396484375;38234.6796875;480210.1183007209;481426.7780806292;258766.28981718014;258766.28981718014;243908.8124912433;430671.36484660726;448024.6509679912;437389.9950341223;473176.1828425327;528971.1743391309;472143.5216495245;437231.03110804653;443650.82239291695;458764.45873459685;449841.3141294995;404259.2341091439;472092.3938080992;457897.313261683;448024.6509679912;227449.86971758792;246270.64818160105;456854.5177616096;198233.8510614443;258766.28981718014;272.4658298370639;3924032.7795292856;1616185.6123927864;287336.8196434065;1486036.5720082542;0;53;55;26;61;84;25;2;170;168;1592756027905.215;609560532604.6301;1349627342415.0806;61901.581931594825;13189.65400170843;-0.0;5425.406352989918;6065473.444899247;1054968.7717546455;0.0;1543709.000449186;2.4224653468449278;0.18970434333040104
7363;2019-08-13 19:45:45.123;607;608;219;218;180;27;141;25;-17;37;766;242;-18;24;190;122;257;539;190;183;141;-111;628;344;349;142;347;310;622;318.0;-1.0;589.0;0.0;173.0;0;100;98;1;0;0;1;0;1;0;1;0;1;0;0;39192.12890625;12260.5673828125;17564.40234375;3055.51049804688;587.0;328501;541.0;0.0;Calculated values ==>;1565718345.123;333.86;333.96000000000004;295.06;294.96000000000004;291.16;275.86;272.6583383277491;287.26000000000005;275.66;271.46000000000004;276.86;349.76;297.36;271.36;275.56;292.16;285.36;298.86;327.06;291.46000000000004;287.26000000000005;327.26000000000005;331.86;262.06;242.98782864720522;268.7936212382143;272.6583383277491;292.16;6280000.0;3440000.0;3490000.0;1420000.0;3470000.0000000005;3100000.0;6220000.0;0.053000000000000005;0.0;0.09816666666666667;0.0;0.028833333333333332;0.08183333333333334;0.0;12260.5673828125;17564.40234375;3055.51049804688;39192.12890625;481280.5500777329;482112.5567513893;260859.0190736298;260423.07427298615;246101.16273636254;431175.4696738307;453248.5434192874;437460.313363465;472128.42060986464;529781.5027803312;472156.92201592476;437301.7563972805;443706.70053249894;460293.8193947865;451429.8184564015;407666.01651130075;471774.4601041315;459040.8020849825;453248.5434192874;227031.71669481136;246270.64818160105;457281.18440967094;198802.51660615116;220667.63865681062;272.6583383277491;3924678.0029342338;1616391.3939927213;287387.9250612939;1486330.667988072;0;53;55;26;61;84;25;2;170;168;1592967827905.215;609644232604.6301;1349813642415.0806;23428.24038167631;0.0;-0.0;19032.87070639602;6066184.526751857;1055078.685537993;0.0;1543912.819424681;1.2913774615825813;0.03606313601914702
7364;2019-08-13 19:46:45.124;607;608;219;218;174;21;154;17;-17;32;767;241;-19;24;192;118;257;540;188;182;154;-102;625;338;344;137;342;308;618;170.0;0.0;1097.0;209.0;182.0;0;100;98;1;0;0;1;0;1;0;1;0;1;1;0;39902.86328125;12220.841796875;17520.388671875;3063.29736328125;587.0;328502;540.0;0.0;Calculated values ==>;1565718405.124;333.86;333.96000000000004;295.06;294.96000000000004;290.56;275.26000000000005;271.99741764416325;288.56;274.86;271.46000000000004;276.36;349.86;297.26000000000005;271.26000000000005;275.56;292.36;284.96000000000004;298.86;327.16;291.36;288.56;327.16;331.86;262.96000000000004;241.92719264551067;268.5567601203482;271.99741764416325;291.96000000000004;6250000.0;3379999.9999999995;3440000.0;1370000.0;3420000.0000000005;3080000.0;6180000.0;0.028333333333333332;0.0;0.18283333333333335;0.034833333333333334;0.030333333333333334;0.058666666666666666;0.0;12220.841796875;17520.388671875;3063.29736328125;39902.86328125;481624.5299850797;482567.39837443555;261140.19701493028;260698.01780495976;244242.73323331054;431541.1909327263;455906.53143331624;437915.60822266474;472295.8960165899;530038.3807940419;472303.4026325255;437601.09044165985;444110.9870452586;461331.9813647855;451927.373924438;409019.5875663477;472441.5337551353;459695.98217179126;455906.53143331624;226613.5671989835;246270.64818160105;458985.09233437356;195316.03099443665;229350.11683457825;271.24173064341244;3925337.138856368;1616595.4091366453;287438.9159767804;1486623.0461202317;0;53;55;26;61;84;25;2;170;168;1593175731370.79;609727933999.8616;1349999045505.5933;44355.28936989437;9184.472303341136;-0.0;13291.309656459294;6066749.398915729;1055155.2240830204;0.0;1544182.1920845858;2.0372514328476052;0.12886649693365898
7365;2019-08-13 19:47:45.154;609;609;216;215;167;19;161;13;-19;27;768;240;-21;22;193;115;257;542;186;181;161;-96;600;346;351;136;351;307;599;-3.0;-1.0;2538.0;793.0;157.0;98;100;98;1;0;0;1;0;0;0;1;0;1;0;0;28042.384765625;11606.0244140625;5963.814453125;3059.87255859375;586.0;328503;538.0;0.0;Calculated values ==>;1565718465.154;334.06;334.06;294.76000000000005;294.66;289.86;275.06;272.8767566201714;289.26000000000005;274.46000000000004;271.26000000000005;275.86;349.96000000000004;297.16;271.06;275.36;292.46000000000004;284.66;298.86;327.36;291.26000000000005;289.26000000000005;326.96000000000004;331.76000000000005;263.56;241.71165711629368;268.43790593516167;272.8767566201714;291.76000000000005;6000000.0;3460000.0;3510000.0;1360000.0;3510000.0;3070000.0;5990000.0;0.0;0.0;0.423;0.13216666666666665;0.026166666666666668;0.026166666666666668;0.0;11606.0244140625;5963.814453125;3059.87255859375;28042.384765625;484732.5698446509;484843.7777189736;261186.45836499598;260726.38658408012;242579.1582650075;431051.2098666511;455707.73298722145;437828.56808052456;471938.4492427271;530218.9530916922;472316.99452512065;437514.20447033056;444020.7736698696;460070.93865526;450063.3509840419;418602.42397295503;475136.7016325912;458451.600018346;455707.73298722145;225777.27872811773;245852.32104278926;459745.36586501705;196431.08714518728;261186.45836499598;271.72118806076867;3925903.632361689;1616794.0656335843;287489.9679059797;1486818.845663693;0;53;55;26;61;84;25;2;170;168;1593384335620.6907;609809874949.8225;1350183637755.5054;102111.13443564766;34801.37050413749;-0.0;5089.9733526149;6067970.562723625;1055521.956047253;0.0;1544335.446031601;6.883396251240699;0.6039081175451467
7366;2019-08-13 19:48:45.105;599;592;214;214;170;39;166;15;-20;26;770;239;-21;21;187;118;257;465;187;178;165;-90;599;356;361;142;361;306;598;-1.0;-1.0;1751.0;437.0;117.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;27932.142578125;11696.1962890625;5875.70361328125;3020.40258789062;586.0;328504;537.0;0.0;Calculated values ==>;1565718525.105;333.06;332.36;294.56;294.56;290.16;277.06;273.955091788801;289.76000000000005;274.66;271.16;275.76000000000005;350.16;297.06;271.06;275.26000000000005;291.86;284.96000000000004;298.86;319.66;290.96000000000004;289.66;326.86;331.76000000000005;264.16;242.98782864720522;268.3187672390254;273.955091788801;291.86;5990000.0;3560000.0;3610000.0;1420000.0;3610000.0;3060000.0;5980000.0;0.0;0.0;0.29183333333333333;0.07283333333333333;0.0195;0.0195;0.0;11696.1962890625;5875.70361328125;3020.40258789062;27932.142578125;483429.66502972983;482547.1873386254;260345.27818917113;260345.27818917113;243603.8691072925;430412.23801567365;454728.989882783;437898.67151236854;471043.10962919577;530503.8545830504;472330.6931117105;437742.05038880615;444076.66985911725;457664.15716357983;448660.07243715756;418938.61997523473;463269.8538609965;456414.7828251579;454587.42908880144;225359.1397227605;245852.32104278926;459426.2154271448;199652.06559154537;260345.27818917113;273.0449157019435;3926369.705818272;1616988.0922214724;287540.5954858625;1486917.4277397078;0;53;55;26;61;84;25;2;170;168;1593597761180.6023;609893206839.7881;1350367387570.4294;69528.30116122689;18920.21724635949;-0.0;3787.7219425427907;6069399.723251293;1055969.2703397388;0.0;1544409.3664080482;4.479161103711982;0.3757252891673602
7367;2019-08-13 19:49:45.116;584;583;214;214;167;45;172;17;-20;26;766;238;-21;21;186;116;257;431;184;178;172;-90;612;359;364;145;364;307;612;0.0;-1.0;1747.0;507.0;116.0;98;100;100;1;0;0;1;0;0;0;1;0;1;1;0;28428.900390625;11974.50390625;6037.24560546875;3005.095703125;585.0;328505;535.0;0.0;Calculated values ==>;1565718585.116;331.56;331.46000000000004;294.56;294.56;289.86;277.66;274.27422755570615;290.36;274.86;271.16;275.76000000000005;349.76;296.96000000000004;271.06;275.26000000000005;291.76000000000005;284.76000000000005;298.86;316.26000000000005;290.96000000000004;290.36;326.66;331.66;264.16;243.61107973660833;268.43790593516167;274.27422755570615;291.56;6120000.0;3590000.0;3640000.0;1450000.0;3640000.0;3070000.0;6120000.0;0.0;0.0;0.29116666666666663;0.0845;0.01933333333333333;0.01933333333333333;0.0;11974.50390625;6037.24560546875;3005.095703125;28428.900390625;479773.5372681874;479627.2701040574;259365.10778412892;259365.10778412892;242157.0246553127;430214.79039162316;455071.91614935885;437671.5478804793;470641.3097209141;530009.779551569;472078.47322309687;437514.20447033056;443874.8215240268;457037.6738942946;447797.0007832092;414319.99460369884;455350.69668129407;455918.2756450069;455071.91614935885;224522.8720964353;245433.99809710225;458960.11051677284;200130.5887031548;259365.10778412892;273.2466066022846;3926839.467282852;1617185.3842197335;287590.81717717473;1487016.720516734;0;53;55;26;61;84;25;2;170;168;1593815301055.305;609979322624.6704;1350551321285.178;69164.0092804643;21871.094593250727;-0.0;3783.664961727778;6070555.704394424;1056309.2602579973;0.0;1544472.4728662276;4.511560506163614;0.3846739603550397
7368;2019-08-13 19:50:45.116;577;581;207;208;167;51;180;21;-19;27;755;238;-20;26;184;116;257;462;185;180;180;-111;620;365;370;137;370;309;620;-1.0;-2.0;1763.0;468.0;112.0;98;1;100;1;0;0;1;0;0;0;1;1;1;0;0;29250.4453125;12148.7451171875;6104.9765625;4053.32373046875;584.0;328506;534.0;0.0;Calculated values ==>;1565718645.116;330.86;331.26000000000005;293.86;293.96000000000004;289.86;278.26000000000005;274.9066339382667;291.16;275.26000000000005;271.26000000000005;275.86;348.66;296.96000000000004;271.16;275.76000000000005;291.56;284.76000000000005;298.86;319.36;291.16;291.16;326.56;331.56;262.06;241.92719264551067;268.67533136820026;274.9066339382667;291.66;6200000.0;3650000.0;3700000.0;1370000.0;3700000.0;3090000.0;6200000.0;0.0;0.0;0.29383333333333334;0.078;0.018666666666666668;0.018666666666666668;0.0;12148.7451171875;6104.9765625;4053.32373046875;29250.4453125;477793.4187896532;478387.3284509285;255992.8416541347;256390.56937958262;241906.09288663196;429811.8947417682;455199.057996161;437372.52749135875;471806.2409394271;528705.1255896904;471811.56846179103;437214.0438153077;444201.66082275484;455767.2617528169;446649.84151147096;411156.95700796123;459518.47543032176;455199.057996161;455199.057996161;224104.74344509715;245015.67932991832;458073.8067698351;201441.57549663857;255992.8416541347;273.7881265604734;3927320.128497045;1617386.4112949288;287649.6373391214;1487117.905701467;0;53;55;26;61;84;25;2;171;168;1594035501055.305;610063922624.6704;1350736121285.178;69324.37806111528;20017.31403930933;-0.0;3718.516038384491;6071709.774288937;1056658.3303299353;0.0;1544534.9910412286;4.17178547977669;0.35116325003981225
7369;2019-08-13 19:51:45.106;577;582;204;204;168;53;186;38;-16;32;741;243;-17;30;183;121;257;495;187;182;185;-150;632;368;373;132;373;311;631;-2.0;81.0;488.0;117.0;122.0;98;1;100;1;0;0;1;0;0;0;1;1;1;1;0;29004.759765625;12417.3310546875;6257.51416015625;4081.03540039062;582.0;328507;534.0;0.0;Calculated values ==>;1565718705.106;330.86;331.36;293.56;293.56;289.96000000000004;278.46000000000004;275.2199585193972;291.76000000000005;276.96000000000004;271.56;276.36;347.26;297.46000000000004;271.46000000000004;276.16;291.46000000000004;285.26000000000005;298.86;322.66;291.36;291.66;326.56;331.36;258.16;240.83765695389522;268.91163127593666;275.2199585193972;291.86;6320000.0;3679999.9999999995;3729999.9999999995;1320000.0;3729999.9999999995;3110000.0;6310000.0;0.0;0.013500000000000002;0.08133333333333333;0.0195;0.02033333333333333;0.02033333333333333;0.0;12417.3310546875;6257.51416015625;4081.03540039062;29004.759765625;476346.79785958194;477221.5981099626;254258.1965209878;254258.1965209878;241887.64078578414;429606.4342157736;455551.1504164592;437389.9950341223;472950.9869074988;527081.0665603569;472143.5216495245;437231.03110804653;444384.38422859315;455123.0056772009;446840.2313303108;405764.2675314704;463486.246376146;454979.94274558977;455408.60839220474;224104.74344509715;244179.05427248686;454920.0293587784;201613.7398512802;254258.1965209878;273.86888463685483;3927805.5076294327;1617591.0944768433;287717.41236750165;1487220.9092873796;0;53;55;26;61;84;25;2;171;168;1594258363905.3403;610144609174.6832;1350922090285.2075;19176.468754871155;4939.472645396215;0.0;4090.058374714744;6072447.158428011;1056866.268890137;0.0;1544600.0516494391;1.239503768362146;0.08852760313835294
7370;2019-08-13 19:52:45.107;580;585;199;199;170;59;189;47;-16;37;748;246;-17;31;181;128;257;514;188;185;189;-171;620;377;382;129;381;311;619;-2.0;-1.0;2605.0;114.0;120.0;98;1;100;1;0;0;1;0;0;0;1;1;1;1;0;27114.04296875;12145.2236328125;5969.1259765625;4088.6259765625;580.0;328508;533.0;0.0;Calculated values ==>;1565718765.107;331.16;331.66;293.06;293.06;290.16;279.06;276.14872888175563;292.06;277.86;271.56;276.86;347.96000000000004;297.76000000000005;271.46000000000004;276.26000000000005;291.26000000000005;285.96000000000004;298.86;324.56;291.66;292.06;326.46000000000004;331.16;256.06;240.16925963744896;268.91163127593666;276.14872888175563;291.96000000000004;6200000.0;3770000.0000000005;3820000.0000000005;1290000.0;3810000.0;3110000.0;6190000.0;0.0;0.0;0.4341666666666667;0.019;0.02;0.02;0.0;12145.2236328125;5969.1259765625;4088.6259765625;27114.04296875;478239.0611050382;479097.0521803876;252961.63369223414;252961.63369223414;242902.85973148246;428973.91024759493;454467.07223203086;437389.9950341223;473824.7944200122;527816.5067094351;472502.5653940373;437231.03110804653;444530.4115356956;453471.5080981538;446185.3308668092;411156.95700796123;468241.33818177116;453884.47235729394;454467.07223203086;223686.61821467688;243342.44575359824;453284.7129630413;206561.23906102031;252961.63369223414;275.8221610258775;3928273.1721144575;1617795.7858446045;287785.49401383975;1487322.7996536118;0;53;55;26;61;84;25;2;171;168;1594484867680.9668;610222910479.8998;1351108693395.7236;100218.15155165513;4687.746004138399;-0.0;4030.1087707959346;6073442.130182571;1056946.4970495522;0.0;1544667.7208369733;4.906369684772581;0.3407745868663046
7371;2019-08-13 19:53:45.107;577;583;201;201;169;58;188;51;-15;43;764;246;-16;27;179;133;257;518;188;187;188;-167;657;368;374;133;372;311;650;-2.0;80.0;588.0;25.0;180.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;38727.16015625;12952.0400390625;18108.884765625;3188.31689453125;579.0;328509;533.0;0.0;Calculated values ==>;1565718825.107;330.86;331.46000000000004;293.26000000000005;293.26000000000005;290.06;278.96000000000004;275.2199585193972;291.96000000000004;278.26000000000005;271.66;277.46000000000004;349.56000000000006;297.76000000000005;271.56;275.86;291.06;286.46000000000004;298.86;324.96000000000004;291.86;291.96000000000004;326.46000000000004;331.06;256.46000000000004;241.05796691057077;268.91163127593666;275.2199585193972;291.96000000000004;6570000.0;3679999.9999999995;3740000.0;1330000.0;3720000.0000000005;3110000.0;6500000.0;0.0;0.013333333333333334;0.098;0.004166666666666667;0.030000000000000002;0.030000000000000002;0.0;12952.0400390625;18108.884765625;3188.31689453125;38727.16015625;473267.09673789435;475067.32467878767;252276.9026002233;252276.9026002233;241640.06451388373;429606.4342157736;455669.2051766602;437548.62350390764;473889.5882477202;529495.6207309405;472502.5653940373;437389.9950341223;443944.9393094746;454719.09345793235;448669.0874622255;277423.4510473492;464646.0362929599;455526.6433409924;455669.2051766602;223686.61821467688;242924.1476594651;453018.0997227255;204249.51578702836;252276.9026002233;274.89301730104694;3928821.848807166;1618004.9297085367;287846.1352044322;1487523.44974313;0;53;55;26;61;85;25;2;171;168;1594711667680.9668;610301510479.8998;1351295293395.7236;22863.31255625417;1036.5357663987381;0.0;6101.769077293108;6074467.809050136;1056994.19939764;0.0;1544752.153152374;0.875979026438719;0.04660590830661574
7372;2019-08-13 19:54:45.128;586;590;202;201;167;43;174;41;-16;45;781;243;-18;23;183;125;257;533;188;188;175;-152;641;362;367;144;366;310;633;-2.0;-2.0;1248.0;457.0;172.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;37674.64453125;12637.62890625;17610.3515625;3121.87377929688;576.0;328510;532.0;0.0;Calculated values ==>;1565718885.128;331.76000000000005;332.16;293.36;293.26000000000005;289.86;277.46000000000004;274.5913991737795;290.56;277.26000000000005;271.56;277.66;351.26;297.46000000000004;271.36;275.46000000000004;291.46000000000004;285.66;298.86;326.46000000000004;291.96000000000004;290.66;326.36;330.76000000000005;257.96000000000004;243.40439225979637;268.7936212382143;274.5913991737795;291.96000000000004;6409999.999999999;3620000.0000000005;3670000.0000000005;1440000.0;3660000.0;3100000.0;6330000.0;0.0;0.0;0.20800000000000002;0.07616666666666667;0.028666666666666667;0.028666666666666667;0.0;12637.62890625;17610.3515625;3121.87377929688;37674.64453125;476621.43646458245;478182.2074260649;253411.7261784858;253041.2266172676;241511.67889679273;430014.67791919125;454850.0993334802;437618.5379703155;472654.5496415061;531352.1769746862;472276.53979559685;437301.7563972805;443559.59892718645;456289.5263430202;448585.3864188128;400966.47930707346;469398.6935040779;456826.1663793063;454992.33547233755;223268.49639005636;241669.27786274583;452705.2488784124;198194.27477466824;253411.7261784858;272.4907390292156;3929458.7533505205;1618218.2515859567;287898.7385313566;1487821.2142265162;0;53;55;26;61;85;25;2;171;168;1594934045485.6277;610384639564.773;1351481658600.4395;49800.24674469463;19385.252527568515;-0.0;5778.644133090416;6075073.550645435;1057164.440530046;0.0;1544851.191246848;2.246463015634573;0.19300287756482215
7373;2019-08-13 19:55:45.098;594;597;209;209;170;34;116;32;-17;42;783;241;-19;24;186;121;257;539;186;189;117;-136;630;353;358;150;356;309;622;-3.0;-1.0;1266.0;336.0;163.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;37755.57421875;12408.64453125;17381.751953125;3001.24877929688;574.0;328511;531.0;0.0;Calculated values ==>;1565718945.098;332.56;332.86;294.06;294.06;290.16;276.56;273.6339639331285;284.76000000000005;276.36;271.46000000000004;277.36;351.46000000000004;297.26000000000005;271.26000000000005;275.56;291.76000000000005;285.26000000000005;298.86;327.06;292.06;284.86;326.26000000000005;330.56;259.56;244.62907804385475;268.67533136820026;273.6339639331285;291.76000000000005;6300000.0;3529999.9999999995;3579999.9999999995;1500000.0;3560000.0;3090000.0;6220000.0;0.0;0.0;0.211;0.056;0.027166666666666665;0.027166666666666665;0.0;12408.64453125;17381.751953125;3001.24877929688;37755.57421875;479132.7524669671;480509.40564811253;256677.62853205064;256677.62853205064;242806.70571336904;430607.02586249536;447986.0068486481;437688.5006598165;471565.0904229;531636.529601254;472170.4297682367;437372.52749135875;443909.2226389365;458331.9995530319;449658.1393236066;406729.9718286884;471774.4601041315;458421.9707624873;448136.01008310786;222850.3779558165;240832.718256323;453369.5569221506;197367.5658473691;256677.62853205064;272.12416210523406;3930087.024214492;1618426.866171896;287949.7390396919;1488112.669288854;0;53;55;26;61;85;25;2;171;168;1595151436735.7314;610472795464.8151;1351667265750.528;50707.7172454264;14336.111500187766;-0.0;5201.2860321370545;6075910.698229236;1057445.3113913944;0.0;1544942.6449152261;2.1421650000456687;0.17212848914957152
7374;2019-08-13 19:56:45.119;597;599;216;216;170;25;133;22;-18;37;773;241;-19;25;188;118;257;542;187;187;133;-123;628;344;350;143;348;309;621;188.0;-2.0;1071.0;228.0;180.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;40221.79296875;12341.9541015625;17523.435546875;4026.29077148438;571.0;328512;531.0;0.0;Calculated values ==>;1565719005.119;332.86;333.06;294.76000000000005;294.76000000000005;290.16;275.66;272.6583383277491;286.46000000000004;275.36;271.36;276.86;350.46000000000004;297.26000000000005;271.26000000000005;275.66;291.96000000000004;284.96000000000004;298.86;327.36;291.86;286.46000000000004;326.26000000000005;330.26000000000005;260.86;243.1966462407574;268.67533136820026;272.6583383277491;291.86;6280000.0;3440000.0;3500000.0;1430000.0;3479999.9999999995;3090000.0;6210000.0;0.03133333333333333;0.0;0.17850000000000002;0.038;0.030000000000000002;0.06133333333333334;0.0;12341.9541015625;17523.435546875;4026.29077148438;40221.79296875;479811.1203076341;480917.5980112967;259629.2412024945;259629.2412024945;242838.65188715677;431175.4696738307;451936.46894678305;437530.6787186241;471996.43091952;530590.445684791;472170.4297682367;437372.52749135875;444055.5555963059;459870.3299684906;450857.72157691256;407666.01651130075;472367.0300584219;459421.59611363866;451936.46894678305;222850.3779558165;239577.9089402584;455885.8236156804;196332.2957149101;227292.75818166335;271.6737132894542;3930737.0630407175;1618633.193349434;288008.32236618275;1488403.647657707;0;53;55;26;61;85;25;2;171;169;1595363911075.4072;610560726229.6809;1351852730640.245;43053.91136616295;9863.03406022927;-0.0;13778.147593594009;6076692.318604557;1057647.0415182647;0.0;1545100.8622185474;1.9678898240991958;0.12427984288426573
7375;2019-08-13 19:57:45.119;602;604;215;214;172;22;150;17;-20;30;759;245;-21;32;190;117;257;545;186;183;150;-112;624;339;344;139;342;306;617;389.0;0.0;585.0;228.0;186.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;40454.2734375;12294.4248046875;17508.78125;3974.39111328125;568.0;328513;530.0;0.0;Calculated values ==>;1565719065.119;333.36;333.56;294.66;294.56;290.36;275.36;272.10816812424576;288.16;274.86;271.16;276.16;349.06000000000006;297.66;271.06;276.36;292.16;284.86;298.86;327.66;291.46000000000004;288.16;326.16;329.96000000000004;261.96000000000004;242.35481222062532;268.3187672390254;272.10816812424576;291.76000000000005;6240000.0;3390000.0;3440000.0;1390000.0;3420000.0000000005;3060000.0;6170000.0;0.06483333333333334;0.0;0.09749999999999999;0.038;0.031000000000000003;0.09583333333333334;0.0;12294.4248046875;17508.78125;3974.39111328125;40454.2734375;481009.6507761058;482103.2957875994;259464.0010260237;259037.8863658239;243619.39806823345;431480.97241316177;455356.0175061807;437898.67151236854;471835.9296657252;529353.8240171962;473043.9314399156;437742.05038880615;445664.3711478791;461068.4518427349;451608.9489376168;409458.33567229536;473336.09887660097;459829.3746920677;455356.0175061807;222432.26289678228;238323.1353838712;457656.01559167664;194778.88905184003;215703.11657740205;271.02863821042826;3931409.363594103;1618838.4965069862;288074.99471522245;1488695.582797681;0;53;55;26;61;85;25;2;171;169;1595572111075.4072;610645326229.6809;1352037230640.245;23704.17878990153;9989.330808513792;-0.0;22966.736339007955;6077248.636022524;1057812.477892171;0.0;1545407.0695846523;1.6774504608976186;0.07883547570724557
7376;2019-08-13 19:58:45.150;606;607;213;213;163;21;155;13;-22;25;753;248;-23;30;191;112;256;546;187;181;155;-102;596;349;354;137;354;304;595;-2.0;-1.0;2315.0;638.0;148.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;28715.283203125;11639.671875;5881.4140625;3945.43774414062;563.0;328514;530.0;0.0;Calculated values ==>;1565719125.15;333.76000000000005;333.86;294.46000000000004;294.46000000000004;289.46000000000004;275.26000000000005;273.20264511476705;288.66;274.46000000000004;270.96000000000004;275.66;348.46000000000004;297.96000000000004;270.86;276.16;292.26000000000005;284.36;298.76000000000005;327.76000000000005;291.26000000000005;288.66;326.16;329.46000000000004;262.96000000000004;241.92719264551067;268.0796299477929;273.20264511476705;291.86;5960000.0;3490000.0;3540000.0;1370000.0;3540000.0;3040000.0;5950000.0;0.0;0.0;0.3858333333333333;0.10633333333333334;0.024666666666666667;0.024666666666666667;0.0;11639.671875;5881.4140625;3945.43774414062;28715.283203125;484755.1963888351;485006.9242481709;260112.678295461;260112.678295461;241405.42583597417;430862.6128555636;454364.35304597585;438039.0146135774;471610.25455702154;528879.5811680062;473661.4607848703;437883.18805776763;445769.9504256632;459330.1300862276;449074.82562963886;419614.63914639363;476224.8479651161;457969.9520314306;454364.35304597585;222432.26289678228;236231.924509345;458985.09233437356;197400.84529387142;260112.678295461;272.1214808741985;3931986.0743807964;1619038.0503626897;288141.0273884485;1488890.6018001833;0;53;55;26;61;85;25;2;171;169;1595781619265.8865;610728169009.8704;1352220325190.664;92846.22699585321;27815.12493530673;-0.0;4791.5413105127;6078220.391220542;1058127.6777932749;0.0;1545638.508080401;5.844117804177441;0.5008548672998774
7377;2019-08-13 19:59:45.121;599;596;212;212;172;41;161;14;-23;24;752;247;-24;31;185;120;256;479;188;176;161;-95;597;358;362;140;362;304;596;-2.0;-1.0;1489.0;334.0;108.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;28637.736328125;11676.072265625;5836.177734375;3926.66967773438;557.0;328515;529.0;0.0;Calculated values ==>;1565719185.121;333.06;332.76000000000005;294.36;294.36;290.36;277.26000000000005;274.1680685717883;289.26000000000005;274.56;270.86;275.56;348.36;297.86;270.76000000000005;276.26000000000005;291.66;285.16;298.76000000000005;321.06;290.76000000000005;289.26000000000005;326.06;328.86;263.66;242.56692532238324;268.0796299477929;274.1680685717883;291.96000000000004;5970000.0;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;5960000.0;0.0;0.0;0.24816666666666667;0.05566666666666666;0.018000000000000002;0.018000000000000002;0.0;11676.072265625;5836.177734375;3926.66967773438;28637.736328125;483655.21171293984;483342.99437380116;259589.88761475997;259589.88761475997;244343.53571018908;430280.9020939914;453848.19279329677;437883.18805776763;471112.8868819084;528775.0450999481;473543.3119889892;437727.04723144654;445912.450752771;457224.88438570796;448584.64890675823;419283.87939243723;465814.78473205306;455969.6482529023;453848.19279329677;222014.15119762826;233722.59852315116;459228.0080760923;200318.94099463397;259589.88761475997;273.3165193470186;3932463.7852046564;1619232.25431975;288206.59657648345;1488988.2012025632;0;53;55;26;61;85;25;2;171;169;1595996315445.7295;610811228844.8096;1352402637030.5308;58955.52731283434;14412.604734201179;-0.0;3496.649493213663;6079484.794415123;1058479.4054563523;0.0;1545707.5429540575;3.585291735575554;0.2946869308548747
7378;2019-08-13 20:00:45.101;586;587;212;213;168;47;169;17;-23;25;750;248;-24;32;183;120;256;447;186;176;169;-92;606;360;365;141;365;305;606;-2.0;0.0;1470.0;298.0;107.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;29336.904296875;11893.87890625;6003.0009765625;3939.22973632812;551.0;328516;528.0;0.0;Calculated values ==>;1565719245.101;331.76000000000005;331.86;294.36;294.46000000000004;289.96000000000004;277.86;274.38016830617;290.06;274.86;270.86;275.66;348.16;297.96000000000004;270.76000000000005;276.36;291.46000000000004;285.16;298.76000000000005;317.86;290.76000000000005;290.06;325.96000000000004;328.26000000000005;263.96000000000004;242.77792619122317;268.19934244402924;274.38016830617;291.76000000000005;6060000.0;3600000.0;3650000.0;1410000.0;3650000.0;3050000.0;6060000.0;0.0;0.0;0.245;0.049666666666666665;0.017833333333333333;0.017833333333333333;0.0;11893.87890625;6003.0009765625;3939.22973632812;29336.904296875;480764.6333432776;480909.36265378154;258901.76426596212;259335.09961004418;242675.30024546143;430148.3826014536;454476.85857668356;437656.05685647397;471077.96398673364;528489.0112660631;473530.68270583387;437499.1961693786;445859.90203062753;456454.510519369;448209.87132916204;416173.9565953988;459077.77790959814;455469.771500397;454476.85857668356;221596.04284303306;231213.40812182956;459377.6782718831;201047.3530965652;258901.76426596212;273.6114976265581;3932946.74616935;1619428.6051074914;288272.12388856756;1489086.8281385782;0;53;55;26;61;85;25;2;171;169;1596214342745.7988;610895500744.8364;1352585276130.5889;57969.132421177645;12830.406150374121;-0.0;3487.755848541199;6080458.841789161;1058706.3548720991;0.0;1545765.726930798;3.4020389032566416;0.2719333921375217
7379;2019-08-13 20:01:45.112;580;584;211;212;167;47;178;20;-21;27;748;249;-22;34;183;119;256;469;185;178;178;-99;621;362;367;140;367;307;620;-2.0;-2.0;1453.0;422.0;118.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;30194.150390625;12225.6357421875;6235.001953125;3980.46484375;525.0;328517;531.0;0.0;Calculated values ==>;1565719305.112;331.16;331.56;294.26000000000005;294.36;289.86;277.86;274.5913991737795;290.96000000000004;275.16;271.06;275.86;347.96000000000004;298.06;270.96000000000004;276.56;291.46000000000004;285.06;298.76000000000005;320.06;290.96000000000004;290.96000000000004;326.26000000000005;325.66;263.26000000000005;242.56692532238324;268.43790593516167;274.5913991737795;291.66;6210000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3070000.0;6200000.0;0.0;0.0;0.24216666666666667;0.07033333333333333;0.019666666666666666;0.019666666666666666;0.0;12225.6357421875;6235.001953125;3980.46484375;30194.150390625;478119.8838220652;478831.29993944307;257603.01373285204;258013.94200976516;241906.09288663196;430014.67791919125;455418.01775357616;437514.20447033056;471408.2891495208;528125.5000467675;473387.15195252;437356.53477473935;445755.06062311685;456124.13263812446;447681.4406549193;410323.4505029337;460713.2390891168;455418.01775357616;455418.01775357616;222850.3779558165;220341.7376933702;458821.66005470854;200708.55875241762;257603.01373285204;273.4871823727658;3933442.9292412903;1619629.6379118788;288338.13344284473;1489188.8301931352;0;53;55;26;61;85;25;2;171;169;1596433983005.4985;610979816199.7212;1352768909790.338;57346.43387135458;18153.95479159446;-0.0;3890.3617457409077;6081419.9810168445;1058964.605216814;0.0;1545827.2225161237;3.537738409710354;0.2993110883721818
7380;2019-08-13 20:02:45.132;581;585;202;202;169;53;185;36;-20;31;748;250;-21;34;182;122;256;497;187;181;185;-116;615;370;375;140;375;307;615;-3.0;-1.0;1247.0;137.0;115.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;28911.568359375;12048.486328125;6036.30908203125;3977.18530273438;504.0;328518;548.0;0.0;Calculated values ==>;1565719365.132;331.26000000000005;331.66;293.36;293.36;290.06;278.46000000000004;275.4277932560699;291.66;276.76000000000005;271.16;276.26000000000005;347.96000000000004;298.16;271.06;276.56;291.36;285.36;298.76000000000005;322.86;291.26000000000005;291.66;327.96000000000004;323.56;261.56;242.56692532238324;268.43790593516167;275.4277932560699;291.86;6150000.0;3700000.0;3750000.0;1400000.0;3750000.0;3070000.0;6150000.0;0.0;0.0;0.20783333333333334;0.022833333333333334;0.019166666666666665;0.019166666666666665;0.0;12048.486328125;6036.30908203125;3977.18530273438;28911.568359375;478980.2013663887;479567.89676524856;254304.02239399476;254304.02239399476;242707.79423784465;429467.9694778635;455072.96710266464;437671.5478804793;471801.8942764967;528125.5000467675;473505.7419383505;437514.20447033056;445755.06062311685;454642.0764292738;446608.7869432137;412781.6760409978;466062.82782768476;454498.0877881651;455072.96710266464;229958.8627652946;211562.405474017;457088.5711629853;204161.9547260038;254304.02239399476;274.8688042206917;3933935.6410799357;1619831.9896905173;288404.4692986281;1489291.1252053708;0;53;55;26;61;85;25;2;171;169;1596656657205.4277;611063844199.6945;1352953171190.2793;48531.07711060516;5775.157741977744;-0.0;3848.0714402495055;6082302.587712278;1059164.0809576206;0.0;1545891.7309549674;2.635951279698715;0.1888582826867078
7381;2019-08-13 20:03:45.122;581;585;198;198;165;56;188;45;-18;37;750;251;-19;35;180;127;256;515;186;184;188;-129;628;373;378;140;378;309;628;-1.0;-2.0;26.0;157.0;127.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;28212.494140625;12341.119140625;6164.90087890625;4008.91430664062;492.0;328519;562.0;0.0;Calculated values ==>;1565719425.122;331.26000000000005;331.66;292.96000000000004;292.96000000000004;289.66;278.76000000000005;275.73799182748917;291.96000000000004;277.66;271.36;276.86;348.16;298.26000000000005;271.26000000000005;276.66;291.16;285.86;298.76000000000005;324.66;291.56;291.96000000000004;329.36;322.36;260.26000000000005;242.56692532238324;268.67533136820026;275.73799182748917;291.76000000000005;6280000.0;3729999.9999999995;3779999.9999999995;1400000.0;3779999.9999999995;3090000.0;6280000.0;0.0;0.0;0.004333333333333333;0.026166666666666668;0.021166666666666667;0.021166666666666667;0.0;12341.119140625;6164.90087890625;4008.91430664062;28212.494140625;477431.77258129325;478029.9899336014;252168.54934489;252168.54934489;241030.22533599002;429258.0297950786;454998.91209291463;437530.6787186241;472391.7460337592;528180.8629909446;473362.38322512805;437372.52749135875;445506.6431651295;453841.51222014584;446804.01160775474;407202.30367163074;467184.45680340554;454421.6834055906;454998.91209291463;235813.6939595721;206546.2383541025;455756.2329173956;192121.03628295675;252168.54934489;270.0615249428531;3934411.5955952024;1620035.2025283372;288471.00903691177;1489392.7850089364;0;53;55;26;61;85;25;2;171;169;1596882519555.4636;611147830199.7078;1353137940390.3086;1063.441783887892;6898.454311934483;-0.0;4293.242678166522;6082715.806488521;1059269.676789181;0.0;1545959.5639319175;0.5443115487902287;0.048050323442984925
7382;2019-08-13 20:04:45.113;582;584;195;195;167;62;189;52;-17;43;753;251;-19;36;178;131;256;525;187;186;188;-130;654;372;378;138;376;310;647;-2.0;-1.0;188.0;62.0;165.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;39294.16015625;12912.4990234375;17979.34375;4008.35766601562;480.0;328520;568.0;0.0;Calculated values ==>;1565719485.113;331.36;331.56;292.66;292.66;289.86;279.36;275.63479819532273;292.06;278.36;271.46000000000004;277.46000000000004;348.46000000000004;298.26000000000005;271.26000000000005;276.76000000000005;290.96000000000004;286.26000000000005;298.76000000000005;325.66;291.76000000000005;291.96000000000004;329.96000000000004;321.16;260.16;242.14157278889297;268.7936212382143;275.63479819532273;291.86;6540000.000000001;3720000.0000000005;3779999.9999999995;1380000.0;3760000.0;3100000.0;6470000.0;0.0;0.0;0.03133333333333333;0.010333333333333333;0.0275;0.0275;0.0;12912.4990234375;17979.34375;4008.35766601562;39294.16015625;474420.40081090614;475588.0996388058;250283.75287392968;250283.75287392968;241104.1260660345;429328.3091220336;455142.7685111298;437460.313363465;473241.6031071014;528418.5003470763;473231.12580128683;437142.86386454466;445454.24038795667;453893.90900834725;447611.8875706267;277223.7913480038;466222.1486033156;454710.6607199175;454998.91209291463;238323.1353838712;201530.46850934727;455978.8468029857;201853.91021333018;250283.75287392968;273.9807444883552;3934974.066663768;1620245.6177791276;288537.80961502384;1489593.9568669938;0;53;55;26;61;86;25;2;171;169;1597109285535.2256;611231217689.6202;1353323612535.1138;7382.333965370891;2625.957678093107;-0.0;5629.666878522086;6082786.177395805;1059349.0349834997;0.0;1546042.2424411662;0.44807646732905493;0.022754375524389515
7383;2019-08-13 20:05:45.144;588;589;196;195;164;45;177;42;-17;44;757;251;-19;34;181;124;256;537;187;188;178;-123;640;364;370;135;368;309;631;-2.0;0.0;1470.0;319.0;175.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;38077.1328125;12619.2744140625;17524.181640625;4031.11499023438;471.0;328521;568.0;0.0;Calculated values ==>;1565719545.144;331.96000000000004;332.06;292.76000000000005;292.66;289.56;277.66;274.8017692304317;290.86;277.36;271.46000000000004;277.56;348.86;298.26000000000005;271.26000000000005;276.56;291.26000000000005;285.56;298.76000000000005;326.86;291.96000000000004;290.96000000000004;329.96000000000004;320.26000000000005;260.86;241.49495122638035;268.67533136820026;274.8017692304317;291.86;6400000.0;3640000.0;3700000.0;1350000.0;3679999.9999999995;3090000.0;6310000.0;0.0;0.0;0.245;0.05316666666666667;0.029166666666666667;0.029166666666666667;0.0;12619.2744140625;17524.181640625;4031.11499023438;38077.1328125;477045.02895927243;478270.30025773746;251308.52286557524;250949.53215259366;240629.19590324268;429879.7862731237;454771.10132512817;437688.5006598165;473728.41363301896;528914.7608176694;473362.38322512805;437372.52749135875;445362.51087543863;455675.6656004823;448059.56569815305;400954.1150222446;470295.16639019345;456332.7804492596;454913.9275669702;238323.1353838712;197768.88456892778;457174.3004663314;201110.43431492988;251308.52286557524;273.65383414153285;3935619.160566384;1620458.4924867293;288604.8398350421;1489889.9724416605;0;53;55;26;61;86;25;2;171;169;1597333801475.7393;611313160004.8077;1353509408480.5388;57961.62625449722;13614.062217049515;-0.0;5938.490970457352;6083330.991740935;1059484.4384052434;0.0;1546138.6935641414;2.268182952175553;0.17651295060822636
7384;2019-08-13 20:06:45.094;595;594;209;208;170;37;115;34;-18;42;764;251;-19;34;184;121;256;541;188;188;116;-113;629;354;360;136;358;309;622;-1.0;-2.0;327.0;214.0;155.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;38905.59375;12410.9736328125;17391.328125;4019.82885742188;463.0;328522;567.0;0.0;Calculated values ==>;1565719605.094;332.66;332.56;294.06;293.96000000000004;290.16;276.86;273.7412296467126;284.66;276.56;271.36;277.36;349.56000000000006;298.26000000000005;271.26000000000005;276.56;291.56;285.26000000000005;298.76000000000005;327.26000000000005;291.96000000000004;284.76000000000005;329.86;319.46000000000004;261.86;241.71165711629368;268.67533136820026;273.7412296467126;291.96000000000004;6290000.0;3540000.0;3600000.0;1360000.0;3579999.9999999995;3090000.0;6220000.0;0.0;0.0;0.0545;0.035666666666666666;0.025833333333333333;0.025833333333333333;0.0;12410.9736328125;17391.328125;4019.82885742188;38905.59375;479398.4299564211;480069.4889511071;256677.62853205064;256278.84461444756;242806.70571336904;430542.39183029096;447456.16685381945;437530.6787186241;473403.85947104497;529648.1752132843;473362.38322512805;437372.52749135875;445362.51087543863;457735.83342595893;449474.40310886595;406729.98633304343;472084.5098248279;457963.5371873117;447607.3795997669;237904.88540968279;194425.4183739577;458028.7854751523;195365.12629521627;256677.62853205064;271.32210348998274;3936260.14868598;1620666.9040661186;288671.8751244936;1490180.692554454;0;53;55;26;61;86;25;2;171;169;1597552618975.9133;611394392254.8723;1353694653980.6863;13198.022607075727;9368.33717741772;-0.0;4932.351902582671;6083923.494651024;1059675.7988003537;0.0;1546229.2084295244;0.8130390128258204;0.06837522582675222
7385;2019-08-13 20:07:45.115;598;596;214;214;171;27;127;22;-19;37;769;250;-20;32;186;118;256;540;185;186;127;-106;622;344;349;131;348;306;615;224.0;-1.0;398.0;268.0;171.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;40282.0078125;12249.3935546875;17291.076171875;4012.77807617188;458.0;328523;565.0;0.0;Calculated values ==>;1565719665.115;332.96000000000004;332.76000000000005;294.56;294.56;290.26000000000005;275.86;272.6583383277491;285.86;275.36;271.26000000000005;276.86;350.06000000000006;298.16;271.16;276.36;291.76000000000005;284.96000000000004;298.76000000000005;327.16;291.76000000000005;285.86;329.66;318.96000000000004;262.56;240.61611355647437;268.3187672390254;272.6583383277491;291.66;6220000.0;3440000.0;3490000.0;1310000.0;3479999.9999999995;3060000.0;6150000.0;0.037333333333333336;0.0;0.06633333333333333;0.04466666666666667;0.0285;0.06583333333333334;0.0;12249.3935546875;17291.076171875;4012.77807617188;40282.0078125;480655.7838911023;481173.2729629226;259167.46008960906;259167.46008960906;243358.65036573363;431175.4696738307;451253.6677478617;438054.9754168444;473566.1253818903;530399.3526615865;473636.56074520265;437898.67151236854;445664.3711478791;459602.28324466385;450857.72157691256;409895.6708071305;472823.76251943567;459444.769709459;451253.6677478617;237068.3971897606;192335.8262164488;459513.05619070306;194570.80588341164;222535.43340052495;270.9630188715743;3936920.2763284985;1620872.4790517718;288738.83694394166;1490469.813746833;0;53;55;26;61;86;25;2;171;169;1597765393420.5889;611474520289.7501;1353879218555.4048;16151.11657905104;11834.08718039235;-0.0;15057.283761199671;6084168.156412192;1059852.5475101369;0.0;1546395.8470295724;1.2828113622173816;0.07827249526942519
7386;2019-08-13 20:08:45.105;601;598;212;211;170;21;149;17;-24;31;773;249;-25;30;188;117;256;537;184;183;149;-101;621;338;343;129;342;302;614;127.0;-1.0;693.0;308.0;186.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;40313.78125;12319.5263671875;17390.03125;3952.4912109375;456.0;328524;565.0;0.0;Calculated values ==>;1565719725.105;333.26000000000005;332.96000000000004;294.36;294.26000000000005;290.16;275.26000000000005;271.99741764416325;288.06;274.86;270.76000000000005;276.26000000000005;350.46000000000004;298.06;270.66;276.16;291.96000000000004;284.86;298.76000000000005;326.86;291.46000000000004;288.06;329.66;318.76000000000005;263.06;240.16925963744896;267.8393353686513;271.99741764416325;291.56;6210000.0;3379999.9999999995;3429999.9999999995;1290000.0;3420000.0000000005;3020000.0;6140000.0;0.021166666666666667;0.0;0.11549999999999999;0.051333333333333335;0.031000000000000003;0.05216666666666667;0.0;12319.5263671875;17390.03125;3952.4912109375;40313.78125;481209.33222231636;481578.4087092146;258384.6131394293;257966.3547011373;243065.2527477468;431541.1909327263;455385.68968834745;438179.53515710204;473244.79008953704;531119.2370921916;474040.11022503756;438024.4983934438;446159.5380015785;460804.44620873925;451786.3389258026;410323.4505029337;472490.7849209013;459986.0199319998;455385.68968834745;237068.3971897606;191500.00471740507;460318.56541003083;193671.32530181145;232127.1449113863;270.57573212131155;3937591.79596553;1621077.1859276535;288805.2031251374;1490758.7748071898;0;53;55;26;61;86;25;2;171;169;1597972958820.6218;611552507289.7626;1354061588155.4338;28240.698238286062;13687.891658888595;-0.0;11646.654085864806;6084538.026547097;1060065.195219972;0.0;1546618.3427561973;1.5915621849575827;0.1131919598527699
