;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7387;2019-08-13 20:09:45.125;606;603;211;211;163;19;158;14;-29;26;778;247;-30;25;190;112;256;541;183;181;157;-100;592;346;351;128;351;297;590;-1.0;-3.0;2312.0;723.0;155.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;28881.021484375;11631.412109375;5833.34619140625;3907.95458984375;457.0;328525;564.0;0.0;Calculated values ==>;1565719785.125;333.76000000000005;333.46000000000004;294.26000000000005;294.26000000000005;289.46000000000004;275.06;272.8767566201714;288.96000000000004;274.56;270.26000000000005;275.76000000000005;350.96000000000004;297.86;270.16;275.66;292.16;284.36;298.76000000000005;327.26000000000005;291.26000000000005;288.86;329.56;318.86;263.16;239.943914813709;267.23344911666527;272.8767566201714;291.46000000000004;5920000.0;3460000.0;3510000.0;1280000.0;3510000.0;2970000.0;5900000.0;0.0;0.0;0.38533333333333336;0.12050000000000001;0.025833333333333333;0.025833333333333333;0.0;11631.412109375;5833.34619140625;3907.95458984375;28881.021484375;485199.63893168175;485001.750365942;259573.31703837533;259573.31703837533;241566.75452178682;431051.2098666511;455290.9539762602;438531.5804257387;472891.67638883414;532015.2860271278;474454.2826747785;438378.49729393894;446422.9685661995;459667.8951279517;449627.94136975025;420911.1764665858;476100.4243439012;458451.600018346;455151.7111609148;236650.15891445865;191917.91438739494;460570.28378058656;196398.6421326743;259573.31703837533;271.708161055957;3938168.611529252;1621276.843611946;288870.7286746948;1490952.367461855;0;53;55;26;61;86;25;2;171;169;1598181228220.5557;611629632989.738;1354241348055.3767;93301.89222226082;31832.68281857343;-0.0;5052.441848165603;6085551.219085586;1060444.659786537;0.0;1546757.5482753143;6.09127243486743;0.5256049851410117
7388;2019-08-13 20:10:45.106;602;592;209;208;169;39;161;13;-32;24;779;245;-33;24;184;119;256;473;184;176;160;-101;591;356;361;132;361;295;591;-3.0;-1.0;1503.0;331.0;108.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;28389.796875;11651.55078125;5750.97412109375;3878.39819335938;460.0;328526;562.0;0.0;Calculated values ==>;1565719845.106;333.36;332.36;294.06;293.96000000000004;290.06;277.06;273.955091788801;289.26000000000005;274.46000000000004;269.96000000000004;275.56;351.06000000000006;297.66;269.86;275.56;291.56;285.06;298.76000000000005;320.46000000000004;290.76000000000005;289.16;329.36;319.16;263.06;240.83765695389522;266.98899913490544;273.955091788801;291.56;5910000.0;3560000.0;3610000.0;1320000.0;3610000.0;2950000.0;5910000.0;0.0;0.0;0.2505;0.05516666666666667;0.018000000000000002;0.018000000000000002;0.0;11651.55078125;5750.97412109375;3878.39819335938;28389.796875;484750.323259497;483342.43847714853;258610.06331913653;258172.0464557562;243514.0905093511;430412.23801567365;454019.4663252484;438520.37345905404;472173.3745042847;532268.7871323169;474479.5643985832;438367.77478847804;446668.51006708597;457249.07238962216;448808.67685871676;421228.9708865658;465557.21515085595;456135.4377423473;453877.0401161356;235813.6939595721;193171.6564234249;459858.9917767795;199749.76116595138;258610.06331913653;273.08350501633925;3938645.7172171623;1621470.8068613766;288935.59440051054;1491048.8728946391;0;53;55;26;61;86;25;2;171;169;1598394760580.3655;611707608289.6686;1354418891815.2188;59812.038379422214;14349.359222030687;-0.0;3514.805582345984;6086826.764455481;1060829.3882672552;0.0;1546828.9193958242;3.6500391846010967;0.29373237836215493
7389;2019-08-13 20:11:48.106;590;586;209;209;164;45;168;15;-32;24;776;247;-34;24;183;117;256;451;183;175;167;-106;598;359;364;135;364;295;599;-1.0;-1.0;1453.0;204.0;108.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;28880.181640625;11796.71484375;5831.52978515625;3859.51708984375;463.0;328527;559.0;0.0;Calculated values ==>;1565719908.106;332.16;331.76000000000005;294.06;294.06;289.56;277.66;274.27422755570615;289.96000000000004;274.66;269.96000000000004;275.56;350.76;297.86;269.76000000000005;275.56;291.46000000000004;284.86;298.76000000000005;318.26000000000005;290.66;289.86;329.06;319.46000000000004;262.56;241.49495122638035;266.98899913490544;274.27422755570615;291.46000000000004;5980000.0;3590000.0;3640000.0;1350000.0;3640000.0;2950000.0;5990000.0;0.0;0.0;0.24216666666666667;0.034;0.018000000000000002;0.018000000000000002;0.0;11796.71484375;5831.52978515625;3859.51708984375;28880.181640625;482261.7789848956;481574.3734814769;258073.30132150147;258073.30132150147;241601.50580422158;430214.79039162316;454504.3078870022;438520.37345905404;471777.35084692197;531957.4874369982;474712.72572556225;438214.884849924;446668.51006708597;456619.08803079533;447947.4875795486;418950.3477902637;460810.20775862265;455495.84257983865;454361.9747345246;234559.02529450474;194425.4183739577;458892.70176281244;201171.79967897275;258073.30132150147;273.6558696952275;3939146.829529174;1621675.9791855954;289003.30115923856;1491150.2198038187;0;53;55;26;61;86;25;2;171;169;1598623135580.3655;611791713289.6686;1354604741815.2188;57477.912950409685;8762.51067085055;-0.0;3533.196121434417;6087853.051529617;1061031.6171288178;0.0;1546890.5894107323;3.247132979970218;0.24053116416741105
7390;2019-08-13 20:12:45.097;584;584;208;209;161;45;177;16;-30;25;769;248;-32;26;183;115;256;476;184;177;176;-126;616;360;364;134;364;298;616;-2.0;-2.0;1255.0;229.0;118.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;29742.93359375;12152.841796875;6094.6630859375;3878.2919921875;465.0;328528;557.0;0.0;Calculated values ==>;1565719965.097;331.56;331.56;293.96000000000004;294.06;289.26000000000005;277.66;274.38016830617;290.86;274.76000000000005;270.16;275.66;350.06000000000006;297.96000000000004;269.96000000000004;275.76000000000005;291.46000000000004;284.66;298.76000000000005;320.76000000000005;290.86;290.76000000000005;328.86;319.66;260.56;241.2770596917726;267.35522164206344;274.38016830617;291.56;6160000.0;3600000.0;3640000.0;1340000.0;3640000.0;2980000.0;6160000.0;0.0;0.0;0.20916666666666667;0.03816666666666667;0.019666666666666666;0.019666666666666666;0.0;12152.841796875;6094.6630859375;3878.2919921875;29742.93359375;479303.4590686531;479303.4590686531;256617.85598851315;257023.0468337834;240125.5515620741;430148.3826014536;455777.62880436965;438153.8488135099;472007.13841251616;531004.5444894524;474441.7976522075;437845.4099550722;446370.11790384504;456619.08803079533;447456.16685381945;412384.04246721696;462477.82988260005;455777.62880436965;455636.81812904833;233722.59852315116;195261.2709748474;457030.0450649513;200708.3048376231;256617.85598851315;273.4783742958689;3939610.8559120395;1621865.5499051786;289064.5491421423;1491244.6205895361;0;53;55;26;61;86;25;2;171;169;1598830582820.1365;611868366184.5839;1354773720130.0322;49665.69294828966;9782.94641867636;-0.0;3914.0395887638583;6088701.137812538;1061178.412148793;0.0;1546949.5373843282;2.863746752882991;0.21794376542458002
7391;2019-08-13 20:13:45.117;586;587;200;201;163;52;184;18;-29;27;765;249;-31;26;181;117;256;505;184;180;183;-155;615;368;373;133;373;299;615;-2.0;-1.0;1359.0;295.0;115.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;28976.83203125;12136.4765625;5980.8173828125;3905.50219726562;466.0;328529;554.0;0.0;Calculated values ==>;1565720025.117;331.76000000000005;331.86;293.16;293.26000000000005;289.46000000000004;278.36;275.2199585193972;291.56;274.96000000000004;270.26000000000005;275.86;349.66;298.06;270.06;275.76000000000005;291.26000000000005;284.86;298.76000000000005;323.66;291.16;291.46000000000004;328.56;319.76000000000005;257.66;241.05796691057077;267.47669482898436;275.2199585193972;291.56;6150000.0;3679999.9999999995;3729999.9999999995;1330000.0;3729999.9999999995;2990000.0;6150000.0;0.0;0.0;0.2265;0.04916666666666667;0.019166666666666665;0.019166666666666665;0.0;12136.4765625;5980.8173828125;3905.50219726562;28976.83203125;479714.48845477455;479860.94857431867;253536.5757575554;253918.95646486283;240785.84650630926;429606.4342157736;455265.89385080436;438082.61597026663;472333.7623376517;530512.6548291343;474429.4167902595;437773.3837767312;446176.45202680735;454836.70391927846;446222.6114434634;412781.6760409978;467347.7643924093;454693.28805054125;455123.0056772009;232467.98657752166;195679.20071851107;454245.492575108;201874.5759881118;253536.5757575554;273.97100817750936;3940100.350404497;1622068.0283625755;289129.4357156087;1491345.2831368116;0;53;55;26;61;86;25;2;171;169;1599051756520.9448;611948492884.8767;1354952879830.687;53501.121055958065;12408.236732193982;-0.0;3863.739906793205;6089561.1478402;1061363.4003179017;0.0;1547014.3738186378;3.1682215665633993;0.24993956232244705
7392;2019-08-13 20:14:45.168;587;589;196;197;162;56;187;25;-27;31;764;248;-28;27;180;122;256;524;184;183;187;-170;629;372;377;130;377;301;629;-2.0;-1.0;718.0;387.0;123.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;28165.7734375;12461.6923828125;6165.98779296875;3948.81518554688;467.0;328530;552.0;0.0;Calculated values ==>;1565720085.168;331.86;332.06;292.76000000000005;292.86;289.36;278.76000000000005;275.63479819532273;291.86;275.66;270.46000000000004;276.26000000000005;349.56000000000006;297.96000000000004;270.36;275.86;291.16;285.36;298.76000000000005;325.56;291.46000000000004;291.86;328.36;319.86;256.16;240.39332010688793;267.7187500070086;275.63479819532273;291.56;6290000.0;3720000.0000000005;3770000.0000000005;1300000.0;3770000.0000000005;3010000.0;6290000.0;0.0;0.0;0.11966666666666666;0.0645;0.0205;0.0205;0.0;12461.6923828125;6165.98779296875;3948.81518554688;28165.7734375;478209.42342459655;478507.51375574624;251396.2134205496;251758.5710892323;240063.29729404426;429328.3091220336;455023.4628231149;437940.2675631159;473114.68441337737;530256.7858949634;474052.55193726526;437785.01000687695;445928.9489011945;454012.76534610963;446220.97451032395;406729.98633304343;468494.96011543216;454447.0169711056;455023.4628231149;231631.59724164338;196097.13278094304;453218.03919345356;199166.74644633412;251396.2134205496;272.9192952982942;3940576.9435425713;1622273.187340406;289194.9439950825;1491446.5925529436;0;53;55;26;61;86;25;2;171;169;1599276947770.4941;612027459949.7188;1355133032830.3264;28573.231360308222;16386.308382189203;-0.0;4174.358612752589;6090245.682135629;1061603.5588214023;0.0;1547081.4149093644;2.1763297433406232;0.19739320361397805
7393;2019-08-13 20:15:45.119;590;591;192;192;163;63;188;48;-28;38;770;248;-29;19;178;127;256;534;184;186;188;-164;614;381;386;140;385;300;613;0.0;-1.0;1951.0;410.0;121.0;100;100;100;1;0;0;1;0;0;0;1;1;0;1;0;25667.4453125;12090.4619140625;5833.3857421875;3104.2275390625;467.0;328531;549.0;0.0;Calculated values ==>;1565720145.119;332.16;332.26000000000005;292.36;292.36;289.46000000000004;279.46000000000004;276.55624918942954;291.96000000000004;277.96000000000004;270.36;276.96000000000004;350.16;297.96000000000004;270.26000000000005;275.06;290.96000000000004;285.86;298.76000000000005;326.56;291.76000000000005;291.96000000000004;328.06;319.86;256.76000000000005;242.56692532238324;267.5978703862781;276.55624918942954;291.56;6140000.0;3810000.0;3860000.0;1400000.0;3850000.0;3000000.0;6130000.0;0.0;0.0;0.3251666666666667;0.06833333333333333;0.020166666666666666;0.020166666666666666;0.0;12090.4619140625;5833.3857421875;3104.2275390625;25667.4453125;480415.9629738382;480677.81167013285;250654.42016333595;250654.42016333595;240846.0418870012;428684.9695293014;453637.37732800894;438011.42202021845;472489.9908694221;530957.6171114945;474182.5043501532;437856.56215164;444986.9139214678;452332.92059311917;445242.11474209826;413174.833328787;472157.56360319065;453342.9347915765;453637.37732800894;230377.04089860234;196097.13278094304;452135.63026264065;204913.36892464865;250654.42016333595;275.2110215556933;3941025.187333675;1622477.6215350786;289253.67135122255;1491546.5056699587;0;53;55;26;61;86;25;2;171;169;1599505660835.3997;612108393799.6853;1355313185585.252;75795.71693157613;16893.521191429452;-0.0;4093.4896361542383;6091114.713082359;1061880.664246672;0.0;1547150.257377443;4.602548110572396;0.3672638069449672
7394;2019-08-13 20:16:45.129;589;590;194;193;164;47;183;44;-27;42;773;245;-28;17;179;125;256;539;185;188;183;-151;640;365;370;141;368;301;632;-2.0;-1.0;1411.0;177.0;200.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;37301.1953125;12690.5615234375;17583.982421875;3102.18774414062;467.0;328532;546.0;0.0;Calculated values ==>;1565720205.129;332.06;332.16;292.56;292.46000000000004;289.56;277.86;274.9066339382667;291.46000000000004;277.56;270.46000000000004;277.36;350.46000000000004;297.66;270.36;274.86;291.06;285.66;298.76000000000005;327.06;291.96000000000004;291.46000000000004;327.76000000000005;319.86;258.06;242.77792619122317;267.7187500070086;274.9066339382667;291.66;6400000.0;3650000.0;3700000.0;1410000.0;3679999.9999999995;3010000.0;6320000.0;0.0;0.0;0.23516666666666666;0.029500000000000002;0.03333333333333333;0.03333333333333333;0.0;12690.5615234375;17583.982421875;3102.18774414062;37301.1953125;477196.27791797224;478300.9392225008;250550.23354617902;250195.78618403003;240600.33509579278;429811.8947417682;455625.4652126782;437940.2675631159;472751.9947874012;531194.622265396;473699.6024529154;437785.01000687695;444501.2531899496;455392.3359206399;448022.3091466394;400954.1150222446;470480.23363693757;456332.7804492596;455625.4652126782;229122.51738040973;196097.13278094304;453317.9950480164;202156.11526566138;250550.23354617902;274.06751527564694;3941550.013461912;1622684.1644817798;289305.4000985956;1491741.6829287505;0;53;55;26;61;87;25;2;171;169;1599732498635.3635;612192707849.6719;1355493515635.2234;55448.57314861806;7409.275453579474;-0.0;6835.841055549972;6092208.597783256;1062083.221305899;0.0;1547241.3503128185;2.088092096799591;0.14325605794349833
7395;2019-08-13 20:17:45.109;595;596;202;202;165;38;137;35;-25;42;774;243;-26;18;182;119;256;545;184;189;138;-135;627;357;362;137;360;302;619;-1.0;-1.0;1284.0;0.0;155.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;37214.48828125;12397.0244140625;17215.71484375;3120.86474609375;467.0;328533;545.0;0.0;Calculated values ==>;1565720265.109;332.66;332.76000000000005;293.36;293.36;289.66;276.96000000000004;274.0616903277293;286.86;276.66;270.66;277.36;350.56000000000006;297.46000000000004;270.56;274.96000000000004;291.36;285.06;298.76000000000005;327.66;292.06;286.96000000000004;327.66;319.86;259.66;241.92719264551067;267.8393353686513;274.0616903277293;291.56;6270000.0;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;3020000.0;6190000.0;0.0;0.0;0.214;0.0;0.025833333333333333;0.025833333333333333;0.0;12397.0244140625;17215.71484375;3120.86474609375;37214.48828125;479632.72597447893;480710.9405919906;254098.75954128752;254098.75954128752;241299.462270997;430346.717906069;450368.9831162589;438024.4983934438;473273.90776018414;531223.4586501896;473332.91330946685;437869.15320432716;444445.26436519914;457134.9086187424;448622.29833215266;407667.47580417944;473083.158979394;457778.76280914614;450516.22043594427;228704.35009887922;196097.13278094304;455630.1278140129;202234.48292222194;254098.75954128752;274.0616903277293;3942170.770504047;1622893.1580102534;289357.2415831071;1492031.5837402304;0;53;55;26;61;87;25;2;171;169;1599952025435.4333;612276080049.6984;1355674355335.281;50459.063310841484;0.0;-0.0;5074.117739778632;6093090.86723282;1062144.944686711;0.0;1547340.566886259;1.6965189975412756;0.09996282897546101
7396;2019-08-13 20:18:45.090;597;597;210;210;167;27;116;25;-23;38;776;242;-25;20;185;116;256;546;184;188;116;-122;621;345;350;140;349;304;614;132.0;-1.0;978.0;207.0;171.0;0;100;100;1;0;0;1;0;1;0;1;1;0;1;0;38701.45703125;12235.7802734375;17290.69140625;3133.1123046875;465.0;328534;543.0;0.0;Calculated values ==>;1565720325.09;332.86;332.86;294.16;294.16;289.86;275.86;272.7676641592781;284.76000000000005;275.66;270.86;276.96000000000004;350.76;297.36;270.66;275.16;291.66;284.76000000000005;298.76000000000005;327.76000000000005;291.96000000000004;284.76000000000005;327.46000000000004;319.66;260.96000000000004;242.56692532238324;268.0796299477929;272.7676641592781;291.56;6210000.0;3450000.0;3500000.0;1400000.0;3490000.0;3040000.0;6140000.0;0.022000000000000002;0.0;0.16299999999999998;0.034499999999999996;0.0285;0.0505;0.0;12235.7802734375;17290.69140625;3133.1123046875;38701.45703125;480625.3520888973;481433.54140289314;257551.83225060214;257551.83225060214;242093.68084453835;431113.4868728058;449476.57611200993;437883.18805776763;472489.9908694221;531281.3534008304;472951.6436350606;437570.5891863215;444333.52089386596;459310.24615296075;450389.5857781115;410323.4505029337;473866.5101727815;459556.16276525194;449476.57611200993;227868.02628245065;195261.2709748474;456474.4305694062;196551.08999989554;230977.25146811607;271.76542563861284;3942803.2030473435;1623098.366379232;289409.34155493334;1492319.046066819;0;53;55;26;61;87;25;2;171;169;1600165557795.2432;612359153734.6244;1355856097765.1191;39337.131983433144;8967.355249648117;-0.0;11034.215894516641;6093838.931897424;1062219.6489832043;0.0;1547474.760491656;1.816884843235809;0.11678548583263959
7397;2019-08-13 20:19:45.120;600;599;210;209;169;21;143;19;-25;33;777;241;-26;22;187;116;256;541;183;183;143;-112;618;338;343;141;341;302;612;422.0;-1.0;444.0;283.0;184.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;39014.390625;12215.142578125;17294.66796875;3064.52490234375;464.0;328535;543.0;0.0;Calculated values ==>;1565720385.12;333.16;333.06;294.16;294.06;290.06;275.26000000000005;271.99741764416325;287.46000000000004;275.06;270.66;276.46000000000004;350.86;297.26000000000005;270.56;275.36;291.86;284.76000000000005;298.76000000000005;327.26000000000005;291.46000000000004;287.46000000000004;327.46000000000004;319.56;261.96000000000004;242.77792619122317;267.8393353686513;271.99741764416325;291.46000000000004;6180000.0;3379999.9999999995;3429999.9999999995;1410000.0;3410000.0;3020000.0;6120000.0;0.07033333333333333;0.0;0.07400000000000001;0.04716666666666667;0.03066666666666667;0.101;0.0;12215.142578125;17294.66796875;3064.52490234375;39014.390625;481408.92800771364;481952.2264544834;257673.5129251205;257260.21168979577;242805.00242555363;431541.1909327263;454556.4887454652;438024.4983934438;471866.4182417926;531536.0717182884;473096.6947527298;437869.15320432716;445020.00224024826;460827.03849421034;451645.12711607554;411574.7673259884;473357.0634391426;459986.0199319998;454556.4887454652;227868.02628245065;194843.3435325042;457338.14843004255;193622.4970745939;213070.33027013333;270.55586831312485;3943451.158926869;1623302.2259484096;289461.01435512234;1492607.4015004707;0;53;55;26;61;87;25;2;171;169;1600373561745.144;612443495884.5842;1356037988665.0325;18085.748097594897;12438.588222265329;-0.0;24390.102006008517;6094317.695159871;1062398.1210368164;0.0;1547770.1107420109;1.6858191446906645;0.07925798313122351
7398;2019-08-13 20:20:45.111;603;601;209;209;161;20;156;13;-27;28;775;240;-28;20;188;112;256;539;183;181;156;-104;588;349;354;141;353;299;587;-3.0;-1.0;2297.0;671.0;144.0;98;100;100;1;0;0;1;0;0;0;1;1;0;1;0;27579.509765625;11573.16015625;5770.01953125;3036.16186523438;462.0;328536;542.0;0.0;Calculated values ==>;1565720445.111;333.46000000000004;333.26000000000005;294.06;294.06;289.26000000000005;275.16;273.20264511476705;288.76000000000005;274.46000000000004;270.46000000000004;275.96000000000004;350.66;297.16;270.36;275.16;291.96000000000004;284.36;298.76000000000005;327.06;291.26000000000005;288.76000000000005;327.36;319.36;262.76000000000005;242.77792619122317;267.47669482898436;273.20264511476705;291.46000000000004;5880000.0;3490000.0;3540000.0;1410000.0;3529999.9999999995;2990000.0;5870000.0;0.0;0.0;0.3828333333333333;0.11183333333333333;0.024;0.024;0.0;11573.16015625;5770.01953125;3036.16186523438;27579.509765625;485223.87962411274;485055.6366034134;258890.30278368178;258890.30278368178;241012.81785480198;430862.6128555636;454505.01285514946;438390.63782803225;471373.7779470034;531553.3465226239;473372.8271489469;438236.7768127522;445326.94577851886;459082.2296024654;449074.82562963886;422167.98236228514;476174.6630003575;457969.9520314306;454505.01285514946;227449.86971758792;194007.49548133422;458155.62905077194;197140.19531480098;258890.30278368178;272.0172496087633;3944006.0248560384;1623500.4320697307;289511.84578580904;1492799.5783993402;0;53;55;26;61;87;25;2;171;169;1600582630380.7556;612528083194.8317;1356218261620.5598;92358.71107548203;29190.22600613942;-0.0;4694.753041715225;6095237.927600098;1062744.9757870499;0.0;1548012.4481787153;6.194689352286657;0.5277627047387335
7399;2019-08-13 20:21:45.132;594;588;206;205;166;42;162;14;-31;26;769;240;-32;19;182;119;256;465;182;177;162;-98;588;358;363;145;363;296;587;-2.0;-1.0;1265.0;371.0;108.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;27033.310546875;11579.4111328125;5644.71533203125;2904.55322265625;461.0;328537;541.0;0.0;Calculated values ==>;1565720505.132;332.56;331.96000000000004;293.76000000000005;293.66;289.76000000000005;277.36;274.1680685717883;289.36;274.56;270.06;275.76000000000005;350.06000000000006;297.16;269.96000000000004;275.06;291.36;285.06;298.76000000000005;319.66;290.86;289.36;327.26000000000005;319.26000000000005;263.36;243.61107973660833;267.1113755279542;274.1680685717883;291.36;5880000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;2960000.0;5870000.0;0.0;0.0;0.21083333333333334;0.06183333333333333;0.018000000000000002;0.018000000000000002;0.0;11579.4111328125;5644.71533203125;2904.55322265625;27033.310546875;483962.8924002091;483230.8707692291;257571.2721981516;257140.80372656995;242653.41821882033;430280.9020939914;453819.4738760611;438449.4162088901;470641.3097209141;531155.4491212834;473765.2691184912;438296.42880847026;445773.68374693;456643.7635023736;448435.3294101489;422167.98236228514;464843.76061633055;455943.89776123053;453819.4738760611;227031.71669481136;193589.57483703562;458139.53741490236;199661.36329201967;257571.2721981516;273.0570755312804;3944461.290978674;1623693.4376918448;289561.36907188495;1492894.734482699;0;53;55;26;61;87;25;2;171;169;1600797805665.4275;612613913224.7007;1356396824095.2874;50344.481156640184;15982.567099931579;-0.0;3532.4676302023713;6096427.537084528;1063121.547483006;0.0;1548081.0323469369;3.4706457140433913;0.2892975151222246
7400;2019-08-13 20:22:45.112;580;580;207;207;168;42;169;16;-30;26;759;240;-31;19;181;118;256;448;181;178;168;-95;602;356;361;147;361;298;602;-1.0;-1.0;1415.0;293.0;105.0;98;100;100;1;0;0;1;0;0;0;1;1;0;1;0;27762.884765625;11892.603515625;5961.64697265625;2913.69677734375;461.0;328538;540.0;0.0;Calculated values ==>;1565720565.112;331.16;331.16;293.86;293.86;289.96000000000004;277.36;273.955091788801;290.06;274.76000000000005;270.16;275.76000000000005;349.06000000000006;297.16;270.06;275.06;291.26000000000005;284.96000000000004;298.76000000000005;317.96000000000004;290.96000000000004;289.96000000000004;327.16;319.26000000000005;263.66;244.02132995426717;267.35522164206344;273.955091788801;291.26000000000005;6020000.0;3560000.0;3610000.0;1470000.0;3610000.0;2980000.0;6020000.0;0.0;0.0;0.23583333333333334;0.04883333333333333;0.0175;0.0175;0.0;11892.603515625;5961.64697265625;2913.69677734375;27762.884765625;480361.6485906207;480361.6485906207;257039.1243182456;257039.1243182456;242807.46728394701;430412.23801567365;455152.65811648633;438153.8488135099;470372.2942900235;529963.9518579623;473503.8501095456;437999.7806145802;445381.69947755703;456832.62271452433;448660.07243715756;417587.16651543375;459855.386357691;456414.7828251579;455011.60331462673;226613.5671989835;193589.57483703562;458132.801008849;199872.62676783738;257039.1243182456;273.13200376648194;3944917.773728103;1623888.9726139365;289609.8383267615;1492991.4219287068;0;53;55;26;61;87;25;2;171;169;1601014933265.4966;612701484024.7285;1356574964695.344;56194.65486577111;12611.705175436067;-0.0;3464.51838243667;6097315.067276286;1063359.7536568425;0.0;1548139.3211276552;3.47992401460236;0.2719825199220049
7401;2019-08-13 20:23:45.112;575;579;203;205;159;46;178;18;-29;27;748;240;-30;20;181;116;256;483;180;180;178;-110;609;363;368;141;368;300;609;-2.0;-1.0;1575.0;211.0;115.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;29638.94140625;12023.9375;6023.98388671875;4344.7578125;460.0;328539;539.0;0.0;Calculated values ==>;1565720625.112;330.66;331.06;293.46000000000004;293.66;289.06;277.76000000000005;274.69669130483857;290.96000000000004;274.96000000000004;270.26000000000005;275.86;347.96000000000004;297.16;270.16;275.16;291.26000000000005;284.76000000000005;298.76000000000005;321.46000000000004;291.16;290.96000000000004;327.06;319.16;262.16;242.77792619122317;267.5978703862781;274.69669130483857;291.16;6090000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3000000.0;6090000.0;0.0;0.0;0.2625;0.035166666666666666;0.019166666666666665;0.019166666666666665;0.0;12023.9375;6023.98388671875;4344.7578125;29638.94140625;478808.8992753906;479395.03086439683;255013.57188410376;255809.769414572;239701.78466382573;429947.3805835815;455250.41761470324;437856.56215164;471275.1926151781;528664.6274155433;473241.59396144416;437701.3939996297;445129.6953370489;455675.6656004823;447034.7671162674;415078.00600373105;464633.08535395423;455534.08488986484;455250.41761470324;226195.42121513622;193171.6564234249;457542.7330010425;202179.576692797;255013.57188410376;274.06761405073394;3945396.122279535;1624088.2771224;289670.32544834353;1493091.3021858684;0;53;55;26;61;87;25;2;171;170;1601233633265.4966;612787884024.7285;1356754364695.344;61865.20868294629;8980.270996839967;-0.0;3837.8728765031565;6098298.899472525;1063539.6867916114;0.0;1548200.1743881465;3.3351682436863124;0.2414702376087578
7402;2019-08-13 20:24:45.113;576;581;199;200;161;50;184;21;-25;28;734;242;-26;25;180;118;256;510;182;182;184;-148;625;366;371;134;371;303;624;-1.0;-1.0;1443.0;202.0;122.0;98;0;100;1;0;0;1;0;0;0;1;1;1;1;0;29025.115234375;12316.666015625;6176.744140625;3986.44384765625;459.0;328540;537.0;0.0;Calculated values ==>;1565720685.113;330.76000000000005;331.26000000000005;293.06;293.16;289.26000000000005;278.16;275.0112864084945;291.56;275.26000000000005;270.66;275.96000000000004;346.56000000000006;297.36;270.56;275.66;291.16;284.96000000000004;298.76000000000005;324.16;291.36;291.56;326.86;319.06;258.36;241.2770596917726;267.9596281332873;275.0112864084945;291.36;6250000.0;3660000.0;3710000.0;1340000.0;3710000.0;3030000.0;6240000.0;0.0;0.0;0.2405;0.033666666666666664;0.02033333333333333;0.02033333333333333;0.0;12316.666015625;6176.744140625;3986.44384765625;29025.115234375;477043.20952765946;477910.6296805052;252722.89985709643;253095.50634874238;239894.56362165554;429743.705733735;455600.56176403566;437798.07955487026;472299.7188790419;526969.6436443408;473083.3453044321;437642.0229114993;445251.96559515793;455030.9017654733;446764.16245628224;408577.5240774964;466922.913727092;455316.0755908115;455600.56176403566;225359.1397227605;192753.74022246967;454794.22612831404;202432.38927958868;252722.89985709643;274.1797515549428;3945884.997565402;1624291.1188654245;289739.7532858723;1493192.9766138524;0;53;55;26;61;87;25;2;171;170;1601455336960.2288;612870385399.6289;1356935267710.1255;56605.44851120522;8496.181840573754;-0.0;4125.179125441097;6099286.1714022085;1063685.326325699;0.0;1548266.5342607286;3.0795044071545465;0.22360215087426846
7403;2019-08-13 20:25:45.143;580;584;192;192;162;57;188;42;-23;34;731;245;-24;26;178;123;256;526;183;185;187;-168;612;374;379;131;379;304;611;-2.0;-2.0;1865.0;373.0;117.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;26991.318359375;12023.4814453125;5888.80224609375;3998.849609375;458.0;328541;536.0;0.0;Calculated values ==>;1565720745.143;331.16;331.56;292.36;292.36;289.36;278.86;275.84098080016133;291.96000000000004;277.36;270.86;276.56;346.26;297.66;270.76000000000005;275.76000000000005;290.96000000000004;285.46000000000004;298.76000000000005;325.76000000000005;291.66;291.86;326.76000000000005;318.96000000000004;256.36;240.61611355647437;268.0796299477929;275.84098080016133;291.46000000000004;6120000.0;3740000.0;3790000.0;1310000.0;3790000.0;3040000.0;6110000.0;0.0;0.0;0.3108333333333333;0.06216666666666667;0.0195;0.0195;0.0;12023.4814453125;5888.80224609375;3998.849609375;26991.318359375;479187.678985059;479890.7341941659;250743.7662517877;250743.7662517877;240589.1146547315;429187.4505931623;454830.26635676477;437883.18805776763;473275.31562819314;526577.5264948038;473306.8303357368;437727.04723144654;445197.9025426301;453377.8020379663;445987.1646401892;413948.255615498;471181.20196990715;454396.48497648415;454685.8553393349;224941.0041839467;192335.8262164488;453253.45585008996;203313.77035497973;250743.7662517877;274.5592786661851;3946352.0345802675;1624494.0548447834;289806.33067003853;1493293.5731068037;0;53;55;26;61;87;25;2;171;170;1601680449460.1216;612949925149.591;1357117458760.0386;72911.99400261657;15537.91711494602;-0.0;3976.8707372071713;6100366.023078653;1063885.7106256452;0.0;1548334.0851014263;4.218256563272984;0.332211228380046
7404;2019-08-13 20:26:45.104;577;581;192;191;162;64;188;51;-22;40;742;244;-24;26;176;130;256;525;182;187;188;-164;627;378;383;130;383;305;618;23.0;0.0;1561.0;438.0;128.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;39102.65234375;12465.51953125;18714.927734375;4007.79638671875;457.0;328542;535.0;0.0;Calculated values ==>;1565720805.104;330.86;331.26000000000005;292.36;292.26000000000005;289.36;279.56;276.25090830309495;291.96000000000004;278.26000000000005;270.96000000000004;277.16;347.36;297.56;270.76000000000005;275.76000000000005;290.76000000000005;286.16;298.76000000000005;325.66;291.86;291.96000000000004;326.66;318.86;256.76000000000005;240.39332010688793;268.19934244402924;276.25090830309495;291.36;6270000.0;3779999.9999999995;3829999.9999999995;1300000.0;3829999.9999999995;3050000.0;6180000.0;0.0038333333333333336;0.0;0.26016666666666666;0.073;0.021333333333333333;0.025166666666666667;0.0;12465.51953125;18714.927734375;4007.79638671875;39102.65234375;476951.98273771635;478624.87558053876;250434.49456906272;250075.23866849995;240381.1990814148;428902.12800615287;454151.2987297481;437812.597326149;473985.80243904516;527651.7105751382;473056.9634372156;437499.1961693786;445000.09919413156;452387.0973394686;446304.3871820962;407667.47580417944;470111.0267324965;454005.35652051977;454151.2987297481;224522.8720964353;191917.91438739494;453828.66720911587;203312.79179020133;243257.01666234873;274.5773537225423;3946902.4596623257;1624697.9972048602;289873.0093509004;1493498.4709204675;0;53;55;26;61;88;25;2;171;170;1601908900870.8992;613028174254.8573;1357300040005.66;61009.03274026905;18287.65890558076;-0.0;5307.506098696218;6101481.306233078;1064167.407204905;0.0;1548411.404618281;2.404331360792737;0.19486558390150827
7405;2019-08-13 20:27:45.114;578;582;195;194;162;45;182;41;-23;43;757;244;-24;22;178;124;256;534;182;189;182;-149;637;363;369;132;367;304;630;-1.0;-1.0;1116.0;262.0;187.0;0;97;100;1;0;0;1;0;1;0;1;0;1;1;0;37388.4921875;12607.7861328125;17487.373046875;3142.36791992188;458.0;328543;534.0;0.0;Calculated values ==>;1565720865.114;330.96000000000004;331.36;292.66;292.56;289.36;277.66;274.69669130483857;291.36;277.26000000000005;270.86;277.46000000000004;348.86;297.56;270.76000000000005;275.36;290.96000000000004;285.56;298.76000000000005;326.56;292.06;291.36;326.56;318.96000000000004;258.26000000000005;240.83765695389522;268.0796299477929;274.69669130483857;291.36;6370000.0;3629999.9999999995;3690000.0;1320000.0;3670000.0000000005;3040000.0;6300000.0;0.0;0.0;0.186;0.043666666666666666;0.03116666666666667;0.03116666666666667;0.0;12607.7861328125;17487.373046875;3142.36791992188;37388.4921875;475890.38642376906;477341.7161367922;250992.6373639632;250635.0088750695;240034.91195863768;429947.3805835815;455650.499962124;437883.18805776763;474018.5663130017;529297.6306174517;473188.49693772214;437727.04723144654;444622.5063410642;455418.01775357616;448247.737800725;402651.5269248257;469952.1628950077;456638.265642022;455650.499962124;224104.74344509715;192335.8262164488;455021.634920826;200190.04612050328;250992.6373639632;273.2872066905585;3947539.992104352;1624906.97624273;289932.60398423;1493800.2070412366;0;53;55;26;61;88;25;2;171;170;1602134538470.8633;613106787354.8448;1357482770455.6309;44210.92440033117;11127.646044280758;-0.0;6378.503384309344;6102358.2853479395;1064412.575600705;0.0;1548508.8042611927;1.856849146567423;0.13728070696245145
7406;2019-08-13 20:28:45.105;588;591;201;200;160;35;135;32;-23;42;775;242;-24;17;181;118;255;542;181;190;136;-134;629;353;359;136;357;304;622;-2.0;-1.0;830.0;202.0;162.0;0;99;100;1;0;0;1;0;1;0;1;0;1;1;0;37544.69140625;12402.5087890625;17371.90625;3102.25756835938;457.0;328544;532.0;0.0;Calculated values ==>;1565720925.105;331.96000000000004;332.26000000000005;293.26000000000005;293.16;289.16;276.66;273.6339639331285;286.66;276.36;270.86;277.36;350.66;297.36;270.76000000000005;274.86;291.26000000000005;284.96000000000004;298.66;327.36;292.16;286.76000000000005;326.36;318.86;259.76000000000005;241.71165711629368;268.0796299477929;273.6339639331285;291.26000000000005;6290000.0;3529999.9999999995;3590000.0;1360000.0;3570000.0000000005;3040000.0;6220000.0;0.0;0.0;0.13833333333333334;0.033666666666666664;0.027000000000000003;0.027000000000000003;0.0;12402.5087890625;17371.90625;3102.25756835938;37544.69140625;478358.53929677216;479628.385943314;253568.4416060011;253191.8574308684;239640.2974751297;430607.02586249536;450618.06980366615;437883.18805776763;473403.85947104497;531177.0275974341;472951.6436350606;437727.04723144654;443898.39648781426;457484.8681455614;449217.09778867604;406250.1478326539;472239.27403150586;458398.85392048856;450764.4150246694;223268.49639005636;191917.91438739494;455894.9774087538;197756.73137783862;253568.4416060011;272.27970497818757;3948164.341633832;1625115.3641039915;289984.6347241292;1494090.6574609734;0;53;55;26;61;88;25;2;171;170;1602352905710.6343;613187175294.7605;1357665143095.4395;33217.49317405685;8690.65428304081;-0.0;5324.291282304043;6103003.425374861;1064577.703330384;0.0;1548606.3129214854;1.4366550807437557;0.10493324498433147
7407;2019-08-13 20:29:45.105;594;595;206;206;167;27;125;25;-24;39;783;239;-25;15;184;116;255;544;183;189;125;-121;616;346;351;139;350;301;608;-2.0;-1.0;930.0;263.0;164.0;0;99;100;1;0;0;1;0;1;0;1;0;1;1;0;37796.05859375;12151.6318359375;17027.166015625;3039.037109375;457.0;328545;531.0;0.0;Calculated values ==>;1565720985.105;332.56;332.66;293.76000000000005;293.76000000000005;289.86;275.86;272.8767566201714;285.66;275.66;270.76000000000005;277.06;351.46000000000004;297.06;270.66;274.66;291.56;284.76000000000005;298.66;327.56;292.06;285.66;326.26000000000005;318.86;261.06;242.35481222062532;267.7187500070086;272.8767566201714;291.46000000000004;6160000.0;3460000.0;3510000.0;1390000.0;3500000.0;3010000.0;6080000.0;0.0;0.0;0.155;0.04383333333333333;0.02733333333333333;0.02733333333333333;0.0;12151.6318359375;17027.166015625;3039.037109375;37796.05859375;480766.76108493493;481833.6652821494;256270.47854971874;256270.47854971874;242284.96641535932;431051.2098666511;450605.57549600163;438404.20131815126;472719.2527797885;532235.8501681656;472992.07607937104;438249.86041294545;444213.19900484144;459017.101218469;450208.0882609765;411989.0657119175;474315.4408997937;459533.28600944486;450605.57549600163;222850.3779558165;191917.91438739494;456737.6665463825;195810.6707343028;256270.47854971874;271.4716690446676;3948792.181217165;1625319.9819425333;290035.812179777;1494377.3163965202;0;53;55;26;61;88;25;2;171;170;1602565905710.6343;613269675294.7605;1357846643095.4395;37601.99724049651;11437.299983096158;-0.0;5311.825983198399;6103593.587794982;1064745.436282602;0.0;1548694.9472320313;1.6869886903539315;0.13097482174358477
7408;2019-08-13 20:30:45.086;596;596;210;209;161;20;145;15;-27;33;783;239;-28;15;186;113;255;540;183;187;145;-110;614;338;343;138;341;299;607;1079.0;-2.0;920.0;454.0;180.0;0;99;100;1;0;0;1;0;1;0;1;0;1;1;0;39000.11328125;12155.87109375;17164.712890625;2957.88256835938;456.0;328546;530.0;0.0;Calculated values ==>;1565721045.086;332.76000000000005;332.76000000000005;294.16;294.06;289.26000000000005;275.16;271.99741764416325;287.66;274.66;270.46000000000004;276.46000000000004;351.46000000000004;297.06;270.36;274.66;291.76000000000005;284.46000000000004;298.66;327.16;291.86;287.66;326.16;318.76000000000005;262.16;242.14157278889297;267.47669482898436;271.99741764416325;291.46000000000004;6140000.0;3379999.9999999995;3429999.9999999995;1380000.0;3410000.0;2990000.0;6070000.0;0.17983333333333332;0.0;0.15333333333333332;0.07566666666666667;0.030000000000000002;0.20983333333333332;0.0;12155.87109375;17164.712890625;2957.88256835938;39000.11328125;481288.550028691;482092.0955661379;257984.49930601052;257564.95338081694;240392.2374355262;431541.1909327263;454833.51400154986;438390.63782803225;472262.261994151;532385.2995553889;473255.13108679774;438236.7768127522;444613.46213006455;460695.0249579271;451220.4189163257;412789.6959240575;473835.8513760693;460517.1467250389;454833.51400154986;222432.26289678228;191500.00471740507;458017.63267245644;194564.43757263327;203631.64258614235;270.93813192512863;3949431.9466589894;1625522.4803219677;290085.7706851756;1494662.158491916;0;53;55;26;61;88;25;2;171;170;1602774039780.449;613352748979.6865;1358026586095.2793;37386.68403916118;19934.625095886622;-0.0;52710.526018666336;6104218.295584958;1065006.7862043362;0.0;1549178.3137170763;3.408830929869347;0.13478608976588688
7409;2019-08-13 20:31:45.116;599;598;206;205;163;22;155;14;-32;28;779;239;-33;12;186;113;255;534;183;182;155;-104;582;350;354;137;354;294;582;-1.0;-1.0;1742.0;687.0;127.0;98;99;100;1;0;0;1;0;0;0;1;0;1;0;0;27139.6953125;11447.8671875;5679.37060546875;2914.869140625;456.0;328547;529.0;0.0;Calculated values ==>;1565721105.116;333.06;332.96000000000004;293.76000000000005;293.66;289.46000000000004;275.36;273.3108153835814;288.66;274.56;269.96000000000004;275.96000000000004;351.06000000000006;297.06;269.86;274.36;291.76000000000005;284.46000000000004;298.66;326.56;291.36;288.66;326.06;318.76000000000005;262.76000000000005;241.92719264551067;266.86631818009863;273.3108153835814;291.46000000000004;5820000.0;3500000.0;3540000.0;1370000.0;3540000.0;2940000.0;5820000.0;0.0;0.0;0.2903333333333334;0.1145;0.021166666666666667;0.021166666666666667;0.0;11447.8671875;5679.37060546875;2914.869140625;27139.6953125;485332.27580864984;485193.1850959979;257908.91643533218;257470.887980954;241830.64078589878;430799.1582183253;454364.35304597585;438743.29367333796;471904.2073218062;532343.541382152;473909.0904602731;438591.3684654617;445178.3768131311;458651.7747534489;449036.43900570454;423701.91799267946;476055.352864034;458106.5989019855;454364.35304597585;222014.15119762826;191500.00471740507;458782.81324599974;196681.65553783803;257908.91643533218;271.8374257163338;3949983.387312877;1625719.2764897938;290134.7347525259;1494852.621037974;0;53;55;26;61;88;25;2;171;170;1602983244330.3494;613435290229.6472;1358204575045.1946;70278.56227200682;30010.58255758452;-0.0;4158.306741591958;6105115.954575649;1065423.2043729485;0.0;1549652.457609989;5.211400773244693;0.4700514570504074
7410;2019-08-13 20:32:45.127;590;585;204;204;167;39;161;12;-34;26;774;238;-35;14;182;118;255;465;181;178;161;-98;586;354;359;142;359;294;586;-2.0;-1.0;925.0;565.0;91.0;98;99;86;1;0;0;1;0;0;0;1;0;1;0;0;26119.6640625;10563.990234375;5698.3564453125;2879.22729492188;456.0;328548;527.0;0.0;Calculated values ==>;1565721165.127;332.16;331.66;293.56;293.56;289.86;277.06;273.7412296467126;289.26000000000005;274.36;269.76000000000005;275.76000000000005;350.56000000000006;296.96000000000004;269.66;274.56;291.36;284.96000000000004;298.66;319.66;290.96000000000004;289.26000000000005;325.86;318.76000000000005;263.36;242.98782864720522;266.86631818009863;273.7412296467126;291.26000000000005;5860000.0;3540000.0;3590000.0;1420000.0;3590000.0;2940000.0;5860000.0;0.0;0.0;0.15416666666666667;0.09416666666666668;0.015166666666666667;0.015166666666666667;0.0;10563.990234375;5698.3564453125;2879.22729492188;26119.6640625;483625.81292189664;482921.0590579684;256778.3296086882;256778.3296086882;243020.51570203455;430542.39183029096;454360.65208595496;438439.1573181969;471043.10962919577;531824.9679769606;473792.2649946943;438286.6576737402;445460.6500641067;457297.8295178155;449032.0033302434;422489.9690714493;464985.42867409985;456743.7428912312;454360.65208595496;221177.93781777218;191500.00471740507;458610.87703441497;196732.71269158224;256778.3296086882;271.87358344562256;3950427.2966772914;1625902.7422646808;290183.02774170646;1494947.4528129497;0;53;55;26;61;88;25;2;171;170;1603197183545.907;613519005574.8654;1358381007385.6543;37263.07687993643;24660.193808950084;-0.0;2996.665224238546;6106012.299203978;1065878.8777019877;0.0;1549712.0933077335;3.391567276507097;0.3306881625753256
7411;2019-08-13 20:33:45.117;579;580;205;206;159;29;163;9;-33;25;764;237;-35;15;183;112;255;465;181;181;164;-96;598;331;336;139;336;294;600;637.0;0.0;77.0;53.0;0.0;1;100;74;1;0;0;1;0;0;0;1;0;1;0;0;23551.482421875;10075.2138671875;3037.50390625;2908.22827148438;459.0;328549;525.0;0.0;Calculated values ==>;1565721225.117;331.06;331.16;293.66;293.76000000000005;289.06;276.06;271.215330690691;289.46000000000004;274.06;269.86;275.66;349.56000000000006;296.86;269.66;274.66;291.46000000000004;284.36;298.66;319.66;291.26000000000005;289.56;325.66;319.06;263.56;242.35481222062532;266.86631818009863;271.215330690691;291.26000000000005;5980000.0;3310000.0;3360000.0;1390000.0;3360000.0;2940000.0;6000000.0;0.10616666666666667;0.0;0.012833333333333334;0.008833333333333334;0.0;0.10616666666666667;0.0;10075.2138671875;3037.50390625;2908.22827148438;23551.482421875;480683.55538724613;480594.89609268395;256332.42399771058;256745.6360476696;239968.00355068923;431954.4880088244;458428.9254858772;438591.3684654617;471344.5575217925;530787.225115116;473675.38180951204;438286.6576737402;445601.49163528444;461072.8280474078;452320.0245395978;418625.9883988235;462980.5629962271;460810.61321010574;458562.30605859874;220341.7376933702;192753.74022246967;459281.71779846883;194483.4811524177;194483.4811524177;270.8792107220452;3950841.153910357;1626074.70696666;290231.2484999681;1495020.2395160848;0;53;55;26;61;88;25;2;171;170;1603405648795.9402;613603291524.8788;1358557377985.6824;3132.717887184065;2339.051090373452;-0.0;28036.36857753956;6106348.8747218205;1066103.8339105665;0.0;1549970.6588213537;2.0915205295081853;-0.009874051559258249
7412;2019-08-13 20:34:45.098;579;580;206;208;165;26;164;1;-23;22;758;237;-30;18;185;110;255;482;179;183;164;-109;602;332;337;135;337;294;605;-1.0;74.0;986.0;311.0;0.0;1;100;62;1;0;0;0;0;0;0;1;0;1;0;0;20786.296875;9404.6181640625;0.0;2933.02783203125;460.0;328550;523.0;0.0;Calculated values ==>;1565721285.098;331.06;331.16;293.76000000000005;293.96000000000004;289.66;275.76000000000005;271.32779825182536;289.56;273.26000000000005;270.86;275.36;348.96000000000004;296.86;270.16;274.96000000000004;291.66;284.16;298.66;321.36;291.46000000000004;289.56;325.46000000000004;319.16;262.26000000000005;241.49495122638035;266.86631818009863;271.32779825182536;291.06;6020000.0;3320000.0000000005;3370000.0000000005;1350000.0;3370000.0000000005;2940000.0;6050000.0;0.0;0.012333333333333333;0.16433333333333333;0.05183333333333333;0.0;0.0;0.0;9404.6181640625;0.0;2933.02783203125;20786.296875;480216.8063730864;480010.81671001605;256445.9677002048;257271.30733842668;241733.76921406496;431896.3278553544;458402.4075775136;440098.1585071842;471581.87251044664;530164.1874927217;473675.38180951204;439046.29632798105;446022.85309821967;461180.9143665363;451864.6191835519;417250.0134243914;465035.0844397527;460918.594774652;458402.4075775136;219505.55070137876;193171.6564234249;458590.13686321577;192471.96218250954;194483.4811524177;270.0652370876101;3951210.5184016954;1626236.987494997;290279.9102196949;1495045.544032979;0;53;55;26;61;88;25;2;171;170;1603607484860.7605;613685465494.8057;1358733722125.5254;40693.2382626882;13793.79205428327;0.0;0.0;6106713.975370916;1066238.2316972052;0.0;1550204.221241097;4.416323043652147;0.3939282438347772
7413;2019-08-13 20:35:45.108;584;583;205;209;184;28;162;5;-15;20;759;236;-20;21;185;111;255;502;177;183;162;-131;618;336;341;133;341;295;621;-3.0;-1.0;1175.0;340.0;0.0;1;97;55;1;0;0;0;0;0;0;1;0;1;0;0;21507.05859375;9142.1953125;0.0;2922.78491210938;461.0;328551;522.0;0.0;Calculated values ==>;1565721345.108;331.56;331.46000000000004;293.66;294.06;291.56;275.96000000000004;271.77519066394296;289.36;273.66;271.66;275.16;349.06000000000006;296.76000000000005;271.16;275.26000000000005;291.66;284.26000000000005;298.66;323.36;291.46000000000004;289.36;325.36;319.26000000000005;260.06;241.05796691057077;266.98899913490544;271.77519066394296;290.86;6180000.0;3360000.0;3410000.0;1330000.0;3410000.0;2950000.0;6210000.0;0.0;0.0;0.19583333333333333;0.056666666666666664;0.0;0.0;0.0;9142.1953125;0.0;2922.78491210938;21507.05859375;479067.6409736099;478564.8784822823;255153.34961855473;256734.37073430905;247498.75795487463;431660.74602318485;457488.95980444574;441072.3702089887;471651.78204872925;530192.0841128182;473427.5103197354;440329.7486475726;446249.156972954;460562.89102277986;451294.4820204837;411169.2702153586;466041.501381116;460298.2592576188;457488.95980444574;219087.46209138638;193589.57483703562;456684.1440426455;193305.22606344064;194483.4811524177;270.41948172090804;3951563.0217713173;1626391.5700334068;290328.7167922949;1495045.544032979;0;53;55;26;61;88;25;2;171;170;1603810918760.7283;613765878894.7928;1358910451575.4973;48521.06572850316;14924.805352154945;-0.0;0.0;6107457.551812813;1066477.5932291616;0.0;1550204.221241097;5.258680072367234;0.4563390068135182
7414;2019-08-13 20:36:45.119;592;587;196;200;196;32;148;7;-11;19;760;235;-14;28;184;113;255;520;177;180;148;-146;616;343;348;135;349;297;619;-2.0;-2.0;1081.0;287.0;0.0;1;97;50;1;0;0;0;0;0;0;1;0;1;0;0;20195.119140625;8834.4306640625;0.0;2941.62475585938;461.0;328552;521.0;0.0;Calculated values ==>;1565721405.119;332.36;331.86;292.76000000000005;293.16;292.76000000000005;276.36;272.5487779782249;287.96000000000004;273.86;272.06;275.06;349.16;296.66;271.76000000000005;275.96000000000004;291.56;284.46000000000004;298.66;325.16;291.16;287.96000000000004;325.26000000000005;319.26000000000005;258.56;241.49495122638035;267.23344911666527;272.5487779782249;290.86;6160000.0;3429999.9999999995;3479999.9999999995;1350000.0;3490000.0;2970000.0;6190000.0;0.0;0.0;0.18016666666666667;0.04783333333333333;0.0;0.0;0.0;8834.4306640625;0.0;2941.62475585938;20195.119140625;480475.13911406155;479391.67914746865;251846.51501688472;253338.1420789265;251846.51501688472;431237.1583312671;454403.3071405761;441239.6023413219;471288.5232524436;530144.0725334188;473047.45809109946;440794.2302202101;446842.85426403047;459175.5905332164;450320.0196192377;411989.0657119175;469192.3316539844;458795.0017298935;454403.3071405761;218669.37671819705;193589.57483703562;454833.57016313786;195084.20246577027;194483.4811524177;271.1671092042371;3951910.603630289;1626541.402713963;290377.5958323092;1495045.544032979;0;53;55;26;61;88;25;2;171;170;1604017656655.4458;613846293634.683;1359088084135.2546;44348.99787757855;12424.678088190749;-0.0;0.0;6108231.610893291;1066705.5473747859;0.0;1550204.221241097;4.821111479292437;0.41099656813613483
