;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7415;2019-08-13 20:37:45.119;599;591;186;189;190;38;134;8;-5;20;762;234;-8;32;182;116;255;527;179;175;134;-147;610;350;355;135;355;302;612;-1.0;1.0;1323.0;346.0;0.0;1;96;53;1;0;0;0;0;0;0;1;0;1;0;0;18330.6796875;8828.2861328125;0.0;2975.17529296875;461.0;328553;523.0;0.0;Calculated values ==>;1565721465.119;333.06;332.26000000000005;291.76000000000005;292.06;292.16;276.96000000000004;273.3108153835814;286.56;273.96000000000004;272.66;275.16;349.36;296.56;272.36;276.36;291.36;284.76000000000005;298.66;325.86;290.66;286.56;325.46000000000004;319.26000000000005;258.46000000000004;241.49495122638035;267.8393353686513;273.3108153835814;291.06;6100000.0;3500000.0;3550000.0;1350000.0;3550000.0;3020000.0;6120000.0;0.0;0.00016666666666666666;0.2205;0.057666666666666665;0.0;0.0;0.0;8828.2861328125;0.0;2975.17529296875;18330.6796875;482180.82265322836;480793.7874564128;248550.3872624521;249615.5975803779;249974.64407243885;430799.1582183253;451191.3470420962;441070.164538651;471386.32401312795;529972.2215421381;472267.9725619202;440620.3661345886;446442.42112733104;457945.6142810069;449476.57611200993;414338.0801111941;471206.14918227145;456983.74854416;451191.3470420962;219505.55070137876;193589.57483703562;454731.3593681076;196940.07462925633;194483.4811524177;271.9410686402335;3952231.6519538565;1626688.5920206036;290426.9024993828;1495045.544032979;0;53;55;26;61;88;25;2;171;170;1604228556655.4458;613927293634.683;1359267784135.2546;53830.684825021526;14865.964086607088;0.0;0.0;6109049.7749158135;1066932.9693929092;0.0;1550204.221241097;5.820042649657044;0.49916933324724494
7416;2019-08-13 20:38:45.120;602;593;179;181;181;45;121;11;2;21;764;234;0;36;180;118;255;526;181;169;121;-139;606;357;362;136;363;304;608;-3.0;-1.0;1375.0;478.0;0.0;1;89;59;1;0;0;0;0;0;0;1;0;1;0;0;16170.1962890625;9137.138671875;0.0;2953.640625;461.0;328554;527.0;0.0;Calculated values ==>;1565721525.12;333.36;332.46000000000004;291.06;291.26000000000005;291.26000000000005;277.66;274.0616903277293;285.26000000000005;274.26000000000005;273.36;275.26000000000005;349.56000000000006;296.56;273.16;276.76000000000005;291.16;284.96000000000004;298.66;325.76000000000005;290.06;285.26000000000005;325.86;319.26000000000005;259.26000000000005;241.71165711629368;268.0796299477929;274.0616903277293;291.26000000000005;6060000.0;3570000.0000000005;3620000.0000000005;1360000.0;3629999.9999999995;3040000.0;6080000.0;0.0;0.0;0.22916666666666666;0.07966666666666668;0.0;0.0;0.0;9137.138671875;0.0;2953.640625;16170.1962890625;483065.7191481619;481545.30248251674;246278.27668404893;246965.6366759175;246965.6366759175;430346.717906069;447983.6918188402;441691.54992388893;471351.1979698544;530028.8573987164;472001.7028667551;441393.15733161947;446621.9564447741;456364.2951047695;448473.2254793066;415822.59899053635;471570.0787295934;454984.3640256855;447983.6918188402;221177.93781777218;193589.57483703562;455384.60872326925;198115.74052617894;194483.4811524177;272.43914558409006;3952519.164045102;1626838.306388993;290476.31012208614;1495045.544032979;0;53;55;26;61;88;25;2;171;170;1604443660240.186;614008594989.5847;1359449587165.035;55819.456320308534;20495.7531663682;-0.0;0.0;6109963.541320107;1067227.655281011;0.0;1550204.221241097;6.3118520000113865;0.5768150257870647
7417;2019-08-13 20:39:45.160;600;594;178;179;177;52;113;19;8;24;767;235;9;41;179;121;255;528;181;165;114;-128;610;361;366;136;366;309;612;-2.0;-1.0;288.0;462.0;0.0;0;87;72;1;0;0;0;0;0;0;1;0;1;0;0;15928.8583984375;10048.6220703125;0.0;2978.39111328125;462.0;328555;532.0;0.0;Calculated values ==>;1565721585.16;333.16;332.56;290.96000000000004;291.06;290.86;278.36;274.4858918419099;284.46000000000004;275.06;273.96000000000004;275.56;349.86;296.66;274.06;277.26000000000005;291.06;285.26000000000005;298.66;325.96000000000004;289.66;284.56;326.36;319.36;260.36;241.71165711629368;268.67533136820026;274.4858918419099;291.26000000000005;6100000.0;3610000.0;3660000.0;1360000.0;3660000.0;3090000.0;6120000.0;0.0;0.0;0.048;0.077;0.0;0.0;0.0;10048.6220703125;0.0;2978.39111328125;15928.8583984375;482324.708151493;481229.1322252407;245789.79725656635;246128.96032161533;245452.21867339508;430081.6785162784;445992.8272916113;441535.4042861069;471644.9034095714;529962.3506881573;471452.1043655577;441685.6382270979;446367.0588809091;455726.3878962193;448172.1041664017;414338.0801111941;471360.89671537443;453734.09205777035;446147.6148666298;223268.49639005636;194007.49548133422;456506.215153592;193955.13007242687;194483.4811524177;270.77427042397056;3952786.834496472;1626998.2943166047;290525.776675802;1495045.544032979;0;53;55;26;61;88;25;2;171;170;1604662205840.915;614090249389.857;1359633609765.6487;11883.85316225664;20216.433551249716;-0.0;0.0;6110528.111697176;1067567.1496836054;0.0;1550204.221241097;2.4641325115056714;0.3083269246841026
7418;2019-08-13 20:40:45.121;597;594;179;180;174;58;111;34;-4;30;771;236;0;44;179;123;255;533;181;163;111;-120;609;364;368;138;369;311;611;-2.0;-1.0;1658.0;338.0;0.0;0;89;84;1;0;0;0;0;0;0;1;0;1;0;0;16064.7890625;10745.287109375;0.0;3001.5947265625;462.0;328556;535.0;0.0;Calculated values ==>;1565721645.121;332.86;332.56;291.06;291.16;290.56;278.96000000000004;274.8017692304317;284.26000000000005;276.56;272.76000000000005;276.16;350.26;296.76000000000005;273.16;277.56;291.06;285.46000000000004;298.66;326.46000000000004;289.46000000000004;284.26000000000005;326.66;319.36;261.16;242.14157278889297;268.91163127593666;274.8017692304317;291.26000000000005;6090000.0;3640000.0;3679999.9999999995;1380000.0;3690000.0;3110000.0;6110000.0;0.0;0.0;0.2763333333333333;0.05633333333333333;0.0;0.0;0.0;10745.287109375;0.0;3001.5947265625;16064.7890625;482007.17728486913;481344.4182054075;246166.0781454149;246507.36546723096;244483.42340980633;429879.7862731237;445288.23561067093;439272.27964313584;471968.1179040911;530229.4345438583;471303.4012572815;439889.8657361282;446408.9630936838;455224.672278144;447908.2940229672;414714.9117492153;472260.2897848798;453100.55687268067;445288.23561067093;224522.8720964353;194007.49548133422;457000.019854515;201527.55186112685;194483.4811524177;273.8173699225758;3953053.274926237;1627171.4642593283;290575.57749951555;1495045.544032979;0;53;55;26;61;88;25;2;171;170;1604882262710.789;614172395959.81;1359819488865.5422;65696.79311042848;14391.615696960864;-0.0;0.0;6111174.196853911;1067855.3626335755;0.0;1550204.221241097;5.825932728833086;0.48404815300614373
7419;2019-08-13 20:41:45.111;594;592;183;183;175;61;111;38;-12;34;776;237;-13;40;180;126;255;535;182;163;112;-115;605;365;370;138;370;315;607;-2.0;-1.0;1210.0;238.0;0.0;0;92;98;1;0;0;0;0;0;0;1;0;1;1;0;16961.166015625;11662.12890625;0.0;3041.17163085938;462.0;328557;538.0;0.0;Calculated values ==>;1565721705.111;332.56;332.36;291.46000000000004;291.46000000000004;290.66;279.26000000000005;274.9066339382667;284.26000000000005;276.96000000000004;271.96000000000004;276.56;350.76;296.86;271.86;277.16;291.16;285.76000000000005;298.66;326.66;289.46000000000004;284.36;326.96000000000004;319.36;261.66;242.14157278889297;269.38090353596624;274.9066339382667;291.36;6050000.0;3650000.0;3700000.0;1380000.0;3700000.0;3150000.0;6070000.0;0.0;0.0;0.20166666666666666;0.03966666666666666;0.0;0.0;0.0;11662.12890625;0.0;3041.17163085938;16961.166015625;482033.5802153546;481516.10895022814;247699.7948102847;247699.7948102847;244958.96991097162;429811.8947417682;444891.2202239353;437109.2053401759;472360.27449258295;530450.6945909645;470884.529650623;436948.6013565401;445047.68986797746;455199.057996161;448173.5932766671;416184.56816405477;473076.5053766598;452752.5660642802;445048.7398517837;225777.27872811773;194007.49548133422;457509.26104968804;201881.26598712202;194483.4811524177;273.9601974456474;3953328.4453492165;1627358.1616047437;290625.9254931043;1495045.544032979;0;53;55;26;61;88;25;2;171;170;1605103625810.8242;614255182159.8232;1360007257565.572;47437.634436199194;10139.910470815117;-0.0;0.0;6112116.826619133;1068059.7579467753;0.0;1550204.221241097;3.915960553325795;0.3255013626112359
7420;2019-08-13 20:42:45.112;588;588;190;190;177;60;112;37;-8;37;780;238;-10;34;181;128;255;529;181;163;113;-112;592;367;372;136;372;320;593;-2.0;-1.0;1824.0;233.0;0.0;0;91;98;1;0;0;0;0;0;0;1;0;1;1;0;16915.794921875;11276.6689453125;0.0;3093.0859375;462.0;328558;539.0;0.0;Calculated values ==>;1565721765.112;331.96000000000004;331.96000000000004;292.16;292.16;290.86;279.16;275.1157276137837;284.36;276.86;272.36;276.86;351.16;296.96000000000004;272.16;276.56;291.26000000000005;285.96000000000004;298.66;326.06;289.46000000000004;284.46000000000004;327.06;319.36;261.96000000000004;241.71165711629368;269.9613774848165;275.1157276137837;291.26000000000005;5920000.0;3670000.0000000005;3720000.0000000005;1360000.0;3720000.0000000005;3200000.0;5930000.0;0.0;0.0;0.304;0.03883333333333334;0.0;0.0;0.0;11276.6689453125;0.0;3093.0859375;16915.794921875;482662.23169145425;482548.14521015744;250834.08789086185;250834.08789086185;246162.6405008905;429675.2189834977;444650.0082712001;436596.6761649937;472915.8103579757;530492.6994203902;470327.4914689971;436270.20499399415;443151.68880852027;455005.35606785543;448099.96545091504;420603.81256103446;473941.90724128863;452402.65085102763;444808.3731707262;226195.42121513622;194007.49548133422;458130.018959884;203166.67694442577;194483.4811524177;274.46976430287543;3953610.7580618216;1627549.3214392199;290677.04515809246;1495045.544032979;0;53;55;26;61;88;25;2;171;170;1605326229520.5554;614337383529.724;1360197760740.3418;70962.71976305266;9901.076448266962;-0.0;0.0;6113103.512680762;1068226.7689543697;0.0;1550204.221241097;5.627360861112523;0.4374551669313725
7421;2019-08-13 20:43:45.152;576;579;198;198;180;56;118;34;-3;39;786;239;-5;34;182;129;255;507;182;166;119;-108;596;360;365;136;365;324;598;-2.0;-1.0;1578.0;384.0;0.0;0;83;98;1;0;0;0;0;0;0;1;0;1;1;0;17561.525390625;11318.0205078125;0.0;3081.09033203125;462.0;328559;540.0;0.0;Calculated values ==>;1565721825.152;330.76000000000005;331.06;292.96000000000004;292.96000000000004;291.16;278.76000000000005;274.38016830617;284.96000000000004;276.56;272.86;277.06;351.76;297.06;272.66;276.56;291.36;286.06;298.66;323.86;289.76000000000005;285.06;327.16;319.36;262.36;241.71165711629368;270.42097587401844;274.38016830617;291.36;5960000.0;3600000.0;3650000.0;1360000.0;3650000.0;3240000.0;5980000.0;0.0;0.0;0.263;0.064;0.0;0.0;0.0;11318.0205078125;0.0;3081.09033203125;17561.525390625;480484.3290681448;480683.55538724613;253639.67115659386;253639.67115659386;247010.00465897052;430148.3826014536;446956.56668010855;436480.4463037642;473111.07959547755;530822.576722389;469903.65530519845;436151.3332238262;442324.6463901527;456314.320352256;449552.1487710988;419296.21525381773;469944.4842996232;454048.7298407423;447109.5522735733;226613.5671989835;194007.49548133422;458534.62422594754;200166.57584656912;194483.4811524177;273.2650896107439;3953898.2606049115;1627737.7360439287;290728.5309279518;1495045.544032979;0;53;55;26;61;88;25;2;171;170;1605547476920.4148;614419037929.6721;1360391089540.219;62150.547930242305;16535.55509628022;-0.0;0.0;6114213.529428989;1068447.221087276;0.0;1550204.221241097;5.464650137200859;0.4716104054128754
7422;2019-08-13 20:44:45.123;562;570;202;202;187;50;124;35;-2;39;794;238;-4;34;183;131;255;504;183;170;125;-102;597;359;363;141;364;324;599;-1.0;-1.0;1342.0;239.0;0.0;0;98;98;1;0;0;0;0;0;0;1;0;1;0;0;18331.517578125;11332.4609375;0.0;3183.59375;461.0;328560;539.0;0.0;Calculated values ==>;1565721885.123;329.36;330.16;293.36;293.36;291.86;278.16;274.27422755570615;285.56;276.66;272.96000000000004;277.06;352.56000000000006;296.96000000000004;272.76000000000005;276.56;291.46000000000004;286.26000000000005;298.66;323.56;290.16;285.66;327.06;319.26000000000005;262.96000000000004;242.77792619122317;270.42097587401844;274.27422755570615;291.46000000000004;5970000.0;3590000.0;3629999.9999999995;1410000.0;3640000.0;3240000.0;5990000.0;0.0;0.0;0.22366666666666665;0.03983333333333334;0.0;0.0;0.0;11332.4609375;0.0;3183.59375;18331.517578125;478334.5810237767;479262.9947191476;255170.39014649557;255170.39014649557;249457.4579596857;430214.79039162316;448247.737800725;436644.4339974947;472456.96783784614;531665.8730651112;469780.8868831422;436316.0806762432;442324.6463901527;456619.08803079533;450030.6332733984;418962.52371460863;469345.9541723746;454957.25294993835;448398.291840737;226195.42121513622;193589.57483703562;458359.64621818834;200626.9869993671;194483.4811524177;273.4420529700301;3954197.224726898;1627926.398824729;290780.7113958419;1495045.544032979;0;53;55;26;61;88;25;2;171;170;1605765771360.2551;614502097764.6113;1360585395580.077;52789.23564524787;10266.350925549714;-0.0;0.0;6115170.898006178;1068670.4623518398;0.0;1550204.221241097;4.3438515442557355;0.357285452697185
7423;2019-08-13 20:45:45.134;562;565;200;201;192;47;124;34;-18;38;796;237;-20;14;185;132;255;511;182;172;125;-97;624;362;367;139;367;304;623;-2.0;-1.0;1395.0;110.0;0.0;0;95;1;1;1;0;0;0;0;0;1;0;1;1;0;27559.73046875;20857.453125;0.0;2949.634765625;461.0;328561;539.0;0.0;Calculated values ==>;1565721945.134;329.36;329.66;293.16;293.26000000000005;292.36;277.86;274.5913991737795;285.56;276.56;271.36;276.96000000000004;352.76;296.86;271.16;274.56;291.66;286.36;298.66;324.26000000000005;290.36;285.66;327.06;319.26000000000005;263.46000000000004;242.35481222062532;268.0796299477929;274.5913991737795;291.36;6240000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3040000.0;6230000.0;0.0;0.0;0.23249999999999998;0.018333333333333333;0.0;0.0;0.0;20857.453125;0.0;2949.634765625;27559.73046875;475052.82618329517;475630.4557527449;253143.56631061426;253519.3548658798;250219.30306037443;430014.67791919125;447491.39022126026;438659.2356206126;472621.17715536855;533366.0764220377;472358.4094998168;438349.7364941574;443461.255666955;456405.4287182841;449629.6300611973;408580.9230047123;467220.3204169206;454565.1073298317;447643.8981771752;226195.42121513622;193589.57483703562;459180.3614032639;202559.00420288395;194483.4811524177;274.2107517311012;3954579.7219065814;1628194.6972883178;290831.8310038156;1495045.544032979;0;54;55;26;61;88;25;2;171;170;1605984811510.826;614586113164.8303;1360773830120.568;54893.303804621915;4704.724882006965;-0.0;0.0;6116068.417018924;1068795.2441897048;0.0;1550204.221241097;2.503373321442561;0.18535642155490087
7424;2019-08-13 20:46:45.124;597;589;191;190;182;50;117;36;-24;39;790;238;-26;0;184;135;255;516;181;168;117;-93;612;364;369;137;369;302;611;-2.0;-1.0;1678.0;281.0;0.0;0;89;1;1;1;0;0;0;0;0;1;0;1;0;0;26284.1171875;20503.09765625;0.0;2906.0634765625;460.0;328562;537.0;0.0;Calculated values ==>;1565722005.124;332.86;332.06;292.26000000000005;292.16;291.36;278.16;274.8017692304317;284.86;276.76000000000005;270.76000000000005;277.06;352.16;296.96000000000004;270.56;273.16;291.56;286.66;298.66;324.76000000000005;289.96000000000004;284.86;326.86;319.16;263.86;241.92719264551067;267.8393353686513;274.8017692304317;291.26000000000005;6120000.0;3640000.0;3690000.0;1370000.0;3690000.0;3020000.0;6110000.0;0.0;0.0;0.2796666666666667;0.04683333333333333;0.0;0.0;0.0;20503.09765625;0.0;2906.0634765625;26284.1171875;481663.35729960294;480619.1597974982;250379.84853391166;250018.06832364225;247194.96618361425;429879.7862731237;446027.7167759677;438179.53515710204;472980.6827117325;532889.852654604;472741.9036590147;437869.15320432716;441814.68150891823;455933.5431122642;449708.3507984093;413572.3445220377;469624.6433614248;453649.88209841517;446027.7167759677;225359.1397227605;193171.6564234249;459893.7742938652;202185.03669628024;194483.4811524177;274.07427216663746;3955028.3458539997;1628539.3110996736;290880.6203562607;1495045.544032979;0;54;55;26;61;88;25;2;171;170;1606205574710.861;614668899364.8435;1360955599820.597;65999.79473620983;12069.359210820228;-0.0;0.0;6117075.691599843;1068935.0049264948;0.0;1550204.221241097;3.334982979701948;0.269269159577191
7425;2019-08-13 20:47:45.114;621;614;196;196;180;48;121;34;-26;40;782;238;-29;-2;185;137;255;525;181;170;121;-90;610;362;366;138;366;299;608;-2.0;-2.0;1741.0;176.0;0.0;0;94;1;1;1;0;0;0;0;0;1;0;1;1;0;26407.193359375;20422.40234375;0.0;2910.68505859375;458.0;328563;536.0;0.0;Calculated values ==>;1565722065.114;335.26000000000005;334.56;292.76000000000005;292.76000000000005;291.16;277.96000000000004;274.5913991737795;285.26000000000005;276.56;270.56;277.16;351.36;296.96000000000004;270.26000000000005;272.96000000000004;291.66;286.86;298.66;325.66;290.16;285.26000000000005;326.76000000000005;318.96000000000004;264.16;242.14157278889297;267.47669482898436;274.5913991737795;291.26000000000005;6100000.0;3620000.0000000005;3660000.0;1380000.0;3660000.0;2990000.0;6080000.0;0.0;0.0;0.2901666666666667;0.029333333333333333;0.0;0.0;0.0;20422.40234375;0.0;2910.68505859375;26407.193359375;485319.5180478181;484549.59669313533;252366.4299588815;252366.4299588815;246621.10673824747;430014.67791919125;447223.8972832313;438544.20172432164;472947.9820155742;532281.3339845433;473137.3746240615;438082.61597026663;442147.02957710525;456570.1231147491;450368.9831162589;414338.0801111941;471415.9737198513;454449.53887161263;447223.8972832313;224941.0041839467;192335.8262164488;460042.8137205575;202356.5643578403;194483.4811524177;274.13200788917516;3955467.366926251;1628880.300092089;290929.0851819106;1495045.544032979;0;54;55;26;61;88;25;2;171;170;1606426037960.8962;614751385614.8566;1361135869770.6255;68533.77944250734;7558.796647973037;-0.0;0.0;6118196.617865991;1069098.5456306832;0.0;1550204.221241097;3.261144776016099;0.24647440231212178
7426;2019-08-13 20:48:45.105;628;622;203;202;187;46;125;33;-30;40;773;238;-32;-6;186;138;255;524;181;172;125;-87;598;361;366;137;366;297;597;-2.0;-1.0;1718.0;201.0;0.0;0;94;1;1;1;0;0;0;0;0;1;0;1;1;0;26467.99609375;20017.1484375;0.0;2906.70825195312;457.0;328564;534.0;0.0;Calculated values ==>;1565722125.105;335.96000000000004;335.36;293.46000000000004;293.36;291.86;277.76000000000005;274.4858918419099;285.66;276.46000000000004;270.16;277.16;350.46000000000004;296.96000000000004;269.96000000000004;272.56;291.76000000000005;286.96000000000004;298.66;325.56;290.36;285.66;326.56;318.86;264.46000000000004;241.92719264551067;267.23344911666527;274.4858918419099;291.26000000000005;5980000.0;3610000.0;3660000.0;1370000.0;3660000.0;2970000.0;5970000.0;0.0;0.0;0.28633333333333333;0.033499999999999995;0.0;0.0;0.0;20017.1484375;0.0;2906.70825195312;26467.99609375;487609.2456493239;486883.84127686685;255690.31997601074;255284.25590564954;249545.50080746724;430081.6785162784;447833.41000542004;438378.49729393894;473078.44118532055;531495.7736613608;473399.96018706815;438071.4457414646;441976.9197830647;456710.18191563094;450696.8441627968;418625.9883988235;472679.6277717915;454734.4819504769;447833.41000542004;224104.74344509715;191917.91438739494;460498.16819993296;201962.8784163994;194483.4811524177;273.9740688509667;3955907.927410578;1629217.2457988074;290977.556187706;1495045.544032979;0;54;55;26;61;88;25;2;171;170;1606645605020.6658;614833873239.77;1361314642950.438;67693.67220526881;8660.932207748372;-0.0;0.0;6119331.676344217;1069233.6897630114;0.0;1550204.221241097;3.330792259233877;0.2561229646394625
7427;2019-08-13 20:49:45.115;623;618;207;207;190;42;130;30;-32;39;767;237;-35;-10;187;140;255;506;181;175;131;-87;596;356;361;136;361;294;595;-2.0;-1.0;1301.0;249.0;0.0;0;86;1;1;1;0;0;0;0;0;1;0;1;1;0;27447.81640625;20034.251953125;0.0;2822.22875976562;457.0;328565;531.0;0.0;Calculated values ==>;1565722185.115;335.46000000000004;334.96000000000004;293.86;293.86;292.16;277.36;273.955091788801;286.16;276.16;269.96000000000004;277.06;349.86;296.86;269.66;272.16;291.86;287.16;298.66;323.76000000000005;290.66;286.26000000000005;326.26000000000005;318.86;264.46000000000004;241.71165711629368;266.86631818009863;273.955091788801;291.26000000000005;5960000.0;3560000.0;3610000.0;1360000.0;3610000.0;2940000.0;5950000.0;0.0;0.0;0.21683333333333332;0.0415;0.0;0.0;0.0;20034.251953125;0.0;2822.22875976562;27447.81640625;487131.5340373863;486544.9715068494;257478.32527682438;257478.32527682438;250740.01892268518;430412.23801567365;449516.5683920647;438743.29367333796;473111.07959547755;531098.6327164952;473675.38180951204;438286.6576737402;442018.0725426571;457664.15716357983;451880.8460665091;419296.21525381773;470186.53053812037;455995.526710799;449664.84639329417;222850.3779558165;191917.91438739494;460650.50975246925;199970.5285597739;194483.4811524177;273.1706224863833;3956357.300731079;1629551.063095621;291025.3052863197;1495045.544032979;0;54;55;26;61;88;25;2;171;170;1606863741370.631;614915786889.757;1361491972500.41;51773.89456879114;10818.219219496857;-0.0;0.0;6120327.405327685;1069396.0430792563;0.0;1550204.221241097;2.7384843088720667;0.22577255872827215
7428;2019-08-13 20:50:45.116;616;611;206;206;191;38;136;28;-38;38;761;236;-40;-16;188;141;255;473;180;179;136;-88;598;353;358;136;358;288;597;-2.0;-1.0;1226.0;287.0;0.0;0;85;0;1;1;0;0;0;0;0;1;0;1;1;0;28294.068359375;20133.150390625;0.0;2758.97973632812;457.0;328566;530.0;0.0;Calculated values ==>;1565722245.116;334.76000000000005;334.26000000000005;293.76000000000005;293.76000000000005;292.26000000000005;276.96000000000004;273.6339639331285;286.76000000000005;275.96000000000004;269.36;276.96000000000004;349.26;296.76000000000005;269.16;271.56;291.96000000000004;287.26000000000005;298.66;320.46000000000004;291.06;286.76000000000005;326.16;318.86;264.36;241.71165711629368;266.1237361191953;273.6339639331285;291.16;5980000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2880000.0;5970000.0;0.0;0.0;0.20433333333333334;0.04783333333333333;0.0;0.0;0.0;20133.150390625;0.0;2758.97973632812;28294.068359375;485937.1335640333;485346.69829686766;256929.97392212792;256929.97392212792;251018.59025839824;430607.02586249536;450944.30644864263;439167.74091778934;473013.45329280203;530929.9553951056;474339.6649648571;438868.18837745173;442395.92821710045;458285.0314232081;452552.2705139554;418625.9883988235;464711.31867887866;457046.02887352445;450944.30644864263;222432.26289678228;191917.91438739494;460550.0577404505;198819.6840060249;194483.4811524177;272.7027466356354;3956821.8241788265;1629885.797026887;291071.81613223214;1495045.544032979;0;54;55;26;61;88;25;2;171;170;1607079444965.3706;614997388249.6584;1361666575410.199;49111.11962897053;12519.43621029669;-0.0;0.0;6121168.127790125;1069590.5267822773;0.0;1550204.221241097;2.692215861847806;0.22857426081238197
7429;2019-08-13 20:51:45.106;612;606;202;203;189;36;140;25;-32;36;754;235;-34;-10;190;142;255;461;178;181;140;-91;584;348;352;135;352;302;586;-1.0;-1.0;660.0;74.0;0.0;0;80;100;1;0;0;0;0;0;0;1;0;1;1;0;19836.62109375;11407.453125;0.0;2867.89135742188;465.0;328567;527.0;0.0;Calculated values ==>;1565722305.106;334.36;333.76000000000005;293.36;293.46000000000004;292.06;276.76000000000005;273.0942459734351;287.16;275.66;269.96000000000004;276.76000000000005;348.56000000000006;296.66;269.76000000000005;272.16;292.16;287.36;298.66;319.26000000000005;291.26000000000005;287.16;325.86;319.66;264.06;241.49495122638035;267.8393353686513;273.0942459734351;290.96000000000004;5840000.0;3479999.9999999995;3520000.0000000005;1350000.0;3520000.0000000005;3020000.0;5860000.0;0.0;0.0;0.11;0.012333333333333333;0.0;0.0;0.0;11407.453125;0.0;2867.89135742188;19836.62109375;486913.43718228815;485863.00345657323;255935.5765401734;256354.93968257934;250792.66414636286;430925.7729439634;452584.56289515394;436930.4416478736;472948.7829819323;529137.3455859039;472386.5500615349;436614.93541702535;440319.17732939526;459510.5320478229;453562.19301893684;423100.2515796835;464345.1555180098;458291.4282004027;452584.56289515394;221177.93781777218;195261.2709748474;460401.350097036;198598.9450938054;194483.4811524177;272.59439565804325;3957222.8464094866;1630148.5915831653;291118.69890958874;1495045.544032979;0;54;55;26;61;88;25;2;171;170;1607292409465.4045;615078674699.6714;1361843545910.227;26216.464620947503;3228.8963283731773;-0.0;0.0;6121795.75303733;1069721.741014103;0.0;1550204.221241097;2.062672532041422;0.15559611219261585
7430;2019-08-13 20:52:45.087;600;585;201;202;187;35;144;21;-23;33;754;234;-25;8;191;144;255;400;177;184;144;-93;590;347;352;135;352;304;592;-2.0;-1.0;1280.0;202.0;0.0;0;77;100;1;0;0;0;0;0;0;1;0;1;1;0;19991.330078125;11520.0673828125;0.0;2848.07958984375;490.0;328568;525.0;0.0;Calculated values ==>;1565722365.087;333.16;331.66;293.26000000000005;293.36;291.86;276.66;272.9856168485579;287.56;275.26000000000005;270.86;276.46000000000004;348.56000000000006;296.56;270.66;273.96000000000004;292.26000000000005;287.56;298.66;313.16;291.56;287.56;325.66;322.16;263.86;241.49495122638035;268.0796299477929;272.9856168485579;290.86;5900000.0;3470000.0000000005;3520000.0000000005;1350000.0;3520000.0000000005;3040000.0;5920000.0;0.0;0.0;0.21333333333333335;0.033666666666666664;0.0;0.0;0.0;11520.0673828125;0.0;2848.07958984375;19991.330078125;484581.3553882063;482235.8215962218;255166.60258917726;255574.88579557097;249769.11107569514;430988.63858405815;453153.485844322;437883.18805776763;472656.1521691498;528984.1077190351;472001.7028667551;437570.5891863215;442580.7327243594;459645.3148129146;454014.50864139205;421242.1353916883;453094.6617892874;458699.02448149066;453153.485844322;220341.7376933702;205710.24989127388;460200.589355374;197901.33200440384;194483.4811524177;272.31303495706163;3957554.6409007525;1630339.5937507146;291166.31691696134;1495045.544032979;0;54;55;26;61;88;25;2;171;170;1607503542585.2166;615159649049.5992;1362025288340.0652;51196.12929138428;8830.74166414933;-0.0;0.0;6122440.653702791;1069822.2061732397;0.0;1550204.221241097;4.1777740073072485;0.3281991218135564
7431;2019-08-13 20:53:45.107;585;582;200;201;191;37;141;21;-23;32;757;233;-25;10;192;145;255;414;177;184;141;-93;607;349;353;138;353;304;610;-1.0;-1.0;976.0;284.0;0.0;0;79;100;1;0;0;0;0;0;0;1;0;1;0;0;20437.2578125;11898.65234375;0.0;2861.94018554688;524.0;328569;522.0;0.0;Calculated values ==>;1565722425.107;331.66;331.36;293.16;293.26000000000005;292.26000000000005;276.86;273.20264511476705;287.26000000000005;275.26000000000005;270.86;276.36;348.86;296.46000000000004;270.66;274.16;292.36;287.66;298.66;314.56;291.56;287.26000000000005;325.36;325.56;263.86;242.14157278889297;268.0796299477929;273.20264511476705;290.86;6070000.0;3490000.0;3529999.9999999995;1380000.0;3529999.9999999995;3040000.0;6100000.0;0.0;0.0;0.16266666666666665;0.04733333333333333;0.0;0.0;0.0;11898.65234375;0.0;2861.94018554688;20437.2578125;480503.41215971735;479715.91834452393;253790.3032962986;254177.08685210184;250424.1342958898;430862.6128555636;452552.2705139554;437883.18805776763;472164.23178385233;529297.6306174517;471882.6712456403;437570.5891863215;442875.1821116291;459622.85760126676;453812.13814351254;415457.0660859093;452613.5527435372;458539.4322372223;452552.2705139554;219087.46209138638;219923.6425635755;459739.855471695;197328.1152116303;194483.4811524177;272.0924126851885;3957891.6581027056;1630534.8148011486;291213.9162764296;1495045.544032979;0;54;55;26;61;88;25;2;171;170;1607715113085.9897;615241576349.8987;1362207749140.732;39130.291849638335;12420.822372309729;-0.0;0.0;6123193.624788444;1069999.36157298;0.0;1550204.221241097;3.492482711627546;0.3049300224843417
7432;2019-08-13 20:54:45.098;580;582;196;197;192;40;137;22;-23;31;758;233;-24;14;193;147;255;463;177;183;137;-92;610;355;359;143;360;304;612;-2.0;-1.0;1212.0;301.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;20432.365234375;11971.5009765625;0.0;2977.44262695312;551.0;328570;519.0;0.0;Calculated values ==>;1565722485.098;331.16;331.36;292.76000000000005;292.86;292.36;277.16;273.8482719121499;286.86;275.36;270.86;276.26000000000005;348.96000000000004;296.46000000000004;270.76000000000005;274.56;292.46000000000004;287.86;298.66;319.46000000000004;291.46000000000004;286.86;325.06;328.26000000000005;263.96000000000004;243.1966462407574;268.0796299477929;273.8482719121499;290.86;6100000.0;3550000.0;3590000.0;1430000.0;3600000.0;3040000.0;6120000.0;0.0;0.0;0.20199999999999999;0.050166666666666665;0.0;0.0;0.0;11971.5009765625;0.0;2977.44262695312;20432.365234375;479423.51286077965;479480.87176410184;252174.21871013183;252548.8922199894;250698.9930589564;430477.46260093397;450910.5575686874;437883.18805776763;471403.80223619274;529402.1194473583;471882.6712456403;437727.04723144654;443461.255666955;458650.0266283497;453059.54249247717;414338.0801111941;460887.3478956347;457435.97357383126;450910.5575686874;217833.21561994078;231213.40812182956;459067.1386052814;199255.46147610055;194483.4811524177;272.8838234010066;3958232.1872073766;1630733.7029075841;291262.5705005875;1495045.544032979;0;54;55;26;61;88;25;2;171;170;1607928681045.7656;615325863704.8103;1362390121780.5405;48202.800769496745;13033.885802647239;-0.0;0.0;6123921.29139314;1070211.4523224968;0.0;1550204.221241097;4.096388895182041;0.34692134698670546
7433;2019-08-13 20:55:45.148;582;582;188;189;187;45;127;22;-21;32;755;234;-23;18;193;150;255;489;178;178;127;-92;612;359;363;146;364;307;614;-1.0;0.0;1097.0;219.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;19327.306640625;11949.5615234375;0.0;2978.7470703125;568.0;328571;516.0;0.0;Calculated values ==>;1565722545.148;331.36;331.36;291.96000000000004;292.06;291.86;277.66;274.27422755570615;285.86;275.36;271.06;276.36;348.66;296.56;270.86;274.96000000000004;292.46000000000004;288.16;298.66;322.06;290.96000000000004;285.86;324.76000000000005;329.96000000000004;263.96000000000004;243.81672145450628;268.43790593516167;274.27422755570615;290.96000000000004;6120000.0;3590000.0;3629999.9999999995;1460000.0;3640000.0;3070000.0;6140000.0;0.0;0.0;0.18283333333333335;0.0365;0.0;0.0;0.0;11949.5615234375;0.0;2978.7470703125;19327.306640625;479480.87176410184;479245.30506339984;249174.8120210901;249530.59246337725;248820.97229745946;430214.79039162316;448698.70791018114;437514.20447033056;471102.9871208479;528858.648623613;471600.6402381309;437198.53567211574;443435.5918674444;458008.9962070331;452792.59228542744;413572.3445220377;464904.96646473586;456084.1908378049;448698.70791018114;216578.99785978085;238323.1353838712;458598.66675219464;200677.19501907835;194483.4811524177;273.46178795720493;3958563.793914904;1630933.2112134153;291312.2467771204;1495045.544032979;0;54;55;26;61;88;25;2;171;170;1608145461545.5935;615412635954.7415;1362573574530.3948;43301.699894670615;9414.133718258743;-0.0;0.0;6124684.464345991;1070398.6750407135;0.0;1550204.221241097;3.5312663375005373;0.2890891108943669
7434;2019-08-13 20:56:48.139;584;582;184;184;180;49;121;24;-18;33;747;237;-19;25;193;153;255;504;178;175;121;-92;607;362;367;149;367;310;608;-1.0;-1.0;1122.0;328.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;18136.2890625;11778.82421875;0.0;3003.02197265625;577.0;328572;513.0;0.0;Calculated values ==>;1565722608.139;331.56;331.36;291.56;291.56;291.16;278.06;274.5913991737795;285.26000000000005;275.56;271.36;276.46000000000004;347.86;296.86;271.26000000000005;275.66;292.46000000000004;288.46000000000004;298.66;323.56;290.66;285.26000000000005;324.46000000000004;330.86;263.96000000000004;244.42749628697553;268.7936212382143;274.5913991737795;290.96000000000004;6070000.0;3620000.0000000005;3670000.0000000005;1490000.0;3670000.0000000005;3100000.0;6080000.0;0.0;0.0;0.187;0.05466666666666666;0.0;0.0;0.0;11778.82421875;0.0;3003.02197265625;18136.2890625;480358.2413687708;479950.44750718394;248009.80327577316;248009.80327577316;246621.10673824747;430014.67791919125;447032.3833350029;437301.7563972805;470801.063269159;527788.8508902154;471557.83064144437;437142.86386454466;443853.56900006416;457524.2444007144;452700.66189737874;415457.0660859093;468138.25469069416;454992.33547233755;447032.3833350029;215324.80838970217;242087.5637286956;458126.9414880617;200674.41565273606;194483.4811524177;273.4737523903255;3958891.553547484;1631140.8049279698;291364.5797789828;1495045.544032979;0;54;55;26;61;88;25;2;171;170;1608375378695.3638;615505547679.6486;1362767901765.2007;44249.312719229805;14074.071412331134;-0.0;0.0;6125450.426266831;1070604.1674751444;0.0;1550204.221241097;3.9456089162575996;0.3461034964507584
7435;2019-08-13 20:57:45.109;582;582;183;183;175;53;121;33;-13;35;737;240;-15;32;194;155;255;510;180;174;122;-93;602;362;367;143;367;314;604;-2.0;-1.0;1198.0;328.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18480.12890625;11689.3564453125;0.0;4079.455078125;580.0;328573;511.0;0.0;Calculated values ==>;1565722665.109;331.36;331.36;291.46000000000004;291.46000000000004;290.66;278.46000000000004;274.5913991737795;285.26000000000005;276.46000000000004;271.86;276.66;346.86;297.16;271.66;276.36;292.56;288.66;298.66;324.16;290.56;285.36;324.26000000000005;331.16;263.86;243.1966462407574;269.2639976450953;274.5913991737795;291.16;6020000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3140000.0;6040000.0;0.0;0.0;0.1996666666666667;0.05466666666666666;0.0;0.0;0.0;11689.3564453125;0.0;4079.455078125;18480.12890625;480650.9572167269;480417.9642901104;247820.3140032839;247820.3140032839;245066.8964295321;430014.67791919125;447032.3833350029;437179.3288687813;471798.96558121993;526426.250945243;471381.70984914503;436858.596315483;444074.6508066414;457663.3959569731;452988.6427295784;417250.0134243914;469615.37540723634;454850.0993334802;447185.6347211746;214488.6975840042;243342.44575359824;458965.0568709534;200782.85594931777;194483.4811524177;273.5163969234235;3959181.280954807;1631326.4969075674;291420.61987867526;1495045.544032979;0;54;55;26;61;88;25;2;172;170;1608584458595.4688;615588723879.6903;1362945648165.29;47200.495759586214;14113.960317049414;-0.0;0.0;6126174.022876783;1070827.205276315;0.0;1550204.221241097;3.888337176552762;0.33994920259781847
7436;2019-08-13 20:58:45.110;578;578;186;185;174;53;123;35;-9;36;720;244;-11;40;195;157;255;507;181;175;123;-91;597;362;367;141;367;319;599;-2.0;-1.0;1000.0;260.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18245.134765625;11493.61328125;0.0;4137.36376953125;582.0;328574;510.0;0.0;Calculated values ==>;1565722725.11;330.96000000000004;330.96000000000004;291.76000000000005;291.66;290.56;278.46000000000004;274.5913991737795;285.46000000000004;276.66;272.26000000000005;276.76000000000005;345.16;297.56;272.06;277.16;292.66;288.86;298.66;323.86;290.66;285.46000000000004;324.16;331.36;264.06;242.77792619122317;269.84581860846123;274.5913991737795;291.26000000000005;5970000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3190000.0;5990000.0;0.0;0.0;0.16666666666666666;0.043333333333333335;0.0;0.0;0.0;11493.61328125;0.0;4137.36376953125;18245.134765625;480655.9114670492;480422.667200242;249096.1304218283;248736.8956899315;244910.29913236893;430014.67791919125;447338.6363724725;436666.95863518585;472161.77640367835;524236.733163586;471192.7495697565;436341.3335374174;444249.19628010556;457802.39502634533;453275.884990111;418962.52371460863;469812.04413224215;454992.33547233755;447338.6363724725;214070.64678622372;244179.05427248686;459479.2969377436;200924.36983502097;194483.4811524177;273.57200466183906;3959487.3299191007;1631519.6915415789;291489.0945102145;1495045.544032979;0;54;55;26;61;88;25;2;172;170;1608804662265.2026;615673925299.5874;1363135551330.0605;39290.43146669414;11204.04684111798;-0.0;0.0;6126894.792615427;1071038.1921854347;0.0;1550204.221241097;3.230410878588576;0.281129207071319
7437;2019-08-13 20:59:45.100;571;573;192;191;176;51;128;33;-5;37;727;246;-7;45;196;158;255;504;180;178;128;-88;620;359;364;139;364;312;619;-1.0;-1.0;1713.0;59.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;27301.392578125;20530.779296875;0.0;4050.83447265625;584.0;328575;509.0;0.0;Calculated values ==>;1565722785.1;330.26000000000005;330.46000000000004;292.36;292.26000000000005;290.76000000000005;278.26000000000005;274.27422755570615;285.96000000000004;276.46000000000004;272.66;276.86;345.86;297.76000000000005;272.46000000000004;277.66;292.76000000000005;288.96000000000004;298.66;323.56;290.96000000000004;285.96000000000004;324.06;331.56;264.36;242.35481222062532;269.02936301313275;274.27422755570615;291.16;6200000.0;3590000.0;3640000.0;1390000.0;3640000.0;3120000.0;6190000.0;0.0;0.0;0.2855;0.009833333333333333;0.0;0.0;0.0;20530.779296875;0.0;4050.83447265625;27301.392578125;476898.28885271953;477317.72939477855;250391.08451016987;250032.4719243596;244870.0956591422;430214.79039162316;448662.30875118816;438895.3439655771;472523.0838727012;525529.8806279685;472369.9169404302;438582.77927262546;446358.7080335891;458423.03231300757;453935.118180479;410328.9926665773;466640.34550250147;455918.2756450069;448662.30875118816;213652.59903751023;245015.67932991832;460091.41252948507;202344.15982240613;194483.4811524177;274.1134829723322;3959866.8210546267;1631786.5170014494;291557.31812307937;1495045.544032979;0;54;56;26;61;88;25;2;172;170;1609023925715.2375;615757911299.6007;1363324819780.0906;67535.3630728753;2534.5146516196096;-0.0;0.0;6127784.859200905;1071152.661116557;0.0;1550204.221241097;2.850499498586463;0.1975734667629289
7438;2019-08-13 21:00:45.121;579;575;194;194;184;50;122;36;-20;37;740;245;-22;19;196;160;255;516;180;176;123;-83;615;364;369;137;369;305;615;-1.0;-1.0;1695.0;173.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;27398.150390625;20480.41796875;0.0;3960.8466796875;583.0;328576;509.0;0.0;Calculated values ==>;1565722845.121;331.06;330.66;292.56;292.56;291.56;278.16;274.8017692304317;285.36;276.76000000000005;271.16;276.86;347.16;297.66;270.96000000000004;275.06;292.76000000000005;289.16;298.66;324.76000000000005;290.76000000000005;285.46000000000004;324.06;331.46000000000004;264.86;241.92719264551067;268.19934244402924;274.8017692304317;291.16;6150000.0;3640000.0;3690000.0;1370000.0;3690000.0;3050000.0;6150000.0;0.0;0.0;0.2825;0.028833333333333332;0.0;0.0;0.0;20480.41796875;0.0;3960.8466796875;27398.150390625;478685.5472929128;478094.59961537254;251294.7103248409;251294.7103248409;247731.36172471385;429879.7862731237;446801.7127407667;438124.7295301388;472785.1150065333;527442.2860513828;473175.48660142027;437812.597326149;443987.30161898106;457618.15118734963;453360.68676331674;412391.6996074359;469093.3907337391;454797.30292845506;446955.7336585424;213652.59903751023;244597.3647265701;460900.4956993605;202961.56643610453;194483.4811524177;274.37629807592697;3960322.810120816;1632128.3965954916;291624.105500249;1495045.544032979;0;54;56;26;61;88;25;2;172;170;1609243902680.776;615840740279.8033;1363509984565.5437;66433.59357406467;7437.239127090546;-0.0;0.0;6128901.657918486;1071235.788149198;0.0;1550204.221241097;3.02238176967155;0.22769154500075448
7439;2019-08-13 21:01:45.101;607;597;198;198;183;50;124;33;-22;39;746;245;-25;13;197;161;255;528;180;176;124;-81;609;363;368;135;368;303;608;-2.0;-1.0;1492.0;260.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;27374.025390625;20284.421875;0.0;3954.98876953125;582.0;328577;508.0;0.0;Calculated values ==>;1565722905.101;333.86;332.86;292.96000000000004;292.96000000000004;291.46000000000004;278.16;274.69669130483857;285.56;276.46000000000004;270.96000000000004;277.06;347.76;297.66;270.66;274.46000000000004;292.86;289.26000000000005;298.66;325.96000000000004;290.76000000000005;285.56;323.96000000000004;331.36;265.06;241.49495122638035;267.9596281332873;274.69669130483857;291.16;6090000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3030000.0;6080000.0;0.0;0.0;0.24866666666666667;0.043333333333333335;0.0;0.0;0.0;20284.421875;0.0;3954.98876953125;27374.025390625;483441.26936570107;482121.54409359925;253124.74154521193;253124.74154521193;247659.9458443668;429947.3805835815;447300.75962724886;438264.37560948916;473241.2657668606;528224.7719617437;473437.96359408915;437798.07955487026;443518.9199794291;457918.9156678938;453676.4608853369;414714.9117492153;471877.7735565568;454966.0686287633;447300.75962724886;213234.55432191002;244179.05427248686;461403.41106331255;202045.18528228847;194483.4811524177;274.01520548213614;3960779.0927742054;1632467.9903586311;291690.04880724836;1495045.544032979;0;54;56;26;61;88;25;2;172;170;1609464928980.8462;615922313079.8293;1363692323765.6016;58739.83866136391;11238.856450511044;-0.0;0.0;6129944.422150134;1071391.3704010176;0.0;1550204.221241097;2.8869800564917254;0.233644733170313
7440;2019-08-13 21:02:45.142;622;613;202;202;187;47;129;30;-26;39;750;246;-28;6;198;163;255;534;180;178;129;-80;600;361;365;137;365;300;599;-2.0;-2.0;1413.0;463.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;27750.369140625;19986.265625;0.0;3896.39135742188;580.0;328578;507.0;0.0;Calculated values ==>;1565722965.142;335.36;334.46000000000004;293.36;293.36;291.86;277.86;274.4858918419099;286.06;276.16;270.56;277.06;348.16;297.76000000000005;270.36;273.76000000000005;292.96000000000004;289.46000000000004;298.66;326.56;290.96000000000004;286.06;323.86;331.16;265.16;241.92719264551067;267.5978703862781;274.4858918419099;291.16;6000000.0;3610000.0;3650000.0;1370000.0;3650000.0;3000000.0;5990000.0;0.0;0.0;0.23550000000000001;0.07716666666666666;0.0;0.0;0.0;19986.265625;0.0;3896.39135742188;27750.369140625;486557.0395646013;485406.3771337836;255170.39014649557;255170.39014649557;249457.4579596857;430081.6785162784;448626.03839070926;438320.22817239247;472980.6827117325;528873.2616124821;473947.63380759396;438011.42202021845;443111.3028367894;458538.7512291684;454303.793856829;417944.11277543247;473937.0142697296;455751.94372971024;448626.03839070926;212816.51262364245;243342.44575359824;461201.9316245727;200373.54617811283;194483.4811524177;273.350974858832;3961238.776630588;1632803.808739705;291755.52168410027;1495045.544032979;0;54;56;26;61;88;25;2;172;170;1609684979245.4407;616003968839.679;1363873347380.268;56036.44360965286;20127.25707695182;-0.0;0.0;6130901.544754459;1071652.933292522;0.0;1550204.221241097;3.189079872589667;0.28896072251682847
7441;2019-08-13 21:03:45.132;623;614;203;203;188;43;133;29;-30;38;752;246;-32;3;199;163;255;528;179;181;134;-81;599;357;362;136;362;296;599;-1.0;-1.0;1217.0;300.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;28280.884765625;20025.8828125;0.0;3861.85302734375;593.0;328579;505.0;0.0;Calculated values ==>;1565723025.132;335.46000000000004;334.56;293.46000000000004;293.46000000000004;291.96000000000004;277.46000000000004;274.0616903277293;286.46000000000004;276.06;270.16;276.96000000000004;348.36;297.76000000000005;269.96000000000004;273.46000000000004;293.06;289.46000000000004;298.66;325.96000000000004;291.26000000000005;286.56;323.66;332.46000000000004;265.06;241.71165711629368;267.1113755279542;274.0616903277293;291.06;5990000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2960000.0;5990000.0;0.0;0.0;0.20283333333333334;0.05;0.0;0.0;0.0;20025.8828125;0.0;3861.85302734375;28280.884765625;486805.529226539;485546.7611154899;255574.23170702148;255574.23170702148;249820.93076345138;430346.717906069;449777.9279416128;438602.1121803833;473013.45329280203;529388.0150701234;474466.8716572014;438296.42880847026;443492.9014857251;459153.1681162232;454981.4033238106;418286.54155921744;473030.7460451539;456668.5671208292;449926.01064825204;211980.4382156667;248780.69988749037;461252.6085501916;199908.67315110585;194483.4811524177;273.15050137280764;3961705.6259253616;1633137.187737642;291820.1629453108;1495045.544032979;0;54;56;26;61;88;25;2;172;170;1609903042895.4753;616085855189.692;1364052117580.2964;48414.98588310511;13067.19676995429;-0.0;0.0;6131771.828262273;1071929.5076378821;0.0;1550204.221241097;2.573796992116334;0.21981937130953863
7442;2019-08-13 21:04:45.123;620;613;204;204;188;39;139;24;-35;36;751;245;-37;0;200;164;255;535;179;185;139;-83;602;353;358;136;358;291;602;-2.0;-1.0;1350.0;331.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;29088.486328125;20187.185546875;0.0;3789.48876953125;607.0;328580;502.0;0.0;Calculated values ==>;1565723085.123;335.16;334.46000000000004;293.56;293.56;291.96000000000004;277.06;273.6339639331285;287.06;275.56;269.66;276.76000000000005;348.26;297.66;269.46000000000004;273.16;293.16;289.56;298.66;326.66;291.66;287.06;323.36;333.86;264.86;241.71165711629368;266.49643012054327;273.6339639331285;291.06;6020000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2910000.0;6020000.0;0.0;0.0;0.225;0.05516666666666667;0.0;0.0;0.0;20187.185546875;0.0;3789.48876953125;29088.486328125;486058.4565505645;485074.4624993109;255806.5440692039;255806.5440692039;249688.29357489804;430607.02586249536;451380.85807112255;438955.35224907694;472818.15071447083;529666.0563197803;474995.4824814795;438653.51851114654;444074.4016451625;459919.0894837036;455791.0411039191;417250.0134243914;473709.6017862246;457873.3507479363;451380.85807112255;210726.34883551928;254638.09398592086;461052.02487360046;198867.02964564314;194483.4811524177;272.72152762963276;3962183.632305594;1633472.2463739498;291883.9145627073;1495045.544032979;0;54;56;26;61;88;25;2;172;170;1610119010495.2488;616167442949.6064;1364228191165.1116;54019.87258577261;14463.872236742312;-0.0;0.0;6132625.324038379;1072158.898798861;0.0;1550204.221241097;2.8562653818780164;0.24358818927686388
7443;2019-08-13 21:05:45.114;621;613;200;200;188;37;143;24;-43;34;748;244;-45;-1;201;165;255;546;178;187;143;-85;596;353;357;134;357;284;602;-2.0;-1.0;1362.0;293.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;15814.474609375;6567.6513671875;0.0;3781.10107421875;613.0;328581;496.0;0.0;Calculated values ==>;1565723145.114;335.26000000000005;334.46000000000004;293.16;293.16;291.96000000000004;276.86;273.6339639331285;287.46000000000004;275.56;268.86;276.56;347.96000000000004;297.56;268.66;273.06;293.26000000000005;289.66;298.66;327.76000000000005;291.86;287.46000000000004;322.76000000000005;334.46000000000004;264.66;241.2770596917726;265.62235894841564;273.6339639331285;290.96000000000004;5960000.0;3529999.9999999995;3570000.0000000005;1340000.0;3570000.0000000005;2840000.0;6020000.0;0.0;0.0;0.22699999999999998;0.04883333333333333;0.0;0.0;0.0;6567.6513671875;0.0;3781.10107421875;15814.474609375;486853.50180342246;485074.4624993109;254210.27287264628;254210.27287264628;249688.29357489804;430607.02586249536;452136.64181641565;439303.27157206414;472884.4304738556;529889.3057032742;475776.00170953345;439006.20571697084;445325.5182257898;460210.5064603235;455929.88678620907;419296.21525381773;475362.4310092158;458308.45282757154;452136.64181641565;208218.24852204052;257148.6733736563;461154.20952264155;199107.14770603148;194483.4811524177;272.81669521765497;3962557.767519133;1633695.1699053396;291946.99334835244;1495045.544032979;0;54;56;26;61;88;25;2;172;170;1610333478320.8762;616248430799.8434;1364400665290.616;54524.52011758941;12796.631518711125;-0.0;0.0;6133529.724966395;1072386.0355885245;0.0;1550204.221241097;6.5052432182011435;0.5395362817087939
