;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7444;2019-08-13 21:06:45.104;619;598;196;196;183;36;146;19;-28;32;746;244;-30;23;202;166;255;496;178;189;146;-88;583;348;353;132;353;301;585;-2.0;0.0;773.0;295.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20247.91796875;11484.7421875;0.0;3946.28759765625;615.0;328582;489.0;0.0;Calculated values ==>;1565723205.104;335.06;332.96000000000004;292.76000000000005;292.76000000000005;291.46000000000004;276.76000000000005;273.0942459734351;287.76000000000005;275.06;270.36;276.36;347.76;297.56;270.16;275.46000000000004;293.36;289.76000000000005;298.66;322.76000000000005;292.06;287.76000000000005;322.06;334.66;264.36;240.83765695389522;267.7187500070086;273.0942459734351;290.96000000000004;5830000.0;3479999.9999999995;3529999.9999999995;1320000.0;3529999.9999999995;3010000.0;5850000.0;0.0;0.0;0.12883333333333333;0.04916666666666667;0.0;0.0;0.0;11484.7421875;0.0;3946.28759765625;20247.91796875;487985.4143762805;484859.29539344966;253550.75500905965;253550.75500905965;248619.85356169983;430925.7729439634;453264.0457965246;437785.01000687695;472950.9869074988;528378.9364818194;473581.8329554858;437473.55829604797;445360.3359981657;460965.25863777025;456892.2160557466;423402.1408420785;469972.003364873;459217.5880108091;453264.0457965246;205292.2597576877;257985.5697089033;461156.93568688474;196606.2249988962;194483.4811524177;271.7993137398471;3962858.2373706754;1633845.5814455503;292011.37752147735;1495045.544032979;0;54;56;26;61;88;25;2;172;170;1610546442820.9102;616328217499.8561;1364576136040.6438;31071.866801861517;13007.076608826104;-0.0;0.0;6134242.909306966;1072601.030651138;0.0;1550204.221241097;2.856513403472851;0.26490254184150563
7445;2019-08-13 21:07:45.104;605;588;197;197;183;36;149;19;-27;30;751;243;-29;33;202;167;254;443;178;191;149;-90;590;348;353;132;353;300;592;152.0;-1.0;931.0;391.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20578.587890625;11682.7724609375;0.0;3930.41943359375;616.0;328583;483.0;0.0;Calculated values ==>;1565723265.104;333.66;331.96000000000004;292.86;292.86;291.46000000000004;276.76000000000005;273.0942459734351;288.06;275.06;270.46000000000004;276.16;348.26;297.46000000000004;270.26000000000005;276.46000000000004;293.36;289.86;298.56;317.46000000000004;292.26000000000005;288.06;321.46000000000004;334.76000000000005;264.16;240.83765695389522;267.5978703862781;273.0942459734351;290.96000000000004;5900000.0;3479999.9999999995;3529999.9999999995;1320000.0;3529999.9999999995;3000000.0;5920000.0;0.025333333333333333;0.0;0.15516666666666667;0.06516666666666666;0.0;0.025333333333333333;0.0;11682.7724609375;0.0;3930.41943359375;20578.587890625;485281.48677400826;482662.23169145425;253566.99293889725;253566.99293889725;248317.6705229679;430925.7729439634;453688.9922284879;438165.9764317512;472756.67973813636;528977.5648464729;473594.8836267879;437856.56215164;446967.6594324875;460965.25863777025;457029.0511715114;420937.6755971512;460523.45662151504;459487.90123405727;453688.9922284879;202784.37528459195;258404.02479325983;460957.5598792367;196734.0564929971;196734.0564929971;271.8505941907131;3963198.458252837;1634038.6440676206;292077.01674673776;1495045.544032979;0;54;56;26;61;88;25;2;172;170;1610758242820.9102;616407417499.8561;1364756436040.6438;37462.186243830016;17218.564970669944;-0.0;6509.525038632434;6134814.02641568;1072852.9109976338;0.0;1550258.4672830855;3.9191394473647114;0.3198406836926591
7446;2019-08-13 21:08:45.115;596;589;197;198;187;38;150;19;-29;29;757;242;-31;31;203;168;255;465;179;192;151;-93;601;351;355;132;356;297;603;-2.0;-1.0;1055.0;503.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20861.7734375;11908.654296875;0.0;3893.30639648438;617.0;328584;477.0;0.0;Calculated values ==>;1565723325.115;332.76000000000005;332.06;292.86;292.96000000000004;291.86;276.96000000000004;273.4187578820637;288.16;275.06;270.26000000000005;276.06;348.86;297.36;270.06;276.26000000000005;293.46000000000004;289.96000000000004;298.66;319.66;292.36;288.26000000000005;320.86;334.86;263.86;240.83765695389522;267.23344911666527;273.4187578820637;291.06;6010000.0;3510000.0;3550000.0;1320000.0;3560000.0;2970000.0;6030000.0;0.0;0.0;0.17583333333333334;0.08383333333333334;0.0;0.0;0.0;11908.654296875;0.0;3893.30639648438;20861.7734375;482776.1753680811;481544.53684244456;252994.09741114077;253378.8502883236;249283.69169519332;430735.4089219946;453486.27250343625;438531.5804257387;472659.50235634967;529831.9373855694;473869.1315677564;438225.1199557825;447261.0685572322;460635.26612677675;456674.80353496945;417598.62880514143;462544.7815141142;459307.5724470408;453628.1634861064;200276.58477070546;258822.4845140824;460658.28883488587;196782.20197075378;196734.0564929971;271.8816987910136;3963543.857908429;1634235.2753327913;292142.2264148138;1495045.544032979;0;54;56;26;61;88;25;2;172;170;1610970681760.6199;616486632019.7478;1364935568875.399;42507.599045001516;22121.611948776408;-0.0;0.0;6135480.5634682365;1073180.8059078958;0.0;1550312.7232701075;4.08994885178633;0.39884149225050236
7447;2019-08-13 21:09:45.095;597;591;194;195;190;41;144;19;-19;29;760;242;-16;31;204;170;255;497;179;190;144;-95;605;355;359;133;360;295;608;-2.0;-1.0;954.0;496.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20893.861328125;11989.947265625;0.0;3874.3203125;617.0;328585;472.0;0.0;Calculated values ==>;1565723385.095;332.86;332.26000000000005;292.56;292.66;292.16;277.26000000000005;273.8482719121499;287.56;275.06;271.26000000000005;276.06;349.16;297.36;271.56;276.26000000000005;293.56;290.16;298.66;322.86;292.16;287.56;320.36;334.86;263.66;241.05796691057077;266.98899913490544;273.8482719121499;291.06;6050000.0;3550000.0;3590000.0;1330000.0;3600000.0;2950000.0;6080000.0;0.0;0.0;0.15899999999999997;0.08266666666666667;0.0;0.0;0.0;11989.947265625;0.0;3874.3203125;20893.861328125;482463.92904624966;481256.4511061967;251618.12676964857;251991.06121618595;250149.4900363997;430477.46260093397;451927.9976308351;440478.7846046306;472528.46462518856;530295.9975039501;474129.39761737775;440924.3532942903;447640.56970720924;460147.9425315409;456292.2259040405;416184.56816405477;467027.05992874096;458398.85392048856;451927.9976308351;198186.82848740023;258822.4845140824;460305.9961327142;197528.82100682092;196734.0564929971;272.1966575620648;3963891.7055437122;1634434.363960871;292206.9350606684;1495045.544032979;0;54;56;26;61;88;25;2;172;170;1611184810360.688;616566105519.7731;1365113109675.4553;38629.04421205173;21722.913143740516;-0.0;0.0;6136156.476782695;1073546.0551601022;0.0;1550312.7232701075;3.8042700085953327;0.37725096375089534
7448;2019-08-13 21:10:45.106;603;594;188;189;185;45;133;20;-10;30;761;242;-3;36;204;172;255;517;177;186;133;-96;602;359;364;131;364;295;604;-2.0;-1.0;1086.0;440.0;0.0;0;0;97;1;0;0;0;0;0;0;1;1;1;0;0;19779.869140625;11673.775390625;0.0;3882.3916015625;615.0;328586;468.0;0.0;Calculated values ==>;1565723445.106;333.46000000000004;332.56;291.96000000000004;292.06;291.66;277.66;274.27422755570615;286.46000000000004;275.16;272.16;276.16;349.26;297.36;272.86;276.76000000000005;293.56;290.36;298.66;324.86;291.76000000000005;286.46000000000004;319.96000000000004;334.66;263.56;240.61611355647437;266.98899913490544;274.27422755570615;290.86;6020000.0;3590000.0;3640000.0;1310000.0;3640000.0;2950000.0;6040000.0;0.0;0.0;0.181;0.07333333333333333;0.0;0.0;0.0;11673.775390625;0.0;3882.3916015625;19779.869140625;483659.56232046214;482148.0176991052;249600.84648506128;249963.07732754067;248526.59619346802;430214.79039162316;449410.5940142182;441808.75248741097;472887.3552016489;530399.9024695025;474129.39761737775;442829.6773847955;448329.5739942236;459520.7761648076;455907.9783805216;417250.0134243914;470701.8690362974;457037.6738942946;449410.5940142182;196515.0671798046;257985.5697089033;460511.274208617;199189.6174393143;196734.0564929971;272.874490264538;3964230.7154375766;1634631.597802313;292271.58617706265;1495045.544032979;0;54;56;26;61;88;25;2;172;170;1611401750125.3916;616645320039.6648;1365290142125.2134;43914.0634437055;19163.588163082197;-0.0;0.0;6136844.462119745;1073886.8384693481;0.0;1550312.7232701075;4.054832507163627;0.37780682265760024
7449;2019-08-13 21:11:45.146;609;598;185;185;179;49;128;23;-15;32;764;242;0;38;205;173;255;523;177;183;128;-97;601;360;365;137;365;299;603;-1.0;-1.0;1203.0;303.0;0.0;0;100;95;1;0;0;0;0;0;0;1;1;0;0;0;17930.287109375;11480.10546875;0.0;2974.90551757812;613.0;328587;464.0;0.0;Calculated values ==>;1565723505.146;334.06;332.96000000000004;291.66;291.66;291.06;278.06;274.38016830617;285.96000000000004;275.46000000000004;271.66;276.36;349.56000000000006;297.36;273.16;276.96000000000004;293.66;290.46000000000004;298.66;325.46000000000004;291.46000000000004;285.96000000000004;319.56;334.46000000000004;263.46000000000004;241.92719264551067;267.47669482898436;274.38016830617;290.86;6010000.0;3600000.0;3650000.0;1370000.0;3650000.0;2990000.0;6030000.0;0.0;0.0;0.20049999999999998;0.050499999999999996;0.0;0.0;0.0;11480.10546875;0.0;2974.90551757812;17930.287109375;484621.25133573456;482834.44441002427;248568.29969668487;248568.29969668487;246468.15882769183;430148.3826014536;448475.45613632165;440214.53273417184;472295.8960165899;530408.5386915257;473608.0391273983;442440.624843124;447854.7951058831;459499.9958173634;455881.6532774192;417598.62880514143;471755.5823235785;456454.510519369;448475.45613632165;194843.3435325042;257148.6733736563;459490.2302056566;200443.02133906132;196734.0564929971;273.37401822962977;3964545.1762403282;1634824.6754420232;292328.7684157809;1495045.544032979;0;54;56;26;61;88;25;2;172;170;1611620595925.2524;616725773639.6136;1365468460925.1;48074.18803471966;13081.884047763062;-0.0;0.0;6137611.54192742;1074155.7298791134;0.0;1550312.7232701075;4.23078696656305;0.358723907570958
7450;2019-08-13 21:12:45.127;611;602;185;185;176;51;131;25;-25;34;772;240;-19;37;205;174;255;532;178;184;131;-96;601;360;365;139;365;302;603;-2.0;-1.0;1052.0;242.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;17720.673828125;11732.291015625;0.0;2995.20581054688;609.0;328588;462.0;0.0;Calculated values ==>;1565723565.127;334.26000000000005;333.36;291.66;291.66;290.76000000000005;278.26000000000005;274.38016830617;286.26000000000005;275.66;270.66;276.56;350.36;297.16;271.26000000000005;276.86;293.66;290.56;298.66;326.36;291.56;286.26000000000005;319.36;334.06;263.56;242.35481222062532;267.8393353686513;274.38016830617;290.96000000000004;6010000.0;3600000.0;3650000.0;1390000.0;3650000.0;3020000.0;6030000.0;0.0;0.0;0.1753333333333333;0.04033333333333333;0.0;0.0;0.0;11732.291015625;0.0;2995.20581054688;17720.673828125;484903.4464551925;483404.6986455559;248568.29969668487;248568.29969668487;245441.92985252888;430148.3826014536;448926.51321116486;438024.4983934438;472228.6972694908;531015.0068793237;472978.49309529504;438950.1900821458;447146.25206275086;459499.9958173634;456021.5327257621;417598.62880514143;473128.5764207091;456594.54110271874;448926.51321116486;194007.49548133422;255474.93562877487;459281.71779846883;200598.15479817154;196734.0564929971;273.43506474274153;3964842.1735034655;1635018.0508250543;292378.50358920824;1495045.544032979;0;54;56;26;61;88;25;2;172;170;1611839526575.9277;616808547419.869;1365648703830.656;41628.7522437044;10433.570374345323;-0.0;0.0;6138358.829715952;1074351.6299452304;0.0;1550312.7232701075;3.5350421889435433;0.29659644791811035
7451;2019-08-13 21:13:45.097;610;603;186;186;175;52;133;26;-23;35;774;237;-20;34;206;176;255;539;178;185;134;-95;599;361;365;141;365;305;601;-2.0;-1.0;1047.0;321.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;17526.830078125;11624.6884765625;0.0;3010.083984375;606.0;328589;459.0;0.0;Calculated values ==>;1565723625.097;334.16;333.46000000000004;291.76000000000005;291.76000000000005;290.66;278.36;274.4858918419099;286.46000000000004;275.76000000000005;270.86;276.66;350.56000000000006;296.86;271.16;276.56;293.76000000000005;290.76000000000005;298.66;327.06;291.66;286.56;319.06;333.76000000000005;263.66;242.77792619122317;268.19934244402924;274.4858918419099;290.96000000000004;5990000.0;3610000.0;3650000.0;1410000.0;3650000.0;3050000.0;6010000.0;0.0;0.0;0.17450000000000002;0.0535;0.0;0.0;0.0;11624.6884765625;0.0;3010.083984375;17526.830078125;484984.5880485184;483772.0339279832;249010.18658441032;249010.18658441032;245176.02377515205;430081.6785162784;449226.07977078593;437656.05685647397;472063.34231996303;530997.2517075465;472225.53028662654;438124.7295301388;446144.86104575056;459636.7508791465;456135.4377423473;418286.54155921744;474437.9962641305;456734.413091994;449375.52662814624;192753.74022246967;254219.67992080047;459072.62312176067;200232.3011736197;196734.0564929971;273.2953015000832;3965135.7558370577;1635212.594999394;292428.52264861675;1495045.544032979;0;54;56;26;61;88;25;2;172;170;1612058417075.1619;616892505419.5753;1365830712780.0193;41430.445366658074;13847.957224225542;-0.0;0.0;6139050.643613628;1074553.8748348127;0.0;1550312.7232701075;3.777195903689677;0.3345737394990572
7452;2019-08-13 21:14:45.088;605;601;189;189;176;51;137;27;-18;36;773;237;-1;37;207;176;254;541;177;187;137;-94;599;359;364;143;364;307;601;-3.0;-1.0;1100.0;473.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;17534.6796875;11593.251953125;0.0;3036.75341796875;604.0;328590;456.0;0.0;Calculated values ==>;1565723685.088;333.66;333.26000000000005;292.06;292.06;290.76000000000005;278.26000000000005;274.27422755570615;286.86;275.86;271.36;276.76000000000005;350.46000000000004;296.86;273.06;276.86;293.86;290.76000000000005;298.56;327.26000000000005;291.86;286.86;318.76000000000005;333.56;263.76000000000005;243.1966462407574;268.43790593516167;274.27422755570615;290.86;5990000.0;3590000.0;3640000.0;1430000.0;3640000.0;3070000.0;6010000.0;0.0;0.0;0.18333333333333332;0.07883333333333334;0.0;0.0;0.0;11593.251953125;0.0;3036.75341796875;17534.6796875;484279.45367343223;483488.07074183953;250096.5860663672;250096.5860663672;245515.80664004936;430214.79039162316;450005.2370249497;437985.2681005028;471897.7078724963;530741.7249773676;471959.11421823193;440602.9150558282;446183.8831362822;459930.11272889783;456465.7803006746;417956.22952357796;474738.20527306205;457176.8914327451;450005.2370249497;191500.00471740507;253382.8652305231;458862.94064316095;198838.53576881526;196734.0564929971;272.735111472483;3965427.891259072;1635406.0488144483;292478.90540190355;1495045.544032979;0;54;56;26;61;88;25;2;172;170;1612277084270.8015;616977692639.8245;1366014285240.5562;43843.56759414271;20498.59058426092;-0.0;0.0;6139761.153797864;1074840.0531342025;0.0;1550312.7232701075;4.397958616305919;0.415839639265049
7453;2019-08-13 21:15:45.118;600;598;192;192;179;49;140;27;-12;37;772;237;4;39;208;177;254;543;177;189;141;-93;598;358;363;144;363;309;600;11.0;-1.0;1089.0;498.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;17664.0234375;11533.7216796875;0.0;3048.78271484375;603.0;328591;454.0;0.0;Calculated values ==>;1565723745.118;333.16;332.96000000000004;292.36;292.36;291.06;278.06;274.1680685717883;287.16;275.86;271.96000000000004;276.86;350.36;296.86;273.56;277.06;293.96000000000004;290.86;298.56;327.46000000000004;292.06;287.26000000000005;318.56;333.46000000000004;263.86;243.40439225979637;268.67533136820026;274.1680685717883;290.86;5980000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3090000.0;6000000.0;0.0018333333333333333;0.0;0.18150000000000002;0.083;0.0;0.0018333333333333333;0.0;11533.7216796875;0.0;3048.78271484375;17664.0234375;483684.2303396581;483174.51761343464;251250.06667023498;251250.06667023498;246583.8704761931;430280.9020939914;450629.7844503968;438472.7785254516;471864.221826097;530485.7866552352;471691.81447616173;440931.8350112218;446081.0773258971;460222.37524275546;456769.0551310784;418298.83475474425;475161.97295474197;457617.00745002116;450776.83510836185;190664.19178205615;252964.46457616048;458809.0398322515;198427.91186982466;198427.91186982466;272.5676388105326;3965721.3604462366;1635598.86995702;292529.6435593867;1495045.544032979;0;54;56;26;61;88;25;2;172;170;1612495293320.6975;617063835689.7834;1366199177640.468;43568.1432979963;21611.63362088143;-0.0;462.6396926039848;6140489.94893708;1075191.1471283454;0.0;1550316.5805285429;4.501450151189327;0.42715874778647167
7454;2019-08-13 21:16:45.139;595;595;193;193;181;48;143;26;-1;37;771;236;11;44;208;178;254;543;178;190;144;-92;598;357;362;144;362;310;600;-1.0;-1.0;936.0;339.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;17740.33984375;11489.2978515625;0.0;3051.74438476562;602.0;328592;453.0;0.0;Calculated values ==>;1565723805.139;332.66;332.66;292.46000000000004;292.46000000000004;291.26000000000005;277.96000000000004;274.0616903277293;287.46000000000004;275.76000000000005;273.06;276.86;350.26;296.76000000000005;274.26000000000005;277.56;293.96000000000004;290.96000000000004;298.56;327.46000000000004;292.16;287.56;318.46000000000004;333.36;263.96000000000004;243.40439225979637;268.7936212382143;274.0616903277293;290.96000000000004;5980000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3100000.0;6000000.0;0.0;0.0;0.156;0.0565;0.0;0.0;0.0;11489.2978515625;0.0;3051.74438476562;17740.33984375;482974.43254847504;482747.2299544944;251624.3481522893;251624.3481522893;247279.90810485886;430346.717906069;451249.3221069942;439954.0659341705;471864.221826097;530305.2962126539;471437.80975151306;441775.5011475913;446602.07072580856;460378.1213234712;457071.09370510135;418298.83475474425;475161.97295474197;457916.85825212236;451395.3355053036;190246.288480595;252546.06836287308;458911.338708814;198790.5398816267;198427.91186982466;272.7077688292389;3966016.50006919;1635790.7956032946;292580.4990783433;1495045.544032979;0;54;56;26;61;88;25;2;172;170;1612712869445.3657;617150265929.6516;1366384942635.1846;37621.51006419683;14696.825133736083;-0.0;0.0;6141166.766183888;1075493.823517177;0.0;1550320.4372086744;3.597976977690442;0.32890449101894986
7455;2019-08-13 21:17:45.109;592;592;194;194;182;46;146;25;-7;36;769;237;0;48;209;179;254;545;177;192;147;-90;599;357;362;145;362;311;601;-1.0;0.0;1074.0;314.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;17800.771484375;11539.9384765625;0.0;3055.68798828125;601.0;328593;451.0;0.0;Calculated values ==>;1565723865.109;332.36;332.36;292.56;292.56;291.36;277.76000000000005;274.0616903277293;287.76000000000005;275.66;272.46000000000004;276.76000000000005;350.06000000000006;296.86;273.16;277.96000000000004;294.06;291.06;298.56;327.66;292.36;287.86;318.26000000000005;333.26000000000005;264.16;243.61107973660833;268.91163127593666;274.0616903277293;290.86;5990000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3110000.0;6010000.0;0.0;0.0;0.179;0.052333333333333336;0.0;0.0;0.0;11539.9384765625;0.0;3055.68798828125;17800.771484375;482433.1047017184;482204.5799930333;251952.42484618982;251952.42484618982;247590.26016856762;430346.717906069;451686.7665824193;438805.9494045361;471632.7587203168;530019.821811998;471423.6227691102;439889.8657361282;446979.90345957945;460513.55173570686;457209.1677149482;417956.22952357796;475336.8098400296;458192.6064316991;451832.1870000479;189410.48811896544;252127.67657613798;458960.11051677284;199367.61582142022;198427.91186982466;272.93663844363334;3966312.5279091015;1635982.6099509692;292631.36890050804;1495045.544032979;0;54;56;26;61;88;25;2;172;170;1612929960845.4692;617236922579.693;1366571149485.2734;42859.46171137774;13585.340555723455;-0.0;0.0;6141837.105611621;1075729.3903890112;0.0;1550320.4372086744;3.8672408068991686;0.3375571449361783
7456;2019-08-13 21:18:45.130;590;591;193;193;182;46;148;26;-15;36;768;237;-14;44;210;180;254;546;177;193;148;-88;594;359;363;145;363;312;596;-2.0;-1.0;1214.0;291.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;17840.623046875;11482.7099609375;0.0;3072.47729492188;600.0;328594;450.0;0.0;Calculated values ==>;1565723925.13;332.16;332.26000000000005;292.46000000000004;292.46000000000004;291.36;277.76000000000005;274.27422755570615;287.96000000000004;275.76000000000005;271.66;276.76000000000005;349.96000000000004;296.86;271.76000000000005;277.56;294.16;291.16;298.56;327.76000000000005;292.46000000000004;287.96000000000004;318.16;333.16;264.36;243.61107973660833;269.02936301313275;274.27422755570615;290.86;5940000.0;3590000.0;3629999.9999999995;1450000.0;3629999.9999999995;3120000.0;5960000.0;0.0;0.0;0.20233333333333334;0.0485;0.0;0.0;0.0;11482.7099609375;0.0;3072.47729492188;17840.623046875;482718.36099878524;482632.70981671434;251818.26532170514;251818.26532170514;247794.00710863233;430214.79039162316;451800.50639632315;437319.724394416;471632.7587203168;529838.9132164572;471289.1898026804;437478.7579247441;446215.1909064348;460493.7052714807;457021.0901305305;419640.05461215996;476102.09761231835;458169.81719356444;451800.50639632315;188992.59102226305;251709.28920128586;459164.89765773364;200347.3518775863;198427.91186982466;273.3320260655314;3966609.6434849896;1636174.532504476;292682.4548184751;1495045.544032979;0;54;56;26;61;88;25;2;172;170;1613147536971.0017;617323953029.906;1366758114900.731;47947.41003923855;12552.650970337147;-0.0;0.0;6142594.094398105;1075947.2832214036;0.0;1550320.4372086744;4.156597915648293;0.3499412047828794
7457;2019-08-13 21:19:45.131;586;588;192;192;182;47;144;28;-13;36;767;238;-14;39;210;181;254;534;178;192;144;-86;593;358;363;145;363;315;595;-2.0;-1.0;1004.0;241.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17732.779296875;11468.220703125;0.0;3099.7275390625;598.0;328595;449.0;0.0;Calculated values ==>;1565723985.131;331.76000000000005;331.96000000000004;292.36;292.36;291.36;277.86;274.1680685717883;287.56;275.96000000000004;271.86;276.76000000000005;349.86;296.96000000000004;271.76000000000005;277.06;294.16;291.26000000000005;298.56;326.56;292.36;287.56;318.06;332.96000000000004;264.56;243.61107973660833;269.38090353596624;274.1680685717883;290.96000000000004;5930000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3150000.0;5950000.0;0.0;0.0;0.1673333333333333;0.04016666666666667;0.0;0.0;0.0;11468.220703125;0.0;3099.7275390625;17732.779296875;482263.6246852916;482319.6111944823;251489.05535546862;251489.05535546862;247835.26729103262;430280.9020939914;451216.75786615635;436948.6013565401;471632.7587203168;529505.3291093801;471005.49239505455;436787.6458509821;444901.6053561915;460493.7052714807;457322.39786825684;419968.3936183285;474439.5541715919;458031.83721652924;451216.75786615635;188574.69595719432;250872.52762923925;459369.54495285207;200122.57991788958;198427.91186982466;273.2391554185352;3966906.093444913;1636365.793447408;292733.89071594685;1495045.544032979;0;54;56;26;61;88;25;2;172;170;1613365340600.7385;617410954479.8009;1366946218035.5037;39628.887587400844;10413.086428904327;-0.0;0.0;6143323.90904082;1076138.6675558519;0.0;1550320.4372086744;3.435073572775884;0.290671035649761
7458;2019-08-13 21:20:45.121;579;584;194;194;180;45;148;27;-10;36;767;239;-12;37;211;182;254;529;178;194;148;-85;597;356;360;139;361;318;599;-2.0;-1.0;1206.0;434.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;1;0;19223.744140625;11533.5322265625;0.0;4434.66552734375;597.0;328596;448.0;0.0;Calculated values ==>;1565724045.121;331.06;331.56;292.56;292.56;291.16;277.66;273.955091788801;287.96000000000004;275.86;272.16;276.76000000000005;349.86;297.06;271.96000000000004;276.86;294.26000000000005;291.36;298.56;326.06;292.56;287.96000000000004;317.96000000000004;332.86;264.66;242.35481222062532;269.7299932089509;273.955091788801;290.96000000000004;5970000.0;3560000.0;3600000.0;1390000.0;3610000.0;3180000.0;5990000.0;0.0;0.0;0.201;0.07233333333333333;0.0;0.0;0.0;11533.5322265625;0.0;4434.66552734375;19223.744140625;480799.92360813456;481287.1772154075;252050.05016069894;252050.05016069894;246970.41667591812;430412.23801567365;452329.7272228385;436737.29309844685;472424.9728513876;529276.2755410053;470720.8934948322;436412.5115516029;444006.24916912185;460938.52517989284;457784.2476305463;418638.45043388143;473182.18680512987;458786.89483575965;452329.7272228385;188156.80290529504;250454.15340279948;460394.52767461026;198788.59222250906;198427.91186982466;272.7028556442709;3967214.013145103;1636557.4427749733;292796.66686040873;1495045.544032979;0;54;56;26;61;88;25;2;172;171;1613582204450.773;617496140279.8145;1367136086385.534;47827.6888760635;18922.82933103532;-0.0;0.0;6144052.59237733;1076383.0927762294;0.0;1550320.4372086744;4.180216154372829;0.38313325851671015
7459;2019-08-13 21:21:45.121;573;579;195;195;184;45;145;26;-8;34;758;241;-10;41;212;183;254;529;179;194;145;-86;599;356;361;134;361;318;601;-2.0;-1.0;1216.0;290.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;19128.265625;11538.9541015625;0.0;4181.2138671875;597.0;328597;447.0;0.0;Calculated values ==>;1565724105.121;330.46000000000004;331.06;292.66;292.66;291.56;277.66;273.955091788801;287.66;275.76000000000005;272.36;276.56;348.96000000000004;297.26000000000005;272.16;277.26000000000005;294.36;291.46000000000004;298.56;326.06;292.56;287.66;317.86;332.86;264.56;241.2770596917726;269.7299932089509;273.955091788801;291.06;5990000.0;3560000.0;3610000.0;1340000.0;3610000.0;3180000.0;6010000.0;0.0;0.0;0.20266666666666666;0.04833333333333333;0.0;0.0;0.0;11538.9541015625;0.0;4181.2138671875;19128.265625;479698.8249928265;480333.68571174715;252330.9236857619;252330.9236857619;248296.29861314376;430412.23801567365;451718.7949141741;437060.6290143916;472884.4304738556;528328.3812563836;470963.69082045736;436737.29309844685;444597.33724501164;461073.2656927703;457921.40123190166;417956.22952357796;472927.6244343126;458627.51755640097;451718.7949141741;187738.9118479558;250454.15340279948;461054.21914153715;199694.19686883097;198427.91186982466;273.06156018184384;3967533.613226483;1636749.7134943744;292868.4658553632;1495045.544032979;0;54;56;26;61;88;25;2;172;171;1613798504450.773;617578040279.8145;1367326886385.534;48106.263581500294;12632.401076514132;-0.0;0.0;6144852.041981143;1076646.0530296257;0.0;1550320.4372086744;3.8637414548468154;0.3283458363731064
7460;2019-08-13 21:22:45.112;569;575;194;195;184;45;147;30;-8;34;758;244;-10;41;212;183;254;531;179;196;147;-86;600;357;361;131;362;318;601;87.0;0.0;209.0;104.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;1;0;19233.88671875;11546.58203125;0.0;4191.24560546875;594.0;328598;446.0;0.0;Calculated values ==>;1565724165.112;330.06;330.66;292.56;292.66;291.56;277.66;274.0616903277293;287.86;276.16;272.36;276.56;348.96000000000004;297.56;272.16;277.26000000000005;294.36;291.46000000000004;298.56;326.26000000000005;292.76000000000005;287.86;317.76000000000005;332.56;264.56;240.61611355647437;269.7299932089509;274.0616903277293;291.06;6000000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;3180000.0;6010000.0;0.0145;0.0;0.034833333333333334;0.017333333333333333;0.0;0.0145;0.0;11546.58203125;0.0;4191.24560546875;19233.88671875;478998.89081158617;479753.82454850065;251952.42484618982;252330.9236857619;248296.29861314376;430346.717906069;452009.00334685703;437060.6290143916;473275.31562819314;528328.3812563836;471327.34636040847;436737.29309844685;444597.33724501164;460919.05237078964;457759.9777785417;417610.5611175436;473230.9645957241;458901.46526618546;452009.00334685703;187321.02276691253;249199.05678690012;461506.7098223185;199174.64541269455;199174.64541269455;272.86019394824376;3967853.2498763218;1636942.064105026;292938.2258853211;1495045.544032979;0;54;56;26;61;88;25;2;172;171;1614015071960.5457;617657528354.7311;1367517657765.3337;8286.361762125782;4547.089116433482;-0.0;3666.098190045356;6145321.910034399;1076789.1939733874;0.0;1550350.98344427;1.0484006719014165;0.07413687374236856
7461;2019-08-13 21:23:45.142;568;573;193;193;184;47;139;31;-23;35;770;242;-24;22;213;184;254;532;179;193;139;-87;624;363;368;130;368;299;622;-2.0;0.0;1877.0;244.0;0.0;0;99;0;1;1;0;0;0;0;0;1;1;0;1;0;26630.6484375;20867.544921875;0.0;2513.56005859375;593.0;328599;445.0;0.0;Calculated values ==>;1565724225.142;329.96000000000004;330.46000000000004;292.46000000000004;292.46000000000004;291.56;277.86;274.69669130483857;287.06;276.26000000000005;270.86;276.66;350.16;297.36;270.76000000000005;275.36;294.46000000000004;291.56;298.56;326.36;292.46000000000004;287.06;317.66;332.46000000000004;264.46000000000004;240.39332010688793;267.47669482898436;274.69669130483857;291.06;6240000.0;3629999.9999999995;3679999.9999999995;1300000.0;3679999.9999999995;2990000.0;6220000.0;0.0;0.0;0.31283333333333335;0.04066666666666666;0.0;0.0;0.0;20867.544921875;0.0;2513.56005859375;26630.6484375;475961.1483409415;476955.84902670915;250620.6849785135;250620.6849785135;247460.5140925379;429947.3805835815;449570.75068206276;439003.13721699157;473501.9964771252;531033.1066175749;473608.0391273983;438850.44880392915;445610.90970504243;460123.36692421185;456922.6038781957;408132.0263789119;470683.7095015729;457361.8889194571;449570.75068206276;186903.13564328075;248780.69988749037;461557.67219233094;202427.86857519127;199174.64541269455;274.16432149512264;3968235.6454380048;1637212.316888369;292994.1272025186;1495045.544032979;0;55;56;26;61;88;25;2;172;171;1614233881310.4414;617735867504.6937;1367702850315.2454;74008.62987344319;10537.945347097013;-0.0;0.0;6146008.044526833;1076914.9654481672;0.0;1550381.5495379148;3.6160213681588456;0.2791655788946527
7462;2019-08-13 21:24:45.123;588;586;190;189;178;52;129;32;-29;37;780;241;-31;0;214;186;254;538;177;187;129;-85;607;367;371;134;371;297;605;-2.0;0.0;1575.0;241.0;0.0;0;91;0;1;1;0;0;0;0;0;1;1;0;1;0;26051.693359375;20311.49609375;0.0;2911.74584960938;592.0;328600;445.0;0.0;Calculated values ==>;1565724285.123;331.96000000000004;331.76000000000005;292.16;292.06;290.96000000000004;278.36;275.1157276137837;286.06;276.36;270.26000000000005;276.86;351.16;297.26000000000005;270.06;273.16;294.56;291.76000000000005;298.56;326.96000000000004;291.86;286.06;317.66;332.36;264.66;241.2770596917726;267.23344911666527;275.1157276137837;290.86;6070000.0;3670000.0000000005;3710000.0;1340000.0;3710000.0;2970000.0;6050000.0;0.0;0.0;0.2625;0.04016666666666667;0.0;0.0;0.0;20311.49609375;0.0;2911.74584960938;26051.693359375;480938.1700313293;480880.68440689123;250282.67350642566;249918.97132713383;246049.05949048168;429675.2189834977;447495.2078367843;438531.5804257387;473176.5657117748;532223.0344632167;473751.92702642677;438225.1199557825;442853.8054685152;459790.9256015775;456545.83446345694;415098.25121666375;473784.9259366584;456026.0207940165;447495.2078367843;186903.13564328075;248362.34728340767;461154.20952264155;203246.01159856672;199174.64541269455;274.5005254158681;3968674.5259297416;1637555.3668962799;293039.32376826723;1495045.544032979;0;55;56;26;61;88;25;2;172;171;1614455511105.2441;617815042424.6233;1367881593695.0862;61762.46181713265;10359.312616617006;-0.0;0.0;6147139.1120050885;1077089.0541188347;0.0;1550381.5495379148;3.105585973295717;0.24296264160549497
7463;2019-08-13 21:25:45.124;603;601;198;197;179;51;131;33;-29;39;783;238;-31;-6;214;187;254;534;178;187;131;-84;605;360;365;140;365;298;604;-2.0;-1.0;1508.0;241.0;0.0;0;99;0;1;1;0;0;0;0;0;1;1;0;1;0;26306.85546875;20238.970703125;0.0;2940.20849609375;590.0;328601;444.0;0.0;Calculated values ==>;1565724345.124;333.46000000000004;333.26000000000005;292.96000000000004;292.86;291.06;278.26000000000005;274.38016830617;286.26000000000005;276.46000000000004;270.26000000000005;277.06;351.46000000000004;296.96000000000004;270.06;272.56;294.56;291.86;298.56;326.56;291.86;286.26000000000005;317.56;332.16;264.76000000000005;242.56692532238324;267.35522164206344;274.38016830617;290.96000000000004;6050000.0;3600000.0;3650000.0;1400000.0;3650000.0;2980000.0;6040000.0;0.0;0.0;0.25133333333333335;0.04016666666666667;0.0;0.0;0.0;20238.970703125;0.0;2940.20849609375;26306.85546875;483321.4602406854;483149.25184637815;253327.50379903268;252943.63124239352;246429.88853868446;430148.3826014536;448926.51321116486;438307.6172986034;472588.21769833704;532459.9673767688;473268.77293943305;437999.7806145802;441767.3564677892;460725.85706771415;457825.80360019417;415833.4741610001;473305.2026999102;457013.68520201126;448926.51321116486;186485.25045852014;247525.65490268572;460342.7770475667;201332.12377326284;199174.64541269455;273.72309151858076;3969110.854443203;1637893.2930858643;293088.0908673877;1495045.544032979;0;55;56;26;61;88;25;2;172;171;1614676314785.8547;617897243794.8506;1368060096670.5798;59559.840706035604;10403.59457318454;-0.0;0.0;6148150.1480458975;1077262.081229632;0.0;1550381.5495379148;3.018374148536642;0.23868487214723688
7464;2019-08-13 21:26:45.134;606;606;205;205;188;45;138;31;-32;39;777;236;-34;-9;215;187;254;535;178;191;138;-86;595;358;363;140;363;294;594;116.0;-2.0;1597.0;315.0;0.0;0;99;0;1;1;0;0;0;0;0;1;1;0;1;0;27508.30859375;19956.568359375;0.0;2899.22998046875;588.0;328602;444.0;0.0;Calculated values ==>;1565724405.134;333.76000000000005;333.76000000000005;293.66;293.66;291.96000000000004;277.66;274.1680685717883;286.96000000000004;276.26000000000005;269.96000000000004;277.06;350.86;296.76000000000005;269.76000000000005;272.26000000000005;294.66;291.86;298.56;326.66;292.26000000000005;286.96000000000004;317.56;331.96000000000004;264.56;242.56692532238324;266.86631818009863;274.1680685717883;290.96000000000004;5950000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2940000.0;5940000.0;0.01933333333333333;0.0;0.26616666666666666;0.0525;0.0;0.01933333333333333;0.0;19956.568359375;0.0;2899.22998046875;27508.30859375;484866.4731383675;484977.63897398004;256697.10990690757;256697.10990690757;250046.03111230125;430280.9020939914;450335.05977705074;438743.29367333796;472588.21769833704;532136.1354639642;473558.4406531171;438439.1573181969;442164.05421810626;461169.71765311295;458147.9488794607;419308.9935551811;474714.15322018974;457893.7095298428;450335.05977705074;186485.25045852014;246688.97952812296;460140.37922766;200562.95686955546;200562.95686955546;273.41252826462164;3969559.388886936;1638228.3117384694;293136.76096501586;1495045.544032979;0;55;56;26;61;88;25;2;172;171;1614894751185.82;617981257794.8373;1368237726270.5515;63395.66631260677;13627.814673800489;-0.0;4828.927322878241;6149174.948042427;1077462.3763502825;0.0;1550421.7973057758;3.5812535222886934;0.2695811995917275
7465;2019-08-13 21:27:45.115;603;604;205;205;189;39;144;28;-37;38;769;236;-40;-11;215;188;254;533;175;194;144;-88;600;353;357;141;358;288;600;213.0;-1.0;1201.0;263.0;0.0;0;99;0;1;1;0;0;0;0;0;1;1;0;1;0;28579.826171875;20227.591796875;0.0;2846.3076171875;585.0;328603;444.0;0.0;Calculated values ==>;1565724465.115;333.46000000000004;333.56;293.66;293.66;292.06;277.06;273.6339639331285;287.56;275.96000000000004;269.46000000000004;276.96000000000004;350.06000000000006;296.76000000000005;269.16;272.06;294.66;291.96000000000004;298.56;326.46000000000004;292.56;287.56;317.56;331.66;264.36;242.77792619122317;266.1237361191953;273.6339639331285;290.66;6000000.0;3529999.9999999995;3570000.0000000005;1410000.0;3579999.9999999995;2880000.0;6000000.0;0.0355;0.0;0.20016666666666666;0.04383333333333333;0.0;0.0355;0.0;20227.591796875;0.0;2846.3076171875;28579.826171875;483884.39144370146;484026.03002721496;256332.42399771058;256332.42399771058;250141.49230385572;430607.02586249536;452280.5881406855;439317.11452766595;472358.58907936385;531757.5055480791;474339.6649648571;438868.18837745173;443113.79963440605;461934.76558694645;459082.2296024654;417610.5611175436;473660.09537839476;459262.8302995626;452280.5881406855;186485.25045852014;245433.99809710225;459783.95590901456;199211.80711614824;199211.80711614824;272.85813256887377;3970026.641999211;1638563.0736979397;293184.6252831184;1495045.544032979;0;55;56;26;61;88;25;2;172;171;1615110682785.628;618065531099.7622;1368412270980.396;48061.079033538794;11421.745855420639;-0.0;8983.941726371073;6150103.460130852;1077671.0565848332;0.0;1550536.8680971237;2.967282009282016;0.20034608539596568
7466;2019-08-13 21:28:45.135;604;603;200;201;189;37;152;26;-37;36;757;235;-38;-7;216;189;254;534;176;196;152;-91;578;353;358;141;358;299;580;197.0;-1.0;1474.0;273.0;44.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20001.318359375;11318.3916015625;0.0;2951.6201171875;583.0;328604;444.0;0.0;Calculated values ==>;1565724525.135;333.56;333.46000000000004;293.16;293.26000000000005;292.06;276.86;273.6339639331285;288.36;275.76000000000005;269.46000000000004;276.76000000000005;348.86;296.66;269.36;272.46000000000004;294.76000000000005;292.06;298.56;326.56;292.76000000000005;288.36;317.56;331.46000000000004;264.06;242.77792619122317;267.47669482898436;273.6339639331285;290.76000000000005;5780000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2990000.0;5800000.0;0.03283333333333333;0.0;0.24566666666666667;0.0455;0.007333333333333333;0.04016666666666666;0.0;11318.3916015625;0.0;2951.6201171875;20001.318359375;486465.8544738944;486107.99084755813;255467.83359256244;255887.08394445688;251085.55246107563;430607.02586249536;453252.6523967148;436838.19734276686;472161.77640367835;529679.4811607535;472783.74016478116;436681.2095440692;441408.8056941941;462068.13665675744;459217.5880108091;424603.57332332234;476301.61376903334;459376.6067587312;453252.6523967148;186485.25045852014;244597.3647265701;459479.2969377436;199402.83030898753;209638.76451843692;272.9336960112982;3970431.6198178;1638826.0445205749;293232.95745291095;1495045.544032979;0;55;56;26;61;88;25;2;172;171;1615325254285.5598;618150159299.7354;1368588429680.34;58329.95516796513;11833.479231608402;-0.0;9785.157829777494;6150990.3476129;1077864.914725011;0.0;1550693.3293964295;5.602559675848271;0.37508111981937403
7467;2019-08-13 21:29:45.116;598;586;197;198;182;39;186;24;-23;35;752;235;-25;16;216;189;254;464;177;198;186;-92;580;356;361;142;361;307;582;-1.0;0.0;1209.0;255.0;44.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;19666.978515625;11263.9775390625;0.0;3025.39379882812;581.0;328605;447.0;0.0;Calculated values ==>;1565724585.116;332.96000000000004;331.76000000000005;292.86;292.96000000000004;291.36;277.06;273.955091788801;291.76000000000005;275.56;270.86;276.66;348.36;296.66;270.66;274.76000000000005;294.76000000000005;292.06;298.56;319.56;292.96000000000004;291.76000000000005;317.86;331.26000000000005;263.96000000000004;242.98782864720522;268.43790593516167;273.955091788801;290.86;5800000.0;3560000.0;3610000.0;1420000.0;3610000.0;3070000.0;5820000.0;0.0;0.0;0.20149999999999998;0.042499999999999996;0.007333333333333333;0.007333333333333333;0.0;11263.9775390625;0.0;3025.39379882812;19666.978515625;485415.2194401742;483515.94586737064;254118.67475721712;254524.3769063687;248388.05564702133;430412.23801567365;457525.94569334446;437198.53567211574;471931.263865096;528544.5012437449;471720.1980238826;436881.5365223171;443141.609673585;461610.94820493297;458741.3219607375;424014.0717056498;465391.24352582986;459174.84848194243;457525.94569334446;187738.9118479558;243760.74795305103;459222.5843325947;199758.65684422205;254118.67475721712;273.08701762914666;3970762.0842779027;1639014.1713375496;293282.75012949115;1495045.544032979;0;55;56;26;61;88;25;2;172;171;1615540885980.368;618235032414.6598;1368770172110.1782;47844.13558382058;11027.216918255837;-0.0;1491.6533201982672;6151874.851520082;1078055.3601992533;0.0;1550787.273064344;4.224329006148244;0.33621051537143276
7468;2019-08-13 21:30:45.096;585;585;196;197;177;42;197;23;-18;35;754;235;-14;27;217;190;254;460;175;200;197;-93;589;357;362;141;362;310;592;-1.0;-1.0;1065.0;185.0;49.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19739.146484375;11443.49609375;0.0;3059.478515625;579.0;328606;455.0;0.0;Calculated values ==>;1565724645.096;331.66;331.66;292.76000000000005;292.86;290.86;277.36;274.0616903277293;292.86;275.46000000000004;271.36;276.66;348.56000000000006;296.66;271.76000000000005;275.86;294.86;292.16;298.56;319.16;293.16;292.86;318.66;331.06;263.86;242.77792619122317;268.7936212382143;274.0616903277293;290.66;5890000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3100000.0;5920000.0;0.0;0.0;0.17750000000000002;0.030833333333333334;0.008166666666666666;0.008166666666666666;0.0;11443.49609375;0.0;3059.478515625;19739.146484375;482578.9838792053;482235.8215962218;253174.93630982647;253566.99293889725;246201.4943837078;430346.717906069;458879.43525809655;437301.7563972805;472063.34231996303;528523.4063309287;471317.7206077788;437934.0026956884;444146.6137790267;461592.2958648185;458718.309999043;421255.71316360054;463321.74122486;459289.8238943861;458879.43525809655;191082.09718829524;242924.1476594651;459276.02651580586;200341.96018320668;253174.93630982647;273.32125754222574;3971090.359191549;1639203.3372082342;293333.4404963713;1495045.544032979;0;55;56;26;61;88;25;2;172;171;1615757713680.4368;618319904114.6868;1368955210410.237;42060.3638279981;7983.800378588475;-0.0;1679.9200747442055;6152623.805947364;1078213.7325350626;0.0;1550813.6940327175;3.566446585922818;0.26922351921345183
7469;2019-08-13 21:31:45.137;576;582;195;196;174;44;199;24;-6;35;759;235;11;38;218;191;254;488;175;201;198;-93;598;359;364;140;364;313;600;-1.0;-1.0;1027.0;180.0;49.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19942.037109375;11645.1787109375;0.0;3099.26953125;577.0;328607;475.0;0.0;Calculated values ==>;1565724705.137;330.76000000000005;331.36;292.66;292.76000000000005;290.56;277.56;274.27422755570615;293.06;275.56;272.56;276.66;349.06000000000006;296.66;274.26000000000005;276.96000000000004;294.96000000000004;292.26000000000005;298.56;321.96000000000004;293.26000000000005;292.96000000000004;320.66;330.86;263.86;242.56692532238324;269.14681796795327;274.27422755570615;290.66;5980000.0;3590000.0;3640000.0;1400000.0;3640000.0;3130000.0;6000000.0;0.0;0.0;0.17116666666666666;0.030000000000000002;0.008166666666666666;0.008166666666666666;0.0;11645.1787109375;0.0;3099.26953125;19942.037109375;480250.57736221654;480883.443338608;252380.44263695757;252762.39869970683;244874.0069016842;430214.79039162316;458835.75621896185;438515.7226876676;472195.2020149266;528817.828463334;470913.20882246416;441140.86030291184;445152.2762234786;461420.64936624526;458535.8290576415;418298.83475474425;466693.75694631285;459110.1879763642;458698.32593839575;199440.67485045042;242087.5637286956;459430.9838903956;200854.55235877883;252380.44263695757;273.531451529128;3971421.261684497;1639395.8743091924;293384.79846751987;1495045.544032979;0;55;56;26;61;88;25;2;172;171;1615975662510.9006;618404261719.8663;1369142238125.6353;40679.67032129479;7757.292945948504;-0.0;1684.9293802950783;6153313.7773919385;1078344.997949828;0.0;1550841.7536058507;3.399373908351978;0.2563852085639814
7470;2019-08-13 21:32:45.107;574;580;191;193;172;47;199;24;5;36;765;234;22;46;218;192;254;511;174;202;199;-92;604;361;366;140;366;315;606;-1.0;-1.0;923.0;333.0;46.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19785.04296875;11714.9130859375;0.0;3126.29125976562;574.0;328608;503.0;0.0;Calculated values ==>;1565724765.107;330.56;331.16;292.26000000000005;292.46000000000004;290.36;277.86;274.4858918419099;293.06;275.56;273.66;276.76000000000005;349.66;296.56;275.36;277.76000000000005;294.96000000000004;292.36;298.56;324.26000000000005;293.36;293.06;323.46000000000004;330.56;263.96000000000004;242.56692532238324;269.38090353596624;274.4858918419099;290.56;6040000.0;3610000.0;3660000.0;1400000.0;3660000.0;3150000.0;6060000.0;0.0;0.0;0.15383333333333335;0.0555;0.007666666666666667;0.007666666666666667;0.0;11714.9130859375;0.0;3126.29125976562;19785.04296875;479254.5970172124;479893.615244986;250603.27649871973;251340.42499561192;243992.01081169507;430081.6785162784;458516.8789554001;439788.8290333797;472293.48310962116;529295.137766122;470521.21184931934;442382.39042806684;445919.58285755874;461113.4237683607;458352.99863763346;416195.67434474424;469505.88560851035;458930.22448036657;458516.8789554001;211144.3756859795;240832.718256323;459532.4227784258;199897.25543756236;250603.27649871973;273.1630469576077;3971752.1551558054;1639590.44440721;293436.65220096643;1495045.544032979;0;55;56;26;61;88;25;2;172;171;1616194553011.0051;618488219719.9064;1369330543925.725;36903.32040482324;14409.751787417921;-0.0;1594.0042855012161;6153959.979052503;1078529.6309600077;0.0;1550869.0643908551;3.564877569592944;0.3077593753639073
7471;2019-08-13 21:33:45.118;576;580;186;187;167;49;202;25;10;36;772;235;33;54;219;192;254;524;175;203;201;-92;602;362;367;138;367;318;605;-1.0;0.0;769.0;365.0;46.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19100.0546875;11626.046875;0.0;3163.79736328125;571.0;328609;530.0;0.0;Calculated values ==>;1565724825.118;330.76000000000005;331.16;291.76000000000005;291.86;289.86;278.06;274.5913991737795;293.36;275.66;274.16;276.76000000000005;350.36;296.66;276.46000000000004;278.56;295.06;292.36;298.56;325.56;293.46000000000004;293.26000000000005;326.16;330.26000000000005;263.96000000000004;242.14157278889297;269.7299932089509;274.5913991737795;290.66;6020000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3180000.0;6050000.0;0.0;0.0;0.12816666666666668;0.06083333333333333;0.007666666666666667;0.007666666666666667;0.0;11626.046875;0.0;3163.79736328125;19100.0546875;479781.52083470265;480010.81671001605;248840.50804567497;249197.9396807179;242382.042239716;430014.67791919125;458771.19548852823;439910.0195232583;472556.2466753328;529802.5180978434;470234.42209881847;443411.345663806;446493.40821057104;461094.9126814693;458192.6064316991;416909.7250862009;471650.48238500184;458909.0072553948;458633.2384034343;222432.26289678228;239577.9089402584;459840.87278752984;199448.69851754358;248840.50804567497;272.98976069762483;3972076.257043619;1639784.9880664186;293489.07921594445;1495045.544032979;0;55;56;26;61;88;25;2;172;171;1616414493325.7046;618571635009.7924;1369520478740.4656;30819.125975565774;15840.523934757495;-0.0;1608.4109327428214;6154524.436236416;1078781.7628063802;0.0;1550895.7560768828;3.263594941597262;0.2989858638506765
7472;2019-08-13 21:34:45.118;579;581;184;184;163;49;204;26;11;37;780;235;43;62;219;193;254;531;175;204;204;-92;621;362;366;138;367;311;622;-2.0;-1.0;747.0;339.0;60.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;27082.25390625;20762.033203125;0.0;3089.408203125;566.0;328610;547.0;0.0;Calculated values ==>;1565724885.118;331.06;331.26000000000005;291.56;291.56;289.46000000000004;278.06;274.5913991737795;293.56;275.76000000000005;274.26000000000005;276.86;351.16;296.66;277.46000000000004;279.36;295.06;292.46000000000004;298.56;326.26000000000005;293.56;293.56;327.86;329.76000000000005;263.96000000000004;242.14157278889297;268.91163127593666;274.5913991737795;290.66;6210000.0;3620000.0000000005;3660000.0;1380000.0;3670000.0000000005;3110000.0;6220000.0;0.0;0.0;0.1245;0.0565;0.01;0.01;0.0;20762.033203125;0.0;3089.408203125;27082.25390625;477971.27238206216;478149.247427969;247460.5140925379;247460.5140925379;240578.07629430853;430014.67791919125;459205.06791963393;441564.8193833535;472654.2065195329;531172.2222563244;471183.11081449676;446265.723028881;448953.8641575491;461094.9126814693;458330.2609335714;409471.9233498057;470527.166487768;459205.06791963393;459205.06791963393;229540.68826423294;237486.63934987856;459840.87278752984;199541.64710979775;247460.5140925379;273.02658886340095;3972461.1096152337;1640054.8887337362;293541.1892623312;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1616634393325.7046;618654435009.7924;1369709178740.4656;30131.884948057694;14706.906250791862;-0.0;2117.4455382709602;6155032.361327446;1079036.324724593;0.0;1550926.8048808079;1.9686959767897367;0.175465968825557
