;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7473;2019-08-13 21:35:48.089;589;588;183;182;165;52;208;28;12;38;784;234;35;44;220;193;254;541;175;205;208;-93;615;366;371;138;371;302;613;-1.0;-2.0;1119.0;195.0;47.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;26147.08203125;20489.15625;0.0;3008.43334960938;560.0;328611;559.0;0.0;Calculated values ==>;1565724948.089;332.06;331.96000000000004;291.46000000000004;291.36;289.66;278.36;275.0112864084945;293.96000000000004;275.96000000000004;274.36;276.96000000000004;351.56000000000006;296.56;276.66;277.56;295.16;292.46000000000004;298.56;327.26000000000005;293.66;293.96000000000004;329.06;329.16;263.86;242.14157278889297;267.8393353686513;275.0112864084945;290.66;6150000.0;3660000.0;3710000.0;1380000.0;3710000.0;3020000.0;6130000.0;0.0;0.0;0.1865;0.0325;0.007833333333333333;0.007833333333333333;0.0;20489.15625;0.0;3008.43334960938;26147.08203125;480153.476654952;480240.7570545841;247463.07122356657;247117.76833425893;241483.21061361788;429743.705733735;458963.79091515415;443576.6592147222;472752.1489716358;532265.2052897905;472267.9725619202;446865.2917148446;448123.7737234782;460612.97347564064;457686.21237540204;411996.9184934641;473230.5444347037;458548.2590687378;458963.79091515415;234559.02529450474;234977.24436692704;459739.855471695;202650.95181741915;247463.07122356657;274.2648345028031;3972926.651908426;1640415.6704905755;293594.52081512974;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1616866441460.543;618741334989.7318;1369902184855.331;44932.64442959702;8355.389368763967;-0.0;1656.7556375841027;6155688.8736157995;1079238.0269213219;0.0;1550959.81393943;2.3383159878176816;0.17651942040874688
7474;2019-08-13 21:36:45.109;613;606;190;189;167;50;210;30;12;40;779;234;36;44;221;193;254;544;176;206;210;-94;605;363;368;136;368;302;604;-1.0;0.0;1002.0;129.0;47.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;26085.982421875;20119.33203125;0.0;3007.81127929688;553.0;328612;565.0;0.0;Calculated values ==>;1565725005.109;334.46000000000004;333.76000000000005;292.16;292.06;289.86;278.16;274.69669130483857;294.16;276.16;274.36;277.16;351.06000000000006;296.56;276.76000000000005;277.56;295.26000000000005;292.46000000000004;298.56;327.56;293.76000000000005;294.16;329.66;328.46000000000004;263.76000000000005;241.71165711629368;267.8393353686513;274.69669130483857;290.76000000000005;6050000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3020000.0;6040000.0;0.0;0.0;0.16699999999999998;0.021500000000000002;0.007833333333333333;0.007833333333333333;0.0;20119.33203125;0.0;3007.81127929688;26085.982421875;484741.56621011335;483860.95834414236;250327.46828170412;249963.07732754067;242414.617937161;429947.3805835815;459712.81932707026;443576.6592147222;473208.68934220774;531744.4377471372;472267.9725619202;447005.8663255856;448123.7737234782;461212.1597545428;458169.81719356444;415833.4741610001;474814.62621693657;459163.4570647147;459712.81932707026;237068.3971897606;232049.79005350024;459946.72006217635;202289.30613600218;250327.46828170412;274.11037172510726;3973340.3087603874;1640737.2671573842;293642.1661302166;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1617077130360.4724;618819452389.7057;1370074385255.2734;40294.98796414624;5539.634399412745;-0.0;1640.185249855368;6156363.829115448;1079348.0677900715;0.0;1550985.923879616;2.052774394828262;0.14811602962003131
7475;2019-08-13 21:37:45.100;626;619;200;200;175;43;210;30;11;40;777;234;34;43;221;194;254;539;177;207;210;-95;596;359;364;134;364;299;596;-1.0;-1.0;1308.0;161.0;53.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;26875.505859375;19864.29296875;0.0;2989.18994140625;544.0;328613;571.0;0.0;Calculated values ==>;1565725065.1;335.76000000000005;335.06;293.16;293.16;290.66;277.46000000000004;274.27422755570615;294.16;276.16;274.26000000000005;277.16;350.86;296.56;276.56;277.46000000000004;295.26000000000005;292.56;298.56;327.06;293.86;294.16;330.26000000000005;327.56;263.66;241.2770596917726;267.47669482898436;274.27422755570615;290.86;5960000.0;3590000.0;3640000.0;1340000.0;3640000.0;2990000.0;5960000.0;0.0;0.0;0.218;0.026833333333333334;0.008833333333333334;0.008833333333333334;0.0;19864.29296875;0.0;2989.18994140625;26875.505859375;487547.8361447599;486575.0675124487;254537.43428979174;254537.43428979174;245360.64752444063;430214.79039162316;460338.21932957764;444038.8974165015;473468.5566066367;531761.3840497683;472665.7394241158;447298.3091029478;448546.3990931623;461824.42280746065;458945.90446274553;418975.1473392836;475061.72273594065;459930.11272889783;460338.21932957764;239577.9089402584;228286.1864045524;460153.0218106556;201298.7203002626;254537.43428979174;273.70557610405035;3973781.588293741;1641070.4140525034;293692.1336440852;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1617296697420.242;618900440239.6207;1370254658210.0842;52917.35861134008;6945.9237571955455;-0.0;1817.9069345181088;6157140.482153995;1079452.0985009864;0.0;1551014.7369918402;2.69898420059387;0.19597975396198147
7476;2019-08-13 21:38:45.100;630;624;203;203;177;39;211;29;11;39;775;234;33;44;221;194;254;533;176;209;211;-95;592;358;363;135;363;297;591;158.0;-1.0;1231.0;397.0;69.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;28052.142578125;19749.990234375;0.0;2972.01733398438;532.0;328614;581.0;0.0;Calculated values ==>;1565725125.1;336.16;335.56;293.46000000000004;293.46000000000004;290.86;277.06;274.1680685717883;294.26000000000005;276.06;274.26000000000005;277.06;350.66;296.56;276.46000000000004;277.56;295.26000000000005;292.56;298.56;326.46000000000004;294.06;294.26000000000005;331.26000000000005;326.36;263.66;241.49495122638035;267.23344911666527;274.1680685717883;290.76000000000005;5920000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2970000.0;5910000.0;0.026333333333333334;0.0;0.20516666666666666;0.06616666666666667;0.0115;0.03783333333333333;0.0;19749.990234375;0.0;2972.01733398438;28052.142578125;488530.337645006;487810.8918271921;256047.15057115856;256047.15057115856;246240.50304609365;430280.9020939914;460629.17054598924;444440.31481115596;473241.2657668606;531703.6029813739;472929.83722464327;447538.9667477359;449054.84348344925;461976.67714593874;459104.5488287171;420294.07138196594;474790.70039090334;460358.10709178087;460629.17054598924;243760.74795305103;223268.49639005636;459999.7099186881;199553.03115071688;216725.25247234895;273.0142338815465;3974239.318697387;1641400.5330791962;293741.8103713801;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1617514797420.242;618981140239.6207;1370433458210.0842;50242.70769766675;17232.888578480764;-0.0;9227.698233786057;6158000.149373237;1079653.5886037836;0.0;1551106.783701576;3.3757270029582984;0.2507800570886851
7477;2019-08-13 21:39:45.131;630;625;201;201;175;39;211;28;-3;38;774;233;21;42;222;195;254;537;175;210;211;-94;594;358;363;133;362;296;594;478.0;-1.0;1266.0;382.0;82.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;28518.08203125;19835.6484375;0.0;2968.11401367188;519.0;328615;590.0;0.0;Calculated values ==>;1565725185.131;336.16;335.66;293.26000000000005;293.26000000000005;290.66;277.06;274.1680685717883;294.26000000000005;275.96000000000004;272.86;276.96000000000004;350.56000000000006;296.46000000000004;275.26000000000005;277.36;295.36;292.66;298.56;326.86;294.16;294.26000000000005;332.16;325.06;263.76000000000005;241.05796691057077;267.1113755279542;274.1680685717883;290.66;5940000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2960000.0;5940000.0;0.07966666666666668;0.0;0.211;0.06366666666666666;0.013666666666666666;0.09333333333333334;0.0;19835.6484375;0.0;2968.11401367188;28518.08203125;488316.1323978191;487625.3502298261;255051.584862865;255051.584862865;245435.4830234249;430280.9020939914;460629.17054598924;442623.4524550126;473403.82665571757;531674.8228942001;472944.07283037517;446055.1459418063;448966.0569394879;462262.3786986088;459240.64650238265;419640.05461215996;475012.4329466581;460493.7052714807;460629.17054598924;247525.65490268572;217833.21561994078;460406.0403189201;200160.9786988132;208198.53174426366;273.25429142502094;3974710.9808031223;1641730.5838403834;293791.3370416227;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1617732709950.7405;619061581779.8047;1370611450125.4915;51159.58196255807;16568.93558981347;-0.0;23560.192954827722;6158845.605048864;1079935.4160081293;0.0;1551380.1572988604;4.003230199519464;0.22879771928516657
7478;2019-08-13 21:40:45.111;630;626;198;198;170;40;210;28;-26;38;772;232;-19;32;222;196;254;552;173;211;211;-94;599;359;364;136;363;297;598;272.0;-1.0;1390.0;301.0;90.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;28680.845703125;19989.759765625;0.0;2964.65869140625;508.0;328616;594.0;0.0;Calculated values ==>;1565725245.111;336.16;335.76000000000005;292.96000000000004;292.96000000000004;290.16;277.16;274.27422755570615;294.16;275.96000000000004;270.56;276.96000000000004;350.36;296.36;271.26000000000005;276.36;295.36;292.76000000000005;298.56;328.36;294.26000000000005;294.26000000000005;332.56;323.96000000000004;263.76000000000005;241.71165711629368;267.23344911666527;274.27422755570615;290.46000000000004;5990000.0;3590000.0;3640000.0;1360000.0;3629999.9999999995;2970000.0;5980000.0;0.04533333333333334;0.0;0.23166666666666666;0.050166666666666665;0.015000000000000001;0.060333333333333336;0.0;19989.759765625;0.0;2964.65869140625;28680.845703125;487778.8806744143;487331.5664022507;253639.67115659386;253639.67115659386;243603.8691072925;430214.79039162316;460338.21932957764;438989.0907281145;473013.45329280203;531391.846720942;472694.41364783194;440046.79207703174;447400.1079410987;462110.72912221303;459218.5880301819;417956.22952357796;476744.8625990329;460473.9852029322;460473.9852029322;249199.05678690012;213234.55432191002;459946.72006217635;200754.471020678;213902.72519811563;273.49215038179454;3975187.4796484835;1642062.3516160478;293840.76033425657;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1617950737250.8098;619142254879.8303;1370789290825.548;55191.020232222785;13002.8111602485;-0.0;14876.466020290602;6159731.564649097;1080181.7650873838;0.0;1551700.3560219244;3.6189240676370233;0.22220588672010594
7479;2019-08-13 21:41:45.102;629;625;195;195;166;42;209;29;-27;38;771;231;-25;23;223;196;254;564;174;211;209;-94;599;360;365;134;365;300;599;-2.0;-1.0;1278.0;254.0;103.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;28460.326171875;20011.810546875;0.0;3003.8466796875;499.0;328617;595.0;0.0;Calculated values ==>;1565725305.102;336.06;335.66;292.66;292.66;289.76000000000005;277.36;274.38016830617;294.06;276.06;270.46000000000004;276.96000000000004;350.26;296.26000000000005;270.66;275.46000000000004;295.46000000000004;292.76000000000005;298.56;329.56;294.26000000000005;294.06;332.66;323.06;263.76000000000005;241.2770596917726;267.5978703862781;274.38016830617;290.56;5990000.0;3600000.0;3650000.0;1340000.0;3650000.0;3000000.0;5990000.0;0.0;0.0;0.213;0.042333333333333334;0.017166666666666667;0.017166666666666667;0.0;20011.810546875;0.0;3003.8466796875;28460.326171875;487640.1287113489;487084.1295959677;252430.21131832377;252430.21131832377;242251.9194184363;430148.3826014536;460046.18574337027;438165.9764317512;473273.9119493556;531061.7427530512;472178.4160016385;438474.17998885084;445556.8106898908;461940.96994019573;459060.2083140158;417956.22952357796;478387.8242373299;460318.4583724024;460046.18574337027;249617.41799618208;209472.28574929133;460253.2705565706;200860.68533002448;252430.21131832377;273.538239510597;3975663.5846538106;1642395.6480330061;293890.4904183318;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1618169404445.5803;619223242729.7454;1370968363960.36;50546.02700466779;10980.952774590452;-0.0;3564.0742276299648;6160612.574537171;1080381.5998069262;0.0;1551854.0041398206;2.8281205861793186;0.21039877299123114
7480;2019-08-13 21:42:45.112;623;622;194;194;162;43;207;30;-23;39;773;232;-24;19;224;197;254;571;174;211;207;-93;600;361;366;135;366;305;599;-1.0;-1.0;1337.0;182.0;114.0;0;99;0;1;0;1;0;0;0;0;1;1;0;0;0;28157.890625;19930.63671875;0.0;3031.34350585938;494.0;328618;594.0;0.0;Calculated values ==>;1565725365.112;335.46000000000004;335.36;292.56;292.56;289.36;277.46000000000004;274.4858918419099;293.86;276.16;270.86;277.06;350.46000000000004;296.36;270.76000000000005;275.06;295.56;292.86;298.56;330.26000000000005;294.26000000000005;293.86;332.56;322.56;263.86;241.49495122638035;268.19934244402924;274.4858918419099;290.56;6000000.0;3610000.0;3660000.0;1350000.0;3660000.0;3050000.0;5990000.0;0.0;0.0;0.22283333333333333;0.030333333333333334;0.019;0.019;0.0;19930.63671875;0.0;3031.34350585938;28157.890625;486696.65438022534;486666.0773063969;252050.05016069894;252050.05016069894;240956.34562940238;430081.6785162784;459616.26960334147;437656.05685647397;473241.2657668606;530892.8472578947;471629.7149557634;437499.1961693786;443987.30161898106;461923.30542771943;459038.22702066065;417610.5611175436;479408.3999972659;460162.587924932;459616.26960334147;249199.05678690012;207382.2378540181;460200.589355374;201718.08468005186;252050.05016069894;273.87850392505703;3976135.481763455;1642728.5572357879;293940.79205207864;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1618388740995.5454;619303956179.7325;1371149894210.3313;52574.84479997939;7840.635975151438;-0.0;3943.7581694102078;6161472.05835884;1080538.4725209114;0.0;1551916.5798373308;2.8028610039287627;0.194587018824121
7481;2019-08-13 21:43:45.093;613;614;194;193;160;44;204;31;-18;39;777;232;-19;19;224;197;254;574;174;211;204;-93;600;363;368;134;368;311;599;-2.0;-1.0;1106.0;215.0;123.0;0;95;0;1;0;1;0;0;0;0;1;1;0;0;0;28065.037109375;19831.037109375;0.0;3061.22827148438;489.0;328619;591.0;0.0;Calculated values ==>;1565725425.093;334.46000000000004;334.56;292.56;292.46000000000004;289.16;277.56;274.69669130483857;293.56;276.26000000000005;271.36;277.06;350.86;296.36;271.26000000000005;275.06;295.56;292.86;298.56;330.56;294.26000000000005;293.56;332.26000000000005;322.06;263.86;241.2770596917726;268.91163127593666;274.69669130483857;290.56;6000000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3110000.0;5990000.0;0.0;0.0;0.18433333333333335;0.035833333333333335;0.0205;0.0205;0.0;19831.037109375;0.0;3061.22827148438;28065.037109375;485295.8475825606;485546.7611154899;252050.05016069894;251672.47123978453;240316.2503888279;429947.3805835815;458887.9186232276;437071.7284734032;473371.24222306634;530858.0442391131;470821.8227465718;436912.08382788545;442762.7716994148;461618.2662177027;458720.27757983824;417610.5611175436;479843.84595422;459849.8075514734;458887.9186232276;247943.99896000302;205292.2597576877;460353.49006412283;201683.23393318674;252050.05016069894;273.8738318125911;3976603.8577947654;1643059.7995907548;293991.54740589135;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1618608871265.3494;619384630624.6608;1371334635690.1667;43389.94582691324;9269.017511358543;-0.0;4240.176303481838;6162271.511706266;1080681.0078160309;0.0;1551984.7576947173;2.4855180863545283;0.1790257432643498
7482;2019-08-13 21:44:45.143;601;604;195;195;158;44;199;31;-12;40;783;233;-13;22;225;197;254;572;173;210;199;-94;600;362;367;134;367;315;599;-2.0;0.0;1051.0;311.0;127.0;0;90;0;1;0;1;0;0;0;0;1;1;0;0;0;28082.005859375;19704.51953125;0.0;3070.3916015625;487.0;328620;588.0;0.0;Calculated values ==>;1565725485.143;333.26000000000005;333.56;292.66;292.66;288.96000000000004;277.56;274.5913991737795;293.06;276.26000000000005;271.96000000000004;277.16;351.46000000000004;296.46000000000004;271.86;275.36;295.66;292.86;298.56;330.36;294.16;293.06;331.96000000000004;321.86;263.76000000000005;241.2770596917726;269.38090353596624;274.5913991737795;290.46000000000004;6000000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3150000.0;5990000.0;0.0;0.0;0.17516666666666666;0.05183333333333333;0.021166666666666667;0.021166666666666667;0.0;19704.51953125;0.0;3070.3916015625;28082.005859375;483600.77963125356;484138.09952804545;252430.21131832377;252430.21131832377;239681.04209257115;430014.67791919125;458356.8847964573;437109.2053401759;473468.5566066367;531185.4301339029;470399.9616242406;436948.6013565401;442382.39042806684;461905.7673905278;458879.43525809655;417610.5611175436;479553.6765471002;459869.6921084229;458356.8847964573;246688.97952812296;204456.2876039246;460253.2705565706;200523.80206405968;252430.21131832377;273.41447563803246;3977072.139729154;1643389.5371149748;294042.6868188197;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1618829555015.174;619465097624.5969;1371522592190.0176;41441.87647386635;13462.644116861815;-0.0;4358.78125528716;6162979.032668088;1080870.5961882102;0.0;1552056.4753892997;2.602130980903495;0.2022752247944936
7483;2019-08-13 21:45:45.124;589;592;196;195;158;42;194;30;-5;40;789;232;18;32;225;198;254;567;172;209;194;-94;598;361;366;136;366;317;597;-1.0;-1.0;1143.0;396.0;135.0;0;95;0;1;0;1;0;0;0;0;1;1;0;0;0;28319.265625;19631.076171875;0.0;3111.20727539062;485.0;328621;585.0;0.0;Calculated values ==>;1565725545.124;332.06;332.36;292.76000000000005;292.66;288.96000000000004;277.36;274.4858918419099;292.56;276.16;272.66;277.16;352.06000000000006;296.36;274.96000000000004;276.36;295.66;292.96000000000004;298.56;329.86;294.06;292.56;331.66;321.66;263.76000000000005;241.71165711629368;269.6138998590099;274.4858918419099;290.36;5980000.0;3610000.0;3660000.0;1360000.0;3660000.0;3170000.0;5970000.0;0.0;0.0;0.1905;0.066;0.022500000000000003;0.022500000000000003;0.0;19631.076171875;0.0;3111.20727539062;28319.265625;482118.8997260054;482661.15055745974;252915.07767859907;252530.5089881567;239740.69928974358;430081.6785162784;457825.0308446583;437771.0175694801;473208.68934220774;531664.889055045;470005.6432435062;441356.8037375776;443466.32556445233;462057.83816926007;459174.84848194243;418298.83475474425;479063.5293893213;459889.70471773524;457825.0308446583;245433.99809710225;203620.32615720207;459946.72006217635;199868.12549821904;252915.07767859907;273.15153558044085;3977542.0014896174;1643717.2299445786;294094.1838304006;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1619049385380.852;619546071974.8467;1371712132150.6023;45320.500939575235;17165.18724122118;-0.0;4610.473946236333;6163701.823525822;1081125.7472935375;0.0;1552131.1955140084;2.950282555514448;0.23743607946816064
7484;2019-08-13 21:46:45.074;580;584;197;196;157;41;190;30;-7;41;795;231;-2;36;225;198;254;561;172;208;190;-95;606;358;363;136;362;316;604;1047.0;-1.0;897.0;231.0;3.0;0;90;15;1;0;1;0;0;0;0;1;1;0;0;0;29811.71484375;20856.3359375;0.0;3074.04833984375;483.0;328622;581.0;0.0;Calculated values ==>;1565725605.074;331.16;331.56;292.86;292.76000000000005;288.86;277.26000000000005;274.1680685717883;292.16;276.16;272.46000000000004;277.26000000000005;352.66;296.26000000000005;272.96000000000004;276.76000000000005;295.66;292.96000000000004;298.56;329.26000000000005;293.96000000000004;292.16;331.26000000000005;321.46000000000004;263.66;241.71165711629368;269.49753711883926;274.1680685717883;290.36;6060000.0;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;3160000.0;6040000.0;0.17450000000000002;0.0;0.14950000000000002;0.0385;0.0005;0.17500000000000002;0.0;20856.3359375;0.0;3074.04833984375;29811.71484375;479893.615244986;480707.5363945475;252943.63124239352;252562.4344330336;239219.39891681902;430280.9020939914;457755.4332411191;437679.72147836746;473306.2826088756;532369.3072567732;470020.65358851716;438472.8781962791;444261.37477845995;462662.94749955734;459648.11820747575;415467.69938775024;477346.1305927625;460222.37524275546;457755.4332411191;243760.74795305103;202784.37528459195;459846.05822849274;201066.85424587174;201215.07360871893;273.6103282679082;3978026.0226379526;1644054.3438818334;294145.6846738664;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1619267903130.1567;619627603974.5873;1371901873899.9985;35373.623651258116;9962.999353330908;-0.0;44894.56293567003;6164373.714186076;1081351.6271242555;0.0;1552543.3937017345;3.7705698702751724;0.10300848059828208
7485;2019-08-13 21:47:45.125;579;581;198;198;170;31;190;21;-15;38;798;231;1;27;225;199;254;558;173;210;190;-96;608;344;349;135;349;303;607;73.0;0.0;692.0;113.0;0.0;0;84;1;1;0;1;0;0;0;0;1;1;0;0;0;29604.337890625;20371.900390625;0.0;2905.52490234375;482.0;328623;579.0;0.0;Calculated values ==>;1565725665.125;331.06;331.26000000000005;292.96000000000004;292.96000000000004;290.16;276.26000000000005;272.6583383277491;292.16;275.26000000000005;271.66;276.96000000000004;352.96000000000004;296.26000000000005;273.26000000000005;275.86;295.66;293.06;298.56;328.96000000000004;294.16;292.16;331.06;321.36;263.56;241.49495122638035;267.9596281332873;272.6583383277491;290.46000000000004;6080000.0;3440000.0;3490000.0;1350000.0;3490000.0;3030000.0;6070000.0;0.012166666666666666;0.0;0.11533333333333333;0.01883333333333333;0.0;0.012166666666666666;0.0;20371.900390625;0.0;2905.52490234375;29604.337890625;479512.817615296;479921.96598566807;253175.04441338792;253175.04441338792;243297.2435980093;431175.4696738307;459981.5583854159;439341.82880185475;473143.78782676667;533648.3326277947;471778.24597371457;441753.0823843035;445537.8252269786;464595.6765359818;461946.9247618793;414725.0262977551;476537.43865776854;462635.59894138284;459981.5583854159;242924.1476594651;202366.40377179522;459899.2253471605;197097.9202961335;197097.9202961335;271.98041366729865;3978521.577275422;1644398.204551919;294195.55680629326;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1619481684690.5776;619708973079.7476;1372087731745.3645;27938.79744765985;4949.4245784610075;-0.0;3198.4175967529354;6164901.766159256;1081476.0029536015;0.0;1552944.5091989066;1.5502848433058545;0.10535118686010424
7486;2019-08-13 21:48:45.125;587;587;192;192;176;27;190;17;-18;34;793;231;4;21;224;200;254;554;173;211;190;-96;602;342;347;135;347;292;601;146.0;-2.0;766.0;74.0;0.0;0;81;1;1;0;1;0;0;0;0;1;1;0;0;0;28952.181640625;20326.771484375;0.0;2784.14208984375;480.0;328624;576.0;0.0;Calculated values ==>;1565725725.125;331.86;331.86;292.36;292.36;290.76000000000005;275.86;272.43898195401505;292.16;274.86;271.36;276.56;352.46000000000004;296.26000000000005;273.56;275.26000000000005;295.56;293.16;298.56;328.56;294.26000000000005;292.16;330.76000000000005;321.16;263.56;241.49495122638035;266.62003547228215;272.43898195401505;290.46000000000004;6020000.0;3420000.0000000005;3470000.0000000005;1350000.0;3470000.0000000005;2920000.0;6010000.0;0.024333333333333332;0.0;0.12766666666666668;0.012333333333333333;0.0;0.024333333333333332;0.0;20326.771484375;0.0;2784.14208984375;28952.181640625;481372.06429017254;481487.42991682293;251202.95551997612;251202.95551997612;245515.80664004936;431298.55289687274;460293.8193947865;441266.9274597246;472753.7123474745;533942.2762645065;473235.95110203675;444442.36511677806;446827.2005710551;464759.1894883885;462381.4417095876;416909.7250862009;476675.05563080934;463067.35107743245;460293.8193947865;241669.27786274583;201530.46850934727;459899.2253471605;197305.17522026433;197305.17522026433;272.05515877366076;3979009.548271516;1644737.3601508772;294242.9706978948;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1619690484690.5776;619789973079.7476;1372266231745.3645;31145.783702571098;3238.6599515650523;-0.0;6399.390341580039;6165394.1376688415;1081544.2369913517;0.0;1553024.490931726;1.7647002081826988;0.09929434077615185
7487;2019-08-13 21:49:45.116;600;597;189;189;174;27;191;15;-32;30;781;230;-10;14;225;201;254;550;173;213;191;-95;599;342;346;136;347;280;598;-1.0;-1.0;1148.0;412.0;0.0;0;81;1;1;0;1;0;0;0;0;1;1;0;0;0;28409.97265625;20377.390625;0.0;2666.89624023438;479.0;328625;573.0;0.0;Calculated values ==>;1565725785.116;333.16;332.86;292.06;292.06;290.56;275.86;272.43898195401505;292.26000000000005;274.66;269.96000000000004;276.16;351.26;296.16;272.16;274.56;295.66;293.26000000000005;298.56;328.16;294.46000000000004;292.26000000000005;330.46000000000004;321.06;263.66;241.71165711629368;265.11578078379944;272.43898195401505;290.46000000000004;5990000.0;3420000.0000000005;3460000.0;1360000.0;3470000.0000000005;2800000.0;5980000.0;0.0;0.0;0.19133333333333333;0.06866666666666667;0.0;0.0;0.0;20377.390625;0.0;2666.89624023438;28409.97265625;483571.5754548166;483258.69068233785;250231.92163254198;250231.92163254198;244946.7264708458;431298.55289687274;460582.41373364284;441763.7517140849;472231.8376443816;533591.8531193632;474682.2696846404;444864.7188684368;448144.04634866776;464888.5841036876;462512.1106470476;417956.22952357796;476449.1940654455;463477.9819962672;460582.41373364284;240414.4444865203;201112.50472608567;459846.05822849274;194998.7974933964;197305.17522026433;271.12882229662364;3979487.4945207955;1645076.5106212301;294288.38920346653;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1619898353505.3596;619871260884.6622;1372437806005.1846;47214.361240891725;18186.17857047661;-0.0;0.0;6166047.040925837;1081722.7505311333;0.0;1553077.8111852787;2.8380370455305544;0.2533625217894475
7488;2019-08-13 21:50:45.116;613;599;189;188;173;29;192;13;-29;27;764;231;-8;23;225;201;254;522;173;213;192;-95;574;340;345;135;345;290;576;547.0;-1.0;688.0;407.0;0.0;0;75;98;1;0;0;0;0;0;0;1;1;0;0;0;19316.349609375;11222.3134765625;0.0;2749.61303710938;478.0;328626;572.0;0.0;Calculated values ==>;1565725845.116;334.46000000000004;333.06;292.06;291.96000000000004;290.46000000000004;276.06;272.21867820750657;292.36;274.46000000000004;270.26000000000005;275.86;349.56000000000006;296.26000000000005;272.36;275.46000000000004;295.66;293.26000000000005;298.56;325.36;294.46000000000004;292.36;330.36;320.96000000000004;263.66;241.49495122638035;266.37251300914875;272.21867820750657;290.46000000000004;5740000.0;3400000.0;3450000.0;1350000.0;3450000.0;2900000.0;5760000.0;0.09116666666666666;0.0;0.11466666666666667;0.06783333333333334;0.0;0.09116666666666666;0.0;11222.3134765625;0.0;2749.61303710938;19316.349609375;488135.0342928547;485996.04841010086;251285.8267021751;250902.04633512313;245434.90095839548;431420.45991060114;460869.95606622874;440071.38777890184;472070.4381999017;531089.4619658806;473498.1994295359;443134.39610382455;447484.51401132264;465180.3459949338;462813.4765079522;425759.3184939363;475036.11776600004;463626.8282235099;460869.95606622874;239996.17471937067;200694.54348549087;459999.7099186881;194744.07109600422;194744.07109600422;271.0182995496462;3979885.213873009;1645339.8414887432;294333.5267807777;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1620105653505.3596;619952560884.6622;1372608806005.1846;28130.865646305596;17993.174166805395;-0.0;24261.809846452135;6166674.9178165635;1082024.2451372773;0.0;1553279.992933999;5.037662457692488;0.2787170384977994
7489;2019-08-13 21:51:45.137;616;597;191;191;175;31;192;10;-22;25;754;231;-9;36;225;202;254;463;172;214;192;-94;578;340;345;137;345;290;580;267.0;0.0;1071.0;425.0;0.0;0;75;76;1;0;0;0;0;0;0;1;1;0;0;0;17899.642578125;9746.74609375;0.0;2735.90698242188;477.0;328627;571.0;0.0;Calculated values ==>;1565725905.137;334.76000000000005;332.86;292.26000000000005;292.26000000000005;290.66;276.26000000000005;272.21867820750657;292.36;274.16;270.96000000000004;275.66;348.56000000000006;296.26000000000005;272.26000000000005;276.76000000000005;295.66;293.36;298.56;319.46000000000004;294.56;292.36;330.26000000000005;320.86;263.76000000000005;241.92719264551067;266.37251300914875;272.21867820750657;290.36;5780000.0;3400000.0;3450000.0;1370000.0;3450000.0;2900000.0;5800000.0;0.0445;0.0;0.17850000000000002;0.07083333333333333;0.0;0.0445;0.0;9746.74609375;0.0;2735.90698242188;17899.642578125;488113.4663604347;485276.36208816775;251854.39446615204;251854.39446615204;245976.02738717856;431420.45991060114;460869.95606622874;441104.0640407792;471610.25455702154;530053.3439087747;473498.1994295359;442990.84031138924;449256.87860113557;465180.3459949338;462943.49094247737;424603.57332332234;465514.48156129406;463756.871075528;460869.95606622874;239577.9089402584;200276.58477070546;459792.93487889617;194887.2655541034;194887.2655541034;271.07621371932316;3980195.4556886414;1645514.644812014;294379.2554471524;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1620312725955.8662;620034189444.8619;1372782866905.6106;43949.69852987164;18764.151577172823;-0.0;11836.22972778958;6167275.799421147;1082330.6633947603;0.0;1553580.9152171363;5.972294461755297;0.42865785848873317
7490;2019-08-13 21:52:45.097;614;603;193;194;181;34;193;12;-14;24;748;230;-11;40;226;202;254;466;172;215;193;-93;586;342;347;136;347;291;589;214.0;-1.0;1059.0;359.0;0.0;0;70;53;1;0;0;0;0;0;0;1;1;0;0;0;17059.873046875;8531.3466796875;0.0;2715.25610351562;476.0;328628;570.0;0.0;Calculated values ==>;1565725965.097;334.56;333.46000000000004;292.46000000000004;292.56;291.26000000000005;276.56;272.43898195401505;292.46000000000004;274.36;271.76000000000005;275.56;347.96000000000004;296.16;272.06;277.16;295.76000000000005;293.36;298.56;319.76000000000005;294.66;292.46000000000004;330.16;320.76000000000005;263.86;241.71165711629368;266.49643012054327;272.43898195401505;290.36;5860000.0;3420000.0000000005;3470000.0000000005;1360000.0;3470000.0000000005;2910000.0;5890000.0;0.035666666666666666;0.0;0.1765;0.05983333333333333;0.0;0.035666666666666666;0.0;8531.3466796875;0.0;2715.25610351562;17059.873046875;486971.73551034665;485112.87045382976;252167.10190984514;252553.25543280115;247729.09087606633;431298.55289687274;460693.28237616323;442061.5151102923;471644.9034095714;529354.8035506406;473250.4482695304;442496.5004590282;449614.04556556174;465017.8748037154;462642.6675000953;422195.3948267859;464720.17255413777;463589.8710328895;460693.28237616323;239159.6471344744;199858.6285646581;460047.35150622536;195718.73643052843;195718.73643052843;271.4192814272531;3980486.590765013;1645666.8607063242;294424.6515218109;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1620520187555.1733;620116034844.5886;1372957050705.0288;43479.50043697832;15815.662135362534;-0.0;9450.75880539431;6168003.890359;1082618.6363979934;0.0;1553758.1885266067;6.112594416547517;0.4384374181234083
7491;2019-08-13 21:53:45.138;612;606;193;196;188;38;192;13;-11;24;745;229;-10;45;227;202;254;493;172;214;192;-94;593;346;351;137;351;294;596;-2.0;-2.0;1045.0;335.0;0.0;0;71;43;1;0;0;0;0;0;0;1;1;0;0;0;17061.19921875;8015.0380859375;0.0;2725.38110351562;475.0;328629;569.0;0.0;Calculated values ==>;1565726025.138;334.36;333.76000000000005;292.46000000000004;292.76000000000005;291.96000000000004;276.96000000000004;272.8767566201714;292.36;274.46000000000004;272.06;275.56;347.66;296.06;272.16;277.66;295.86;293.36;298.56;322.46000000000004;294.56;292.36;330.06;320.66;263.76000000000005;241.92719264551067;266.86631818009863;272.8767566201714;290.36;5930000.0;3460000.0;3510000.0;1370000.0;3510000.0;2940000.0;5960000.0;0.0;0.0;0.17416666666666666;0.05583333333333333;0.0;0.0;0.0;8015.0380859375;0.0;2725.38110351562;17061.19921875;485927.79967862874;484755.1963888351;251818.26532170514;252966.50174102784;249955.37336916628;431051.2098666511;459936.72070397437;441871.8552859117;471512.23439352604;528813.2263179751;472738.2079143914;442018.0725426571;449742.0140973729;464562.14285730536;462037.2342125079;419968.3936183285;468030.5649539203;462860.8226217181;459936.72070397437;238741.38928724395;199440.67485045042;459792.93487889617;196488.95119886842;195718.73643052843;271.74441509398025;3980771.127335049;1645804.8414688003;294470.0211467057;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1620729730645.6194;620197990809.7631;1373132670630.4026;42737.5224618267;14701.13908880155;-0.0;0.0;6168722.856509401;1082873.1168516323;0.0;1553836.9986669736;5.347897557576886;0.4644022938629143
7492;2019-08-13 21:54:45.108;611;607;191;194;191;41;183;14;-15;24;744;229;-13;47;227;200;254;518;172;212;183;-96;601;350;355;137;355;297;604;-2.0;-1.0;1253.0;234.0;0.0;0;71;41;1;0;0;0;0;0;0;1;1;0;0;0;17197.9375;8009.01318359375;0.0;2777.6982421875;474.0;328630;569.0;0.0;Calculated values ==>;1565726085.108;334.26000000000005;333.86;292.26000000000005;292.56;292.26000000000005;277.26000000000005;273.3108153835814;291.46000000000004;274.56;271.66;275.56;347.56000000000006;296.06;271.86;277.86;295.86;293.16;298.56;324.96000000000004;294.36;291.46000000000004;330.06;320.56;263.56;241.92719264551067;267.23344911666527;273.3108153835814;290.36;6010000.0;3500000.0;3550000.0;1370000.0;3550000.0;2970000.0;6040000.0;0.0;0.0;0.20883333333333332;0.039;0.0;0.0;0.0;8009.01318359375;0.0;2777.6982421875;17197.9375;484903.4464551925;484002.9604161921;250694.07443787067;251807.7711564536;250694.07443787067;430799.1582183253;458082.44237734104;440645.26347702654;471512.23439352604;528478.4343953453;472340.81963836035;440942.940866945;449464.70566308004;463972.5866278886;461160.9377506379;417261.75290781714;470856.3697089235;461991.6158825633;458082.44237734104;238741.38928724395;199022.72361097817;459591.1629779898;198516.86612428646;195718.73643052843;272.570111843718;3981056.4773947718;1645938.3084625632;294515.8572117778;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1620941424745.7205;620280149709.8022;1373309881980.487;50564.48031383055;10181.89757729443;-0.0;0.0;6169499.9844412245;1083080.3718112959;0.0;1553836.9986669736;5.631593865201164;0.4427174864591599
7493;2019-08-13 21:55:45.089;611;607;185;188;189;45;171;15;-27;25;744;229;-27;49;228;199;254;534;171;209;171;-98;599;355;360;136;360;301;602;-2.0;-1.0;1230.0;201.0;0.0;0;73;42;1;0;0;0;0;0;0;1;1;0;0;0;16485.373046875;7988.048828125;0.0;2797.50415039062;474.0;328631;568.0;0.0;Calculated values ==>;1565726145.089;334.26000000000005;333.86;291.66;291.96000000000004;292.06;277.66;273.8482719121499;290.26000000000005;274.66;270.46000000000004;275.66;347.56000000000006;296.06;270.46000000000004;278.06;295.96000000000004;293.06;298.56;326.56;294.06;290.26000000000005;329.96000000000004;320.56;263.36;241.71165711629368;267.7187500070086;273.8482719121499;290.26000000000005;5990000.0;3550000.0;3600000.0;1360000.0;3600000.0;3010000.0;6020000.0;0.0;0.0;0.20500000000000002;0.033499999999999995;0.0;0.0;0.0;7988.048828125;0.0;2797.50415039062;16485.373046875;485125.29107508226;484226.8458890516;248610.17979585018;249688.29357489804;250051.882788765;430477.46260093397;455601.41187188966;437940.2675631159;471742.7696466962;528170.1008694499;471807.90681997593;437940.2675631159;449001.87712873524;463361.4524620667;460252.8391778579;417956.22952357796;473558.41579420835;460823.4196012535;455601.41187188966;238323.1353838712;199022.72361097817;459543.8889846631;199996.27854929902;195718.73643052843;273.1764846366707;3981337.0827625655;1646071.575098073;294562.30251933495;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1621155856820.5295;620362023774.7294;1373489225170.3274;48778.51774783247;8694.844949584696;-0.0;0.0;6170327.580602534;1083237.6281852538;0.0;1553836.9986669736;5.32873583875595;0.4088301101290827
7494;2019-08-13 21:56:45.109;611;606;179;182;184;50;156;18;-25;26;746;229;-25;46;228;196;254;538;172;204;156;-100;595;361;366;138;366;304;597;-2.0;0.0;1239.0;348.0;0.0;0;77;49;1;0;0;0;0;0;0;1;1;0;1;0;15529.7060546875;8305.4873046875;0.0;2862.59301757812;473.0;328632;567.0;0.0;Calculated values ==>;1565726205.109;334.26000000000005;333.76000000000005;291.06;291.36;291.56;278.16;274.4858918419099;288.76000000000005;274.96000000000004;270.66;275.76000000000005;347.76;296.06;270.66;277.76000000000005;295.96000000000004;292.76000000000005;298.56;326.96000000000004;293.56;288.76000000000005;329.86;320.46000000000004;263.16;242.14157278889297;268.0796299477929;274.4858918419099;290.36;5950000.0;3610000.0;3660000.0;1380000.0;3660000.0;3040000.0;5970000.0;0.0;0.0;0.20650000000000002;0.058;0.0;0.0;0.0;8305.4873046875;0.0;2862.59301757812;15529.7060546875;485567.67011332273;484643.8084672864;246700.959435404;247752.91918599678;248463.81925373463;430081.6785162784;452434.7666587773;437570.5891863215;471575.67402331997;528147.6268721176;471405.8899210585;437570.5891863215;448026.5480966273;462460.68337330536;458901.46526618546;419308.9935551811;474787.8554938986;459205.06791963393;452434.7666587773;237904.88540968279;198604.77482894104;459031.84620053536;200529.93060627082;195718.73643052843;273.4125592610395;3981603.9640191025;1646207.399825626;294609.4857182118;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1621373729420.4602;620444251174.7032;1373670785670.2698;48948.89599678046;14993.111104467343;-0.0;0.0;6171142.247181851;1083435.0936188528;0.0;1553836.9986669736;5.725425073615174;0.485742414062991
7495;2019-08-13 21:57:45.140;606;604;175;176;175;57;145;23;-21;29;750;229;-22;40;229;195;254;535;172;200;145;-100;584;366;371;138;371;308;586;-2.0;-1.0;1473.0;501.0;0.0;0;73;59;1;0;0;0;0;0;0;1;1;0;1;0;14599.373046875;8740.2783203125;0.0;2883.47094726562;473.0;328633;566.0;0.0;Calculated values ==>;1565726265.14;333.76000000000005;333.56;290.66;290.76000000000005;290.66;278.86;275.0112864084945;287.66;275.46000000000004;271.06;276.06;348.16;296.06;270.96000000000004;277.16;296.06;292.66;298.56;326.66;293.16;287.66;329.76000000000005;320.46000000000004;263.16;242.14157278889297;268.5567601203482;275.0112864084945;290.36;5840000.0;3660000.0;3710000.0;1380000.0;3710000.0;3080000.0;5860000.0;0.0;0.0;0.2455;0.08349999999999999;0.0;0.0;0.0;8740.2783203125;0.0;2883.47094726562;14599.373046875;486083.2532555509;485584.814236115;245740.6892218019;246088.38466380292;245740.6892218019;429743.705733735;449918.83025600604;437285.26766895736;471870.034071972;528257.9626010839;470866.703515438;437126.8590839872;446417.86147193075;461836.8862063846;457963.6984928254;422810.31144642935;475708.58635751385;457852.71336032555;449918.83025600604;237486.63934987856;198604.77482894104;459031.84620053536;201323.67566215538;195718.73643052843;273.7463159403509;3981855.1694012806;1646349.521264317;294657.3943246927;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1621594943655.9663;620527093954.8928;1373854480530.69;57928.57083766988;21518.632239954728;-0.0;0.0;6172033.352907714;1083739.5153507588;0.0;1553836.9986669736;6.834903373150437;0.603020330955976
7496;2019-08-13 21:58:45.130;598;600;176;177;170;60;145;28;-17;32;754;230;-18;37;229;194;254;530;173;200;145;-99;600;364;369;138;369;311;602;-2.0;-1.0;1544.0;450.0;0.0;0;77;73;1;0;0;0;0;0;0;1;1;0;1;0;15470.546875;9891.9013671875;0.0;2915.26196289062;475.0;328634;565.0;0.0;Calculated values ==>;1565726325.13;332.96000000000004;333.16;290.76000000000005;290.86;290.16;279.16;274.8017692304317;287.66;275.96000000000004;271.46000000000004;276.36;348.56000000000006;296.16;271.36;276.86;296.06;292.56;298.56;326.16;293.16;287.66;329.66;320.66;263.26000000000005;242.14157278889297;268.91163127593666;274.8017692304317;290.46000000000004;6000000.0;3640000.0;3690000.0;1380000.0;3690000.0;3110000.0;6020000.0;0.0;0.0;0.2573333333333333;0.075;0.0;0.0;0.0;9891.9013671875;0.0;2915.26196289062;15470.546875;483174.51761343464;483232.91856285254;245478.79873462956;245819.71489139713;243466.39817986704;429879.7862731237;450283.0858763809;437231.03110804653;472164.23178385233;528446.4781772494;470580.61356275267;437071.7284734032;445401.9251867539;462140.9697039366;458147.1555003571;417610.5611175436;472952.07942769077;458174.6768606203;450283.0858763809;237068.3971897606;199440.67485045042;459133.086558101;201121.39962106475;195718.73643052843;273.6581386784891;3982105.7103035585;1646504.7635503768;294705.709045156;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1621816906656.0017;620609880154.906;1374040149580.7195;60758.878502649975;19350.876520277718;-0.0;0.0;6173022.250142028;1084080.037827275;0.0;1553836.9986669736;6.255074051783725;0.5371366844921363
7497;2019-08-13 21:59:45.141;591;596;179;179;170;61;144;30;-14;35;760;231;-15;33;230;194;254;537;175;200;144;-98;598;364;369;140;369;315;600;-2.0;-1.0;1338.0;253.0;0.0;0;82;91;1;0;0;0;0;0;0;1;1;0;0;0;16452.787109375;11017.0244140625;0.0;2985.03784179688;475.0;328635;564.0;0.0;Calculated values ==>;1565726385.141;332.26000000000005;332.76000000000005;291.06;291.06;290.16;279.26000000000005;274.8017692304317;287.56;276.16;271.76000000000005;276.66;349.16;296.26000000000005;271.66;276.46000000000004;296.16;292.56;298.56;326.86;293.16;287.56;329.56;320.66;263.36;242.56692532238324;269.38090353596624;274.8017692304317;290.66;5980000.0;3640000.0;3690000.0;1400000.0;3690000.0;3150000.0;6000000.0;0.0;0.0;0.223;0.042166666666666665;0.0;0.0;0.0;11017.0244140625;0.0;2985.03784179688;16452.787109375;482404.5413414592;482889.7740112282;246583.8704761931;246583.8704761931;243534.89105356415;429879.7862731237;450134.2422163478;436787.6458509821;472195.2020149266;528769.480842309;470157.24273120594;436626.3353312552;444020.32882853656;462275.7276824156;458147.1555003571;418298.83475474425;474262.6867104565;458174.6768606203;450134.2422163478;236650.15891445865;199440.67485045042;458923.2969905021;201951.73829070188;195718.73643052843;273.98323719160436;3982371.786858158;1646679.0365425078;294754.8872244748;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1622038347245.699;620693295444.792;1374227984010.463;52368.40738594249;10835.634058508242;-0.0;0.0;6173965.150356498;1084331.6382000344;0.0;1553836.9986669736;4.513909472013811;0.3614928416491581
7498;2019-08-13 22:00:45.061;584;591;185;184;171;57;149;32;-12;37;766;232;-13;31;230;195;254;540;175;202;148;-97;600;362;367;138;367;315;602;-1.0;0.0;1653.0;255.0;0.0;0;78;98;1;0;0;0;0;0;0;1;1;0;1;0;17116.091796875;11569.9638671875;0.0;2968.84375;476.0;328636;563.0;0.0;Calculated values ==>;1565726445.061;331.56;332.26000000000005;291.66;291.56;290.26000000000005;278.86;274.5913991737795;288.06;276.36;271.96000000000004;276.86;349.76;296.36;271.86;276.26000000000005;296.16;292.66;298.56;327.16;293.36;287.96000000000004;329.46000000000004;320.76000000000005;263.46000000000004;242.14157278889297;269.38090353596624;274.5913991737795;290.66;6000000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3150000.0;6020000.0;0.0;0.0;0.2755;0.042499999999999996;0.0;0.0;0.0;11569.9638671875;0.0;2968.84375;17116.091796875;481171.49930649315;481946.76202328986;248610.17979585018;248254.8589497867;243798.01582376153;430014.67791919125;451234.9213390781;437109.2053401759;472654.2065195329;529400.23850329;470278.6386972053;436948.6013565401;443724.7102200229;462577.97297337826;458605.1351167978;417610.5611175436;474463.18527294975;458771.19548852823;451087.79505189415;236231.924509345;199858.6285646581;459335.47050702886;201761.3696572579;195718.73643052843;273.8998979426041;3982651.1545285224;1646867.0104785545;294804.4367502296;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1622258852845.9797;620776584244.8981;1374416732010.7031;64838.328730643916;10946.899286115266;-0.0;0.0;6174940.570861643;1084512.9172833222;0.0;1553836.9986669736;5.212616468434959;0.40433306213536785
7499;2019-08-13 22:01:45.122;578;584;190;189;177;55;147;34;-10;38;771;232;-12;29;230;196;254;531;174;202;147;-96;592;361;366;138;366;318;594;-2.0;-1.0;1139.0;107.0;0.0;0;83;98;1;0;0;0;0;0;0;1;1;0;0;0;17233.05078125;11356.3896484375;0.0;3030.49609375;476.0;328637;562.0;0.0;Calculated values ==>;1565726505.122;330.96000000000004;331.56;292.16;292.06;290.86;278.66;274.4858918419099;287.86;276.56;272.16;276.96000000000004;350.26;296.36;271.96000000000004;276.06;296.16;292.76000000000005;298.56;326.26000000000005;293.36;287.86;329.36;320.76000000000005;263.56;242.14157278889297;269.7299932089509;274.4858918419099;290.56;5920000.0;3610000.0;3660000.0;1380000.0;3660000.0;3180000.0;5940000.0;0.0;0.0;0.18983333333333335;0.017833333333333333;0.0;0.0;0.0;11356.3896484375;0.0;3030.49609375;17233.05078125;481236.79523327923;481863.70573135954;250786.94100341765;250415.30536320075;246123.94011713803;430081.6785162784;451119.8406210487;436737.29309844685;472752.1489716358;529697.2901462503;469868.7906712704;436412.5115516029;442812.5032260435;462728.6262450802;458901.46526618546;420294.07138196594;474115.7917469808;458930.22448036657;451119.8406210487;235813.6939595721;199858.6285646581;459436.6143945837;202137.09317796203;195718.73643052843;274.04198943560664;3982937.6883962904;1647058.2576612667;294854.4820765598;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1622478976410.5044;620859468424.7191;1374606825075.2927;44534.93795157204;4588.508128363086;-0.0;0.0;6175852.9413833115;1084642.5106309203;0.0;1553836.9986669736;3.4144600131137204;0.24734905171380717
7500;2019-08-13 22:02:45.132;569;577;194;194;177;50;154;29;-8;38;776;232;-10;29;230;196;254;523;173;205;153;-95;592;357;362;137;362;318;594;-2.0;-1.0;1011.0;227.0;0.0;0;78;98;1;0;0;0;0;0;0;1;1;0;1;0;17558.587890625;11327.74609375;0.0;2994.64575195312;476.0;328638;560.0;0.0;Calculated values ==>;1565726565.132;330.06;330.86;292.56;292.56;290.86;278.16;274.0616903277293;288.56;276.06;272.36;276.96000000000004;350.76;296.36;272.16;276.06;296.16;292.76000000000005;298.56;325.46000000000004;293.66;288.46000000000004;329.16;320.76000000000005;263.66;241.92719264551067;269.7299932089509;274.0616903277293;290.46000000000004;5920000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3180000.0;5940000.0;0.0;0.0;0.16849999999999998;0.03783333333333334;0.0;0.0;0.0;11327.74609375;0.0;2994.64575195312;17558.587890625;479943.70771590725;480861.2549544279;252298.42959871262;252298.42959871262;246123.94011713803;430346.717906069;452844.7452549252;437060.6290143916;472882.9073446267;530223.3281950422;469868.7906712704;436737.29309844685;442812.5032260435;463328.15220803814;459534.26681895024;420294.07138196594;472911.6805735233;459971.0288534705;452700.66189737874;234977.24436692704;199858.6285646581;459692.06448788795;199815.8065664225;195718.73643052843;273.1138441061955;3983227.6670402302;1647247.323631499;294904.6999601852;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1622697412810.4697;620941982174.706;1374797656875.2625;39975.75258248279;9831.98509136211;-0.0;0.0;6176557.314513609;1084762.701436195;0.0;1553836.9986669736;3.477613111722522;0.2843265829364922
7501;2019-08-13 22:03:45.113;560;569;195;195;182;47;155;29;-9;38;781;231;-11;29;230;197;254;517;172;205;155;-94;593;356;361;139;361;318;595;-1.0;0.0;690.0;297.0;0.0;0;83;98;1;0;0;0;0;0;0;1;1;0;1;0;17928.517578125;11341.41015625;0.0;3026.13647460938;475.0;328639;559.0;0.0;Calculated values ==>;1565726625.113;329.16;330.06;292.66;292.66;291.36;277.86;273.955091788801;288.66;276.06;272.26000000000005;276.96000000000004;351.26;296.26000000000005;272.06;276.06;296.16;292.86;298.56;324.86;293.66;288.66;329.06;320.66;263.76000000000005;242.35481222062532;269.7299932089509;273.955091788801;290.36;5930000.0;3560000.0;3610000.0;1390000.0;3610000.0;3180000.0;5950000.0;0.0;0.0;0.115;0.0495;0.0;0.0;0.0;11341.41015625;0.0;3026.13647460938;17928.517578125;478521.1107904778;479590.39882782113;252631.8394462142;252631.8394462142;247835.26729103262;430412.23801567365;453162.23822637077;436899.13996127737;472621.17715536855;530749.1146671994;469746.7635149203;436575.08484221715;442812.5032260435;463477.27075599786;459826.77920233493;419968.3936183285;471872.7121887809;460127.33862395975;453162.23822637077;234559.02529450474;199440.67485045042;459484.33333256777;198019.22678018827;195718.73643052843;272.39659076694664;3983523.299272345;1647436.1734453628;294954.8572571866;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1622914244125.2766;621024755954.6323;1374988396455.0925;27471.190015825247;12942.522774342786;-0.0;0.0;6177119.194383107;1084952.4289021778;0.0;1553836.9986669736;2.8128471637158508;0.2611059088571214
