;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7502;2019-08-13 22:04:45.153;554;563;195;195;182;45;159;26;-9;37;784;231;-11;29;231;198;254;519;173;207;159;-94;593;356;361;138;361;317;595;-2.0;-1.0;731.0;241.0;0.0;0;79;98;1;0;0;0;0;0;0;1;1;0;1;0;17985.298828125;11386.3271484375;0.0;2979.76586914062;475.0;328640;558.0;0.0;Calculated values ==>;1565726685.153;328.56;329.46000000000004;292.66;292.66;291.36;277.66;273.955091788801;289.06;275.76000000000005;272.26000000000005;276.86;351.56000000000006;296.26000000000005;272.06;276.06;296.26000000000005;292.96000000000004;298.56;325.06;293.86;289.06;328.96000000000004;320.66;263.76000000000005;242.14157278889297;269.6138998590099;273.955091788801;290.46000000000004;5930000.0;3560000.0;3610000.0;1380000.0;3610000.0;3170000.0;5950000.0;0.0;0.0;0.12183333333333332;0.04016666666666667;0.0;0.0;0.0;11386.3271484375;0.0;2979.76586914062;17985.298828125;477645.27081995906;478719.2174004197;252631.8394462142;252631.8394462142;247835.26729103262;430412.23801567365;453734.43741288787;437130.186993585;472654.2065195329;531139.8016624367;469883.8275696999;436807.67884266505;443018.5069575464;463609.68473376584;459961.8549604037;419968.3936183285;472177.09805223055;460398.2616888783;453734.43741288787;234140.81001818314;199440.67485045042;459638.8067309681;198745.18952283327;195718.73643052843;272.6856151664602;3983822.7805979317;1647625.6975220747;295004.93980967574;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1623130988525.9995;621107911354.9097;1375179023455.7283;29043.23885851992;10479.226957860084;-0.0;0.0;6177590.461927681;1085147.7402714295;0.0;1553836.9986669736;2.751093548400456;0.24228788192896417
7503;2019-08-13 22:05:45.154;551;559;193;194;181;44;160;26;-10;36;786;232;-11;28;231;199;254;519;172;208;160;-94;601;354;359;137;359;316;602;89.0;-1.0;751.0;167.0;0.0;0;78;100;1;0;0;0;0;0;0;1;1;0;1;0;18302.619140625;11606.2021484375;0.0;2969.5556640625;473.0;328641;556.0;0.0;Calculated values ==>;1565726745.154;328.26000000000005;329.06;292.46000000000004;292.56;291.26000000000005;277.56;273.7412296467126;289.16;275.76000000000005;272.16;276.76000000000005;351.76;296.36;272.06;275.96000000000004;296.26000000000005;293.06;298.56;325.06;293.96000000000004;289.16;328.76000000000005;320.46000000000004;263.76000000000005;241.92719264551067;269.49753711883926;273.7412296467126;290.36;6010000.0;3540000.0;3590000.0;1370000.0;3590000.0;3160000.0;6020000.0;0.014833333333333334;0.0;0.12516666666666668;0.02783333333333333;0.0;0.014833333333333334;0.0;11606.2021484375;0.0;2969.5556640625;18302.619140625;476230.2763412051;477292.6500988587;251528.79943432202;251903.97157310887;247200.3966980348;430542.39183029096;454218.98018392763;437199.7979686943;472687.3056196521;531425.0384582774;470142.2588685471;437039.1322159168;443074.50856206904;463906.4806118374;460408.5339665152;417261.75290781714;471271.13061077596;460843.3091966263;454218.98018392763;233304.39079467155;198604.77482894104;459792.93487889617;199308.55736580314;199308.55736580314;272.9006313150379;3984125.184953961;1647817.3051260575;295054.51831535384;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1623346992125.7385;621190412729.81;1375368926620.4988;29776.05361546188;7250.148507447756;-0.0;3781.17127180218;6178080.630867052;1085295.4875292087;0.0;1553868.5089526966;2.799674220692381;0.19874532713001858
7504;2019-08-13 22:06:45.094;552;558;190;191;181;45;158;26;-11;36;788;231;-13;27;231;199;254;521;172;208;158;-93;594;359;363;138;363;316;596;-1.0;-1.0;866.0;116.0;0.0;0;84;100;1;0;0;0;0;0;0;1;1;0;0;0;17982.9609375;11483.31640625;0.0;3009.8447265625;471.0;328642;553.0;0.0;Calculated values ==>;1565726805.094;328.36;328.96000000000004;292.16;292.26000000000005;291.26000000000005;277.66;274.27422755570615;288.96000000000004;275.76000000000005;272.06;276.76000000000005;351.96000000000004;296.26000000000005;271.86;275.86;296.26000000000005;293.06;298.56;325.26000000000005;293.96000000000004;288.96000000000004;328.46000000000004;320.26000000000005;263.86;242.14157278889297;269.49753711883926;274.27422755570615;290.36;5940000.0;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;3160000.0;5960000.0;0.0;0.0;0.14433333333333334;0.01933333333333333;0.0;0.0;0.0;11483.31640625;0.0;3009.8447265625;17982.9609375;477231.06354212505;477869.40976644;250693.31934208336;251065.8325636721;247440.88273813526;430214.79039162316;453246.3397903811;437039.1322159168;472556.2466753328;531634.9417461894;470020.65358851716;436716.74332067836;442925.05352361285;463311.6885489323;459626.5796145048;419640.05461215996;472352.40914507664;460222.37524275546;453246.3397903811;232049.79005350024;197768.88456892778;459739.855471695;201244.12863438122;199308.55736580314;273.6842010315868;3984427.2624084;1648009.5253682088;295104.29682365333;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1623563375525.945;621272830229.8888;1375558337020.6797;34033.078850268306;4997.584052188066;-0.0;0.0;6178611.841895336;1085397.4499028649;0.0;1553899.9872035643;2.693040016928467;0.2017854544107838
7505;2019-08-13 22:07:45.105;552;558;188;188;178;46;159;25;-11;36;788;231;-13;27;232;200;254;520;173;208;158;-92;597;358;363;137;363;315;598;0.0;-1.0;749.0;114.0;0.0;0;81;100;1;0;0;0;0;0;0;1;1;0;1;0;17867.87890625;11534.3447265625;0.0;2987.03173828125;470.0;328643;552.0;0.0;Calculated values ==>;1565726865.105;328.36;328.96000000000004;291.96000000000004;291.96000000000004;290.96000000000004;277.76000000000005;274.1680685717883;289.06;275.66;272.06;276.76000000000005;351.96000000000004;296.26000000000005;271.86;275.86;296.36;293.16;298.56;325.16;293.96000000000004;288.96000000000004;328.36;320.16;263.96000000000004;241.92719264551067;269.38090353596624;274.1680685717883;290.46000000000004;5970000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3150000.0;5980000.0;0.0;0.0;0.12483333333333334;0.019;0.0;0.0;0.0;11534.3447265625;0.0;2987.03173828125;17867.87890625;476866.6309543097;477628.51618165494;249865.54177248795;249865.54177248795;246315.3356663845;430280.9020939914;453389.8950399728;437269.4612400554;472687.3056196521;531709.9546020658;470157.24273120594;436948.6013565401;443130.5942726304;463444.52863536426;459919.0894837036;418638.45043388143;471942.5499402618;460222.37524275546;453246.3397903811;231631.59724164338;197350.94305643384;459994.5828749552;200819.74805727802;199308.55736580314;273.5134068789587;3984726.074178806;1648201.3743765913;295154.27995602;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1623781215455.6475;621355345354.776;1375747671725.421;29516.80586231671;4924.321861535866;-0.0;0.0;6179141.521357319;1085480.1476105002;0.0;1553899.9872035643;2.3717536562208505;0.18188959196299448
7506;2019-08-13 22:08:45.125;553;557;188;188;176;46;159;25;-12;36;788;232;-13;27;232;200;254;519;173;208;158;-92;596;358;362;137;363;314;598;-2.0;-1.0;651.0;173.0;0.0;0;83;100;1;0;0;0;0;0;0;1;1;0;1;0;17806.09765625;11583.5361328125;0.0;2996.18115234375;468.0;328644;549.0;0.0;Calculated values ==>;1565726925.125;328.46000000000004;328.86;291.96000000000004;291.96000000000004;290.76000000000005;277.76000000000005;274.1680685717883;289.06;275.66;271.96000000000004;276.76000000000005;351.96000000000004;296.36;271.86;275.86;296.36;293.16;298.56;325.06;293.96000000000004;288.96000000000004;328.06;319.96000000000004;263.96000000000004;241.92719264551067;269.2639976450953;274.1680685717883;290.46000000000004;5960000.0;3579999.9999999995;3620000.0000000005;1370000.0;3629999.9999999995;3140000.0;5980000.0;0.0;0.0;0.1085;0.028833333333333332;0.0;0.0;0.0;11583.5361328125;0.0;2996.18115234375;17806.09765625;477135.4561046633;477481.58566262334;249865.54177248795;249865.54177248795;245627.67547279462;430280.9020939914;453562.39847631933;437339.1761139985;472687.3056196521;531784.929349885;470414.7838711563;437179.3288687813;443335.3445281011;463444.52863536426;459919.0894837036;418975.1473392836;471789.87755977554;460378.1213234712;453419.23222524277;230377.04089860234;196515.0671798046;459994.5828749552;199831.56727940525;199308.55736580314;273.12432854449156;3985023.4564111116;1648394.0876000272;295204.15668346186;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1623998787955.5784;621437572754.7499;1375936434625.3608;25769.57555855337;7501.36694967169;-0.0;0.0;6179602.394775628;1085583.7295330297;0.0;1553899.9872035643;2.282001897396085;0.1925399287066182
7507;2019-08-13 22:09:45.106;553;557;189;189;176;47;160;26;-13;36;788;233;-14;27;233;201;254;517;172;208;159;-92;595;358;362;138;362;314;597;-1.0;-1.0;724.0;240.0;0.0;0;81;100;1;0;0;0;0;0;0;1;1;0;0;0;17703.841796875;11537.7724609375;0.0;2967.05078125;466.0;328645;546.0;0.0;Calculated values ==>;1565726985.106;328.46000000000004;328.86;292.06;292.06;290.76000000000005;277.86;274.1680685717883;289.16;275.76000000000005;271.86;276.76000000000005;351.96000000000004;296.46000000000004;271.76000000000005;275.86;296.46000000000004;293.26000000000005;298.56;324.86;293.96000000000004;289.06;327.76000000000005;319.76000000000005;263.96000000000004;242.14157278889297;269.2639976450953;274.1680685717883;290.36;5950000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;3140000.0;5970000.0;0.0;0.0;0.12066666666666667;0.04;0.0;0.0;0.0;11537.7724609375;0.0;2967.05078125;17703.841796875;477256.72437766375;477602.30942820385;250277.4487917724;250277.4487917724;245665.25051918678;430280.9020939914;453705.38493801095;437179.3288687813;472556.2466753328;531784.929349885;470535.8992747392;437019.13673288765;443335.3445281011;463725.85767764907;460054.3744995887;419308.9935551811;471613.7668001216;460378.1213234712;453562.39847631933;229122.51738040973;195679.20071851107;459840.87278752984;199330.76965412663;199308.55736580314;272.92624927097694;3985319.278866173;1648586.7041569059;295253.83454655774;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1624215919175.385;621520046629.6764;1376124774965.193;28700.39281190166;10420.404125336128;-0.0;0.0;6180056.167438117;1085733.030331626;0.0;1553899.9872035643;2.6970888430721685;0.23682744781064738
7508;2019-08-13 22:10:45.116;553;556;190;190;177;46;162;25;-13;36;787;231;-15;26;233;202;254;517;171;209;162;-92;594;357;361;137;362;313;596;-2.0;-1.0;750.0;209.0;0.0;0;80;100;1;0;0;0;0;0;0;1;1;0;0;0;17735.009765625;11537.1611328125;0.0;2957.8935546875;464.0;328646;544.0;0.0;Calculated values ==>;1565727045.116;328.46000000000004;328.76000000000005;292.16;292.16;290.86;277.76000000000005;274.0616903277293;289.36;275.66;271.86;276.76000000000005;351.86;296.26000000000005;271.66;275.76000000000005;296.46000000000004;293.36;298.56;324.86;294.06;289.36;327.56;319.56;263.96000000000004;241.92719264551067;269.14681796795327;274.0616903277293;290.26000000000005;5940000.0;3570000.0000000005;3610000.0;1370000.0;3620000.0000000005;3130000.0;5960000.0;0.0;0.0;0.125;0.034833333333333334;0.0;0.0;0.0;11537.1611328125;0.0;2957.8935546875;17735.009765625;477377.848553491;477576.23731154104;250693.31934208336;250693.31934208336;246046.9948106293;430346.717906069;454161.71719194663;437408.94190281845;472687.3056196521;531755.1014262937;470429.7149814408;437089.72060350876;443391.28456942865;463725.85767764907;460345.3573976857;419640.05461215996;471743.32740810816;460668.655203527;454161.71719194663;228286.1864045524;194843.3435325042;459994.5828749552;199468.28995700646;199308.55736580314;272.9764848710074;3985614.6518497737;1648779.0273186755;295303.21731177205;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1624432855325.3506;621602560379.6633;1376312906315.1633;29742.5814932265;9074.999203308547;-0.0;0.0;6180543.273394713;1085895.5191029548;0.0;1553899.9872035643;2.6779878747204657;0.22602569881390883
7509;2019-08-13 22:11:45.137;553;556;192;192;178;45;165;26;-13;36;787;229;-15;27;233;202;254;516;171;211;165;-93;589;356;360;139;361;314;591;-2.0;-1.0;1362.0;268.0;0.0;0;87;100;1;0;0;0;0;0;0;1;1;0;1;0;17800.982421875;11427.2666015625;0.0;3017.83374023438;462.0;328647;541.0;0.0;Calculated values ==>;1565727105.137;328.46000000000004;328.76000000000005;292.36;292.36;290.96000000000004;277.66;273.955091788801;289.66;275.76000000000005;271.86;276.76000000000005;351.86;296.06;271.66;275.86;296.46000000000004;293.36;298.56;324.76000000000005;294.26000000000005;289.66;327.26000000000005;319.36;263.86;242.35481222062532;269.2639976450953;273.955091788801;290.26000000000005;5890000.0;3560000.0;3600000.0;1390000.0;3610000.0;3140000.0;5910000.0;0.0;0.0;0.22699999999999998;0.04466666666666667;0.0;0.0;0.0;11427.2666015625;0.0;3017.83374023438;17800.982421875;477981.3224355734;478178.0527774309;251684.51394483645;251684.51394483645;246589.03282669443;430412.23801567365;454756.7536004463;437179.3288687813;472424.9728513876;531680.1040775274;470051.00240333995;436858.596315483;443335.3445281011;463874.16568678804;460500.8437552981;421255.71316360054;472237.0309169922;461092.6986229182;454756.7536004463;227031.71669481136;194007.49548133422;459585.59276896407;199861.24417265458;199308.55736580314;273.12751224281016;3985910.8887653714;1648970.4645298447;295353.03246855625;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1624649231030.8801;621685389359.866;1376501072150.6238;53871.20522602076;11601.02090396849;-0.0;0.0;6181240.298825957;1086067.8795759957;0.0;1553899.9872035643;4.532486765809819;0.3586699198226513
7510;2019-08-13 22:12:45.107;552;555;194;194;180;43;169;25;-12;35;785;229;-14;28;233;203;254;513;171;212;168;-93;592;354;359;144;359;314;594;95.0;-1.0;1302.0;173.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;1;0;18178.5859375;11463.720703125;0.0;3081.40869140625;460.0;328648;540.0;0.0;Calculated values ==>;1565727165.107;328.36;328.66;292.56;292.56;291.16;277.46000000000004;273.7412296467126;290.06;275.66;271.96000000000004;276.66;351.66;296.06;271.76000000000005;275.96000000000004;296.46000000000004;293.46000000000004;298.56;324.46000000000004;294.36;289.96000000000004;327.16;319.16;263.86;243.40439225979637;269.2639976450953;273.7412296467126;290.26000000000005;5920000.0;3540000.0;3590000.0;1440000.0;3590000.0;3140000.0;5940000.0;0.01583333333333333;0.0;0.217;0.028833333333333332;0.0;0.01583333333333333;0.0;11463.720703125;0.0;3081.40869140625;18178.5859375;477473.2957374514;477671.00984942296;252298.42959871262;252298.42959871262;247169.96983839772;430542.39183029096;455487.9538181988;437339.1761139985;471666.44639072387;531470.4255946695;470051.00240333995;437019.13673288765;443483.68311661866;464169.8927984072;460944.6244486303;420294.07138196594;471392.1322237235;461380.6943720889;455347.6215741906;226613.5671989835;193171.6564234249;458809.0398322515;200030.17699057035;200030.17699057035;273.1855442838323;3986210.5685869744;1649161.127378361;295403.834075334;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1624864823180.983;621770246909.9065;1376689377950.7136;51496.05280978391;7461.45721193514;-0.0;4042.52620590732;6182117.9202797655;1086226.6541333785;0.0;1553933.6580781038;4.3313493141775306;0.2933959792371648
7511;2019-08-13 22:13:45.148;551;553;193;193;182;43;170;25;-12;35;779;232;-14;31;234;204;254;512;172;213;170;-90;594;354;359;146;359;314;596;169.0;0.0;1361.0;206.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;1;0;18346.099609375;11511.0048828125;0.0;3071.90625;458.0;328649;538.0;0.0;Calculated values ==>;1565727225.148;328.26000000000005;328.46000000000004;292.46000000000004;292.46000000000004;291.36;277.46000000000004;273.7412296467126;290.16;275.66;271.96000000000004;276.66;351.06000000000006;296.36;271.76000000000005;276.26000000000005;296.56;293.56;298.56;324.36;294.46000000000004;290.16;326.96000000000004;318.96000000000004;264.16;243.81672145450628;269.2639976450953;273.7412296467126;290.36;5940000.0;3540000.0;3590000.0;1460000.0;3590000.0;3140000.0;5960000.0;0.028166666666666666;0.0;0.22683333333333333;0.034333333333333334;0.0;0.028166666666666666;0.0;11511.0048828125;0.0;3071.90625;18346.099609375;477084.14137497393;477135.4561046633;251818.26532170514;251818.26532170514;247794.00710863233;430542.39183029096;455628.1233537539;437339.1761139985;471400.74093632615;530841.1641920215;470414.7838711563;437019.13673288765;443927.2631235656;464301.43004117184;461078.3308605104;419640.05461215996;470978.21103783976;461514.72384408844;455628.1233537539;225777.27872811773;192335.8262164488;458804.03323088697;199952.17792646508;199952.17792646508;273.1548089261212;3986515.1489537633;1649352.714252856;295455.1467394613;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1625080370370.5857;621857306359.7461;1376877906690.3662;53847.28408887217;8887.247032118485;-0.0;7201.539129535301;6182996.381290749;1086362.986431949;0.0;1554027.4226510983;4.795755087142048;0.3132826584856969
7512;2019-08-13 22:14:45.098;551;553;191;191;182;44;169;25;-13;34;769;234;-14;32;234;205;254;514;171;213;168;-81;593;356;361;149;361;314;595;-1.0;-1.0;1301.0;207.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;18249.369140625;11480.6123046875;0.0;3049.63891601562;457.0;328650;538.0;0.0;Calculated values ==>;1565727285.098;328.26000000000005;328.46000000000004;292.26000000000005;292.26000000000005;291.36;277.56;273.955091788801;290.06;275.66;271.86;276.56;350.06000000000006;296.56;271.76000000000005;276.36;296.56;293.66;298.56;324.56;294.46000000000004;289.96000000000004;326.96000000000004;318.86;265.06;244.42749628697553;269.2639976450953;273.955091788801;290.26000000000005;5930000.0;3560000.0;3610000.0;1490000.0;3610000.0;3140000.0;5950000.0;0.0;0.0;0.21683333333333332;0.034499999999999996;0.0;0.0;0.0;11480.6123046875;0.0;3049.63891601562;18249.369140625;477205.5379406882;477256.72437766375;251113.30246890642;251113.30246890642;247835.26729103262;430412.23801567365;455152.65811648633;437179.3288687813;470900.7917309485;529791.6254533555;470656.9426918777;437019.13673288765;444074.6508066414;464006.2339002714;460903.72621589183;419968.3936183285;471414.88707806874;461207.877530726;455011.60331462673;225777.27872811773;191917.91438739494;459261.92903384415;200374.61651867052;199952.17792646508;273.329775000564;3986819.857058389;1649544.151398896;295506.11710515496;1495045.544032979;0;55;57;26;61;88;25;2;172;171;1625296190370.7573;621945732609.8164;1377066149690.5159;51347.15512791568;8931.612281773489;-0.0;0.0;6183872.271101313;1086511.353184271;0.0;1554087.3854665372;4.148501391620968;0.31707830613866045
7513;2019-08-13 22:15:45.079;552;553;189;189;180;45;167;25;-11;34;754;236;-13;36;235;205;254;515;171;212;167;-70;593;358;363;142;363;316;595;-2.0;-1.0;1447.0;421.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;19027.3671875;11507.2294921875;0.0;4119.6796875;456.0;328651;538.0;0.0;Calculated values ==>;1565727345.079;328.36;328.46000000000004;292.06;292.06;291.16;277.66;274.1680685717883;289.86;275.66;272.06;276.56;348.56000000000006;296.76000000000005;271.86;276.76000000000005;296.66;293.66;298.56;324.66;294.36;289.86;326.96000000000004;318.76000000000005;266.16;242.98782864720522;269.49753711883926;274.1680685717883;290.26000000000005;5930000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3160000.0;5950000.0;0.0;0.0;0.24116666666666667;0.07016666666666667;0.0;0.0;0.0;11507.2294921875;0.0;4119.6796875;19027.3671875;477352.2516474819;477256.72437766375;250369.138521053;250369.138521053;247129.73379169006;430280.9020939914;454531.8863664253;437039.1322159168;471832.65708311246;528061.2146576353;470627.9457346695;436716.74332067836;444261.37477845995;463842.3458870584;460594.19487161405;419968.3936183285;471567.6628446876;460764.5036730645;454531.8863664253;225777.27872811773;191500.00471740507;461455.37623923295;200157.64601165746;199952.17792646508;273.25297788990997;3987130.398158348;1649735.6560846725;295565.84250776254;1495045.544032979;0;55;57;26;61;88;25;2;172;172;1625513321590.564;622033004964.7386;1377255089840.3477;57127.918422927214;18334.39073763488;-0.0;0.0;6184775.943793098;1086738.4979239446;0.0;1554087.3854665372;4.828997743114237;0.41169799533061696
7514;2019-08-13 22:16:45.100;553;554;187;188;179;47;166;26;-10;34;731;240;-12;40;235;205;254;516;171;212;165;-63;593;359;364;140;364;316;595;-1.0;0.0;1593.0;411.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18966.8359375;11452.3466796875;0.0;4135.87939453125;456.0;328652;537.0;0.0;Calculated values ==>;1565727405.1;328.46000000000004;328.56;291.86;291.96000000000004;291.06;277.86;274.27422755570615;289.76000000000005;275.76000000000005;272.16;276.56;346.26;297.16;271.96000000000004;277.16;296.66;293.66;298.56;324.76000000000005;294.36;289.66;326.86;318.76000000000005;266.86;242.56692532238324;269.49753711883926;274.27422755570615;290.26000000000005;5930000.0;3590000.0;3640000.0;1400000.0;3640000.0;3160000.0;5950000.0;0.0;0.0;0.2655;0.0685;0.0;0.0;0.0;11452.3466796875;0.0;4135.87939453125;18966.8359375;477498.82904705516;477403.58043335646;249634.336615506;250000.59795304103;246779.80102151886;430214.79039162316;454219.4668995611;437199.7979686943;472096.9026672395;525636.7816832905;471112.473942365;436878.1151619385;444849.1554710055;463693.98011157714;460438.91947669676;419968.3936183285;471720.2709078228;460609.61753313727;454076.78323915164;225359.1397227605;191500.00471740507;462460.60754699766;200781.7751243151;199952.17792646508;273.50287491708053;3987447.1273336657;1649927.0528512434;295634.66291205515;1495045.544032979;0;55;57;26;61;88;25;2;172;172;1625731497925.2312;622117634574.6096;1377444756200.0583;62768.98506518268;17925.000020953757;-0.0;0.0;6185775.434353277;1087040.7652696948;0.0;1554087.3854665372;5.1765983314545085;0.43129791318203026
7515;2019-08-13 22:17:45.090;554;555;188;188;179;49;160;34;-21;35;732;240;-23;29;236;206;254;517;172;210;159;-60;616;364;368;140;368;299;615;-2.0;-1.0;1997.0;393.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;1;0;27693.001953125;20604.728515625;0.0;3893.12255859375;455.0;328653;537.0;0.0;Calculated values ==>;1565727465.09;328.56;328.66;291.96000000000004;291.96000000000004;291.06;278.06;274.8017692304317;289.16;276.56;271.06;276.66;346.36;297.16;270.86;276.06;296.76000000000005;293.76000000000005;298.56;324.86;294.16;289.06;326.86;318.66;267.16;242.56692532238324;267.47669482898436;274.8017692304317;290.36;6160000.0;3640000.0;3679999.9999999995;1400000.0;3679999.9999999995;2990000.0;6150000.0;0.0;0.0;0.3328333333333333;0.0655;0.0;0.0;0.0;20604.728515625;0.0;3893.12255859375;27693.001953125;474830.5682828229;475105.59850705386;249133.19558184364;249133.19558184364;246018.43671906256;429879.7862731237;452665.6381322617;439307.656594583;472195.2020149266;527072.0629763781;473372.8271489469;439003.13721699157;446598.56625971716;463231.246673453;459793.8049284156;411589.10334511456;469250.91633635503;459712.81932707026;452520.2830702836;225359.1397227605;191082.09718829524;462762.10215822275;202511.09663100427;199952.17792646508;274.20127562402047;3987835.894510819;1650194.1506208647;295701.56011028355;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1625951061325.266;622201620574.6229;1377629225450.0876;78813.78837454446;17046.44086203281;-0.0;0.0;6186955.094156055;1087332.1453723204;0.0;1554087.3854665372;3.9130056324597153;0.3113349649023952
7516;2019-08-13 22:18:45.100;571;566;187;187;175;53;147;34;-30;37;735;240;-33;8;236;205;254;522;173;205;147;-61;599;367;372;138;372;297;597;-1.0;-1.0;1772.0;277.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;1;0;26886.875;20018.21484375;0.0;3864.939453125;454.0;328654;536.0;0.0;Calculated values ==>;1565727525.1;330.26000000000005;329.76000000000005;291.86;291.86;290.66;278.46000000000004;275.1157276137837;287.86;276.56;270.16;276.86;346.66;297.16;269.86;273.96000000000004;296.76000000000005;293.66;298.56;325.36;293.66;287.86;326.76000000000005;318.56;267.06;242.14157278889297;267.23344911666527;275.1157276137837;290.46000000000004;5990000.0;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;2970000.0;5970000.0;0.0;0.0;0.29533333333333334;0.04616666666666667;0.0;0.0;0.0;20018.21484375;0.0;3864.939453125;26886.875;479408.3999972659;478918.0016602447;249545.50080746724;249545.50080746724;245323.44327814528;429675.2189834977;450035.60733862006;438378.49729393894;472654.2065195329;527540.4929136183;473634.6637870863;437917.4719433092;444010.2435086417;462631.00843426894;459184.1982711204;417956.22952357796;472375.9183416724;458388.35545943934;450035.60733862006;224941.0041839467;190664.19178205615;462957.5817192692;203530.6231746642;199952.17792646508;274.6107486443412;3988290.8026240743;1650532.7315695602;295766.22140212375;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1626173098325.2307;622285034474.6096;1377808055250.0593;69358.40548989248;11976.877919475934;-0.0;0.0;6188190.068232776;1087574.046672293;0.0;1554087.3854665372;3.4055503053887133;0.26252755937547656
7517;2019-08-13 22:19:45.141;589;583;196;196;179;54;148;35;-31;39;737;240;-33;0;237;205;254;512;171;205;148;-61;590;363;368;135;368;296;589;-2.0;-1.0;1395.0;137.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;1;0;27124.626953125;19717.6640625;0.0;3873.8896484375;451.0;328655;535.0;0.0;Calculated values ==>;1565727585.141;332.06;331.46000000000004;292.76000000000005;292.76000000000005;291.06;278.56;274.69669130483857;287.96000000000004;276.66;270.06;277.06;346.86;297.16;269.86;273.16;296.86;293.66;298.56;324.36;293.66;287.96000000000004;326.66;318.26000000000005;267.06;241.49495122638035;267.1113755279542;274.69669130483857;290.26000000000005;5900000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;2960000.0;5890000.0;0.0;0.0;0.23249999999999998;0.022833333333333334;0.0;0.0;0.0;19717.6640625;0.0;3873.8896484375;27124.626953125;483031.5949629857;482295.2245888013;253334.22934918;253334.22934918;247020.19919627064;429947.3805835815;450908.32438996685;438449.4162088901;473241.2657668606;527826.4120056079;473765.2691184912;438143.1473471288;443059.1894257166;463364.8592352424;459814.3699412001;420937.6755971512;471888.7698462177;459025.7599915035;450908.32438996685;224522.8720964353;189410.48811896544;463399.2329014734;202921.81497108706;199952.17792646508;274.3562479635075;3988741.2060401393;1650864.090168239;295830.7557131065;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1626395250025.7036;622366990439.784;1377986076815.4382;54760.1672877892;5947.5677094104885;-0.0;0.0;6189225.09646111;1087723.5191226117;0.0;1554087.3854665372;2.573282613813367;0.18465637129743087
7518;2019-08-13 22:20:45.111;593;589;202;202;185;46;155;31;-34;39;741;238;-36;-3;237;206;254;501;171;208;155;-62;591;355;360;134;360;293;590;228.0;-1.0;514.0;232.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;28694.794921875;19855.056640625;0.0;3828.36840820312;452.0;328656;533.0;0.0;Calculated values ==>;1565727645.111;332.46000000000004;332.06;293.36;293.36;291.66;277.76000000000005;273.8482719121499;288.66;276.26000000000005;269.76000000000005;277.06;347.26;296.96000000000004;269.56;272.86;296.86;293.76000000000005;298.56;323.26000000000005;293.96000000000004;288.66;326.46000000000004;318.36;266.96000000000004;241.2770596917726;266.74333088950624;273.8482719121499;290.26000000000005;5910000.0;3550000.0;3600000.0;1340000.0;3600000.0;2930000.0;5900000.0;0.038;0.0;0.08566666666666665;0.03866666666666666;0.0;0.038;0.0;19855.056640625;0.0;3828.36840820312;28694.794921875;483483.719202165;483031.5949629857;255693.62230588583;255693.62230588583;249127.11896295476;430477.46260093397;453335.3603122476;438662.4006545466;473371.24222306634;528474.291600725;473922.61740782805;438358.4652479722;443239.73038008;464548.7096429471;461191.73348062916;420617.1465263186;470077.404557329;460688.5861845942;453335.3603122476;223686.61821467688;189828.38726562503;463446.4997113263;199345.74378359568;199345.74378359568;272.9195600658598;3989206.135308395;1651193.697954586;295894.90910420055;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1626613540825.8079;622447650089.8225;1378162688465.5225;20501.460271944794;10211.89589587225;-0.0;9651.605428088773;6189851.963100959;1087858.1139882882;0.0;1554167.775296787;1.70435490275099;0.10925846978034211
7519;2019-08-13 22:21:45.102;593;591;203;203;187;39;162;27;-41;36;745;236;-43;-7;236;207;254;510;169;210;162;-64;597;351;356;132;356;285;597;-2.0;-1.0;856.0;386.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;30268.47265625;20145.9921875;0.0;3750.56298828125;451.0;328657;532.0;0.0;Calculated values ==>;1565727705.102;332.46000000000004;332.26000000000005;293.46000000000004;293.46000000000004;291.86;277.06;273.4187578820637;289.36;275.86;269.06;276.76000000000005;347.66;296.76000000000005;268.86;272.46000000000004;296.76000000000005;293.86;298.56;324.16;294.16;289.36;326.36;318.26000000000005;266.76000000000005;240.83765695389522;265.74818594083865;273.4187578820637;290.06;5970000.0;3510000.0;3560000.0;1320000.0;3560000.0;2850000.0;5970000.0;0.0;0.0;0.14266666666666666;0.06433333333333333;0.0;0.0;0.0;20145.9921875;0.0;3750.56298828125;30268.47265625;482803.500533029;482518.6854299964;255690.31997601074;255690.31997601074;249545.50080746724;430735.4089219946;455009.4752306659;439380.4448678508;473339.41292369686;529502.8560013223;474727.5169764702;439083.15219121694;444288.21962533914;465003.21838653134;461936.77970419364;418638.45043388143;470539.66755146376;461572.66604716954;455009.4752306659;223268.49639005636;189410.48811896544;463541.1926776644;197611.6118841037;199345.74378359568;272.21370538516555;3989697.4221669463;1651526.990026493;295958.05739210744;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1626828308605.5825;622527438119.7388;1378336062455.3406;34492.353505681254;17108.136364385737;-0.0;0.0;6190310.176139691;1088085.7467735112;0.0;1554248.19327743;2.1593275470249873;0.200273598204512
7520;2019-08-13 22:22:45.132;596;589;196;198;186;36;167;23;-31;33;747;237;-33;10;235;208;253;500;169;212;167;-66;575;348;353;131;353;300;577;417.0;-1.0;879.0;473.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;21691.857421875;11203.9833984375;0.0;3943.10424804688;452.0;328658;531.0;0.0;Calculated values ==>;1565727765.132;332.76000000000005;332.06;292.76000000000005;292.96000000000004;291.76000000000005;276.76000000000005;273.0942459734351;289.86;275.46000000000004;270.06;276.46000000000004;347.86;296.86;269.86;274.16;296.66;293.96000000000004;298.46000000000004;323.16;294.36;289.86;326.26000000000005;318.36;266.56;240.61611355647437;267.5978703862781;273.0942459734351;290.06;5750000.0;3479999.9999999995;3529999.9999999995;1310000.0;3529999.9999999995;3000000.0;5770000.0;0.06949999999999999;0.0;0.1465;0.07883333333333334;0.0;0.06949999999999999;0.0;11203.9833984375;0.0;3943.10424804688;21691.857421875;485692.21381672623;484498.57588251546;253998.90528574798;254818.3210958024;250094.70068420604;430925.7729439634;456207.11207956326;437545.9146967623;473178.34860283375;528560.296384009;472887.75767088996;437234.0109585765;443692.3600913442;465309.9380718084;462523.47555721086;425200.32777623815;471632.0187917778;462295.1400144604;456207.11207956326;222850.3779558165;189828.38726562503;463489.7294911506;197273.3759818037;197273.3759818037;272.066531859571;3990130.641418766;1651788.3704478163;296022.20334265975;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1627041114955.4812;622606377569.7012;1378511650205.2568;35199.92692174143;20986.72253498685;-0.0;17995.89465879429;6190891.235527477;1088403.3626594334;0.0;1554398.2340490762;4.89747903008538;0.3224202096462329
7521;2019-08-13 22:23:45.093;589;583;193;194;184;37;170;22;-28;31;755;238;-30;22;235;209;253;463;170;214;170;-69;588;347;352;131;352;299;590;232.0;-1.0;1008.0;369.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;21515.142578125;11519.423828125;0.0;3945.78955078125;451.0;328659;530.0;0.0;Calculated values ==>;1565727825.093;332.06;331.46000000000004;292.46000000000004;292.56;291.56;276.86;272.9856168485579;290.16;275.36;270.36;276.26000000000005;348.66;296.96000000000004;270.16;275.36;296.66;294.06;298.46000000000004;319.46000000000004;294.56;290.16;326.16;318.26000000000005;266.26000000000005;240.61611355647437;267.47669482898436;272.9856168485579;290.16;5880000.0;3470000.0000000005;3520000.0000000005;1310000.0;3520000.0000000005;2990000.0;5900000.0;0.03866666666666666;0.0;0.168;0.0615;0.0;0.03866666666666666;0.0;11519.423828125;0.0;3945.78955078125;21515.142578125;483258.57499341015;482180.5958890621;252116.50178156985;252501.75685244956;248764.01589967968;430988.63858405815;456785.9764066114;438236.7768127522;472984.3684616349;529471.0994095542;473137.3746240615;437928.15255369636;445610.90970504243;465455.1258841302;462805.42217112274;421269.70367468963;464095.20146940177;462710.40465551656;456785.9764066114;222432.26289678228;189410.48811896544;463192.9167013602;197353.5312932755;197353.5312932755;272.0945590235104;3990490.465713977;1651977.6090894735;296087.90139277093;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1627252477480.36;622684926479.6562;1378691233400.154;40468.38524727208;16349.122202597211;-0.0;10031.387877715653;6191521.394925167;1088714.2924629096;0.0;1554631.6429222997;4.322533009390183;0.30766347237967484
7522;2019-08-13 22:24:45.143;583;583;190;192;185;39;170;22;-31;29;763;238;-33;26;236;209;253;484;170;214;170;-71;598;350;355;132;355;296;600;-2.0;-1.0;1179.0;371.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21537.7109375;11721.41796875;0.0;3887.20727539062;451.0;328660;529.0;0.0;Calculated values ==>;1565727885.143;331.46000000000004;331.46000000000004;292.16;292.36;291.66;277.06;273.3108153835814;290.16;275.36;270.06;276.06;349.46000000000004;296.96000000000004;269.86;275.76000000000005;296.76000000000005;294.06;298.46000000000004;321.56;294.56;290.16;326.06;318.26000000000005;266.06;240.83765695389522;267.1113755279542;273.3108153835814;290.16;5980000.0;3500000.0;3550000.0;1320000.0;3550000.0;2960000.0;6000000.0;0.0;0.0;0.19649999999999998;0.06183333333333333;0.0;0.0;0.0;11721.41796875;0.0;3887.20727539062;21537.7109375;481259.1383514353;481027.5324404854;250508.70122576135;251250.06667023498;248694.47616660263;430799.1582183253;456292.2259040405;438449.4162088901;472659.50235634967;530531.9285876651;473530.93731757166;438143.1473471288;446755.46002581756;465148.9974776233;462352.8632100253;417968.8101347066;466056.13498826476;462257.26908921276;456292.2259040405;222014.15119762826;189410.48811896544;462847.3128920431;198044.2164313844;197353.5312932755;272.382163481923;3990849.538471138;1652171.444165695;296153.2307620818;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1627464754230.1917;622763892229.5935;1378869882150.0122;47239.62175627986;16373.658131150729;-0.0;0.0;6192252.904066331;1088987.2095403376;0.0;1554715.30748363;4.075520995118428;0.35140968863330274
7523;2019-08-13 22:25:45.114;586;584;186;188;183;42;160;22;-33;29;767;237;-35;27;236;209;253;507;170;212;160;-73;597;355;360;132;360;294;599;-1.0;-1.0;1030.0;331.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20958.240234375;11782.3203125;0.0;3865.56420898438;453.0;328661;528.0;0.0;Calculated values ==>;1565727945.114;331.76000000000005;331.56;291.76000000000005;291.96000000000004;291.46000000000004;277.36;273.8482719121499;289.16;275.36;269.86;276.06;349.86;296.86;269.66;275.86;296.76000000000005;294.06;298.46000000000004;323.86;294.36;289.16;325.96000000000004;318.46000000000004;265.86;240.83765695389522;266.86631818009863;273.8482719121499;290.16;5970000.0;3550000.0;3600000.0;1320000.0;3600000.0;2940000.0;5990000.0;0.0;0.0;0.1716666666666667;0.05516666666666667;0.0;0.0;0.0;11782.3203125;0.0;3865.56420898438;20958.240234375;481804.61366007023;481287.1772154075;249096.1304218283;249820.93076345138;248024.50503714525;430477.46260093397;454048.237377382;438591.3684654617;472659.50235634967;531098.6327164952;473675.38180951204;438286.6576737402;447276.7859728977;464417.2445854314;461592.22777629585;418311.58614829014;469812.04413224215;461227.1456847587;454048.237377382;221596.04284303306;190246.288480595;462648.8356276822;199275.118705892;197353.5312932755;272.891606027937;3991203.5002344707;1652367.2139841723;296217.805964887;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1627679150555.8872;622843053949.8503;1379046796600.5862;41082.62287539281;14529.450050185427;-0.0;0.0;6192988.567031607;1089244.6109718313;0.0;1554715.30748363;3.553967493128125;0.3077190313143594
7524;2019-08-13 22:26:45.114;592;587;181;182;179;46;147;22;-34;30;767;237;-35;28;237;208;253;515;170;207;146;-74;593;359;364;133;364;295;596;-2.0;-1.0;1286.0;332.0;0.0;0;0;91;1;0;0;0;0;0;0;1;1;1;0;0;19391.0390625;11028.41796875;0.0;3888.39038085938;458.0;328662;527.0;0.0;Calculated values ==>;1565728005.114;332.36;331.86;291.26000000000005;291.36;291.06;277.76000000000005;274.27422755570615;287.86;275.36;269.76000000000005;276.16;349.86;296.86;269.66;275.96000000000004;296.86;293.96000000000004;298.46000000000004;324.66;293.86;287.76000000000005;325.86;318.96000000000004;265.76000000000005;241.05796691057077;266.98899913490544;274.27422755570615;290.16;5930000.0;3590000.0;3640000.0;1330000.0;3640000.0;2950000.0;5960000.0;0.0;0.0;0.21433333333333332;0.05533333333333333;0.0;0.0;0.0;11028.41796875;0.0;3888.39038085938;19391.0390625;483115.81511443196;482062.41492817865;247440.88273813526;247794.00710863233;246740.30112459217;430214.79039162316;451477.0383356313;438214.884849924;472625.7912797831;531023.1571121536;473544.6370737561;438061.7010123639;447225.0572301721;463959.1484052212;460843.3091966263;419653.4178274485;471437.7882997083;459930.11272889783;451330.781055514;221177.93781777218;192335.8262164488;462401.0741875885;200660.05515537012;197353.5312932755;273.4550515776123;3991539.7442286112;1652557.3034698495;296282.4222531357;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1627896350555.8872;622922553949.8503;1379223496600.5862;50915.91849786605;14483.003053116085;-0.0;0.0;6193755.221543051;1089486.3814143587;0.0;1554715.30748363;4.384243600789756;0.3633680098928485
7525;2019-08-13 22:27:45.105;595;590;179;180;174;50;144;23;-31;31;766;239;-33;31;238;208;253;521;170;205;144;-76;593;360;365;134;365;298;595;-2.0;-1.0;1052.0;503.0;0.0;0;0;89;1;0;0;0;0;0;0;1;1;1;1;0;18443.5859375;10871.052734375;0.0;3923.36791992188;466.0;328663;527.0;0.0;Calculated values ==>;1565728065.105;332.66;332.16;291.06;291.16;290.56;278.16;274.38016830617;287.56;275.46000000000004;270.06;276.26000000000005;349.76;297.06;269.86;276.26000000000005;296.96000000000004;293.96000000000004;298.46000000000004;325.26000000000005;293.66;287.56;325.86;319.76000000000005;265.56;241.2770596917726;267.35522164206344;274.38016830617;290.16;5930000.0;3600000.0;3650000.0;1340000.0;3650000.0;2980000.0;5950000.0;0.0;0.0;0.1753333333333333;0.08383333333333334;0.0;0.0;0.0;10871.052734375;0.0;3923.36791992188;18443.5859375;483540.38426189596;482604.3953249295;246779.80102151886;247129.73379169006;245056.8296411681;430148.3826014536;450858.0416590267;437999.7806145802;472592.1488768574;530692.4565218826;473386.34142641246;437690.7340488345;447070.3672417847;463943.7019641529;460688.5861845942;419653.4178274485;472480.827657977;459499.9958173634;450858.0416590267;221177.93781777218;195679.20071851107;462052.8758885906;199610.29331707957;197353.5312932755;273.04533788173046;3991854.985476666;1652739.7716845125;296347.5104742094;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1628115017750.6577;623002641934.7664;1379401369915.3997;41797.6234394951;22001.436505578346;-0.0;0.0;6194527.718499792;1089790.3728048129;0.0;1554715.30748363;4.312372984104902;0.4069282353499553
7526;2019-08-13 22:28:45.106;594;590;178;179;171;52;144;25;-27;33;766;240;-29;34;238;208;253;523;169;205;144;-79;591;360;365;135;365;302;593;-2.0;-1.0;1348.0;496.0;0.0;0;0;92;1;0;0;0;0;0;0;1;1;1;0;0;18122.40625;11033.3583984375;0.0;3957.38330078125;475.0;328664;526.0;0.0;Calculated values ==>;1565728125.106;332.56;332.16;290.96000000000004;291.06;290.26000000000005;278.36;274.38016830617;287.56;275.66;270.46000000000004;276.46000000000004;349.76;297.16;270.26000000000005;276.56;296.96000000000004;293.96000000000004;298.46000000000004;325.46000000000004;293.66;287.56;325.76000000000005;320.66;265.26000000000005;241.49495122638035;267.8393353686513;274.38016830617;290.06;5910000.0;3600000.0;3650000.0;1350000.0;3650000.0;3020000.0;5930000.0;0.0;0.0;0.22466666666666668;0.08266666666666667;0.0;0.0;0.0;11033.3583984375;0.0;3957.38330078125;18122.40625;483624.88921086816;482832.2072804842;246510.05113031872;246859.28082166237;244114.21490919797;430148.3826014536;450858.0416590267;437713.4967235476;472656.1521691498;530389.4420248142;472978.49309529504;437401.2382119444;446724.52688641194;463943.7019641529;460688.5861845942;420307.7021909705;473039.2841722817;459499.9958173634;450858.0416590267;220759.83610629753;199440.67485045042;461603.48210178304;200046.50760860104;197353.5312932755;273.2177212560026;3992159.7071564705;1652922.3114860114;296413.18449551804;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1628334021400.393;623083343279.6688;1379581372915.1821;53395.85022115799;21622.043224769714;-0.0;0.0;6195321.010667321;1090153.9078609433;0.0;1554715.30748363;5.004281639369272;0.44397019681540534
7527;2019-08-13 22:29:45.116;591;590;180;181;170;53;148;27;-23;34;768;238;-24;36;238;209;253;530;170;206;148;-82;596;359;364;137;364;306;598;-2.0;-1.0;1150.0;464.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;18520.18359375;11535.8857421875;0.0;3999.42504882812;484.0;328665;526.0;0.0;Calculated values ==>;1565728185.116;332.26000000000005;332.16;291.16;291.26000000000005;290.16;278.46000000000004;274.27422755570615;287.96000000000004;275.86;270.86;276.56;349.96000000000004;296.96000000000004;270.76000000000005;276.76000000000005;296.96000000000004;294.06;298.46000000000004;326.16;293.76000000000005;287.96000000000004;325.76000000000005;321.56;264.96000000000004;241.92719264551067;268.3187672390254;274.27422755570615;290.16;5960000.0;3590000.0;3640000.0;1370000.0;3640000.0;3060000.0;5980000.0;0.0;0.0;0.19166666666666668;0.07733333333333332;0.0;0.0;0.0;11535.8857421875;0.0;3999.42504882812;18520.18359375;482632.70981671434;482261.7789848956;247010.00465897052;247360.06639695057;243603.8691072925;430214.79039162316;451623.09577240044;437427.84448784514;472491.6353866644;530294.8415796665;472211.59516599093;437270.2536001789;446235.4177501;464091.55881951714;460977.8470136248;418651.3651357579;473460.26670118066;459793.8049284156;451623.09577240044;220759.83610629753;203202.34940748036;461001.0036110699;199454.70250773468;197353.5312932755;272.9795349163728;3992465.1129642725;1653110.4198666592;296479.5022828769;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1628552757850.3584;623164956879.6559;1379763803315.153;45611.51887952117;20226.247285324585;-0.0;0.0;6196146.209586597;1090502.7017377645;0.0;1554715.30748363;4.237943292574555;0.38506084229187965
7528;2019-08-13 22:30:45.096;588;588;183;183;172;52;150;27;-18;35;771;239;-20;37;239;209;253;534;170;207;150;-86;593;359;364;137;364;310;595;-1.0;-1.0;938.0;313.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;18393.4375;11411.1298828125;0.0;4035.36352539062;493.0;328666;525.0;0.0;Calculated values ==>;1565728245.096;331.96000000000004;331.96000000000004;291.46000000000004;291.46000000000004;290.36;278.36;274.27422755570615;288.16;275.86;271.36;276.66;350.26;297.06;271.16;276.86;297.06;294.06;298.46000000000004;326.56;293.86;288.16;325.66;322.46000000000004;264.56;241.92719264551067;268.7936212382143;274.27422755570615;290.16;5930000.0;3590000.0;3640000.0;1370000.0;3640000.0;3100000.0;5950000.0;0.0;0.0;0.15633333333333335;0.05216666666666667;0.0;0.0;0.0;11411.1298828125;0.0;4035.36352539062;18393.4375;482548.14521015744;482319.6111944823;248190.95749192103;248190.95749192103;244379.39460785442;430214.79039162316;451914.6166339385;437301.7563972805;472589.4791058512;530305.2962126539;471797.66889212653;436983.6325089788;445598.44716816605;464223.8542375998;460977.8470136248;419653.4178274485;474439.5541715919;459930.11272889783;451914.6166339385;220341.7376933702;206964.23671620517;460598.7947248871;199758.01384431325;197353.5312932755;273.09952182288384;3992772.6239356487;1653301.5812552182;296546.4365354929;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1628771085050.4277;623247129479.682;1379948541715.212;37136.00508578055;13607.194069269937;-0.0;0.0;6196835.542432294;1090784.5531006942;0.0;1554715.30748363;3.2850950577625895;0.2865460961018158
7529;2019-08-13 22:31:45.117;583;585;186;186;174;50;153;27;-15;35;775;240;-10;42;239;210;253;535;171;208;153;-88;592;359;363;137;364;312;594;-2.0;-1.0;1048.0;295.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;18483.501953125;11366.806640625;0.0;4071.7626953125;502.0;328667;525.0;0.0;Calculated values ==>;1565728305.117;331.46000000000004;331.66;291.76000000000005;291.76000000000005;290.56;278.16;274.27422755570615;288.46000000000004;275.86;271.66;276.66;350.66;297.16;272.16;277.36;297.06;294.16;298.46000000000004;326.66;293.96000000000004;288.46000000000004;325.66;323.36;264.36;241.92719264551067;269.02936301313275;274.27422755570615;290.26000000000005;5920000.0;3590000.0;3629999.9999999995;1370000.0;3640000.0;3120000.0;5940000.0;0.0;0.0;0.17466666666666666;0.04916666666666667;0.0;0.0;0.0;11366.806640625;0.0;4071.7626953125;18483.501953125;481950.97136978194;482006.4387299751;249314.3231405479;249314.3231405479;245093.80798601007;430214.79039162316;452525.7912912428;437319.724394416;472589.4791058512;530572.8914667955;471650.04468228307;438111.57050704764;445927.53570144763;464223.8542375998;461112.25666892657;419981.8935804617;474714.15322018974;460222.37524275546;452525.7912912428;220341.7376933702;210726.34883551928;460397.5116797571;200080.02427881584;197353.5312932755;273.2266644323843;3993080.039322917;1653491.4638290263;296614.0195666156;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1628989261385.9617;623329358249.8832;1380135207025.6687;41437.8676201915;12798.94313054628;-0.0;0.0;6197490.553880242;1091004.6812624647;0.0;1554715.30748363;3.5130723301210782;0.29722629998304695
7530;2019-08-13 22:32:45.127;578;581;189;189;176;49;157;26;-14;36;779;242;-14;45;239;211;253;534;171;210;157;-90;590;358;363;136;363;313;592;-1.0;0.0;839.0;387.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;18738.869140625;11304.482421875;0.0;4082.857421875;509.0;328668;524.0;0.0;Calculated values ==>;1565728365.127;330.96000000000004;331.26000000000005;292.06;292.06;290.76000000000005;278.06;274.1680685717883;288.86;275.76000000000005;271.76000000000005;276.76000000000005;351.06000000000006;297.36;271.76000000000005;277.66;297.06;294.26000000000005;298.46000000000004;326.56;294.16;288.86;325.56;324.06;264.16;241.71165711629368;269.14681796795327;274.1680685717883;290.26000000000005;5900000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3130000.0;5920000.0;0.0;0.0;0.13983333333333334;0.0645;0.0;0.0;0.0;11304.482421875;0.0;4082.857421875;18738.869140625;481468.2649008934;481665.6546387835;250508.2939518323;250508.2939518323;245855.3185378431;430280.9020939914;453102.6013730457;437249.5021140777;472818.15071447083;530916.6502175146;471756.61612995074;437249.5021140777;446164.750083202;464371.1518808695;461400.04798587883;420630.9025455051;474814.7831693326;460493.7052714807;453102.6013730457;219923.6425635755;213652.59903751023;460349.06489204726;198560.42273023963;197353.5312932755;272.6203917221792;3993390.2774463864;1653680.422725752;296681.9860601093;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1629207097685.927;623411271899.8701;1380322738275.639;33376.68960050669;16885.367419436592;-0.0;0.0;6198114.1124327555;1091252.0917452178;0.0;1554715.30748363;3.266455250246431;0.3067556259172967
