;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7531;2019-08-13 22:33:45.128;574;577;190;190;178;48;159;24;-14;35;783;242;-16;44;239;211;253;531;171;211;159;-91;584;359;364;135;364;313;586;-3.0;0.0;796.0;410.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;18934.578125;11168.248046875;0.0;4094.72998046875;514.0;328669;523.0;0.0;Calculated values ==>;1565728425.128;330.56;330.86;292.16;292.16;290.96000000000004;277.96000000000004;274.27422755570615;289.06;275.56;271.76000000000005;276.66;351.46000000000004;297.36;271.56;277.56;297.06;294.26000000000005;298.46000000000004;326.26000000000005;294.26000000000005;289.06;325.46000000000004;324.56;264.06;241.49495122638035;269.14681796795327;274.27422755570615;290.26000000000005;5840000.0;3590000.0;3640000.0;1350000.0;3640000.0;3130000.0;5860000.0;0.0;0.0;0.13266666666666665;0.06833333333333333;0.0;0.0;0.0;11168.248046875;0.0;4094.72998046875;18934.578125;481592.1367783419;481787.6245017782;251170.613026919;251170.613026919;246789.3201761483;430214.79039162316;453216.9235134053;437249.5021140777;472851.2559263234;531335.9505739177;471756.61612995074;436929.5940270328;446020.7474900716;464223.8542375998;461246.53888341883;422518.37767272646;475117.3383801011;460473.9852029322;453216.9235134053;219505.55070137876;215742.86842915416;460401.350097036;198525.5261096968;197353.5312932755;272.6106022023597;3993704.228072311;1653867.6986006445;296750.1337574892;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1629425201320.6636;623492573254.7719;1380510541405.412;31670.714149914525;17894.84797246818;-0.0;0.0;6198656.183164382;1091541.931703719;0.0;1554715.30748363;3.2474371668219395;0.3125531266782036
7532;2019-08-13 22:34:45.118;569;572;189;189;179;48;157;25;-13;35;787;242;-15;40;240;212;253;517;170;210;157;-91;586;357;362;136;362;314;589;-1.0;-1.0;589.0;428.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;19001.810546875;11254.3330078125;0.0;4102.958984375;519.0;328670;522.0;0.0;Calculated values ==>;1565728485.118;330.06;330.36;292.06;292.06;291.06;277.96000000000004;274.0616903277293;288.86;275.66;271.86;276.66;351.86;297.36;271.66;277.16;297.16;294.36;298.46000000000004;324.86;294.16;288.86;325.36;325.06;264.06;241.71165711629368;269.2639976450953;274.0616903277293;290.16;5860000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3140000.0;5890000.0;0.0;0.0;0.09816666666666667;0.07133333333333333;0.0;0.0;0.0;11254.3330078125;0.0;4102.958984375;19001.810546875;480646.77951875504;480726.23906126845;250649.44806686149;250649.44806686149;247020.19919627064;430346.717906069;453275.884990111;437179.3288687813;472720.47428543336;531680.1040775274;471622.7377567859;436858.596315483;445245.5109019657;464649.81302044657;461686.8058337108;421898.72801001946;472645.3614253761;460648.84988001734;453275.884990111;219087.46209138638;217833.21561994078;460248.523782683;196985.71712558757;197353.5312932755;271.98693766925976;3994020.311955198;1654054.5223003228;296818.436446528;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1629642965020.6982;623573859704.7848;1380698610055.442;23579.00621945685;18779.413541539474;-0.0;0.0;6199116.520765144;1091847.4996132434;0.0;1554715.30748363;2.758195896942295;0.28554959632871235
7533;2019-08-13 22:35:45.149;564;569;190;190;177;46;162;23;-13;35;790;241;-14;39;240;212;253;516;169;212;161;-92;591;356;360;135;361;314;592;-2.0;0.0;682.0;309.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;19144.373046875;11399.2578125;0.0;4108.9033203125;522.0;328671;521.0;0.0;Calculated values ==>;1565728545.149;329.56;330.06;292.16;292.16;290.86;277.76000000000005;273.955091788801;289.36;275.46000000000004;271.86;276.66;352.16;297.26000000000005;271.76000000000005;277.06;297.16;294.36;298.46000000000004;324.76000000000005;294.36;289.26000000000005;325.26000000000005;325.36;263.96000000000004;241.49495122638035;269.2639976450953;273.955091788801;290.06;5910000.0;3560000.0;3600000.0;1350000.0;3610000.0;3140000.0;5920000.0;0.0;0.0;0.11366666666666667;0.0515;0.0;0.0;0.0;11399.2578125;0.0;4108.9033203125;19144.373046875;479339.4717431044;479943.70771590725;250881.46193126676;250881.46193126676;246201.4943837078;430412.23801567365;454332.15923965833;437179.3288687813;472851.2559263234;531994.5521251713;471502.25850258785;437019.13673288765;445099.93830332055;464796.26975366054;461839.3725590994;420307.7021909705;472108.103191964;461227.1456847587;454190.28494814504;218669.37671819705;219087.46209138638;460300.9844949015;198059.00566130795;197353.5312932755;272.4124596978518;3994338.3610584564;1654243.399759801;296886.90398891445;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1629859676930.3333;623655201709.6478;1380887107395.1245;27180.010071249468;13505.461909930067;-0.0;0.0;6199539.731112619;1092116.6792458773;0.0;1554715.30748363;2.62348782894036;0.24342075807451888
7534;2019-08-13 22:36:45.100;561;566;190;190;179;46;159;24;-13;35;794;240;-15;38;240;212;253;515;170;212;158;-92;593;355;360;136;360;314;595;-2.0;-1.0;573.0;297.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;19359.81640625;11481.32421875;0.0;4104.55224609375;523.0;328672;520.0;0.0;Calculated values ==>;1565728605.1;329.26000000000005;329.76000000000005;292.16;292.16;291.06;277.76000000000005;273.8482719121499;289.06;275.56;271.86;276.66;352.56000000000006;297.16;271.66;276.96000000000004;297.16;294.36;298.46000000000004;324.66;294.36;288.96000000000004;325.16;325.46000000000004;263.96000000000004;241.71165711629368;269.2639976450953;273.8482719121499;290.16;5930000.0;3550000.0;3600000.0;1360000.0;3600000.0;3140000.0;5950000.0;0.0;0.0;0.0955;0.0495;0.0;0.0;0.0;11481.32421875;0.0;4104.55224609375;19359.81640625;478666.6218223195;479155.38755274896;250740.01892268518;250740.01892268518;246779.80102151886;430477.46260093397;453906.01539497345;437179.3288687813;472720.47428543336;532413.6875366963;471381.70984914503;436858.596315483;444954.14487134095;464942.4404991662;461991.6158825633;419653.4178274485;471567.6628446876;461227.1456847587;453763.6178575058;218251.29456621417;219505.55070137876;460147.9527001238;197417.74941202026;197353.5312932755;272.15221526120405;3994658.967261366;1654433.9155615773;296955.2935548114;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1630075500530.244;623736435314.6143;1381075353535.0466;22897.23083812068;13005.145062761125;-0.0;0.0;6199956.7006499125;1092337.4205511499;0.0;1554715.30748363;2.303519855419419;0.22109252949624364
7535;2019-08-13 22:37:45.110;560;564;190;190;178;45;161;22;-14;34;796;240;-16;37;240;213;253;519;169;213;161;-92;590;357;361;134;361;311;592;-1.0;-1.0;673.0;323.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;19334.701171875;11440.6474609375;0.0;4064.474609375;524.0;328673;519.0;0.0;Calculated values ==>;1565728665.11;329.16;329.56;292.16;292.16;290.96000000000004;277.66;274.0616903277293;289.26000000000005;275.36;271.76000000000005;276.56;352.76;297.16;271.56;276.86;297.16;294.46000000000004;298.46000000000004;325.06;294.46000000000004;289.26000000000005;325.06;325.56;263.96000000000004;241.2770596917726;268.91163127593666;274.0616903277293;290.06;5900000.0;3570000.0000000005;3610000.0;1340000.0;3610000.0;3110000.0;5920000.0;0.0;0.0;0.11216666666666668;0.05383333333333333;0.0;0.0;0.0;11440.6474609375;0.0;4064.474609375;19334.701171875;478878.9346192362;479220.9910534073;250881.46193126676;250881.46193126676;246549.46240813215;430346.717906069;454019.4663252484;437706.9197206977;472884.4304738556;532846.4530160595;471783.87683328567;437389.9950341223;445401.9251867539;464796.26975366054;461820.26031341054;420630.9025455051;472562.7591505163;461207.877530726;454019.4663252484;217833.21561994078;219923.6425635755;460453.6804675869;198203.22564107255;197353.5312932755;272.47403169967583;3994981.4753168514;1654624.963828283;297023.3801244668;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1630291836580.2095;623817448814.6014;1381262884785.0168;26864.33101926462;14117.816151494022;-0.0;0.0;6200371.449445272;1092563.4828986789;0.0;1554715.30748363;2.6431360543253475;0.2483267058491975
7536;2019-08-13 22:38:45.141;561;564;188;189;178;46;159;23;-15;34;797;239;-17;37;240;213;253;520;168;213;159;-93;594;356;360;133;360;311;596;159.0;-1.0;679.0;290.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;19421.783203125;11501.796875;0.0;4082.84594726562;524.0;328674;518.0;0.0;Calculated values ==>;1565728725.141;329.26000000000005;329.56;291.96000000000004;292.06;290.96000000000004;277.76000000000005;273.955091788801;289.06;275.46000000000004;271.66;276.56;352.86;297.06;271.46000000000004;276.86;297.16;294.46000000000004;298.46000000000004;325.16;294.46000000000004;289.06;324.96000000000004;325.56;263.86;241.05796691057077;268.91163127593666;273.955091788801;289.96000000000004;5940000.0;3560000.0;3600000.0;1330000.0;3600000.0;3110000.0;5960000.0;0.026500000000000003;0.0;0.11316666666666667;0.04833333333333333;0.0;0.026500000000000003;0.0;11501.796875;0.0;4082.84594726562;19421.783203125;478547.2723639064;478745.7141868239;249955.37336916628;250323.18704846033;246392.75885562183;430412.23801567365;453906.01539497345;437548.62350390764;473014.93639070686;532951.0168433174;471663.8602476175;437231.03110804653;445401.9251867539;464942.4404991662;461972.54226096225;419322.21384481835;472200.38599707256;461361.4654085356;453906.01539497345;217415.1398638553;219923.6425635755;460506.05583185697;198756.32320730443;198756.32320730443;272.6900381276072;3995304.612888912;1654816.249644822;297091.30954133545;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1630508248335.7046;623897590199.7848;1381449581195.4438;27023.328650232263;12651.237076853373;-0.0;6761.46684297323;6200820.745293192;1092786.6735984047;0.0;1554771.682152655;2.979601977384825;0.21882570751144576
7537;2019-08-13 22:39:45.141;563;565;188;188;177;45;161;23;-16;34;797;240;-18;37;241;213;253;523;168;214;161;-94;595;356;360;135;360;311;597;333.0;0.0;727.0;452.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;19382.31640625;11562.77734375;0.0;4070.81640625;522.0;328675;518.0;0.0;Calculated values ==>;1565728785.141;329.46000000000004;329.66;291.96000000000004;291.96000000000004;290.86;277.66;273.955091788801;289.26000000000005;275.46000000000004;271.56;276.56;352.86;297.16;271.36;276.86;297.26000000000005;294.46000000000004;298.46000000000004;325.46000000000004;294.56;289.26000000000005;324.96000000000004;325.36;263.76000000000005;241.49495122638035;268.91163127593666;273.955091788801;289.96000000000004;5950000.0;3560000.0;3600000.0;1350000.0;3600000.0;3110000.0;5970000.0;0.0555;0.0;0.12116666666666666;0.07533333333333332;0.0;0.0555;0.0;11562.77734375;0.0;4070.81640625;19382.31640625;478719.2174004197;478772.34360219276;249910.35531370048;249910.35531370048;246008.74741170698;430412.23801567365;454190.28494814504;437389.9950341223;472753.7123474745;532951.0168433174;471783.87683328567;437071.7284734032;445401.9251867539;465073.4646152595;461972.54226096225;418988.2182289379;472527.854390083;461495.6585078262;454190.28494814504;217415.1398638553;219087.46209138638;460100.16454225464;198189.58446808482;198189.58446808482;272.4645253731646;3995627.980385657;1655008.4544299783;297159.25672761473;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1630724248335.7046;623977990199.7848;1381636181195.4438;28983.116413584874;19730.59703225412;-0.0;14208.038876643343;6201287.465668723;1093056.5222159806;0.0;1554946.4280336518;4.024778520452621;0.28119794545562793
7538;2019-08-13 22:40:45.132;565;566;186;187;176;45;163;22;-16;33;798;239;-18;39;241;214;253;527;168;215;163;-96;595;356;360;135;361;310;597;178.0;0.0;755.0;443.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;19226.59765625;11553.6474609375;0.0;4059.7978515625;521.0;328676;517.0;0.0;Calculated values ==>;1565728845.132;329.66;329.76000000000005;291.76000000000005;291.86;290.76000000000005;277.66;273.955091788801;289.46000000000004;275.36;271.56;276.46000000000004;352.96000000000004;297.06;271.36;277.06;297.26000000000005;294.56;298.46000000000004;325.86;294.66;289.46000000000004;324.86;325.26000000000005;263.56;241.49495122638035;268.7936212382143;273.955091788801;289.96000000000004;5950000.0;3560000.0;3600000.0;1350000.0;3610000.0;3100000.0;5970000.0;0.029666666666666668;0.0;0.12583333333333332;0.07383333333333333;0.0;0.029666666666666668;0.0;11553.6474609375;0.0;4059.7978515625;19226.59765625;479010.12710487295;478918.0016602447;249182.82895404412;249545.50080746724;245665.25051918678;430412.23801567365;454473.8613734468;437618.5379703155;472656.1521691498;533129.796014273;471797.66889212653;437301.7563972805;445886.2290529011;464927.5523835209;462105.5904936287;418988.2182289379;473133.98068168235;461629.7256903882;454473.8613734468;216997.06728235667;218669.37671819705;459899.2253471605;197865.19588890552;197865.19588890552;272.33510871186047;3995949.6730746976;1655201.0624076177;297227.00168309093;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1630940215935.478;624058978049.6998;1381822453250.2483;30168.96221191075;19346.845841667826;-0.0;7612.723742708059;6201780.325716654;1093382.118726118;0.0;1555128.2404460025;3.658931815039567;0.29541351153639916
7539;2019-08-13 22:41:45.142;568;568;184;185;175;45;163;23;-17;34;798;238;-18;38;241;215;253;529;167;215;163;-97;594;357;362;135;362;310;596;221.0;-1.0;1041.0;426.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18878.486328125;11522.4716796875;0.0;4046.08862304688;519.0;328677;516.0;0.0;Calculated values ==>;1565728905.142;329.96000000000004;329.96000000000004;291.56;291.66;290.66;277.66;274.0616903277293;289.46000000000004;275.46000000000004;271.46000000000004;276.56;352.96000000000004;296.96000000000004;271.36;276.96000000000004;297.26000000000005;294.66;298.46000000000004;326.06;294.66;289.46000000000004;324.76000000000005;325.06;263.46000000000004;241.49495122638035;268.7936212382143;274.0616903277293;289.86;5940000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3100000.0;5960000.0;0.036833333333333336;0.0;0.17350000000000002;0.071;0.0;0.036833333333333336;0.0;11522.4716796875;0.0;4046.08862304688;18878.486328125;479563.6201564496;479327.2920012352;248506.1479049045;248865.25963863154;245360.64752444063;430346.717906069;454133.27735904144;437460.313363465;472753.7123474745;533129.796014273;471677.7835861102;437301.7563972805;445742.4428687401;464781.3556694665;462086.8017432054;419322.21384481835;473562.7868041484;461323.382721853;454133.27735904144;216578.99785978085;217833.21561994078;459798.7106894949;198965.03345166548;198965.03345166548;272.7770566648375;3996267.2683649114;1655393.395450591;297294.56199521094;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1631156852035.4436;624139991549.687;1382008484250.2188;41378.93106469722;18519.19108388589;-0.0;9398.696983921682;6202376.657532604;1093697.7216254987;0.0;1555270.0259123417;4.451074330895829;0.32718963706104004
7540;2019-08-13 22:42:45.133;570;570;183;183;174;46;163;24;-16;34;797;237;-18;39;242;215;253;529;168;215;162;-99;592;358;363;136;363;311;594;96.0;-1.0;1336.0;268.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18581.84375;11472.1123046875;0.0;4053.173828125;517.0;328678;515.0;0.0;Calculated values ==>;1565728965.133;330.16;330.16;291.46000000000004;291.46000000000004;290.56;277.76000000000005;274.1680685717883;289.46000000000004;275.56;271.56;276.56;352.86;296.86;271.36;277.06;297.36;294.66;298.46000000000004;326.06;294.66;289.36;324.66;324.86;263.26000000000005;241.71165711629368;268.91163127593666;274.1680685717883;289.96000000000004;5920000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3110000.0;5940000.0;0.016;0.0;0.22266666666666665;0.04466666666666667;0.0;0.016;0.0;11472.1123046875;0.0;4053.173828125;18581.84375;480087.8747449118;479852.8551738563;248233.01402373263;248233.01402373263;245093.80798601007;430280.9020939914;453962.3084892643;437389.9950341223;472622.7809936826;532951.0168433174;471423.6227691102;437071.7284734032;445690.6980614366;464766.5650395172;461934.76558694645;419981.8935804617;473815.69728298485;461169.71765311295;453819.4738760611;216160.93158060662;216997.06728235667;459443.1041840647;200418.6856189211;200418.6856189211;273.355781725773;3996579.390956489;1655584.9882403633;297362.04572482186;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1631374319410.2153;624221279354.6017;1382194756305.0232;52765.61156311814;11569.757362576416;-0.0;4054.41261211424;6203161.077706335;1093948.425251104;0.0;1555382.1183424706;4.405057720209603;0.3162952999556741
7541;2019-08-13 22:43:45.113;570;570;184;184;173;47;163;24;-15;34;797;239;-17;39;242;215;253;530;169;215;163;-99;588;359;364;133;364;311;590;-2.0;-1.0;1059.0;196.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18472.72265625;11392.76953125;0.0;4074.95068359375;514.0;328679;514.0;0.0;Calculated values ==>;1565729025.113;330.16;330.16;291.56;291.56;290.46000000000004;277.86;274.27422755570615;289.46000000000004;275.56;271.66;276.56;352.86;297.06;271.46000000000004;277.06;297.36;294.66;298.46000000000004;326.16;294.66;289.46000000000004;324.56;324.56;263.26000000000005;241.05796691057077;268.91163127593666;274.27422755570615;290.06;5880000.0;3590000.0;3640000.0;1330000.0;3640000.0;3110000.0;5900000.0;0.0;0.0;0.1765;0.03266666666666666;0.0;0.0;0.0;11392.76953125;0.0;4074.95068359375;18472.72265625;480556.3443594178;480322.3702077303;248764.01589967968;248764.01589967968;244901.0827331996;430214.79039162316;453790.8838142899;437548.62350390764;473014.93639070686;532951.0168433174;471663.8602476175;437231.03110804653;445690.6980614366;464620.0566218266;461782.40754588926;421269.70367468963;474468.7766677947;461015.7208579768;453790.8838142899;215742.86842915416;215742.86842915416;459905.52999830607;200710.71569896804;200418.6856189211;273.4749603199319;3996888.076080621;1655775.4654088293;297429.7575176507;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1631592346710.2847;624301952454.6273;1382381294105.0825;41801.89072757184;8467.030600445041;-0.0;0.0;6203948.877538169;1094115.342826438;0.0;1555415.8938519917;3.2499243993161846;0.25211342267952314
7542;2019-08-13 22:44:45.094;569;570;187;187;174;47;163;24;-14;35;798;239;-16;40;243;215;253;526;169;215;162;-100;590;358;362;130;363;312;592;88.0;-1.0;1003.0;201.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18621.458984375;11406.4609375;0.0;4011.19580078125;511.0;328680;514.0;0.0;Calculated values ==>;1565729085.094;330.06;330.16;291.86;291.86;290.56;277.86;274.1680685717883;289.46000000000004;275.56;271.76000000000005;276.66;352.96000000000004;297.06;271.56;277.16;297.46000000000004;294.66;298.46000000000004;325.76000000000005;294.66;289.36;324.56;324.26000000000005;263.16;240.39332010688793;269.02936301313275;274.1680685717883;290.06;5900000.0;3579999.9999999995;3620000.0000000005;1300000.0;3629999.9999999995;3120000.0;5920000.0;0.014666666666666666;0.0;0.16716666666666666;0.033499999999999995;0.0;0.014666666666666666;0.0;11406.4609375;0.0;4011.19580078125;18621.458984375;480178.58796299645;480087.8747449118;249769.11107569514;249769.11107569514;245168.1871782891;430280.9020939914;454133.27735904144;437478.7579247441;473501.9964771252;532981.3109619208;471529.8284978912;437160.35228701105;445639.04230116797;464898.1456994284;461934.76558694645;420630.9025455051;473618.03397656727;461323.382721853;453990.82321361953;215742.86842915416;214488.6975840042;460265.31457067124;200437.155827424;200437.155827424;273.36304948268867;3997197.0963744894;1655965.3988320187;297497.12073345284;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1631810077740.9563;624380827469.8706;1382568134920.659;39625.45448393534;8704.243317898781;-0.0;3718.787121664201;6204627.22387264;1094258.3914631146;0.0;1555446.8739313018;3.375901137704318;0.23924736471764227
7543;2019-08-13 22:45:45.154;566;569;189;189;176;47;166;24;-15;36;805;237;-17;32;243;216;253;527;168;216;166;-98;591;357;362;139;362;311;593;248.0;-1.0;950.0;300.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;17826.123046875;11467.1044921875;0.0;3077.18383789062;507.0;328681;513.0;0.0;Calculated values ==>;1565729145.154;329.76000000000005;330.06;292.06;292.06;290.76000000000005;277.86;274.0616903277293;289.76000000000005;275.56;271.66;276.76000000000005;353.66;296.86;271.46000000000004;276.36;297.46000000000004;294.76000000000005;298.46000000000004;325.86;294.76000000000005;289.76000000000005;324.46000000000004;323.86;263.36;242.35481222062532;268.91163127593666;274.0616903277293;289.96000000000004;5910000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3110000.0;5930000.0;0.04133333333333333;0.0;0.15833333333333333;0.05;0.0;0.04133333333333333;0.0;11467.1044921875;0.0;3077.18383789062;17826.123046875;479628.5448986585;479826.0702437711;250461.68976459693;250461.68976459693;245817.00860714988;430346.717906069;454559.59357896424;437548.62350390764;472424.9728513876;533787.2170168564;471423.6227691102;437231.03110804653;444676.21458284307;465044.1086722825;462219.8900438566;420307.7021909705;473641.6554481797;461457.9028561018;454559.59357896424;215324.80838970217;212816.51262364245;459078.972389739;199561.71914485574;199561.71914485574;273.0134420997909;3997501.1299543106;1656156.2024901295;297556.2496335491;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1632027494940.7493;624461608169.7937;1382755221820.4807;37681.25985684988;12975.862662244164;-0.0;10539.912143276484;6205272.090714152;1094439.2396803268;0.0;1555565.815247557;4.207633489760569;0.27504350654524123
7544;2019-08-13 22:46:45.105;564;566;189;189;178;46;165;25;-16;36;811;232;-18;29;243;216;253;524;168;216;165;-96;588;357;362;140;362;311;590;263.0;-1.0;1004.0;369.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;17926.5;11425.060546875;0.0;3067.49975585938;502.0;328682;512.0;0.0;Calculated values ==>;1565729205.105;329.56;329.76000000000005;292.06;292.06;290.96000000000004;277.76000000000005;274.0616903277293;289.66;275.66;271.56;276.76000000000005;354.26;296.36;271.36;276.06;297.46000000000004;294.76000000000005;298.46000000000004;325.56;294.76000000000005;289.66;324.36;323.36;263.56;242.56692532238324;268.91163127593666;274.0616903277293;289.96000000000004;5880000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3110000.0;5900000.0;0.04383333333333333;0.0;0.1673333333333333;0.0615;0.0;0.04383333333333333;0.0;11425.060546875;0.0;3067.49975585938;17926.5;479694.1072739765;479746.5000277946;250602.17078005374;250602.17078005374;246628.7637423405;430346.717906069;454417.6614094304;437389.9950341223;472293.48310962116;534414.0116187732;470821.8227465718;437071.7284734032;444238.1309280879;465044.1086722825;462219.8900438566;421269.70367468963;473571.2167106198;461457.9028561018;454417.6614094304;214906.75144652807;210726.34883551928;459126.4708480923;199264.66169697492;199264.66169697492;272.89586459395605;3997798.8251631157;1656346.8147381418;297607.4135121569;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1632244517560.6594;624545239814.7592;1382941669430.4036;39846.30577841599;15981.501262793718;-0.0;11184.206487395963;6205917.626142691;1094680.35397532;0.0;1555746.701724708;4.623890612065433;0.3159012294182422
7545;2019-08-13 22:47:45.085;561;564;189;189;177;46;168;24;-16;36;809;229;-18;28;243;217;253;522;166;217;168;-95;587;357;362;141;362;311;588;307.0;0.0;1141.0;292.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;17903.580078125;11424.7734375;0.0;3052.98486328125;496.0;328683;511.0;0.0;Calculated values ==>;1565729265.085;329.26000000000005;329.56;292.06;292.06;290.86;277.76000000000005;274.0616903277293;289.96000000000004;275.56;271.56;276.76000000000005;354.06000000000006;296.06;271.36;275.96000000000004;297.46000000000004;294.86;298.46000000000004;325.36;294.86;289.96000000000004;324.26000000000005;322.76000000000005;263.66;242.77792619122317;268.91163127593666;274.0616903277293;289.76000000000005;5870000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3110000.0;5880000.0;0.051166666666666666;0.0;0.19016666666666668;0.048666666666666664;0.0;0.051166666666666666;0.0;11424.7734375;0.0;3052.98486328125;17903.580078125;479379.84456162696;479694.1072739765;250696.95443307122;250696.95443307122;246358.47078110618;430346.717906069;454842.94378697337;437389.9950341223;472161.77640367835;534205.1134421026;470459.90286195494;437071.7284734032;444091.6498800815;465044.1086722825;462352.8576263787;421585.41216351493;473524.96712197125;461592.2958648185;454842.94378697337;214488.6975840042;208218.24852204052;459072.62312176067;200037.91237146335;200037.91237146335;273.2014814157885;3998097.3096358613;1656537.1665496444;297658.4005493198;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1632461645160.7285;624629511714.786;1383128207230.463;45136.45438634898;12606.355923181136;-0.0;13037.524107426929;6206625.579747733;1094918.5067078979;0.0;1555948.482197144;4.8889015099207445;0.29517573797809415
7546;2019-08-13 22:48:45.086;559;562;189;189;177;45;171;24;-16;35;805;229;-18;28;243;217;253;523;166;218;170;-94;591;356;360;141;361;311;593;-1.0;0.0;1054.0;210.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;18121.6328125;11506.9248046875;0.0;3050.49072265625;490.0;328684;510.0;0.0;Calculated values ==>;1565729325.086;329.06;329.36;292.06;292.06;290.86;277.66;273.955091788801;290.26000000000005;275.56;271.56;276.66;353.66;296.06;271.36;275.96000000000004;297.46000000000004;294.86;298.46000000000004;325.46000000000004;294.96000000000004;290.16;324.16;322.16;263.76000000000005;242.77792619122317;268.91163127593666;273.955091788801;289.76000000000005;5910000.0;3560000.0;3600000.0;1410000.0;3610000.0;3110000.0;5930000.0;0.0;0.0;0.17566666666666667;0.035;0.0;0.0;0.0;11506.9248046875;0.0;3050.49072265625;18121.6328125;478614.5570741833;478812.00249768037;250461.68976459693;250461.68976459693;246162.6405008905;430412.23801567365;455601.41187188966;437389.9950341223;472063.34231996303;533787.2170168564;470459.90286195494;437071.7284734032;444091.6498800815;465189.78860520123;462504.01303383906;420307.7021909705;473039.2841722817;462031.17872931756;455461.04788358515;214070.64678622372;205710.24989127388;459174.3415168904;199830.89000766535;200037.91237146335;273.1155330909071;3998397.524746422;1656728.2672197232;297709.26369351277;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1632678248770.4668;624714113124.6838;1383314810340.2375;41731.216116314274;9077.020802822877;-0.0;0.0;6207349.489066001;1095099.2045253098;0.0;1556057.1300420086;3.490196238728097;0.2701765919818848
7547;2019-08-13 22:49:45.116;559;561;187;188;177;45;170;24;-16;35;800;230;-18;28;243;218;253;524;166;219;170;-93;590;357;362;140;362;310;592;195.0;-1.0;1233.0;154.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;17969.28515625;11419.08203125;0.0;3052.93359375;486.0;328685;514.0;0.0;Calculated values ==>;1565729385.116;329.06;329.26000000000005;291.86;291.96000000000004;290.86;277.66;274.0616903277293;290.16;275.56;271.56;276.66;353.16;296.16;271.36;275.96000000000004;297.46000000000004;294.96000000000004;298.46000000000004;325.56;295.06;290.16;324.56;321.76000000000005;263.86;242.56692532238324;268.7936212382143;274.0616903277293;289.76000000000005;5900000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3100000.0;5920000.0;0.0325;0.0;0.2055;0.025666666666666667;0.0;0.0325;0.0;11419.08203125;0.0;3052.93359375;17969.28515625;478733.89384545287;478785.83378909744;249769.11107569514;250137.53151357555;246201.4943837078;430346.717906069;455125.6158036442;437618.5379703155;472195.2020149266;533338.7616434303;470716.2401466411;437301.7563972805;444292.79366492986;465044.1086722825;462485.70515263407;420630.9025455051;473317.31391432666;461860.70334265823;455125.6158036442;215742.86842915416;204038.30555042345;459430.9838903956;200991.94841452423;200991.94841452423;273.57655750702196;3998698.432774843;1656919.4128016268;297760.15099372657;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1632894957070.3635;624798455274.6437;1383501203490.1487;48626.7641537151;6633.268577214032;-0.0;8259.3441901464;6208102.848726143;1095230.1890629535;0.0;1556125.992324161;4.389117491785152;0.2568714666423146
7548;2019-08-13 22:50:45.147;559;560;187;187;176;45;172;25;-16;35;795;231;-17;29;244;218;253;524;166;219;171;-92;591;356;361;142;361;311;593;170.0;-1.0;1205.0;174.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17938.712890625;11459.2353515625;0.0;3060.37768554688;479.0;328686;523.0;0.0;Calculated values ==>;1565729445.147;329.06;329.16;291.86;291.86;290.76000000000005;277.66;273.955091788801;290.36;275.66;271.56;276.66;352.66;296.26000000000005;271.46000000000004;276.06;297.56;294.96000000000004;298.46000000000004;325.56;295.06;290.26000000000005;325.46000000000004;321.06;263.96000000000004;242.98782864720522;268.91163127593666;273.955091788801;289.76000000000005;5910000.0;3560000.0;3610000.0;1420000.0;3610000.0;3110000.0;5930000.0;0.028333333333333332;0.0;0.20083333333333334;0.029;0.0;0.028333333333333332;0.0;11459.2353515625;0.0;3060.37768554688;17938.712890625;478614.5570741833;478521.1107904778;249723.98084033388;249723.98084033388;245817.00860714988;430412.23801567365;455574.8276367245;437389.9950341223;471931.263865096;532741.880458465;470701.25341612834;437231.03110804653;444238.1309280879;465320.7433433528;462636.5820206667;420307.7021909705;473190.11253585864;462012.88651447376;455434.2692257803;219505.55070137876;201112.50472608567;459222.5843325947;200544.68603040118;200544.68603040118;273.39663918942546;3998997.8206964657;1657110.1639507865;297811.1215757053;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1633111969135.8599;624883098984.8373;1383687599745.5752;47566.43289158066;7501.659050763613;-0.0;7221.871523869076;6208904.872868509;1095348.0409855058;0.0;1556255.0691106408;4.2900567189367935;0.26302597651332116
7549;2019-08-13 22:51:45.137;558;558;186;186;176;46;171;25;-16;35;792;230;-18;30;244;218;253;523;167;219;171;-91;588;358;362;141;363;311;590;175.0;-1.0;1196.0;335.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17898.609375;11403.28125;0.0;3062.68041992188;461.0;328687;533.0;0.0;Calculated values ==>;1565729505.137;328.96000000000004;328.96000000000004;291.76000000000005;291.76000000000005;290.76000000000005;277.76000000000005;274.1680685717883;290.26000000000005;275.66;271.56;276.66;352.36;296.16;271.36;276.16;297.56;294.96000000000004;298.46000000000004;325.46000000000004;295.06;290.26000000000005;326.46000000000004;319.26000000000005;264.06;242.77792619122317;268.91163127593666;274.1680685717883;289.86;5880000.0;3579999.9999999995;3620000.0000000005;1410000.0;3629999.9999999995;3110000.0;5900000.0;0.029166666666666667;0.0;0.19933333333333333;0.05583333333333333;0.0;0.029166666666666667;0.0;11403.28125;0.0;3062.68041992188;17898.609375;478827.3834338391;478588.7238217254;249492.42714598673;249492.42714598673;245932.39141917726;430280.9020939914;455266.7001950955;437389.9950341223;472063.34231996303;532428.1100800355;470580.61356275267;437071.7284734032;444384.38422859315;465029.61547741666;462334.5135562977;421269.70367468963;473421.0873050797;461860.70334265823;455266.7001950955;223686.61821467688;193589.57483703562;459479.2969377436;200025.34716970994;200025.34716970994;273.2008123404633;3999296.415274668;1657300.6531690012;297862.1385556783;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1633328832985.8943;624967984834.8508;1383874168645.6047;47314.686474306196;14486.178862048546;-0.0;7444.539463240412;6209695.417084018;1095531.2424294779;0.0;1556377.2688322042;4.786781990690087;0.33845423445047673
7550;2019-08-13 22:52:45.078;558;557;185;186;175;46;173;25;-16;35;789;230;-18;30;244;219;253;522;167;219;172;-89;591;357;362;141;362;310;593;-2.0;-1.0;1052.0;321.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17772.95703125;11479.275390625;0.0;3058.61352539062;452.0;328688;538.0;0.0;Calculated values ==>;1565729565.078;328.96000000000004;328.86;291.66;291.76000000000005;290.66;277.76000000000005;274.0616903277293;290.46000000000004;275.66;271.56;276.66;352.06000000000006;296.16;271.36;276.16;297.56;295.06;298.46000000000004;325.36;295.06;290.36;326.96000000000004;318.36;264.26000000000005;242.77792619122317;268.7936212382143;274.0616903277293;289.86;5910000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3100000.0;5930000.0;0.0;0.0;0.1753333333333333;0.0535;0.0;0.0;0.0;11479.275390625;0.0;3058.61352539062;17772.95703125;478469.18654113525;478083.7891101948;248995.31791505113;249358.54762703448;245473.11655154751;430346.717906069;455548.371065044;437618.5379703155;472063.34231996303;532189.022430696;470716.2401466411;437301.7563972805;444584.47720753064;465175.32018785755;462618.4332792204;420307.7021909705;472888.297370814;461860.70334265823;455407.6182641765;225777.27872811773;189828.38726562503;459682.43560555455;199339.89366124224;200025.34716970994;272.92566187292545;3999593.3860193086;1657491.1536311188;297913.09917793976;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1633545819405.839;625052501644.8293;1384060285450.5574;41778.1889688575;13928.325994020708;-0.0;0.0;6210437.127645904;1095767.7971288033;0.0;1556439.2456571837;3.831815973054334;0.3234702762806153
7551;2019-08-13 22:53:45.148;558;556;186;186;174;46;173;26;-17;35;786;230;-19;31;244;219;253;522;167;220;173;-88;584;358;363;143;363;310;586;165.0;-1.0;1231.0;324.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17590.26171875;11311.712890625;0.0;3044.705078125;447.0;328689;539.0;0.0;Calculated values ==>;1565729625.148;328.96000000000004;328.76000000000005;291.76000000000005;291.76000000000005;290.56;277.76000000000005;274.1680685717883;290.46000000000004;275.76000000000005;271.46000000000004;276.66;351.76;296.16;271.26000000000005;276.26000000000005;297.56;295.06;298.46000000000004;325.36;295.16;290.46000000000004;327.06;317.86;264.36;243.1966462407574;268.7936212382143;274.1680685717883;289.86;5840000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3100000.0;5860000.0;0.0275;0.0;0.20516666666666666;0.054000000000000006;0.0;0.0275;0.0;11311.712890625;0.0;3044.705078125;17590.26171875;479303.05366580933;478776.361547816;249673.82195600288;249673.82195600288;245394.78674691348;430280.9020939914;455381.0954182915;437460.313363465;471798.96558121993;531875.2727941562;470716.2401466411;437142.86386454466;444729.9843135515;465029.61547741666;462467.52072328096;422518.37767272646;473778.4656709116;461842.5002642921;455381.0954182915;226195.42121513622;187738.9118479558;459475.12376646604;200174.95502746935;200174.95502746935;273.2597997197266;3999888.4233176354;1657681.300112304;297964.01950406557;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1633763573155.5972;625137801044.7345;1384246502450.3503;48683.04601860178;14002.209111905824;-0.0;7018.16886074761;6211191.85075419;1096000.8231346295;0.0;1556497.7986298222;4.855209993396718;0.34259393145432604
7552;2019-08-13 22:54:45.129;557;554;185;185;175;47;168;27;-17;36;782;231;-19;29;245;219;253;512;167;219;168;-87;586;357;362;142;362;311;588;229.0;-1.0;1112.0;175.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17590.017578125;11385.1572265625;0.0;3057.8134765625;443.0;328690;537.0;0.0;Calculated values ==>;1565729685.129;328.86;328.56;291.66;291.66;290.66;277.86;274.0616903277293;289.96000000000004;275.86;271.46000000000004;276.76000000000005;351.36;296.26000000000005;271.26000000000005;276.06;297.66;295.06;298.46000000000004;324.36;295.06;289.96000000000004;326.86;317.46000000000004;264.46000000000004;242.98782864720522;268.91163127593666;274.0616903277293;289.86;5860000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3110000.0;5880000.0;0.03816666666666667;0.0;0.18533333333333332;0.029166666666666667;0.0021666666666666666;0.04033333333333333;0.0;11385.1572265625;0.0;3057.8134765625;17590.017578125;478920.9906326269;478247.0096436481;249215.97950179424;249215.97950179424;245663.48885089136;430346.717906069;454842.94378697337;437231.03110804653;472029.85167895287;531381.6279176382;470701.25341612834;436912.08382788545;444238.1309280879;465306.4224800408;462618.4332792204;421898.72801001946;472018.1382559453;461860.70334265823;454842.94378697337;225359.1397227605;186067.36719380575;459731.4119511117;200814.80815152786;203414.8710753025;273.5070835538871;4000181.499474667;1657870.3808019273;298014.85772144096;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1633981004280.4036;625223273969.6584;1384432743455.1846;43815.806654608125;7551.734277487862;-0.0;10140.932266037391;6211962.430431587;1096180.3824509196;0.0;1556640.7458581235;4.258713422774228;0.24437306213128046
7553;2019-08-13 22:55:45.119;555;553;188;188;174;46;171;26;-16;36;780;230;-18;29;245;219;253;511;166;220;171;-86;586;357;362;141;362;310;588;-2.0;-1.0;1221.0;127.0;20.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17728.95703125;11363.0986328125;0.0;3058.23876953125;440.0;328691;534.0;0.0;Calculated values ==>;1565729745.119;328.66;328.46000000000004;291.96000000000004;291.96000000000004;290.56;277.76000000000005;274.0616903277293;290.26000000000005;275.76000000000005;271.56;276.76000000000005;351.16;296.16;271.36;276.06;297.66;295.06;298.46000000000004;324.26000000000005;295.16;290.26000000000005;326.56;317.16;264.56;242.77792619122317;268.7936212382143;274.0616903277293;289.76000000000005;5860000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3100000.0;5880000.0;0.0;0.0;0.20350000000000001;0.021166666666666667;0.0033333333333333335;0.0033333333333333335;0.0;11363.0986328125;0.0;3058.23876953125;17728.95703125;478631.6044806345;478101.59068029094;250323.1291140051;250323.1291140051;245318.66724079414;430346.717906069;455266.7001950955;437618.5379703155;472161.77640367835;531247.5305483975;470716.2401466411;437301.7563972805;444438.7475628198;465306.4224800408;462618.4332792204;421898.72801001946;471866.57505992136;461994.71921587875;455266.7001950955;224104.74344509715;184813.72873217988;459986.8992032732;201087.44330467636;250323.1291140051;273.61397833029105;4000475.775208994;1658059.9180059857;298065.8163289828;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1634198168080.438;625308159819.672;1384619012405.214;48134.077764457565;5480.038483186966;-0.0;683.145236936968;6212728.5517603615;1096288.9624575914;0.0;1556730.931470555;3.765064221835426;0.25989320287464013
7554;2019-08-13 22:56:45.080;553;552;188;189;177;46;169;26;-17;36;778;228;-18;26;245;219;253;507;166;220;169;-85;589;356;361;140;361;311;591;124.0;0.0;1014.0;236.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17751.654296875;11424.775390625;0.0;3050.26879882812;437.0;328692;531.0;0.0;Calculated values ==>;1565729805.08;328.46000000000004;328.36;291.96000000000004;292.06;290.86;277.76000000000005;273.955091788801;290.06;275.76000000000005;271.46000000000004;276.76000000000005;350.96000000000004;295.96000000000004;271.36;275.76000000000005;297.66;295.06;298.46000000000004;323.86;295.16;290.06;326.26000000000005;316.86;264.66;242.56692532238324;268.91163127593666;273.955091788801;289.76000000000005;5890000.0;3560000.0;3610000.0;1400000.0;3610000.0;3110000.0;5910000.0;0.020666666666666667;0.0;0.169;0.03933333333333333;0.0;0.020666666666666667;0.0;11424.775390625;0.0;3050.26879882812;17751.654296875;477981.3224355734;477594.19622730947;250183.60302061887;250555.12018929084;246240.50304609365;430412.23801567365;455152.65811648633;437231.03110804653;472293.48310962116;530962.7795600382;470339.1209871743;437071.7284734032;443797.99741981184;465451.58992337313;462769.0328275246;420951.55143861444;470866.3503242394;462146.61757077737;455152.65811648633;222850.3779558165;183560.10687098323;460241.5938633635;199902.21087739046;199902.21087739046;273.1436760684658;4000771.2547832476;1658249.6935217546;298116.6874709407;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1634414927095.314;625392405024.6238;1384805191310.1074;40108.57061898088;10240.015730781606;-0.0;5275.175909607981;6213463.429182124;1096419.8777590059;0.0;1556780.5518725084;3.8427352297756254;0.2658098746494701
7555;2019-08-13 22:57:45.080;552;551;189;189;177;45;172;25;-17;35;777;229;-18;27;245;220;253;510;167;221;171;-85;589;356;361;141;361;310;591;434.0;-1.0;1070.0;306.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17927.583984375;11399.095703125;0.0;3045.853515625;435.0;328693;527.0;0.0;Calculated values ==>;1565729865.08;328.36;328.26000000000005;292.06;292.06;290.86;277.66;273.955091788801;290.36;275.66;271.46000000000004;276.66;350.86;296.06;271.36;275.86;297.66;295.16;298.46000000000004;324.16;295.26000000000005;290.26000000000005;325.86;316.66;264.66;242.77792619122317;268.7936212382143;273.955091788801;289.86;5890000.0;3560000.0;3610000.0;1410000.0;3610000.0;3100000.0;5910000.0;0.07233333333333333;0.0;0.17833333333333332;0.051000000000000004;0.0;0.07233333333333333;0.0;11399.095703125;0.0;3045.853515625;17927.583984375;477835.568058986;477447.89718971675;250555.12018929084;250555.12018929084;246240.50304609365;430412.23801567365;455574.8276367245;437460.313363465;472063.34231996303;530933.5361423207;470595.7348911075;437301.7563972805;444146.6137790267;465451.58992337313;462901.36609670473;420951.55143861444;471324.7460299086;462280.22558120737;455434.2692257803;221177.93781777218;182724.36793118677;460088.3224911634;199947.75269727016;199947.75269727016;273.1616402974071;4001068.581768925;1658439.8924475359;298167.4884902278;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1634631527095.314;625476705024.6238;1384991491310.1074;42356.40665213808;13267.169059488555;-0.0;18480.191362228903;6214150.637326051;1096615.7709655915;0.0;1556978.5132664402;5.130081522035848;0.2812157184130063
7556;2019-08-13 22:58:45.141;553;551;187;188;177;45;174;25;-17;35;777;229;-18;27;245;220;253;514;166;222;173;-84;593;356;360;141;360;310;595;279.0;-1.0;1127.0;413.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;18049.75;11506.849609375;0.0;3045.07373046875;435.0;328694;524.0;0.0;Calculated values ==>;1565729925.141;328.46000000000004;328.26000000000005;291.86;291.96000000000004;290.86;277.66;273.955091788801;290.56;275.66;271.46000000000004;276.66;350.86;296.06;271.36;275.86;297.66;295.16;298.46000000000004;324.56;295.36;290.46000000000004;325.56;316.66;264.76000000000005;242.77792619122317;268.7936212382143;273.955091788801;289.76000000000005;5930000.0;3560000.0;3600000.0;1410000.0;3600000.0;3100000.0;5950000.0;0.0465;0.0;0.18783333333333332;0.06883333333333333;0.0;0.0465;0.0;11506.849609375;0.0;3045.07373046875;18049.75;477498.82904705516;476962.5996210726;249634.336615506;250000.59795304103;246085.39196917627;430412.23801567365;456021.5327257621;437460.313363465;472063.34231996303;530933.5361423207;470595.7348911075;437301.7563972805;444146.6137790267;465596.4787924315;462901.36609670473;419653.4178274485;471414.88707806874;462564.72855843324;455881.6532774192;219923.6425635755;182724.36793118677;460189.7137364073;199276.37722593232;199276.37722593232;272.89630726390106;4001368.697693973;1658630.9693897448;298218.2978210597;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1634848047000.7058;625561391034.7771;1385177680410.4443;44738.88267116655;17959.534663137692;-0.0;11932.14533639414;6214877.169295706;1096876.258056658;0.0;1557232.2070661294;5.128570356494176;0.3509476291211258
7557;2019-08-13 22:59:45.111;554;552;185;185;176;45;173;27;-16;35;775;229;-18;28;246;221;253;515;165;222;173;-84;592;356;361;142;361;311;593;335.0;-1.0;1343.0;355.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17917.81640625;11515.337890625;0.0;3047.39868164062;435.0;328695;521.0;0.0;Calculated values ==>;1565729985.111;328.56;328.36;291.66;291.66;290.76000000000005;277.66;273.955091788801;290.46000000000004;275.86;271.56;276.66;350.66;296.06;271.36;275.96000000000004;297.76000000000005;295.26000000000005;298.46000000000004;324.66;295.36;290.46000000000004;325.26000000000005;316.66;264.76000000000005;242.98782864720522;268.91163127593666;273.955091788801;289.66;5920000.0;3560000.0;3610000.0;1420000.0;3610000.0;3110000.0;5930000.0;0.05583333333333333;0.0;0.22383333333333333;0.059166666666666666;0.0;0.05583333333333333;0.0;11515.337890625;0.0;3047.39868164062;17917.81640625;477765.90201614494;477352.2516474819;248995.31791505113;248995.31791505113;245817.00860714988;430412.23801567365;455715.22267118655;437389.9950341223;471931.263865096;530648.545481502;470459.90286195494;437071.7284734032;444091.6498800815;465582.3289076539;463033.5824654418;419981.8935804617;471826.8808165648;462413.7112240227;455715.22267118655;218669.37671819705;182724.36793118677;460036.3119890607;199895.17670868133;199895.17670868133;273.14090095435733;4001668.277549308;1658822.7250265551;298269.0430392164;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1635064238850.8088;625646248584.8176;1385363887260.5332;53159.256835177875;15391.683837422446;-0.0;14283.285899573208;6215692.5792164;1097154.0459142183;0.0;1557450.5597622364;5.688094827584076;0.35158712999401875
7558;2019-08-13 23:00:45.132;555;553;183;183;174;45;174;26;-15;35;774;229;-17;28;246;221;253;517;164;222;174;-83;592;357;362;142;362;312;593;384.0;-1.0;1127.0;281.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17605.423828125;11452.2392578125;0.0;3056.93969726562;436.0;328696;517.0;0.0;Calculated values ==>;1565730045.132;328.66;328.46000000000004;291.46000000000004;291.46000000000004;290.56;277.66;274.0616903277293;290.56;275.76000000000005;271.66;276.66;350.56000000000006;296.06;271.46000000000004;275.96000000000004;297.76000000000005;295.26000000000005;298.46000000000004;324.86;295.36;290.56;324.86;316.76000000000005;264.86;242.98782864720522;269.02936301313275;274.0616903277293;289.56;5920000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3120000.0;5930000.0;0.064;0.0;0.18783333333333332;0.04683333333333333;0.0;0.064;0.0;11452.2392578125;0.0;3056.93969726562;17605.423828125;477912.00364122924;477498.82904705516;248275.2511489357;248275.2511489357;245130.92679414785;430346.717906069;455688.9596420027;437319.724394416;471931.263865096;530468.0662796029;470323.8375270783;437000.6383046333;443889.7556836854;465437.41611875535;462883.5339337955;419981.8935804617;472130.95663199335;462262.3786986088;455688.9596420027;216997.06728235667;183142.23651711168;460137.8801521775;200385.18558777432;200385.18558777432;273.3382674765229;4001964.40816026;1659014.1884912667;298319.93032994994;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1635281214765.4778;625731478404.6876;1385550852675.248;44504.204205847534;12165.084528766214;-0.0;16339.441539470617;6216506.726242262;1097383.7660241604;0.0;1557705.8384734609;5.031899496182848;0.27640141139616353
7559;2019-08-13 23:01:45.142;554;552;182;182;173;47;170;27;-14;35;773;229;-16;30;246;221;253;515;164;221;169;-82;590;359;363;141;364;313;592;-2.0;-1.0;885.0;243.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17377.009765625;11450.921875;0.0;3061.30639648438;438.0;328697;514.0;0.0;Calculated values ==>;1565730105.142;328.56;328.36;291.36;291.36;290.46000000000004;277.86;274.27422755570615;290.16;275.86;271.76000000000005;276.66;350.46000000000004;296.06;271.56;276.16;297.76000000000005;295.26000000000005;298.46000000000004;324.66;295.26000000000005;290.06;324.56;316.96000000000004;264.96000000000004;242.77792619122317;269.14681796795327;274.27422755570615;289.56;5900000.0;3590000.0;3629999.9999999995;1410000.0;3640000.0;3130000.0;5920000.0;0.0;0.0;0.1475;0.0405;0.0;0.0;0.0;11450.921875;0.0;3061.30639648438;17377.009765625;478006.7384521761;477473.2957374514;247960.09685352657;247960.09685352657;244827.15695207776;430214.79039162316;454957.25294993835;437249.5021140777;472063.34231996303;530287.4145741909;470187.5377545328;436929.5940270328;443981.9739418708;465146.75317812245;462582.5062421609;420630.9025455051;471956.22544176906;461976.67714593874;454815.634887687;215742.86842915416;183977.97901196036;460392.4006851617;200243.86234982978;200385.18558777432;273.29125832474506;4002255.9770268747;1659205.079977289;298370.92421162047;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1635498751015.443;625816392554.6741;1385738383925.2183;34958.331865226566;10536.015802580943;-0.0;0.0;6217169.024407382;1097572.973389531;0.0;1557842.023179937;3.1348974683096085;0.255751822955974
