;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7560;2019-08-13 23:02:45.093;552;552;184;184;173;47;170;27;-13;36;772;229;-15;31;247;221;253;515;164;221;170;-82;588;359;364;142;364;314;590;-2.0;-2.0;1046.0;214.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17274.19921875;11347.759765625;0.0;3072.1552734375;439.0;328698;511.0;0.0;Calculated values ==>;1565730165.093;328.36;328.36;291.56;291.56;290.46000000000004;277.86;274.27422755570615;290.16;275.86;271.86;276.76000000000005;350.36;296.06;271.66;276.26000000000005;297.86;295.26000000000005;298.46000000000004;324.66;295.26000000000005;290.16;324.26000000000005;317.06;264.96000000000004;242.98782864720522;269.2639976450953;274.27422755570615;289.56;5880000.0;3590000.0;3640000.0;1420000.0;3640000.0;3140000.0;5900000.0;0.0;0.0;0.17433333333333334;0.035666666666666666;0.0;0.0;0.0;11347.759765625;0.0;3072.1552734375;17274.19921875;477956.04022257274;477714.95353056863;248764.01589967968;248764.01589967968;244901.0827331996;430214.79039162316;454788.45466149546;437179.3288687813;472029.85167895287;530106.5896890105;470051.00240333995;436858.596315483;443927.2631235656;465278.15030523995;462582.5062421609;421269.70367468963;472214.3889435212;461824.42280746065;454788.45466149546;214488.6975840042;184395.8529593127;460239.41597243433;200755.5785870776;200385.18558777432;273.4925854483871;4002544.5012808973;1659394.913833188;298421.9946505679;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1635716672900.353;625901223219.639;1385926330310.1406;41216.54046577701;9254.923533411056;-0.0;0.0;6217803.2965975525;1097737.7631955922;0.0;1557842.023179937;3.500122147908954;0.26987514972368043
7561;2019-08-13 23:03:45.123;550;550;186;186;174;48;171;28;-12;36;772;229;-14;31;247;221;253;512;164;221;170;-82;585;359;364;143;364;315;587;81.0;0.0;889.0;427.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17283.96875;11255.3046875;0.0;3082.61206054688;441.0;328699;508.0;0.0;Calculated values ==>;1565730225.123;328.16;328.16;291.76000000000005;291.76000000000005;290.56;277.96000000000004;274.27422755570615;290.26000000000005;275.96000000000004;271.96000000000004;276.76000000000005;350.36;296.06;271.76000000000005;276.26000000000005;297.86;295.26000000000005;298.46000000000004;324.36;295.26000000000005;290.16;323.96000000000004;317.26000000000005;264.96000000000004;243.1966462407574;269.38090353596624;274.27422755570615;289.56;5850000.0;3590000.0;3640000.0;1430000.0;3640000.0;3150000.0;5870000.0;0.013500000000000002;0.0;0.14816666666666667;0.07116666666666666;0.0;0.013500000000000002;0.0;11255.3046875;0.0;3082.61206054688;17283.96875;478026.3307169563;477785.28125471895;249628.1575704748;249628.1575704748;245356.65271112756;430214.79039162316;454930.2705150204;437109.2053401759;471897.7078724963;530030.6314342348;469914.2303233852;436787.6458509821;443724.7102200229;465278.15030523995;462582.5062421609;422209.70059864456;472147.3306254866;461824.42280746065;454788.45466149546;213234.55432191002;185231.60634950487;460086.0932954244;199147.80240182413;199147.80240182413;272.85790507167064;4002832.6300061992;1659583.366882976;298473.3100231905;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1635935182100.2488;625986765969.5983;1386115124660.0505;35257.94786869912;18570.108368594552;-0.0;3451.1488055055634;6218440.902643737;1097969.7543989646;0.0;1557870.797133089;3.9949461312503325;0.33809650735153035
7562;2019-08-13 23:04:45.134;547;547;188;188;175;47;173;27;-11;37;773;230;-13;32;247;222;253;508;164;222;173;-83;582;359;363;142;364;315;584;321.0;-1.0;959.0;433.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17372.904296875;11199.462890625;0.0;3081.83447265625;443.0;328700;505.0;0.0;Calculated values ==>;1565730285.134;327.86;327.86;291.96000000000004;291.96000000000004;290.66;277.86;274.27422755570615;290.46000000000004;275.86;272.06;276.86;350.46000000000004;296.16;271.86;276.36;297.86;295.36;298.46000000000004;323.96000000000004;295.36;290.46000000000004;323.66;317.46000000000004;264.86;242.98782864720522;269.38090353596624;274.27422755570615;289.56;5820000.0;3590000.0;3629999.9999999995;1420000.0;3640000.0;3150000.0;5840000.0;0.0535;0.0;0.15983333333333333;0.07216666666666667;0.0;0.0535;0.0;11199.462890625;0.0;3081.83447265625;17372.904296875;477952.27337791835;477710.8568087389;250512.30975147095;250512.30975147095;245818.50545260333;430214.79039162316;455381.0954182915;437269.4612400554;472128.42060986464;530135.6620087198;470035.7733870588;436948.6013565401;443872.63789196475;465278.15030523995;462715.43254397233;423129.0284892351;471930.49201442173;462110.72912221303;455381.0954182915;211980.4382156667;186067.36719380575;460137.8801521775;199727.1973193036;199727.1973193036;273.0873411638962;4003121.4902303433;1659770.5242525097;298524.6898290055;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1636153322085.8174;626072281644.8212;1386304159310.5432;37967.17185000016;18792.970944439065;-0.0;13677.483548295853;6219051.223848028;1098281.1704765337;0.0;1558013.5619051533;4.932158791388084;0.3302651232959092
7563;2019-08-13 23:05:45.124;543;544;189;189;176;46;176;26;-11;36;773;230;-13;31;247;222;253;505;164;223;176;-83;587;356;361;143;361;315;589;432.0;-1.0;744.0;389.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17701.232421875;11351.912109375;0.0;3076.39501953125;445.0;328701;503.0;0.0;Calculated values ==>;1565730345.124;327.46000000000004;327.56;292.06;292.06;290.76000000000005;277.76000000000005;273.955091788801;290.76000000000005;275.76000000000005;272.06;276.76000000000005;350.46000000000004;296.16;271.86;276.26000000000005;297.86;295.36;298.46000000000004;323.66;295.46000000000004;290.76000000000005;323.46000000000004;317.66;264.86;243.1966462407574;269.38090353596624;273.955091788801;289.56;5870000.0;3560000.0;3610000.0;1430000.0;3610000.0;3150000.0;5890000.0;0.07200000000000001;0.0;0.12400000000000001;0.06483333333333334;0.0;0.07200000000000001;0.0;11351.912109375;0.0;3076.39501953125;17701.232421875;476762.25600241596;476664.68993856286;250649.44806686149;250649.44806686149;245971.15687276312;430412.23801567365;456135.4377423473;437269.4612400554;471897.7078724963;530135.6620087198;470035.7733870588;436948.6013565401;443724.7102200229;465712.960854355;463165.68256596546;421585.41216351493;470822.63756384584;462547.07517204626;456135.4377423473;211144.3756859795;186903.13564328075;459984.3479057564;199011.04665410632;199011.04665410632;272.7911493358345;4003413.7259889673;1659958.4210561854;298575.9998550187;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1636370485885.8518;626157767394.8347;1386493127810.5732;29544.043408657686;16919.769031148648;-0.0;18512.956158353354;6219613.723543029;1098578.7270420166;0.0;1558281.770860474;4.503422890685673;0.2612285032828801
7564;2019-08-13 23:06:45.125;542;543;188;189;177;45;177;25;-12;36;772;230;-14;32;247;222;253;505;163;223;176;-82;588;356;361;144;361;314;590;303.0;-1.0;636.0;266.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17963.490234375;11402.6328125;0.0;3059.55688476562;446.0;328702;501.0;0.0;Calculated values ==>;1565730405.125;327.36;327.46000000000004;291.96000000000004;292.06;290.86;277.66;273.955091788801;290.86;275.66;271.96000000000004;276.76000000000005;350.36;296.16;271.76000000000005;276.36;297.86;295.36;298.46000000000004;323.66;295.46000000000004;290.76000000000005;323.26000000000005;317.76000000000005;264.96000000000004;243.40439225979637;269.2639976450953;273.955091788801;289.46000000000004;5880000.0;3560000.0;3610000.0;1440000.0;3610000.0;3140000.0;5900000.0;0.050499999999999996;0.0;0.10600000000000001;0.044333333333333336;0.0;0.050499999999999996;0.0;11402.6328125;0.0;3059.55688476562;17963.490234375;476493.15760408796;476395.220318467;250229.89163475012;250602.17078005374;246279.6677861075;430412.23801567365;456275.1894504466;437339.1761139985;471765.34391292307;530106.5896890105;470172.33577144466;437019.13673288765;444074.6508066414;465712.960854355;463165.68256596546;421269.70367468963;470691.3618043649;462547.07517204626;456135.4377423473;210308.32490665457;187321.02276691253;459932.43042743695;199360.1799844718;199360.1799844718;272.92948579250503;4003710.9369641775;1660148.045423992;298627.1336397083;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1636587089495.59;626243868829.7307;1386681830955.3452;25225.773589729837;11552.03643630479;-0.0;12967.150516772712;6220070.14629105;1098815.9960417096;0.0;1558544.109454687;3.439656205879575;0.19695149539179674
7565;2019-08-13 23:07:45.135;543;542;187;187;176;45;179;25;-13;35;770;230;-15;31;247;223;253;507;163;224;178;-82;588;356;360;143;360;313;590;240.0;-1.0;723.0;258.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17995.0;11420.724609375;0.0;3062.9453125;448.0;328703;500.0;0.0;Calculated values ==>;1565730465.135;327.46000000000004;327.36;291.86;291.86;290.76000000000005;277.66;273.955091788801;291.06;275.66;271.86;276.66;350.16;296.16;271.66;276.26000000000005;297.86;295.46000000000004;298.46000000000004;323.86;295.56;290.96000000000004;323.16;317.96000000000004;264.96000000000004;243.1966462407574;269.14681796795327;273.955091788801;289.46000000000004;5880000.0;3560000.0;3600000.0;1430000.0;3600000.0;3130000.0;5900000.0;0.04;0.0;0.12050000000000001;0.043000000000000003;0.0;0.04;0.0;11420.724609375;0.0;3062.9453125;17995.0;476640.05966942076;476247.8926821643;249859.99800995857;249859.99800995857;245932.39141917726;430412.23801567365;456718.5572118646;437408.94190281845;471798.96558121993;529972.6664276887;470308.6625028774;437089.72060350876;444129.0588907739;465857.34435233945;463297.66702555475;421269.70367468963;470997.3082705818;462830.7780603107;456579.465419306;209890.3038832737;188156.80290529504;460086.0932954244;199497.3029972843;199497.3029972843;272.9837382627246;4004010.6409917637;1660338.2717682517;298678.16299481934;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1636803425545.5557;626329983179.717;1386869962305.3154;28668.352488116867;11205.317982820026;-0.0;10283.286496880868;6220519.338861247;1099005.6722692754;0.0;1558737.8953887103;3.4630005543045845;0.21320261047947545
7566;2019-08-13 23:08:45.136;544;543;186;186;175;44;180;24;-14;35;768;230;-16;32;247;223;253;508;163;225;180;-82;585;357;361;142;362;312;586;192.0;-1.0;802.0;376.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17894.517578125;11298.380859375;0.0;3042.724609375;449.0;328704;499.0;0.0;Calculated values ==>;1565730525.136;327.56;327.46000000000004;291.76000000000005;291.76000000000005;290.66;277.56;274.0616903277293;291.16;275.56;271.76000000000005;276.66;349.96000000000004;296.16;271.56;276.36;297.86;295.46000000000004;298.46000000000004;323.96000000000004;295.66;291.16;323.06;318.06;264.96000000000004;242.98782864720522;269.02936301313275;274.0616903277293;289.46000000000004;5850000.0;3570000.0000000005;3610000.0;1420000.0;3620000.0000000005;3120000.0;5860000.0;0.032;0.0;0.13366666666666666;0.06266666666666666;0.0;0.032;0.0;11298.380859375;0.0;3042.724609375;17894.517578125;477152.3381169568;476884.3040306765;249673.82195600288;249673.82195600288;245740.6892218019;430346.717906069;456693.4984895324;437478.7579247441;471931.263865096;529838.9132164572;470444.75472258305;437160.35228701105;444476.4311649251;465568.3016696177;463148.1647397199;422209.70059864456;471671.0539440827;462813.44064817444;456693.4984895324;209472.28574929133;188574.69595719432;460239.41597243433;199025.62539839654;199025.62539839654;272.8010996372393;4004309.725289209;1660527.6008023606;298729.04442544986;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1637019729150.2944;626415484604.6138;1387057465430.0889;31873.235381021786;16369.397542639701;-0.0;8245.371938916347;6221023.860501434;1099235.465394865;0.0;1558892.3034489136;3.9388877646613834;0.28819633333539457
7567;2019-08-13 23:09:45.096;546;544;184;184;174;44;180;26;-15;35;766;230;-17;31;248;223;253;508;162;225;180;-82;588;356;360;142;360;312;590;207.0;0.0;890.0;359.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17780.6640625;11387.724609375;0.0;3049.01098632812;450.0;328705;498.0;0.0;Calculated values ==>;1565730585.096;327.76000000000005;327.56;291.56;291.56;290.56;277.56;273.955091788801;291.16;275.76000000000005;271.66;276.66;349.76;296.16;271.46000000000004;276.26000000000005;297.96000000000004;295.46000000000004;298.46000000000004;323.96000000000004;295.66;291.16;322.96000000000004;318.16;264.96000000000004;242.98782864720522;269.02936301313275;273.955091788801;289.36;5880000.0;3560000.0;3600000.0;1420000.0;3600000.0;3120000.0;5900000.0;0.034499999999999996;0.0;0.14833333333333334;0.05983333333333333;0.0;0.034499999999999996;0.0;11387.724609375;0.0;3049.01098632812;17780.6640625;477079.9392403095;476542.40796670597;248764.01589967968;248764.01589967968;245243.1371979832;430412.23801567365;456857.4943786723;437319.724394416;471931.263865096;529629.1177603202;470444.75472258305;437000.6383046333;444330.10568784666;465987.6186816921;463297.66702555475;421269.70367468963;471150.0268089307;462963.62376627576;456857.4943786723;209054.2704885073;188992.59102226305;460239.41597243433;199089.44741536235;199089.44741536235;272.822239176593;4004606.8202742827;1660716.5256474677;298779.77504580416;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1637235884950.432;626500627804.668;1387244540630.208;35337.4910852263;15625.473118664806;-0.0;8892.997620234191;6221583.576496083;1099501.9115679306;0.0;1559035.0279821665;4.146087003348634;0.2897692013595778
7568;2019-08-13 23:10:45.107;548;546;183;183;173;44;182;25;-15;35;765;230;-17;31;248;224;253;509;162;225;181;-81;587;356;361;143;361;311;589;207.0;-1.0;896.0;461.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17715.912109375;11409.345703125;0.0;3044.51293945312;451.0;328706;497.0;0.0;Calculated values ==>;1565730645.107;327.96000000000004;327.76000000000005;291.46000000000004;291.46000000000004;290.46000000000004;277.56;273.955091788801;291.36;275.66;271.66;276.66;349.66;296.16;271.46000000000004;276.26000000000005;297.96000000000004;295.56;298.46000000000004;324.06;295.66;291.26000000000005;322.86;318.26000000000005;265.06;243.1966462407574;268.91163127593666;273.955091788801;289.36;5870000.0;3560000.0;3610000.0;1430000.0;3610000.0;3110000.0;5890000.0;0.034499999999999996;0.0;0.14933333333333335;0.07683333333333334;0.0;0.034499999999999996;0.0;11409.345703125;0.0;3044.51293945312;17715.912109375;477493.6615236542;476958.22611674323;248446.03907120173;248446.03907120173;244938.25685328935;430412.23801567365;456971.59247700404;437548.62350390764;471798.96558121993;529600.4804304693;470580.61356275267;437231.03110804653;444530.4115356956;465843.48631744814;463429.53646658803;421585.41216351493;471432.8567875071;462813.44064817444;456832.62271452433;208636.25808486674;189410.48811896544;460187.80589274515;198549.78782962874;198549.78782962874;272.60794241484354;4004902.6793073663;1660906.536062758;298830.56372153515;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1637452224605.9956;626586143479.8909;1387431474895.6953;35690.49279402565;20102.521054516114;-0.0;8910.757803528897;6222175.584878262;1099799.6994379188;0.0;1559183.4198112665;4.476574266574501;0.3379601106048768
7569;2019-08-13 23:11:45.097;549;547;182;182;173;45;181;26;-15;35;763;229;-17;31;248;224;253;510;162;225;180;-81;587;357;362;143;362;311;589;323.0;-1.0;1044.0;319.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17531.451171875;11349.244140625;0.0;3042.1552734375;452.0;328707;496.0;0.0;Calculated values ==>;1565730705.097;328.06;327.86;291.36;291.36;290.46000000000004;277.66;274.0616903277293;291.26000000000005;275.76000000000005;271.66;276.66;349.46000000000004;296.06;271.46000000000004;276.26000000000005;297.96000000000004;295.56;298.46000000000004;324.16;295.66;291.16;322.76000000000005;318.36;265.06;243.1966462407574;268.91163127593666;274.0616903277293;289.36;5870000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3110000.0;5890000.0;0.05383333333333333;0.0;0.174;0.05316666666666667;0.0;0.05383333333333333;0.0;11349.244140625;0.0;3042.1552734375;17531.451171875;477639.5380385109;477104.7883353476;248086.53336769174;248086.53336769174;244938.25685328935;430346.717906069;456668.5671208292;437548.62350390764;471798.96558121993;529390.7512191903;470459.90286195494;437231.03110804653;444530.4115356956;465699.07969398145;463280.3055365746;421585.41216351493;471584.99307338044;462662.94749955734;456529.09967249434;208218.24852204052;189828.38726562503;460187.80589274515;200037.5909052448;200037.5909052448;273.2013546594166;4005196.3583789184;1661096.1593682466;298881.27750274324;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1637669088455.1682;626671929179.5636;1387618043794.9834;41326.91967216733;13831.319763502102;-0.0;13807.792888636932;6222817.289677737;1100082.4343133224;0.0;1559372.7095127697;4.792169985701076;0.28523685029158985
7570;2019-08-13 23:12:48.128;549;547;182;183;172;46;181;27;-15;35;762;228;-17;31;248;224;253;509;162;225;180;-81;585;357;362;143;362;312;587;287.0;-1.0;907.0;311.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17483.8359375;11306.1513671875;0.0;3049.42602539062;453.0;328708;495.0;0.0;Calculated values ==>;1565730768.128;328.06;327.86;291.36;291.46000000000004;290.36;277.76000000000005;274.0616903277293;291.26000000000005;275.86;271.66;276.66;349.36;295.96000000000004;271.46000000000004;276.26000000000005;297.96000000000004;295.56;298.46000000000004;324.06;295.66;291.16;322.66;318.46000000000004;265.06;243.1966462407574;269.02936301313275;274.0616903277293;289.36;5850000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3120000.0;5870000.0;0.04783333333333333;0.0;0.15116666666666667;0.05183333333333333;0.0;0.04783333333333333;0.0;11306.1513671875;0.0;3049.42602539062;17483.8359375;477880.99659935967;477347.6510445433;248171.7390748731;248532.56084899092;244671.11637341708;430346.717906069;456668.5671208292;437319.724394416;471798.96558121993;529209.4085015206;470202.8484456234;437000.6383046333;444330.10568784666;465699.07969398145;463280.3055365746;422209.70059864456;471692.87835475005;462662.94749955734;456529.09967249434;207800.24178383037;190246.288480595;460187.80589274515;199835.10042181288;199835.10042181288;273.1214616872703;4005502.892902057;1661294.491623436;298934.60506686586;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1637897260675.6653;626762063509.76;1387814385360.4111;35899.75899052518;13494.948566909989;-0.0;12278.529630824263;6223493.355621264;1100321.6568165012;0.0;1559601.0771514233;4.296116798488697;0.2634345801920864
7571;2019-08-13 23:13:45.088;549;547;183;183;172;46;180;26;-15;35;762;228;-16;31;249;225;253;507;161;225;180;-81;580;359;364;144;364;312;581;95.0;-1.0;948.0;191.0;35.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17302.8671875;11154.2099609375;0.0;3041.91137695312;453.0;328709;494.0;0.0;Calculated values ==>;1565730825.088;328.06;327.86;291.46000000000004;291.46000000000004;290.36;277.76000000000005;274.27422755570615;291.16;275.76000000000005;271.66;276.66;349.36;295.96000000000004;271.56;276.26000000000005;298.06;295.66;298.46000000000004;323.86;295.66;291.16;322.56;318.46000000000004;265.06;243.40439225979637;269.02936301313275;274.27422755570615;289.26000000000005;5800000.0;3590000.0;3640000.0;1440000.0;3640000.0;3120000.0;5810000.0;0.01583333333333333;0.0;0.158;0.03183333333333333;0.005833333333333333;0.021666666666666664;0.0;11154.2099609375;0.0;3041.91137695312;17302.8671875;478482.1490671766;478072.76673620555;248796.81170202047;248796.81170202047;244895.79262646378;430214.79039162316;456199.0819308778;437319.724394416;471666.44639072387;529209.4085015206;470202.8484456234;437160.35228701105;444330.10568784666;465540.6161959158;463113.4986451415;423731.0323190938;472167.7985553983;462361.0238596793;456199.0819308778;207382.2378540181;190246.288480595;460034.3533526717;200957.65184805426;213837.4256548913;273.5719122303116;4005778.0943758525;1661472.1780376176;298982.7943139033;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1638104025475.8037;626843801109.8147;1387992100560.5303;37345.20746232516;8247.27499789699;-0.0;5251.16921931304;6224072.804689591;1100493.6619630402;0.0;1559739.756546864;3.5815171249508335;0.23107860339236402
7572;2019-08-13 23:14:45.119;546;546;184;184;173;47;180;26;-14;36;761;227;-16;30;249;224;253;503;161;225;180;-81;583;358;363;141;363;313;584;247.0;-1.0;1077.0;207.0;16.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17411.69140625;11234.474609375;0.0;3061.0439453125;453.0;328710;494.0;0.0;Calculated values ==>;1565730885.119;327.76000000000005;327.76000000000005;291.56;291.56;290.46000000000004;277.86;274.1680685717883;291.16;275.76000000000005;271.76000000000005;276.76000000000005;349.26;295.86;271.56;276.16;298.06;295.56;298.46000000000004;323.46000000000004;295.66;291.16;322.56;318.46000000000004;265.06;242.77792619122317;269.14681796795327;274.1680685717883;289.26000000000005;5830000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3130000.0;5840000.0;0.04116666666666667;0.0;0.1795;0.034499999999999996;0.0026666666666666666;0.043833333333333335;0.0;11234.474609375;0.0;3061.0439453125;17411.69140625;477686.31693105533;477565.33169279044;249028.84130222024;249028.84130222024;245126.2851548547;430280.9020939914;456364.2951047695;437249.5021140777;472161.77640367835;529027.889286027;469945.07010651095;436929.5940270328;443981.9739418708;465685.3213544199;463130.76999981416;422824.80540923966;471172.6370472952;462512.1425119949;456364.2951047695;207382.2378540181;190246.288480595;460493.6966799801;200918.83145886858;203845.67616416753;273.5522879406224;4006067.531829107;1661658.8468044477;299033.67855144973;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1638322238160.4363;626929345284.6707;1388179697435.2144;42421.35538261003;8955.332850128347;-0.0;11068.732796896387;6224737.86948488;1100637.0910949828;0.0;1559875.8259963482;4.36818159416532;0.24447629379098557
7573;2019-08-13 23:15:45.119;545;545;184;184;173;46;181;26;-14;36;760;226;-16;30;249;225;253;504;161;226;181;-81;584;358;363;143;363;312;585;219.0;-1.0;904.0;302.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17471.849609375;11273.03125;0.0;3045.73779296875;454.0;328711;493.0;0.0;Calculated values ==>;1565730945.119;327.66;327.66;291.56;291.56;290.46000000000004;277.76000000000005;274.1680685717883;291.26000000000005;275.76000000000005;271.76000000000005;276.76000000000005;349.16;295.76000000000005;271.56;276.16;298.06;295.66;298.46000000000004;323.56;295.76000000000005;291.26000000000005;322.46000000000004;318.56;265.06;243.1966462407574;269.02936301313275;274.1680685717883;289.26000000000005;5840000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3120000.0;5850000.0;0.0365;0.0;0.15066666666666664;0.050333333333333334;0.0;0.0365;0.0;11273.03125;0.0;3045.73779296875;17471.849609375;477419.67378412496;477298.3370708972;248984.20344353234;248984.20344353234;245088.38792995736;430280.9020939914;456504.1082933979;437478.7579247441;471897.7078724963;528999.4941283845;469960.6532913077;437160.35228701105;444183.5524678581;465685.3213544199;463263.0670591279;422518.37767272646;471193.9274881085;462645.70173229097;456504.1082933979;206964.23671620517;190664.19178205615;460187.80589274515;200014.74543200215;200014.74543200215;273.19663023650526;4006358.228004237;1661846.4093532758;299084.5683992687;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1638540038160.4363;627014545284.6707;1388367197435.2144;35777.91121557311;13095.377376524064;-0.0;9361.861744440943;6225389.530039865;1100820.8470135382;0.0;1560046.0809508592;4.067050048910075;0.26452991689365274
7574;2019-08-13 23:16:45.100;544;544;184;184;173;47;181;26;-15;36;758;228;-17;29;249;225;253;504;161;226;181;-82;587;357;362;143;362;312;588;288.0;-1.0;635.0;390.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17619.296875;11320.1396484375;0.0;3038.79541015625;454.0;328712;492.0;0.0;Calculated values ==>;1565731005.1;327.56;327.56;291.56;291.56;290.46000000000004;277.86;274.0616903277293;291.26000000000005;275.76000000000005;271.66;276.76000000000005;348.96000000000004;295.96000000000004;271.46000000000004;276.06;298.06;295.66;298.46000000000004;323.56;295.76000000000005;291.26000000000005;322.36;318.56;264.96000000000004;243.1966462407574;269.02936301313275;274.0616903277293;289.26000000000005;5870000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3120000.0;5880000.0;0.048;0.0;0.10583333333333332;0.065;0.0;0.048;0.0;11320.1396484375;0.0;3038.79541015625;17619.296875;476908.8090924765;476786.82350048755;248851.4982816115;248851.4982816115;244975.57328686252;430346.717906069;456668.5671208292;437319.724394416;471897.7078724963;528789.5395429577;470202.8484456234;437000.6383046333;444036.7697314223;465829.7507489795;463412.3307658889;421585.41216351493;470801.0022730378;462796.2276784706;456668.5671208292;206546.2383541025;190664.19178205615;460086.0932954244;198726.08255279466;198726.08255279466;272.6821559508135;4006650.5616230434;1662034.6261563941;299135.2567861759;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1638757469285.2427;627100318114.5942;1388554338155.0479;25251.160428238258;16988.400698270936;-0.0;12381.239259265658;6225897.9445875045;1101071.4657761906;0.0;1560227.2160814346;3.8039590096958187;0.254740576276622
7575;2019-08-13 23:17:45.110;544;544;184;185;173;46;183;25;-16;36;757;228;-17;30;249;225;253;506;160;226;182;-82;586;357;362;143;362;311;588;-2.0;-1.0;665.0;286.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17566.8046875;11369.5126953125;0.0;3045.67919921875;454.0;328713;492.0;0.0;Calculated values ==>;1565731065.11;327.56;327.56;291.56;291.66;290.46000000000004;277.76000000000005;274.0616903277293;291.46000000000004;275.66;271.56;276.76000000000005;348.86;295.96000000000004;271.46000000000004;276.16;298.06;295.66;298.46000000000004;323.76000000000005;295.76000000000005;291.36;322.36;318.56;264.96000000000004;243.1966462407574;268.91163127593666;274.0616903277293;289.16;5860000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3110000.0;5880000.0;0.0;0.0;0.11083333333333334;0.04766666666666666;0.0;0.0;0.0;11369.5126953125;0.0;3045.67919921875;17566.8046875;477030.64715258864;476786.82350048755;248851.4982816115;249215.97950179424;244975.57328686252;430346.717906069;456947.03434989735;437389.9950341223;471897.7078724963;528761.326098728;470339.1209871743;437231.03110804653;444384.38422859315;465829.7507489795;463412.3307658889;421898.72801001946;471106.287648538;462796.2276784706;456807.87835961964;206546.2383541025;190664.19178205615;460086.0932954244;198682.30440587856;198726.08255279466;272.6647546031503;4006943.828005603;1662223.738105968;299185.9691919051;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1638974705485.2083;627186132414.5806;1388741269305.018;26456.76904463035;12460.247270401685;-0.0;0.0;6226328.915816278;1101316.9120767906;0.0;1560330.410271411;2.6997223900845984;0.23839282734263192
7576;2019-08-13 23:18:48.121;546;545;183;184;173;46;184;25;-11;36;757;228;-2;32;249;226;253;508;160;227;184;-82;585;357;362;144;362;311;587;294.0;0.0;763.0;131.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17602.5234375;11277.6318359375;0.0;3043.341796875;454.0;328714;491.0;0.0;Calculated values ==>;1565731128.121;327.76000000000005;327.66;291.46000000000004;291.56;290.46000000000004;277.76000000000005;274.0616903277293;291.56;275.66;272.06;276.76000000000005;348.86;295.96000000000004;272.96000000000004;276.36;298.06;295.76000000000005;298.46000000000004;323.96000000000004;295.86;291.56;322.26000000000005;318.56;264.96000000000004;243.40439225979637;268.91163127593666;274.0616903277293;289.16;5850000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3110000.0;5870000.0;0.049;0.0;0.12716666666666668;0.021833333333333333;0.0;0.049;0.0;11277.6318359375;0.0;3043.341796875;17602.5234375;477444.2017298415;477055.2255068006;248532.56084899092;248895.53388480266;245013.03317255888;430346.717906069;457086.03604400606;438179.8461725703;471765.34391292307;528761.326098728;470339.1209871743;439581.66198225284;444676.21458284307;465829.7507489795;463544.24104893836;422209.70059864456;471541.0669633222;462929.3875858028;457086.03604400606;206128.24275125185;190664.19178205615;459932.43042743695;200929.6751220547;200929.6751220547;273.55214287283394;4007251.613358379;1662421.9352209126;299239.25742842414;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1639202805305.7744;627276553199.805;1388937233515.5044;30170.31341859057;5654.893490834179;-0.0;12551.661685175617;6226824.489302659;1101475.4472347545;0.0;1560440.2564875789;3.3780432696111053;0.1539722294024632
7577;2019-08-13 23:19:45.141;548;546;182;183;172;45;185;26;0;35;756;227;12;39;250;226;253;508;161;228;185;-82;585;357;362;141;362;311;587;-1.0;-1.0;917.0;108.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17598.78125;11289.5029296875;0.0;3047.46728515625;454.0;328715;491.0;0.0;Calculated values ==>;1565731185.141;327.96000000000004;327.76000000000005;291.36;291.46000000000004;290.36;277.66;274.0616903277293;291.66;275.76000000000005;273.16;276.66;348.76;295.86;274.36;277.06;298.16;295.76000000000005;298.46000000000004;323.96000000000004;295.96000000000004;291.66;322.26000000000005;318.56;264.96000000000004;242.77792619122317;268.91163127593666;274.0616903277293;289.26000000000005;5850000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3110000.0;5870000.0;0.0;0.0;0.15283333333333332;0.018000000000000002;0.0;0.0;0.0;11289.5029296875;0.0;3047.46728515625;17598.78125;477735.5308326302;477201.5059307151;248171.7390748731;248532.56084899092;244671.11637341708;430346.717906069;457224.88438570796;439889.8657361282;472063.34231996303;528656.3869025569;470218.2676097605;441715.46234335366;445690.6980614366;465960.3153875682;463544.24104893836;422209.70059864456;471541.0669633222;463062.42787711835;457224.88438570796;206128.24275125185;190664.19178205615;460392.4006851617;201004.76419387214;200929.6751220547;273.5815808295602;4007530.38813513;1662600.6543908995;299287.49325255485;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1639409217705.7053;627357806699.7778;1389114565715.445;36509.606352374794;4668.977456843213;-0.0;0.0;6227352.557222669;1101557.2065571488;0.0;1560539.6586749468;2.8721956725964213;0.199607359765142
7578;2019-08-13 23:20:45.132;551;548;182;182;171;45;187;26;8;35;756;227;18;45;250;226;253;509;160;228;187;-82;584;356;361;141;361;311;586;-1.0;-1.0;1058.0;92.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17445.486328125;11249.2548828125;0.0;3049.14916992188;455.0;328716;490.0;0.0;Calculated values ==>;1565731245.132;328.26000000000005;327.96000000000004;291.36;291.36;290.26000000000005;277.66;273.955091788801;291.86;275.76000000000005;273.96000000000004;276.66;348.76;295.86;274.96000000000004;277.66;298.16;295.76000000000005;298.46000000000004;324.06;295.96000000000004;291.86;322.16;318.66;264.96000000000004;242.77792619122317;268.91163127593666;273.955091788801;289.16;5840000.0;3560000.0;3610000.0;1410000.0;3610000.0;3110000.0;5860000.0;0.0;0.0;0.17633333333333334;0.015333333333333334;0.0;0.0;0.0;11249.2548828125;0.0;3049.14916992188;17445.486328125;478291.642437662;477614.66821658076;248214.62144532282;248214.62144532282;244367.44828247777;430412.23801567365;457664.15716357983;441111.30184097093;472063.34231996303;528656.3869025569;470218.2676097605;442613.9118981167;446551.99970010656;466104.2199880029;463692.9327583057;422518.37767272646;471822.6211724976;463212.09266578907;457664.15716357983;205710.24989127388;191082.09718829524;460392.4006851617;201038.58348118918;200929.6751220547;273.59041745516805;4007822.3798926403;1662788.449199026;299338.29076885665;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1639626085170.4778;627442394009.6891;1389301137725.2493;42332.82267077485;3976.758530460912;-0.0;0.0;6228009.478910803;1101629.2435497975;0.0;1560539.6586749468;3.2387937164483516;0.21562474387886876
7579;2019-08-13 23:21:45.083;555;551;181;182;171;44;188;26;11;35;756;227;23;52;250;227;253;510;158;229;188;-82;584;356;361;141;361;310;585;270.0;-1.0;882.0;202.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17466.208984375;11319.5947265625;0.0;3041.64575195312;455.0;328717;490.0;0.0;Calculated values ==>;1565731305.083;328.66;328.26000000000005;291.26000000000005;291.36;290.26000000000005;277.56;273.955091788801;291.96000000000004;275.76000000000005;274.26000000000005;276.66;348.76;295.86;275.46000000000004;278.36;298.16;295.86;298.46000000000004;324.16;296.06;291.96000000000004;322.16;318.66;264.96000000000004;242.77792619122317;268.7936212382143;273.955091788801;288.96000000000004;5840000.0;3560000.0;3610000.0;1410000.0;3610000.0;3100000.0;5850000.0;0.045000000000000005;0.0;0.147;0.033666666666666664;0.0;0.045000000000000005;0.0;11319.5947265625;0.0;3041.64575195312;17466.208984375;478870.35519313504;478171.53383501305;247897.66552686022;248257.6924915049;244404.16886578288;430412.23801567365;457802.21972132334;441775.5011475913;472063.34231996303;528733.1881184353;470354.51264927053;443559.59892718645;447737.06391146855;466104.2199880029;463824.4608297027;422518.37767272646;472103.34819271864;463344.7402771259;457802.21972132334;205710.24989127388;191082.09718829524;460392.4006851617;200231.09912938107;200231.09912938107;273.27329517817265;4008113.073093309;1662976.3693521332;299389.0059419414;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1639842508280.3882;627526924919.6542;1389487285580.1724;35507.0270966769;8758.763819044614;-0.0;11590.700426637404;6228657.614581842;1101735.2862303613;0.0;1560636.1689639732;3.889391826974842;0.20742989461162759
7580;2019-08-13 23:22:45.123;559;554;182;182;170;44;190;24;11;35;755;227;27;56;250;227;253;511;158;229;189;-82;583;356;360;141;361;310;585;-1.0;-1.0;982.0;267.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17437.50390625;11311.5751953125;0.0;3042.95556640625;455.0;328718;490.0;0.0;Calculated values ==>;1565731365.123;329.06;328.56;291.36;291.36;290.16;277.56;273.955091788801;292.16;275.56;274.26000000000005;276.66;348.66;295.86;275.86;278.76000000000005;298.16;295.86;298.46000000000004;324.26000000000005;296.06;292.06;322.16;318.66;264.96000000000004;242.77792619122317;268.7936212382143;273.955091788801;288.96000000000004;5830000.0;3560000.0;3600000.0;1410000.0;3610000.0;3100000.0;5850000.0;0.0;0.0;0.16366666666666668;0.0445;0.0;0.0;0.0;11311.5751953125;0.0;3042.95556640625;17437.50390625;479565.41587243736;478606.3636182722;248257.6924915049;248257.6924915049;244064.559098637;430412.23801567365;458238.56606086175;441775.5011475913;472063.34231996303;528628.3022426581;470354.51264927053;444146.6137790267;448299.9719043353;466104.2199880029;463824.4608297027;422824.80540923966;472254.3490569662;463493.82801193424;458101.12438257574;205710.24989127388;191082.09718829524;460392.4006851617;199477.34975153138;200231.09912938107;272.97584659418294;4008404.1312767286;1663165.0881634175;299439.74475623615;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1640058952480.2507;627611581319.6003;1389673409580.0542;39656.13077848847;11610.719766546548;-0.0;0.0;6229284.391803503;1101905.1450905977;0.0;1560732.8225269138;3.5714751945605605;0.2816722372132245
7581;2019-08-13 23:23:45.104;564;558;181;182;171;44;191;24;12;35;754;226;29;58;250;227;253;514;158;230;190;-82;582;356;361;142;361;310;584;339.0;-1.0;942.0;323.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17416.44140625;11272.58203125;0.0;3024.71020507812;454.0;328719;489.0;0.0;Calculated values ==>;1565731425.104;329.56;328.96000000000004;291.26000000000005;291.36;290.26000000000005;277.56;273.955091788801;292.26000000000005;275.56;274.36;276.66;348.56000000000006;295.76000000000005;276.06;278.96000000000004;298.16;295.86;298.46000000000004;324.56;296.16;292.16;322.06;318.56;264.96000000000004;242.98782864720522;268.7936212382143;273.955091788801;288.96000000000004;5820000.0;3560000.0;3610000.0;1420000.0;3610000.0;3100000.0;5840000.0;0.0565;0.0;0.157;0.05383333333333333;0.0;0.0565;0.0;11272.58203125;0.0;3024.71020507812;17416.44140625;480399.78178695164;479303.05366580933;247940.26683202016;248300.95399569318;244441.02875157192;430412.23801567365;458215.5228443124;441925.55079813005;471931.263865096;528523.4063309287;470233.7950118868;444438.7475628198;448580.3159070279;466104.2199880029;463824.4608297027;423129.0284892351;472834.58654387214;463477.27075599786;458077.9016770889;205292.2597576877;190664.19178205615;460239.41597243433;199617.85303308943;199617.85303308943;273.031396472344;4008694.488846206;1663353.2298771376;299490.2926259253;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1640275183985.9177;627696454434.8622;1389859350680.6277;38042.308549111374;14030.127471568067;-0.0;14602.992748385972;6229931.6737623485;1102118.751154894;0.0;1560854.4755978503;4.663500449382242;0.26695094568432004
7582;2019-08-13 23:24:45.094;567;562;181;182;171;44;191;24;11;34;753;226;28;60;250;228;253;515;159;230;191;-82;583;356;361;141;361;309;585;361.0;-1.0;820.0;153.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17311.306640625;11296.1220703125;0.0;3027.50512695312;454.0;328720;489.0;0.0;Calculated values ==>;1565731485.094;329.86;329.36;291.26000000000005;291.36;290.26000000000005;277.56;273.955091788801;292.26000000000005;275.56;274.26000000000005;276.56;348.46000000000004;295.76000000000005;275.96000000000004;279.16;298.16;295.96000000000004;298.46000000000004;324.66;296.16;292.26000000000005;322.06;318.56;264.96000000000004;242.77792619122317;268.67533136820026;273.955091788801;289.06;5830000.0;3560000.0;3610000.0;1410000.0;3610000.0;3090000.0;5850000.0;0.06016666666666667;0.0;0.13666666666666666;0.025500000000000002;0.0;0.06016666666666667;0.0;11296.1220703125;0.0;3027.50512695312;17311.306640625;480711.2949282541;479760.3033733045;247897.66552686022;248257.6924915049;244404.16886578288;430412.23801567365;458215.5228443124;441985.3313433802;471964.88962738856;528495.4506134242;470370.01227937354;444493.19508952065;449045.1784721628;466104.2199880029;463955.8763240681;422824.80540923966;472856.7582250123;463477.27075599786;458215.5228443124;205292.2597576877;190664.19178205615;460392.4006851617;200644.97934558595;200644.97934558595;273.436037196225;4008983.8385136593;1663541.2710659248;299540.71934784565;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1640491747885.9521;627781340284.8757;1390045019730.6572;32983.18143969855;6623.5592441591825;-0.0;15497.161033840042;6230523.454199169;1102290.8365252097;0.0;1561105.268406973;3.8470633840719555;0.16743289442577233
7583;2019-08-13 23:25:45.094;571;565;182;182;171;45;192;24;7;35;753;226;24;59;250;228;253;518;160;230;191;-82;583;357;361;141;361;308;585;168.0;-1.0;870.0;80.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17394.685546875;11242.3974609375;0.0;3021.52197265625;454.0;328721;489.0;0.0;Calculated values ==>;1565731545.094;330.26000000000005;329.66;291.36;291.36;290.26000000000005;277.66;274.0616903277293;292.36;275.56;273.86;276.66;348.46000000000004;295.76000000000005;275.56;279.06;298.16;295.96000000000004;298.46000000000004;324.96000000000004;296.16;292.26000000000005;322.06;318.56;264.96000000000004;242.77792619122317;268.5567601203482;274.0616903277293;289.16;5830000.0;3570000.0000000005;3610000.0;1410000.0;3610000.0;3080000.0;5850000.0;0.028;0.0;0.145;0.013333333333333334;0.0;0.028;0.0;11242.3974609375;0.0;3021.52197265625;17394.685546875;481281.35547714855;480190.97549355123;248257.6924915049;248257.6924915049;244404.16886578288;430346.717906069;458352.99863763346;441596.2569172708;472063.34231996303;528572.3594260238;470505.9953415657;444110.9870452586;449090.9801531781;466104.2199880029;463807.71923720936;422824.80540923966;473306.9149712607;463477.27075599786;458215.5228443124;205292.2597576877;190664.19178205615;460392.4006851617;201399.35293046513;201399.35293046513;273.73604697482557;4009273.055115222;1663729.0920620186;299591.12790700904;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1640708347885.9521;627865940284.8757;1390230119730.6572;34828.55107808681;3453.240636729288;-0.0;7190.852757587724;6231088.55197015;1102374.8098575505;0.0;1561294.335188568;3.1879487741152457;0.16292006873959838
7584;2019-08-13 23:26:45.135;575;568;182;182;171;45;192;25;-5;35;752;226;10;57;251;228;253;520;160;230;192;-82;582;357;362;140;362;308;584;365.0;0.0;952.0;109.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17341.01953125;11314.8046875;0.0;3022.47290039062;454.0;328722;489.0;0.0;Calculated values ==>;1565731605.135;330.66;329.96000000000004;291.36;291.36;290.26000000000005;277.66;274.0616903277293;292.36;275.66;272.66;276.66;348.36;295.76000000000005;274.16;278.86;298.26000000000005;295.96000000000004;298.46000000000004;325.16;296.16;292.36;322.06;318.56;264.96000000000004;242.56692532238324;268.5567601203482;274.0616903277293;289.16;5820000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3080000.0;5840000.0;0.06083333333333333;0.0;0.15866666666666665;0.018166666666666668;0.0;0.06083333333333333;0.0;11314.8046875;0.0;3022.47290039062;17341.01953125;481964.7697176223;480737.3342260582;248300.95399569318;248300.95399569318;244441.02875157192;430346.717906069;458192.6064316991;439776.62843957054;472195.2020149266;528467.5704421921;470505.9953415657;442045.18520996696;448812.73013968463;466090.7741585676;463807.71923720936;423129.0284892351;473733.0404362484;463328.15220803814;458192.6064316991;205292.2597576877;190664.19178205615;460545.04963677423;201343.97337859037;201343.97337859037;273.7143912687201;4009562.7171242153;1663917.1971969767;299641.5289480513;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1640925396100.5522;627950297889.7203;1390415046010.3164;37831.314603008854;4708.819552023674;-0.0;15624.958510730781;6231694.464607278;1102442.873504063;0.0;1561484.5968721565;4.056913337221706;0.1679711169529973
7585;2019-08-13 23:27:45.106;577;571;182;182;171;45;193;25;-13;35;751;225;6;51;251;228;253;523;160;230;193;-82;582;357;361;140;362;308;584;-2.0;-1.0;1014.0;218.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17347.005859375;11311.7578125;0.0;3031.59936523438;454.0;328723;489.0;0.0;Calculated values ==>;1565731665.106;330.86;330.26000000000005;291.36;291.36;290.26000000000005;277.66;274.0616903277293;292.46000000000004;275.66;271.86;276.66;348.26;295.66;273.76000000000005;278.26000000000005;298.26000000000005;295.96000000000004;298.46000000000004;325.46000000000004;296.16;292.46000000000004;322.06;318.56;264.96000000000004;242.56692532238324;268.5567601203482;274.0616903277293;289.16;5820000.0;3570000.0000000005;3610000.0;1400000.0;3620000.0000000005;3080000.0;5840000.0;0.0;0.0;0.169;0.036333333333333336;0.0005;0.0005;0.0;11311.7578125;0.0;3031.59936523438;17347.005859375;482247.8084356738;481165.26499434613;248300.95399569318;248300.95399569318;244441.02875157192;430346.717906069;458490.3299223953;438540.82570523745;472195.2020149266;528362.7715125432;470385.6196433989;441446.09905818984;447973.6730041497;466090.7741585676;463807.71923720936;423129.0284892351;474180.2079510857;463477.27075599786;458490.3299223953;205292.2597576877;190664.19178205615;460545.04963677423;200173.0111540099;248300.95399569318;273.2547296810499;4009851.6442866013;1664105.6607495733;299691.9551657702;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1641142191265.3936;628034257289.6589;1390599756690.1814;40284.16065915746;9460.18406487377;-0.0;105.09468796335106;6232345.112268878;1102560.8914645198;0.0;1561615.6172915576;3.475437360604625;0.2641909740491458
7586;2019-08-13 23:28:45.096;578;573;182;182;171;46;194;25;-11;35;750;225;6;49;251;229;253;525;160;231;194;-82;581;358;362;142;362;308;583;289.0;0.0;921.0;314.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17395.640625;11259.0693359375;0.0;3014.54565429688;454.0;328724;489.0;0.0;Calculated values ==>;1565731725.096;330.96000000000004;330.46000000000004;291.36;291.36;290.26000000000005;277.76000000000005;274.1680685717883;292.56;275.66;272.06;276.66;348.16;295.66;273.76000000000005;278.06;298.26000000000005;296.06;298.46000000000004;325.66;296.26000000000005;292.56;322.06;318.56;264.96000000000004;242.98782864720522;268.5567601203482;274.1680685717883;289.16;5810000.0;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;3080000.0;5830000.0;0.04816666666666667;0.0;0.15350000000000003;0.052333333333333336;0.0;0.04816666666666667;0.0;11259.0693359375;0.0;3014.54565429688;17395.640625;482503.71396789455;481565.6817704868;248344.40776800516;248344.40776800516;244478.0290428844;430280.9020939914;458467.77020745806;438851.5721092266;471931.263865096;528257.9626010839;470385.6196433989;441446.09905818984;447692.51816426485;466090.7741585676;463791.1003516643;423431.09016426845;474603.06587020424;463460.83753301925;458467.77020745806;205292.2597576877;190664.19178205615;460239.41597243433;200087.4726166064;200087.4726166064;273.22531372562923;4010141.118087008;1664293.719627469;299742.331310184;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1641359055115.428;628118843189.6724;1390784525890.2107;36650.28927211721;13614.618368954996;-0.0;12445.31766729269;6232986.125831671;1102753.1494364955;0.0;1561720.186630073;4.39343679588314;0.26573830074514754
7587;2019-08-13 23:29:45.147;577;573;182;182;172;46;194;26;-6;35;749;225;9;47;251;229;253;527;160;230;193;-82;583;357;362;141;362;309;584;357.0;-1.0;1071.0;316.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17397.767578125;11221.9619140625;0.0;3034.810546875;454.0;328725;490.0;0.0;Calculated values ==>;1565731785.147;330.86;330.46000000000004;291.36;291.36;290.36;277.76000000000005;274.0616903277293;292.56;275.76000000000005;272.56;276.66;348.06000000000006;295.66;274.06;277.86;298.26000000000005;296.06;298.46000000000004;325.86;296.16;292.46000000000004;322.16;318.56;264.96000000000004;242.77792619122317;268.67533136820026;274.0616903277293;289.16;5830000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3090000.0;5840000.0;0.0595;0.0;0.17850000000000002;0.05266666666666667;0.0;0.0595;0.0;11221.9619140625;0.0;3034.810546875;17397.767578125;482132.9482311214;481449.9629282605;248300.95399569318;248300.95399569318;244782.80552901624;430346.717906069;458467.77020745806;439403.6683789457;472063.34231996303;528075.9802630969;470249.4304168497;441685.6382270979;447220.2034694722;466090.7741585676;463939.2883609972;422824.80540923966;474774.3439286198;463328.15220803814;458330.2609335714;205710.24989127388;190664.19178205615;460392.4006851617;200119.79395628316;200119.79395628316;273.2337597578589;4010431.309609247;1664481.2207955597;299792.7854615662;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1641576439735.856;628203815354.8397;1390969783225.5754;42712.17158444526;13707.69062105427;-0.0;15363.522785148649;6233648.04182421;1102981.0288782164;0.0;1561952.12394692;5.035037571605309;0.2851263670435961
