;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7588;2019-08-13 23:30:45.117;576;573;182;182;172;46;195;26;0;35;748;226;14;50;251;229;253;528;161;231;194;-82;583;357;362;142;362;310;584;134.0;-1.0;948.0;232.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17441.078125;11232.091796875;0.0;3043.96337890625;454.0;328726;490.0;0.0;Calculated values ==>;1565731845.117;330.76000000000005;330.46000000000004;291.36;291.36;290.36;277.76000000000005;274.0616903277293;292.66;275.76000000000005;273.16;276.66;347.96000000000004;295.76000000000005;274.56;278.16;298.26000000000005;296.06;298.46000000000004;325.96000000000004;296.26000000000005;292.56;322.16;318.56;264.96000000000004;242.98782864720522;268.7936212382143;274.0616903277293;289.26000000000005;5830000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3100000.0;5840000.0;0.022333333333333334;0.0;0.158;0.03866666666666666;0.0;0.022333333333333334;0.0;11232.091796875;0.0;3043.96337890625;17441.078125;481991.30353765294;481449.9629282605;248300.95399569318;248300.95399569318;244782.80552901624;430346.717906069;458605.1351167978;440107.37261156883;471931.263865096;527893.818072443;470233.7950118868;442224.8817640306;447454.47902896354;466090.7741585676;463939.2883609972;422824.80540923966;474922.51034666033;463460.83753301925;458467.77020745806;205710.24989127388;190664.19178205615;460239.41597243433;200170.1688346287;200170.1688346287;273.25360985525265;4010721.488161721;1664668.2443513495;299843.41658274713;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1641793531135.9595;628288672904.8802;1391155390375.664;37910.07819675654;10056.010889328483;-0.0;5768.6464306598555;6234319.55798;1103178.9607088077;0.0;1562128.1373064306;3.76397645253597;0.25014531889483865
7589;2019-08-13 23:31:45.078;575;573;182;182;172;46;194;25;0;35;748;226;14;51;252;229;253;529;160;231;194;-83;583;358;363;141;363;309;584;332.0;-1.0;884.0;174.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17373.310546875;11273.306640625;0.0;3034.91479492188;454.0;328727;491.0;0.0;Calculated values ==>;1565731905.078;330.66;330.46000000000004;291.36;291.36;290.36;277.76000000000005;274.1680685717883;292.56;275.66;273.16;276.66;347.96000000000004;295.76000000000005;274.56;278.26000000000005;298.36;296.06;298.46000000000004;326.06;296.26000000000005;292.56;322.26000000000005;318.56;264.86;242.77792619122317;268.67533136820026;274.1680685717883;289.16;5830000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3090000.0;5840000.0;0.05533333333333333;0.0;0.14733333333333334;0.029;0.0;0.05533333333333333;0.0;11273.306640625;0.0;3034.91479492188;17373.310546875;481849.54458572436;481449.9629282605;248300.95399569318;248300.95399569318;244782.80552901624;430280.9020939914;458307.65034547617;440323.94343122264;472063.34231996303;527971.0873810626;470370.01227937354;442432.96582128026;447785.0797391884;466077.4508732314;463791.1003516643;422824.80540923966;475070.53125844954;463311.6885489323;458307.65034547617;206128.24275125185;190664.19178205615;460291.07308573613;201022.7719353132;201022.7719353132;273.5930490508348;4011011.419489215;1664855.66743398;299894.0409735766;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1642010889760.835;628373517719.8317;1391340969670.5579;35257.03926706399;7518.780733362265;-0.0;14236.429938695683;6234928.88763663;1103325.3221087917;0.0;1562294.7379152495;3.9845797883364145;0.1907297498225807
7590;2019-08-13 23:32:45.128;575;573;182;182;171;47;195;26;-15;36;748;226;-8;51;252;229;253;529;160;231;194;-83;582;359;363;140;364;309;583;335.0;0.0;940.0;209.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17340.484375;11224.009765625;0.0;3037.12231445312;454.0;328728;492.0;0.0;Calculated values ==>;1565731965.128;330.66;330.46000000000004;291.36;291.36;290.26000000000005;277.86;274.27422755570615;292.66;275.76000000000005;271.66;276.76000000000005;347.96000000000004;295.76000000000005;272.36;278.26000000000005;298.36;296.06;298.46000000000004;326.06;296.26000000000005;292.56;322.36;318.56;264.86;242.56692532238324;268.67533136820026;274.27422755570615;289.16;5820000.0;3590000.0;3629999.9999999995;1400000.0;3640000.0;3090000.0;5830000.0;0.05583333333333333;0.0;0.15666666666666668;0.034833333333333334;0.0;0.05583333333333333;0.0;11224.009765625;0.0;3037.12231445312;17340.484375;481964.7697176223;481565.6817704868;248344.40776800516;248344.40776800516;244478.0290428844;430214.79039162316;458445.33754902834;438003.16910024424;472293.48310962116;527971.0873810626;470370.01227937354;439094.5795304832;447785.0797391884;465933.5026396987;463642.6141334031;423129.0284892351;475195.1359466177;463311.6885489323;458307.65034547617;206546.2383541025;190664.19178205615;460443.92892427085;201089.24232876842;201089.24232876842;273.6235161327931;4011300.9421813544;1665043.3013019136;299944.68344970554;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1642228871260.6619;628457887969.7646;1391526524170.4104;37116.515194197884;9034.188249743334;-0.0;14361.361114266183;6235532.503184123;1103463.378468048;0.0;1562533.2514362726;4.243145931082067;0.21479133014991664
7591;2019-08-13 23:33:45.099;575;573;182;182;171;47;195;25;-18;36;748;225;-13;42;252;229;253;530;160;231;195;-83;581;359;363;142;363;309;583;229.0;-1.0;1090.0;297.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17396.537109375;11266.3388671875;0.0;3036.29541015625;454.0;328729;494.0;0.0;Calculated values ==>;1565732025.099;330.66;330.46000000000004;291.36;291.36;290.26000000000005;277.86;274.27422755570615;292.66;275.66;271.36;276.76000000000005;347.96000000000004;295.66;271.86;277.36;298.36;296.06;298.46000000000004;326.16;296.26000000000005;292.66;322.56;318.56;264.86;242.98782864720522;268.67533136820026;274.27422755570615;289.16;5810000.0;3590000.0;3629999.9999999995;1420000.0;3629999.9999999995;3090000.0;5830000.0;0.03816666666666667;0.0;0.18166666666666667;0.0495;0.0;0.03816666666666667;0.0;11266.3388671875;0.0;3036.29541015625;17396.537109375;482079.87033071637;481565.6817704868;248344.40776800516;248344.40776800516;244478.0290428844;430214.79039162316;458445.33754902834;437530.6787186241;472029.85167895287;527971.0873810626;470249.4304168497;438316.55718940246;446509.7460264576;466077.4508732314;463642.6141334031;423431.09016426845;475342.7920414956;463311.6885489323;458445.33754902834;207382.2378540181;190664.19178205615;460137.8801521775;200572.48985781326;200572.48985781326;273.420625125313;4011590.277447176;1665230.6302875902;299995.27080166334;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1642446565990.5027;628542447079.7028;1391711834560.275;43047.40430971397;12848.48681957103;-0.0;9842.147020214708;6236200.212963713;1103645.64595494;0.0;1562734.8498508937;4.596218911479321;0.289385824378661
7592;2019-08-13 23:34:45.109;573;572;182;183;171;46;196;26;-18;36;748;225;-16;36;252;230;253;530;161;231;196;-83;581;358;362;141;363;309;583;-2.0;-1.0;1056.0;442.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17367.267578125;11232.6337890625;0.0;3042.01025390625;454.0;328730;497.0;0.0;Calculated values ==>;1565732085.109;330.46000000000004;330.36;291.36;291.46000000000004;290.26000000000005;277.76000000000005;274.1680685717883;292.76000000000005;275.76000000000005;271.36;276.76000000000005;347.96000000000004;295.66;271.56;276.76000000000005;298.36;296.16;298.46000000000004;326.16;296.26000000000005;292.76000000000005;322.86;318.56;264.86;242.77792619122317;268.67533136820026;274.1680685717883;289.26000000000005;5810000.0;3579999.9999999995;3620000.0000000005;1410000.0;3629999.9999999995;3090000.0;5830000.0;0.0;0.0;0.17600000000000002;0.07366666666666667;0.0;0.0;0.0;11232.6337890625;0.0;3042.01025390625;17367.267578125;481796.74159917125;481423.576830129;248344.40776800516;248707.93206761344;244478.0290428844;430280.9020939914;458742.35651751276;437530.6787186241;472161.77640367835;527971.0873810626;470249.4304168497;437845.99643053644;445650.56439955387;466077.4508732314;463922.8230274349;423431.09016426845;475342.7920414956;463460.83753301925;458742.35651751276;208636.25808486674;190664.19178205615;460291.07308573613;198993.85223228586;200572.48985781326;272.7926526943108;4011880.024102588;1665418.1529749357;300045.931790947;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1642664102240.468;628627361229.6892;1391897265460.2454;41982.48146159553;19248.895269537505;-0.0;0.0;6236908.913442092;1103913.1687186707;0.0;1562816.8814123645;4.289520393420509;0.378078281495624
7593;2019-08-13 23:35:45.130;569;569;182;183;171;46;197;26;-17;36;748;225;-18;33;252;230;253;526;162;232;196;-83;581;357;362;142;362;309;583;-3.0;-1.0;825.0;397.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;17419.21875;11253.849609375;0.0;3033.22143554688;454.0;328731;501.0;0.0;Calculated values ==>;1565732145.13;330.06;330.06;291.36;291.46000000000004;290.26000000000005;277.76000000000005;274.0616903277293;292.86;275.76000000000005;271.46000000000004;276.76000000000005;347.96000000000004;295.66;271.36;276.46000000000004;298.36;296.16;298.46000000000004;325.76000000000005;296.36;292.76000000000005;323.26000000000005;318.56;264.86;242.98782864720522;268.67533136820026;274.0616903277293;289.36;5810000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3090000.0;5830000.0;0.0;0.0;0.1375;0.06616666666666667;0.0;0.0;0.0;11253.849609375;0.0;3033.22143554688;17419.21875;481229.10589034145;480996.56133869046;248344.40776800516;248707.93206761344;244478.0290428844;430346.717906069;458879.43525809655;437688.5006598165;472029.85167895287;527971.0873810626;470249.4304168497;437530.6787186241;445218.16594836477;466221.12760670384;464070.7449757509;423431.09016426845;474751.30174587393;463593.40581284417;458742.35651751276;210308.32490665457;190664.19178205615;460137.8801521775;198371.05191065907;200572.48985781326;272.5409051275146;4012170.0129499505;1665605.6059226247;300096.5764412421;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1642881378260.9998;628712290944.897;1392082730350.6992;32906.14920300915;17320.238468647134;-0.0;0.0;6237533.203790997;1104218.0181605415;0.0;1562816.8814123645;3.5155132576672163;0.32112311400518484
7594;2019-08-13 23:36:45.140;564;565;183;183;171;46;197;25;-18;36;748;226;-19;31;252;230;253;522;161;232;197;-83;582;357;362;131;362;308;584;305.0;-1.0;843.0;187.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17558.3359375;11255.8798828125;0.0;3076.65942382812;455.0;328732;505.0;0.0;Calculated values ==>;1565732205.14;329.56;329.66;291.46000000000004;291.46000000000004;290.26000000000005;277.76000000000005;274.0616903277293;292.86;275.66;271.36;276.76000000000005;347.96000000000004;295.76000000000005;271.26000000000005;276.26000000000005;298.36;296.16;298.46000000000004;325.36;296.36;292.86;323.66;318.66;264.86;240.61611355647437;268.5567601203482;274.0616903277293;289.26000000000005;5820000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3080000.0;5840000.0;0.05083333333333333;0.0;0.14049999999999999;0.03116666666666667;0.0;0.05083333333333333;0.0;11255.8798828125;0.0;3076.65942382812;17558.3359375;480399.78178695164;480308.3293583672;248663.79364348197;248663.79364348197;244441.02875157192;430346.717906069;458879.43525809655;437758.51091407164;473469.2039465459;528048.3146882235;470505.9953415657;437601.09044165985;445126.96148863033;466221.12760670384;464070.7449757509;423129.0284892351;474031.3025183255;463593.40581284417;458879.43525809655;211980.4382156667;191082.09718829524;461804.81683192484;200600.59498931246;200600.59498931246;273.422966904828;4012461.541152237;1665793.2182652096;300147.5006010078;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1643098614460.9653;628794204594.8839;1392267861200.6697;33320.68718742866;8140.864914094753;-0.0;13129.174380329856;6238085.18607588;1104430.2293846742;0.0;1562926.3094338144;3.8088663365158215;0.19301973930399
7595;2019-08-13 23:37:45.111;561;562;183;184;171;45;199;23;-20;35;756;226;-19;26;252;230;253;523;161;233;198;-83;583;356;361;118;361;306;584;-3.0;-1.0;870.0;206.0;0.0;0;57;100;1;0;0;0;0;0;0;1;0;1;0;0;17444.201171875;11332.7265625;0.0;2772.80712890625;455.0;328733;509.0;0.0;Calculated values ==>;1565732265.111;329.26000000000005;329.36;291.46000000000004;291.56;290.26000000000005;277.66;273.955091788801;293.06;275.46000000000004;271.16;276.66;348.76;295.76000000000005;271.26000000000005;275.76000000000005;298.36;296.16;298.46000000000004;325.46000000000004;296.46000000000004;292.96000000000004;324.06;318.66;264.86;237.61572816786372;268.3187672390254;273.955091788801;289.26000000000005;5830000.0;3560000.0;3610000.0;1180000.0;3610000.0;3060000.0;5840000.0;0.0;0.0;0.145;0.034333333333333334;0.0;0.0;0.0;11332.7265625;0.0;2772.80712890625;17444.201171875;479852.61687546223;479878.23496136337;248663.79364348197;249028.84130222024;244441.02875157192;430412.23801567365;459311.33047143556;437898.67151236854;475042.83124842047;529039.9816895401;470777.26336559723;438054.9754168444;444801.58097852516;466364.5342688999;464218.37197162234;422824.80540923966;474180.2079510857;463874.16568678804;459174.84848194243;213652.59903751023;191082.09718829524;463725.6828684005;199805.59285817764;200600.59498931246;273.10554797366274;4012753.0879788273;1665981.365670229;300196.2225952269;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1643315409625.8066;628868868489.8293;1392451972170.535;34523.49640485768;9061.256423684319;-0.0;0.0;6238650.281010774;1104573.5111093954;0.0;1563035.6663388403;3.0899045567553296;0.24182849318153213
7596;2019-08-13 23:38:45.151;561;560;182;183;171;44;200;24;-15;35;771;224;0;19;252;230;253;523;159;233;199;-81;581;356;361;117;361;302;583;200.0;-1.0;855.0;218.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17152.60546875;11328.5078125;0.0;2449.14282226562;456.0;328734;512.0;0.0;Calculated values ==>;1565732325.151;329.26000000000005;329.16;291.36;291.46000000000004;290.26000000000005;277.56;273.955091788801;293.16;275.56;271.66;276.66;350.26;295.56;273.16;275.06;298.36;296.16;298.46000000000004;325.46000000000004;296.46000000000004;293.06;324.36;318.76000000000005;265.06;237.374994691921;267.8393353686513;273.955091788801;289.06;5810000.0;3560000.0;3610000.0;1170000.0;3610000.0;3020000.0;5830000.0;0.03333333333333333;0.0;0.14250000000000002;0.036333333333333336;0.0;0.03333333333333333;0.0;11328.5078125;0.0;2449.14282226562;17152.60546875;480088.19910648116;479709.07799388905;248344.40776800516;248707.93206761344;244478.0290428844;430412.23801567365;459447.67380351556;439561.4401127939;475169.9363060883;530910.7679791142;471078.6509433241;441814.68150891823;444589.26801690354;466364.5342688999;464218.37197162234;423431.09016426845;474306.1528392887;463874.16568678804;459311.33047143556;214906.75144652807;191500.00471740507;464064.72801807884;200070.50279721597;200070.50279721597;273.2100348070832;4013041.5869051307;1666170.3351856472;300239.76785562537;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1643532154025.669;628939415489.7845;1392634493770.419;34127.458567469854;9591.790183024686;-0.0;8641.360922473987;6239222.75369604;1104729.0567923891;0.0;1563107.7256873758;3.8004019016743826;0.22820846488166024
7597;2019-08-13 23:39:45.072;563;560;181;182;170;44;201;27;-9;37;781;221;6;15;252;231;253;522;159;233;200;-76;581;355;360;128;360;297;583;172.0;-1.0;959.0;206.0;0.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;16042.8603515625;11384.74609375;0.0;1274.0380859375;456.0;328735;513.0;0.0;Calculated values ==>;1565732385.072;329.46000000000004;329.16;291.26000000000005;291.36;290.16;277.56;273.8482719121499;293.26000000000005;275.86;272.26000000000005;276.86;351.26;295.26000000000005;273.76000000000005;274.66;298.36;296.26000000000005;298.46000000000004;325.36;296.46000000000004;293.16;324.46000000000004;318.76000000000005;265.56;239.943914813709;267.23344911666527;273.8482719121499;289.06;5810000.0;3550000.0;3600000.0;1280000.0;3600000.0;2970000.0;5830000.0;0.028666666666666667;0.0;0.15983333333333333;0.034333333333333334;0.0;0.028666666666666667;0.0;11384.74609375;0.0;1274.0380859375;16042.8603515625;480374.14137567265;479709.07799388905;247983.0546043956;248344.40776800516;244137.41435155328;430477.46260093397;459741.0631315469;441535.2645725576;473953.8206284208;532326.8966954321;471395.15918672696;443722.45720771677;445010.80839371757;466507.67227632634;464496.52518415696;423431.09016426845;474157.4741414443;464022.1768390251;459605.1665242781;215324.80838970217;191500.00471740507;462943.32979808544;200013.29257966808;200013.29257966808;273.1831905277738;4013317.8515589563;1666359.3630866755;300270.7535116274;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1643748169230.6826;629012818714.7892;1392813957165.4304;38603.26185686351;9027.264611165663;-0.0;7441.633719745488;6239828.045015321;1104884.0112899437;0.0;1563241.5741765448;4.350509449094202;0.2654384980106975
7598;2019-08-13 23:40:45.142;566;561;180;181;169;43;202;29;-4;38;790;218;9;15;252;231;253;522;159;234;201;-71;581;355;360;134;360;294;583;184.0;-1.0;617.0;212.0;0.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;16054.5126953125;11439.390625;0.0;1263.82922363281;456.0;328736;513.0;0.0;Calculated values ==>;1565732445.142;329.76000000000005;329.26000000000005;291.16;291.26000000000005;290.06;277.46000000000004;273.8482719121499;293.36;276.06;272.76000000000005;276.96000000000004;352.16;294.96000000000004;274.06;274.66;298.36;296.26000000000005;298.46000000000004;325.36;296.56;293.26000000000005;324.46000000000004;318.76000000000005;266.06;241.2770596917726;266.86631818009863;273.8482719121499;289.06;5810000.0;3550000.0;3600000.0;1340000.0;3600000.0;2940000.0;5830000.0;0.03066666666666667;0.0;0.10283333333333333;0.035333333333333335;0.0;0.03066666666666667;0.0;11439.390625;0.0;1263.82922363281;16054.5126953125;480802.1560806409;479852.61687546223;247623.81851844618;247983.0546043956;243798.4423978199;430477.46260093397;459876.824148246;442890.4936208251;473273.9119493556;533483.7266516507;471443.29079668515;444753.46992433164;445601.49163528444;466507.67227632634;464496.52518415696;423431.09016426845;474157.4741414443;464153.9787801302;459741.0631315469;215324.80838970217;191500.00471740507;462551.18702349876;199465.70306210112;199465.70306210112;272.9670136823607;4013585.641725176;1666549.786127116;300291.92707956024;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1643964421230.4424;629091510414.7018;1392991464015.2332;25032.18262912212;9295.687099969384;-0.0;7981.777708796338;6240358.95906338;1105036.8806938415;0.0;1563370.2525548064;3.3306238844981837;0.20403969489458326
7599;2019-08-13 23:41:45.143;572;564;180;180;169;43;202;30;1;39;787;214;11;18;253;231;253;522;158;234;202;-66;581;355;360;137;360;291;583;428.0;-1.0;950.0;206.0;0.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;15963.5517578125;11411.1865234375;0.0;1302.30712890625;457.0;328737;512.0;0.0;Calculated values ==>;1565732505.143;330.36;329.56;291.16;291.16;290.06;277.46000000000004;273.8482719121499;293.36;276.16;273.26000000000005;277.06;351.86;294.56;274.26000000000005;274.96000000000004;298.46000000000004;296.26000000000005;298.46000000000004;325.36;296.56;293.36;324.36;318.86;266.56;241.92719264551067;266.49643012054327;273.8482719121499;288.96000000000004;5810000.0;3550000.0;3600000.0;1370000.0;3600000.0;2910000.0;5830000.0;0.07133333333333333;0.0;0.15833333333333333;0.034333333333333334;0.0;0.07133333333333333;0.0;11411.1865234375;0.0;1302.30712890625;15963.5517578125;481655.00575697067;480282.4999686221;247623.81851844618;247623.81851844618;243798.4423978199;430477.46260093397;459876.824148246;444216.5691186257;472980.6827117325;533395.47545342;471374.66756022937;445627.15488519217;446603.0801474466;466637.4274074692;464496.52518415696;423431.09016426845;474157.4741414443;464153.9787801302;459876.824148246;214906.75144652807;191917.91438739494;462605.23310569866;200360.41569871793;200360.41569871793;273.31985188159774;4013852.4633755833;1666740.2107768143;300313.3119055467;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1644180424830.1814;629172811769.6035;1393166966940.0212;38610.55762481873;9003.738730973006;-0.0;18512.17046939967;6240889.324070792;1105189.378450502;0.0;1563591.0391357397;5.201282089207705;0.23279965335042185
7600;2019-08-13 23:42:45.093;578;568;180;180;169;44;203;30;6;39;776;209;14;20;253;232;253;523;158;234;202;-60;580;355;360;138;360;290;582;94.0;-1.0;785.0;202.0;3.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;15858.2080078125;11428.5634765625;0.0;1328.07531738281;458.0;328738;512.0;0.0;Calculated values ==>;1565732565.093;330.96000000000004;329.96000000000004;291.16;291.16;290.06;277.56;273.8482719121499;293.46000000000004;276.16;273.76000000000005;277.06;350.76;294.06;274.56;275.16;298.46000000000004;296.36;298.46000000000004;325.46000000000004;296.56;293.36;324.36;318.96000000000004;267.16;242.14157278889297;266.37251300914875;273.8482719121499;288.96000000000004;5800000.0;3550000.0;3600000.0;1380000.0;3600000.0;2900000.0;5820000.0;0.015666666666666666;0.0;0.13083333333333333;0.033666666666666664;0.0005;0.016166666666666666;0.0;11428.5634765625;0.0;1328.07531738281;15858.2080078125;482618.14757432;480970.5114828733;247666.14074593346;247666.14074593346;243834.57996331155;430477.46260093397;460012.4503564219;445122.10662287497;472850.0741107318;532331.7711619191;470920.5110920756;446240.46318843873;447071.43543499004;466637.4274074692;464627.23559176613;423731.0323190938;474431.93478850153;464153.9787801302;459876.824148246;214906.75144652807;192335.8262164488;463057.6658962166;199879.89944657302;201357.82443521303;273.1305963273291;4014117.4237227314;1666930.3834175905;300335.21349273843;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1644396244830.353;629255243019.6691;1393341121690.1597;32085.855438899503;8860.318137137998;-0.0;4179.3904953607;6241477.969899478;1105338.1215352374;0.0;1563779.9778969784;3.537418029960695;0.23898722691784355
7601;2019-08-13 23:43:45.104;585;573;180;180;170;44;203;30;10;39;765;206;16;24;253;232;253;525;159;234;203;-55;578;356;361;139;361;289;580;406.0;-1.0;1032.0;234.0;8.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15945.6806640625;11394.0107421875;0.0;1326.65759277344;458.0;328739;511.0;0.0;Calculated values ==>;1565732625.104;331.66;330.46000000000004;291.16;291.16;290.16;277.56;273.955091788801;293.46000000000004;276.16;274.16;277.06;349.66;293.76000000000005;274.76000000000005;275.56;298.46000000000004;296.36;298.46000000000004;325.66;296.56;293.46000000000004;324.26000000000005;318.96000000000004;267.66;242.35481222062532;266.24828229547654;273.955091788801;289.06;5780000.0;3560000.0;3610000.0;1390000.0;3610000.0;2890000.0;5800000.0;0.06766666666666667;0.0;0.17200000000000001;0.039;0.0013333333333333333;0.069;0.0;11394.0107421875;0.0;1326.65759277344;15945.6806640625;483828.0064996278;481912.0832432153;247751.3397815;247751.3397815;244247.73365044172;430412.23801567365;459855.8798952964;445877.9398040785;472719.2527797885;531268.4304356107;470702.31724725716;446710.5228920741;447810.63162415376;466494.5354798314;464480.4244350529;424324.7191251731;474978.5838017147;464006.2339002714;459855.8798952964;214488.6975840042;192335.8262164488;463411.0082183644;200669.5499439271;201579.34298426664;273.4456854578486;4014382.5047182958;1667120.6064043976;300357.34032288933;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1644612584485.9167;629338358254.8857;1393514853535.6125;42175.84305594605;10246.916872703054;-0.0;17821.081046861054;6242096.930843921;1105497.3776856768;0.0;1563963.3487721398;5.522024403580668;0.2674570538591412
7602;2019-08-13 23:44:45.154;592;578;180;180;170;45;203;30;11;39;754;204;19;26;253;232;253;527;159;234;203;-49;579;356;361;140;361;288;581;374.0;-1.0;843.0;209.0;0.0;0;99;91;1;0;0;0;0;0;0;1;0;0;0;0;15290.572265625;10792.591796875;0.0;1318.24633789062;460.0;328740;510.0;0.0;Calculated values ==>;1565732685.154;332.36;330.96000000000004;291.16;291.16;290.16;277.66;273.955091788801;293.46000000000004;276.16;274.26000000000005;277.06;348.56000000000006;293.56;275.06;275.76000000000005;298.46000000000004;296.36;298.46000000000004;325.86;296.56;293.46000000000004;324.16;319.16;268.26000000000005;242.56692532238324;266.1237361191953;273.955091788801;289.06;5790000.0;3560000.0;3610000.0;1400000.0;3610000.0;2880000.0;5810000.0;0.06233333333333334;0.0;0.14049999999999999;0.034833333333333334;0.0;0.06233333333333334;0.0;10792.591796875;0.0;1318.24633789062;15290.572265625;484692.39815048425;482503.71396789455;247708.64726012218;247708.64726012218;244210.8209092348;430412.23801567365;459855.8798952964;446211.1495865181;472588.21769833704;530205.4425661281;470602.3055035349;447314.7211698444;448271.2337593617;466494.5354798314;464480.4244350529;424028.8955308794;475149.0089059926;464006.2339002714;459855.8798952964;214070.64678622372;193171.6564234249;463865.44812395214;200693.81642694774;200693.81642694774;273.45521284964923;4014643.0237442595;1667305.6488323717;300379.3995563491;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1644829364985.7446;629422128004.8192;1393688097785.475;34495.18530891964;9167.145170778987;-0.0;16154.435289527068;6242736.388517484;1105659.2963557858;0.0;1564246.7140158035;4.93911033271219;0.23516863012493056
7603;2019-08-13 23:45:45.115;597;583;179;180;169;46;204;30;12;39;745;204;23;31;253;232;253;526;159;235;204;-44;575;355;360;140;360;291;577;-2.0;-1.0;1010.0;158.0;13.0;0;99;69;1;0;0;0;0;0;0;1;0;0;0;0;13720.90234375;9302.4560546875;0.0;1328.60900878906;461.0;328741;509.0;0.0;Calculated values ==>;1565732745.115;332.86;331.46000000000004;291.06;291.16;290.06;277.76000000000005;273.8482719121499;293.56;276.16;274.36;277.06;347.66;293.56;275.46000000000004;276.26000000000005;298.46000000000004;296.36;298.46000000000004;325.76000000000005;296.66;293.56;324.06;319.26000000000005;268.76000000000005;242.56692532238324;266.49643012054327;273.8482719121499;289.06;5750000.0;3550000.0;3600000.0;1400000.0;3600000.0;2910000.0;5770000.0;0.0;0.0;0.16833333333333333;0.026333333333333334;0.0021666666666666666;0.0021666666666666666;0.0;9302.4560546875;0.0;1328.60900878906;13720.90234375;485830.33894147794;483661.34345967433;247519.47821885458;247880.55099564375;244017.31866975743;430477.46260093397;460147.9425315409;445767.13659857644;472588.21769833704;529043.4748516987;470194.281355829;447294.67509551987;448392.13403875864;466637.4274074692;464627.23559176613;425200.32777623815;475499.5757155168;464285.6678292783;460147.9425315409;213652.59903751023;193589.57483703562;464365.8917696811;200597.4814677049;247519.47821885458;273.4130152935055;4014884.628887045;1667472.9987161963;300401.4423470923;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1645045524390.6208;629506073404.7711;1393861684880.3757;41270.225280363375;6945.901471285375;-0.0;460.6950060108203;6243367.356542726;1105793.4844653902;0.0;1564385.0834362314;4.578734253531256;0.323274881499214
7604;2019-08-13 23:46:45.085;597;583;179;180;170;46;204;30;12;39;740;204;24;35;253;232;252;504;158;235;204;-39;576;355;360;139;360;294;579;156.0;-1.0;852.0;152.0;0.0;0;99;61;1;0;0;0;0;0;0;1;0;0;0;0;13350.490234375;8835.1640625;0.0;1346.70678710938;462.0;328742;509.0;0.0;Calculated values ==>;1565732805.085;332.86;331.46000000000004;291.06;291.16;290.16;277.76000000000005;273.8482719121499;293.56;276.16;274.36;277.06;347.16;293.56;275.56;276.66;298.46000000000004;296.36;298.36;323.56;296.66;293.56;324.06;319.36;269.26000000000005;242.35481222062532;266.86631818009863;273.8482719121499;288.96000000000004;5760000.0;3550000.0;3600000.0;1390000.0;3600000.0;2940000.0;5790000.0;0.026000000000000002;0.0;0.142;0.025333333333333333;0.0;0.026000000000000002;0.0;8835.1640625;0.0;1346.70678710938;13350.490234375;485719.76530361566;483434.8542701622;247434.47050564672;247794.22005712084;244284.78751383082;430477.46260093397;460147.9425315409;445178.3768131311;472719.2527797885;528293.2328732036;469784.12753429817;446860.4645769222;448379.1919486142;466637.4274074692;464627.23559176613;424633.8765610439;471974.87249249785;464285.6678292783;460147.9425315409;213652.59903751023;194007.49548133422;465009.6712085989;200699.52712664247;200699.52712664247;273.45307542352776;4015110.111027835;1667624.069977161;300423.72549825296;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1645261416390.7239;629589731554.811;1394037097130.4595;34715.99665548138;6695.856983409562;-0.0;6745.658800527359;6244000.258449902;1105907.10894524;0.0;1564445.1063581735;4.729731220394121;0.2737844217102218
7605;2019-08-13 23:47:45.106;594;582;179;180;171;47;205;30;13;39;740;204;25;39;253;233;252;484;158;235;205;-33;578;355;360;139;360;296;580;176.0;-1.0;852.0;148.0;0.0;0;99;55;1;0;0;0;0;0;0;1;0;0;0;0;12967.8525390625;8495.8916015625;0.0;1367.36682128906;463.0;328743;509.0;0.0;Calculated values ==>;1565732865.106;332.56;331.36;291.06;291.16;290.26000000000005;277.86;273.8482719121499;293.66;276.16;274.46000000000004;277.06;347.16;293.56;275.66;277.06;298.46000000000004;296.46000000000004;298.36;321.56;296.66;293.66;324.06;319.46000000000004;269.86;242.35481222062532;267.1113755279542;273.8482719121499;288.96000000000004;5780000.0;3550000.0;3600000.0;1390000.0;3600000.0;2960000.0;5800000.0;0.029333333333333333;0.0;0.142;0.024666666666666667;0.0;0.029333333333333333;0.0;8495.8916015625;0.0;1367.36682128906;12967.8525390625;485082.1089611615;483180.99404870044;247392.24324374527;247751.3397815;244589.8835970983;430477.46260093397;460283.3014425634;444924.569094875;472719.2527797885;528138.8960945992;469509.4928463271;446615.7736650954;448554.955639772;466637.4274074692;464757.83745873196;424044.0941820442;468794.9739147374;464285.6678292783;460283.3014425634;213652.59903751023;194425.4183739577;465607.4926449455;200814.73072817267;200814.73072817267;273.4982702673305;4015329.5073124454;1667768.5459897202;300446.35069433646;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1645477491990.3943;629673160744.6838;1394214159080.1895;34663.59704807173;6531.5547939470625;-0.0;7611.0780742887955;6244578.624087031;1106017.3759565009;0.0;1564564.7877057637;4.948286643613789;0.2768243909580424
7606;2019-08-13 23:48:45.116;590;581;179;180;171;47;205;31;15;39;742;204;28;41;254;233;252;486;158;235;205;-28;578;357;361;139;362;299;580;255.0;-1.0;738.0;171.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;12903.62109375;8403.3994140625;0.0;1388.044921875;464.0;328744;510.0;0.0;Calculated values ==>;1565732925.116;332.16;331.26000000000005;291.06;291.16;290.26000000000005;277.86;274.0616903277293;293.66;276.26000000000005;274.66;277.06;347.36;293.56;275.96000000000004;277.26000000000005;298.56;296.46000000000004;298.36;321.76000000000005;296.66;293.66;324.16;319.56;270.36;242.35481222062532;267.47669482898436;274.0616903277293;288.96000000000004;5780000.0;3570000.0000000005;3610000.0;1390000.0;3620000.0000000005;2990000.0;5800000.0;0.042499999999999996;0.0;0.123;0.0285;0.0;0.042499999999999996;0.0;8403.3994140625;0.0;1388.044921875;12903.62109375;484525.7726102685;483040.4474721254;247392.24324374527;247751.3397815;244589.8835970983;430346.717906069;460127.33862395975;444613.46213006455;472719.2527797885;528115.7317380243;469095.7185908975;446458.05325531313;448270.2827830808;466481.5206930663;464464.4457187545;424044.0941820442;469103.10280008585;464138.1880892104;460127.33862395975;214070.64678622372;194843.3435325042;466105.00643054786;201262.8024018438;201262.8024018438;273.6826363116169;4015545.13885862;1667909.3968860656;300469.3162858199;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1645693828040.3599;629756574644.6705;1394392688830.1611;29932.13114657115;7548.002814818066;-0.0;11001.742789439926;6245117.01153819;1106134.725158163;0.0;1564719.9203974102;4.951453032611982;0.25471816958486804
7607;2019-08-13 23:49:45.137;587;580;177;179;172;49;204;32;19;39;745;204;31;42;254;233;252;496;157;235;204;-23;583;357;362;136;362;302;586;223.0;0.0;952.0;119.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;13066.0576171875;8603.96875;0.0;1407.64196777344;465.0;328745;510.0;0.0;Calculated values ==>;1565732985.137;331.86;331.16;290.86;291.06;290.36;278.06;274.0616903277293;293.56;276.36;275.06;277.06;347.66;293.56;276.26000000000005;277.36;298.56;296.46000000000004;298.36;322.76000000000005;296.66;293.56;324.16;319.66;270.86;241.71165711629368;267.8393353686513;274.0616903277293;288.86;5830000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;5860000.0;0.03716666666666667;0.0;0.15866666666666665;0.01983333333333333;0.0;0.03716666666666667;0.0;8603.96875;0.0;1407.64196777344;13066.0576171875;483543.2257177502;482213.51607482485;246437.91411753668;247142.64706606095;244708.20379347002;430346.717906069;459835.06171152263;444589.26801690354;473111.07959547755;528197.3986632949;468679.728194046;446301.07743510534;447845.39370153175;466481.5206930663;464464.4457187545;422533.1743183162;469839.1886333094;463990.4146581629;459835.06171152263;214070.64678622372;195261.2709748474;467023.7089967633;201674.6706337776;201674.6706337776;273.84359453810055;4015761.6285933037;1668051.1745592703;300492.6218307108;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1645910803955.8909;629839103519.8724;1394573051935.6025;38542.44945145598;5262.755927532549;-0.0;9594.961201722857;6245687.832762097;1106241.5188459903;0.0;1564891.6196714765;5.333823705900889;0.2673790056558166
7608;2019-08-13 23:50:45.147;584;579;176;177;170;50;202;33;24;39;752;204;32;43;254;233;252;507;158;235;202;-19;583;359;364;133;364;304;585;-1.0;-1.0;966.0;177.0;0.0;0;90;61;1;0;0;0;0;0;0;1;0;0;0;0;13050.0751953125;8829.740234375;0.0;1364.74279785156;466.0;328746;511.0;0.0;Calculated values ==>;1565733045.147;331.56;331.06;290.76000000000005;290.86;290.16;278.16;274.27422755570615;293.36;276.46000000000004;275.56;277.06;348.36;293.56;276.36;277.46000000000004;298.56;296.46000000000004;298.36;323.86;296.66;293.36;324.26000000000005;319.76000000000005;271.26000000000005;241.05796691057077;268.0796299477929;274.27422755570615;288.96000000000004;5830000.0;3590000.0;3640000.0;1330000.0;3640000.0;3040000.0;5850000.0;0.0;0.0;0.161;0.029500000000000002;0.0;0.0;0.0;8829.740234375;0.0;1364.74279785156;13050.0751953125;483121.3058863528;482186.53335570806;246127.77544613264;246477.87935551011;244064.559098637;430214.79039162316;459247.19113531715;444910.62925437774;473501.00995365425;528775.0450999481;468401.15335692395;446054.7494118788;447607.1325964645;466194.8918654774;464169.8927984072;422533.1743183162;471649.37508288474;463693.98011157714;459247.19113531715;214488.6975840042;195679.20071851107;467836.15003187745;201880.8456335101;201674.6706337776;273.9330448431493;4015979.29930578;1668196.479680935;300515.7288876217;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1646128640255.8562;629919816969.8596;1394754882235.5737;39127.795162959694;7845.681479751837;-0.0;0.0;6246335.192675787;1106350.7740305301;0.0;1564971.591007813;4.607735036119053;0.3380137604292881
7609;2019-08-13 23:51:45.128;582;577;175;176;168;51;198;35;27;40;761;205;35;43;255;232;253;511;158;234;198;-14;583;360;365;132;365;305;585;-1.0;-1.0;974.0;114.0;0.0;0;76;65;1;0;0;0;0;0;0;1;0;0;0;0;12981.4541015625;9078.466796875;0.0;1256.66101074219;467.0;328747;512.0;0.0;Calculated values ==>;1565733105.128;331.36;330.86;290.66;290.76000000000005;289.96000000000004;278.26000000000005;274.38016830617;292.96000000000004;276.66;275.86;277.16;349.26;293.66;276.66;277.46000000000004;298.66;296.36;298.46000000000004;324.26000000000005;296.56;292.96000000000004;324.36;319.86;271.76000000000005;240.83765695389522;268.19934244402924;274.38016830617;288.96000000000004;5830000.0;3600000.0;3650000.0;1320000.0;3650000.0;3050000.0;5850000.0;0.0;0.0;0.16233333333333333;0.019;0.0;0.0;0.0;9078.466796875;0.0;1256.66101074219;12981.4541015625;482839.47623164736;481902.8565839321;245779.51971135644;246127.77544613264;243390.16501096005;430148.3826014536;458538.7512291684;445143.9216850511;473727.59171134117;529639.2875359172;468382.75320899114;446287.039416296;447417.42732394347;466181.95831478277;463890.26140234835;422824.80540923966;472254.3490569662;463412.2849837685;458538.7512291684;214906.75144652807;196097.13278094304;468464.7437268148;202468.0219618887;201674.6706337776;274.16621646616437;4016196.1600220804;1668345.6674816273;300537.5670017472;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1646347271000.6616;629999291794.7888;1394937524380.4111;39394.3877217267;5053.937713533595;-0.0;0.0;6246989.336987928;1106458.2368163834;0.0;1564971.591007813;4.300703993471761;0.29424077400466403
7610;2019-08-13 23:52:45.138;580;575;175;175;166;51;198;35;18;41;768;205;31;44;255;232;252;516;158;234;197;-10;583;360;365;133;365;307;585;-1.0;-1.0;814.0;138.0;0.0;0;70;70;1;0;0;0;0;0;0;1;0;0;0;0;13011.6826171875;9408.333984375;0.0;1233.15673828125;468.0;328748;513.0;0.0;Calculated values ==>;1565733165.138;331.16;330.66;290.66;290.66;289.76000000000005;278.26000000000005;274.38016830617;292.96000000000004;276.66;274.96000000000004;277.26000000000005;349.96000000000004;293.66;276.26000000000005;277.56;298.66;296.36;298.36;324.76000000000005;296.56;292.86;324.46000000000004;319.96000000000004;272.16;241.05796691057077;268.43790593516167;274.38016830617;288.96000000000004;5830000.0;3600000.0;3650000.0;1330000.0;3650000.0;3070000.0;5850000.0;0.0;0.0;0.13566666666666669;0.023;0.0;0.0;0.0;9408.333984375;0.0;1233.15673828125;13011.6826171875;482557.2020383405;481618.7194697478;245779.51971135644;245779.51971135644;242721.98608524527;430148.3826014536;458538.7512291684;443435.5918674444;473695.32993624324;530218.9530916922;468103.09700639517;445324.3809667724;447177.4714065356;466181.95831478277;463890.26140234835;422533.1743183162;473006.966224741;463412.2849837685;458400.8548651725;215324.80838970217;196515.0671798046;468719.2324627281;202298.13502398052;201674.6706337776;274.100147233885;4016412.805596281;1668499.749830892;300558.318941066;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1646566307500.6267;630078805044.7761;1395121154980.3818;32714.31497842994;6127.685241091194;-0.0;0.0;6247590.342994642;1106551.432537689;0.0;1564971.591007813;3.650052537923529;0.26462659670044525
7611;2019-08-13 23:53:45.089;578;574;176;176;165;51;198;35;-1;42;773;205;16;41;255;232;252;519;156;234;198;-6;579;361;365;134;366;307;581;-1.0;-1.0;885.0;116.0;0.0;0;67;74;1;0;0;0;0;0;0;1;0;0;0;0;13128.9375;9583.3779296875;0.0;1218.16613769531;468.0;328749;513.0;0.0;Calculated values ==>;1565733225.089;330.96000000000004;330.56;290.76000000000005;290.76000000000005;289.66;278.26000000000005;274.4858918419099;292.96000000000004;276.66;273.06;277.36;350.46000000000004;293.66;274.76000000000005;277.26000000000005;298.66;296.36;298.36;325.06;296.56;292.96000000000004;324.46000000000004;319.96000000000004;272.56;241.2770596917726;268.43790593516167;274.4858918419099;288.76000000000005;5790000.0;3610000.0;3650000.0;1340000.0;3660000.0;3070000.0;5810000.0;0.0;0.0;0.1475;0.01933333333333333;0.0;0.0;0.0;9583.3779296875;0.0;1218.16613769531;13128.9375;482732.4590784818;481938.3629465254;246286.948947089;246286.948947089;242526.95562761353;430081.6785162784;458538.7512291684;440602.9150558282;473663.1379967309;530741.7249773676;468103.09700639517;443141.609673585;446752.8272820207;466038.2188692544;463741.9828368515;423746.15774233546;473963.75638617243;463412.2849837685;458538.7512291684;215324.80838970217;196515.0671798046;468974.4762999833;202737.22062270285;201674.6706337776;274.27537589289807;4016630.466195725;1668657.8848476266;300578.72994907666;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1646785128650.5361;630158839629.743;1395305204550.3057;35085.18992888599;5147.253609760754;-0.0;0.0;6248154.877455339;1106645.3136291846;0.0;1564971.591007813;3.724693737086699;0.25698720424299354
7612;2019-08-13 23:54:45.109;574;571;179;179;166;50;199;36;-11;42;775;204;-10;33;256;232;252;516;156;234;199;-2;580;359;364;135;364;307;582;-2.0;-1.0;584.0;-1.0;0.0;0;65;77;1;0;0;0;0;0;0;1;0;0;0;0;13300.2724609375;9699.78515625;0.0;1198.7373046875;468.0;328750;513.0;0.0;Calculated values ==>;1565733285.109;330.56;330.26000000000005;291.06;291.06;289.76000000000005;278.16;274.27422755570615;293.06;276.76000000000005;272.06;277.36;350.66;293.56;272.16;276.46000000000004;298.76000000000005;296.36;298.36;324.76000000000005;296.56;293.06;324.46000000000004;319.96000000000004;272.96000000000004;241.49495122638035;268.43790593516167;274.27422755570615;288.76000000000005;5800000.0;3590000.0;3640000.0;1350000.0;3640000.0;3070000.0;5820000.0;0.0;0.0;0.09733333333333333;0.0;0.0;0.0;0.0;9699.78515625;0.0;1198.7373046875;13300.2724609375;482053.5216387108;481397.31866214203;247308.33345652983;247308.33345652983;242825.7592437487;430214.79039162316;458835.75621896185;439073.4486229179;473533.6025564079;530950.7696556927;467981.3935862347;439227.691140826;445611.7091226259;466455.85816738626;464038.2431886511;423446.1389208147;473389.6254618015;463561.2209818517;458835.75621896185;215324.80838970217;196515.0671798046;469230.471024758;202758.08115945454;201674.6706337776;274.27422755570615;4016850.783026468;1668818.6314376334;300598.8775247108;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1647003901550.4666;630239566529.7174;1395489465950.247;23001.36243311043;0.0;-0.0;0.0;6248639.093409736;1106688.221707179;0.0;1564971.591007813;2.110502824171987;0.12061119928729606
7613;2019-08-13 23:55:45.120;570;569;181;181;167;49;201;35;-12;43;775;203;-8;23;255;232;252;515;156;235;201;0;578;358;363;136;363;306;581;91.0;-1.0;715.0;0.0;0.0;0;64;78;1;0;0;0;0;0;0;1;0;0;0;0;13592.4560546875;9822.0234375;0.0;1191.22741699219;468.0;328751;513.0;0.0;Calculated values ==>;1565733345.12;330.16;330.06;291.26000000000005;291.26000000000005;289.86;278.06;274.1680685717883;293.26000000000005;276.66;271.96000000000004;277.46000000000004;350.66;293.46000000000004;272.36;275.46000000000004;298.66;296.36;298.36;324.66;296.66;293.26000000000005;324.46000000000004;319.96000000000004;273.16;241.71165711629368;268.3187672390254;274.1680685717883;288.76000000000005;5780000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3060000.0;5810000.0;0.015166666666666667;0.0;0.11916666666666667;0.0;0.0;0.015166666666666667;0.0;9822.0234375;0.0;1191.22741699219;13592.4560546875;481718.49184670375;481229.10589034145;248069.19658235734;248069.19658235734;243195.7757294114;430280.9020939914;459268.44399813557;439140.46268488537;473501.42000396166;531026.2279586041;468000.0083455245;439754.1946057891;444367.2948173599;466468.62817080156;464185.92985963024;424044.0941820442;473367.56549200724;463842.3458870584;459268.44399813557;215324.80838970217;196515.0671798046;469290.60212070297;202496.42290420205;202496.42290420205;274.1680685717883;4017074.9301832383;1668981.3430006776;300618.7975486992;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1647222041535.1685;630320881434.6063;1395673399664.9956;28200.081407198097;0.0;-0.0;3894.375653257992;6249065.85033225;1106688.221707179;0.0;1565004.0500879532;2.9141674410662404;0.1340496358890305
7614;2019-08-13 23:56:45.120;564;565;182;183;169;48;202;35;0;43;774;203;10;20;255;232;252;511;156;235;202;3;577;357;362;136;362;304;579;260.0;-1.0;517.0;7.0;0.0;0;64;77;1;0;0;0;0;0;0;1;0;0;0;0;13677.521484375;9720.1044921875;0.0;1173.02844238281;468.0;328752;512.0;0.0;Calculated values ==>;1565733405.12;329.56;329.66;291.36;291.46000000000004;290.06;277.96000000000004;274.0616903277293;293.36;276.66;273.16;277.46000000000004;350.56000000000006;293.46000000000004;274.16;275.16;298.66;296.36;298.36;324.26000000000005;296.66;293.36;324.36;319.96000000000004;273.46000000000004;241.71165711629368;268.0796299477929;274.0616903277293;288.76000000000005;5770000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;5790000.0;0.043333333333333335;0.0;0.08616666666666667;0.0011666666666666668;0.0;0.043333333333333335;0.0;9720.1044921875;0.0;1173.02844238281;13677.521484375;480984.2269096423;480893.1337878927;248520.18275059506;248886.50829921596;243943.80872282415;430346.717906069;459562.71824716876;441393.15733161947;473501.42000396166;531072.693019601;468280.0305953833;442875.1821116291;444333.52089386596;466611.5614006405;464333.32306390855;424339.9877025182;473025.18155994464;463990.4146581629;459562.71824716876;214906.75144652807;196515.0671798046;469585.4881537126;202199.51924498758;202199.51924498758;274.0480919672342;4017302.179996064;1669144.1940667583;300638.49968086067;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1647439541535.1685;630402481434.6063;1395856399664.9956;20610.518481798117;311.9502970601792;-0.0;11152.405290094519;6249472.605331325;1106690.8212929878;0.0;1565129.4399291477;2.944504052379678;0.07685797878461208
7615;2019-08-13 23:57:45.111;560;561;183;184;170;46;204;34;9;43;772;202;17;24;255;233;252;510;157;236;204;6;578;355;360;136;360;303;580;395.0;-1.0;362.0;36.0;0.0;0;62;74;1;0;0;0;0;0;0;1;0;0;0;0;13646.333984375;9557.44140625;0.0;1159.71215820312;468.0;328753;512.0;0.0;Calculated values ==>;1565733465.111;329.16;329.26000000000005;291.46000000000004;291.56;290.16;277.76000000000005;273.8482719121499;293.56;276.56;274.06;277.46000000000004;350.36;293.36;274.86;275.56;298.66;296.46000000000004;298.36;324.16;296.76000000000005;293.56;324.36;319.96000000000004;273.76000000000005;241.71165711629368;267.9596281332873;273.8482719121499;288.86;5780000.0;3550000.0;3600000.0;1360000.0;3600000.0;3030000.0;5800000.0;0.06583333333333334;0.0;0.060333333333333336;0.006;0.0;0.06583333333333334;0.0;9557.44140625;0.0;1159.71215820312;13646.333984375;480297.99766460375;480205.7905254616;248841.55687050507;249209.46030030499;244247.73365044172;430477.46260093397;460147.9425315409;442934.10434907244;473501.42000396166;530939.5217288226;468298.68043046317;444100.09568505123;445108.7251088686;466896.63142237026;464757.83745873196;424044.0941820442;472747.3314647258;464417.2445854314;460147.9425315409;214906.75144652807;196515.0671798046;469880.1985323968;201545.35475156351;201545.35475156351;273.7841341779866;4017529.8446374834;1669304.816186116;300657.93626999663;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1647656109045.802;630484069194.845;1396038472350.528;14563.78789238304;1610.009062685;-0.0;17024.670362181845;6249765.680584084;1106706.8352185832;0.0;1565364.213672259;3.0976944687405865;0.046072005402353136
7616;2019-08-13 23:58:45.121;559;559;183;183;170;45;206;32;11;43;770;202;22;29;255;233;252;510;157;236;206;8;576;355;359;136;359;302;578;318.0;-1.0;1064.0;1.0;0.0;0;57;70;1;0;0;0;0;0;0;1;0;0;0;0;13414.3017578125;9304.3857421875;0.0;1123.86401367188;468.0;328754;512.0;0.0;Calculated values ==>;1565733525.121;329.06;329.06;291.46000000000004;291.46000000000004;290.16;277.66;273.8482719121499;293.76000000000005;276.36;274.26000000000005;277.46000000000004;350.16;293.36;275.36;276.06;298.66;296.46000000000004;298.36;324.16;296.76000000000005;293.76000000000005;324.36;319.96000000000004;273.96000000000004;241.71165711629368;267.8393353686513;273.8482719121499;288.86;5760000.0;3550000.0;3590000.0;1360000.0;3590000.0;3020000.0;5780000.0;0.053000000000000005;0.0;0.17733333333333334;0.00016666666666666666;0.0;0.053000000000000005;0.0;9304.3857421875;0.0;1123.86401367188;13414.3017578125;480390.31843792903;480155.2999993081;248931.66804924145;248931.66804924145;244321.98362799824;430477.46260093397;460573.8461640964;443431.1120271193;473501.42000396166;530806.5203589969;468438.27426827076;445020.00224024826;446017.8014079234;467038.77096222027;464757.83745873196;424633.8765610439;473003.70785445394;464564.1698029545;460573.8461640964;214906.75144652807;196515.0671798046;470076.5757111503;201707.2717723337;201707.2717723337;273.847306255894;4017755.3875195156;1669462.024275977;300676.96924305946;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1647871844995.7678;630565682794.832;1396220002600.4993;42865.69433851531;44.7282173231361;-0.0;13719.928442763423;6250244.339365769;1106720.6269941607;0.0;1565620.4613630911;5.4304751347926485;0.1918031124482037
