;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7617;2019-08-13 23:59:45.122;560;558;182;183;172;44;207;32;12;42;767;202;25;33;254;233;252;509;157;236;207;9;578;354;358;135;359;301;581;-1.0;-1.0;838.0;21.0;0.0;0;53;66;1;0;0;0;0;0;0;1;0;0;0;0;13243.5166015625;9080.1162109375;0.0;1085.42456054688;467.0;328755;511.0;0.0;Calculated values ==>;1565733585.122;329.16;328.96000000000004;291.36;291.46000000000004;290.36;277.56;273.7412296467126;293.86;276.36;274.36;277.36;349.86;293.36;275.66;276.46000000000004;298.56;296.46000000000004;298.36;324.06;296.76000000000005;293.86;324.26000000000005;319.86;274.06;241.49495122638035;267.7187500070086;273.7412296467126;288.86;5780000.0;3540000.0;3579999.9999999995;1350000.0;3590000.0;3010000.0;5810000.0;0.0;0.0;0.1396666666666667;0.0035;0.0;0.0;0.0;9080.1162109375;0.0;1085.42456054688;13243.5166015625;480297.99766460375;479658.37550187926;248431.8995004248;248796.81170202047;244895.79262646378;430542.39183029096;460863.32371791895;443779.4857613598;473533.6025564079;530569.4765443322;468577.6157975026;445645.04530121887;446775.9409123972;466909.46258657274;464904.1018876158;424044.0941820442;472468.6799933175;464710.80611794995;460863.32371791895;214488.6975840042;196097.13278094304;470309.5239926605;201368.12939129418;201707.2717723337;273.71044540999407;4017977.53970805;1669615.2310121376;300695.3802880013;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1648086948580.508;630646984149.7338;1396400905615.2808;33856.786106352505;941.2948811047823;-0.0;0.0;6250883.7040246045;1106728.843990252;0.0;1565734.7960055217;3.423141155959974;0.20545687946909352
7618;2019-08-14 00:00:45.142;562;559;181;182;172;45;208;31;13;42;765;202;26;34;254;234;252;511;157;237;207;10;579;354;359;135;359;301;581;357.0;-1.0;990.0;27.0;0.0;0;50;61;1;0;0;0;0;0;0;1;0;0;0;0;12978.234375;8830.6435546875;0.0;1067.98645019531;467.0;328756;511.0;0.0;Calculated values ==>;1565733645.142;329.36;329.06;291.26000000000005;291.36;290.36;277.66;273.7412296467126;293.96000000000004;276.26000000000005;274.46000000000004;277.36;349.66;293.36;275.76000000000005;276.56;298.56;296.56;298.36;324.26000000000005;296.86;293.86;324.26000000000005;319.86;274.16;241.49495122638035;267.7187500070086;273.7412296467126;288.86;5790000.0;3540000.0;3590000.0;1350000.0;3590000.0;3010000.0;5810000.0;0.0595;0.0;0.165;0.0045000000000000005;0.0;0.0595;0.0;8830.6435546875;0.0;1067.98645019531;12978.234375;480465.8985564765;479801.77217298513;248069.19658235734;248431.8995004248;244895.79262646378;430542.39183029096;460843.3091966263;443924.276660834;473533.6025564079;530361.0249238308;468577.6157975026;445787.09707870026;446916.4327917079;466909.46258657274;465034.3387344197;423746.15774233546;472768.93047640857;464695.37349921046;460708.6424910782;214488.6975840042;196097.13278094304;470407.50630016084;201385.51870218446;201385.51870218446;273.7172384482147;4018196.127137649;1669764.5370955807;300713.33136144903;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1648302120280.4397;630728011149.708;1396581565815.2234;40018.89506317717;1210.5989441908937;-0.0;15429.725865439175;6251499.539911047;1106746.7824162731;0.0;1565863.4199147092;5.723945621248426;0.19726784584500492
7619;2019-08-14 00:01:45.113;564;559;180;181;173;46;206;32;16;42;763;202;29;36;255;234;252;510;156;237;206;11;577;355;360;136;360;301;580;212.0;-1.0;844.0;0.0;0.0;0;49;59;1;0;0;0;0;0;0;1;0;0;0;0;12837.4990234375;8613.3759765625;0.0;1064.09399414062;467.0;328757;511.0;0.0;Calculated values ==>;1565733705.113;329.56;329.06;291.16;291.26000000000005;290.46000000000004;277.76000000000005;273.8482719121499;293.76000000000005;276.36;274.76000000000005;277.36;349.46000000000004;293.36;276.06;276.76000000000005;298.66;296.56;298.36;324.16;296.86;293.76000000000005;324.26000000000005;319.86;274.26000000000005;241.71165711629368;267.7187500070086;273.8482719121499;288.76000000000005;5770000.0;3550000.0;3600000.0;1360000.0;3600000.0;3010000.0;5800000.0;0.035333333333333335;0.0;0.14066666666666666;0.0;0.0;0.035333333333333335;0.0;8613.3759765625;0.0;1064.09399414062;12837.4990234375;480984.2269096423;479919.74862793874;247751.3397815;248112.5543723179;245279.36789061403;430477.46260093397;460418.5278520168;444357.3337933654;473403.85947104497;530152.5380097117;468577.6157975026;446212.05846747686;447196.8515329987;466896.63142237026;464888.3313533835;424339.9877025182;472747.3314647258;464548.7096429471;460418.5278520168;214488.6975840042;196097.13278094304;470370.9986153779;201709.7481601087;201709.7481601087;273.8482719121499;4018411.154269108;1669909.8336642673;300731.09011092596;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1648517716025.282;630809271854.6486;1396762078525.0913;34132.42704574478;0.0;-0.0;9141.043549114087;6252117.168929788;1106756.8658647772;0.0;1566068.0773607483;4.471568573796858;0.16875470267878065
7620;2019-08-14 00:02:45.124;565;561;178;180;172;47;206;32;21;42;761;202;33;38;255;234;252;511;156;237;206;12;579;356;360;137;361;302;581;208.0;-1.0;1222.0;19.0;0.0;0;51;59;1;0;0;0;0;0;0;1;0;0;0;0;12700.3515625;8661.685546875;0.0;1077.99194335938;466.0;328758;511.0;0.0;Calculated values ==>;1565733765.124;329.66;329.26000000000005;290.96000000000004;291.16;290.36;277.86;273.955091788801;293.76000000000005;276.36;275.26000000000005;277.36;349.26;293.36;276.46000000000004;276.96000000000004;298.66;296.56;298.36;324.26000000000005;296.86;293.76000000000005;324.26000000000005;319.76000000000005;274.36;241.92719264551067;267.8393353686513;273.955091788801;288.76000000000005;5790000.0;3560000.0;3600000.0;1370000.0;3610000.0;3020000.0;5810000.0;0.034666666666666665;0.0;0.2036666666666667;0.0031666666666666666;0.0;0.034666666666666665;0.0;8661.685546875;0.0;1077.99194335938;12700.3515625;480893.1337878927;480088.19910648116;246993.79787065525;247708.64726012218;244895.79262646378;430412.23801567365;460418.5278520168;444876.6353584544;473273.90776018414;529867.8939616912;468438.27426827076;446583.57048168074;447286.45025618136;466754.22869122244;464742.0383762814;423746.15774233546;472768.93047640857;464548.7096429471;460418.5278520168;214488.6975840042;195679.20071851107;470334.5574354778;201933.7166061973;201933.7166061973;273.9400810551426;4018624.008707373;1670053.8189031263;300748.9440997496;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1648733755625.845;630891186869.862;1396943011690.5627;49479.374452543045;849.9359959593883;-0.0;8960.806789855076;6252814.061684343;1106763.9499632753;0.0;1566218.953769571;6.087482598659508;0.27143671671281566
7621;2019-08-14 00:03:45.104;566;562;177;178;170;48;206;33;29;42;759;202;37;40;255;234;252;513;156;237;206;13;577;357;362;138;362;302;580;-1.0;-1.0;1336.0;71.0;0.0;0;54;58;1;0;0;0;0;0;0;1;0;0;0;0;12645.5751953125;8587.505859375;0.0;1105.25854492188;466.0;328759;510.0;0.0;Calculated values ==>;1565733825.104;329.76000000000005;329.36;290.86;290.96000000000004;290.16;277.96000000000004;274.0616903277293;293.76000000000005;276.46000000000004;276.06;277.36;349.06000000000006;293.36;276.86;277.16;298.66;296.56;298.36;324.46000000000004;296.86;293.76000000000005;324.16;319.76000000000005;274.46000000000004;242.14157278889297;267.8393353686513;274.0616903277293;288.76000000000005;5770000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;5800000.0;0.0;0.0;0.22266666666666665;0.011833333333333333;0.0;0.0;0.0;8587.505859375;0.0;1105.25854492188;12645.5751953125;481267.9474092394;480348.63054103416;246680.19829336344;247035.21273514995;244247.73365044172;430346.717906069;460106.86065135186;446017.8014079234;473143.7464358393;529659.2116147263;468438.27426827076;447146.25206275086;447566.28926109587;466611.5614006405;464595.45822754485;424339.9877025182;473196.2993779892;464254.5134180436;460106.86065135186;214070.64678622372;195679.20071851107;470298.1829359995;202090.89016565576;201933.7166061973;274.00582341112056;4018835.1543584033;1670197.51425047;300767.1317892397;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1648950283425.9138;630973659369.8883;1397124151290.6204;54314.39223661159;3173.7862977824007;-0.0;0.0;6253678.721424342;1106797.469805394;0.0;1566293.60226838;5.931040530491901;0.3692694469790768
7622;2019-08-14 00:04:45.084;568;562;176;177;170;49;204;34;34;42;758;201;41;43;256;234;252;514;155;236;204;14;581;358;363;139;363;303;583;-2.0;-1.0;1242.0;38.0;0.0;0;58;58;1;0;0;0;0;0;0;1;0;0;0;0;12454.451171875;8675.3857421875;0.0;1125.95556640625;466.0;328760;510.0;0.0;Calculated values ==>;1565733885.084;329.96000000000004;329.36;290.76000000000005;290.86;290.16;278.06;274.1680685717883;293.56;276.56;276.56;277.36;348.96000000000004;293.26000000000005;277.26000000000005;277.46000000000004;298.76000000000005;296.56;298.36;324.56;296.76000000000005;293.56;324.16;319.76000000000005;274.56;242.35481222062532;267.9596281332873;274.1680685717883;288.66;5810000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;5830000.0;0.0;0.0;0.207;0.006333333333333333;0.0;0.0;0.0;8675.3857421875;0.0;1125.95556640625;12454.451171875;481086.9066795357;479996.0331079752;246207.03735687057;246558.30402582;244137.41435155328;430280.9020939914;459678.0956434374;446531.9673155462;473013.37450241524;529478.5084212946;468177.6259707547;447516.57979027147;447796.21272308455;466598.81152663083;464448.5893172968;423143.99699626776;472962.6079825164;463974.7193981239;459678.0956434374;214070.64678622372;195679.20071851107;470261.8752935162;202414.73777143785;201933.7166061973;274.1363374417301;4019044.2515225676;1670341.3237280522;300785.71904235636;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1649167710925.983;631056731669.9147;1397305590790.678;50532.26651563042;1696.3652043064963;-0.0;0.0;6254552.15234017;1106838.040873059;0.0;1566293.60226838;5.328722883483631;0.31859718385978403
7623;2019-08-14 00:05:45.125;569;564;175;176;168;50;202;34;38;42;757;200;45;47;256;234;252;518;156;236;202;15;580;359;364;139;364;303;582;-2.0;-1.0;919.0;49.0;0.0;0;63;57;1;0;0;0;0;0;0;1;0;0;0;0;12239.591796875;8561.458984375;0.0;1153.41125488281;465.0;328761;509.0;0.0;Calculated values ==>;1565733945.125;330.06;329.56;290.66;290.76000000000005;289.96000000000004;278.16;274.27422755570615;293.36;276.56;276.96000000000004;277.36;348.86;293.16;277.66;277.86;298.76000000000005;296.56;298.36;324.96000000000004;296.76000000000005;293.36;324.06;319.66;274.66;242.35481222062532;267.9596281332873;274.27422755570615;288.76000000000005;5800000.0;3590000.0;3640000.0;1390000.0;3640000.0;3030000.0;5820000.0;0.0;0.0;0.15316666666666665;0.008166666666666666;0.0;0.0;0.0;8561.458984375;0.0;1153.41125488281;12239.591796875;481345.18619171786;480399.78178695164;245896.94794395092;246246.91124092072;243496.73135027132;430214.79039162316;459247.19113531715;447095.7395217318;473013.37450241524;529374.0820662462;468056.4967297473;448075.1158509465;448353.2992136279;466455.85816738626;464301.43004117184;423446.1389208147;473688.18086277746;463826.62237682095;459247.19113531715;213652.59903751023;195261.2709748474;470360.39762778033;202623.7879085691;201933.7166061973;274.2221228833909;4019250.1758324504;1670485.0622547634;300804.72674555983;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1649385959960.5808;631140188659.7609;1397487515020.3428;37444.95392208275;2186.515646040225;-0.0;0.0;6255285.79682386;1106870.4203242683;0.0;1566293.60226838;4.079464634326471;0.2539756733323831
7624;2019-08-14 00:06:45.136;571;565;175;176;167;52;199;36;38;42;756;200;47;49;257;233;252;517;156;235;199;17;579;360;365;140;365;304;582;-1.0;-1.0;800.0;0.0;0.0;0;67;58;1;0;0;0;0;0;0;1;0;0;0;0;12246.505859375;8574.4638671875;0.0;1197.91491699219;465.0;328762;508.0;0.0;Calculated values ==>;1565734005.136;330.26000000000005;329.66;290.66;290.76000000000005;289.86;278.36;274.38016830617;293.06;276.76000000000005;276.96000000000004;277.36;348.76;293.16;277.86;278.06;298.86;296.46000000000004;298.36;324.86;296.66;293.06;323.96000000000004;319.66;274.86;242.56692532238324;268.0796299477929;274.38016830617;288.76000000000005;5790000.0;3600000.0;3650000.0;1400000.0;3650000.0;3040000.0;5820000.0;0.0;0.0;0.13333333333333333;0.0;0.0;0.0;0.0;8574.4638671875;0.0;1197.91491699219;12246.505859375;481744.4477770453;480542.64304773597;245896.94794395092;246246.91124092072;243160.4686383907;430148.3826014536;458676.5019544617;446904.3873112669;472882.7909566239;529193.1324091097;467916.2118046561;448165.9890469976;448444.3321323563;466443.21093673893;464022.1768390251;423746.15774233546;473538.9792332997;463545.3156519603;458676.5019544617;213234.55432191002;195261.2709748474;470422.9394058528;203019.46007791444;201933.7166061973;274.38016830617;4019454.2640552893;1670627.8877915468;300824.32472260256;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1649604700055.282;631223904004.6465;1397669648405.0938;32517.99029778033;0.0;-0.0;0.0;6255868.92824606;1106888.6446284703;0.0;1566293.60226838;3.327540920786151;0.19016259847509476
7625;2019-08-14 00:07:45.116;573;566;176;177;166;51;200;36;34;43;756;200;46;52;257;233;252;518;156;235;199;18;579;360;364;140;364;304;581;-1.0;-1.0;767.0;7.0;0.0;0;72;58;1;0;0;0;0;0;0;1;0;0;0;0;12245.953125;8623.2314453125;0.0;1215.94189453125;464.0;328763;508.0;0.0;Calculated values ==>;1565734065.116;330.46000000000004;329.76000000000005;290.76000000000005;290.86;289.76000000000005;278.26000000000005;274.38016830617;293.16;276.76000000000005;276.56;277.46000000000004;348.76;293.16;277.76000000000005;278.36;298.86;296.46000000000004;298.36;324.96000000000004;296.66;293.06;323.96000000000004;319.56;274.96000000000004;242.56692532238324;268.0796299477929;274.38016830617;288.76000000000005;5790000.0;3600000.0;3640000.0;1400000.0;3640000.0;3040000.0;5810000.0;0.0;0.0;0.12783333333333333;0.0011666666666666668;0.0;0.0;0.0;8623.2314453125;0.0;1215.94189453125;12245.953125;482027.2998100404;480802.1560806409;246286.948947089;246639.3972652949;242860.59963146495;430148.3826014536;458973.0432833828;446338.7475733018;472980.94656883925;529193.1324091097;467916.2118046561;448026.5480966273;448860.518063585;466586.1840761427;464022.1768390251;423746.15774233546;473814.93497399334;463693.98011157714;458835.75621896185;213234.55432191002;194843.3435325042;470521.56202125014;202997.217582006;201933.7166061973;274.37155342121764;4019658.299845616;1670771.1541478205;300844.4334908805;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1649823327155.3516;631307876004.6732;1397851987605.1519;31107.15891722064;312.11173517911817;-0.0;0.0;6256398.961086495;1106891.2446926206;0.0;1566293.60226838;3.193283578526599;0.18542754099657813
7626;2019-08-14 00:08:45.106;574;567;177;178;166;51;201;36;28;43;756;200;42;53;257;233;252;518;155;236;201;19;577;359;364;139;364;305;579;176.0;0.0;923.0;53.0;0.0;0;75;60;1;0;0;0;0;0;0;1;0;0;0;0;12461.9189453125;8697.1669921875;0.0;1246.20324707031;464.0;328764;508.0;0.0;Calculated values ==>;1565734125.106;330.56;329.86;290.86;290.96000000000004;289.76000000000005;278.26000000000005;274.27422755570615;293.26000000000005;276.76000000000005;275.96000000000004;277.46000000000004;348.76;293.16;277.36;278.46000000000004;298.86;296.46000000000004;298.36;324.96000000000004;296.76000000000005;293.26000000000005;323.96000000000004;319.56;275.06;242.35481222062532;268.19934244402924;274.27422755570615;288.66;5770000.0;3590000.0;3640000.0;1390000.0;3640000.0;3050000.0;5790000.0;0.029333333333333333;0.0;0.15383333333333335;0.008833333333333334;0.0;0.029333333333333333;0.0;8697.1669921875;0.0;1246.20324707031;12461.9189453125;482398.2521604212;481177.3690803028;246721.17094074728;247076.8043600559;242930.66000110938;430214.79039162316;459110.1879763642;445287.5332964052;473111.3802909942;529116.5775126958;467775.6695843459;447276.8002363944;448813.5830089952;466586.1840761427;464169.8927984072;424339.9877025182;474067.94469769293;463826.62237682095;459110.1879763642;213234.55432191002;194843.3435325042;470754.2918620804;202649.63872305487;202649.63872305487;274.2321563417702;4019864.164463079;1670915.4667453803;300864.94794741774;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1650041690755.3862;631391562054.6865;1398034657155.181;37325.7961152004;2368.257769394726;-0.0;7522.842778097074;6256969.140666084;1106913.577382427;0.0;1566356.2821764816;4.748580765530917;0.2221925805012734
7627;2019-08-14 00:09:45.107;575;568;179;179;167;50;203;36;23;43;757;200;37;53;257;233;252;518;156;236;202;20;579;358;363;139;363;305;581;238.0;-1.0;709.0;0.0;0.0;0;75;63;1;0;0;0;0;0;0;1;0;0;0;0;12590.4599609375;8804.1962890625;0.0;1247.62036132812;464.0;328765;507.0;0.0;Calculated values ==>;1565734185.107;330.66;329.96000000000004;291.06;291.06;289.86;278.16;274.1680685717883;293.46000000000004;276.76000000000005;275.46000000000004;277.46000000000004;348.86;293.16;276.86;278.46000000000004;298.86;296.46000000000004;298.36;324.96000000000004;296.76000000000005;293.36;323.86;319.56;275.16;242.35481222062532;268.19934244402924;274.1680685717883;288.76000000000005;5790000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;5810000.0;0.03966666666666666;0.0;0.11816666666666667;0.0;0.0;0.03966666666666666;0.0;8804.1962890625;0.0;1247.62036132812;12590.4599609375;482309.6992889693;481086.9066795357;247350.19811572527;247350.19811572527;243195.7757294114;430280.9020939914;459541.6837574574;444567.3504985989;473111.3802909942;529221.1383985593;467775.6695843459;446570.8011300101;448813.5830089952;466728.8912336129;464317.31521373475;423746.15774233546;473814.93497399334;463974.7193981239;459405.1334793091;212816.51262364245;194843.3435325042;470852.7170844846;202496.42290420205;202496.42290420205;274.1680685717883;4020072.9377673725;1671061.313870539;300885.7301572429;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1650259794390.9895;631474963444.9172;1398217660205.687;28604.714610737894;0.0;-0.0;10190.712186145913;6257518.570747335;1106933.3131928178;0.0;1566503.897595141;3.8595438164280678;0.1274161280638689
7628;2019-08-14 00:10:45.128;575;569;179;180;167;48;205;35;23;43;759;200;37;51;256;234;252;520;157;237;204;21;578;356;361;138;361;304;580;125.0;-1.0;607.0;9.0;0.0;0;76;63;1;0;0;0;0;0;0;1;0;0;0;0;12516.201171875;8917.0166015625;0.0;1254.5283203125;463.0;328766;507.0;0.0;Calculated values ==>;1565734245.128;330.66;330.06;291.06;291.16;289.86;277.96000000000004;273.955091788801;293.66;276.66;275.46000000000004;277.46000000000004;349.06000000000006;293.16;276.86;278.26000000000005;298.76000000000005;296.56;298.36;325.16;296.86;293.56;323.86;319.46000000000004;275.26000000000005;242.14157278889297;268.0796299477929;273.955091788801;288.86;5780000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;5800000.0;0.020833333333333332;0.0;0.10116666666666667;0.0015;0.0;0.020833333333333332;0.0;8917.0166015625;0.0;1254.5283203125;12516.201171875;482424.4282753462;481345.18619171786;247392.24324374527;247751.3397815;243231.21229104005;430412.23801567365;460127.33862395975;444766.67480068695;473241.6031071014;529506.5989332239;467916.2118046561;446763.26843288407;448721.9649698524;466883.92173941486;464742.0383762814;424044.0941820442;474238.56104228686;464401.7568174532;459991.67660371546;212816.51262364245;194425.4183739577;471084.70712553355;201946.06169478825;201946.06169478825;273.94488940694373;4020282.2331709214;1671209.0423312732;300906.5886941584;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1650477070410.6582;631558092529.7904;1398400424150.4082;24565.352025880085;403.707968146118;-0.0;5375.95031060265;6257961.809714659;1106936.678603362;0.0;1566633.6651851817;2.9833236285835643;0.12668219873699546
7629;2019-08-14 00:11:45.108;576;570;180;180;169;48;206;34;24;42;761;200;37;51;256;234;252;519;157;237;206;22;579;355;360;137;360;306;581;320.0;-1.0;921.0;13.0;0.0;0;74;66;1;0;0;0;0;0;0;1;0;0;0;0;12880.1259765625;9033.9091796875;0.0;1257.62365722656;463.0;328767;507.0;0.0;Calculated values ==>;1565734305.108;330.76000000000005;330.16;291.16;291.16;290.06;277.96000000000004;273.8482719121499;293.76000000000005;276.56;275.56;277.36;349.26;293.16;276.86;278.26000000000005;298.76000000000005;296.56;298.36;325.06;296.86;293.76000000000005;323.86;319.46000000000004;275.36;241.92719264551067;268.3187672390254;273.8482719121499;288.86;5790000.0;3550000.0;3600000.0;1370000.0;3600000.0;3060000.0;5810000.0;0.05333333333333334;0.0;0.15350000000000003;0.0021666666666666666;0.0;0.05333333333333334;0.0;9033.9091796875;0.0;1257.62365722656;12880.1259765625;482450.7306264229;481371.1884432916;247708.64726012218;247708.64726012218;243870.85283365397;430477.46260093397;460418.5278520168;444512.27536222443;473273.90776018414;529563.0046643513;467634.868728076;446377.6748942886;448349.023838983;467026.0813403542;464888.3313533835;423746.15774233546;473963.75638617243;464548.7096429471;460418.5278520168;212816.51262364245;194425.4183739577;471316.13971061294;201689.45231908443;201689.45231908443;273.8403571879776;4020493.7986852056;1671358.5835158152;300927.51631577796;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1650693298310.727;631640565029.8167;1398583363150.4663;37273.30333712199;584.1911560149784;-0.0;13798.88402842306;6258476.960068805;1106944.9083519017;0.0;1566793.4022079622;5.019308526741224;0.17070470340980087
7630;2019-08-14 00:12:45.089;576;570;179;180;169;47;208;33;9;42;763;200;25;49;256;234;252;522;156;238;207;23;578;355;360;136;360;306;581;-2.0;-1.0;968.0;75.0;0.0;0;69;68;1;0;0;0;0;0;0;1;0;0;0;0;13006.5224609375;9170.423828125;0.0;1222.98742675781;463.0;328768;507.0;0.0;Calculated values ==>;1565734365.089;330.76000000000005;330.16;291.06;291.16;290.06;277.86;273.8482719121499;293.96000000000004;276.46000000000004;274.06;277.36;349.46000000000004;293.16;275.66;278.06;298.76000000000005;296.56;298.36;325.36;296.96000000000004;293.86;323.86;319.46000000000004;275.46000000000004;241.71165711629368;268.3187672390254;273.8482719121499;288.76000000000005;5780000.0;3550000.0;3600000.0;1360000.0;3600000.0;3060000.0;5810000.0;0.0;0.0;0.16133333333333333;0.0125;0.0;0.0;0.0;9170.423828125;0.0;1222.98742675781;13006.5224609375;482565.27919658826;481371.1884432916;247350.19811572527;247708.64726012218;243870.85283365397;430477.46260093397;460688.5861845942;442313.58979942015;473403.85947104497;529772.1475778342;467634.868728076;444657.03686278535;448069.6469006501;467026.0813403542;464888.3313533835;424044.0941820442;474409.3264386547;464680.0635916259;460553.62251606805;212816.51262364245;194425.4183739577;471547.0194386176;201576.22658538955;201689.45231908443;273.7961839044768;4020709.452443337;1671510.2382515331;300948.18152873573;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1650909229910.5347;631722439094.7438;1398766905010.303;38838.96126519694;3374.6349106653506;-0.0;0.0;6259111.028088117;1106977.8881221926;0.0;1566908.356494375;4.0615727734270495;0.2621783855745011
7631;2019-08-14 00:13:45.089;575;571;179;180;169;47;208;32;1;42;765;200;14;43;256;235;252;523;155;238;208;24;577;356;361;135;361;306;580;296.0;-1.0;857.0;195.0;0.0;0;65;71;1;0;0;0;0;0;0;1;0;0;0;0;12995.7958984375;9297.9521484375;0.0;1183.84045410156;462.0;328769;508.0;0.0;Calculated values ==>;1565734425.089;330.66;330.26000000000005;291.06;291.16;290.06;277.86;273.955091788801;293.96000000000004;276.36;273.26000000000005;277.36;349.66;293.16;274.56;277.46000000000004;298.76000000000005;296.66;298.36;325.46000000000004;296.96000000000004;293.96000000000004;323.96000000000004;319.36;275.56;241.49495122638035;268.3187672390254;273.955091788801;288.66;5770000.0;3560000.0;3610000.0;1350000.0;3610000.0;3060000.0;5800000.0;0.04933333333333333;0.0;0.14283333333333334;0.0325;0.0;0.04933333333333333;0.0;9297.9521484375;0.0;1183.84045410156;12995.7958984375;482539.0340253663;481628.86447869515;247392.24324374527;247751.3397815;243907.26206395307;430412.23801567365;460533.5242618854;441118.68104791886;473533.6025564079;529981.2530329811;467634.868728076;443052.3292051162;447227.0908755239;466883.92173941486;464872.6823385499;424339.9877025182;474683.01195849385;464533.37255708285;460533.5242618854;213234.55432191002;194007.49548133422;471777.35084692197;201718.2016284794;201718.2016284794;273.85607747634106;4020926.138429665;1671664.1413846712;300968.2384277429;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1651125529910.5347;631803739094.7438;1398950505010.303;34194.368477076605;8776.922349599383;-0.0;12768.222583248027;6259719.639169303;1107079.1510993615;0.0;1567014.7583492354;5.317746259969114;0.2675833272409439
7632;2019-08-14 00:14:45.110;574;570;179;179;170;47;207;33;1;41;766;200;10;37;256;235;252;524;155;238;207;24;579;357;361;136;362;305;581;221.0;-1.0;995.0;169.0;0.0;0;62;71;1;0;0;0;0;0;0;1;0;0;0;0;13339.595703125;9337.125;0.0;1161.79772949219;462.0;328770;508.0;0.0;Calculated values ==>;1565734485.11;330.56;330.16;291.06;291.06;290.16;277.86;274.0616903277293;293.86;276.46000000000004;273.26000000000005;277.26000000000005;349.76;293.16;274.16;276.86;298.76000000000005;296.66;298.36;325.56;296.96000000000004;293.86;323.96000000000004;319.36;275.56;241.71165711629368;268.19934244402924;274.0616903277293;288.66;5790000.0;3570000.0000000005;3610000.0;1360000.0;3620000.0000000005;3050000.0;5810000.0;0.036833333333333336;0.0;0.16583333333333333;0.028166666666666666;0.0;0.036833333333333336;0.0;9337.125;0.0;1161.79772949219;13339.595703125;482168.5558567368;481371.1884432916;247350.19811572527;247350.19811572527;244210.8209092348;430346.717906069;460398.2616888783;441331.01728135947;473306.2826088756;530161.7641224974;467775.6695843459;442668.9074931304;446570.8011300101;466741.49892412685;464726.3611697759;423746.15774233546;474705.63575218216;464533.37255708285;460398.2616888783;213234.55432191002;194007.49548133422;471644.9034095714;202031.75867335376;202031.75867335376;273.9828023378776;4021145.6768375686;1671819.488046313;300987.79225402104;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1651342205720.204;631885067549.6198;1399133869165.0232;39683.793719160945;7594.103576736797;-0.0;9516.499527738488;6260335.505997972;1107215.6240640318;0.0;1567200.5293636497;5.409545177820663;0.2908699282112897
7633;2019-08-14 00:15:45.110;572;569;179;179;169;48;206;34;2;42;767;200;12;33;257;235;252;524;155;237;206;25;578;358;362;137;362;304;580;184.0;0.0;861.0;196.0;0.0;0;62;71;1;0;0;0;0;0;0;1;0;0;0;0;13079.630859375;9418.1025390625;0.0;1152.43334960938;462.0;328771;509.0;0.0;Calculated values ==>;1565734545.11;330.36;330.06;291.06;291.06;290.06;277.96000000000004;274.1680685717883;293.76000000000005;276.56;273.36;277.36;349.86;293.16;274.36;276.46000000000004;298.86;296.66;298.36;325.56;296.86;293.76000000000005;324.06;319.36;275.66;241.92719264551067;268.0796299477929;274.1680685717883;288.66;5780000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;5800000.0;0.03066666666666667;0.0;0.1435;0.03266666666666666;0.0;0.03066666666666667;0.0;9418.1025390625;0.0;1152.43334960938;13079.630859375;482001.20486206573;481345.18619171786;247392.24324374527;247392.24324374527;243907.26206395307;430280.9020939914;460106.86065135186;441691.54992388893;473273.90776018414;530342.1025289536;467916.2118046561;443168.68479859125;446196.8478688148;466871.3337883854;464579.7527577276;424044.0941820442;474830.87025261694;464254.5134180436;460106.86065135186;213652.59903751023;194007.49548133422;471610.25455702154;202233.670262929;202233.670262929;274.065940494122;4021365.8370589227;1671975.7816091385;301007.07751301356;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1651559105720.204;631966967549.6198;1399316569165.0232;34362.20573134775;8799.635086940356;-0.0;7908.111171911635;6260952.555993392;1107352.2385528958;0.0;1567345.7344528134;4.831349377937389;0.2826819836975799
7634;2019-08-14 00:16:45.131;569;567;179;179;170;49;204;35;-2;42;766;201;5;30;257;235;252;522;154;237;204;26;577;359;363;138;363;303;579;-1.0;0.0;778.0;133.0;0.0;0;65;68;1;0;0;0;0;0;0;1;0;0;0;0;13045.6220703125;9139.341796875;0.0;1173.00646972656;461.0;328772;510.0;0.0;Calculated values ==>;1565734605.131;330.06;329.86;291.06;291.06;290.16;278.06;274.27422755570615;293.56;276.66;272.96000000000004;277.36;349.76;293.26000000000005;273.66;276.16;298.86;296.66;298.36;325.36;296.86;293.56;324.16;319.26000000000005;275.76000000000005;242.14157278889297;267.9596281332873;274.27422755570615;288.56;5770000.0;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;5790000.0;0.0;0.0;0.12966666666666668;0.022166666666666668;0.0;0.0;0.0;9139.341796875;0.0;1173.00646972656;13045.6220703125;481692.66325865744;481177.3690803028;247434.47050564672;247434.47050564672;244284.78751383082;430214.79039162316;459678.0956434374;441306.1226980395;473143.7464358393;530313.5891873743;468177.6259707547;442345.5325163701;445965.0840659671;466728.8912336129;464432.8555123943;424339.9877025182;474660.52764327434;464106.9778253677;459678.0956434374;214070.64678622372;193589.57483703562;471575.67402331997;202529.1529148167;202233.670262929;274.1853778286455;4021583.6236991906;1672130.4811048624;301026.4629607549;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1651776681845.7366;632049496424.8217;1399498732900.469;30961.413748557898;5963.86455123849;-0.0;0.0;6261497.1100176135;1107475.3107770558;0.0;1567411.6584447315;3.5806857318216943;0.25552492047059444
7635;2019-08-14 00:17:45.141;567;565;179;180;169;50;204;35;5;42;764;201;14;28;257;234;252;520;154;237;204;26;577;358;363;138;363;302;579;-2.0;-1.0;730.0;141.0;0.0;0;69;66;1;0;0;0;0;0;0;1;0;0;0;0;13035.0869140625;9107.771484375;0.0;1200.25659179688;461.0;328773;511.0;0.0;Calculated values ==>;1565734665.141;329.86;329.66;291.06;291.16;290.06;278.16;274.1680685717883;293.56;276.66;273.66;277.36;349.56000000000006;293.26000000000005;274.56;275.96000000000004;298.86;296.56;298.36;325.16;296.86;293.56;324.26000000000005;319.26000000000005;275.76000000000005;242.14157278889297;267.8393353686513;274.1680685717883;288.56;5770000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;5790000.0;0.0;0.0;0.12166666666666666;0.0235;0.0;0.0;0.0;9107.771484375;0.0;1200.25659179688;13035.0869140625;481409.6341394448;480893.1337878927;247434.47050564672;247794.22005712084;243943.80872282415;430280.9020939914;459678.0956434374;442552.9904358224;473143.7464358393;530180.8496845886;468317.4369840153;443867.07844128745;445875.8662196725;466728.8912336129;464448.5893172968;424339.9877025182;474364.52982542285;464106.9778253677;459678.0956434374;214488.6975840042;193589.57483703562;471575.67402331997;202242.57880527526;202233.670262929;274.06940596554944;4021800.9991638996;1672282.565725395;301046.24344912986;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1651994518145.702;632132310224.8085;1399680263150.4402;29237.766748383234;6329.32773762405;-0.0;0.0;6261998.853464982;1107577.7711199916;0.0;1567411.6584447315;3.4504266211909593;0.25147956262045423
7636;2019-08-14 00:18:45.102;566;563;179;180;169;50;205;35;10;42;762;201;23;31;257;235;252;520;153;237;205;27;574;359;363;139;364;302;577;-2.0;-1.0;785.0;143.0;0.0;0;72;63;1;0;0;0;0;0;0;1;0;0;0;0;12897.65625;8862.8212890625;0.0;1215.22546386719;461.0;328774;511.0;0.0;Calculated values ==>;1565734725.102;329.76000000000005;329.46000000000004;291.06;291.16;290.06;278.16;274.27422755570615;293.66;276.66;274.16;277.36;349.36;293.26000000000005;275.46000000000004;276.26000000000005;298.86;296.66;298.36;325.16;296.86;293.66;324.26000000000005;319.26000000000005;275.86;242.35481222062532;267.8393353686513;274.27422755570615;288.46000000000004;5740000.0;3590000.0;3629999.9999999995;1390000.0;3640000.0;3020000.0;5770000.0;0.0;0.0;0.13083333333333333;0.02383333333333333;0.0;0.0;0.0;8862.8212890625;0.0;1215.22546386719;12897.65625;481615.9416971161;480842.1920500256;247519.47821885458;247880.55099564375;244017.31866975743;430214.79039162316;459814.3699412001;443285.3374463631;473013.37450241524;529972.2215421381;468317.4369840153;445163.16002712236;446301.07743510534;466586.1840761427;464432.8555123943;425215.7875951591;474615.97747081553;464106.9778253677;459814.3699412001;214488.6975840042;193589.57483703562;471541.1619817675;202531.22082491507;202233.670262929;274.18618100295583;4022016.9648877843;1672432.223324377;301066.3593823877;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1652212176575.5774;632215356209.7609;1399861345370.3364;31498.663591306118;6411.403597571649;-0.0;0.0;6262504.661395191;1107683.8748687627;0.0;1567411.6584447315;3.7616482755309013;0.26969015950231223
7637;2019-08-14 00:19:45.082;565;562;179;180;169;50;206;35;12;42;760;200;27;34;257;235;252;516;152;238;206;27;577;357;362;139;362;302;579;87.0;-1.0;580.0;93.0;0.0;0;75;61;1;0;0;0;0;0;0;1;0;0;0;0;12742.755859375;8703.1845703125;0.0;1222.73388671875;461.0;328775;512.0;0.0;Calculated values ==>;1565734785.082;329.66;329.36;291.06;291.16;290.06;278.16;274.0616903277293;293.76000000000005;276.66;274.36;277.36;349.16;293.16;275.86;276.56;298.86;296.66;298.36;324.76000000000005;296.96000000000004;293.76000000000005;324.36;319.26000000000005;275.86;242.35481222062532;267.8393353686513;274.0616903277293;288.36;5770000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;5790000.0;0.0145;0.0;0.09666666666666666;0.015500000000000002;0.0;0.0145;0.0;8703.1845703125;0.0;1222.73388671875;12742.755859375;481126.1451803921;480465.8985564765;247434.47050564672;247794.22005712084;243943.80872282415;430346.717906069;460106.86065135186;443576.6592147222;473013.37450241524;529763.5573304285;468196.52568898356;445733.73098647315;446724.52688641194;466871.3337883854;464726.3611697759;424339.9877025182;473770.76607788284;464386.3924891542;460106.86065135186;214906.75144652807;193589.57483703562;471541.1619817675;202054.33060061638;202054.33060061638;273.9915910776774;4022230.563765397;1672578.5579121243;301086.6689382064;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1652429604075.6465;632298728409.7874;1400042484970.394;23347.1584326969;4177.045886407843;-0.0;3741.7616857356647;6262961.557562698;1107772.0825354643;0.0;1567442.82939834;3.149931781143381;0.1797274069635562
7638;2019-08-14 00:20:45.123;565;561;179;179;168;49;208;35;14;42;759;200;30;38;257;235;252;517;155;238;207;27;576;357;361;139;362;302;578;313.0;-1.0;529.0;101.0;0.0;0;77;59;1;0;0;0;0;0;0;1;0;0;0;0;12581.435546875;8630.2880859375;0.0;1246.42272949219;460.0;328776;512.0;0.0;Calculated values ==>;1565734845.123;329.66;329.26000000000005;291.06;291.06;289.96000000000004;278.06;274.0616903277293;293.96000000000004;276.66;274.56;277.36;349.06000000000006;293.16;276.16;276.96000000000004;298.86;296.66;298.36;324.86;296.96000000000004;293.86;324.36;319.16;275.86;242.35481222062532;267.8393353686513;274.0616903277293;288.66;5760000.0;3570000.0000000005;3610000.0;1390000.0;3620000.0000000005;3020000.0;5780000.0;0.05216666666666667;0.0;0.08816666666666667;0.016833333333333332;0.0;0.05216666666666667;0.0;8630.2880859375;0.0;1246.42272949219;12581.435546875;481242.4571910762;480440.5757894085;247476.8815918825;247476.8815918825;243640.67039357332;430346.717906069;460533.5242618854;443867.07844128745;473013.37450241524;529659.2116147263;468196.52568898356;446159.5380015785;447286.45025618136;466871.3337883854;464726.3611697759;424633.8765610439;474045.9138177818;464533.37255708285;460398.2616888783;214906.75144652807;193171.6564234249;471541.1619817675;202076.801623616;202076.801623616;274.00033925720675;4022441.742900594;1672723.1022218238;301107.2593037787;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1652646652290.2466;632382185399.6335;1400223808790.06;21317.8427394247;4535.983399362216;-0.0;13475.769500071183;6263334.02024748;1107844.7407285732;0.0;1567586.4068688988;3.9820539827303882;0.14330585641726507
7639;2019-08-14 00:21:45.113;566;561;178;179;168;49;209;34;18;42;758;201;36;41;257;235;252;514;155;238;208;28;576;356;361;139;361;303;578;137.0;-1.0;614.0;88.0;0.0;0;78;58;1;0;0;0;0;0;0;1;0;0;0;0;12540.8369140625;8509.5947265625;0.0;1257.07446289062;460.0;328777;512.0;0.0;Calculated values ==>;1565734905.113;329.76000000000005;329.26000000000005;290.96000000000004;291.06;289.96000000000004;278.06;273.955091788801;294.06;276.56;274.96000000000004;277.36;348.96000000000004;293.26000000000005;276.76000000000005;277.26000000000005;298.86;296.66;298.36;324.56;296.96000000000004;293.96000000000004;324.36;319.16;275.96000000000004;242.35481222062532;267.9596281332873;273.955091788801;288.66;5760000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;5780000.0;0.022833333333333334;0.0;0.10233333333333333;0.014666666666666666;0.0;0.022833333333333334;0.0;8509.5947265625;0.0;1257.07446289062;12540.8369140625;481384.0734293641;480440.5757894085;247118.57435724916;247476.8815918825;243640.67039357332;430412.23801567365;460668.655203527;444244.8339766329;473013.37450241524;529478.5084212946;468177.6259707547;446814.236746235;447516.57979027147;467013.5131080222;464872.6823385499;424633.8765610439;473600.1589337111;464533.37255708285;460533.5242618854;214906.75144652807;193171.6564234249;471639.4363266047;201828.15087458197;201828.15087458197;273.8989481061596;4022651.06027909;1672865.9107732244;301128.11830330576;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1652863216190.281;632465571499.6469;1400405278540.0889;24807.307237443212;3957.232186629666;-0.0;5907.106025676761;6263718.33243464;1107915.5057290017;0.0;1567747.9039109785;3.5499969106346954;0.1835317537383498
7640;2019-08-14 00:22:45.104;566;561;178;179;168;48;210;33;31;42;758;201;43;45;257;235;252;515;155;239;210;28;578;355;360;138;360;304;580;-2.0;-1.0;711.0;100.0;15.0;0;77;60;1;0;0;0;0;0;0;1;0;0;0;0;12715.2119140625;8702.7197265625;0.0;1255.26745605469;460.0;328778;512.0;0.0;Calculated values ==>;1565734965.104;329.76000000000005;329.26000000000005;290.96000000000004;291.06;289.96000000000004;277.96000000000004;273.8482719121499;294.16;276.46000000000004;276.26000000000005;277.36;348.96000000000004;293.26000000000005;277.46000000000004;277.66;298.86;296.66;298.36;324.66;297.06;294.16;324.36;319.16;275.96000000000004;242.14157278889297;268.0796299477929;273.8482719121499;288.66;5780000.0;3550000.0;3600000.0;1380000.0;3600000.0;3040000.0;5800000.0;0.0;0.0;0.11850000000000001;0.016666666666666666;0.0025;0.0025;0.0;8702.7197265625;0.0;1255.26745605469;12715.2119140625;481151.69300878386;480205.7905254616;247035.21273514995;247392.24324374527;243568.43311470235;430477.46260093397;460958.12350355304;445912.450752771;473143.7464358393;529402.1194473583;468037.5601754016;447607.1325964645;447886.92588112364;467155.4305485478;465018.71783975384;424044.0941820442;473494.8431428514;464811.3070167571;460958.12350355304;214906.75144652807;193171.6564234249;471771.9322026706;201540.5972065737;247035.21273514995;273.7822770274408;4022861.495783212;1673009.325212027;301149.0513455975;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1653079483745.9136;632548659034.8899;1400587351225.6213;28958.064645224382;4503.855583268281;-0.0;534.8072769210078;6264166.309994925;1107986.0042175974;0.0;1567801.578469599;3.414015993589434;0.2307903302181097
7641;2019-08-14 00:23:45.144;568;562;178;178;168;47;211;33;40;41;759;202;48;49;257;236;252;518;155;239;210;29;575;356;361;136;361;304;577;295.0;-1.0;1073.0;191.0;9.0;0;72;61;1;0;0;0;0;0;0;1;0;0;0;0;12790.2314453125;8705.8193359375;0.0;1221.45788574219;460.0;328779;512.0;0.0;Calculated values ==>;1565735025.144;329.96000000000004;329.36;290.96000000000004;290.96000000000004;289.96000000000004;277.86;273.955091788801;294.26000000000005;276.46000000000004;277.16;277.26000000000005;349.06000000000006;293.36;277.96000000000004;278.06;298.86;296.76000000000005;298.36;324.96000000000004;297.06;294.16;324.36;319.16;276.06;241.71165711629368;268.0796299477929;273.955091788801;288.66;5750000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;5770000.0;0.04916666666666667;0.0;0.17883333333333334;0.03183333333333333;0.0015;0.05066666666666667;0.0;8705.8193359375;0.0;1221.45788574219;12790.2314453125;481782.5913446543;480700.0400508398;247160.5243628937;247160.5243628937;243676.99245578417;430412.23801567365;460938.52517989284;447186.0512154405;473306.2826088756;529506.5989332239;468158.8329865385;448305.2499804515;448444.3321323563;467013.5131080222;465003.21838653134;424925.7978600991;474320.29336505244;464664.8766729168;460803.6552621485;214906.75144652807;193171.6564234249;472134.0588697756;201828.64448601558;203170.7067192126;273.8991405034011;4023074.1828413126;1673154.4930848947;301169.7044830179;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1653295927945.7761;632630913834.8376;1400769872825.5054;43878.082903445495;8604.722357883029;-0.0;13053.402726175418;6264773.682536042;1108095.3151924706;0.0;1567914.8890429416;6.6016296839563084;0.33432075155161045
7642;2019-08-14 00:24:45.125;569;563;177;178;169;48;210;33;44;41;761;202;51;51;257;236;252;516;152;239;210;29;577;356;361;136;361;304;579;354.0;-1.0;867.0;127.0;0.0;0;69;61;1;0;0;0;0;0;0;1;0;0;0;0;12793.7890625;8734.021484375;0.0;1204.74865722656;460.0;328780;511.0;0.0;Calculated values ==>;1565735085.125;330.06;329.46000000000004;290.86;290.96000000000004;290.06;277.96000000000004;273.955091788801;294.16;276.46000000000004;277.56;277.26000000000005;349.26;293.36;278.26000000000005;278.26000000000005;298.86;296.76000000000005;298.36;324.76000000000005;297.06;294.16;324.26000000000005;319.16;276.06;241.71165711629368;268.0796299477929;273.955091788801;288.36;5770000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;5790000.0;0.059000000000000004;0.0;0.1445;0.021166666666666667;0.0;0.059000000000000004;0.0;8734.021484375;0.0;1204.74865722656;12793.7890625;481692.66325865744;480608.4286819671;246721.17094074728;247076.8043600559;243943.80872282415;430412.23801567365;460803.6552621485;447747.1211392313;473306.2826088756;529715.5300099069;468158.8329865385;448721.9649698524;448721.9649698524;467013.5131080222;465003.21838653134;424339.9877025182;473770.76607788284;464664.8766729168;460803.6552621485;214488.6975840042;193171.6564234249;472134.0588697756;201861.81933506997;201861.81933506997;273.9120698206289;4023287.315498634;1673299.7790697992;301189.9164683685;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1653512459355.5833;632712487994.765;1400952215065.343;35530.42611070131;5720.762403484603;-0.0;15277.568319697633;6265435.2105603395;1108214.6564286798;0.0;1568150.9057058292;5.687701398512708;0.22890157650466522
7643;2019-08-14 00:25:45.125;571;564;177;177;168;48;211;33;42;41;762;202;50;54;257;236;252;517;150;239;210;30;576;356;361;136;361;303;578;271.0;-1.0;757.0;93.0;3.0;0;66;61;1;0;0;0;0;0;0;1;0;0;0;0;12722.890625;8752.603515625;0.0;1185.36450195312;460.0;328781;510.0;0.0;Calculated values ==>;1565735145.125;330.26000000000005;329.56;290.86;290.86;289.96000000000004;277.96000000000004;273.955091788801;294.26000000000005;276.46000000000004;277.36;277.26000000000005;349.36;293.36;278.16;278.56;298.86;296.76000000000005;298.36;324.86;297.06;294.16;324.16;319.16;276.16;241.71165711629368;267.9596281332873;273.955091788801;288.16;5760000.0;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;5780000.0;0.04516666666666667;0.0;0.12616666666666668;0.015500000000000002;0.0005;0.04566666666666667;0.0;8752.603515625;0.0;1185.36450195312;12722.890625;482090.4432063994;480867.5985694664;246762.3167455203;246762.3167455203;243640.67039357332;430412.23801567365;460938.52517989284;447656.4881179867;473306.2826088756;529896.1217030672;468298.68043046317;448769.2461549603;449321.41302191373;467013.5131080222;465003.21838653134;424633.8765610439;474045.9138177818;464664.8766729168;460803.6552621485;214070.64678622372;193171.6564234249;472231.8376443816;201883.1210941339;202374.49914871113;273.9203703545255;4023499.9544960298;1673445.5009447993;301209.83407802833;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1653729059355.5833;632794087994.765;1401134315065.343;31008.406472842766;4190.40510652884;-0.0;11801.598129180305;6265989.700831869;1108297.2494912632;0.0;1568376.5654262365;4.72937824165044;0.18996890843044864
7644;2019-08-14 00:26:45.106;573;565;176;177;168;49;209;34;37;41;763;202;46;54;257;236;252;516;153;239;209;30;575;358;362;137;362;304;578;122.0;-1.0;902.0;109.0;0.0;0;65;61;1;0;0;0;0;0;0;1;0;0;0;0;12654.234375;8735.326171875;0.0;1181.07214355469;460.0;328782;510.0;0.0;Calculated values ==>;1565735205.106;330.46000000000004;329.66;290.76000000000005;290.86;289.96000000000004;278.06;274.1680685717883;294.06;276.56;276.86;277.26000000000005;349.46000000000004;293.36;277.76000000000005;278.56;298.86;296.76000000000005;298.36;324.76000000000005;297.06;294.06;324.16;319.16;276.16;241.92719264551067;268.0796299477929;274.1680685717883;288.46000000000004;5750000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;5780000.0;0.02033333333333333;0.0;0.15033333333333332;0.018166666666666668;0.0;0.02033333333333333;0.0;8735.326171875;0.0;1181.07214355469;12654.234375;482486.9218004113;481009.7041616197;246408.05937389663;246762.3167455203;243640.67039357332;430280.9020939914;460513.55173570686;446763.26843288407;473176.1828425327;529924.4241206498;468158.8329865385;448026.5480966273;449137.1035301482;466871.3337883854;464710.80611794995;424925.7978600991;473897.47807031334;464518.1588243853;460513.55173570686;214070.64678622372;193171.6564234249;472100.0868749512;202392.89734333145;202392.89734333145;274.1278505249089;4023711.363570095;1673591.1875433621;301229.5481386266;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1653945890670.3901;632875962059.6921;1401316357400.181;36737.01245379607;4899.680609824426;-0.0;5248.4533059783;6266554.067216455;1108372.9762177726;0.0;1568518.6041948784;4.7280418634098815;0.26213455090567434
7645;2019-08-14 00:27:45.076;575;567;176;177;168;50;209;34;29;41;763;201;39;55;258;236;252;518;154;239;209;31;577;358;362;138;363;305;579;-2.0;-1.0;1011.0;71.0;0.0;0;67;61;1;0;0;0;0;0;0;1;0;0;0;0;12671.0087890625;8699.9619140625;0.0;1202.69226074219;460.0;328783;509.0;0.0;Calculated values ==>;1565735265.076;330.66;329.86;290.76000000000005;290.86;289.96000000000004;278.16;274.1680685717883;294.06;276.56;276.06;277.26000000000005;349.46000000000004;293.26000000000005;277.06;278.66;298.96000000000004;296.76000000000005;298.36;324.96000000000004;297.06;294.06;324.06;319.16;276.26000000000005;242.14157278889297;268.19934244402924;274.1680685717883;288.56;5770000.0;3579999.9999999995;3620000.0000000005;1380000.0;3629999.9999999995;3050000.0;5790000.0;0.0;0.0;0.16849999999999998;0.011833333333333333;0.0;0.0;0.0;8699.9619140625;0.0;1202.69226074219;12671.0087890625;482539.0340253663;481177.3690803028;246367.52155534888;246721.17094074728;243604.4842971565;430280.9020939914;460513.55173570686;445430.935595598;473045.8727645816;529848.3059433332;467897.2382790565;446853.7789523966;449090.67229019303;466858.86781954044;464710.80611794995;424339.9877025182;474067.94469769293;464518.1588243853;460513.55173570686;213652.59903751023;193171.6564234249;472066.18378088326;202432.13647366362;202392.89734333145;274.1430974968833;4023922.301741383;1673736.4089637806;301249.40290965355;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1654162982070.4937;632958420809.7314;1401498966050.268;40945.29765204594;3190.6695598020992;-0.0;0.0;6267201.096124687;1108440.3620927592;0.0;1568562.319437227;4.4569835957861805;0.2812610515827722
