;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7646;2019-08-14 00:28:45.137;576;569;176;176;167;50;209;35;24;42;762;201;34;52;258;236;252;521;154;239;208;31;575;359;364;138;364;305;577;-1.0;0.0;1133.0;154.0;0.0;0;69;64;1;0;0;0;0;0;0;1;0;0;0;0;12836.9775390625;8956.90625;0.0;1204.95043945312;460.0;328784;508.0;0.0;Calculated values ==>;1565735325.137;330.76000000000005;330.06;290.76000000000005;290.76000000000005;289.86;278.16;274.27422755570615;294.06;276.66;275.56;277.36;349.36;293.26000000000005;276.56;278.36;298.96000000000004;296.76000000000005;298.36;325.26000000000005;297.06;293.96000000000004;323.96000000000004;319.16;276.26000000000005;242.14157278889297;268.19934244402924;274.27422755570615;288.56;5750000.0;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;5770000.0;0.0;0.0;0.18883333333333333;0.025666666666666667;0.0;0.0;0.0;8956.90625;0.0;1204.95043945312;12836.9775390625;482908.19028344343;481692.66325865744;246448.76684832302;246448.76684832302;243338.30870966928;430214.79039162316;460202.31914416054;444711.81521382625;473143.7464358393;529743.8013911427;467897.2382790565;446144.86104575056;448674.77612511296;466716.40587100666;464564.1698029545;424925.7978600991;474763.6017792858;464223.8542375998;460066.2838712648;213234.55432191002;193171.6564234249;472066.18378088326;202629.14203834868;202392.89734333145;274.22420111708703;4024135.084403831;1673883.699124992;301269.4869969422;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1654381003500.8882;633041304989.8815;1401682152100.5996;45713.27811796935;6915.550738058389;-0.0;0.0;6267923.9851147905;1108524.6662175383;0.0;1568562.319437227;5.179056393370576;0.3551575123103199
7647;2019-08-14 00:29:45.087;576;570;176;176;167;51;207;36;25;42;762;201;35;51;258;235;252;521;154;238;207;31;577;359;364;138;364;305;579;-1.0;-1.0;936.0;41.0;0.0;0;72;65;1;0;0;0;0;0;0;1;0;0;0;0;12788.216796875;8978.50390625;0.0;1226.89672851562;460.0;328785;508.0;0.0;Calculated values ==>;1565735385.087;330.76000000000005;330.16;290.76000000000005;290.76000000000005;289.86;278.26000000000005;274.27422755570615;293.86;276.76000000000005;275.66;277.36;349.36;293.26000000000005;276.66;278.26000000000005;298.96000000000004;296.66;298.36;325.26000000000005;296.96000000000004;293.86;323.96000000000004;319.16;276.26000000000005;242.14157278889297;268.19934244402924;274.27422755570615;288.56;5770000.0;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;5790000.0;0.0;0.0;0.156;0.006833333333333333;0.0;0.0;0.0;8978.50390625;0.0;1226.89672851562;12788.216796875;482679.7051197756;481602.85073381127;246367.52155534888;246367.52155534888;243266.77930811938;430214.79039162316;459930.11272889783;444856.06423827005;473143.7464358393;529743.8013911427;467897.2382790565;446287.039416296;448535.7928194581;466716.40587100666;464432.8555123943;424339.9877025182;474512.60176538344;464091.55881951714;459930.11272889783;213234.55432191002;193171.6564234249;472066.18378088326;202712.86102756794;202392.89734333145;274.25668762921106;4024348.4497365467;1674033.0363243595;301289.7355021166;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1654599221500.1938;633124035989.6183;1401864999600.0178;37774.33970086953;1840.5810388143213;-0.0;0.0;6268619.135485945;1108597.5731756429;0.0;1568562.319437227;3.881760467563816;0.23568269640862566
7648;2019-08-14 00:30:45.118;576;570;176;177;166;51;208;36;26;42;762;200;37;49;258;235;252;523;154;239;208;32;577;359;363;138;364;305;579;-2.0;-1.0;895.0;43.0;0.0;0;73;67;1;0;0;0;0;0;0;1;0;0;0;0;13041.998046875;9104.23828125;0.0;1237.79040527344;460.0;328786;507.0;0.0;Calculated values ==>;1565735445.118;330.76000000000005;330.16;290.76000000000005;290.86;289.76000000000005;278.26000000000005;274.27422755570615;293.96000000000004;276.76000000000005;275.76000000000005;277.36;349.36;293.16;276.86;278.06;298.96000000000004;296.66;298.36;325.46000000000004;297.06;293.96000000000004;323.86;319.16;276.36;242.14157278889297;268.19934244402924;274.27422755570615;288.56;5770000.0;3590000.0;3629999.9999999995;1380000.0;3640000.0;3050000.0;5790000.0;0.0;0.0;0.14916666666666664;0.007166666666666667;0.0;0.0;0.0;9104.23828125;0.0;1237.79040527344;13041.998046875;482679.7051197756;481602.85073381127;246367.52155534888;246721.17094074728;242930.66000110938;430214.79039162316;460222.37524275546;445000.09919413156;473143.7464358393;529743.8013911427;467775.6695843459;446570.8011300101;448257.2920903231;466716.40587100666;464432.8555123943;424339.9877025182;474808.30821722647;464371.1518808695;460222.37524275546;212816.51262364245;193171.6564234249;472164.23178385233;202713.17803574938;202392.89734333145;274.25681060801185;4024563.812740829;1674183.8036991847;301310.28517345927;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1654817434185.693;633206878769.8079;1402048094150.4368;36141.13240612533;1931.065885194738;-0.0;0.0;6269235.4160020845;1108629.0198057836;0.0;1568562.319437227;3.6813085174412103;0.2249631790809787
7649;2019-08-14 00:31:45.098;575;570;176;177;166;51;208;36;9;42;763;200;26;48;258;235;252;522;156;239;208;32;576;359;364;135;364;305;578;-2.0;-1.0;447.0;49.0;0.0;0;65;68;1;0;0;0;0;0;0;1;0;0;0;0;12863.8447265625;9052.6796875;0.0;1179.95642089844;460.0;328787;507.0;0.0;Calculated values ==>;1565735505.098;330.66;330.16;290.76000000000005;290.86;289.76000000000005;278.26000000000005;274.27422755570615;293.96000000000004;276.76000000000005;274.06;277.36;349.46000000000004;293.16;275.76000000000005;277.96000000000004;298.96000000000004;296.66;298.36;325.36;297.06;293.96000000000004;323.86;319.16;276.36;241.49495122638035;268.19934244402924;274.27422755570615;288.76000000000005;5760000.0;3590000.0;3640000.0;1350000.0;3640000.0;3050000.0;5780000.0;0.0;0.0;0.0745;0.008166666666666666;0.0;0.0;0.0;9052.6796875;0.0;1179.95642089844;12863.8447265625;482653.5168566432;481718.49184670375;246408.05937389663;246762.3167455203;242965.88188703053;430214.79039162316;460066.2838712648;442521.2416164823;473533.6025564079;529848.3059433332;467775.6695843459;445000.09919413156;448117.77220923116;466716.40587100666;464432.8555123943;424633.8765610439;474785.8853910804;464223.8542375998;460066.2838712648;212816.51262364245;193171.6564234249;472558.57531478856;202661.75790373003;202392.89734333145;274.2368595674866;4024779.622803335;1674335.0609130892;301330.4263477204;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1655035461485.7625;633288751469.8339;1402231033150.4949;17869.531536600043;2204.157342190311;-0.0;0.0;6269685.354838795;1108663.468512625;0.0;1568562.319437227;1.9617319199218732;0.1320563553816792
7650;2019-08-14 00:32:45.089;575;570;177;178;166;50;209;36;8;43;764;200;23;44;258;235;252;522;155;239;209;32;575;358;363;133;363;303;577;84.0;-1.0;399.0;73.0;0.0;0;52;67;1;0;0;0;0;0;0;1;0;0;0;0;12829.9228515625;9090.341796875;0.0;1091.73413085938;460.0;328788;507.0;0.0;Calculated values ==>;1565735565.089;330.66;330.16;290.86;290.96000000000004;289.76000000000005;278.16;274.1680685717883;294.06;276.76000000000005;273.96000000000004;277.46000000000004;349.56000000000006;293.16;275.46000000000004;277.56;298.96000000000004;296.66;298.36;325.36;297.06;294.06;323.86;319.16;276.36;241.05796691057077;267.9596281332873;274.1680685717883;288.66;5750000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3030000.0;5770000.0;0.014;0.0;0.0665;0.012166666666666666;0.0;0.014;0.0;9090.341796875;0.0;1091.73413085938;12829.9228515625;482767.8770856017;481834.0067159688;246803.6372685184;247160.5243628937;243001.23286260414;430280.9020939914;460358.10709178087;442787.31820175383;473889.5882477202;530104.8735352602;468056.4967297473;444965.2754471953;447935.7548802551;466858.86781954044;464579.7527577276;424925.7978600991;474911.08192693774;464371.1518808695;460358.10709178087;212816.51262364245;193171.6564234249;472820.39598721155;202356.04334481873;202356.04334481873;274.1135267908546;4024993.7054157187;1674486.230079857;301349.3542626853;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1655253528770.5337;633369139409.7495;1402413405790.3035;15988.679777986186;3290.6496238157797;-0.0;3612.02889245747;6269967.46427669;1108709.2517021182;0.0;1568592.4151629298;2.2482014921836284;0.12499198272860451
7651;2019-08-14 00:33:45.129;574;569;178;179;166;49;210;35;14;43;764;201;29;41;258;236;252;521;156;239;210;33;572;358;362;133;363;302;575;225.0;0.0;645.0;72.0;12.0;0;41;64;1;0;0;0;0;0;0;1;0;0;0;0;12622.892578125;8753.78515625;0.0;1013.71362304688;460.0;328789;507.0;0.0;Calculated values ==>;1565735625.129;330.56;330.06;290.96000000000004;291.06;289.76000000000005;278.06;274.1680685717883;294.16;276.66;274.56;277.46000000000004;349.56000000000006;293.26000000000005;276.06;277.26000000000005;298.96000000000004;296.76000000000005;298.36;325.26000000000005;297.06;294.16;323.86;319.16;276.46000000000004;241.05796691057077;267.8393353686513;274.1680685717883;288.76000000000005;5720000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;3020000.0;5750000.0;0.0375;0.0;0.1075;0.012;0.002;0.0395;0.0;8753.78515625;0.0;1013.71362304688;12622.892578125;482970.3370717971;481923.68146338983;247244.9710687888;247605.23509377072;243072.3260217217;430280.9020939914;460648.84988001734;443867.07844128745;473889.5882477202;530180.8496845886;468317.4369840153;446017.8014079234;447705.9326627795;466858.86781954044;464710.80611794995;425790.11108963174;475013.95555023855;464518.1588243853;460648.84988001734;212816.51262364245;193171.6564234249;472917.67418972735;202422.1364793873;204691.64709150887;274.1392122136508;4025205.9536153614;1674635.0302717437;301366.9113575553;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1655471173770.3955;633448992609.6987;1402595026790.188;25955.331260904266;3245.9464525240805;-0.0;10110.309510146084;6270317.230724076;1108763.7596504758;0.0;1568706.844218092;4.024734285802931;0.16567527936152046
7652;2019-08-14 00:34:45.130;573;568;179;179;167;48;211;35;22;43;764;202;35;41;258;236;252;518;157;239;211;34;574;356;361;134;361;302;576;151.0;0.0;317.0;24.0;0.0;0;39;61;1;0;0;0;0;0;0;1;0;0;0;0;12559.3623046875;8621.4150390625;0.0;992.5560913085941;461.0;328790;508.0;0.0;Calculated values ==>;1565735685.13;330.46000000000004;329.96000000000004;291.06;291.06;289.86;277.96000000000004;273.955091788801;294.26000000000005;276.66;275.36;277.46000000000004;349.56000000000006;293.36;276.66;277.26000000000005;298.96000000000004;296.76000000000005;298.36;324.96000000000004;297.06;294.26000000000005;323.96000000000004;319.26000000000005;276.56;241.2770596917726;267.8393353686513;273.955091788801;288.86;5740000.0;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;5760000.0;0.025166666666666667;0.0;0.05283333333333333;0.004;0.0;0.025166666666666667;0.0;8621.4150390625;0.0;992.5560913085941;12559.3623046875;482601.5178418579;481666.9620282117;247562.26212947787;247562.26212947787;243374.27312615365;430412.23801567365;460938.52517989284;445020.00224024826;473760.40514917683;530180.8496845886;468438.27426827076;446865.2917148446;447705.9326627795;467143.0033113598;465003.21838653134;425215.7875951591;474446.2211458246;464664.8766729168;460938.52517989284;213234.55432191002;193589.57483703562;472884.4304738556;201929.5283400064;201929.5283400064;273.93844965898137;4025415.8092375007;1674779.8260203274;301383.6305505364;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1655688077385.9954;633529093944.9203;1402776229810.6892;12843.280037729444;1083.8196085353968;-0.0;6518.393087137142;6270640.557874488;1108799.8416357741;0.0;1568845.4190496614;2.1266438661141267;0.07043805311845812
7653;2019-08-14 00:35:45.120;572;567;180;180;167;47;213;34;33;43;763;202;43;44;258;236;252;516;156;240;213;35;572;355;359;137;360;301;574;184.0;-1.0;167.0;82.0;0.0;0;41;57;1;0;0;0;0;0;0;1;0;0;0;0;12401.6796875;8421.1669921875;0.0;1006.00439453125;461.0;328791;508.0;0.0;Calculated values ==>;1565735745.12;330.36;329.86;291.16;291.16;289.86;277.86;273.8482719121499;294.46000000000004;276.56;276.46000000000004;277.46000000000004;349.46000000000004;293.36;277.46000000000004;277.56;298.96000000000004;296.76000000000005;298.36;324.76000000000005;297.16;294.46000000000004;323.96000000000004;319.26000000000005;276.66;241.92719264551067;267.7187500070086;273.8482719121499;288.76000000000005;5720000.0;3550000.0;3590000.0;1370000.0;3600000.0;3010000.0;5740000.0;0.03066666666666667;0.0;0.02783333333333333;0.013666666666666666;0.0;0.03066666666666667;0.0;8421.1669921875;0.0;1006.00439453125;12401.6796875;482690.23605118936;481757.0743970222;248011.50083032323;248011.50083032323;243446.60656742431;430477.46260093397;461514.72384408844;446775.9409123972;473371.616014766;530152.5380097117;468577.6157975026;448172.5211863176;448311.18344306457;467284.67955467483;465148.9974776233;425790.11108963174;474402.66624947137;465088.32681886124;461514.72384408844;213234.55432191002;193589.57483703562;472589.4791058512;201561.62985403245;201561.62985403245;273.7904868839304;4025623.7832518616;1674921.8238664598;301400.28244540974;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1655904041385.1714;633610380394.6101;1402957099659.999;6825.131657791151;3704.047273108189;-0.0;7971.8948823617175;6270804.43398742;1108839.7338764872;0.0;1568966.1513235467;1.9625265155702867;0.07084317562114076
7654;2019-08-14 00:36:45.111;571;565;180;181;169;47;214;33;41;43;761;202;50;48;258;236;252;500;156;240;214;35;573;354;359;139;359;300;575;-1.0;-1.0;239.0;50.0;0.0;0;50;51;1;0;0;0;0;0;0;1;0;0;0;0;12351.3896484375;8109.7412109375;0.0;1061.34289550781;461.0;328792;508.0;0.0;Calculated values ==>;1565735805.111;330.26000000000005;329.66;291.16;291.26000000000005;290.06;277.86;273.7412296467126;294.56;276.46000000000004;277.26000000000005;277.46000000000004;349.26;293.36;278.16;277.96000000000004;298.96000000000004;296.76000000000005;298.36;323.16;297.16;294.56;323.96000000000004;319.26000000000005;276.66;242.35481222062532;267.5978703862781;273.7412296467126;288.76000000000005;5730000.0;3540000.0;3590000.0;1390000.0;3590000.0;3000000.0;5750000.0;0.0;0.0;0.03983333333333334;0.008333333333333333;0.0;0.0;0.0;8109.7412109375;0.0;1061.34289550781;12351.3896484375;482435.3138321295;481358.64053917443;247967.6546060511;248332.28560088016;244091.3915029978;430542.39183029096;461648.628002798;448082.77831708995;473111.3802909942;530020.0969119953;468716.7063048361;449323.756237676;449049.17973423813;467426.0965774196;465294.49394155305;425503.88069999637;471892.11526227446;465088.32681886124;461648.628002798;213234.55432191002;193589.57483703562;472326.8440106818;201311.21562081174;201561.62985403245;273.6882070991316;4025830.0278889276;1675059.5607715868;301417.5077553597;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1656119409075.8013;633693167974.8523;1403137372615.5264;9829.733914068416;2258.463569915584;-0.0;0.0;6270943.203715676;1108889.4140138526;0.0;1569032.5738162254;1.3180772680395094;0.09812994676438234
7655;2019-08-14 00:37:45.111;573;564;179;180;170;47;215;32;48;43;757;201;54;52;257;237;252;479;157;240;215;36;573;354;358;140;359;300;576;-2.0;-1.0;242.0;108.0;0.0;0;57;47;1;0;0;0;0;0;0;1;0;0;0;0;12171.291015625;7854.1123046875;0.0;1105.45837402344;461.0;328793;509.0;0.0;Calculated values ==>;1565735865.111;330.46000000000004;329.56;291.06;291.16;290.16;277.86;273.7412296467126;294.66;276.36;277.96000000000004;277.46000000000004;348.86;293.26000000000005;278.56;278.36;298.86;296.86;298.36;321.06;297.16;294.66;324.06;319.26000000000005;276.76000000000005;242.56692532238324;267.5978703862781;273.7412296467126;288.86;5730000.0;3540000.0;3579999.9999999995;1400000.0;3590000.0;3000000.0;5760000.0;0.0;0.0;0.04033333333333333;0.018000000000000002;0.0;0.0;0.0;7854.1123046875;0.0;1105.45837402344;12171.291015625;482715.9907418204;481100.72560964705;247562.26212947787;247924.00529082306;244396.80719750174;430542.39183029096;461934.76558694645;449049.17973423813;472980.94656883925;529603.1922923975;468596.29988439917;449870.91713141825;449597.6657697971;467297.0874545841;465424.41340235074;425503.88069999637;468564.7376587875;465233.93026070396;461934.76558694645;213652.59903751023;193589.57483703562;472293.48310962116;201234.81695957945;201561.62985403245;273.6583426641734;4026034.3835611283;1675192.5928842172;301435.5644326058;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1656334509075.8013;633776867974.8523;1403317372615.5264;9995.1792985779;4879.055990700752;-0.0;0.0;6271108.411325782;1108948.8933435243;0.0;1569032.5738162254;1.6601504494653627;0.14592791970513264
7656;2019-08-14 00:38:45.102;575;565;178;180;170;48;215;31;52;42;753;201;57;57;257;237;252;477;155;240;215;36;571;355;359;141;360;300;574;314.0;-1.0;516.0;143.0;0.0;0;64;43;1;0;0;0;0;0;0;1;0;0;0;0;12013.73828125;7614.86376953125;0.0;1156.8310546875;461.0;328794;509.0;0.0;Calculated values ==>;1565735925.102;330.66;329.66;290.96000000000004;291.16;290.16;277.96000000000004;273.8482719121499;294.66;276.26000000000005;278.36;277.36;348.46000000000004;293.26000000000005;278.86;278.86;298.86;296.86;298.36;320.86;297.16;294.66;324.06;319.26000000000005;276.76000000000005;242.77792619122317;267.5978703862781;273.8482719121499;288.66;5710000.0;3550000.0;3590000.0;1410000.0;3600000.0;3000000.0;5740000.0;0.052333333333333336;0.0;0.08600000000000001;0.02383333333333333;0.0;0.052333333333333336;0.0;7614.86376953125;0.0;1156.8310546875;12013.73828125;483224.0982654428;481474.69556883315;247287.47116758232;248011.50083032323;244472.2136894363;430477.46260093397;461782.40754588926;449597.6657697971;472751.9947874012;529186.1437562092;468596.29988439917;450279.57893523976;450279.57893523976;467155.4305485478;465279.17082256265;426074.5117010868;468527.6962923135;465088.32681886124;461782.40754588926;213652.59903751023;193589.57483703562;472161.77640367835;201623.00486219258;201623.00486219258;273.8144376143896;4026235.8952404377;1675321.4816818137;301454.41401663015;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1656549576810.5757;633861155329.7639;1403497345615.3376;21325.82083805399;6447.840721738744;-0.0;13615.008740446794;6271369.380508729;1109043.2699907415;0.0;1569146.0152035158;4.718434821280482;0.19340646974396908
7657;2019-08-14 00:39:45.132;577;566;177;179;171;49;215;32;55;42;750;200;59;61;258;237;252;481;153;240;215;36;575;355;359;143;360;300;578;280.0;-1.0;591.0;138.0;0.0;0;81;40;1;0;0;0;0;0;0;1;0;0;0;0;12016.2333984375;7515.78662109375;0.0;1240.15112304688;461.0;328795;509.0;0.0;Calculated values ==>;1565735985.132;330.86;329.76000000000005;290.86;291.06;290.26000000000005;278.06;273.8482719121499;294.66;276.36;278.66;277.36;348.16;293.16;279.06;279.26000000000005;298.96000000000004;296.86;298.36;321.26000000000005;297.16;294.66;324.06;319.26000000000005;276.76000000000005;243.1966462407574;267.5978703862781;273.8482719121499;288.46000000000004;5750000.0;3550000.0;3590000.0;1430000.0;3600000.0;3000000.0;5780000.0;0.04666666666666666;0.0;0.0985;0.023;0.0;0.04666666666666666;0.0;7515.78662109375;0.0;1240.15112304688;12016.2333984375;483048.39451913495;481151.69300878386;246762.3167455203;247476.8815918825;244665.1762076672;430477.46260093397;461782.40754588926;450007.29870154505;472489.7604950056;528873.2616124821;468475.8209712691;450551.2222606441;450822.23689861054;467284.67955467483;465279.17082256265;424925.7978600991;468602.3855062644;465088.32681886124;461782.40754588926;213652.59903751023;193589.57483703562;471897.7078724963;201628.77366862574;201628.77366862574;273.8166883260594;4026436.2451292216;1675447.6334793854;301474.3988555275;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1656765084510.473;633946397929.7233;1403677435615.2517;24465.284715742553;6216.185486689023;-0.0;12140.502914272296;6271751.163851102;1109148.856309204;0.0;1569360.7517818348;4.890621012621958;0.2125293658033872
7658;2019-08-14 00:40:45.113;580;568;175;177;170;50;215;32;58;41;747;200;62;65;258;237;252;490;153;240;214;36;575;356;360;144;361;301;578;200.0;-1.0;537.0;153.0;0.0;0;94;38;1;0;0;0;0;0;0;1;0;0;0;0;11842.494140625;7377.830078125;0.0;1333.525390625;461.0;328796;509.0;0.0;Calculated values ==>;1565736045.113;331.16;329.96000000000004;290.66;290.86;290.16;278.16;273.955091788801;294.66;276.36;278.96000000000004;277.26000000000005;347.86;293.16;279.36;279.66;298.96000000000004;296.86;298.36;322.16;297.16;294.56;324.06;319.26000000000005;276.76000000000005;243.40439225979637;267.7187500070086;273.955091788801;288.46000000000004;5750000.0;3560000.0;3600000.0;1440000.0;3610000.0;3010000.0;5780000.0;0.03333333333333333;0.0;0.0895;0.025500000000000002;0.0;0.03333333333333333;0.0;7377.830078125;0.0;1333.525390625;11842.494140625;483468.3584035733;481435.3226553551;246055.7547758995;246762.3167455203;244321.98362799824;430412.23801567365;461629.7256903882;450234.49445270485;472259.5391352755;528483.3400696995;468336.30000048695;450778.10816522007;451184.1741644558;467143.0033113598;465133.64708331646;424925.7978600991;469983.45325140964;464942.4404991662;461495.6585078262;213652.59903751023;193589.57483703562;471765.34391292307;201887.30165577112;201887.30165577112;273.9219992363821;4026635.0048980056;1675571.7076491688;301495.83936814265;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1656980716205.281;634032470664.6466;1403857678520.0913;22227.073755325568;6881.890077557375;-0.0;8653.611895068503;6272140.143622069;1109257.9723744427;0.0;1569533.9811983998;4.33486796210028;0.2248720164365379
7659;2019-08-14 00:41:45.114;583;570;173;175;169;52;211;34;60;41;746;200;64;69;258;237;252;495;154;240;211;35;577;358;362;144;362;302;580;-1.0;0.0;580.0;165.0;0.0;0;99;38;1;0;0;0;0;0;0;1;0;0;0;0;11711.6875;7413.3330078125;0.0;1372.97448730469;461.0;328797;509.0;0.0;Calculated values ==>;1565736105.114;331.46000000000004;330.16;290.46000000000004;290.66;290.06;278.36;274.1680685717883;294.26000000000005;276.56;279.16;277.26000000000005;347.76;293.16;279.56;280.06;298.96000000000004;296.86;298.36;322.66;297.16;294.26000000000005;324.06;319.26000000000005;276.66;243.40439225979637;267.8393353686513;274.1680685717883;288.56;5770000.0;3579999.9999999995;3620000.0000000005;1440000.0;3620000.0000000005;3020000.0;5800000.0;0.0;0.0;0.09666666666666666;0.0275;0.0;0.0;0.0;7413.3330078125;0.0;1372.97448730469;11711.6875;483661.34345967433;481487.08304414933;245279.36789061403;245976.02738717856;243907.26206395307;430280.9020939914;460784.0165094478;450325.8860683614;472259.5391352755;528301.8751473622;468196.52568898356;450869.8209981238;451546.2291266524;467001.0665144205;464841.74997644586;424339.9877025182;470480.9874096286;464649.81302044657;460784.0165094478;213652.59903751023;193589.57483703562;471666.44639072387;202365.0667929926;201887.30165577112;274.1170341757125;4026831.293016968;1675694.9693962208;301518.3939097572;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1657197319815.8801;634118872104.8855;1404038581535.5916;23969.54586328565;7405.78793893761;-0.0;0.0;6272525.121869486;1109377.0383426426;0.0;1569606.0958329486;3.5709350964167212;0.2794565240050276
7660;2019-08-14 00:42:45.084;586;572;172;174;168;54;210;34;62;41;746;201;65;72;259;236;252;504;154;240;210;34;578;358;363;144;363;305;581;-2.0;-1.0;986.0;166.0;0.0;0;99;43;1;0;0;0;0;0;0;1;0;0;0;0;11791.12890625;7689.03564453125;0.0;1386.44519042969;461.0;328798;509.0;0.0;Calculated values ==>;1565736165.084;331.76000000000005;330.36;290.36;290.56;289.96000000000004;278.56;274.1680685717883;294.16;276.56;279.36;277.26000000000005;347.76;293.26000000000005;279.66;280.36;299.06;296.76000000000005;298.36;323.56;297.16;294.16;324.06;319.26000000000005;276.56;243.40439225979637;268.19934244402924;274.1680685717883;288.56;5780000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3050000.0;5810000.0;0.0;0.0;0.16433333333333333;0.027666666666666666;0.0;0.0;0.0;7689.03564453125;0.0;1386.44519042969;11791.12890625;483967.7707302561;481655.00575697067;244895.79262646378;245587.72868149434;243532.51580760875;430280.9020939914;460493.7052714807;450055.099686846;472259.5391352755;528070.4398255501;467897.2382790565;450465.9288920795;451418.9174436385;466988.7418083223;464710.80611794995;424044.0941820442;471715.2783154592;464503.06872351485;460493.7052714807;213652.59903751023;193589.57483703562;471567.5291714911;202396.7061906706;201887.30165577112;274.12933068203904;4027027.051892045;1675820.7595418475;301541.3775761673;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1657414711065.984;634205228904.9268;1404220590485.6785;40698.52933120482;7447.0594358027;-0.0;0.0;6273063.753046051;1109500.7501839604;0.0;1569606.0958329486;5.30501795359857;0.37522188308538224
7661;2019-08-14 00:43:45.135;588;575;172;173;166;55;208;35;64;41;746;202;67;74;259;236;252;512;154;239;208;34;578;360;365;145;365;308;580;-2.0;-1.0;1132.0;214.0;0.0;0;99;54;1;0;0;0;0;0;0;1;0;0;0;0;12294.51171875;8277.19921875;0.0;1404.2199707031198;460.0;328799;509.0;0.0;Calculated values ==>;1565736225.135;331.96000000000004;330.66;290.36;290.46000000000004;289.76000000000005;278.66;274.38016830617;293.96000000000004;276.66;279.56;277.26000000000005;347.76;293.36;279.86;280.56;299.06;296.76000000000005;298.36;324.36;297.06;293.96000000000004;324.06;319.16;276.56;243.61107973660833;268.5567601203482;274.38016830617;288.56;5780000.0;3600000.0;3650000.0;1450000.0;3650000.0;3080000.0;5800000.0;0.0;0.0;0.18866666666666668;0.035666666666666666;0.0;0.0;0.0;8277.19921875;0.0;1404.2199707031198;12294.51171875;484246.98173053935;482194.8467474283;244933.74889937157;245279.36789061403;242895.56623519133;430148.3826014536;459909.8450383343;449783.5560736587;472127.72840069426;527838.6264135147;467596.8808112979;450197.0571395063;451156.1242321242;466704.04308719933;464417.2445854314;424044.0941820442;473046.7978625696;464076.26427514775;459909.8450383343;213652.59903751023;193171.6564234249;471434.6316277157;202909.2649000412;201887.30165577112;274.33747554937315;4027227.936170139;1675953.9245929387;301564.65288634173;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1657633296705.5464;634292002599.7532;1404404646800.31;46576.94960142251;9577.40474662039;-0.0;0.0;6273791.6669036755;1109642.7413084845;0.0;1569606.0958329486;5.800219291115616;0.4187692330733562
7662;2019-08-14 00:44:45.125;589;578;172;173;166;55;205;36;66;41;746;203;70;76;259;235;252;518;154;239;205;34;581;361;365;147;365;310;584;-3.0;-1.0;1043.0;192.0;0.0;0;99;63;1;0;0;0;0;0;0;1;0;0;0;0;12792.7939453125;8926.248046875;0.0;1400.7946777343802;460.0;328800;508.0;0.0;Calculated values ==>;1565736285.125;332.06;330.96000000000004;290.36;290.46000000000004;289.76000000000005;278.66;274.4858918419099;293.66;276.76000000000005;279.76000000000005;277.26000000000005;347.76;293.46000000000004;280.16;280.76000000000005;299.06;296.66;298.36;324.96000000000004;297.06;293.66;323.96000000000004;319.16;276.56;244.02132995426717;268.7936212382143;274.4858918419099;288.56;5810000.0;3610000.0;3650000.0;1470000.0;3650000.0;3100000.0;5840000.0;0.0;0.0;0.17383333333333334;0.032;0.0;0.0;0.0;8926.248046875;0.0;1400.7946777343802;12792.7939453125;484049.2970346638;482159.67740063334;244782.80552901624;245126.2851548547;242756.45338861455;430081.6785162784;459499.9958173634;449694.52579769876;471863.4502349779;527683.8733796343;467436.8767231263;450247.4650639337;451071.87168645096;466704.04308719933;464138.1880892104;423143.99699626776;473434.1714115198;464076.26427514775;459499.9958173634;213234.55432191002;193171.6564234249;471168.1638575324;203172.46893327654;201887.30165577112;274.4440714789751;4027436.962207226;1676097.2627598317;301588.02411256207;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1657852260205.5813;634379587999.7671;1404590015900.3396;42853.750884932066;8575.862237576186;-0.0;0.0;6274536.798531874;1109793.993320506;0.0;1569606.0958329486;4.980091057428405;0.35780314375792405
7663;2019-08-14 00:45:45.086;590;580;172;173;164;55;204;36;69;42;746;203;73;77;260;235;252;525;154;239;204;33;579;361;366;148;366;311;582;-1.0;-1.0;935.0;186.0;0.0;0;99;71;1;0;0;0;0;0;0;1;0;0;0;0;13105.970703125;9272.6015625;0.0;1393.51904296875;460.0;328801;509.0;0.0;Calculated values ==>;1565736345.086;332.16;331.16;290.36;290.46000000000004;289.56;278.66;274.4858918419099;293.56;276.76000000000005;280.06;277.36;347.76;293.46000000000004;280.46000000000004;280.86;299.16;296.66;298.36;325.66;297.06;293.56;324.06;319.16;276.46000000000004;244.22491754036054;268.91163127593666;274.4858918419099;288.56;5790000.0;3610000.0;3660000.0;1480000.0;3660000.0;3110000.0;5820000.0;0.0;0.0;0.15583333333333332;0.031000000000000003;0.0;0.0;0.0;9272.6015625;0.0;1393.51904296875;13105.970703125;484413.68238261656;482671.5198799429;244857.9841022769;245202.52529820552;242160.8753385316;430081.6785162784;459205.06791963393;449927.45428962645;471830.38154423045;527606.4334747927;467295.44281513663;450480.00634889427;451029.8958692172;466691.8031326377;464138.1880892104;423746.15774233546;474728.3990173377;463928.38035923813;459205.06791963393;213652.59903751023;193171.6564234249;470935.02280441386;203132.00117673114;201887.30165577112;274.4284071419674;4027652.6449608644;1676248.821262721;301611.2949243553;1495045.544032979;0;56;57;26;61;88;25;2;172;172;1658071417660.4558;634468030474.7164;1404776194805.233;38458.95811009285;8301.893670458165;-0.0;0.0;6275213.963995938;1109934.549865148;0.0;1569606.0958329486;4.384054288358198;0.3193572811739392
7664;2019-08-14 00:46:45.156;591;582;173;174;164;54;204;37;69;41;730;202;75;82;260;235;252;525;155;239;204;32;579;361;365;136;366;312;581;-2.0;-1.0;906.0;157.0;0.0;0;1;84;1;0;0;0;0;0;0;1;1;0;0;0;14829.2890625;10068.544921875;0.0;2483.95947265625;460.0;328802;508.0;0.0;Calculated values ==>;1565736405.156;332.26000000000005;331.36;290.46000000000004;290.56;289.56;278.56;274.4858918419099;293.56;276.86;280.06;277.26000000000005;346.16;293.36;280.66;281.36;299.16;296.66;298.36;325.66;297.06;293.56;323.96000000000004;319.16;276.36;241.71165711629368;269.02936301313275;274.4858918419099;288.66;5790000.0;3610000.0;3650000.0;1360000.0;3660000.0;3120000.0;5810000.0;0.0;0.0;0.151;0.026166666666666668;0.0;0.0;0.0;10068.544921875;0.0;2483.95947265625;14829.2890625;484553.0923814219;483067.2749727243;245240.87066565032;245587.72868149434;242194.81286367602;430081.6785162784;459363.1010175157;449744.86693737947;473306.2826088756;525845.7877513395;467030.76422086457;450575.1442902603;451536.2435286457;466691.8031326377;464138.1880892104;423746.15774233546;474853.5714910636;464076.26427514775;459363.1010175157;213234.55432191002;193171.6564234249;472427.34351167246;203150.7469503765;201887.30165577112;274.4356638120584;4027885.710384789;1676410.1855221689;301643.6449429907;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1658290973510.212;634553329874.6216;1404963312855.025;37235.71211803745;7046.070943353911;-0.0;0.0;6275845.488834209;1110062.5987864435;0.0;1569606.0958329486;3.5277249598640736;0.25227391465286475
7665;2019-08-14 00:47:45.127;592;584;176;177;164;53;206;37;64;41;702;203;72;85;260;235;252;528;156;239;206;30;578;360;365;127;365;312;580;-2.0;-1.0;787.0;151.0;0.0;0;1;92;1;0;0;0;0;0;0;1;1;0;0;0;15408.681640625;10606.1455078125;0.0;2495.31005859375;460.0;328803;508.0;0.0;Calculated values ==>;1565736465.127;332.36;331.56;290.76000000000005;290.86;289.56;278.46000000000004;274.38016830617;293.76000000000005;276.86;279.56;277.26000000000005;343.36;293.46000000000004;280.36;281.66;299.16;296.66;298.36;325.96000000000004;297.06;293.76000000000005;323.96000000000004;319.16;276.16;239.71726792356844;269.02936301313275;274.38016830617;288.76000000000005;5780000.0;3600000.0;3650000.0;1270000.0;3650000.0;3120000.0;5800000.0;0.0;0.0;0.13116666666666668;0.025166666666666667;0.0;0.0;0.0;10606.1455078125;0.0;2495.31005859375;15408.681640625;484804.147119708;483461.76012327033;246327.1519026425;246680.19829336344;242228.870445268;430148.3826014536;459636.7508791465;449048.2155754969;474467.8779583086;522893.2604335339;467153.7457676643;450160.76962738356;451945.7372006033;466834.3028272825;464285.6678292783;424044.0941820442;475420.8634286407;464076.26427514775;459636.7508791465;213234.55432191002;193171.6564234249;473407.94733404316;202848.8315872278;201887.30165577112;274.3140488326193;4028137.5716829724;1676582.3913365828;301685.11880049447;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1658509867660.922;634632191739.8774;1405150422375.6318;32293.15253312797;6809.071079628186;-0.0;0.0;6276424.615994698;1110178.0024982428;0.0;1569606.0958329486;2.984570944393315;0.21869005844017034
7666;2019-08-14 00:48:45.127;594;586;178;178;166;51;208;37;55;41;718;206;64;79;260;235;252;530;155;240;208;31;573;359;364;133;364;310;575;192.0;-1.0;862.0;127.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;14605.216796875;10592.509765625;0.0;1435.01379394531;460.0;328804;509.0;0.0;Calculated values ==>;1565736525.127;332.56;331.76000000000005;290.96000000000004;290.96000000000004;289.76000000000005;278.26000000000005;274.27422755570615;293.96000000000004;276.86;278.66;277.26000000000005;344.96000000000004;293.76000000000005;279.56;281.06;299.16;296.66;298.36;326.16;297.16;293.96000000000004;324.06;319.16;276.26000000000005;241.05796691057077;268.7936212382143;274.27422755570615;288.66;5730000.0;3590000.0;3640000.0;1330000.0;3640000.0;3100000.0;5750000.0;0.032;0.0;0.14366666666666666;0.021166666666666667;0.0;0.032;0.0;10592.509765625;0.0;1435.01379394531;14605.216796875;485637.4746753923;484305.4102298549;247244.9710687888;247244.9710687888;243072.3260217217;430214.79039162316;460066.2838712648;448159.52433752787;473695.32993624324;524740.1562697288;467803.98506351997;449417.0288110086;451481.8871729839;466976.539238069;464432.8555123943;425503.88069999637;476332.2606857074;464356.0352725641;460066.2838712648;213652.59903751023;193171.6564234249;472723.10170879104;202653.53163795883;202653.53163795883;274.2336671493119;4028387.687503285;1676759.0467971948;301717.8714992656;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1658728567660.922;634710191739.8774;1405337022375.6318;35271.02761783808;5716.472566499282;-0.0;8237.20807146579;6276987.65082929;1110282.3820286272;0.0;1569674.739233544;4.092671946307269;0.2134841089236116
7667;2019-08-14 00:49:45.118;595;587;180;180;167;49;209;36;51;42;755;207;60;75;260;235;252;526;152;240;209;32;574;357;362;135;362;309;576;-3.0;-1.0;518.0;67.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;15014.0478515625;10830.1611328125;0.0;1415.87365722656;460.0;328805;509.0;0.0;Calculated values ==>;1565736585.118;332.66;331.86;291.16;291.16;289.86;278.06;274.0616903277293;294.06;276.76000000000005;278.26000000000005;277.36;348.66;293.86;279.16;280.66;299.16;296.66;298.36;325.76000000000005;297.16;294.06;324.06;319.16;276.36;241.49495122638035;268.67533136820026;274.0616903277293;288.36;5740000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3090000.0;5760000.0;0.0;0.0;0.08633333333333333;0.011166666666666667;0.0;0.0;0.0;10830.1611328125;0.0;1415.87365722656;15014.0478515625;485664.78360127547;484332.2933552254;247924.00529082306;247924.00529082306;243374.27312615365;430346.717906069;460513.55173570686;447785.0797391884;473533.6025564079;528705.1255896904;468066.4780657713;449045.1784721628;451113.9479700614;467260.227616787;464726.3611697759;425215.7875951591;475623.73455689114;464649.81302044657;460513.55173570686;213652.59903751023;193171.6564234249;472558.57531478856;202122.81313557495;202653.53163795883;274.0182480084158;4028634.477684349;1676937.542276156;301741.6253310578;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1658946334990.6936;634790579679.7931;1405522694520.437;21208.84235011196;3019.8660110012183;-0.0;0.0;6277458.245812025;1110355.1739296068;0.0;1569743.3723375576;1.978494163745218;0.1329740905898898
7668;2019-08-14 00:50:45.118;596;589;180;180;168;47;212;35;51;42;775;206;60;72;259;236;252;528;152;240;212;33;573;355;360;136;360;308;575;407.0;-1.0;725.0;35.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15357.505859375;10958.5810546875;0.0;1414.8176269531198;460.0;328806;510.0;0.0;Calculated values ==>;1565736645.118;332.76000000000005;332.06;291.16;291.16;289.96000000000004;277.86;273.8482719121499;294.36;276.66;278.26000000000005;277.36;350.66;293.76000000000005;279.16;280.36;299.06;296.76000000000005;298.36;325.96000000000004;297.16;294.36;324.16;319.16;276.46000000000004;241.71165711629368;268.5567601203482;273.8482719121499;288.36;5730000.0;3550000.0;3600000.0;1360000.0;3600000.0;3080000.0;5750000.0;0.06783333333333334;0.0;0.12083333333333333;0.005833333333333333;0.0;0.06783333333333334;0.0;10958.5810546875;0.0;1414.8176269531198;15357.505859375;485913.36047847406;484722.5238784632;247967.6546060511;247967.6546060511;243750.04875250536;430477.46260093397;461227.1456847587;447973.6730041497;473403.85947104497;530875.2723025628;468084.7335268443;449229.84144978656;450882.9148253411;467413.82886276924;465148.9974776233;425503.88069999637;476040.27319952624;464942.4404991662;461227.1456847587;214070.64678622372;193171.6564234249;472525.0707617092;201683.39202915176;201683.39202915176;273.8379936703702;4028887.5739652733;1677119.1151277183;301765.2144250926;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1659162934990.6936;634871879679.7931;1405707794520.437;29760.07561781225;1579.909792606585;-0.0;17605.717956305343;6277882.986795091;1110393.505394637;0.0;1569890.08665386;3.9557202209404885;0.10152502780860548
7669;2019-08-14 00:51:45.099;597;590;178;179;168;46;213;33;48;42;783;203;57;71;259;236;251;528;152;240;213;33;575;354;359;136;359;307;577;-1.0;-1.0;722.0;35.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15417.7275390625;10995.240234375;0.0;1404.9592285156198;460.0;328807;511.0;0.0;Calculated values ==>;1565736705.099;332.86;332.16;290.96000000000004;291.06;289.96000000000004;277.76000000000005;273.7412296467126;294.46000000000004;276.46000000000004;277.96000000000004;277.36;351.46000000000004;293.46000000000004;278.86;280.26000000000005;299.06;296.76000000000005;298.26000000000005;325.96000000000004;297.16;294.46000000000004;324.26000000000005;319.16;276.46000000000004;241.71165711629368;268.43790593516167;273.7412296467126;288.36;5750000.0;3540000.0;3590000.0;1360000.0;3590000.0;3070000.0;5770000.0;0.0;0.0;0.12033333333333333;0.005833333333333333;0.0;0.0;0.0;10995.240234375;0.0;1404.9592285156198;15417.7275390625;485830.33894147794;484637.7480439953;247160.5243628937;247519.47821885458;243676.99245578417;430542.39183029096;461514.72384408844;447740.982777162;473403.85947104497;531786.5888988876;467859.61333208333;448998.0917314654;450925.6586504348;467555.0069493674;465294.49394155305;424649.57868958556;475792.9767381155;465088.32681886124;461514.72384408844;214488.6975840042;193171.6564234249;472525.0707617092;201406.31762341212;201683.39202915176;273.72536244315967;4029143.953030944;1677302.0057046027;301788.70512445614;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1659378566685.5017;634953453839.7205;1405892236095.2727;29642.271373501233;1581.5260599733995;-0.0;0.0;6278377.849596718;1110419.842350707;0.0;1570036.7545104986;2.5180076761600763;0.15200622755669896
7670;2019-08-14 00:52:45.109;598;591;177;177;168;45;214;32;43;41;785;201;51;68;258;237;251;534;152;241;214;34;576;355;360;135;360;304;577;367.0;-1.0;855.0;126.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15390.712890625;11048.544921875;0.0;1398.21057128906;460.0;328808;513.0;0.0;Calculated values ==>;1565736765.109;332.96000000000004;332.26000000000005;290.86;290.86;289.96000000000004;277.66;273.8482719121499;294.56;276.36;277.46000000000004;277.26000000000005;351.66;293.26000000000005;278.26000000000005;279.96000000000004;298.96000000000004;296.86;298.26000000000005;326.56;297.26000000000005;294.56;324.46000000000004;319.16;276.56;241.49495122638035;268.0796299477929;273.8482719121499;288.36;5760000.0;3550000.0;3600000.0;1350000.0;3600000.0;3040000.0;5770000.0;0.06116666666666667;0.0;0.14250000000000002;0.021;0.0;0.06116666666666667;0.0;11048.544921875;0.0;1398.21057128906;15390.712890625;485857.9565138231;484776.8167159851;246803.6372685184;246803.6372685184;243676.99245578417;430477.46260093397;461495.6585078262;447607.1325964645;473436.17305719486;532219.8961362846;468037.5601754016;448721.9649698524;451054.4794820238;467284.67955467483;465279.17082256265;424355.6267417082;476669.8646506982;465073.4646152595;461495.6585078262;215324.80838970217;193171.6564234249;472753.7123474745;201645.9573222565;201645.9573222565;273.8233920711007;4029400.732823984;1677485.7345305772;301812.06876607554;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1659594302635.4675;635034767389.7075;1406075566645.2437;35049.46747657464;5693.262855529579;-0.0;15894.140055850681;6278917.037270021;1110480.4756955332;0.0;1570169.227752804;4.550332045894264;0.178512807761456
7671;2019-08-14 00:53:45.140;600;592;175;175;166;46;214;32;42;41;786;200;49;65;259;237;251;537;151;241;214;35;572;356;361;135;361;303;574;309.0;-1.0;1039.0;139.0;14.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;15010.421875;10722.056640625;0.0;1397.30651855469;460.0;328809;515.0;0.0;Calculated values ==>;1565736825.14;333.16;332.36;290.66;290.66;289.76000000000005;277.76000000000005;273.955091788801;294.56;276.36;277.36;277.26000000000005;351.76;293.16;278.06;279.66;299.06;296.86;298.26000000000005;326.86;297.26000000000005;294.56;324.66;319.16;276.66;241.49495122638035;267.9596281332873;273.955091788801;288.26000000000005;5720000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;5740000.0;0.0515;0.0;0.17316666666666666;0.023166666666666665;0.0023333333333333335;0.05383333333333333;0.0;10722.056640625;0.0;1397.30651855469;15010.421875;486573.70756090275;485250.008436349;246217.19894956014;246217.19894956014;243108.07020562186;430412.23801567365;461342.3614177066;447656.4881179867;473436.17305719486;532398.8138589857;468056.4967297473;448630.7726451126;450826.11921441107;467272.39285998954;465133.64708331646;425519.7547082364;477471.4967423068;464927.5523835209;461342.3614177066;216160.93158060662;193171.6564234249;472851.2559263234;201917.58263094362;203837.68983980006;273.9337963738518;4029654.2065080525;1677667.2499452145;301835.3767781317;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1659810714390.9626;635115809239.893;1406257760730.6604;42553.787133506296;6276.630098009631;-0.0;13862.334819943968;6279564.065185042;1110580.2763407468;0.0;1570417.3264954924;5.172941121413125;0.22911906962455655
7672;2019-08-14 00:54:45.080;601;593;174;175;166;47;213;33;44;40;785;200;51;63;259;237;251;535;150;241;213;35;573;356;361;134;361;302;576;267.0;0.0;838.0;96.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;14714.697265625;10510.12109375;0.0;1388.7766113281198;460.0;328810;516.0;0.0;Calculated values ==>;1565736885.08;333.26000000000005;332.46000000000004;290.56;290.66;289.76000000000005;277.86;273.955091788801;294.46000000000004;276.46000000000004;277.56;277.16;351.66;293.16;278.26000000000005;279.46000000000004;299.06;296.86;298.26000000000005;326.66;297.26000000000005;294.46000000000004;324.76000000000005;319.16;276.66;241.2770596917726;267.8393353686513;273.955091788801;288.16;5730000.0;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;5760000.0;0.0445;0.0;0.1396666666666667;0.016;0.0;0.0445;0.0;10510.12109375;0.0;1388.7766113281198;14714.697265625;486601.3591186155;485165.99853712943;245784.5749539068;246136.14141821023;243036.7139095203;430412.23801567365;461207.877530726;448123.7737234782;473468.5566066367;532369.3337608792;468196.52568898356;449092.5406545863;450734.07432656095;467272.39285998954;465133.64708331646;425231.60709468747;476937.7745618699;464927.5523835209;461207.877530726;216578.99785978085;193171.6564234249;472981.82504853373;201933.35270907747;201933.35270907747;273.9399393131828;4029901.66812415;1677844.0078243187;301858.57092011784;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1660027097790.3086;635196428539.6493;1406439079230.1123;34384.59546834464;4336.7755574313005;-0.0;11537.71635456336;6280204.577218266;1110668.6329425613;0.0;1570628.781920881;4.223843974966699;0.17688154053339403
7673;2019-08-14 00:55:48.101;602;594;175;175;165;47;214;33;45;40;784;200;52;63;259;237;251;537;151;241;214;35;572;356;361;135;361;301;574;276.0;-1.0;919.0;72.0;3.0;0;95;87;1;0;0;0;0;0;0;1;0;0;0;0;14390.0771484375;10111.484375;0.0;1347.28857421875;460.0;328811;518.0;0.0;Calculated values ==>;1565736948.101;333.36;332.56;290.66;290.66;289.66;277.86;273.955091788801;294.56;276.46000000000004;277.66;277.16;351.56000000000006;293.16;278.36;279.46000000000004;299.06;296.86;298.26000000000005;326.86;297.26000000000005;294.56;324.96000000000004;319.16;276.66;241.49495122638035;267.7187500070086;273.955091788801;288.26000000000005;5720000.0;3560000.0;3610000.0;1350000.0;3610000.0;3010000.0;5740000.0;0.046;0.0;0.15316666666666665;0.012;0.0005;0.0465;0.0;10111.484375;0.0;1347.28857421875;14390.0771484375;486848.0982368326;485526.625280077;246217.19894956014;246217.19894956014;242771.1414503036;430412.23801567365;461342.3614177066;448449.6696078174;473338.7274854557;532339.9270891324;468336.30000048695;449414.24132049555;450913.6184164021;467272.39285998954;465133.64708331646;425519.7547082364;477471.4967423068;464927.5523835209;461342.3614177066;217415.1398638553;193171.6564234249;472851.2559263234;201944.55719219625;202420.60710356577;273.9443034309919;4030156.419789792;1678024.5070189403;301882.5194707373;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1660254603600.8389;635281191784.8468;1406629087545.5552;37756.36638499264;3250.880384809526;-0.0;12039.861575607549;6280836.021047093;1110735.0470628738;0.0;1570835.1544961866;4.629388205918367;0.18594080895652365
7674;2019-08-14 00:56:45.111;602;594;175;176;166;48;213;33;45;40;781;200;52;63;259;237;251;533;149;241;213;35;570;357;361;134;361;300;572;193.0;-1.0;823.0;0.0;0.0;0;88;83;1;0;0;0;0;0;0;1;0;0;0;0;14197.2490234375;9881.33203125;0.0;1303.814453125;460.0;328812;519.0;0.0;Calculated values ==>;1565737005.111;333.36;332.56;290.66;290.76000000000005;289.76000000000005;277.96000000000004;274.0616903277293;294.46000000000004;276.46000000000004;277.66;277.16;351.26;293.16;278.36;279.46000000000004;299.06;296.86;298.26000000000005;326.46000000000004;297.26000000000005;294.46000000000004;325.06;319.16;276.66;241.2770596917726;267.5978703862781;274.0616903277293;288.06;5700000.0;3570000.0000000005;3610000.0;1340000.0;3610000.0;3000000.0;5720000.0;0.03216666666666666;0.0;0.1371666666666667;0.0;0.0;0.03216666666666666;0.0;9881.33203125;0.0;1303.814453125;14197.2490234375;487066.63742497726;485748.21273017256;246298.93934630876;246654.90276112134;243179.95887785417;430346.717906069;461207.877530726;448636.04472110956;473468.5566066367;532102.5350070186;468475.8209712691;449597.6657697971;451092.63091416645;467272.39285998954;464987.84065055486;426090.4869017837;477135.844951079;464927.5523835209;461207.877530726;217833.21561994078;193171.6564234249;472981.82504853373;202234.48292222194;202234.48292222194;274.0616903277293;4030382.775826568;1678182.8112499304;301903.5110517878;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1660460409700.8044;635357870234.834;1406800402595.5266;33798.08089341409;0.0;-0.0;8330.31085990688;6281402.593135796;1110760.787714361;0.0;1570996.4466531803;3.766458652300342;0.13733058452283578
