;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7675;2019-08-14 00:57:45.122;601;594;176;177;166;48;214;34;46;41;779;200;53;63;259;237;251;530;149;241;214;35;570;356;361;135;361;300;573;233.0;-1.0;693.0;76.0;0.0;0;86;79;1;0;0;0;0;0;0;1;0;0;0;0;13936.369140625;9622.3994140625;0.0;1283.18664550781;460.0;328813;520.0;0.0;Calculated values ==>;1565737065.122;333.26000000000005;332.56;290.76000000000005;290.86;289.76000000000005;277.96000000000004;273.955091788801;294.56;276.56;277.76000000000005;277.26000000000005;351.06000000000006;293.16;278.46000000000004;279.46000000000004;299.06;296.86;298.26000000000005;326.16;297.26000000000005;294.56;325.16;319.16;276.66;241.49495122638035;267.5978703862781;273.955091788801;288.06;5700000.0;3560000.0;3610000.0;1350000.0;3610000.0;3000000.0;5730000.0;0.03883333333333334;0.0;0.11549999999999999;0.012666666666666666;0.0;0.03883333333333334;0.0;9622.3994140625;0.0;1283.18664550781;13936.369140625;486929.8116297058;485637.4746753923;246613.32387789089;246970.69858330107;243143.94748032582;430412.23801567365;461342.3614177066;448773.92728241725;473436.17305719486;531894.4433080523;468475.8209712691;449734.3731786205;451092.63091416645;467272.39285998954;465133.64708331646;426090.4869017837;476578.08758204314;464927.5523835209;461342.3614177066;218251.29456621417;193171.6564234249;472851.2559263234;201927.89383997108;201927.89383997108;273.9378129833303;4030617.2656261977;1678345.3721424534;301925.0733466098;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1660677049410.5083;635438585029.7236;1406980435595.2805;28510.71686260253;3431.6959197604624;-0.0;10073.928490935397;6281921.928310382;1110789.3904231887;0.0;1571149.8434318155;3.8527357487978846;0.1547048109288884
7676;2019-08-14 00:58:45.102;601;593;176;177;166;48;214;33;47;41;777;201;53;64;259;237;251;529;150;241;214;35;568;357;361;135;362;300;571;288.0;-2.0;928.0;63.0;0.0;0;83;74;1;0;0;0;0;0;0;1;0;0;0;0;13746.14453125;9387.5576171875;0.0;1269.220703125;460.0;328814;521.0;0.0;Calculated values ==>;1565737125.102;333.26000000000005;332.46000000000004;290.76000000000005;290.86;289.76000000000005;277.96000000000004;274.0616903277293;294.56;276.46000000000004;277.86;277.26000000000005;350.86;293.26000000000005;278.46000000000004;279.56;299.06;296.86;298.26000000000005;326.06;297.26000000000005;294.56;325.26000000000005;319.16;276.66;241.49495122638035;267.5978703862781;274.0616903277293;288.16;5680000.0;3570000.0000000005;3610000.0;1350000.0;3620000.0000000005;3000000.0;5710000.0;0.048;0.0;0.15466666666666665;0.0105;0.0;0.048;0.0;9387.5576171875;0.0;1269.220703125;13746.14453125;487148.2440657773;485721.0795535102;246696.66071439875;247055.3198874851;243216.10544337775;430346.717906069;461342.3614177066;448911.6385699624;473436.17305719486;531686.3184860918;468596.29988439917;449734.3731786205;451227.5976672684;467130.69761941896;464987.84065055486;426654.01728687965;476678.22638416087;464927.5523835209;461342.3614177066;218669.37671819705;193171.6564234249;472851.2559263234;202205.67152328143;202205.67152328143;274.05048498521404;4030847.876344332;1678503.7356456614;301946.33631783474;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1660893577210.5771;635519558029.7494;1407160375595.3376;38157.18956988665;2841.778636231941;-0.0;12438.561114932409;6282477.3090088675;1110841.6519515205;0.0;1571337.3849772308;5.014416901137528;0.19317323840628875
7677;2019-08-14 00:59:45.123;600;593;175;177;167;49;214;33;47;41;774;201;53;64;259;237;251;524;151;241;214;34;570;356;361;136;361;299;573;290.0;-1.0;600.0;44.0;0.0;0;82;69;1;0;0;0;0;0;0;1;0;0;0;0;13594.970703125;9160.3828125;0.0;1252.13415527344;460.0;328815;522.0;0.0;Calculated values ==>;1565737185.123;333.16;332.46000000000004;290.66;290.86;289.86;278.06;273.955091788801;294.56;276.46000000000004;277.86;277.26000000000005;350.56000000000006;293.26000000000005;278.46000000000004;279.56;299.06;296.86;298.26000000000005;325.56;297.26000000000005;294.56;325.36;319.16;276.56;241.71165711629368;267.47669482898436;273.955091788801;288.26000000000005;5700000.0;3560000.0;3610000.0;1360000.0;3610000.0;2990000.0;5730000.0;0.04833333333333333;0.0;0.1;0.007333333333333333;0.0;0.04833333333333333;0.0;9160.3828125;0.0;1252.13415527344;13594.970703125;486792.89111836365;485499.382974043;246257.9830275342;246970.69858330107;243482.97770267833;430412.23801567365;461342.3614177066;449096.5729453799;473306.2826088756;531449.315300629;468735.3543542536;449916.8228232905;451405.6982211055;467272.39285998954;465133.64708331646;426090.4869017837;475703.0457864486;464927.5523835209;461342.3614177066;219087.46209138638;193171.6564234249;472622.7809936826;201940.0595924139;201940.0595924139;273.94255166512454;4031075.798715857;1678658.3559138326;301967.354962241;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1661110253020.2466;635600886484.6254;1407340138490.0635;24715.6513352966;1985.006623609304;-0.0;12537.777921555813;6283001.432728064;1110881.8892400814;0.0;1571545.5939832062;3.768391062593607;0.11563975968817243
7678;2019-08-14 01:00:48.143;600;592;174;176;166;49;215;33;47;41;771;201;53;65;259;237;251;523;151;241;215;34;571;356;361;137;361;300;574;401.0;-1.0;550.0;34.0;0.0;0;84;66;1;0;0;0;0;0;0;1;0;0;0;0;13515.1396484375;8962.96875;0.0;1263.27490234375;460.0;328816;523.0;0.0;Calculated values ==>;1565737248.143;333.16;332.36;290.56;290.76000000000005;289.76000000000005;278.06;273.955091788801;294.66;276.46000000000004;277.86;277.26000000000005;350.26;293.26000000000005;278.46000000000004;279.66;299.06;296.86;298.26000000000005;325.46000000000004;297.26000000000005;294.66;325.46000000000004;319.16;276.56;241.92719264551067;267.5978703862781;273.955091788801;288.26000000000005;5710000.0;3560000.0;3610000.0;1370000.0;3610000.0;3000000.0;5740000.0;0.06683333333333333;0.0;0.09166666666666666;0.005666666666666667;0.0;0.06683333333333333;0.0;8962.96875;0.0;1263.27490234375;13515.1396484375;486683.35325559566;485250.008436349;245864.44440194755;246571.92243686115;243108.07020562186;430412.23801567365;461476.7180717267;448911.6385699624;473176.1828425327;531061.7427530512;468596.29988439917;449734.3731786205;451362.41222062835;467272.39285998954;465133.64708331646;425806.03696466103;475432.3867827792;464927.5523835209;461476.7180717267;219505.55070137876;193171.6564234249;472491.6353866644;201948.62976273522;201948.62976273522;273.94588960881504;4031313.087487223;1678816.9855825996;301989.3717787359;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1661337755220.1777;635686908784.5994;1407528883390.0063;22638.27580732916;1533.0770318689322;-0.0;17345.127235317595;6283415.9111291235;1110912.682244512;0.0;1571807.1524113195;4.059797662360659;0.08286578187263915
7679;2019-08-14 01:01:45.114;600;592;173;174;166;49;215;33;47;41;768;200;53;65;260;237;251;522;152;241;215;32;571;357;361;137;362;300;573;290.0;-1.0;477.0;92.0;0.0;0;83;62;1;0;0;0;0;0;0;1;0;0;0;0;13170.71875;8794.701171875;0.0;1257.6884765625;460.0;328817;523.0;0.0;Calculated values ==>;1565737305.114;333.16;332.36;290.46000000000004;290.56;289.76000000000005;278.06;274.0616903277293;294.66;276.46000000000004;277.86;277.26000000000005;349.96000000000004;293.16;278.46000000000004;279.66;299.16;296.86;298.26000000000005;325.36;297.26000000000005;294.66;325.46000000000004;319.16;276.36;241.92719264551067;267.5978703862781;274.0616903277293;288.36;5710000.0;3570000.0000000005;3610000.0;1370000.0;3620000.0000000005;3000000.0;5730000.0;0.04833333333333333;0.0;0.07949999999999999;0.015333333333333334;0.0;0.04833333333333333;0.0;8794.701171875;0.0;1257.6884765625;13170.71875;486683.35325559566;485361.19148949726;245553.2090955477;245904.62710931903;243143.94748032582;430346.717906069;461476.7180717267;448911.6385699624;473176.1828425327;530749.3400941265;468475.8209712691;449734.3731786205;451362.41222062835;467260.227616787;464987.84065055486;425806.03696466103;475410.2662166897;464927.5523835209;461476.7180717267;219505.55070137876;193171.6564234249;472295.8960165899;202140.20307590443;202140.20307590443;274.025015191149;4031524.243048891;1678957.4956126793;302009.3192516734;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1661543420530.8801;635764959054.8658;1407699796390.59;19618.329121777606;4142.387291757177;-0.0;12534.598224798076;6283750.27238574;1110957.590144385;0.0;1572043.579889792;3.6106155757675436;0.12475063972703433
7680;2019-08-14 01:02:45.104;600;592;171;173;164;49;215;34;46;41;765;200;52;65;260;237;251;523;153;241;215;31;570;357;361;136;362;300;573;284.0;-1.0;800.0;0.0;0.0;0;81;59;1;0;0;0;0;0;0;1;0;0;0;0;12859.810546875;8488.52734375;0.0;1250.66589355469;460.0;328818;523.0;0.0;Calculated values ==>;1565737365.104;333.16;332.36;290.26000000000005;290.46000000000004;289.56;278.06;274.0616903277293;294.66;276.56;277.76000000000005;277.26000000000005;349.66;293.16;278.36;279.66;299.16;296.86;298.26000000000005;325.46000000000004;297.26000000000005;294.66;325.46000000000004;319.16;276.26000000000005;241.71165711629368;267.5978703862781;274.0616903277293;288.46000000000004;5700000.0;3570000.0000000005;3610000.0;1360000.0;3620000.0000000005;3000000.0;5730000.0;0.04733333333333333;0.0;0.13333333333333333;0.0;0.0;0.04733333333333333;0.0;8488.52734375;0.0;1250.66589355469;12859.810546875;486792.89111836365;485361.19148949726;244856.00753477612;245553.2090955477;242470.70990448244;430346.717906069;461476.7180717267;448773.92728241725;473306.2826088756;530436.8597464686;468475.8209712691;449597.6657697971;451362.41222062835;467260.227616787;464987.84065055486;426090.4869017837;475556.72550499573;464927.5523835209;461476.7180717267;219505.55070137876;193171.6564234249;472329.59916539915;202234.48292222194;202234.48292222194;274.0616903277293;4031741.1279728864;1679101.498512515;302030.2187209355;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1661759984430.9146;635846845404.8789;1407879766390.6187;32871.92591469271;0.0;-0.0;12270.79913040989;6284187.618274648;1110992.1042851727;0.0;1572250.2570825107;4.635160628314609;0.14415697730062013
7681;2019-08-14 01:03:45.105;599;591;171;172;163;50;216;34;44;41;764;201;51;65;260;238;251;524;154;241;215;29;569;357;362;137;362;301;572;312.0;-1.0;569.0;55.0;0.0;0;80;58;1;0;0;0;0;0;0;1;0;0;0;0;12604.6884765625;8460.02734375;0.0;1245.54553222656;460.0;328819;523.0;0.0;Calculated values ==>;1565737425.105;333.06;332.26000000000005;290.26000000000005;290.36;289.46000000000004;278.16;274.0616903277293;294.76000000000005;276.56;277.56;277.26000000000005;349.56000000000006;293.26000000000005;278.26000000000005;279.66;299.16;296.96000000000004;298.26000000000005;325.56;297.26000000000005;294.66;325.46000000000004;319.16;276.06;241.92719264551067;267.7187500070086;274.0616903277293;288.56;5690000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;5720000.0;0.052000000000000005;0.0;0.09483333333333334;0.009166666666666667;0.0;0.052000000000000005;0.0;8460.02734375;0.0;1245.54553222656;12604.6884765625;486765.4669430238;485334.137646957;244894.62938683823;245242.8670892352;242171.02205672226;430346.717906069;461457.9028561018;448311.18344306457;473176.1828425327;530256.7858949634;468456.9945229651;449276.9549200224;451184.1741644558;467260.227616787;465118.4183262364;426373.13661352004;475827.0103319968;464781.3556694665;461323.382721853;219505.55070137876;193171.6564234249;472002.15594002855;202165.49629867735;202165.49629867735;274.0348565264504;4031953.3356678947;1679242.7388220397;302051.02082948794;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1661976888045.6526;635928746769.78;1408060069395.401;23342.815997526057;2473.5027133790527;-0.0;13476.210094005133;6284656.0822642865;1111012.7171513012;0.0;1572464.8190684286;4.048450236478874;0.12449382995013392
7682;2019-08-14 01:04:45.115;598;591;170;171;163;50;216;34;43;41;763;201;50;65;260;238;251;525;153;241;216;28;572;357;362;137;362;303;575;259.0;-1.0;658.0;30.0;0.0;0;79;58;1;0;0;0;0;0;0;1;0;0;0;0;12558.646484375;8467.703125;0.0;1242.21728515625;460.0;328820;523.0;0.0;Calculated values ==>;1565737485.115;332.96000000000004;332.26000000000005;290.16;290.26000000000005;289.46000000000004;278.16;274.0616903277293;294.76000000000005;276.56;277.46000000000004;277.26000000000005;349.46000000000004;293.26000000000005;278.16;279.66;299.16;296.96000000000004;298.26000000000005;325.66;297.26000000000005;294.76000000000005;325.46000000000004;319.16;275.96000000000004;241.92719264551067;267.9596281332873;274.0616903277293;288.46000000000004;5720000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;5750000.0;0.043166666666666666;0.0;0.10966666666666666;0.005;0.0;0.043166666666666666;0.0;8467.703125;0.0;1242.21728515625;12558.646484375;486298.9319987993;485000.0851153924;244434.43698531511;244779.22319515015;242067.6353320927;430346.717906069;461457.9028561018;447796.21272308455;473176.1828425327;530000.5021584429;468177.6259707547;448769.2461549603;450826.11921441107;467260.227616787;465118.4183262364;425519.7547082364;475601.26060019067;464781.3556694665;461457.9028561018;219505.55070137876;193171.6564234249;471904.2073218062;202194.18802716196;202194.18802716196;274.0460182355164;4032163.0650749453;1679383.826753327;302071.7556415223;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1662194124245.6182;636010960469.767;1408241299595.372;26934.355374986175;1348.5500964732212;-0.0;11191.550356782569;6285075.128521729;1111044.572899785;0.0;1572670.4179995975;4.065373778651471;0.1349213585467175
7683;2019-08-14 01:05:45.106;597;590;170;171;162;50;216;34;42;41;763;201;50;65;260;238;251;529;152;241;216;26;572;358;362;137;363;303;574;245.0;-1.0;876.0;41.0;0.0;0;79;59;1;0;0;0;0;0;0;1;0;0;0;0;12462.048828125;8470.0859375;0.0;1240.90832519531;460.0;328821;522.0;0.0;Calculated values ==>;1565737545.106;332.86;332.16;290.16;290.26000000000005;289.36;278.16;274.1680685717883;294.76000000000005;276.56;277.36;277.26000000000005;349.46000000000004;293.26000000000005;278.16;279.66;299.16;296.96000000000004;298.26000000000005;326.06;297.26000000000005;294.76000000000005;325.36;319.16;275.76000000000005;241.92719264551067;267.9596281332873;274.1680685717883;288.36;5720000.0;3579999.9999999995;3620000.0000000005;1370000.0;3629999.9999999995;3030000.0;5740000.0;0.04083333333333334;0.0;0.146;0.006833333333333333;0.0;0.04083333333333334;0.0;8470.0859375;0.0;1240.90832519531;12462.048828125;486161.398836779;484972.98836630647;244472.2136894363;244817.5392296966;241769.67170440155;430280.9020939914;461457.9028561018;447656.4881179867;473176.1828425327;530000.5021584429;468177.6259707547;448769.2461549603;450826.11921441107;467118.51372002246;464972.5849072995;425519.7547082364;476309.5376526865;464781.3556694665;461457.9028561018;219087.46209138638;193171.6564234249;471708.256711685;202444.62860870743;202444.62860870743;274.14795069278813;4032371.5395931285;1679524.95382313;302092.44525101315;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1662411291665.3904;636093148139.6808;1408423072325.1814;35800.93148835477;1839.9681253703463;-0.0;10576.37536510194;6285597.844159267;1111071.1398992913;0.0;1572851.7901705157;4.965225359472536;0.19407456876536336
7684;2019-08-14 01:06:45.136;596;589;171;171;162;51;215;35;43;42;763;201;50;64;260;238;251;529;152;241;215;25;571;359;363;137;363;303;574;136.0;-1.0;836.0;58.0;0.0;0;80;59;1;0;0;0;0;0;0;1;0;0;0;0;12520.349609375;8474.701171875;0.0;1254.31201171875;460.0;328822;522.0;0.0;Calculated values ==>;1565737605.136;332.76000000000005;332.06;290.26000000000005;290.26000000000005;289.36;278.26000000000005;274.27422755570615;294.66;276.66;277.46000000000004;277.36;349.46000000000004;293.26000000000005;278.16;279.56;299.16;296.96000000000004;298.26000000000005;326.06;297.26000000000005;294.66;325.36;319.16;275.66;241.92719264551067;267.9596281332873;274.27422755570615;288.36;5710000.0;3590000.0;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;5740000.0;0.02266666666666667;0.0;0.13933333333333334;0.009666666666666665;0.0;0.02266666666666667;0.0;8474.701171875;0.0;1254.31201171875;12520.349609375;486134.06583529257;484834.32600160653;244817.5392296966;244817.5392296966;241769.67170440155;430214.79039162316;461169.71765311295;447796.21272308455;473273.90776018414;530000.5021584429;468177.6259707547;448769.2461549603;450690.13586788916;467118.51372002246;464826.4671830437;425806.03696466103;476309.5376526865;464634.8729112105;461169.71765311295;219087.46209138638;193171.6564234249;471610.25455702154;202664.39971694635;202664.39971694635;274.23788475598303;4032579.8303400017;1679666.2309855872;302113.2491505623;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1662628900415.2866;636175389239.6416;1408604963225.0947;34155.03261218859;2599.8099301207267;-0.0;5859.453873219777;6286181.102009677;1111108.1565488114;0.0;1572988.823896725;4.380125261562038;0.21335342554334435
7685;2019-08-14 01:07:45.127;594;588;171;172;162;51;215;35;43;42;762;200;50;64;261;237;251;529;153;241;214;23;570;359;364;138;364;303;573;-2.0;-1.0;760.0;68.0;0.0;0;83;58;1;0;0;0;0;0;0;1;0;0;0;0;12446.1064453125;8400.37109375;0.0;1273.0126953125;460.0;328823;522.0;0.0;Calculated values ==>;1565737665.127;332.56;331.96000000000004;290.26000000000005;290.36;289.36;278.26000000000005;274.27422755570615;294.66;276.66;277.46000000000004;277.36;349.36;293.16;278.16;279.56;299.26000000000005;296.86;298.26000000000005;326.06;297.26000000000005;294.56;325.36;319.16;275.46000000000004;242.14157278889297;267.9596281332873;274.27422755570615;288.46000000000004;5700000.0;3590000.0;3640000.0;1380000.0;3640000.0;3030000.0;5730000.0;0.0;0.0;0.12666666666666665;0.011333333333333334;0.0;0.0;0.0;8400.37109375;0.0;1273.0126953125;12446.1064453125;485969.3558773493;484807.41885804787;244856.00753477612;245203.68375055416;241803.68267919833;430214.79039162316;461015.7208579768;447796.21272308455;473143.7464358393;529896.1217030672;468056.4967297473;448769.2461549603;450690.13586788916;467106.4518600339;464695.37349921046;426090.4869017837;476432.5866677686;464488.10253275675;460880.48460767657;219087.46209138638;193171.6564234249;471281.1494085178;202605.11425382912;202664.39971694635;274.21487403738433;4032787.8529329957;1679806.8354943718;302134.3070306932;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1662846967700.9246;636257876864.8829;1408786735955.6265;31057.539139439017;3044.995065086472;-0.0;0.0;6286724.458593482;1111155.1895345694;0.0;1573037.6453548272;3.525398655544354;0.22671722871694128
7686;2019-08-14 01:08:45.107;593;587;172;173;162;52;215;36;41;42;762;200;50;63;261;237;251;528;154;241;215;22;568;359;364;138;364;303;570;87.0;-1.0;709.0;106.0;7.0;0;84;57;1;0;0;0;0;0;0;1;0;0;0;0;12310.453125;8274.40234375;0.0;1276.99951171875;460.0;328824;521.0;0.0;Calculated values ==>;1565737725.107;332.46000000000004;331.86;290.36;290.46000000000004;289.36;278.36;274.27422755570615;294.66;276.76000000000005;277.26000000000005;277.36;349.36;293.16;278.16;279.46000000000004;299.26000000000005;296.86;298.26000000000005;325.96000000000004;297.26000000000005;294.66;325.26000000000005;319.16;275.36;242.14157278889297;267.9596281332873;274.27422755570615;288.56;5680000.0;3590000.0;3640000.0;1380000.0;3640000.0;3030000.0;5700000.0;0.0145;0.0;0.11816666666666667;0.017666666666666667;0.0011666666666666668;0.01566666666666667;0.0;8274.40234375;0.0;1276.99951171875;12310.453125;486052.7901914436;485004.11525514384;245321.71298053602;245672.97981533984;241906.44564549206;430214.79039162316;461015.7208579768;447516.57979027147;473143.7464358393;529896.1217030672;468056.4967297473;448769.2461549603;450553.9940556073;467106.4518600339;464695.37349921046;426654.01728687965;476655.81570024474;464488.10253275675;461015.7208579768;218669.37671819705;193171.6564234249;471182.93757713656;202527.65351087085;205714.4451735055;274.184795454819;4032994.088827926;1679945.7456209133;302155.550049058;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1663065294900.994;636340649264.9093;1408968475355.6843;28949.52478868251;4746.243351837361;-0.0;3999.719985723385;6287224.35077342;1111220.094879069;0.0;1573070.9652443854;3.94659220674087;0.2301858593802947
7687;2019-08-14 01:09:45.138;591;585;173;174;163;51;215;35;35;42;761;200;47;63;261;237;251;524;153;241;215;20;569;358;363;137;363;302;572;180.0;-1.0;478.0;5.0;0.0;0;84;55;1;0;0;0;0;0;0;1;0;0;0;0;12264.08203125;8213.3525390625;0.0;1282.87316894531;460.0;328825;521.0;0.0;Calculated values ==>;1565737785.138;332.26000000000005;331.66;290.46000000000004;290.56;289.46000000000004;278.26000000000005;274.1680685717883;294.66;276.66;276.66;277.36;349.26;293.16;277.86;279.46000000000004;299.26000000000005;296.86;298.26000000000005;325.56;297.26000000000005;294.66;325.26000000000005;319.16;275.16;241.92719264551067;267.8393353686513;274.1680685717883;288.46000000000004;5690000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3020000.0;5720000.0;0.030000000000000002;0.0;0.07966666666666668;0.0008333333333333334;0.0;0.030000000000000002;0.0;8213.3525390625;0.0;1282.87316894531;12264.08203125;485667.1766384746;484503.273064673;245592.96827871416;245944.97707967082;242171.02205672226;430280.9020939914;461169.71765311295;446865.2917148446;473273.90776018414;529867.8939616912;468196.52568898356;448540.00715330127;450734.07432656095;467248.1840708977;464841.74997644586;426373.13661352004;475827.0103319968;464634.8729112105;461169.71765311295;218669.37671819705;193171.6564234249;471119.972000508;202480.17904477764;202480.17904477764;274.16175988164036;4033198.982427576;1680083.2145669833;302176.89334303496;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1663283507585.6265;636423191889.7703;1409150069130.3784;19469.347309382003;223.8664941297753;-0.0;7760.68615825006;6287628.0498437015;1111261.5338601328;0.0;1573169.0192638354;2.891032796178275;0.08921279124870202
7688;2019-08-14 01:10:45.118;590;584;173;174;163;50;217;35;30;42;761;199;44;62;261;238;251;524;153;241;217;19;570;357;361;136;362;302;572;179.0;-1.0;538.0;64.0;0.0;0;80;52;1;0;0;0;0;0;0;1;0;0;0;0;12186.931640625;8081.7880859375;0.0;1252.43762207031;461.0;328826;521.0;0.0;Calculated values ==>;1565737845.118;332.16;331.56;290.46000000000004;290.56;289.46000000000004;278.16;274.0616903277293;294.86;276.66;276.16;277.36;349.26;293.06;277.56;279.36;299.26000000000005;296.96000000000004;298.26000000000005;325.56;297.26000000000005;294.86;325.26000000000005;319.26000000000005;275.06;241.71165711629368;267.8393353686513;274.0616903277293;288.46000000000004;5700000.0;3570000.0000000005;3610000.0;1360000.0;3620000.0000000005;3020000.0;5720000.0;0.029833333333333333;0.0;0.08966666666666666;0.010666666666666666;0.0;0.029833333333333333;0.0;8081.7880859375;0.0;1252.43762207031;12186.931640625;485418.3851605687;484364.43852917105;245592.96827871416;245944.97707967082;242171.02205672226;430346.717906069;461745.05252366984;446159.5380015785;473403.85947104497;529867.8939616912;468075.540032946;448123.7737234782;450598.1702979624;467389.657016189;465118.4183262364;426090.4869017837;475827.0103319968;464927.5523835209;461745.05252366984;218669.37671819705;193589.57483703562;471155.3045861351;202050.22234266467;202050.22234266467;273.98999155721583;4033402.672955424;1680218.9621412887;302198.01389043685;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1663500635185.6956;636505064589.7963;1409331208730.436;21888.468637415936;2870.4542105970177;-0.0;7747.562433733321;6287972.583427212;1111287.3112706784;0.0;1573298.2115903413;3.48250474100482;0.14745874312250967
7689;2019-08-14 01:11:45.139;589;583;173;175;163;50;218;34;28;42;762;200;41;61;260;238;251;522;153;242;218;18;570;356;360;135;361;303;573;428.0;-1.0;501.0;46.0;0.0;0;73;52;1;0;0;0;0;0;0;1;0;0;0;0;12184.8896484375;8079.771484375;0.0;1213.81787109375;460.0;328827;520.0;0.0;Calculated values ==>;1565737905.139;332.06;331.46000000000004;290.46000000000004;290.66;289.46000000000004;278.16;273.955091788801;294.96000000000004;276.56;275.96000000000004;277.36;349.36;293.16;277.26000000000005;279.26000000000005;299.16;296.96000000000004;298.26000000000005;325.36;297.36;294.96000000000004;325.16;319.16;274.96000000000004;241.49495122638035;267.9596281332873;273.955091788801;288.46000000000004;5700000.0;3560000.0;3600000.0;1350000.0;3610000.0;3030000.0;5730000.0;0.07133333333333333;0.0;0.08349999999999999;0.007666666666666667;0.0;0.07133333333333333;0.0;8079.771484375;0.0;1213.81787109375;12184.8896484375;485280.39514711784;484112.90419149917;245553.2090955477;246257.9830275342;242136.43596074177;430412.23801567365;462031.17872931756;445680.44742188096;473533.6025564079;529896.1217030672;468056.4967297473;447516.57979027147;450281.2308927748;467401.68226075795;465263.9689877527;426090.4869017837;475410.2662166897;465204.3799370688;462031.17872931756;218251.29456621417;193171.6564234249;471190.70470879815;201861.72209300916;201861.72209300916;273.9120319262663;4033605.842550335;1680353.6889420513;302218.5732127604;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1663717010890.3655;636586393044.6722;1409512772255.1592;20358.863564960793;2064.8555333877157;-0.0;18558.75457339;6288324.767749747;1111328.453246469;0.0;1573517.5076251575;4.4097573181047265;0.08443117742158475
7690;2019-08-14 01:12:45.120;588;583;173;174;164;49;219;33;27;42;763;200;39;59;260;238;251;523;154;242;219;17;570;355;359;135;360;304;573;133.0;-1.0;673.0;97.0;0.0;0;68;53;1;0;0;0;0;0;0;1;0;0;0;0;12235.8916015625;8128.4111328125;0.0;1185.43542480469;460.0;328828;520.0;0.0;Calculated values ==>;1565737965.12;331.96000000000004;331.46000000000004;290.46000000000004;290.56;289.56;278.06;273.8482719121499;295.06;276.46000000000004;275.86;277.36;349.46000000000004;293.16;277.06;279.06;299.16;296.96000000000004;298.26000000000005;325.46000000000004;297.36;295.06;325.16;319.16;274.86;241.49495122638035;268.0796299477929;273.8482719121499;288.56;5700000.0;3550000.0;3590000.0;1350000.0;3600000.0;3040000.0;5730000.0;0.022166666666666668;0.0;0.11216666666666668;0.016166666666666666;0.0;0.022166666666666668;0.0;8128.4111328125;0.0;1185.43542480469;12235.8916015625;485142.30532593216;484112.90419149917;245553.2090955477;245904.62710931903;242470.70990448244;430477.46260093397;462316.2933191314;445341.22453111183;473533.6025564079;529924.4241206498;467916.2118046561;447045.31445274205;449825.5836211171;467542.87897321215;465409.2384259755;426090.4869017837;475556.72550499573;465349.75327765616;462316.2933191314;218251.29456621417;193171.6564234249;471092.8683005434;201447.5651891022;201447.5651891022;273.7459498034784;4033809.2846168424;1680488.7143588145;302238.5606588455;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1663932642585.1736;636667367394.6001;1409694814589.997;27356.73878952875;4359.265733634966;-0.0;5782.590140215648;6288722.271852842;1111381.9706377708;0.0;1573720.2879301528;4.026112565995808;0.21344380947277208
7691;2019-08-14 01:13:45.140;587;582;173;174;164;49;220;32;27;42;764;200;37;58;260;239;251;524;154;242;219;17;570;355;360;137;360;304;572;375.0;-1.0;970.0;77.0;0.0;0;72;54;1;0;0;0;0;0;0;1;0;0;0;0;12260.6826171875;8175.41552734375;0.0;1214.80749511719;460.0;328829;520.0;0.0;Calculated values ==>;1565738025.14;331.86;331.36;290.46000000000004;290.56;289.56;278.06;273.8482719121499;295.16;276.36;275.86;277.36;349.56000000000006;293.16;276.86;278.96000000000004;299.16;297.06;298.26000000000005;325.56;297.36;295.06;325.16;319.16;274.86;241.92719264551067;268.0796299477929;273.8482719121499;288.56;5700000.0;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;5720000.0;0.0625;0.0;0.16166666666666665;0.012833333333333334;0.0;0.0625;0.0;8175.41552734375;0.0;1214.80749511719;12260.6826171875;485004.11525514384;484086.45925057714;245592.96827871416;245944.97707967082;242505.76032432076;430477.46260093397;462298.19722436205;445341.22453111183;473273.90776018414;530028.8573987164;467916.2118046561;446763.26843288407;449688.22403800517;467542.87897321215;465539.2008351387;426090.4869017837;475827.0103319968;465204.3799370688;462164.74920835934;218251.29456621417;193171.6564234249;470825.5820460267;201577.17356095952;201577.17356095952;273.7965534852455;4034013.490782118;1680624.6248698866;302258.5693505928;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1664148414485.9622;636748994594.8984;1409877275390.6638;39408.521573507955;3455.3545755583623;-0.0;16286.723477962489;6289278.834483624;1111447.1141811975;0.0;1573904.2601812922;6.299168772194607;0.23017595300295277
7692;2019-08-14 01:14:45.120;585;580;172;174;165;49;220;32;26;42;763;200;35;56;260;239;251;524;154;242;219;16;573;356;360;139;360;304;575;401.0;0.0;867.0;208.0;0.0;0;80;55;1;0;0;0;0;0;0;1;0;0;0;0;12402.580078125;8269.890625;0.0;1256.03381347656;460.0;328830;519.0;0.0;Calculated values ==>;1565738085.12;331.66;331.16;290.36;290.56;289.66;278.06;273.955091788801;295.16;276.36;275.76000000000005;277.36;349.46000000000004;293.16;276.66;278.76000000000005;299.16;297.06;298.26000000000005;325.56;297.36;295.06;325.06;319.16;274.76000000000005;242.35481222062532;268.0796299477929;273.955091788801;288.56;5730000.0;3560000.0;3600000.0;1390000.0;3600000.0;3040000.0;5750000.0;0.06683333333333333;0.0;0.1445;0.034666666666666665;0.0;0.06683333333333333;0.0;8269.890625;0.0;1256.03381347656;12402.580078125;484391.01977187186;483468.3584035733;245125.78952164075;245824.4274967906;242735.87641783437;430412.23801567365;462298.19722436205;445197.9025426301;473013.37450241524;529924.4241206498;467916.2118046561;446480.4499592048;449413.00246898126;467542.87897321215;465394.1846544878;425231.60709468747;475454.6452229567;465204.3799370688;462164.74920835934;217833.21561994078;193171.6564234249;470458.9003634767;201612.27871651313;201612.27871651313;273.81474818993837;4034218.9494614312;1680761.6234059157;302279.1528313077;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1664364342485.1726;636831766994.5957;1410059614589.997;35198.122642873896;9320.016217094737;-0.0;17413.590111205052;6289900.34927581;1111553.5401169392;0.0;1574185.0025148597;6.501387804528727;0.2894782846240176
7693;2019-08-14 01:15:45.101;583;579;172;173;164;50;219;33;20;41;762;199;31;54;260;239;251;527;154;242;219;16;571;356;361;142;361;304;574;253.0;-1.0;835.0;306.0;0.0;0;97;55;1;0;0;0;0;0;0;1;0;0;0;0;12411.578125;8255.4697265625;0.0;1357.03955078125;460.0;328831;519.0;0.0;Calculated values ==>;1565738145.101;331.46000000000004;331.06;290.36;290.46000000000004;289.56;278.16;273.955091788801;295.06;276.46000000000004;275.16;277.26000000000005;349.36;293.06;276.26000000000005;278.56;299.16;297.06;298.26000000000005;325.86;297.36;295.06;325.06;319.16;274.76000000000005;242.98782864720522;268.0796299477929;273.955091788801;288.56;5710000.0;3560000.0;3610000.0;1420000.0;3610000.0;3040000.0;5740000.0;0.042166666666666665;0.0;0.13916666666666666;0.051000000000000004;0.0;0.042166666666666665;0.0;8255.4697265625;0.0;1357.03955078125;12411.578125;484337.9804317075;483442.0075789963;245164.6583394488;245513.61240826288;242435.7868406824;430412.23801567365;462012.88651447376;444333.52089386596;472522.5091947854;529819.9816690114;467794.78751463606;445912.450752771;449137.1035301482;467401.68226075795;465394.1846544878;425806.03696466103;476017.70426839223;465058.7251422519;462012.88651447376;217833.21561994078;193171.6564234249;470054.39208017604;201430.47700632733;201430.47700632733;273.74374710583356;4034425.668631955;1680899.2911340136;302300.9215471334;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1664580573990.8396;636916040299.8556;1410241956830.5596;33804.00694101579;13699.819668766284;-0.0;10987.891600926841;6290475.184935162;1111745.311336457;0.0;1574421.6065815028;6.084958310372844;0.3702220023006867
7694;2019-08-14 01:16:45.081;581;577;172;172;165;51;217;34;1;41;758;198;16;52;261;238;251;522;154;242;217;15;571;358;362;148;363;305;573;-3.0;-1.0;999.0;206.0;0.0;0;99;55;1;0;0;0;0;0;0;1;0;0;0;0;12297.541015625;8224.7802734375;0.0;1360.35168457031;460.0;328832;519.0;0.0;Calculated values ==>;1565738205.081;331.26000000000005;330.86;290.36;290.36;289.66;278.26000000000005;274.1680685717883;294.86;276.56;273.26000000000005;277.26000000000005;348.96000000000004;292.96000000000004;274.76000000000005;278.36;299.26000000000005;296.96000000000004;298.26000000000005;325.36;297.36;294.86;325.06;319.16;274.66;244.22491754036054;268.19934244402924;274.1680685717883;288.56;5710000.0;3579999.9999999995;3620000.0000000005;1480000.0;3629999.9999999995;3050000.0;5730000.0;0.0;0.0;0.1665;0.034333333333333334;0.0;0.0;0.0;8224.7802734375;0.0;1360.35168457031;12297.541015625;484060.13786801265;483276.03857081686;245203.68375055416;245203.68375055416;242806.53616715758;430280.9020939914;461592.2958648185;441331.01728135947;471730.980663899;529325.6898092299;467532.30169713264;443549.91784386104;448674.77612511296;467248.1840708977;464972.5849072995;425806.03696466103;475410.2662166897;464912.7873590418;461592.2958648185;217833.21561994078;193171.6564234249;469139.03700606356;202053.3188431945;201430.47700632733;273.9957398810136;4034631.50932175;1681036.5807722516;302323.55892579287;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1664797401690.9084;637003011299.8833;1410424595930.6177;39839.73678995447;9169.942990258505;-0.0;0.0;6291088.6782338265;1111935.829164891;0.0;1574513.1418229518;5.113093903654429;0.37699024583713736
7695;2019-08-14 01:17:45.122;578;576;172;173;164;52;216;34;-16;41;749;199;0;47;261;238;251;522;154;242;216;14;571;358;363;152;363;304;574;-2.0;-1.0;991.0;260.0;0.0;0;99;56;1;0;0;0;0;0;0;1;0;0;0;0;12415.470703125;8314.974609375;0.0;1340.91455078125;460.0;328833;518.0;0.0;Calculated values ==>;1565738265.122;330.96000000000004;330.76000000000005;290.36;290.46000000000004;289.56;278.36;274.1680685717883;294.76000000000005;276.56;271.56;277.26000000000005;348.06000000000006;293.06;273.16;277.86;299.26000000000005;296.96000000000004;298.26000000000005;325.36;297.36;294.76000000000005;324.96000000000004;319.16;274.56;245.02929689885198;268.0796299477929;274.1680685717883;288.56;5710000.0;3579999.9999999995;3629999.9999999995;1520000.0;3629999.9999999995;3040000.0;5740000.0;0.0;0.0;0.16516666666666666;0.043333333333333335;0.0;0.0;0.0;8314.974609375;0.0;1340.91455078125;12415.470703125;483642.59259425965;483022.2501501116;245164.6583394488;245513.61240826288;242435.7868406824;430280.9020939914;461304.5296429779;438967.53409683413;471198.87375816196;528461.3794440429;467794.78751463606;441393.15733161947;448165.9890469976;467248.1840708977;464972.5849072995;425806.03696466103;475285.70940191793;464766.5650395172;461304.5296429779;217415.1398638553;193171.6564234249;468489.2800345773;201933.27792567926;201430.47700632733;273.9489694757258;4034837.5918125655;1681174.5062474029;302346.0848599231;1495045.544032979;0;56;57;26;61;88;25;2;173;172;1665015050315.5073;637093072799.7174;1410607420775.2808;39150.15797760241;11550.76009138558;-0.0;0.0;6291747.377159243;1112108.6196831455;0.0;1574513.1418229518;5.250776725793273;0.4069259847987235
7696;2019-08-14 01:18:45.132;575;574;172;173;164;53;215;34;-11;40;717;200;-19;47;261;238;251;523;152;242;215;11;570;360;364;143;365;307;573;-1.0;-1.0;1053.0;247.0;0.0;0;1;63;1;0;0;0;0;0;0;1;1;0;0;0;13658.4951171875;8657.9833984375;0.0;2357.501953125;460.0;328834;518.0;0.0;Calculated values ==>;1565738325.132;330.66;330.56;290.36;290.46000000000004;289.56;278.46000000000004;274.38016830617;294.66;276.56;272.06;277.16;344.86;293.16;271.26000000000005;277.86;299.26000000000005;296.96000000000004;298.26000000000005;325.46000000000004;297.36;294.66;324.96000000000004;319.16;274.26000000000005;243.1966462407574;268.43790593516167;274.38016830617;288.36;5700000.0;3600000.0;3640000.0;1430000.0;3650000.0;3070000.0;5730000.0;0.0;0.0;0.1755;0.04116666666666667;0.0;0.0;0.0;8657.9833984375;0.0;2357.501953125;13658.4951171875;483337.8501879505;482856.1652013099;245203.68375055416;245553.2090955477;242470.70990448244;430148.3826014536;461015.7208579768;439073.4486229179;472292.48545527144;524872.6403571706;467493.80788359325;437828.56808052456;447600.3881133133;466964.4590515621;464680.0635916259;426090.4869017837;475556.72550499573;464620.0566218266;461015.7208579768;217415.1398638553;193171.6564234249;469423.14637040184;202474.28565178922;201430.47700632733;274.16865103202275;4035054.911074875;1681315.971137665;302376.91013414034;1495045.544032979;0;56;57;26;61;88;25;2;174;172;1665233186665.4727;637181587549.7034;1410790751325.2517;41523.153101433076;10989.394766249554;-0.0;0.0;6292419.766797727;1112296.4856127;0.0;1574513.1418229518;4.767156978719412;0.3577086435271188
7697;2019-08-14 01:19:45.133;572;572;173;174;165;53;214;35;-16;40;696;204;-20;42;261;238;251;523;152;242;214;9;573;359;364;141;364;307;575;-1.0;-1.0;912.0;242.0;0.0;0;1;68;1;0;0;0;0;0;0;1;1;0;0;0;14035.3193359375;9003.7275390625;0.0;2398.34765625;459.0;328835;518.0;0.0;Calculated values ==>;1565738385.133;330.36;330.36;290.46000000000004;290.56;289.66;278.46000000000004;274.27422755570615;294.56;276.66;271.56;277.16;342.76;293.56;271.16;277.36;299.26000000000005;296.96000000000004;298.26000000000005;325.46000000000004;297.36;294.56;324.96000000000004;319.06;274.06;242.77792619122317;268.43790593516167;274.27422755570615;288.36;5730000.0;3590000.0;3640000.0;1410000.0;3640000.0;3070000.0;5750000.0;0.0;0.0;0.152;0.04033333333333333;0.0;0.0;0.0;9003.7275390625;0.0;2398.34765625;14035.3193359375;482575.70711936645;482346.27870322135;245474.17682123568;245824.4274967906;242735.87641783437;430214.79039162316;460880.48460767657;438297.7194993918;472555.3283204977;522663.0628278477;467981.3935862347;437671.5478804793;446894.5695448119;467106.4518600339;464826.4671830437;425231.60709468747;475307.8897366171;464620.0566218266;460880.48460767657;217415.1398638553;192753.74022246967;469497.271648461;202116.79024556122;201430.47700632733;274.02500099062485;4035285.6967080687;1681463.1545149817;302416.5428747053;1495045.544032979;0;56;57;26;61;88;25;2;174;172;1665451590305.2087;637266788969.6005;1410974954395.0293;35899.501246582244;10784.346083250291;-0.0;0.0;6293064.966336328;1112477.9364770239;0.0;1574513.1418229518;4.094329017319996;0.315452132510928
7698;2019-08-14 01:20:45.134;568;569;173;174;164;53;215;35;-18;40;705;207;-20;36;262;237;251;525;154;242;214;8;574;359;364;139;364;308;576;-1.0;-1.0;882.0;234.0;0.0;0;1;72;1;0;0;0;0;0;0;1;1;0;0;0;14461.2763671875;9258.626953125;0.0;2411.63427734375;459.0;328836;517.0;0.0;Calculated values ==>;1565738445.134;329.96000000000004;330.06;290.46000000000004;290.56;289.56;278.46000000000004;274.27422755570615;294.66;276.66;271.36;277.16;343.66;293.86;271.16;276.76000000000005;299.36;296.86;298.26000000000005;325.66;297.36;294.56;324.86;319.06;273.96000000000004;242.35481222062532;268.5567601203482;274.27422755570615;288.56;5740000.0;3590000.0;3640000.0;1390000.0;3640000.0;3080000.0;5760000.0;0.0;0.0;0.147;0.039;0.0;0.0;0.0;9258.626953125;0.0;2411.63427734375;14461.2763671875;481898.09419508855;481808.2354555748;245434.90095839548;245784.5749539068;242366.31898649895;430214.79039162316;461015.7208579768;437758.51091407164;472817.310826017;523530.6251953447;468206.5035522741;437443.34373287327;445846.1973067729;467236.2624677158;464695.37349921046;424941.5601033314;475477.0415349713;464620.0566218266;460880.48460767657;216997.06728235667;192753.74022246967;469670.3247129736;202098.2292325261;201430.47700632733;274.0177721467399;4035523.1722974456;1681615.3433392756;302456.6267256491;1495045.544032979;0;56;57;26;61;88;25;2;174;172;1665669993945.8127;637350790369.8328;1411159457470.5396;34642.06140718719;10435.311723737454;-0.0;0.0;6293652.822490841;1112654.7699064126;0.0;1574513.1418229518;3.8625847563066125;0.300657582946324
7699;2019-08-14 01:21:45.084;564;566;174;174;164;53;214;35;-19;40;724;209;-20;30;262;237;251;524;155;242;214;8;573;360;364;139;364;308;575;-2.0;-1.0;692.0;241.0;0.0;0;1;77;1;0;0;0;0;0;0;1;1;0;0;0;14635.291015625;9515.0791015625;0.0;2409.4462890625;459.0;328837;517.0;0.0;Calculated values ==>;1565738505.084;329.56;329.76000000000005;290.56;290.56;289.56;278.46000000000004;274.38016830617;294.56;276.66;271.26000000000005;277.16;345.56000000000006;294.06;271.16;276.16;299.36;296.86;298.26000000000005;325.56;297.36;294.56;324.86;319.06;273.96000000000004;242.35481222062532;268.5567601203482;274.38016830617;288.66;5730000.0;3600000.0;3640000.0;1390000.0;3640000.0;3080000.0;5750000.0;0.0;0.0;0.11533333333333333;0.04016666666666667;0.0;0.0;0.0;9515.0791015625;0.0;2409.4462890625;14635.291015625;481449.44734755316;481500.0714116164;245824.4274967906;245824.4274967906;242400.99018135725;430148.3826014536;460880.48460767657;437601.09044165985;472817.310826017;525529.3067793525;468449.81437969353;437443.34373287327;444982.47805338737;467236.2624677158;464548.7096429471;425231.60709468747;475454.6452229567;464620.0566218266;460880.48460767657;216997.06728235667;192753.74022246967;469670.3247129736;202206.57298976497;201430.47700632733;274.0645085311904;4035765.4416329996;1681771.660516897;302496.7689173416;1495045.544032979;0;56;57;26;61;88;25;2;174;172;1665888211945.9863;637434120869.899;1411344103470.6865;27148.834346118543;10743.127360882214;-0.0;0.0;6294167.3175190855;1112831.109826431;0.0;1574513.1418229518;3.1776494632475036;0.263832959971423
7700;2019-08-14 01:22:45.115;560;563;175;175;164;51;215;35;-18;40;741;209;-20;27;262;238;251;523;154;242;215;9;574;359;364;137;364;308;576;94.0;-1.0;770.0;276.0;0.0;0;1;81;1;0;0;0;0;0;0;1;1;0;0;0;15067.5859375;9856.751953125;0.0;2415.12255859375;459.0;328838;517.0;0.0;Calculated values ==>;1565738565.115;329.16;329.46000000000004;290.66;290.66;289.56;278.26000000000005;274.27422755570615;294.66;276.66;271.36;277.16;347.26;294.06;271.16;275.86;299.36;296.96000000000004;298.26000000000005;325.46000000000004;297.36;294.66;324.86;319.06;274.06;241.92719264551067;268.5567601203482;274.27422755570615;288.56;5740000.0;3590000.0;3640000.0;1370000.0;3640000.0;3080000.0;5760000.0;0.015666666666666666;0.0;0.12833333333333333;0.046;0.0;0.015666666666666666;0.0;9856.751953125;0.0;2415.12255859375;15067.5859375;480766.7448224303;480958.87814258144;246136.14141821023;246136.14141821023;242366.31898649895;430214.79039162316;461015.7208579768;437758.51091407164;473078.44118532055;527314.227224225;468449.81437969353;437443.34373287327;444547.7262109147;467236.2624677158;464826.4671830437;424941.5601033314;475183.2338635685;464620.0566218266;461015.7208579768;216997.06728235667;192753.74022246967;470039.7140759448;202022.3893329741;202022.3893329741;273.988226270232;4036013.0934945787;1681933.1758485755;302536.9944301202;1495045.544032979;0;56;57;26;61;88;25;2;174;172;1666106724785.6184;637516963649.7595;1411528998950.3752;30252.802269574182;12328.796938176652;-0.0;4057.562193891709;6294645.911636013;1113023.4751993844;0.0;1574546.9723112367;3.8004920403240376;0.2770182647814958
7701;2019-08-14 01:23:45.115;556;559;176;176;164;50;216;35;-5;40;755;210;4;27;262;238;251;521;154;242;216;10;569;359;363;136;364;307;571;92.0;-1.0;902.0;256.0;0.0;0;0;84;1;0;0;0;0;0;0;1;1;0;0;0;15260.2236328125;9913.2197265625;0.0;2410.18969726562;458.0;328839;516.0;0.0;Calculated values ==>;1565738625.115;328.76000000000005;329.06;290.76000000000005;290.76000000000005;289.56;278.16;274.27422755570615;294.76000000000005;276.66;272.66;277.16;348.66;294.16;273.56;275.86;299.36;296.96000000000004;298.26000000000005;325.26000000000005;297.36;294.76000000000005;324.76000000000005;318.96000000000004;274.16;241.71165711629368;268.43790593516167;274.27422755570615;288.56;5690000.0;3590000.0;3629999.9999999995;1360000.0;3640000.0;3070000.0;5710000.0;0.015333333333333334;0.0;0.15033333333333332;0.042666666666666665;0.0;0.015333333333333334;0.0;9913.2197265625;0.0;2410.18969726562;15260.2236328125;480785.0353714635;480975.55206840276;246696.66071439875;246696.66071439875;242540.93906352337;430214.79039162316;461304.5296429779;439994.53361340857;473208.68934220774;528858.648623613;468710.474274242;441357.27833241806;444747.180057976;467236.2624677158;464826.4671830437;426373.13661352004;475512.7408457512;464766.5650395172;461304.5296429779;216578.99785978085;192335.8262164488;470272.87658027647;202156.82670581102;202156.82670581102;274.0405908012843;4036265.825240998;1682097.925612573;302577.2053655857;1495045.544032979;0;56;57;26;61;88;25;2;174;172;1666324824785.6184;637598863649.7595;1411713498950.3752;35754.935271775495;11439.618127977192;-0.0;3973.598111703226;6295195.976115524;1113221.5453249356;0.0;1574613.8986471167;4.152110000704751;0.2905418360887341
7702;2019-08-14 01:24:45.126;553;555;178;178;166;49;218;34;7;40;766;210;21;32;261;238;251;514;155;242;217;12;570;357;362;136;362;306;572;259.0;-1.0;573.0;212.0;8.0;0;0;85;1;0;0;0;0;0;0;1;1;0;0;0;15605.79296875;10020.55078125;0.0;2393.70727539062;458.0;328840;516.0;0.0;Calculated values ==>;1565738685.126;328.46000000000004;328.66;290.96000000000004;290.96000000000004;289.76000000000005;278.06;274.0616903277293;294.96000000000004;276.56;273.86;277.16;349.76;294.16;275.26000000000005;276.36;299.26000000000005;296.96000000000004;298.26000000000005;324.56;297.36;294.86;324.76000000000005;318.96000000000004;274.36;241.71165711629368;268.3187672390254;274.0616903277293;288.66;5700000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3060000.0;5720000.0;0.043166666666666666;0.0;0.0955;0.035333333333333335;0.0013333333333333333;0.0445;0.0;10020.55078125;0.0;2393.70727539062;15605.79296875;480242.6527054215;480291.3568127001;247373.03355087468;247373.03355087468;243179.95887785417;430346.717906069;461726.5624587006;442016.3825157325;473208.68934220774;530085.791799281;468849.343196092;444076.66985911725;445664.3711478791;467389.657016189;465118.4183262364;426090.4869017837;474359.67044236965;464912.7873590418;461592.2958648185;216578.99785978085;192335.8262164488;470469.1018322894;201678.16821714275;203047.30275897743;273.84495958774613;4036523.089202074;1682264.0708209493;302617.2451795901;1495045.544032979;0;56;57;26;61;88;25;2;174;172;1666542364660.321;637680478609.648;1411897432665.1238;22952.29946551532;9497.27965440185;-0.0;11505.252193209928;6295685.292762608;1113396.0514598107;0.0;1574742.9127143915;3.5406732414117035;0.186743400660136
7703;2019-08-14 01:25:45.136;552;553;179;179;166;47;219;33;11;39;773;210;28;38;261;238;251;512;154;242;219;14;569;355;360;135;360;305;571;233.0;-1.0;452.0;200.0;2.0;0;0;86;1;0;0;0;0;0;0;1;1;0;0;0;15790.8681640625;10092.6474609375;0.0;2395.71264648438;458.0;328841;515.0;0.0;Calculated values ==>;1565738745.136;328.36;328.46000000000004;291.06;291.06;289.76000000000005;277.86;273.8482719121499;295.06;276.46000000000004;274.26000000000005;277.06;350.46000000000004;294.16;275.96000000000004;276.96000000000004;299.26000000000005;296.96000000000004;298.26000000000005;324.36;297.36;295.06;324.66;318.96000000000004;274.56;241.49495122638035;268.19934244402924;273.8482719121499;288.56;5690000.0;3550000.0;3600000.0;1350000.0;3600000.0;3050000.0;5710000.0;0.03883333333333334;0.0;0.07533333333333332;0.03333333333333333;0.0003333333333333333;0.03916666666666667;0.0;10092.6474609375;0.0;2395.71264648438;15790.8681640625;480218.49485754763;480124.86631768494;247779.05387064497;247779.05387064497;243216.10544337775;430477.46260093397;462164.74920835934;442816.332836664;473241.2657668606;530892.8472578947;468987.9639293095;445287.5332964052;446712.3873244594;467671.8303827659;465409.2384259755;426373.13661352004;474190.9451101216;465204.3799370688;462164.74920835934;216160.93158060662;192335.8262164488;470799.25106629904;201157.88043116822;201554.656375334;273.6326956211769;4036784.7716512796;1682431.7087412719;302657.1636642382;1495045.544032979;0;56;57;26;61;88;25;2;174;172;1666759000760.2866;637761792159.635;1412080763215.0947;18204.936747880678;8988.045687837694;-0.0;10207.22863596016;6296028.326893827;1113550.1215117013;0.0;1574923.8802108292;2.9948056229938023;0.1605111737908412
