;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7704;2019-08-14 01:26:45.157;554;553;179;179;167;47;220;32;13;39;779;211;31;44;261;239;251;509;152;242;220;15;569;354;359;134;359;303;571;-2.0;-1.0;312.0;181.0;0.0;0;0;82;1;0;0;0;0;0;0;1;1;0;0;0;15779.7373046875;9814.4033203125;0.0;2374.44555664062;458.0;328842;515.0;0.0;Calculated values ==>;1565738805.157;328.56;328.46000000000004;291.06;291.06;289.86;277.86;273.7412296467126;295.16;276.36;274.46000000000004;277.06;351.06000000000006;294.26000000000005;276.26000000000005;277.56;299.26000000000005;297.06;298.26000000000005;324.06;297.36;295.16;324.66;318.96000000000004;274.66;241.2770596917726;267.9596281332873;273.7412296467126;288.36;5690000.0;3540000.0;3590000.0;1340000.0;3590000.0;3030000.0;5710000.0;0.0;0.0;0.052000000000000005;0.030166666666666668;0.0;0.0;0.0;9814.4033203125;0.0;2374.44555664062;15779.7373046875;480501.9979151146;480124.86631768494;247779.05387064497;247779.05387064497;243556.13418076836;430542.39183029096;462449.46005367924;443518.9199794291;473371.24222306634;531669.3773530816;469384.86284256604;446107.1014639255;447935.7548802551;467812.53341307805;465683.9387588076;426373.13661352004;473747.75957841444;465349.75327765616;462449.46005367924;216160.93158060662;192335.8262164488;471030.75637644227;200587.66266250017;201554.656375334;273.4047893345189;4037047.9521117625;1682597.658893753;302696.92889565625;1495045.544032979;0;56;57;26;61;88;25;2;174;172;1666974776255.8147;637842520404.8325;1412263227055.5413;12632.425380480307;8158.366660370587;-0.0;0.0;6296285.394854498;1113693.0582919887;0.0;1575008.970220754;1.70572235743791;0.1568770941542613
7705;2019-08-14 01:27:45.107;557;554;178;179;168;46;221;32;15;38;782;211;33;47;260;239;251;509;152;243;221;16;570;354;359;134;359;301;572;-2.0;-1.0;286.0;201.0;0.0;0;0;77;1;0;0;0;0;0;0;1;1;0;0;0;15579.369140625;9622.3837890625;0.0;2366.234375;457.0;328843;514.0;0.0;Calculated values ==>;1565738865.107;328.86;328.56;290.96000000000004;291.06;289.96000000000004;277.76000000000005;273.7412296467126;295.26000000000005;276.36;274.66;276.96000000000004;351.36;294.26000000000005;276.46000000000004;277.86;299.16;297.06;298.26000000000005;324.06;297.46000000000004;295.26000000000005;324.56;318.86;274.76000000000005;241.2770596917726;267.7187500070086;273.7412296467126;288.36;5700000.0;3540000.0;3590000.0;1340000.0;3590000.0;3010000.0;5720000.0;0.0;0.0;0.04766666666666666;0.033499999999999995;0.0;0.0;0.0;9622.3837890625;0.0;2366.234375;15579.369140625;480809.4844160562;480149.2103511313;247373.03355087468;247735.30642808502;243860.68002451767;430542.39183029096;462582.5062421609;444213.19900484144;473273.9119493556;532131.7650018728;469659.9670484514;446775.9409123972;448726.1184418108;467683.8190644365;465683.9387588076;426090.4869017837;473620.62163400557;465480.30547409743;462582.5062421609;215742.86842915416;191917.91438739494;471128.47311997804;200561.4594145769;201554.656375334;273.3945012582334;4037309.060227442;1682759.497142105;302736.4016403962;1495045.544032979;0;56;57;26;61;88;25;2;174;172;1667189996755.9858;637922853404.8964;1412444276055.6853;11614.066253802608;9063.994959130936;-0.0;0.0;6296487.280573197;1113836.4583725317;0.0;1575008.970220754;1.724807724289595;0.16595921861378238
7706;2019-08-14 01:28:45.098;562;557;176;177;167;47;221;31;19;37;784;210;36;50;260;239;251;511;151;243;221;17;567;355;360;133;360;300;570;329.0;-2.0;435.0;233.0;0.0;0;0;71;1;0;0;0;0;0;0;1;1;0;0;0;15341.484375;9166.251953125;0.0;2354.45751953125;457.0;328844;514.0;0.0;Calculated values ==>;1565738925.098;329.36;328.86;290.76000000000005;290.86;289.86;277.86;273.8482719121499;295.26000000000005;276.26000000000005;275.06;276.86;351.56000000000006;294.16;276.76000000000005;278.16;299.16;297.06;298.26000000000005;324.26000000000005;297.46000000000004;295.26000000000005;324.56;318.86;274.86;241.05796691057077;267.5978703862781;273.8482719121499;288.26000000000005;5670000.0;3550000.0;3600000.0;1330000.0;3600000.0;3000000.0;5700000.0;0.05483333333333333;0.0;0.0725;0.03883333333333334;0.0;0.05483333333333333;0.0;9166.251953125;0.0;2354.45751953125;15341.484375;481862.9487763238;480809.4844160562;246738.59939027522;247097.9091574607;243592.9217168578;430477.46260093397;462431.52345146996;444986.9139214678;473306.6277234293;532414.6109979834;469677.38814470253;447387.1986165429;449323.756237676;467542.87897321215;465539.2008351387;426933.15923712734;474169.87722750107;465335.1870322967;462431.52345146996;215742.86842915416;191917.91438739494;471359.25143505377;201254.64417295574;201254.64417295574;273.67054921323813;4037566.695355402;1682916.0456206643;302775.73483861116;1495045.544032979;0;56;57;26;61;88;25;2;174;172;1667405664400.7595;638002941389.8124;1412624549010.496;17670.58955676712;10489.06224867814;-0.0;14321.19888043853;6296731.282765542;1113999.3760744378;0.0;1575128.2956431338;3.6873467547037517;0.17412337529019453
7707;2019-08-14 01:29:45.088;566;560;174;176;167;47;221;32;23;37;785;210;37;54;261;239;251;509;152;243;221;18;571;355;360;134;360;299;573;405.0;-1.0;417.0;174.0;0.0;0;0;65;1;0;0;0;0;0;0;1;1;0;0;0;14848.6982421875;8915.0830078125;0.0;2350.76782226562;457.0;328845;513.0;0.0;Calculated values ==>;1565738985.088;329.76000000000005;329.16;290.56;290.76000000000005;289.86;277.86;273.8482719121499;295.26000000000005;276.36;275.46000000000004;276.86;351.66;294.16;276.86;278.56;299.26000000000005;297.06;298.26000000000005;324.06;297.46000000000004;295.26000000000005;324.46000000000004;318.86;274.96000000000004;241.2770596917726;267.47669482898436;273.8482719121499;288.36;5710000.0;3550000.0;3600000.0;1340000.0;3600000.0;2990000.0;5730000.0;0.06749999999999999;0.0;0.06949999999999999;0.029;0.0;0.06749999999999999;0.0;8915.0830078125;0.0;2350.76782226562;14848.6982421875;481962.78976435965;480883.6028810861;245904.62710931903;246613.32387789089;243482.97770267833;430477.46260093397;462431.52345146996;445752.59130680247;473176.5657117748;532593.2065287553;469814.5456318877;447715.9441943271;450052.96061535843;467671.8303827659;465539.2008351387;425806.03696466103;473493.3141073732;465335.1870322967;462431.52345146996;215324.80838970217;191917.91438739494;471323.8536851003;201386.08160123182;201386.08160123182;273.7219298105964;4037818.2382797757;1683066.698299064;302814.93851476384;1495045.544032979;0;56;57;26;61;88;25;2;174;172;1667621628400.794;638083028039.8251;1412804219060.5247;16983.472424537158;7828.195390432185;-0.0;17620.56732489107;6297020.018484791;1114151.9944474855;0.0;1575394.4326646563;3.7664474507839887;0.1304794545299898
7708;2019-08-14 01:30:45.119;570;563;173;174;166;48;221;32;25;37;785;210;36;56;261;239;251;513;154;243;221;18;572;355;360;134;360;299;574;325.0;-2.0;490.0;167.0;0.0;0;0;60;1;0;0;0;0;0;0;1;1;0;0;0;14417.7373046875;8580.0185546875;0.0;2351.18310546875;456.0;328846;512.0;0.0;Calculated values ==>;1565739045.119;330.16;329.46000000000004;290.46000000000004;290.56;289.76000000000005;277.96000000000004;273.8482719121499;295.26000000000005;276.36;275.66;276.86;351.66;294.16;276.76000000000005;278.76000000000005;299.26000000000005;297.06;298.26000000000005;324.46000000000004;297.46000000000004;295.26000000000005;324.36;318.76000000000005;274.96000000000004;241.2770596917726;267.47669482898436;273.8482719121499;288.56;5720000.0;3550000.0;3600000.0;1340000.0;3600000.0;2990000.0;5740000.0;0.05416666666666667;0.0;0.08166666666666668;0.02783333333333333;0.0;0.05416666666666667;0.0;8580.0185546875;0.0;2351.18310546875;14417.7373046875;482409.69897866464;481191.8609031909;245513.61240826288;245864.44440194755;243108.07020562186;430477.46260093397;462431.52345146996;446035.36104078725;473176.5657117748;532593.2065287553;469814.5456318877;447576.9137244712;450324.7567477245;467671.8303827659;465539.2008351387;425519.7547082364;473959.1963328861;465335.1870322967;462431.52345146996;214906.75144652807;191500.00471740507;471323.8536851003;201394.67391524653;201394.67391524653;273.7252871630606;4038062.2512505194;1683212.566137971;302854.14168360655;1495045.544032979;0;56;57;26;61;88;25;2;174;172;1667837740000.43;638163469579.6896;1412983711750.2224;19978.989448585828;7513.028836927594;-0.0;14139.496016545436;6297328.198143815;1114279.9040349913;0.0;1575659.2366034396;3.8085029986962824;0.1596980692151903
7709;2019-08-14 01:31:45.119;574;565;172;173;165;49;219;33;25;37;784;211;35;59;261;239;251;514;154;243;219;18;571;357;362;131;362;299;573;96.0;-1.0;698.0;105.0;0.0;0;0;57;1;0;0;0;0;0;0;1;1;0;0;0;14089.05078125;8415.4462890625;0.0;2364.39819335938;456.0;328847;512.0;0.0;Calculated values ==>;1565739105.119;330.56;329.66;290.36;290.46000000000004;289.66;278.06;274.0616903277293;295.06;276.46000000000004;275.66;276.86;351.56000000000006;294.26000000000005;276.66;279.06;299.26000000000005;297.06;298.26000000000005;324.56;297.46000000000004;295.06;324.36;318.76000000000005;274.96000000000004;240.61611355647437;267.47669482898436;274.0616903277293;288.56;5710000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;2990000.0;5730000.0;0.016;0.0;0.11633333333333334;0.0175;0.0;0.016;0.0;8415.4462890625;0.0;2364.39819335938;14089.05078125;483084.3870170377;481590.62262284796;245203.68375055416;245553.2090955477;242806.53616715758;430346.717906069;461860.70334265823;446035.36104078725;473566.1253818903;532489.2570598532;469934.1074362528;447437.70244785777;450731.267802558;467389.657016189;465248.88870971405;425806.03696466103;474233.50100411545;465044.1086722825;461860.70334265823;214906.75144652807;191500.00471740507;471721.96164693194;202019.0911622991;202019.0911622991;273.9778694798565;4038299.8078179024;1683354.1950116688;302893.43819443014;1495045.544032979;0;56;57;26;61;88;25;2;174;172;1668054340000.43;638242969579.6896;1413163111750.2224;28387.22606253079;4719.800233481075;-0.0;4157.465794885747;6297731.249939741;1114381.8442772448;0.0;1575811.7112852014;3.456867318602123;0.20012830304132143
7710;2019-08-14 01:32:45.110;576;568;171;172;164;50;219;33;26;38;786;211;36;59;261;239;251;515;155;242;219;18;570;357;362;136;362;299;573;136.0;-1.0;649.0;115.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;12774.55859375;8131.046875;0.0;1369.30480957031;455.0;328848;511.0;0.0;Calculated values ==>;1565739165.11;330.76000000000005;329.96000000000004;290.26000000000005;290.36;289.56;278.16;274.0616903277293;295.06;276.46000000000004;275.76000000000005;276.96000000000004;351.76;294.26000000000005;276.76000000000005;279.06;299.26000000000005;297.06;298.26000000000005;324.66;297.36;295.06;324.26000000000005;318.66;274.96000000000004;241.71165711629368;267.47669482898436;274.0616903277293;288.66;5700000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2990000.0;5730000.0;0.02266666666666667;0.0;0.10816666666666667;0.019166666666666665;0.0;0.02266666666666667;0.0;8131.046875;0.0;1369.30480957031;12774.55859375;483477.27876701765;482013.4709133792;244856.00753477612;245203.68375055416;242470.70990448244;430346.717906069;461860.70334265823;446176.45202680735;473013.45329280203;532697.1479928264;469934.1074362528;447576.9137244712;450731.267802558;467389.657016189;465248.88870971405;426090.4869017837;474381.0984600909;464912.7873590418;461860.70334265823;214488.6975840042;191082.09718829524;471057.33072014985;201984.53392682748;201984.53392682748;273.9644104913084;4038523.6376496144;1683492.0617714415;302924.5477189598;1495045.544032979;0;56;57;26;61;88;25;2;174;172;1668271507420.2021;638323057564.6056;1413342484840.0342;26413.425807814492;5157.228605205345;-0.0;5890.526506758831;6298187.853537367;1114464.140504528;0.0;1575895.4319943036;3.9431362294324366;0.21720216395312056
7711;2019-08-14 01:33:45.100;578;569;171;172;163;51;219;33;28;39;789;211;37;54;261;239;251;515;153;242;219;20;568;358;362;144;363;300;571;93.0;-1.0;862.0;106.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;12370.083984375;7793.7470703125;0.0;1348.29211425781;455.0;328849;510.0;0.0;Calculated values ==>;1565739225.1;330.96000000000004;330.06;290.26000000000005;290.36;289.46000000000004;278.26000000000005;274.1680685717883;295.06;276.46000000000004;275.96000000000004;277.06;352.06000000000006;294.26000000000005;276.86;278.56;299.26000000000005;297.06;298.26000000000005;324.66;297.36;295.06;324.16;318.66;275.16;243.40439225979637;267.5978703862781;274.1680685717883;288.46000000000004;5680000.0;3579999.9999999995;3620000.0000000005;1440000.0;3629999.9999999995;3000000.0;5710000.0;0.015500000000000002;0.0;0.14366666666666666;0.017666666666666667;0.0;0.015500000000000002;0.0;7793.7470703125;0.0;1348.29211425781;12370.083984375;483981.91520555184;482384.21022902936;244933.4060799631;245282.2097085145;242205.73323749678;430280.9020939914;461860.70334265823;446264.66230711376;472061.9191754798;532934.5755666071;469797.1571233311;447526.6763927691;449870.91713141825;467248.1840708977;465103.311480244;426654.01728687965;474632.8237595049;464912.7873590418;461860.70334265823;214070.64678622372;191082.09718829524;470180.5696925624;202308.46527442895;202308.46527442895;274.0950299521418;4038733.1414146842;1683624.746269904;302947.19058555516;1495045.544032979;0;56;57;26;61;88;25;2;174;172;1668488671220.2366;638407043564.6189;1413522154890.0627;35048.373640362384;4732.407178053691;-0.0;4023.0596900575542;6298699.949835906;1114546.5404004632;0.0;1575978.0314437537;4.791473720918258;0.27605680384401726
7712;2019-08-14 01:34:45.121;578;570;171;172;164;52;219;34;31;40;787;210;39;54;262;239;251;515;153;243;219;20;573;357;362;148;362;302;575;154.0;-1.0;708.0;72.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;12449.6376953125;7933.744140625;0.0;1343.54150390625;455.0;328850;510.0;0.0;Calculated values ==>;1565739285.121;330.96000000000004;330.16;290.26000000000005;290.36;289.56;278.36;274.0616903277293;295.06;276.56;276.26000000000005;277.16;351.86;294.16;277.06;278.56;299.36;297.06;298.26000000000005;324.66;297.46000000000004;295.06;324.16;318.66;275.16;244.22491754036054;267.8393353686513;274.0616903277293;288.46000000000004;5730000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3020000.0;5750000.0;0.025666666666666667;0.0;0.11800000000000001;0.012;0.0;0.025666666666666667;0.0;7933.744140625;0.0;1343.54150390625;12449.6376953125;483415.7813310226;482064.6590497958;244779.22319515015;245125.78952164075;242400.99018135725;430346.717906069;461860.70334265823;446301.07743510534;471631.5591433098;532577.5659171325;469402.34944199485;447426.4622216548;449505.1483678675;467518.9863235821;465248.88870971405;425231.60709468747;474128.71433715423;465044.1086722825;461860.70334265823;214070.64678622372;191082.09718829524;469638.649770301;202080.85393415275;202080.85393415275;274.00191672454605;4038940.044820043;1683755.854568832;302969.6303836095;1495045.544032979;0;56;57;26;61;88;25;2;174;172;1668705947240.7683;638494674224.8334;1413702818100.505;28817.986373112406;3210.693550033779;-0.0;6667.682801484974;6299232.355780871;1114612.7560740698;0.0;1576067.152146067;4.171086695755863;0.19983701394350104
7713;2019-08-14 01:35:45.151;578;571;171;172;164;52;219;34;34;39;776;207;42;59;262;239;251;521;153;243;219;19;576;357;362;139;362;305;578;147.0;-1.0;882.0;101.0;0.0;0;1;54;1;0;0;0;0;0;0;1;1;0;0;0;13600.521484375;8276.0498046875;0.0;2380.90161132812;454.0;328851;509.0;0.0;Calculated values ==>;1565739345.151;330.96000000000004;330.26000000000005;290.26000000000005;290.36;289.56;278.36;274.0616903277293;295.06;276.56;276.56;277.06;350.76;293.86;277.36;279.06;299.36;297.06;298.26000000000005;325.26000000000005;297.46000000000004;295.06;324.06;318.56;275.06;242.35481222062532;268.19934244402924;274.0616903277293;288.46000000000004;5760000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;5780000.0;0.0245;0.0;0.147;0.016833333333333332;0.0;0.0245;0.0;8276.0498046875;0.0;2380.90161132812;13600.521484375;483074.6640886705;481859.90511117905;244665.1762076672;245010.109558824;242297.34928677586;430346.717906069;461860.70334265823;446144.86104575056;472719.2527797885;531206.0339399034;468625.05977630685;447276.8002363944;449642.78568856575;467518.9863235821;465248.88870971405;424355.6267417082;474638.18281243875;465044.1086722825;461860.70334265823;213652.59903751023;190664.19178205615;470754.2918620804;202058.85367205512;202058.85367205512;273.9933520537197;4039157.2380220997;1683891.0037257867;303000.682928068;1495045.544032979;0;56;57;26;61;88;25;2;175;172;1668923255840.6648;638580817274.7924;1413885009150.418;35880.643083933224;4523.039876198758;-0.0;6365.1453169297765;6299771.7806037115;1114677.2360764802;0.0;1576175.8133504526;4.388574785728686;0.23041995755739908
7714;2019-08-14 01:36:45.112;578;572;172;172;164;53;217;34;36;39;764;206;44;65;262;239;251;523;153;242;216;18;574;359;363;132;364;306;577;-2.0;-1.0;712.0;129.0;0.0;0;1;57;1;0;0;0;0;0;0;1;1;0;0;0;13678.6337890625;8408.2373046875;0.0;2417.22729492188;454.0;328852;508.0;0.0;Calculated values ==>;1565739405.112;330.96000000000004;330.36;290.36;290.36;289.56;278.46000000000004;274.27422755570615;294.86;276.56;276.76000000000005;277.06;349.56000000000006;293.76000000000005;277.56;279.66;299.36;297.06;298.26000000000005;325.46000000000004;297.36;294.76000000000005;323.96000000000004;318.56;274.96000000000004;240.83765695389522;268.3187672390254;274.27422755570615;288.46000000000004;5740000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;3060000.0;5770000.0;0.0;0.0;0.11866666666666667;0.021500000000000002;0.0;0.0;0.0;8408.2373046875;0.0;2417.22729492188;13678.6337890625;483302.19593477866;482116.354069927;245048.51642036013;245048.51642036013;242331.77232746402;430214.79039162316;461439.2131810104;446235.4177501;473630.5699406402;529876.7049705541;468364.46027209103;447367.9854087869;450285.02137613384;467236.2624677158;464957.45143190527;424941.5601033314;475058.41865826724;464766.5650395172;461304.5296429779;213234.55432191002;190664.19178205615;471589.48105234385;202445.00093758744;202058.85367205512;274.1526841091708;4039384.4165538237;1684029.9490783967;303040.64134573226;1495045.544032979;0;56;57;26;61;88;25;2;175;172;1669140614465.5403;638662064429.7458;1414068190005.313;28929.796128418162;5786.6063224672625;-0.0;0.0;6300311.516540293;1114763.0939508365;0.0;1576228.821750193;3.2069203248919322;0.22919550005238581
7715;2019-08-14 01:37:45.072;578;573;172;173;164;53;216;35;24;39;767;208;37;66;262;239;251;525;153;242;216;17;575;359;364;127;364;306;578;-1.0;-1.0;843.0;114.0;0.0;0;1;61;1;0;0;0;0;0;0;1;1;0;0;0;13894.8330078125;8745.57421875;0.0;2440.33935546875;454.0;328853;507.0;0.0;Calculated values ==>;1565739465.072;330.96000000000004;330.46000000000004;290.36;290.46000000000004;289.56;278.46000000000004;274.27422755570615;294.76000000000005;276.66;275.56;277.06;349.86;293.96000000000004;276.86;279.76000000000005;299.36;297.06;298.26000000000005;325.66;297.36;294.76000000000005;323.86;318.56;274.86;239.71726792356844;268.3187672390254;274.27422755570615;288.46000000000004;5750000.0;3590000.0;3640000.0;1270000.0;3640000.0;3060000.0;5780000.0;0.0;0.0;0.14049999999999999;0.019;0.0;0.0;0.0;8745.57421875;0.0;2440.33935546875;13894.8330078125;483188.49028932763;482142.39162533265;245010.109558824;245356.82299646593;242297.34928677586;430214.79039162316;461150.82657720096;444512.27536222443;474275.28757416795;530190.3213035207;468607.05097777524;446377.6748942886;450422.0409547465;467236.2624677158;464957.45143190527;424649.57868958556;475228.1299629149;464620.0566218266;461150.82657720096;212816.51262364245;190664.19178205615;472153.07077982114;202505.27790495555;202058.85367205512;274.1761040143186;4039614.042258017;1684172.8022088967;303081.0940813632;1495045.544032979;0;56;57;26;61;88;25;2;175;172;1669358569065.679;638739712629.7953;1414251667605.4297;34001.98314274628;5123.308064622446;-0.0;0.0;6300835.598413557;1114853.9492934844;0.0;1576228.821750193;3.4977287235210315;0.23841641621757456
7716;2019-08-14 01:38:45.113;579;574;172;173;163;53;216;35;2;40;780;210;20;58;262;239;251;528;155;242;215;18;573;360;365;136;365;306;575;-2.0;-1.0;838.0;127.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;13012.830078125;8794.5712890625;0.0;1397.27062988281;453.0;328854;507.0;0.0;Calculated values ==>;1565739525.113;331.06;330.56;290.36;290.46000000000004;289.46000000000004;278.46000000000004;274.38016830617;294.76000000000005;276.66;273.36;277.16;351.16;294.16;275.16;278.96000000000004;299.36;297.06;298.26000000000005;325.96000000000004;297.36;294.66;323.86;318.46000000000004;274.96000000000004;241.71165711629368;268.3187672390254;274.38016830617;288.66;5730000.0;3600000.0;3650000.0;1360000.0;3650000.0;3060000.0;5750000.0;0.0;0.0;0.1396666666666667;0.021166666666666667;0.0;0.0;0.0;8794.5712890625;0.0;1397.27062988281;13012.830078125;483555.41738839995;482627.4544256738;245125.78952164075;245474.17682123568;242067.6353320927;430148.3826014536;460996.79165053053;441268.9435772527;473208.68934220774;531548.3773321469;468849.343196092;443931.0220281237;449321.23213236016;467094.51228587364;464811.3070167571;425231.60709468747;476040.27319952624;464473.26053001377;460861.3903087613;212816.51262364245;190246.288480595;471057.33072014985;202736.32790692858;202058.85367205512;274.27041253753606;4039838.4260075125;1684319.0699692431;303113.09601757233;1495045.544032979;0;56;57;26;61;88;25;2;175;172;1669577418510.2756;638818666544.6498;1414435393065.091;33315.05532195527;5679.461226213184;-0.0;0.0;6301396.957066197;1114944.0338865116;0.0;1576228.821750193;3.8260519401976505;0.2688365389259174
7717;2019-08-14 01:39:45.133;578;574;174;174;163;52;215;36;-11;41;795;210;10;47;262;238;251;527;155;242;215;19;573;359;364;140;364;307;575;-2.0;-1.0;659.0;72.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;13216.787109375;9021.435546875;0.0;1395.4938964843802;453.0;328855;506.0;0.0;Calculated values ==>;1565739585.133;330.96000000000004;330.56;290.56;290.56;289.46000000000004;278.36;274.27422755570615;294.66;276.76000000000005;272.06;277.26000000000005;352.66;294.16;274.16;277.86;299.36;296.96000000000004;298.26000000000005;325.86;297.36;294.66;323.76000000000005;318.46000000000004;275.06;242.56692532238324;268.43790593516167;274.27422755570615;288.66;5730000.0;3590000.0;3640000.0;1400000.0;3640000.0;3070000.0;5750000.0;0.0;0.0;0.10983333333333332;0.012;0.0;0.0;0.0;9021.435546875;0.0;1395.4938964843802;13216.787109375;483415.7813310226;482627.4544256738;245824.4274967906;245824.4274967906;242067.6353320927;430214.79039162316;461015.7208579768;439073.4486229179;472784.61766108364;533039.2681705592;468710.474274242;442253.9184824793;447600.3881133133;467236.2624677158;464826.4671830437;425231.60709468747;475894.0738815376;464620.0566218266;461015.7208579768;212398.47392691602;190246.288480595;470620.16492588987;202544.89292835473;202058.85367205512;274.191490962677;4040057.07901072;1684467.5861817366;303136.3768129639;1495045.544032979;0;56;57;26;61;88;25;2;175;172;1669796191410.206;638901494144.6234;1414619354365.0327;25978.71970045285;3216.903263970422;-0.0;0.0;6301891.236562824;1115018.194969363;0.0;1576228.821750193;2.802709101868305;0.18773069701396364
7718;2019-08-14 01:40:45.144;574;573;176;177;164;51;217;36;-9;42;799;209;-9;38;262;239;251;526;154;242;216;20;573;358;363;142;363;305;575;-2.0;-1.0;437.0;84.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;13420.38671875;8991.6435546875;0.0;1373.79052734375;453.0;328856;505.0;0.0;Calculated values ==>;1565739645.144;330.56;330.46000000000004;290.76000000000005;290.86;289.56;278.26000000000005;274.1680685717883;294.86;276.76000000000005;272.26000000000005;277.36;353.06000000000006;294.06;272.26000000000005;276.96000000000004;299.36;297.06;298.26000000000005;325.76000000000005;297.36;294.76000000000005;323.66;318.46000000000004;275.16;242.98782864720522;268.19934244402924;274.1680685717883;288.56;5730000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3050000.0;5750000.0;0.0;0.0;0.07283333333333333;0.014;0.0;0.0;0.0;8991.6435546875;0.0;1373.79052734375;13420.38671875;482856.1652013099;482486.9218004113;246530.69683437527;246886.80882922135;242400.99018135725;430280.9020939914;461439.2131810104;439819.78721557604;472620.9849758201;533604.5547525003;468867.069507884;439819.78721557604;446712.3873244594;467377.75337343523;465103.311480244;425231.60709468747;475747.7365831955;464766.5650395172;461304.5296429779;211980.4382156667;190246.288480595;470450.12188174675;202146.41810592535;202058.85367205512;274.03198837162324;4040279.0961555485;1684617.7226946228;303159.45841407386;1495045.544032979;0;56;57;26;61;88;25;2;175;172;1670014331395.7747;638986109654.844;1414802988025.5112;17310.54371681956;3756.251852861499;-0.0;0.0;6302252.04656195;1115076.3152489197;0.0;1576228.821750193;2.032408426213515;0.14819461189130906
7719;2019-08-14 01:41:45.124;570;570;177;178;165;50;218;35;1;42;795;207;9;32;262;239;251;523;153;243;218;20;572;357;361;145;362;305;575;206.0;-1.0;489.0;117.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;13554.6474609375;9059.0517578125;0.0;1373.95593261719;452.0;328857;505.0;0.0;Calculated values ==>;1565739705.124;330.16;330.16;290.86;290.96000000000004;289.66;278.16;274.0616903277293;294.96000000000004;276.66;273.26000000000005;277.36;352.66;293.86;274.06;276.36;299.36;297.06;298.26000000000005;325.46000000000004;297.46000000000004;294.96000000000004;323.66;318.36;275.16;243.61107973660833;268.19934244402924;274.0616903277293;288.46000000000004;5720000.0;3570000.0000000005;3610000.0;1450000.0;3620000.0000000005;3050000.0;5750000.0;0.034333333333333334;0.0;0.08149999999999999;0.0195;0.0;0.034333333333333334;0.0;9059.0517578125;0.0;1373.95593261719;13554.6474609375;482409.69897866464;482064.6590497958;246886.80882922135;247244.9710687888;242735.87641783437;430346.717906069;461879.0317285414;441331.01728135947;472226.6633779048;533187.7393273427;468625.05977630685;442521.2416164823;445859.90203062753;467518.9863235821;465248.88870971405;425519.7547082364;475307.8897366171;465189.78860520123;461879.0317285414;211980.4382156667;189828.38726562503;470045.44345262425;201920.19384431822;201920.19384431822;273.9393440111961;4040503.8131764666;1684768.0950147877;303182.3486686184;1495045.544032979;0;56;57;26;61;88;25;2;175;172;1670231458995.8438;639072180954.8713;1414985927025.5693;19511.98211011886;5228.442367361968;-0.0;8925.253434024997;6302558.798659145;1115151.1627432946;0.0;1576303.174069796;3.2268430073513428;0.14870324732910029
7720;2019-08-14 01:42:45.105;566;567;178;179;167;49;220;34;10;42;787;205;24;34;262;239;251;523;154;243;219;21;575;355;360;142;360;307;578;-2.0;-1.0;583.0;156.0;0.0;0;1;72;1;0;0;0;0;0;0;1;1;0;0;0;15396.7568359375;9272.970703125;0.0;2800.7177734375;452.0;328858;506.0;0.0;Calculated values ==>;1565739765.105;329.76000000000005;329.86;290.96000000000004;291.06;289.86;278.06;273.8482719121499;295.16;276.56;274.16;277.36;351.86;293.66;275.56;276.56;299.36;297.06;298.26000000000005;325.46000000000004;297.46000000000004;295.06;323.76000000000005;318.36;275.26000000000005;242.98782864720522;268.43790593516167;273.8482719121499;288.56;5750000.0;3550000.0;3600000.0;1420000.0;3600000.0;3070000.0;5780000.0;0.0;0.0;0.09716666666666667;0.026000000000000002;0.0;0.0;0.0;9272.970703125;0.0;2800.7177734375;15396.7568359375;481500.0714116164;481293.56565868884;247118.57435724916;247476.8815918825;243302.47777778175;430477.46260093397;462298.19722436205;442253.9184824793;472620.9849758201;532204.2865271305;468103.09700639517;444312.00193913304;445755.06062311685;467800.68358461093;465539.2008351387;424649.57868958556;474933.44361290697;465335.1870322967;462164.74920835934;212398.47392691602;189828.38726562503;470549.00337383006;201272.36097484422;201920.19384431822;273.6774774420033;4040744.9984791866;1684920.8134923226;303217.12659963785;1495045.544032979;0;56;57;26;61;88;25;2;176;172;1670447690500.6511;639158253689.7947;1415169468885.406;23415.37467115854;7001.192702373632;-0.0;0.0;6302916.413351479;1115253.044096137;0.0;1576377.527628928;2.5192440100286633;0.1957861087754103
7721;2019-08-14 01:43:45.115;564;564;178;178;168;48;220;32;14;40;768;204;31;44;261;239;251;526;154;243;220;19;573;356;360;134;361;308;576;365.0;-1.0;917.0;174.0;0.0;0;1;79;1;0;0;0;0;0;0;1;1;0;0;0;15357.412109375;9680.2197265625;0.0;2423.765625;452.0;328859;506.0;0.0;Calculated values ==>;1565739825.115;329.56;329.56;290.96000000000004;290.96000000000004;289.96000000000004;277.96000000000004;273.955091788801;295.16;276.36;274.56;277.16;349.96000000000004;293.56;276.26000000000005;277.56;299.26000000000005;297.06;298.26000000000005;325.76000000000005;297.46000000000004;295.16;323.76000000000005;318.36;275.06;241.2770596917726;268.5567601203482;273.955091788801;288.56;5730000.0;3560000.0;3600000.0;1340000.0;3610000.0;3080000.0;5760000.0;0.06083333333333333;0.0;0.15283333333333332;0.029;0.0;0.06083333333333333;0.0;9680.2197265625;0.0;2423.765625;15357.412109375;481449.44734755316;481100.72560964705;247202.6560379666;247202.6560379666;243713.4515490906;430412.23801567365;462298.19722436205;442640.22886263416;473468.5566066367;530143.0248383192;467840.9624295219;445126.96148863033;446986.31847657415;467530.87201683124;465394.1846544878;425231.60709468747;475623.73455689114;465335.1870322967;462298.19722436205;212398.47392691602;189828.38726562503;471421.5176682964;201727.62641137495;201727.62641137495;273.85975350571783;4041001.3259344804;1685078.7830697538;303260.6712175115;1495045.544032979;0;56;57;26;61;88;25;2;176;172;1670663726500.6167;639241067489.7815;1415353999635.3767;36819.47607463411;7821.122846450723;-0.0;15851.376391123382;6303418.454100463;1115376.583978907;0.0;1576509.644447967;4.997690723774656;0.22150174049453064
7722;2019-08-14 01:44:45.106;564;563;178;178;169;48;220;32;23;39;763;206;40;49;261;240;251;524;153;243;220;17;576;355;360;130;360;307;578;434.0;0.0;972.0;219.0;0.0;0;1;81;1;0;0;0;0;0;0;1;1;0;0;0;15658.287109375;9907.6318359375;0.0;2437.28076171875;452.0;328860;508.0;0.0;Calculated values ==>;1565739885.106;329.56;329.46000000000004;290.96000000000004;290.96000000000004;290.06;277.96000000000004;273.8482719121499;295.16;276.36;275.46000000000004;277.06;349.46000000000004;293.76000000000005;277.16;278.06;299.26000000000005;297.16;298.26000000000005;325.56;297.46000000000004;295.16;323.96000000000004;318.36;274.86;240.39332010688793;268.43790593516167;273.8482719121499;288.46000000000004;5760000.0;3550000.0;3600000.0;1300000.0;3600000.0;3070000.0;5780000.0;0.07233333333333333;0.0;0.162;0.0365;0.0;0.07233333333333333;0.0;9907.6318359375;0.0;2437.28076171875;15658.287109375;481100.72560964705;480725.37568085035;247118.57435724916;247118.57435724916;243980.49389263455;430477.46260093397;462298.19722436205;444166.49989544915;473889.0705746373;529695.9489754178;468224.72395714215;446610.8889343629;447881.39085722744;467671.8303827659;465669.0585932454;424355.6267417082;475080.8582235228;465335.1870322967;462298.19722436205;213234.55432191002;189828.38726562503;471757.1522973397;201422.43117381443;201422.43117381443;273.7361317526775;4041259.7513247416;1685241.9906811223;303301.1738610504;1495045.544032979;0;56;57;26;61;88;25;2;176;172;1670879694100.3901;639320255609.6984;1415538471960.183;39324.53913290482;9867.217321008673;-0.0;18870.013744322943;6304052.892379841;1115523.964703056;0.0;1576798.945963721;5.513345652293912;0.24266358486438744
7723;2019-08-14 01:45:45.106;565;563;177;177;168;48;220;32;42;38;773;209;51;54;261;240;251;526;153;243;220;15;576;356;361;128;361;307;578;336.0;-1.0;913.0;227.0;0.0;0;1;84;1;0;0;0;0;0;0;1;1;0;0;0;15810.603515625;10016.8349609375;0.0;2441.03002929688;452.0;328861;510.0;0.0;Calculated values ==>;1565739945.106;329.66;329.46000000000004;290.86;290.86;289.96000000000004;277.96000000000004;273.955091788801;295.16;276.36;277.36;276.96000000000004;350.46000000000004;294.06;278.26000000000005;278.56;299.26000000000005;297.16;298.26000000000005;325.76000000000005;297.46000000000004;295.16;324.16;318.36;274.66;239.943914813709;268.43790593516167;273.955091788801;288.46000000000004;5760000.0;3560000.0;3610000.0;1280000.0;3610000.0;3070000.0;5780000.0;0.056;0.0;0.15216666666666667;0.03783333333333334;0.0;0.056;0.0;10016.8349609375;0.0;2441.03002929688;15810.603515625;481242.4571910762;480725.37568085035;246762.3167455203;246762.3167455203;243640.67039357332;430412.23801567365;462146.61757077737;446894.5695448119;474050.2932466569;530741.7249773676;468589.1496029143;448161.6524542048;448580.67754506104;467530.87201683124;465524.29463401274;424355.6267417082;475375.25956551026;465189.78860520123;462146.61757077737;214070.64678622372;189828.38726562503;471827.73446709657;201630.44252270486;201630.44252270486;273.8218373822234;4041521.99207995;1685408.0279044295;303341.82645097555;1495045.544032979;0;56;57;26;61;88;25;2;176;172;1671095994100.3901;639397655609.6984;1415722671960.183;37321.02466186396;10222.464211896153;-0.0;14588.905802692061;6304691.605411464;1115691.3787158302;0.0;1577077.7702932796;4.987403116437468;0.24796560791112815
7724;2019-08-14 01:46:45.097;569;564;176;177;168;49;219;33;53;39;786;210;58;56;262;240;251;525;154;243;219;15;574;357;362;142;362;305;576;205.0;-1.0;865.0;212.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;14783.3974609375;10026.8779296875;0.0;1385.07897949219;452.0;328862;511.0;0.0;Calculated values ==>;1565740005.097;330.06;329.56;290.76000000000005;290.86;289.96000000000004;278.06;274.0616903277293;295.06;276.46000000000004;278.46000000000004;277.06;351.76;294.16;278.96000000000004;278.76000000000005;299.36;297.16;298.26000000000005;325.66;297.46000000000004;295.06;324.26000000000005;318.36;274.66;242.98782864720522;268.19934244402924;274.0616903277293;288.56;5740000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;5760000.0;0.034166666666666665;0.0;0.14416666666666667;0.035333333333333335;0.0;0.034166666666666665;0.0;10026.8779296875;0.0;1385.07897949219;14783.3974609375;482039.00161432964;481100.72560964705;246489.6454904574;246845.13409381625;243713.4515490906;430346.717906069;461860.70334265823;448813.5830089952;472325.50216173066;532249.420264496;468987.9639293095;449505.0126014062;449228.9570467634;467518.9863235821;465379.25235888857;424941.5601033314;475477.0415349713;465044.1086722825;461860.70334265823;214488.6975840042;189828.38726562503;469955.4082113979;201842.54850921838;201842.54850921838;273.90908007775687;4041776.903845319;1685575.0337903684;303373.70591004577;1495045.544032979;0;56;57;26;61;88;25;2;176;172;1671312861565.1626;639478643459.6134;1415906244419.9905;35604.99080705116;9473.321042810343;-0.0;8883.953623475862;6305299.231048882;1115855.4856397156;0.0;1577273.348113885;4.728572487855307;0.2721083954644075
7725;2019-08-14 01:47:45.097;572;566;176;177;167;49;218;34;57;40;792;210;62;59;262;239;251;525;154;243;218;14;574;358;363;147;363;304;576;-3.0;-1.0;744.0;188.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;14574.3876953125;9921.234375;0.0;1359.90844726562;452.0;328863;512.0;0.0;Calculated values ==>;1565740065.097;330.36;329.76000000000005;290.76000000000005;290.86;289.86;278.06;274.1680685717883;294.96000000000004;276.56;278.86;277.16;352.36;294.16;279.36;279.06;299.36;297.06;298.26000000000005;325.66;297.46000000000004;294.96000000000004;324.36;318.36;274.56;244.02132995426717;268.0796299477929;274.1680685717883;288.56;5740000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3040000.0;5760000.0;0.0;0.0;0.12400000000000001;0.03133333333333333;0.0;0.0;0.0;9921.234375;0.0;1359.90844726562;14574.3876953125;482461.0547770957;481384.0734293641;246489.6454904574;246845.13409381625;243374.27312615365;430280.9020939914;461573.7689881714;449550.6973594706;471764.18514258164;532949.3992802779;469126.3377235128;450236.6707993473;449825.5836211171;467377.75337343523;465103.311480244;424941.5601033314;475477.0415349713;464898.1456994284;461573.7689881714;214906.75144652807;189828.38726562503;469175.8739256364;201974.31720808006;201842.54850921838;273.9649632852008;4042021.5520549547;1685741.268059574;303396.5808052688;1495045.544032979;0;56;57;26;61;88;25;2;176;172;1671530361565.1626;639565343459.6134;1416088944419.9905;30699.47113877243;8372.315443816764;-0.0;0.0;6305851.7682317635;1116004.199277104;0.0;1577347.3810607472;3.4634599701612774;0.26407205657295113
7726;2019-08-14 01:48:45.128;577;569;177;177;167;50;217;34;58;40;778;207;63;65;262;239;251;525;154;243;217;12;572;359;364;140;364;304;574;-1.0;-1.0;754.0;207.0;8.0;0;0;81;1;0;0;0;0;0;0;1;0;1;0;0;15343.2900390625;9806.7158203125;0.0;2366.1494140625;452.0;328864;512.0;0.0;Calculated values ==>;1565740125.128;330.86;330.06;290.86;290.86;289.86;278.16;274.27422755570615;294.86;276.56;278.96000000000004;277.16;350.96000000000004;293.86;279.46000000000004;279.66;299.36;297.06;298.26000000000005;325.66;297.46000000000004;294.86;324.36;318.36;274.36;242.56692532238324;268.0796299477929;274.27422755570615;288.56;5720000.0;3590000.0;3640000.0;1400000.0;3640000.0;3040000.0;5740000.0;0.0;0.0;0.12566666666666668;0.034499999999999996;0.0013333333333333333;0.0013333333333333333;0.0;9806.7158203125;0.0;2366.1494140625;15343.2900390625;483389.67967417394;482039.00161432964;246928.66310678062;246928.66310678062;243446.60656742431;430214.79039162316;461285.8025028249;449688.22403800517;472686.4266018815;531489.9788147744;468764.076073067;450373.3729486141;450646.29327626084;467236.2624677158;464957.45143190527;425519.7547082364;475725.32251350785;464751.8981387732;461285.8025028249;214906.75144652807;189828.38726562503;469929.52753194683;202164.24337852167;246928.66310678062;274.0434783401304;4042270.994848869;1685905.7525846967;303427.6473302667;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1671748574250.6619;639651487944.8104;1416271438660.408;31105.513569541763;9237.902303293165;-0.0;285.80951919472574;6306367.075876974;1116151.02691377;0.0;1577349.7640373148;3.3376879321145063;0.25636999600835936
7727;2019-08-14 01:49:45.139;581;572;178;178;168;51;217;34;55;39;728;206;62;72;262;239;251;525;155;243;217;9;574;358;363;136;363;304;576;-1.0;-1.0;496.0;202.0;0.0;0;0;81;1;0;0;0;0;0;0;1;0;1;0;0;15545.83984375;9898.62109375;0.0;2386.92138671875;452.0;328865;513.0;0.0;Calculated values ==>;1565740185.139;331.26000000000005;330.36;290.96000000000004;290.96000000000004;289.96000000000004;278.26000000000005;274.1680685717883;294.86;276.56;278.66;277.06;345.96000000000004;293.76000000000005;279.36;280.36;299.36;297.06;298.26000000000005;325.66;297.46000000000004;294.86;324.46000000000004;318.36;274.06;241.71165711629368;268.0796299477929;274.1680685717883;288.66;5740000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;5760000.0;0.0;0.0;0.08266666666666667;0.033666666666666664;0.0;0.0;0.0;9898.62109375;0.0;2386.92138671875;15545.83984375;483721.31080265454;482231.37857536663;247202.6560379666;247202.6560379666;243713.4515490906;430280.9020939914;461439.2131810104;449275.13823886396;473111.07959547755;526263.2320382803;468643.1757465133;450236.6707993473;451596.54118503747;467377.75337343523;465103.311480244;424941.5601033314;475477.0415349713;464898.1456994284;461439.2131810104;215324.80838970217;189828.38726562503;470174.7356409916;201646.6500119296;246928.66310678062;273.837147603349;4042528.451455933;1686069.9938307987;303467.26351518836;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1671966714235.3638;639734303124.6973;1416453872100.1587;20470.621693426576;9040.445549511755;-0.0;0.0;6306796.95580045;1116303.3744042555;0.0;1577352.1462199583;2.40209720407986;0.20451518910607644
7728;2019-08-14 01:50:45.129;585;576;178;179;167;50;218;34;43;39;715;208;55;73;262;239;251;528;155;243;218;7;573;358;363;133;363;303;575;-2.0;0.0;491.0;151.0;3.0;0;0;80;1;0;0;0;0;0;0;1;0;1;0;0;15563.4130859375;9702.455078125;0.0;2378.26806640625;452.0;328866;513.0;0.0;Calculated values ==>;1565740245.129;331.66;330.76000000000005;290.96000000000004;291.06;289.86;278.16;274.1680685717883;294.96000000000004;276.56;277.46000000000004;277.06;344.66;293.96000000000004;278.66;280.46000000000004;299.36;297.06;298.26000000000005;325.96000000000004;297.46000000000004;294.96000000000004;324.46000000000004;318.36;273.86;241.05796691057077;267.9596281332873;274.1680685717883;288.66;5730000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3030000.0;5750000.0;0.0;0.0;0.08183333333333334;0.025166666666666667;0.0005;0.0005;0.0;9702.455078125;0.0;2378.26806640625;15563.4130859375;484391.01977187186;482908.19028344343;247244.9710687888;247605.23509377072;243410.37206256544;430280.9020939914;461573.7689881714;447796.21272308455;473501.00995365425;524979.3579259043;469023.45636812504;449459.0287276079;451908.4019570068;467377.75337343523;465103.311480244;425231.60709468747;476040.27319952624;464898.1456994284;461573.7689881714;215324.80838970217;189828.38726562503;470383.01723186334;201763.06324533845;247244.9710687888;273.88258851738607;4042787.6520230924;1686233.30890854;303506.96680898534;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1672184477935.3984;639814989674.7101;1416635941750.1877;20133.712732262225;6760.26884199421;-0.0;107.16439895969131;6307135.268859142;1116435.025078769;0.0;1577353.039107777;2.2350604057538654;0.1778983468631896
7729;2019-08-14 01:51:45.109;589;579;178;178;168;50;219;33;30;39;724;209;44;72;262;239;251;530;153;243;219;6;573;358;362;129;362;302;576;184.0;-1.0;528.0;129.0;0.0;0;0;77;1;0;0;0;0;0;0;1;0;1;0;0;15476.6650390625;9625.6630859375;0.0;2399.72387695312;452.0;328867;513.0;0.0;Calculated values ==>;1565740305.109;332.06;331.06;290.96000000000004;290.96000000000004;289.96000000000004;278.16;274.1680685717883;295.06;276.46000000000004;276.16;277.06;345.56000000000006;294.06;277.56;280.36;299.36;297.06;298.26000000000005;326.16;297.46000000000004;295.06;324.46000000000004;318.36;273.76000000000005;240.16925963744896;267.8393353686513;274.1680685717883;288.46000000000004;5730000.0;3579999.9999999995;3620000.0000000005;1290000.0;3620000.0000000005;3020000.0;5760000.0;0.03066666666666667;0.0;0.08800000000000001;0.021500000000000002;0.0;0.03066666666666667;0.0;9625.6630859375;0.0;2399.72387695312;15476.6650390625;484946.0139130784;483214.8286102987;247202.6560379666;247202.6560379666;243713.4515490906;430280.9020939914;461860.70334265823;446159.5380015785;474018.0131486867;526001.1196608918;469282.0919039604;448123.7737234782;451950.24910875864;467518.9863235821;465103.311480244;425231.60709468747;476209.1178633993;465044.1086722825;461860.70334265823;215324.80838970217;189828.38726562503;470822.182441657;202006.21819408692;202006.21819408692;273.9773928073027;4043046.2331184437;1686394.3228707414;303546.77013632614;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1672401905435.4675;639893563474.7351;1416817381250.2454;21485.49214305926;5779.5432313227575;-0.0;7968.870877889521;6307481.979957645;1116539.4886799352;0.0;1577420.3169683407;2.929960288263534;0.1478607360365089
7730;2019-08-14 01:52:45.100;592;582;176;177;167;49;220;33;24;39;740;209;38;67;262;239;251;533;153;243;220;7;574;356;361;133;361;302;577;237.0;-1.0;378.0;262.0;0.0;0;0;74;1;0;0;0;0;0;0;1;0;1;0;0;15287.984375;9460.498046875;0.0;2374.6376953125;451.0;328868;512.0;0.0;Calculated values ==>;1565740365.1;332.36;331.36;290.76000000000005;290.86;289.86;278.06;273.955091788801;295.16;276.46000000000004;275.56;277.06;347.16;294.06;276.96000000000004;279.86;299.36;297.06;298.26000000000005;326.46000000000004;297.46000000000004;295.16;324.36;318.26000000000005;273.86;241.05796691057077;267.8393353686513;273.955091788801;288.46000000000004;5740000.0;3560000.0;3610000.0;1330000.0;3610000.0;3020000.0;5770000.0;0.0395;0.0;0.063;0.043666666666666666;0.0;0.0395;0.0;9460.498046875;0.0;2374.6376953125;15287.984375;485250.008436349;483521.4337204739;246448.76684832302;246803.6372685184;243338.30870966928;430412.23801567365;462146.61757077737;445306.1102701376;473501.00995365425;527674.871524448;469282.0919039604;447286.45025618136;451276.12695403385;467659.9626277319;465394.1846544878;424941.5601033314;476524.0579259898;465189.78860520123;462146.61757077737;214906.75144652807;189410.48811896544;470383.01723186334;201040.77181869026;201040.77181869026;273.59127470402314;4043302.5667408137;1686553.3503556466;303586.550514768;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1672618772900.24;639972151684.6527;1416998554070.0552;15388.716322441183;11761.278049708559;-0.0;10313.680907207441;6307789.218935108;1116685.6402644305;0.0;1577572.6487132004;3.165462238495013;0.18936793231951426
7731;2019-08-14 01:53:45.131;594;584;175;176;166;48;221;32;25;39;753;208;38;66;262;240;251;536;153;243;221;8;573;355;360;137;360;303;575;-3.0;-1.0;830.0;289.0;8.0;0;0;73;1;0;0;0;0;0;0;1;0;1;0;0;15050.9208984375;9376.431640625;0.0;2373.90625;451.0;328869;512.0;0.0;Calculated values ==>;1565740425.131;332.56;331.56;290.66;290.76000000000005;289.76000000000005;277.96000000000004;273.8482719121499;295.26000000000005;276.36;275.66;277.06;348.46000000000004;293.96000000000004;276.96000000000004;279.76000000000005;299.36;297.16;298.26000000000005;326.76000000000005;297.46000000000004;295.26000000000005;324.36;318.26000000000005;273.96000000000004;241.92719264551067;267.9596281332873;273.8482719121499;288.46000000000004;5730000.0;3550000.0;3600000.0;1370000.0;3600000.0;3030000.0;5750000.0;0.0;0.0;0.13833333333333334;0.04816666666666667;0.0013333333333333333;0.0013333333333333333;0.0;9376.431640625;0.0;2373.90625;15050.9208984375;485637.4746753923;484026.81454087875;246176.58558238688;246530.69683437527;243072.3260217217;430477.46260093397;462431.52345146996;445251.96559515793;472980.6827117325;528956.2834829289;469023.45636812504;447095.7395217318;450961.9451180683;467800.68358461093;465669.0585932454;425231.60709468747;477204.98327389266;465335.1870322967;462431.52345146996;214906.75144652807;189410.48811896544;469941.3943347461;200924.80236837582;246176.58558238688;273.54142133350234;4043555.5215778463;1686710.4058735156;303626.1421595226;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1672835184655.735;640053193534.8381;1417180147845.4707;33798.59091303819;12957.632513046838;-0.0;288.33991715877744;6308199.324941692;1116891.737614901;0.0;1577661.0445345286;4.003677492608811;0.32416451139961494
7732;2019-08-14 01:54:45.131;594;586;173;174;165;47;222;32;30;38;760;208;41;65;262;240;251;538;153;243;222;7;575;355;360;140;360;303;577;238.0;-1.0;426.0;312.0;0.0;0;0;73;1;0;0;0;0;0;0;1;0;1;0;0;14990.060546875;9380.3671875;0.0;2358.21459960938;451.0;328870;512.0;0.0;Calculated values ==>;1565740485.131;332.56;331.76000000000005;290.46000000000004;290.56;289.66;277.86;273.8482719121499;295.36;276.36;276.16;276.96000000000004;349.16;293.96000000000004;277.26000000000005;279.66;299.36;297.16;298.26000000000005;326.96000000000004;297.46000000000004;295.36;324.36;318.26000000000005;273.86;242.56692532238324;267.9596281332873;273.8482719121499;288.46000000000004;5750000.0;3550000.0;3600000.0;1400000.0;3600000.0;3030000.0;5770000.0;0.03966666666666666;0.0;0.071;0.052000000000000005;0.0;0.03966666666666666;0.0;9380.3671875;0.0;2358.21459960938;14990.060546875;485415.6642782926;484080.4338097698;245395.783462841;245744.88535375864;242665.73150403038;430477.46260093397;462564.72855843324;445965.0840659671;472489.9908694221;529687.3334219017;469023.45636812504;447516.57979027147;450826.11921441107;467800.68358461093;465669.0585932454;424649.57868958556;477251.74924402323;465335.1870322967;462564.72855843324;214906.75144652807;189410.48811896544;469435.60934050113;200733.34750742084;200733.34750742084;273.4663466771994;4043805.8630898907;1686866.7125304167;303665.57649993605;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1673051184655.735;640136293534.8381;1417361947845.4707;17411.453295656785;13972.517615320177;-0.0;10385.97811502349;6308626.075310098;1117116.1555326374;0.0;1577749.9971847967;3.558347148193809;0.22834785520378426
