;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7733;2019-08-14 01:55:45.152;594;587;172;173;164;47;223;32;37;38;762;208;45;67;262;240;251;540;154;243;222;5;575;355;360;142;360;302;577;413.0;-1.0;487.0;295.0;2.0;0;0;73;1;0;0;0;0;0;0;1;0;1;0;0;14820.30078125;9457.5693359375;0.0;2342.04321289062;451.0;328871;512.0;0.0;Calculated values ==>;1565740545.152;332.56;331.86;290.36;290.46000000000004;289.56;277.86;273.8482719121499;295.46000000000004;276.36;276.86;276.96000000000004;349.36;293.96000000000004;277.66;279.86;299.36;297.16;298.26000000000005;327.16;297.46000000000004;295.36;324.36;318.26000000000005;273.66;242.98782864720522;267.8393353686513;273.8482719121499;288.56;5750000.0;3550000.0;3600000.0;1420000.0;3600000.0;3020000.0;5770000.0;0.06883333333333333;0.0;0.08116666666666666;0.04916666666666667;0.0003333333333333333;0.06916666666666667;0.0;9457.5693359375;0.0;2342.04321289062;14820.30078125;485415.6642782926;484219.91923354287;245048.51642036013;245395.783462841;242331.77232746402;430477.46260093397;462697.81320866785;447146.25206275086;472226.9707426428;529972.2215421381;469161.7630768955;448262.69519083336;451276.12695403385;467800.68358461093;465669.0585932454;424649.57868958556;477541.8954995476;465335.1870322967;462564.72855843324;214906.75144652807;189410.48811896544;468964.41255619563;200904.34676680164;201117.08975308386;273.5334044401892;4044054.3697141334;1687023.7502785206;303704.75902406574;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1673267260255.4055;640220923144.709;1417543511370.1938;19986.634646521212;13179.619901311871;-0.0;18083.461684036665;6308937.83512023;1117342.5025386652;0.0;1577987.3255519597;4.343338903696429;0.20768237194180872
7734;2019-08-14 01:56:45.132;595;587;170;171;163;48;222;32;38;38;761;209;47;68;262;240;250;540;153;243;221;1;574;356;361;145;361;302;577;340.0;-1.0;808.0;258.0;3.0;0;0;71;1;0;0;0;0;0;0;1;0;1;0;0;14358.328125;9423.1142578125;0.0;2330.39575195312;451.0;328872;511.0;0.0;Calculated values ==>;1565740605.132;332.66;331.86;290.16;290.26000000000005;289.46000000000004;277.96000000000004;273.955091788801;295.36;276.36;276.96000000000004;276.96000000000004;349.26;294.06;277.86;279.96000000000004;299.36;297.16;298.16;327.16;297.46000000000004;295.26000000000005;324.26000000000005;318.26000000000005;273.26000000000005;243.61107973660833;267.8393353686513;273.955091788801;288.46000000000004;5740000.0;3560000.0;3610000.0;1450000.0;3610000.0;3020000.0;5770000.0;0.056666666666666664;0.0;0.13466666666666666;0.043000000000000003;0.0005;0.057166666666666664;0.0;9423.1142578125;0.0;2330.39575195312;14358.328125;485664.78360127547;484219.91923354287;244359.32313637476;244703.04291800258;241999.32407961658;430412.23801567365;462413.7112240227;447286.45025618136;471830.8059033014;529867.8939616912;469282.0919039604;448540.00715330127;451411.25423340057;467659.9626277319;465524.29463401274;424665.6469681474;477541.8954995476;465189.78860520123;462280.22558120737;214488.6975840042;189410.48811896544;468153.3363693269;201297.44576804343;201674.08026397636;273.69174084125336;4044297.4439033493;1687181.0368621752;303743.6830364547;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1673483488155.4744;640306994444.7363;1417724650970.2515;33126.519271069235;11474.803295855192;-0.0;14897.984640635039;6309380.297199812;1117547.8875808646;0.0;1578262.0793229572;5.06225860684369;0.25771190068235517
7735;2019-08-14 01:57:45.123;596;588;171;171;162;49;222;32;15;38;756;210;32;69;262;240;251;541;153;243;221;1;574;357;361;146;361;302;576;329.0;-1.0;836.0;298.0;8.0;0;0;69;1;0;0;0;0;0;0;1;0;1;0;0;14159.10546875;9242.892578125;0.0;2325.58959960938;451.0;328873;511.0;0.0;Calculated values ==>;1565740665.123;332.76000000000005;331.96000000000004;290.26000000000005;290.26000000000005;289.36;278.06;274.0616903277293;295.36;276.36;274.66;276.96000000000004;348.76;294.16;276.36;280.06;299.36;297.16;298.26000000000005;327.26000000000005;297.46000000000004;295.26000000000005;324.26000000000005;318.26000000000005;273.26000000000005;243.81672145450628;267.8393353686513;274.0616903277293;288.46000000000004;5740000.0;3570000.0000000005;3610000.0;1460000.0;3610000.0;3020000.0;5760000.0;0.05483333333333333;0.0;0.13933333333333334;0.049666666666666665;0.0013333333333333333;0.05616666666666666;0.0;9242.892578125;0.0;2325.58959960938;14159.10546875;485802.8424413479;484471.50221705704;244741.05817198177;244741.05817198177;241702.00948476832;430346.717906069;462413.7112240227;444011.9539437932;471698.3107888524;529346.1196232733;469402.34944199485;446442.42112733104;451546.2291266524;467659.9626277319;465379.25235888857;424941.5601033314;477807.76814534096;465189.78860520123;462280.22558120737;214488.6975840042;189410.48811896544;468014.81014881446;201484.18682466124;202511.05617415256;273.7692057949631;4044535.053536256;1687336.5635864697;303782.477094362;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1673700055665.247;640394281349.6448;1417905823790.0613;33792.20221859905;13237.68762509961;-0.0;14590.36834836291;6309937.869563239;1117753.7941143762;0.0;1578507.7787371664;5.326563782987955;0.28864733101521317
7736;2019-08-14 01:58:45.093;596;588;171;172;162;49;221;32;-6;38;750;212;14;65;262;240;250;541;152;243;221;0;571;357;362;147;362;302;574;226.0;-1.0;783.0;289.0;14.0;0;12;67;1;0;0;0;0;0;0;1;0;1;0;0;14016.2216796875;9023.0380859375;0.0;2406.49951171875;451.0;328874;511.0;0.0;Calculated values ==>;1565740725.093;332.76000000000005;331.96000000000004;290.26000000000005;290.36;289.36;278.06;274.0616903277293;295.26000000000005;276.36;272.56;276.96000000000004;348.16;294.36;274.56;279.66;299.36;297.16;298.16;327.26000000000005;297.46000000000004;295.26000000000005;324.26000000000005;318.26000000000005;273.16;244.02132995426717;267.8393353686513;274.0616903277293;288.36;5710000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3020000.0;5740000.0;0.03766666666666666;0.0;0.1305;0.04816666666666667;0.0023333333333333335;0.039999999999999994;0.0;9023.0380859375;0.0;2406.49951171875;14016.2216796875;486134.06583529257;484695.56148083025;244817.5392296966;245164.6583394488;241769.67170440155;430346.717906069;462128.61077188735;440920.49340534693;471565.593789997;528719.6857768083;469642.65197080246;443867.07844128745;451005.4113257816;467518.9863235821;465379.25235888857;425535.9842908292;478049.3259014894;465044.1086722825;462128.61077188735;214488.6975840042;189410.48811896544;467775.8766937583;201390.70153484677;203923.93373371303;273.7326644208875;4044769.730532075;1687488.7035673652;303821.8914532706;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1673916847215.3506;640482137399.6866;1418086933190.1477;31258.637839100273;12830.885936820905;-0.0;10328.187081526972;6310479.688852144;1117970.9236084393;0.0;1578715.3295385335;4.761147193619371;0.28601986478006897
7737;2019-08-14 01:59:45.134;595;588;172;172;163;50;221;32;-7;38;746;213;9;59;262;240;251;540;153;243;221;-2;573;357;362;145;362;302;576;232.0;-1.0;659.0;297.0;12.0;0;28;66;1;0;0;0;0;0;0;1;0;1;0;0;14070.744140625;8931.6787109375;0.0;2466.6826171875;452.0;328875;512.0;0.0;Calculated values ==>;1565740785.134;332.66;331.96000000000004;290.36;290.36;289.46000000000004;278.16;274.0616903277293;295.26000000000005;276.36;272.46000000000004;276.96000000000004;347.76;294.46000000000004;274.06;279.06;299.36;297.16;298.26000000000005;327.16;297.46000000000004;295.26000000000005;324.36;318.36;272.96000000000004;243.61107973660833;267.8393353686513;274.0616903277293;288.46000000000004;5730000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3020000.0;5760000.0;0.03866666666666666;0.0;0.10983333333333332;0.0495;0.002;0.04066666666666666;0.0;8931.6787109375;0.0;2466.6826171875;14070.744140625;485775.46703172644;484471.50221705704;245087.0759812349;245087.0759812349;242033.4189815335;430346.717906069;462128.61077188735;440770.5613398004;471830.8059033014;528301.8751473622;469762.69761624956;443139.33368828957;450189.5037919261;467518.9863235821;465379.25235888857;425231.60709468747;477663.0966251579;465044.1086722825;462128.61077188735;214906.75144652807;189828.38726562503;467853.8297478368;201240.2388833558;203396.64070784167;273.6738063242029;4045003.9485207424;1687638.428449795;303862.52905449626;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1674134195635.8132;640569797259.8732;1418268257010.5337;26308.413749799496;13197.37274779181;-0.0;10521.766782604524;6310959.742095451;1118187.9739810794;0.0;1578889.197883342;4.3890127571894775;0.268384847518166
7738;2019-08-14 02:00:45.134;594;588;173;173;163;50;221;32;6;38;744;214;19;59;262;240;250;540;152;243;221;-1;572;358;362;144;362;302;574;253.0;-1.0;706.0;278.0;14.0;0;39;63;1;0;0;0;0;0;0;1;0;1;0;0;13787.9755859375;8726.94140625;0.0;2536.1435546875;452.0;328876;512.0;0.0;Calculated values ==>;1565740845.134;332.56;331.96000000000004;290.46000000000004;290.46000000000004;289.46000000000004;278.16;274.1680685717883;295.26000000000005;276.36;273.76000000000005;276.96000000000004;347.56000000000006;294.56;275.06;279.06;299.36;297.16;298.16;327.16;297.46000000000004;295.26000000000005;324.36;318.36;273.06;243.40439225979637;267.8393353686513;274.1680685717883;288.36;5720000.0;3579999.9999999995;3620000.0000000005;1440000.0;3620000.0000000005;3020000.0;5740000.0;0.042166666666666665;0.0;0.11766666666666666;0.04633333333333333;0.0023333333333333335;0.0445;0.0;8726.94140625;0.0;2536.1435546875;13787.9755859375;485748.21273017256;484695.56148083025;245513.61240826288;245513.61240826288;242101.97402400477;430280.9020939914;462128.61077188735;442699.92918233894;471963.08021786925;528092.9125784225;469882.6732820486;444589.26801690354;450189.5037919261;467518.9863235821;465233.93026070396;425247.7856244164;477905.0619481221;465044.1086722825;462128.61077188735;214906.75144652807;189828.38726562503;468092.3037576143;201626.51517910027;203927.71128849455;273.82928471819235;4045236.104518464;1687785.5836174383;303904.21927259525;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1674351395635.8132;640656497259.8732;1418449457010.5337;28366.305047714413;12346.248204137815;-0.0;11489.94002701098;6311415.364752097;1118400.8374890122;0.0;1579072.628773422;4.634830817658864;0.2658519183097744
7739;2019-08-14 02:01:45.095;592;586;173;174;164;51;221;32;15;38;745;215;27;60;263;240;250;537;150;243;221;0;571;358;363;142;363;302;574;182.0;0.0;674.0;302.0;17.0;0;40;61;1;0;0;0;0;0;0;1;0;1;0;0;13786.7255859375;8645.931640625;0.0;2547.60498046875;452.0;328877;513.0;0.0;Calculated values ==>;1565740905.095;332.36;331.76000000000005;290.46000000000004;290.56;289.56;278.26000000000005;274.1680685717883;295.26000000000005;276.36;274.66;276.96000000000004;347.66;294.66;275.86;279.16;299.46000000000004;297.16;298.16;326.86;297.46000000000004;295.26000000000005;324.46000000000004;318.36;273.16;242.98782864720522;267.8393353686513;274.1680685717883;288.16;5710000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3020000.0;5740000.0;0.030333333333333334;0.0;0.11233333333333334;0.050333333333333334;0.0028333333333333335;0.033166666666666664;0.0;8645.931640625;0.0;2547.60498046875;13786.7255859375;485583.2207611546;484417.72414476116;245513.61240826288;245864.44440194755;242435.7868406824;430280.9020939914;461976.67714593874;444011.9539437932;472226.9707426428;528197.3986632949;470002.5792903727;445733.73098647315;450325.8860683614;467507.2221363894;465233.93026070396;425535.9842908292;477471.4967423068;464898.1456994284;461976.67714593874;215324.80838970217;189828.38726562503;468468.1067229894;201516.13194225443;205274.71067553153;273.78616087011613;4045465.7443318;1687930.2634563504;303946.55630672607;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1674568754260.6887;640742241489.8241;1418630539230.43;27240.364004839525;13436.582730630327;-0.0;8513.948554601839;6311878.452457813;1118615.5547563448;0.0;1579239.2194904436;4.39458027924557;0.28267756011890577
7740;2019-08-14 02:02:45.125;590;584;174;174;164;50;222;32;23;38;747;215;34;65;263;240;250;536;149;243;221;2;572;357;362;140;362;302;574;262.0;-1.0;604.0;269.0;16.0;0;41;60;1;0;0;0;0;0;0;1;0;1;0;0;13701.431640625;8575.2470703125;0.0;2572.17333984375;453.0;328878;515.0;0.0;Calculated values ==>;1565740965.125;332.16;331.56;290.56;290.56;289.56;278.16;274.0616903277293;295.36;276.36;275.46000000000004;276.96000000000004;347.86;294.66;276.56;279.66;299.46000000000004;297.16;298.16;326.76000000000005;297.46000000000004;295.26000000000005;324.66;318.46000000000004;273.36;242.56692532238324;267.8393353686513;274.0616903277293;288.06;5720000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;5740000.0;0.043666666666666666;0.0;0.10066666666666667;0.04483333333333333;0.0026666666666666666;0.04633333333333333;0.0;8575.2470703125;0.0;2572.17333984375;13701.431640625;485195.91303324886;484139.47267610097;245864.44440194755;245864.44440194755;242435.7868406824;430346.717906069;462262.3786986088;445163.16002712236;472489.9908694221;528406.342065764;470002.5792903727;446724.52688641194;451005.4113257816;467648.2160412544;465379.25235888857;425247.7856244164;477326.7150932341;465044.1086722825;462128.61077188735;216160.93158060662;190246.288480595;468941.17327746755;201393.39751937104;203952.88223203731;273.7337185265779;4045694.926842567;1688073.8450337844;303989.2424584513;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1674786363010.585;640826883789.7838;1418811829830.3435;24539.4894257803;11995.058613154657;-0.0;11962.14208901305;6312310.166985584;1118827.5910659474;0.0;1579409.9388961033;4.350485434617985;0.23851994186182784
7741;2019-08-14 02:03:45.106;589;583;174;174;164;50;222;32;35;38;750;215;43;66;263;240;250;536;148;244;222;3;570;358;363;139;363;302;573;319.0;0.0;654.0;257.0;20.0;0;40;60;1;0;0;0;0;0;0;1;0;1;0;0;13879.3876953125;8528.6923828125;0.0;2569.5029296875;453.0;328879;515.0;0.0;Calculated values ==>;1565741025.106;332.06;331.46000000000004;290.56;290.56;289.56;278.16;274.1680685717883;295.36;276.36;276.66;276.96000000000004;348.16;294.66;277.46000000000004;279.76000000000005;299.46000000000004;297.16;298.16;326.76000000000005;297.56;295.36;324.66;318.46000000000004;273.46000000000004;242.35481222062532;267.8393353686513;274.1680685717883;287.96000000000004;5700000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;5730000.0;0.05316666666666667;0.0;0.109;0.04283333333333333;0.0033333333333333335;0.0565;0.0;8528.6923828125;0.0;2569.5029296875;13879.3876953125;485280.39514711784;484112.90419149917;245904.62710931903;245904.62710931903;242470.70990448244;430280.9020939914;462110.72912221303;446865.2917148446;472621.17715536855;528719.6857768083;470002.5792903727;447984.6736389261;451140.8463130652;467507.2221363894;465233.93026070396;425822.31502495497;477448.29898337;465029.61547741666;462110.72912221303;216160.93158060662;190246.288480595;469176.81040622573;201776.7462745031;204380.16107301728;273.88792735177077;4045924.6942207776;1688216.3327270378;304032.07619234687;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1675003794135.3914;640910557284.7094;1418992972450.1821;26714.651452997223;11453.636080308786;-0.0;14561.77709477956;6312737.149571878;1119022.934976386;0.0;1579630.9015620959;4.751228748758386;0.23269217762251798
7742;2019-08-14 02:04:45.116;589;582;173;174;165;50;222;32;45;38;753;214;52;72;263;240;250;534;148;244;222;3;570;357;362;138;362;302;573;294.0;-1.0;655.0;280.0;26.0;0;38;58;1;0;0;0;0;0;0;1;0;1;0;0;13762.3125;8403.4619140625;0.0;2558.79345703125;453.0;328880;516.0;0.0;Calculated values ==>;1565741085.116;332.06;331.36;290.46000000000004;290.56;289.66;278.16;274.0616903277293;295.36;276.36;277.66;276.96000000000004;348.46000000000004;294.56;278.36;280.36;299.46000000000004;297.16;298.16;326.56;297.56;295.36;324.76000000000005;318.46000000000004;273.46000000000004;242.14157278889297;267.8393353686513;274.0616903277293;287.96000000000004;5700000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;5730000.0;0.049;0.0;0.10916666666666666;0.04666666666666666;0.004333333333333333;0.05333333333333334;0.0;8403.4619140625;0.0;2558.79345703125;13762.3125;485280.39514711784;483973.6901522745;245553.2090955477;245904.62710931903;242806.53616715758;430346.717906069;462262.3786986088;448262.69519083336;472752.1489716358;529032.944651942;469882.6732820486;449230.24535680655;451950.24910875864;467648.2160412544;465379.25235888857;425822.31502495497;477158.75630062434;465175.32018785755;462262.3786986088;216578.99785978085;190246.288480595;469313.27648880874;201451.0131946454;205034.3166115937;273.75624142571047;4046155.0801136186;1688357.4575297036;304074.8191181966;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1675221330385.3567;640993671134.6962;1419174202650.1533;26943.608617917183;12500.238953727621;-0.0;13718.829977974137;6313184.376264426;1119222.5838709087;0.0;1579866.6125662855;4.849611302597731;0.25357962273528895
7743;2019-08-14 02:05:45.107;589;582;173;174;164;50;223;33;52;38;756;214;58;75;263;240;250;533;148;244;223;1;570;357;362;137;362;303;573;386.0;-1.0;324.0;228.0;25.0;0;36;58;1;0;0;0;0;0;0;1;0;1;0;0;13722.55859375;8424.2646484375;0.0;2557.04736328125;454.0;328881;517.0;0.0;Calculated values ==>;1565741145.107;332.06;331.36;290.46000000000004;290.56;289.56;278.16;274.0616903277293;295.46000000000004;276.46000000000004;278.36;276.96000000000004;348.76;294.56;278.96000000000004;280.66;299.46000000000004;297.16;298.16;326.46000000000004;297.56;295.46000000000004;324.86;318.56;273.26000000000005;241.92719264551067;267.9596281332873;274.0616903277293;287.96000000000004;5700000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;5730000.0;0.06433333333333333;0.0;0.054000000000000006;0.038;0.004166666666666667;0.06849999999999999;0.0;8424.2646484375;0.0;2557.04736328125;13722.55859375;485280.39514711784;483973.6901522745;245553.2090955477;245904.62710931903;242470.70990448244;430346.717906069;462396.02367842785;449045.67269265273;472882.9073446267;529269.6464291925;469745.62710042845;449870.8715090784;452177.4573873848;467648.2160412544;465379.25235888857;425822.31502495497;477013.7880278759;465175.32018785755;462396.02367842785;216997.06728235667;190664.19178205615;469252.60634738253;201352.06434293443;204040.69845197417;273.71755564629814;4046384.0863506477;1688497.667550143;304117.4447303562;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1675438497805.992;641076158759.9375;1419355675425.684;13375.45485088479;10180.220596169029;-0.0;17697.339778012076;6313520.318062153;1119411.5593504696;0.0;1580128.3747114723;3.7566563249493847;0.14163093230369722
7744;2019-08-14 02:06:45.137;590;582;172;173;164;50;223;33;56;38;759;213;62;80;263;240;250;532;149;244;223;0;571;357;362;137;362;303;574;414.0;-1.0;454.0;273.0;24.0;0;33;58;1;0;0;0;0;0;0;1;0;1;0;0;13649.689453125;8455.89453125;0.0;2543.07250976562;454.0;328882;517.0;0.0;Calculated values ==>;1565741205.137;332.16;331.36;290.36;290.46000000000004;289.56;278.16;274.0616903277293;295.46000000000004;276.46000000000004;278.76000000000005;276.96000000000004;349.06000000000006;294.46000000000004;279.36;281.16;299.46000000000004;297.16;298.16;326.36;297.56;295.46000000000004;324.86;318.56;273.16;241.92719264551067;267.9596281332873;274.0616903277293;288.06;5710000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;5740000.0;0.06899999999999999;0.0;0.07566666666666667;0.0455;0.004;0.073;0.0;8455.89453125;0.0;2543.07250976562;13649.689453125;485307.20552764443;483860.8033451978;245164.6583394488;245513.61240826288;242435.7868406824;430346.717906069;462396.02367842785;449596.476301459;472882.9073446267;529582.9255284944;469625.44315425906;450417.6927448154;452847.5267226272;467648.2160412544;465379.25235888857;425535.9842908292;476746.27159362665;465175.32018785755;462396.02367842785;216997.06728235667;190664.19178205615;469154.1284428507;201342.3210990976;203743.545057473;273.7137450419712;4046612.3024686296;1688638.4058772367;304159.9669797775;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1675655806405.8884;641158399859.8983;1419537566325.5974;18784.564410312014;12185.437234140767;-0.0;18881.6309393297;6313788.4522226155;1119598.0330225409;0.0;1580433.3518796829;4.5323922144582856;0.19240068445720077
7745;2019-08-14 02:07:45.158;592;582;172;173;163;50;224;32;59;38;761;213;65;82;263;240;250;534;150;244;224;-2;571;357;361;137;362;303;573;464.0;-1.0;661.0;236.0;24.0;0;30;57;1;0;0;0;0;0;0;1;0;1;0;0;13586.71875;8372.037109375;0.0;2514.74853515625;454.0;328883;517.0;0.0;Calculated values ==>;1565741265.158;332.36;331.36;290.36;290.46000000000004;289.46000000000004;278.16;274.0616903277293;295.56;276.36;279.06;276.96000000000004;349.26;294.46000000000004;279.66;281.36;299.46000000000004;297.16;298.16;326.56;297.56;295.56;324.86;318.56;272.96000000000004;241.92719264551067;267.9596281332873;274.0616903277293;288.16;5710000.0;3570000.0000000005;3610000.0;1370000.0;3620000.0000000005;3030000.0;5730000.0;0.07733333333333332;0.0;0.11016666666666668;0.03933333333333333;0.004;0.08133333333333333;0.0;8372.037109375;0.0;2514.74853515625;13586.71875;485583.2207611546;483973.6901522745;245203.68375055416;245553.2090955477;242136.43596074177;430346.717906069;462680.31809272245;450007.8213432342;472882.9073446267;529791.7321354732;469625.44315425906;450826.11921441107;453114.54578850657;467648.2160412544;465379.25235888857;425535.9842908292;477158.75630062434;465320.7433433528;462680.31809272245;216997.06728235667;190664.19178205615;468957.112008979;201553.74251133815;203700.4609329389;273.7963795175017;4046839.3519761665;1688778.6877221619;304202.1302403989;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1675872782320.5574;641240628629.773;1419719429955.32;27371.35768464722;10517.865866907207;-0.0;21063.695048995727;6314173.219527593;1119787.2934327284;0.0;1580766.346102945;5.4150894970696815;0.20944715050952348
7746;2019-08-14 02:08:45.128;594;583;171;172;163;50;224;31;61;38;763;213;67;84;263;240;250;534;149;244;224;-5;568;357;362;136;362;302;571;344.0;0.0;847.0;289.0;18.0;0;27;55;1;0;0;0;0;0;0;1;0;1;0;0;13308.373046875;8207.8291015625;0.0;2506.12329101562;455.0;328884;517.0;0.0;Calculated values ==>;1565741325.128;332.56;331.46000000000004;290.26000000000005;290.36;289.46000000000004;278.16;274.0616903277293;295.56;276.26000000000005;279.26000000000005;276.96000000000004;349.46000000000004;294.46000000000004;279.86;281.56;299.46000000000004;297.16;298.16;326.56;297.56;295.56;324.86;318.66;272.66;241.71165711629368;267.8393353686513;274.0616903277293;288.06;5680000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;5710000.0;0.05733333333333333;0.0;0.1411666666666667;0.04816666666666667;0.003;0.060333333333333336;0.0;8207.8291015625;0.0;2506.12329101562;13308.373046875;486190.0568310726;484337.9804317075;244933.4060799631;245282.2097085145;242205.73323749678;430346.717906069;462529.5463882496;450462.1078894688;473013.45329280203;530076.5401052948;469762.69761624956;451276.12695403385;453553.2026475363;467648.2160412544;465379.25235888857;426389.5042949155;477402.3062377412;465175.32018785755;462529.5463882496;216997.06728235667;191082.09718829524;468798.72847877484;201411.47246867203;203575.5465156423;273.7407852034183;4047063.365678365;1688916.7841912096;304243.94991867105;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1676089573870.661;641322487679.812;1419900839205.4065;35157.648033569145;12879.152831153286;-0.0;15623.557992313976;6314694.034037969;1119982.1711010607;0.0;1581071.920348214;5.9418183434468;0.3017255794403014
7747;2019-08-14 02:09:45.109;596;585;171;172;163;50;224;32;63;38;764;213;68;86;263;240;250;532;150;244;224;-7;569;357;361;134;362;302;572;-2.0;-2.0;669.0;155.0;18.0;0;17;54;1;0;0;0;0;0;0;1;0;1;0;0;13193.8486328125;8153.44921875;0.0;2444.00439453125;455.0;328885;517.0;0.0;Calculated values ==>;1565741385.109;332.76000000000005;331.66;290.26000000000005;290.36;289.46000000000004;278.16;274.0616903277293;295.56;276.36;279.46000000000004;276.96000000000004;349.56000000000006;294.46000000000004;279.96000000000004;281.76000000000005;299.46000000000004;297.16;298.16;326.36;297.56;295.56;324.86;318.66;272.46000000000004;241.2770596917726;267.8393353686513;274.0616903277293;288.16;5690000.0;3570000.0000000005;3610000.0;1340000.0;3620000.0000000005;3020000.0;5720000.0;0.0;0.0;0.1115;0.025833333333333333;0.003;0.003;0.0;8153.44921875;0.0;2444.00439453125;13193.8486328125;486354.33196851495;484503.273064673;244894.62938683823;245242.8670892352;242171.02205672226;430346.717906069;462680.31809272245;450734.07432656095;473273.9119493556;530180.8496845886;469762.69761624956;451411.25423340057;453818.3901428191;467648.2160412544;465379.25235888857;426106.8109635441;476990.95303042565;465320.7433433528;462680.31809272245;216997.06728235667;191082.09718829524;468876.34964723146;201407.27156684664;244894.62938683823;273.7391428691426;4047284.1475890805;1689053.0850014952;304285.1879198436;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1676306405185.4678;641403462029.7399;1420081981825.245;27799.938507708146;6909.617850409941;-0.0;653.3570661176526;6315218.514453937;1120147.0253028932;0.0;1581207.5183539432;3.3369255214212212;0.2379686257280599
7748;2019-08-14 02:10:45.119;598;586;171;172;162;50;225;31;64;38;765;213;69;87;263;240;250;532;149;244;225;-8;570;356;361;133;361;303;572;-2.0;-1.0;595.0;136.0;16.0;0;8;53;1;0;0;0;0;0;0;1;0;1;0;0;13036.9208984375;8113.90380859375;0.0;2394.9453125;455.0;328886;516.0;0.0;Calculated values ==>;1565741445.119;332.96000000000004;331.76000000000005;290.26000000000005;290.36;289.36;278.16;273.955091788801;295.66;276.26000000000005;279.56;276.96000000000004;349.66;294.46000000000004;280.06;281.86;299.46000000000004;297.16;298.16;326.36;297.56;295.66;324.76000000000005;318.66;272.36;241.05796691057077;267.9596281332873;273.955091788801;288.06;5700000.0;3560000.0;3610000.0;1330000.0;3610000.0;3030000.0;5720000.0;0.0;0.0;0.09916666666666667;0.02266666666666667;0.0026666666666666666;0.0026666666666666666;0.0;8113.90380859375;0.0;2394.9453125;13036.9208984375;486518.76430517837;484642.00481252256;244894.62938683823;245242.8670892352;241837.81473272524;430412.23801567365;462813.44064817444;450690.13586788916;473403.82665571757;530209.2358670825;469625.44315425906;451368.48825574096;453779.6332340419;467788.9545893743;465524.29463401274;425822.31502495497;476990.95303042565;465320.7433433528;462813.44064817444;216578.99785978085;191082.09718829524;468915.25611016277;201137.17591977704;244894.62938683823;273.6290278546525;4047502.773766764;1689188.6688702474;304325.5192214926;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1676523041285.4333;641483575379.7272;1420263512075.2163;24747.33519485445;6069.63648431541;-0.0;581.1168300302298;6315656.481383714;1120255.2037824076;0.0;1581217.8073509566;2.987776125377677;0.21137594047276295
7749;2019-08-14 02:11:45.130;599;587;172;173;163;50;225;32;65;38;767;212;70;88;263;241;250;533;149;244;225;-9;570;356;361;132;361;304;573;467.0;-1.0;421.0;167.0;16.0;0;1;53;1;0;0;0;0;0;0;1;0;1;0;0;13030.0205078125;8128.8681640625;0.0;2405.45434570312;455.0;328887;515.0;0.0;Calculated values ==>;1565741505.13;333.06;331.86;290.36;290.46000000000004;289.46000000000004;278.16;273.955091788801;295.66;276.36;279.66;276.96000000000004;349.86;294.36;280.16;281.96000000000004;299.46000000000004;297.26000000000005;298.16;326.46000000000004;297.56;295.66;324.66;318.66;272.26000000000005;240.83765695389522;268.0796299477929;273.955091788801;288.06;5700000.0;3560000.0;3610000.0;1320000.0;3610000.0;3040000.0;5730000.0;0.07783333333333334;0.0;0.07016666666666667;0.02783333333333333;0.0026666666666666666;0.0805;0.0;8128.8681640625;0.0;2405.45434570312;13030.0205078125;486655.87548101356;484668.72178679064;245203.68375055416;245553.2090955477;242136.43596074177;430412.23801567365;462813.44064817444;450646.29327626084;473533.532933398;530342.1025289536;469367.4827915704;451325.8193632917;453740.9769795514;467788.9545893743;465654.29947270127;425822.31502495497;477013.7880278759;465320.7433433528;462813.44064817444;216160.93158060662;191082.09718829524;468954.22625790193;201247.38277898007;202703.4921279349;273.6721582123397;4047720.0381035428;1689324.0501190517;304365.5298860258;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1676739680995.998;641563089954.9344;1420445645460.691;17499.490219892534;7451.173810163325;-0.0;20938.850855879282;6316008.6028068485;1120367.8978586155;0.0;1581397.1732932017;4.356190428325528;0.12094102233605092
7750;2019-08-14 02:12:45.120;600;589;172;173;163;50;226;32;65;38;770;211;71;87;263;241;250;536;148;244;225;-10;572;356;361;131;361;305;574;-1.0;-1.0;511.0;131.0;17.0;0;1;56;1;0;0;0;0;0;0;1;0;1;0;0;13328.318359375;8294.89453125;0.0;2429.185546875;455.0;328888;514.0;0.0;Calculated values ==>;1565741565.12;333.16;332.06;290.36;290.46000000000004;289.46000000000004;278.16;273.955091788801;295.76000000000005;276.36;279.66;276.96000000000004;350.16;294.26000000000005;280.26000000000005;281.86;299.46000000000004;297.26000000000005;298.16;326.76000000000005;297.56;295.66;324.56;318.66;272.16;240.61611355647437;268.19934244402924;273.955091788801;287.96000000000004;5720000.0;3560000.0;3610000.0;1310000.0;3610000.0;3050000.0;5740000.0;0.0;0.0;0.08516666666666667;0.021833333333333333;0.0028333333333333335;0.0028333333333333335;0.0;8294.89453125;0.0;2429.185546875;13328.318359375;486573.70756090275;484834.32600160653;245164.6583394488;245513.61240826288;242101.97402400477;430412.23801567365;462946.4434952612;450465.9288920795;473663.03176242136;530579.5801781024;469108.78518015845;451283.2480341371;453435.9432407483;467788.9545893743;465654.29947270127;425247.7856244164;477326.7150932341;465320.7433433528;462813.44064817444;215742.86842915416;191082.09718829524;468993.25991615246;201019.39259412093;245164.6583394488;273.5828992029517;4047939.654317794;1689460.8919968756;304405.81183686596;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1676956244895.1719;641641976804.6334;1420628315009.994;21244.530008042806;5850.762769864355;-0.0;616.6715498747227;6316331.415829711;1120478.728854781;0.0;1581576.772707672;2.5840877843041103;0.18522035421781283
7751;2019-08-14 02:13:45.101;602;591;172;173;163;50;226;32;65;38;773;210;71;88;263;241;250;539;149;244;226;-10;568;357;362;131;362;305;571;332.0;-2.0;853.0;205.0;12.0;0;1;58;1;0;0;0;0;0;0;1;0;1;0;0;13387.2548828125;8333.576171875;0.0;2424.1298828125;455.0;328889;514.0;0.0;Calculated values ==>;1565741625.101;333.36;332.26000000000005;290.36;290.46000000000004;289.46000000000004;278.16;274.0616903277293;295.76000000000005;276.36;279.66;276.96000000000004;350.46000000000004;294.16;280.26000000000005;281.96000000000004;299.46000000000004;297.26000000000005;298.16;327.06;297.56;295.76000000000005;324.56;318.66;272.16;240.61611355647437;268.19934244402924;274.0616903277293;288.06;5680000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3050000.0;5710000.0;0.05533333333333333;0.0;0.14216666666666666;0.034166666666666665;0.002;0.05733333333333333;0.0;8333.576171875;0.0;2424.1298828125;13387.2548828125;487284.7501433945;485445.2628981808;245282.2097085145;245632.89137333512;242205.73323749678;430346.717906069;462796.2276784706;450465.9288920795;473663.03176242136;530892.8472578947;468987.9639293095;451283.2480341371;453569.2524667792;467648.2160412544;465509.5098274704;426389.5042949155;478123.1398675167;465175.32018785755;462796.2276784706;215742.86842915416;191082.09718829524;468993.25991615246;201545.77556359954;203071.46512679424;273.7932676341083;4048162.2135960693;1689599.4187058092;304446.2433248779;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1677173076210.8406;641720551914.8757;1420811257060.558;35388.14846486557;9137.789048712224;-0.0;14890.886386296112;6316803.205371094;1120603.5939005315;0.0;1581705.9614348162;5.523187155126252;0.2530810157792568
7752;2019-08-14 02:14:45.131;602;591;172;173;164;51;225;32;64;38;777;209;70;87;263;241;250;538;150;244;225;-10;571;357;362;131;362;305;573;284.0;0.0;880.0;152.0;13.0;0;1;60;1;0;0;0;0;0;0;1;0;1;0;0;13546.78515625;8451.61328125;0.0;2423.86376953125;454.0;328890;514.0;0.0;Calculated values ==>;1565741685.131;333.36;332.26000000000005;290.36;290.46000000000004;289.56;278.26000000000005;274.0616903277293;295.66;276.36;279.56;276.96000000000004;350.86;294.06;280.16;281.86;299.46000000000004;297.26000000000005;298.16;326.96000000000004;297.56;295.66;324.56;318.56;272.16;240.61611355647437;268.19934244402924;274.0616903277293;288.16;5710000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3050000.0;5730000.0;0.04733333333333333;0.0;0.14666666666666667;0.025333333333333333;0.0021666666666666666;0.049499999999999995;0.0;8451.61328125;0.0;2423.86376953125;13546.78515625;486957.42126262694;485222.8997807971;245203.68375055416;245553.2090955477;242470.70990448244;430346.717906069;462662.94749955734;450329.1489940466;473663.03176242136;531310.4117884313;468867.069507884;451147.423042573;453435.9432407483;467648.2160412544;465509.5098274704;425535.9842908292;477737.32084269205;465175.32018785755;462662.94749955734;215742.86842915416;190664.19178205615;468993.25991615246;201695.1171770602;203599.532548964;273.8515740576589;4048386.7761547877;1689739.365222808;304486.6634719351;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1677390384810.737;641799191214.8383;1420994348560.471;36466.32466649134;6771.552949390337;-0.0;12823.63904005437;6317402.292040541;1120736.2380393774;0.0;1581937.0312904483;5.154855864636192;0.2326925041970586
7753;2019-08-14 02:15:45.122;602;592;173;174;164;51;225;32;62;38;781;209;68;88;263;241;250;540;150;244;225;-10;570;357;362;130;362;306;573;288.0;-1.0;951.0;122.0;13.0;0;1;62;1;0;0;0;0;0;0;1;0;1;0;0;13787.96484375;8633.36328125;0.0;2438.61499023438;454.0;328891;513.0;0.0;Calculated values ==>;1565741745.122;333.36;332.36;290.46000000000004;290.56;289.56;278.26000000000005;274.0616903277293;295.66;276.36;279.36;276.96000000000004;351.26;294.06;279.96000000000004;281.96000000000004;299.46000000000004;297.26000000000005;298.16;327.16;297.56;295.66;324.46000000000004;318.56;272.16;240.39332010688793;268.3187672390254;274.0616903277293;288.16;5700000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3060000.0;5730000.0;0.048;0.0;0.1585;0.02033333333333333;0.0021666666666666666;0.050166666666666665;0.0;8633.36328125;0.0;2438.61499023438;13787.96484375;487066.63742497726;485361.19148949726;245553.2090955477;245904.62710931903;242470.70990448244;430346.717906069;462662.94749955734;449872.9745629245;473792.32411537116;531652.7806895586;468728.2342223213;450695.592528704;453397.0585871717;467648.2160412544;465509.5098274704;425822.31502495497;478025.8270058722;465175.32018785755;462662.94749955734;215324.80838970217;190664.19178205615;469129.90901797416;201816.54416992038;203705.50312019666;273.8989409557851;4048614.5315694446;1689881.7186711254;304527.1780501255;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1677607552230.5093;641877479469.7561;1421177621065.2786;39316.94421729115;5435.371751910427;-0.0;12991.03179303126;6318033.7245514905;1120837.9471531257;0.0;1582152.1212788264;5.215269245149213;0.22437143879421578
7754;2019-08-14 02:16:45.112;602;593;173;174;165;52;224;33;36;38;784;209;51;85;263;241;250;539;150;244;224;-9;571;358;363;127;363;307;573;244.0;-1.0;1048.0;71.0;9.0;0;0;68;1;0;0;0;0;0;0;1;0;1;0;0;14071.099609375;8976.1923828125;0.0;2441.015625;454.0;328892;513.0;0.0;Calculated values ==>;1565741805.112;333.36;332.46000000000004;290.46000000000004;290.56;289.66;278.36;274.1680685717883;295.56;276.46000000000004;276.76000000000005;276.96000000000004;351.56000000000006;294.06;278.26000000000005;281.66;299.46000000000004;297.26000000000005;298.16;327.06;297.56;295.56;324.46000000000004;318.56;272.26000000000005;239.71726792356844;268.43790593516167;274.1680685717883;288.16;5710000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;3070000.0;5730000.0;0.04066666666666666;0.0;0.17466666666666666;0.011833333333333333;0.0015;0.042166666666666665;0.0;8976.1923828125;0.0;2441.015625;14071.099609375;486957.42126262694;485499.382974043;245553.2090955477;245904.62710931903;242806.53616715758;430280.9020939914;462378.4611214822;446041.1461244584;474178.9719336675;531891.0264084993;468589.1496029143;448161.6524542048;452821.8752382498;467507.2221363894;465364.4418098396;425535.9842908292;477881.63806871336;465029.61547741666;462378.4611214822;215324.80838970217;190664.19178205615;469635.46648767346;202259.74727201893;203799.83089419978;274.07608402865174;4048846.651746779;1690028.440510633;304567.8348613275;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1677825015980.544;641954566619.7683;1421361490415.3079;42580.48433289276;3163.9460107185787;-0.0;10903.398907917075;6318716.089376422;1120909.5961909953;0.0;1582351.20834799;4.961618393285448;0.2106946110101599
7755;2019-08-14 02:17:45.103;601;594;173;174;165;52;224;33;5;39;794;210;22;72;263;241;250;542;150;244;224;-7;571;358;363;137;363;306;574;251.0;0.0;1168.0;145.0;12.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;13475.4208984375;9124.001953125;0.0;1402.44958496094;454.0;328893;513.0;0.0;Calculated values ==>;1565741865.103;333.26000000000005;332.56;290.46000000000004;290.56;289.66;278.36;274.1680685717883;295.56;276.46000000000004;273.66;277.06;352.56000000000006;294.16;275.36;280.36;299.46000000000004;297.26000000000005;298.16;327.36;297.56;295.56;324.46000000000004;318.56;272.46000000000004;241.92719264551067;268.3187672390254;274.1680685717883;288.16;5710000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;5740000.0;0.04183333333333333;0.0;0.19466666666666665;0.024166666666666666;0.002;0.04383333333333333;0.0;9124.001953125;0.0;1402.44958496094;13475.4208984375;486820.43488854356;485526.625280077;245513.61240826288;245864.44440194755;242771.1414503036;430280.9020939914;462378.4611214822;441718.17312246026;472980.6827117325;533009.2386682698;468849.343196092;444222.0935492395;451240.77474802;467507.2221363894;465364.4418098396;425535.9842908292;478193.46201844467;465029.61547741666;462378.4611214822;215324.80838970217;190664.19178205615;468464.2129641699;202077.69648898684;204059.56337503745;274.00523349760556;4049076.1716509527;1690179.2528380312;304599.85893371206;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1678042783310.3154;642033754739.6852;1421545362830.115;46650.01278464949;6437.674148150258;-0.0;11322.978351219159;6319459.565313499;1120989.59769021;0.0;1582536.4003753169;6.118934291482133;0.29413332176522805
7756;2019-08-14 02:18:45.153;599;593;173;173;165;52;224;34;-6;40;809;209;8;55;263;241;250;544;150;244;223;-5;569;359;364;142;364;307;571;-1.0;0.0;1051.0;118.0;7.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;13234.7353515625;9291.58984375;0.0;1398.19836425781;454.0;328894;514.0;0.0;Calculated values ==>;1565741925.153;333.06;332.46000000000004;290.46000000000004;290.46000000000004;289.66;278.36;274.27422755570615;295.56;276.56;272.56;277.16;354.06000000000006;294.06;273.96000000000004;278.66;299.46000000000004;297.26000000000005;298.16;327.56;297.56;295.46000000000004;324.56;318.56;272.66;242.98782864720522;268.43790593516167;274.27422755570615;288.16;5690000.0;3590000.0;3640000.0;1420000.0;3640000.0;3070000.0;5710000.0;0.0;0.0;0.17516666666666666;0.019666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;9291.58984375;0.0;1398.19836425781;13234.7353515625;486765.4669430238;485721.0795535102;245632.89137333512;245632.89137333512;242877.71862933147;430214.79039162316;462227.06044939905;439841.7392340246;472424.0149512065;534499.2012659644;468589.1496029143;441956.0545109249;448719.9929631818;467365.9715764312;465219.0939126357;426106.8109635441;478840.80630291865;464883.6276779939;462092.9729319857;215742.86842915416;190664.19178205615;467971.24586402735;202308.61430548778;245632.89137333512;274.09965883898;4049298.9417742733;1690332.843989547;304623.2171156405;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1678261065061.0088;642117524489.9513;1421729416080.6997;41607.8857166487;5224.698420651278;-0.0;252.53676181842567;6320195.660705421;1121086.8651172908;0.0;1582632.9433870872;4.404682298929603;0.2850440526701012
7757;2019-08-14 02:19:45.104;593;591;173;174;165;52;223;34;3;41;812;207;15;45;264;240;250;543;151;244;223;-2;571;359;364;146;364;306;574;-2.0;-1.0;799.0;129.0;8.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;13451.4580078125;9264.998046875;0.0;1389.58288574219;454.0;328895;515.0;0.0;Calculated values ==>;1565741985.104;332.46000000000004;332.26000000000005;290.46000000000004;290.56;289.66;278.36;274.27422755570615;295.46000000000004;276.56;273.46000000000004;277.26000000000005;354.36;293.86;274.66;277.66;299.56;297.16;298.16;327.46000000000004;297.56;295.46000000000004;324.66;318.56;272.96000000000004;243.81672145450628;268.3187672390254;274.27422755570615;288.26000000000005;5710000.0;3590000.0;3640000.0;1460000.0;3640000.0;3060000.0;5740000.0;0.0;0.0;0.13316666666666668;0.021500000000000002;0.0013333333333333333;0.0013333333333333333;0.0;9264.998046875;0.0;1389.58288574219;13451.4580078125;485721.0795535102;485111.5490278671;245513.61240826288;245864.44440194755;242771.1414503036;430214.79039162316;462092.9729319857;441418.9449877505;471995.6991225075;534885.0964464223;468485.7931119602;443199.35914791975;447508.6907727563;467495.5796977367;465088.32681886124;425535.9842908292;478337.47092496033;464883.6276779939;462092.9729319857;216160.93158060662;190664.19178205615;467714.7899645664;202162.99788211143;245513.61240826288;274.0429934397158;4049521.1451044716;1690487.3559340152;304646.4296536474;1495045.544032979;0;56;57;26;61;88;25;2;176;173;1678479286700.9185;642203853929.9155;1421913165895.6238;31860.916956234272;5709.363529772783;-0.0;288.77248069829704;6320807.400731424;1121177.9078878073;0.0;1582637.4506135294;3.5533122518978;0.24361110481914386
7758;2019-08-14 02:20:45.114;587;587;174;174;164;51;224;34;14;41;804;205;25;43;264;240;250;543;152;244;224;-1;571;359;363;141;364;308;573;153.0;-2.0;794.0;91.0;8.0;0;1;79;1;0;0;0;0;0;0;1;1;0;0;0;14885.5498046875;9656.7314453125;0.0;2511.5966796875;454.0;328896;516.0;0.0;Calculated values ==>;1565742045.114;331.86;331.86;290.56;290.56;289.56;278.26000000000005;274.27422755570615;295.56;276.56;274.56;277.26000000000005;353.56000000000006;293.66;275.66;277.46000000000004;299.56;297.16;298.16;327.46000000000004;297.56;295.56;324.76000000000005;318.56;273.06;242.77792619122317;268.5567601203482;274.27422755570615;288.36;5710000.0;3590000.0;3629999.9999999995;1410000.0;3640000.0;3080000.0;5730000.0;0.025500000000000002;0.0;0.13233333333333333;0.015166666666666667;0.0013333333333333333;0.026833333333333334;0.0;9656.7314453125;0.0;2511.5966796875;14885.5498046875;484892.4319595664;484668.72178679064;245904.62710931903;245904.62710931903;242470.70990448244;430214.79039162316;462378.4611214822;442640.22886263416;472653.6706096803;533904.2201801556;467962.88660826493;444256.7904090801;446844.49984372937;467495.5796977367;465088.32681886124;425535.9842908292;478457.6303569584;465029.61547741666;462378.4611214822;216578.99785978085;190664.19178205615;468506.6426915133;202394.51705487535;204556.5101010589;274.13306213057837;4049757.3261931604;1690645.0632932717;304678.9449016591;1495045.544032979;0;56;57;26;61;88;25;2;177;173;1678697423050.8838;642289968279.9019;1422097396595.5945;31792.51586256008;4036.0339054890082;-0.0;6918.222352381358;6321337.934412375;1121259.1330683625;0.0;1582697.5189135105;3.5129536022789036;0.1741212754511846
7759;2019-08-14 02:21:45.135;582;583;174;174;164;51;223;34;11;40;766;204;24;51;264;240;250;541;152;244;223;-1;572;359;363;136;364;308;574;138.0;-1.0;563.0;184.0;7.0;0;1;86;1;0;0;0;0;0;0;1;1;0;0;0;15299.9833984375;10056.939453125;0.0;2432.70556640625;454.0;328897;517.0;0.0;Calculated values ==>;1565742105.135;331.36;331.46000000000004;290.56;290.56;289.56;278.26000000000005;274.27422755570615;295.46000000000004;276.56;274.26000000000005;277.16;349.76;293.56;275.56;278.26000000000005;299.56;297.16;298.16;327.26000000000005;297.56;295.46000000000004;324.86;318.56;273.06;241.71165711629368;268.5567601203482;274.27422755570615;288.36;5720000.0;3590000.0;3629999.9999999995;1360000.0;3640000.0;3080000.0;5740000.0;0.023;0.0;0.09383333333333334;0.03066666666666667;0.0011666666666666668;0.024166666666666666;0.0;10056.939453125;0.0;2432.70556640625;15299.9833984375;484086.45925057714;484000.1904784171;245864.44440194755;245864.44440194755;242435.7868406824;430214.79039162316;462244.6568852205;442194.31993339997;473208.68934220774;529933.7273312858;467840.9624295219;444110.9870452586;447973.6730041497;467495.5796977367;465088.32681886124;425247.7856244164;478049.3259014894;465029.61547741666;462244.6568852205;216997.06728235667;190664.19178205615;469192.267325385;201923.0284463524;204044.33818213976;273.94949523719816;4050008.960343941;1690809.4013820481;304720.16184119525;1495045.544032979;0;56;57;26;61;88;25;2;177;173;1678915299280.5515;642373097364.775;1422282261275.3125;22545.456184534632;8196.256658957;-0.0;6239.841035324451;6321790.9093311615;1121361.1045004248;0.0;1582807.207819259;2.960977179173987;0.1797244907183552
7760;2019-08-14 02:22:45.126;578;579;174;175;164;50;224;33;-14;40;749;206;-4;50;264;240;250;540;153;244;224;-1;572;358;363;132;363;307;573;198.0;0.0;566.0;262.0;7.0;0;1;88;1;0;0;0;0;0;0;1;1;0;0;0;15559.0205078125;10201.974609375;0.0;2442.10400390625;455.0;328898;519.0;0.0;Calculated values ==>;1565742165.126;330.96000000000004;331.06;290.56;290.66;289.56;278.16;274.1680685717883;295.56;276.46000000000004;271.76000000000005;277.16;348.06000000000006;293.76000000000005;272.76000000000005;278.16;299.56;297.16;298.16;327.16;297.56;295.56;325.06;318.66;273.06;240.83765695389522;268.43790593516167;274.1680685717883;288.46000000000004;5720000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3070000.0;5730000.0;0.033;0.0;0.09433333333333334;0.043666666666666666;0.0011666666666666668;0.03416666666666667;0.0;10201.974609375;0.0;2442.10400390625;15559.0205078125;483529.2467829325;483555.41738839995;245904.62710931903;246257.9830275342;242470.70990448244;430280.9020939914;462378.4611214822;438608.925445803;473727.59171134117;528230.265241673;468224.72395714215;440147.045952615;448021.6136539549;467636.5908648188;465233.93026070396;425247.7856244164;478025.8270058722;465029.61547741666;462378.4611214822;217833.21561994078;191082.09718829524;469736.4133710638;201477.23311360492;202994.2660793122;273.77095689978665;4050266.080135802;1690978.2003420827;304760.7791607266;1495045.544032979;0;56;57;26;61;88;25;2;177;173;1679133066610.323;642453485304.6907;1422466733600.119;22369.422976670685;11713.984204575707;-0.0;8862.293330607476;6322165.143846846;1121526.9982863124;0.0;1582933.0400611751;3.3965069203812144;0.21174348224646103
