;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7761;2019-08-14 02:23:45.116;575;576;175;175;164;50;224;33;-13;40;757;209;1;43;264;240;250;539;151;244;224;-1;569;359;364;129;364;306;571;244.0;-1.0;611.0;257.0;3.0;0;1;89;1;0;0;0;0;0;0;1;1;0;0;0;15658.5341796875;10212.3505859375;0.0;2439.4560546875;455.0;328899;520.0;0.0;Calculated values ==>;1565742225.116;330.66;330.76000000000005;290.66;290.66;289.56;278.16;274.27422755570615;295.56;276.46000000000004;271.86;277.16;348.86;294.06;273.26000000000005;277.46000000000004;299.56;297.16;298.16;327.06;297.56;295.56;325.16;318.66;273.06;240.16925963744896;268.3187672390254;274.27422755570615;288.26000000000005;5690000.0;3590000.0;3640000.0;1290000.0;3640000.0;3060000.0;5710000.0;0.04066666666666666;0.0;0.10183333333333335;0.04283333333333333;0.0005;0.041166666666666664;0.0;10212.3505859375;0.0;2439.4560546875;15658.5341796875;483451.4813820236;483363.7026221744;246340.06945854213;246340.06945854213;242540.93906352337;430214.79039162316;462227.06044939905;438986.2991974235;474114.60106150573;529144.6053594125;468728.2342223213;441118.68104791886;447227.0908755239;467495.5796977367;465088.32681886124;426106.8109635441;478123.1398675167;464883.6276779939;462227.06044939905;218251.29456621417;191082.09718829524;470142.0355805553;201839.96125963057;202380.4484037469;273.91709657087563;4050526.183067191;1691148.2913655078;304801.4520479435;1495045.544032979;0;56;57;26;61;88;25;2;177;173;1679351130260.3577;642531772254.7031;1422650602950.1482;24149.402079998585;11492.272183412942;-0.0;10697.018862546012;6322552.736112901;1121720.3515253314;0.0;1583096.0071637658;3.6626147112590086;0.20902811276004593
7762;2019-08-14 02:24:45.147;572;573;175;175;164;49;225;33;-1;40;772;210;14;38;264;240;250;535;150;244;225;0;570;358;363;134;363;303;572;394.0;-1.0;535.0;268.0;3.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;14604.6748046875;10071.837890625;0.0;1399.2687988281198;455.0;328900;521.0;0.0;Calculated values ==>;1565742285.147;330.36;330.46000000000004;290.66;290.66;289.56;278.06;274.1680685717883;295.66;276.46000000000004;273.06;277.16;350.36;294.16;274.56;276.96000000000004;299.56;297.16;298.16;326.66;297.56;295.66;325.26000000000005;318.66;273.16;241.2770596917726;267.9596281332873;274.1680685717883;288.16;5700000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3030000.0;5720000.0;0.06566666666666666;0.0;0.08916666666666666;0.04466666666666667;0.0005;0.06616666666666667;0.0;10071.837890625;0.0;1399.2687988281198;14604.6748046875;482918.9249620392;482830.3408186717;246298.93934630876;246298.93934630876;242505.76032432076;430280.9020939914;462512.1425119949;441455.363107709;473468.5566066367;530939.5217288226;469264.4658180255;443664.5507289629;447095.7395217318;467636.5908648188;465233.93026070396;425822.31502495497;477425.2354804776;465029.61547741666;462512.1425119949;218669.37671819705;191082.09718829524;469562.8289471395;201621.95756356276;201959.5669976893;273.8275047765436;4050778.506775899;1691317.4136045664;304833.4579496391;1495045.544032979;0;56;57;26;61;88;25;2;177;173;1679569342945.857;642610713019.8837;1422833397345.5664;21385.14532768637;11968.02558846643;-0.0;17239.895413196555;6322932.386727024;1121915.9550168265;0.0;1583328.9350671996;4.410478230131548;0.20097713056835473
7763;2019-08-14 02:25:45.097;570;570;176;176;164;48;226;33;9;41;792;209;24;34;263;241;250;531;151;244;225;1;566;357;361;140;362;301;568;215.0;-1.0;339.0;170.0;3.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;14275.478515625;9522.51953125;0.0;1369.82116699219;454.0;328901;521.0;0.0;Calculated values ==>;1565742345.097;330.16;330.16;290.76000000000005;290.76000000000005;289.56;277.96000000000004;274.0616903277293;295.76000000000005;276.46000000000004;274.06;277.26000000000005;352.36;294.06;275.56;276.56;299.46000000000004;297.26000000000005;298.16;326.26000000000005;297.56;295.66;325.26000000000005;318.56;273.26000000000005;242.56692532238324;267.7187500070086;274.0616903277293;288.26000000000005;5660000.0;3570000.0000000005;3610000.0;1400000.0;3620000.0000000005;3010000.0;5680000.0;0.035833333333333335;0.0;0.0565;0.028333333333333332;0.0005;0.036333333333333336;0.0;9522.51953125;0.0;1369.82116699219;14275.478515625;483096.43220877275;482868.01391620224;246823.0256468064;246823.0256468064;242647.25501129928;430346.717906069;462946.4434952612;443343.77367153234;472784.61766108364;533172.2493560852;469419.94234503055;445502.79210206744;446916.4327917079;467648.2160412544;465509.5098274704;426949.60736875626;477334.32409685693;465320.7433433528;462813.44064817444;218669.37671819705;190664.19178205615;468842.2228851183;201308.78249140133;201935.1252871179;273.70062621953815;4051018.9741628496;1691480.5638439697;304856.5144694895;1495045.544032979;0;56;57;26;61;88;25;2;177;173;1679786361945.1665;642692844519.6223;1423014446344.9905;13674.977001677402;7580.114144488645;-0.0;9478.57879145172;6323224.3109391015;1122078.7204297795;0.0;1583551.4034732375;2.8215854414632457;0.14059941163319803
7764;2019-08-14 02:26:45.128;568;567;176;177;164;47;226;32;15;41;800;207;30;37;263;241;250;521;151;244;226;2;566;355;360;144;360;300;568;398.0;-1.0;377.0;156.0;7.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;14090.537109375;9297.025390625;0.0;1360.40405273438;454.0;328902;521.0;0.0;Calculated values ==>;1565742405.128;329.96000000000004;329.86;290.76000000000005;290.86;289.56;277.86;273.8482719121499;295.76000000000005;276.36;274.66;277.26000000000005;353.16;293.86;276.16;276.86;299.46000000000004;297.26000000000005;298.16;325.26000000000005;297.56;295.76000000000005;325.26000000000005;318.56;273.36;243.40439225979637;267.5978703862781;273.8482719121499;288.26000000000005;5660000.0;3550000.0;3600000.0;1440000.0;3600000.0;3000000.0;5680000.0;0.06633333333333333;0.0;0.06283333333333334;0.026000000000000002;0.0011666666666666668;0.06749999999999999;0.0;9297.025390625;0.0;1360.40405273438;14090.537109375;482817.60401668056;482448.5418653847;246823.0256468064;247183.65374057792;242647.25501129928;430477.46260093397;463096.3509743104;444413.69907515554;472259.5391352755;534077.8015040845;469317.66280160396;446546.43397511006;447526.6763927691;467929.4390683793;465798.81223944406;426949.60736875626;475885.16386188415;465465.8864643596;463096.3509743104;218669.37671819705;190664.19178205615;468391.23042935226;201061.56753913767;201852.50632124554;273.5949953826686;4051255.4797583884;1691637.4744139405;304879.27810150903;1495045.544032979;0;56;57;26;61;88;25;2;177;173;1680002773700.6616;642778088539.8174;1423194839500.403;15290.625598179791;6950.5712351455795;-0.0;17633.95951408188;6323465.815674331;1122199.87203756;0.0;1583777.4580275074;3.7415360391856374;0.11549947885332953
7765;2019-08-14 02:27:45.098;567;565;176;177;165;46;228;31;21;41;794;205;34;41;263;241;250;515;151;244;227;3;567;353;358;147;358;299;570;221.0;0.0;246.0;200.0;3.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;13957.75;8959.4287109375;0.0;1343.96447753906;454.0;328903;521.0;0.0;Calculated values ==>;1565742465.098;329.86;329.66;290.76000000000005;290.86;289.66;277.76000000000005;273.6339639331285;295.96000000000004;276.26000000000005;275.26000000000005;277.26000000000005;352.56000000000006;293.66;276.56;277.26000000000005;299.46000000000004;297.26000000000005;298.16;324.66;297.56;295.86;325.26000000000005;318.56;273.46000000000004;244.02132995426717;267.47669482898436;273.6339639331285;288.26000000000005;5670000.0;3529999.9999999995;3579999.9999999995;1470000.0;3579999.9999999995;2990000.0;5700000.0;0.036833333333333336;0.0;0.041;0.03333333333333333;0.0005;0.037333333333333336;0.0;8959.4287109375;0.0;1343.96447753906;13957.75;482563.3478954798;481937.6393388669;246738.59939027522;247097.9091574607;242913.50839360247;430607.02586249536;463659.26402989647;445469.0283512164;471863.4502349779;533528.3951905414;469215.69806610653;447298.3091029478;448270.2827830808;468209.6509167154;466087.013047778;426670.4262962045;474758.44069228787;465755.3386178344;463527.3134515757;218669.37671819705;190664.19178205615;468076.26754362136;200048.27050403823;200673.5874087646;273.18836456672057;4051489.0986165483;1691789.5354629674;304901.8032377365;1495045.544032979;0;56;57;26;61;88;25;2;177;173;1680218066000.7644;642865344889.859;1423374449650.4888;10062.251071734305;8934.266567986106;-0.0;9813.205772264948;6323676.984009695;1122332.1794991584;0.0;1584006.0700418141;2.796139377094383;0.1474774249948002
7766;2019-08-14 02:28:45.149;568;565;175;177;166;46;228;30;31;39;781;202;40;50;262;242;250;512;151;244;228;4;566;353;358;138;358;299;568;354.0;-1.0;358.0;198.0;7.0;0;1;61;1;0;0;0;0;0;0;1;1;0;0;0;14507.900390625;8552.55078125;0.0;2346.62915039062;454.0;328904;521.0;0.0;Calculated values ==>;1565742525.149;329.96000000000004;329.66;290.66;290.86;289.76000000000005;277.76000000000005;273.6339639331285;295.96000000000004;276.16;276.26000000000005;277.06;351.26;293.36;277.16;278.16;299.36;297.36;298.16;324.36;297.56;295.96000000000004;325.26000000000005;318.56;273.56;242.14157278889297;267.47669482898436;273.6339639331285;288.26000000000005;5660000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2990000.0;5680000.0;0.059000000000000004;0.0;0.059666666666666666;0.033;0.0011666666666666668;0.060166666666666674;0.0;8552.55078125;0.0;2346.62915039062;14507.900390625;482817.60401668056;482168.350162403;246464.51843262033;247183.65374057792;243325.36680188825;430607.02586249536;463659.26402989647;446879.0238427447;472850.0741107318;532177.3603164104;468855.54706620856;448131.96318365866;449507.43788251607;468081.364597962;466216.16700420267;426949.60736875626;474569.3142256055;465755.3386178344;463659.26402989647;218669.37671819705;190664.19178205615;469411.85696526687;200435.76191925467;201328.28628377977;273.34077004189373;4051726.514001019;1691935.5926682982;304932.5843262792;1495045.544032979;0;56;57;26;61;88;25;2;178;173;1680433048580.3342;642950917564.6877;1423554002140.1294;14704.447961434906;8876.211136518403;-0.0;15783.580494391357;6323883.548598677;1122480.726303949;0.0;1584219.5579041785;3.6116698539923346;0.14224871657609228
7767;2019-08-14 02:29:45.119;570;565;174;176;167;47;228;30;40;38;764;202;46;57;262;242;250;503;151;244;228;3;567;354;358;133;359;297;570;455.0;-1.0;820.0;313.0;6.0;0;1;52;1;0;0;0;0;0;0;1;1;0;0;0;13925.126953125;8087.25146484375;0.0;2356.48315429688;454.0;328905;520.0;0.0;Calculated values ==>;1565742585.119;330.16;329.66;290.56;290.76000000000005;289.86;277.86;273.7412296467126;295.96000000000004;276.16;277.16;276.96000000000004;349.56000000000006;293.36;277.76000000000005;278.86;299.36;297.36;298.16;323.46000000000004;297.56;295.96000000000004;325.16;318.56;273.46000000000004;241.05796691057077;267.23344911666527;273.7412296467126;288.26000000000005;5670000.0;3540000.0;3579999.9999999995;1330000.0;3590000.0;2970000.0;5700000.0;0.07583333333333334;0.0;0.13666666666666666;0.05216666666666667;0.001;0.07683333333333334;0.0;8087.25146484375;0.0;2356.48315429688;13925.126953125;482982.284393576;481937.6393388669;246026.18475906766;246738.59939027522;243592.9217168578;430542.39183029096;463659.26402989647;448506.0254677254;473403.82665571757;530560.1323095391;469132.48440187244;449328.2495146734;450820.4686028281;467941.15048222104;466072.45092096843;426670.4262962045;472985.74094188295;465755.3386178344;463659.26402989647;218251.29456621417;190664.19178205615;469992.0229553163;200774.47085977875;201363.4302597695;273.4780862639541;4051963.337424716;1692074.1883545723;304971.75733253564;1495045.544032979;0;56;57;26;61;88;25;2;178;173;1680647741180.4368;643032176914.7266;1423732712740.2146;33856.645796419376;14044.182300983875;-0.0;20153.063228004758;6324288.022042295;1122671.6340810466;0.0;1584518.8801993257;6.516240962374039;0.3077831832944048
7768;2019-08-14 02:30:45.110;574;566;172;174;166;48;228;30;46;37;764;205;51;65;262;242;250;496;149;244;228;2;568;354;359;129;359;297;570;381.0;-1.0;721.0;290.0;7.0;0;1;45;1;0;0;0;0;0;0;1;1;0;0;0;13516.263671875;7613.861328125;0.0;2367.74340820312;454.0;328906;519.0;0.0;Calculated values ==>;1565742645.11;330.56;329.76000000000005;290.36;290.56;289.76000000000005;277.96000000000004;273.7412296467126;295.96000000000004;276.16;277.76000000000005;276.86;349.56000000000006;293.66;278.26000000000005;279.66;299.36;297.36;298.16;322.76000000000005;297.56;295.96000000000004;325.06;318.56;273.36;240.16925963744896;267.23344911666527;273.7412296467126;288.06;5680000.0;3540000.0;3590000.0;1290000.0;3590000.0;2970000.0;5700000.0;0.0635;0.0;0.12016666666666667;0.04833333333333333;0.0011666666666666668;0.06466666666666666;0.0;7613.861328125;0.0;2367.74340820312;13516.263671875;483425.8084279825;482078.1526475055;245321.71298053602;246026.18475906766;243252.38823545515;430542.39183029096;463510.5090081324;449328.2495146734;473824.7944200122;530560.1323095391;469491.37209713226;450008.9096296401;451894.02166372596;467941.15048222104;466072.45092096843;426389.5042949155;471941.6942924026;465610.7510579218;463510.5090081324;217833.21561994078;190664.19178205615;470433.62886287016;200740.45571687643;201544.7567499837;273.46474630931704;4052191.981377946;1692205.011334652;305011.11998189864;1495045.544032979;0;56;57;26;61;88;25;2;178;173;1680862808915.2112;643110765124.6442;1423910886010.0276;29871.96655470194;13035.170035389696;-0.0;16940.45197936028;6324819.0141505655;1122897.2615010892;0.0;1584827.9464588354;5.995788267555437;0.2923640011816361
7769;2019-08-14 02:31:45.120;578;566;171;172;166;50;225;31;51;37;773;208;55;65;263;242;250;487;151;244;225;3;566;356;361;133;361;296;569;-2.0;-1.0;813.0;264.0;7.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;11895.3505859375;7087.611328125;0.0;1363.04919433594;453.0;328907;518.0;0.0;Calculated values ==>;1565742705.12;330.96000000000004;329.76000000000005;290.26000000000005;290.36;289.76000000000005;278.16;273.955091788801;295.66;276.26000000000005;278.26000000000005;276.86;350.46000000000004;293.96000000000004;278.66;279.66;299.46000000000004;297.36;298.16;321.86;297.56;295.66;324.96000000000004;318.46000000000004;273.46000000000004;241.05796691057077;267.1113755279542;273.955091788801;288.26000000000005;5660000.0;3560000.0;3610000.0;1330000.0;3610000.0;2960000.0;5690000.0;0.0;0.0;0.1355;0.044000000000000004;0.0011666666666666668;0.0011666666666666668;0.0;7087.611328125;0.0;1363.04919433594;11895.3505859375;484207.5375956168;482193.3895196457;245011.42925596432;245361.37829694615;243288.80832626982;430412.23801567365;462813.44064817444;450190.4979895049;473306.6277234293;531570.964415538;469986.49105023086;450730.57369013806;452070.2042570713;467788.9545893743;465784.1997128528;426949.60736875626;470720.0504097417;465320.7433433528;462813.44064817444;217415.1398638553;190246.288480595;469992.0229553163;201159.7651640793;245011.42925596432;273.6378707884217;4052403.7801239695;1692327.54402548;305042.2151019046;1495045.544032979;0;56;57;26;61;88;25;2;178;173;1681078844915.1768;643189378224.6317;1424088815659.9993;33743.66429784517;11828.619342814429;-0.0;254.10234662424514;6325349.232762628;1123104.4942789155;0.0;1584971.2582928545;5.422817052641304;0.42661380880425026
7770;2019-08-14 02:32:45.141;581;564;169;171;165;51;225;31;56;38;787;209;59;65;263;241;250;463;151;244;225;4;569;356;360;137;361;298;572;-1.0;-1.0;825.0;201.0;7.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;11649.4521484375;6982.279296875;0.0;1371.51574707031;453.0;328908;516.0;0.0;Calculated values ==>;1565742765.141;331.26000000000005;329.56;290.06;290.26000000000005;289.66;278.26000000000005;273.955091788801;295.66;276.26000000000005;278.76000000000005;276.96000000000004;351.86;294.06;279.06;279.66;299.46000000000004;297.26000000000005;298.16;319.46000000000004;297.56;295.66;324.76000000000005;318.46000000000004;273.56;241.92719264551067;267.35522164206344;273.955091788801;288.26000000000005;5690000.0;3560000.0;3600000.0;1370000.0;3610000.0;2980000.0;5720000.0;0.0;0.0;0.1375;0.033499999999999995;0.0011666666666666668;0.0011666666666666668;0.0;6982.279296875;0.0;1371.51574707031;11649.4521484375;484285.4337288308;481565.4309589414;244203.5760512405;244894.62938683823;242842.06155911685;430412.23801567365;462963.62376627576;450505.4477509386;472882.9073446267;532875.5115840123;469832.03965532704;450910.77711760055;451717.33163425507;467788.9545893743;465654.29947270127;426106.8109635441;466633.3990108561;465465.8864643596;462963.62376627576;216578.99785978085;190246.288480595;469547.9199074341;201318.9133198917;244203.5760512405;273.7001361815031;4052600.055486244;1692444.8341514897;305065.0111189532;1495045.544032979;0;56;57;26;61;88;25;2;178;173;1681295220620.7063;643270406574.83;1424267078030.4355;34263.14848426895;8985.671720682667;-0.0;255.22005566754117;6325916.154557071;1123278.007413218;0.0;1584975.5041317411;5.207697822578273;0.3847101323670084
7771;2019-08-14 02:33:45.111;583;567;168;170;164;53;225;32;59;39;794;208;62;68;263;241;250;456;150;244;224;6;568;357;362;140;362;300;571;270.0;-1.0;889.0;250.0;7.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;11314.6865234375;6837.30224609375;0.0;1367.18908691406;453.0;328909;515.0;0.0;Calculated values ==>;1565742825.111;331.46000000000004;329.86;289.96000000000004;290.16;289.56;278.46000000000004;274.0616903277293;295.66;276.36;279.06;277.06;352.56000000000006;293.96000000000004;279.36;279.96000000000004;299.46000000000004;297.26000000000005;298.16;318.76000000000005;297.56;295.56;324.66;318.46000000000004;273.76000000000005;242.56692532238324;267.5978703862781;274.0616903277293;288.16;5680000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3000000.0;5710000.0;0.045000000000000005;0.0;0.14816666666666667;0.041666666666666664;0.0011666666666666668;0.046166666666666675;0.0;6837.30224609375;0.0;1367.18908691406;11314.6865234375;484674.72117630794;482103.37396446127;243897.84074163096;244586.43743742103;242540.93906352337;430346.717906069;462662.94749955734;450551.2222606441;472588.21769833704;533454.340860032;469437.6413068544;450957.510986099;451765.95229852694;467648.2160412544;465509.5098274704;426389.5042949155;465677.87515399733;465175.32018785755;462529.5463882496;216160.93158060662;190246.288480595;469336.76393192314;201657.57487282273;202725.01841463376;273.83692190289565;4052791.32762469;1692559.9397494795;305087.82224797714;1495045.544032979;0;56;57;26;61;88;25;2;178;173;1681511712320.8096;643353465024.8696;1424446388330.521;36877.74208796219;11153.299544129182;-0.0;11994.309041448601;6326508.698891745;1123445.7482614578;0.0;1585077.532501228;7.316157484626699;0.39361623233600856
7772;2019-08-14 02:34:45.102;585;570;167;169;164;54;223;33;61;39;793;205;64;70;263;240;250;462;151;244;223;7;571;358;362;143;362;302;574;496.0;-1.0;925.0;217.0;3.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;11211.712890625;6968.720703125;0.0;1369.65307617188;452.0;328910;514.0;0.0;Calculated values ==>;1565742885.102;331.66;330.16;289.86;290.06;289.56;278.56;274.1680685717883;295.46000000000004;276.46000000000004;279.26000000000005;277.06;352.46000000000004;293.66;279.56;280.16;299.46000000000004;297.16;298.16;319.36;297.56;295.46000000000004;324.56;318.36;273.86;243.1966462407574;267.8393353686513;274.1680685717883;288.26000000000005;5710000.0;3579999.9999999995;3620000.0000000005;1430000.0;3620000.0000000005;3020000.0;5740000.0;0.08266666666666667;0.0;0.15416666666666667;0.036166666666666666;0.0005;0.08316666666666667;0.0;6968.720703125;0.0;1369.65307617188;11211.712890625;484615.410573441;482179.7971742716;243446.60656742431;244128.64182422007;242435.7868406824;430280.9020939914;462396.02367842785;450462.1078894688;472193.81962526246;533202.0663396476;468800.3455247588;450869.8209981238;451681.0526001741;467648.2160412544;465233.93026070396;425535.9842908292;466198.3979549535;465175.32018785755;462396.02367842785;215742.86842915416;189828.38726562503;469026.00599727634;202076.75528681927;202325.47182758444;274.0048669840511;4052979.019461611;1692674.9726830737;305110.6258449262;1495045.544032979;0;56;57;26;61;88;25;2;178;173;1681728879740.5818;643438352289.7805;1424626961240.3315;38292.74185957514;9654.664567361531;-0.0;21629.200895595146;6327135.025627546;1123619.12195225;0.0;1585357.6863876886;8.34414589272571;0.3306960792843031
7773;2019-08-14 02:35:45.112;586;573;167;168;162;55;222;34;53;40;788;203;60;72;264;240;250;477;151;244;222;8;573;358;363;144;363;305;576;227.0;-1.0;961.0;205.0;3.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;11302.1083984375;7226.3408203125;0.0;1380.52551269531;452.0;328911;513.0;0.0;Calculated values ==>;1565742945.112;331.76000000000005;330.46000000000004;289.86;289.96000000000004;289.36;278.66;274.1680685717883;295.36;276.56;278.46000000000004;277.16;351.96000000000004;293.46000000000004;279.16;280.36;299.56;297.16;298.16;320.86;297.56;295.36;324.46000000000004;318.36;273.96000000000004;243.40439225979637;268.19934244402924;274.1680685717883;288.26000000000005;5730000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3050000.0;5760000.0;0.03783333333333334;0.0;0.16016666666666665;0.034166666666666665;0.0005;0.03833333333333334;0.0;7226.3408203125;0.0;1380.52551269531;11302.1083984375;484529.9222441061;482372.202297903;243374.27312615365;243713.4515490906;241702.00948476832;430280.9020939914;462110.72912221303;448813.5830089952;472160.7387857882;532457.9943734562;468140.1469931569;449780.39048942225;451418.9174436385;467636.5908648188;465233.93026070396;424957.6849013146;468256.22422538995;465029.61547741666;462110.72912221303;215324.80838970217;189828.38726562503;468988.4700171027;202029.5778951708;202568.8565286184;273.98649278628625;4053166.665908186;1692793.2845777802;305133.54781952227;1495045.544032979;0;56;57;26;61;88;25;2;178;173;1681946415990.547;643524466639.7668;1424809091590.3025;39526.57148573087;9121.095480832671;-0.0;9949.105116087796;6327783.6279877005;1123775.6126967377;0.0;1585620.8827965024;6.808142454580648;0.36855130946664655
7774;2019-08-14 02:36:45.133;586;575;166;167;161;56;218;35;21;40;783;202;37;69;264;239;250;488;153;244;218;9;574;360;365;145;365;307;576;232.0;-1.0;861.0;207.0;3.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;11556.8447265625;7641.2197265625;0.0;1392.82800292969;452.0;328912;512.0;0.0;Calculated values ==>;1565743005.133;331.76000000000005;330.66;289.76000000000005;289.86;289.26000000000005;278.76000000000005;274.38016830617;294.96000000000004;276.66;275.26000000000005;277.16;351.46000000000004;293.36;276.86;280.06;299.56;297.06;298.16;321.96000000000004;297.56;294.96000000000004;324.36;318.36;274.06;243.61107973660833;268.43790593516167;274.38016830617;288.46000000000004;5740000.0;3600000.0;3650000.0;1450000.0;3650000.0;3070000.0;5760000.0;0.03866666666666666;0.0;0.1435;0.034499999999999996;0.0005;0.03916666666666666;0.0;7641.2197265625;0.0;1392.82800292969;11556.8447265625;484417.72414476116;482653.5168566432;243036.7139095203;243374.27312615365;241372.06088080097;430148.3826014536;461267.2016228658;443874.8215240268;472028.77388759464;531786.5888988876;467737.7558769512;446183.8831362822;450652.27815009985;467354.3118686644;464811.3070167571;424665.6469681474;469944.2515238699;464737.35524180415;461267.2016228658;214906.75144652807;189828.38726562503;468951.0004552658;202529.3838467667;203046.49869863162;274.1900622857994;4053357.223855884;1692917.2242792;305156.66718773165;1495045.544032979;0;56;57;26;61;88;25;2;178;173;1682164892430.2139;643611196984.6345;1424992755850.0225;34633.07030668682;9191.545772993217;-0.0;10113.644197865837;6328401.84130065;1123928.271452157;0.0;1585788.1308902157;5.9705529451057915;0.3260149490983556
7775;2019-08-14 02:37:45.163;586;577;166;167;160;56;217;36;-2;41;778;202;16;62;264;239;250;500;153;244;216;10;574;361;365;146;365;307;576;231.0;0.0;722.0;193.0;3.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;11675.734375;7836.607421875;0.0;1386.99084472656;451.0;328913;511.0;0.0;Calculated values ==>;1565743065.163;331.76000000000005;330.86;289.76000000000005;289.86;289.16;278.76000000000005;274.4858918419099;294.86;276.76000000000005;272.96000000000004;277.26000000000005;350.96000000000004;293.36;274.76000000000005;279.36;299.56;297.06;298.16;323.16;297.56;294.76000000000005;324.26000000000005;318.26000000000005;274.16;243.81672145450628;268.43790593516167;274.4858918419099;288.46000000000004;5740000.0;3610000.0;3650000.0;1460000.0;3650000.0;3070000.0;5760000.0;0.0385;0.0;0.12033333333333333;0.03216666666666666;0.0005;0.039;0.0;7836.607421875;0.0;1386.99084472656;11675.734375;484417.72414476116;482934.3909546315;243036.7139095203;243374.27312615365;241043.54448709878;430081.6785162784;461132.061841229;440451.2342739305;471995.6991225075;531264.2688581708;467737.7558769512;443141.609673585;449690.29051208816;467354.3118686644;464664.8766729168;424665.6469681474;471762.15737826267;464737.35524180415;460996.79165053053;214488.6975840042;189410.48811896544;468913.5974984004;202761.49954818637;203277.84845025477;274.2847987098208;4053550.9254848203;1693046.270663501;305179.843927455;1495045.544032979;0;56;57;26;61;88;25;2;178;173;1682384001930.9797;643698540634.9398;1425177047950.6665;28601.998078664543;8561.225817398552;-0.0;10051.038784810755;6328929.0636851555;1124076.2851858092;0.0;1585956.2539351715;5.1188550624364915;0.2727561601236934
7776;2019-08-14 02:38:45.144;584;577;167;168;158;56;216;36;2;41;767;202;17;56;264;239;250;508;151;244;215;10;571;362;366;134;366;309;574;224.0;-1.0;781.0;203.0;3.0;0;0;56;1;0;0;0;0;0;0;1;1;0;0;0;12842.216796875;8243.701171875;0.0;2434.70166015625;451.0;328914;509.0;0.0;Calculated values ==>;1565743125.144;331.56;330.86;289.86;289.96000000000004;288.96000000000004;278.76000000000005;274.5913991737795;294.76000000000005;276.76000000000005;273.36;277.26000000000005;349.86;293.36;274.86;278.76000000000005;299.56;297.06;298.16;323.96000000000004;297.56;294.66;324.06;318.26000000000005;274.16;241.2770596917726;268.67533136820026;274.5913991737795;288.26000000000005;5710000.0;3620000.0000000005;3660000.0;1340000.0;3660000.0;3090000.0;5740000.0;0.037333333333333336;0.0;0.13016666666666665;0.03383333333333333;0.0005;0.03783333333333334;0.0;8243.701171875;0.0;2434.70166015625;12842.216796875;484476.7468250707;483162.2769549767;243446.60656742431;243786.78515900465;240454.97585598976;430014.67791919125;460842.422834568;440628.4387781749;473565.85517348704;529962.3506881573;467455.7454842776;442878.363380793;448486.954613219;467212.78606881946;464518.1588243853;425535.9842908292;473217.1221905695;464590.79660714185;460706.7239573471;213652.59903751023;189410.48811896544;470541.90478511597;203033.2255589798;203567.3231053469;274.3948062589272;4053755.177044255;1693180.2308008487;305211.6812799455;1495045.544032979;0;56;57;26;61;88;25;2;179;173;1682603232485.7844;643782514034.865;1425361789430.502;30926.976920698566;9050.710313817608;-0.0;9728.440665567341;6329424.9813860245;1124223.0048441628;0.0;1586121.030734596;4.654827944023947;0.25228452139518254
7777;2019-08-14 02:39:45.104;580;576;170;170;159;55;215;36;15;41;758;204;28;56;265;238;250;511;152;244;215;10;572;360;365;128;365;309;575;83.0;-1.0;505.0;165.0;3.0;0;0;61;1;0;0;0;0;0;0;1;1;0;0;0;13241.7919921875;8571.298828125;0.0;2465.69165039062;451.0;328915;509.0;0.0;Calculated values ==>;1565743185.104;331.16;330.76000000000005;290.16;290.16;289.06;278.66;274.38016830617;294.66;276.76000000000005;274.66;277.26000000000005;348.96000000000004;293.56;275.96000000000004;278.76000000000005;299.66;296.96000000000004;298.16;324.26000000000005;297.56;294.66;324.06;318.26000000000005;274.16;239.943914813709;268.67533136820026;274.38016830617;288.36;5720000.0;3600000.0;3650000.0;1280000.0;3650000.0;3090000.0;5750000.0;0.013833333333333333;0.0;0.08416666666666667;0.0275;0.0005;0.014333333333333333;0.0;8571.298828125;0.0;2465.69165039062;13241.7919921875;483808.0632576394;482908.19028344343;244434.43698531511;244434.43698531511;240748.92561181533;430148.3826014536;460861.3903087613;442581.67753276543;474339.62717879337;529019.5636155247;467700.27344493836;444493.19508952065;448486.954613219;467484.0592496592;464680.0635916259;425247.7856244164;473535.6276854636;464737.35524180415;460861.3903087613;213652.59903751023;189410.48811896544;471343.5045025567;202362.93917276297;203830.5495615729;274.12535822089745;4053972.3988731424;1693320.262384271;305252.4906664854;1495045.544032979;0;56;57;26;61;88;25;2;179;173;1682822386285.9238;643861061634.9149;1425547065830.6199;20218.41047863354;7396.965546569328;-0.0;3684.1087173763676;6329850.908806915;1124359.9774337763;0.0;1586232.7274653618;2.835871318681136;0.18926148470343707
7778;2019-08-14 02:40:45.125;576;574;173;173;160;53;217;36;27;41;771;207;38;51;264;238;250;513;153;244;217;11;569;359;364;133;364;306;571;136.0;-1.0;243.0;122.0;3.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;12614.4453125;8713.1669921875;0.0;1415.087890625;450.0;328916;507.0;0.0;Calculated values ==>;1565743245.125;330.76000000000005;330.56;290.46000000000004;290.46000000000004;289.16;278.46000000000004;274.27422755570615;294.86;276.76000000000005;275.86;277.26000000000005;350.26;293.86;276.96000000000004;278.26000000000005;299.56;296.96000000000004;298.16;324.46000000000004;297.56;294.86;323.86;318.16;274.26000000000005;241.05796691057077;268.3187672390254;274.27422755570615;288.46000000000004;5690000.0;3590000.0;3640000.0;1330000.0;3640000.0;3060000.0;5710000.0;0.02266666666666667;0.0;0.0405;0.02033333333333333;0.0005;0.02316666666666667;0.0;8713.1669921875;0.0;1415.087890625;12614.4453125;483590.73475114285;483084.3870170377;245632.89137333512;245632.89137333512;241209.23948640568;430214.79039162316;461285.8025028249;444945.90934977244;473695.32993624324;530608.3473777291;468485.7931119602;446519.73315770726;448349.023838983;467495.5796977367;464826.4671830437;426106.8109635441;474338.38219428214;464883.6276779939;461285.8025028249;212816.51262364245;188992.59102226305;470773.7228275629;202046.63192340863;202987.34255901855;273.99767232000386;4054187.942931045;1693464.3500122458;305284.84181488486;1495045.544032979;0;56;57;26;61;88;25;2;179;173;1683041162830.59;643939389039.7954;1425731630405.3384;9837.420735767735;5464.117515051135;-0.0;5983.9143220315145;6330101.461729494;1124467.1906372851;0.0;1586313.3225223012;2.101591322407524;0.11347301558050284
7779;2019-08-14 02:41:45.105;572;571;176;176;162;52;218;36;35;42;790;208;46;51;264;239;250;507;153;244;218;12;568;357;362;136;362;307;570;328.0;-1.0;505.0;0.0;7.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;12901.91796875;8754.71484375;0.0;1414.59558105469;450.0;328917;507.0;0.0;Calculated values ==>;1565743305.105;330.36;330.26000000000005;290.76000000000005;290.76000000000005;289.36;278.36;274.0616903277293;294.96000000000004;276.76000000000005;276.66;277.36;352.16;293.96000000000004;277.76000000000005;278.26000000000005;299.56;297.06;298.16;323.86;297.56;294.96000000000004;323.86;318.16;274.36;241.71165711629368;268.43790593516167;274.0616903277293;288.46000000000004;5680000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3070000.0;5700000.0;0.05466666666666666;0.0;0.08416666666666667;0.0;0.0011666666666666668;0.05583333333333333;0.0;8754.71484375;0.0;1414.59558105469;12901.91796875;483147.12405466975;482779.06843492907;246738.59939027522;246738.59939027522;241906.44564549206;430346.717906069;461726.5624587006;445898.2057857615;473403.85947104497;532517.4687092409;468467.74989676406;447459.6055514472;448161.6524542048;467777.34666785965;465248.88870971405;426389.5042949155;473578.9936960688;465175.32018785755;461726.5624587006;212816.51262364245;188992.59102226305;470469.1018322894;202234.48292222194;203164.41968424094;274.0616903277293;4054400.508413003;1693609.8671723641;305308.4146502578;1495045.544032979;0;56;57;26;61;88;25;2;179;173;1683258890230.6594;644020062139.821;1425915469105.3967;20508.363341014578;0.0;-0.0;14436.386304907332;6330354.258969703;1124512.7097718208;0.0;1586483.4349711891;3.4362949095039603;0.06230621363218077
7780;2019-08-14 02:42:45.116;570;568;177;177;164;49;221;34;38;42;800;207;49;53;263;239;250;505;152;244;220;12;569;354;359;138;359;307;571;296.0;-1.0;522.0;0.0;7.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;13281.548828125;8961.7685546875;0.0;1411.18798828125;450.0;328918;507.0;0.0;Calculated values ==>;1565743365.116;330.16;329.96000000000004;290.86;290.86;289.56;278.06;273.7412296467126;295.26000000000005;276.56;276.96000000000004;277.36;353.16;293.86;278.06;278.46000000000004;299.46000000000004;297.06;298.16;323.66;297.56;295.16;323.86;318.16;274.36;242.14157278889297;268.43790593516167;273.7412296467126;288.36;5690000.0;3540000.0;3590000.0;1380000.0;3590000.0;3070000.0;5710000.0;0.04933333333333333;0.0;0.087;0.0;0.0011666666666666668;0.0505;0.0;8961.7685546875;0.0;1411.18798828125;13281.548828125;482753.6204572554;482243.84728254634;247055.3198874851;247055.3198874851;242540.93906352337;430542.39183029096;462582.5062421609;446326.41830174514;473143.7464358393;533560.8575113533;468346.2748006606;447881.39085722744;448441.18314597476;468069.67075530556;465683.9387588076;426106.8109635441;473154.7767779517;465610.7510579218;462449.46005367924;212816.51262364245;188992.59102226305;470199.78104355885;201446.94854128102;202500.6072852527;273.7412296467126;4054618.7439718638;1693757.5316006655;305331.9671638061;1495045.544032979;0;56;57;26;61;88;25;2;179;173;1683475229885.3638;644102277209.7087;1426099702875.145;21304.51386916038;0.0;-0.0;13127.41706480554;6330702.763493429;1124512.7097718208;0.0;1586713.1754436556;3.3193941179003024;0.06871936244322299
7781;2019-08-14 02:43:45.136;569;567;177;178;166;48;222;32;41;42;802;205;49;55;263;240;250;507;150;244;222;13;567;354;359;139;359;306;570;309.0;0.0;911.0;54.0;3.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;13396.537109375;8967.18359375;0.0;1405.4113769531198;450.0;328919;507.0;0.0;Calculated values ==>;1565743425.136;330.06;329.86;290.86;290.96000000000004;289.76000000000005;277.96000000000004;273.7412296467126;295.36;276.36;277.26000000000005;277.36;353.36;293.66;278.06;278.66;299.46000000000004;297.16;298.16;323.86;297.56;295.36;323.86;318.16;274.46000000000004;242.35481222062532;268.3187672390254;273.7412296467126;288.16;5670000.0;3540000.0;3590000.0;1390000.0;3590000.0;3060000.0;5700000.0;0.0515;0.0;0.15183333333333332;0.009000000000000001;0.0005;0.052;0.0;8967.18359375;0.0;1405.4113769531198;13396.537109375;482842.74631850957;482218.5552295712;247097.9091574607;247459.35742554706;243252.38823545515;430542.39183029096;462715.43254397233;446944.7289150091;473013.37450241524;533843.2764024136;468243.05210307176;448069.6469006501;448905.6256390071;468069.67075530556;465813.54573049117;426670.4262962045;473578.9936960688;465610.7510579218;462715.43254397233;212816.51262364245;188992.59102226305;470163.3332718048;201326.14616572924;201766.25927141897;273.6940417936345;4054841.1354604;1693906.9893378331;305355.4466490627;1495045.544032979;0;56;57;26;61;88;25;2;179;173;1683690701685.2954;644185404909.6824;1426283664175.0867;37293.088147432325;2419.5346839546805;-0.0;13569.357010172775;6331191.239614529;1124532.879281777;0.0;1586935.722718582;5.136803277487658;0.18388411245990996
7782;2019-08-14 02:44:45.107;569;566;176;177;168;48;223;31;48;41;799;203;53;56;262;240;250;508;148;244;223;14;571;354;358;140;359;306;573;-1.0;-1.0;817.0;88.0;4.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;13715.1416015625;9087.4462890625;0.0;1411.75207519531;450.0;328920;508.0;0.0;Calculated values ==>;1565743485.107;330.06;329.76000000000005;290.76000000000005;290.86;289.96000000000004;277.96000000000004;273.7412296467126;295.46000000000004;276.26000000000005;277.96000000000004;277.26000000000005;353.06000000000006;293.46000000000004;278.46000000000004;278.76000000000005;299.36;297.16;298.16;323.96000000000004;297.56;295.46000000000004;323.96000000000004;318.16;274.56;242.56692532238324;268.3187672390254;273.7412296467126;287.96000000000004;5710000.0;3540000.0;3579999.9999999995;1400000.0;3590000.0;3060000.0;5730000.0;0.0;0.0;0.13616666666666666;0.014666666666666666;0.0006666666666666666;0.0006666666666666666;0.0;9087.4462890625;0.0;1411.75207519531;13715.1416015625;482384.21022902936;481731.6846256516;246613.32387789089;246970.69858330107;243823.6618757842;430542.39183029096;462998.3561934723;447929.68506599474;472784.61766108364;533530.5738433588;468000.0083455245;448627.68014227727;449044.3348516398;467941.15048222104;465813.54573049117;425535.9842908292;473344.83138213615;465755.3386178344;462998.3561934723;213234.55432191002;188992.59102226305;470126.95240123506;201188.5236320361;246613.32387789089;273.6402394314307;4055066.95691724;1694057.3718673075;305378.9116643317;1495045.544032979;0;56;57;26;61;88;25;2;179;173;1683905697720.993;644269064454.9537;1426467175435.682;33597.92148192404;3944.4302886149176;-0.0;144.25668821038758;6331781.712496789;1124585.8866907503;0.0;1587049.9475977172;3.5894748485793952;0.2280534177279683
7783;2019-08-14 02:45:45.127;571;567;174;175;168;48;223;31;55;41;795;201;58;57;263;240;250;513;148;244;222;15;571;355;360;140;360;304;574;287.0;-1.0;874.0;124.0;3.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;13718.06640625;9256.80859375;0.0;1400.05407714844;450.0;328921;510.0;0.0;Calculated values ==>;1565743545.127;330.26000000000005;329.86;290.56;290.66;289.96000000000004;277.96000000000004;273.8482719121499;295.46000000000004;276.26000000000005;278.66;277.26000000000005;352.66;293.26000000000005;278.96000000000004;278.86;299.46000000000004;297.16;298.16;324.46000000000004;297.56;295.36;324.16;318.16;274.66;242.56692532238324;268.0796299477929;273.8482719121499;287.96000000000004;5710000.0;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;5740000.0;0.04783333333333333;0.0;0.14566666666666667;0.020666666666666667;0.0005;0.04833333333333333;0.0;9256.80859375;0.0;1400.05407714844;13718.06640625;482664.60703198286;481757.0743970222;245864.44440194755;246217.19894956014;243786.78515900465;430477.46260093397;462697.81320866785;449275.13823886396;472784.61766108364;533261.9193762363;468037.5601754016;449688.22403800517;449550.6973594706;467929.4390683793;465669.0585932454;425535.9842908292;473959.1963328861;465465.8864643596;462564.72855843324;214070.64678622372;188992.59102226305;470225.6346856305;201462.81128154357;201922.13852072015;273.75190458824005;4055295.6431872547;1694210.2916142126;305402.3511928331;1495045.544032979;0;56;57;26;61;88;25;2;179;173;1684121169520.9246;644353092454.927;1426650236435.6238;36097.995626783006;5554.431683684463;-0.0;12597.725185156132;6332362.705405613;1124665.0702595552;0.0;1587156.1661743557;5.090630720406006;0.2158296765772658
7784;2019-08-14 02:46:45.128;574;568;172;173;167;50;219;32;59;40;790;200;61;60;263;240;250;514;148;244;219;16;570;357;361;140;361;303;573;204.0;-1.0;836.0;104.0;7.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;13426.9423828125;8976.2392578125;0.0;1386.1604003906198;450.0;328922;512.0;0.0;Calculated values ==>;1565743605.128;330.56;329.96000000000004;290.36;290.46000000000004;289.86;278.16;274.0616903277293;295.06;276.36;279.06;277.16;352.16;293.16;279.26000000000005;279.16;299.46000000000004;297.16;298.16;324.56;297.56;295.06;324.36;318.16;274.76000000000005;242.56692532238324;267.9596281332873;274.0616903277293;287.96000000000004;5700000.0;3570000.0000000005;3610000.0;1400000.0;3610000.0;3030000.0;5730000.0;0.034;0.0;0.13933333333333334;0.017333333333333333;0.0011666666666666668;0.03516666666666667;0.0;8976.2392578125;0.0;1386.1604003906198;13426.9423828125;483198.3153502877;482013.4709133792;245203.68375055416;245553.2090955477;243482.97770267833;430346.717906069;462012.88651447376;450007.8213432342;472686.4266018815;532815.4507467038;468056.4967297473;450281.2308927748;450144.6074466229;467788.9545893743;465379.25235888857;425822.31502495497;474233.50100411545;465320.7433433528;462012.88651447376;214906.75144652807;188992.59102226305;470324.29699050833;202019.74386664256;203452.38642203299;273.97812365943224;4055521.855363697;1694362.2362118266;305425.57003375876;1495045.544032979;0;56;57;26;61;88;25;2;179;173;1684337473125.6633;644437093854.8256;1426832339470.4038;34553.00546173844;4650.612254147006;-0.0;9092.710919917503;6332951.473559946;1124750.113709635;0.0;1587336.9228209069;4.660728231763425;0.21374763687983694
7785;2019-08-14 02:47:45.128;577;569;171;171;164;51;217;33;45;40;785;200;54;61;263;239;250;515;148;244;216;17;570;358;363;140;363;303;573;192.0;0.0;919.0;114.0;7.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;13217.677734375;8963.890625;0.0;1387.15283203125;450.0;328923;513.0;0.0;Calculated values ==>;1565743665.128;330.86;330.06;290.26000000000005;290.26000000000005;289.56;278.26000000000005;274.1680685717883;294.86;276.46000000000004;277.66;277.16;351.66;293.16;278.56;279.26000000000005;299.46000000000004;297.06;298.16;324.66;297.56;294.76000000000005;324.46000000000004;318.16;274.86;242.56692532238324;267.9596281332873;274.1680685717883;287.96000000000004;5700000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;5730000.0;0.032;0.0;0.15316666666666665;0.019;0.0011666666666666668;0.03316666666666667;0.0;8963.890625;0.0;1387.15283203125;13217.677734375;483616.6015678368;482154.19623934326;244856.00753477612;244856.00753477612;242470.70990448244;430280.9020939914;461439.2131810104;448075.1158509465;472686.4266018815;532294.6338887725;468056.4967297473;449321.41302191373;450281.2308927748;467507.2221363894;465103.311480244;425822.31502495497;474381.0984600909;465029.61547741666;461304.5296429779;215324.80838970217;188992.59102226305;470422.9394058528;202285.78001412263;203783.22520329134;274.0862086351115;4055743.8938646736;1694511.7372941833;305448.68097736227;1495045.544032979;0;56;57;26;61;88;25;2;179;173;1684554673125.6633;644521093854.8256;1427014139470.4038;37646.733272340185;5094.606028442874;-0.0;8541.123263916274;6333553.138049397;1124831.3238619901;0.0;1587483.8714391054;4.954327819951739;0.23846727780718255
7786;2019-08-14 02:48:45.129;579;571;170;171;163;52;213;34;1;41;781;200;20;58;264;239;250;518;148;243;213;18;568;360;364;141;365;303;571;205.0;-1.0;929.0;117.0;7.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;13035.0029296875;8823.5029296875;0.0;1389.3005371093802;450.0;328924;513.0;0.0;Calculated values ==>;1565743725.129;331.06;330.26000000000005;290.16;290.26000000000005;289.46000000000004;278.36;274.38016830617;294.46000000000004;276.56;273.26000000000005;277.26000000000005;351.26;293.16;275.16;278.96000000000004;299.56;297.06;298.16;324.96000000000004;297.46000000000004;294.46000000000004;324.46000000000004;318.16;274.96000000000004;242.77792619122317;267.9596281332873;274.38016830617;287.96000000000004;5680000.0;3600000.0;3640000.0;1410000.0;3650000.0;3030000.0;5710000.0;0.034166666666666665;0.0;0.15483333333333332;0.0195;0.0011666666666666668;0.035333333333333335;0.0;8823.5029296875;0.0;1389.3005371093802;13035.0029296875;484120.6817430538;482664.60703198286;244586.43743742103;244933.4060799631;242205.73323749678;430148.3826014536;460745.1170826767;441753.0823843035;472653.6706096803;531877.8300698457;468056.4967297473;444533.65563525405;449870.8715090784;467354.3118686644;464811.3070167571;426389.5042949155;475073.4157486475;464751.8981387732;460745.1170826767;215324.80838970217;188992.59102226305;470387.0459242999;202807.47359654793;204186.96768563337;274.29801123163054;4055962.669849482;1694659.968044098;305471.8184743624;1495045.544032979;0;56;57;26;61;88;25;2;179;173;1684772776760.4;644605395259.7238;1427195942500.184;36996.74509397082;5217.801660391165;-0.0;9065.054612028864;6334175.177402181;1124917.2620249055;0.0;1587630.592033197;5.021109192310156;0.23809342482680423
7787;2019-08-14 02:49:45.119;580;573;171;171;163;53;211;35;-11;41;777;200;-19;45;264;238;250;517;148;243;211;19;570;360;364;140;365;304;573;364.0;-1.0;659.0;88.0;7.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;13058.8681640625;8953.3974609375;0.0;1390.30456542969;450.0;328925;513.0;0.0;Calculated values ==>;1565743785.119;331.16;330.46000000000004;290.26000000000005;290.26000000000005;289.46000000000004;278.46000000000004;274.38016830617;294.26000000000005;276.66;272.06;277.26000000000005;350.86;293.16;271.26000000000005;277.66;299.56;296.96000000000004;298.16;324.86;297.46000000000004;294.26000000000005;324.46000000000004;318.16;275.06;242.56692532238324;268.0796299477929;274.38016830617;287.96000000000004;5700000.0;3600000.0;3640000.0;1400000.0;3650000.0;3040000.0;5730000.0;0.06066666666666667;0.0;0.10983333333333332;0.014666666666666666;0.0011666666666666668;0.06183333333333334;0.0;8953.3974609375;0.0;1390.30456542969;13058.8681640625;484033.94005770434;482715.9907418204;244856.00753477612;244856.00753477612;242136.43596074177;430148.3826014536;460473.9852029322;439733.1669821983;472784.61766108364;531385.6704624288;467916.2118046561;438504.63750537357;447886.92588112364;467354.3118686644;464680.0635916259;425822.31502495497;474675.8595398872;464751.8981387732;460473.9852029322;215324.80838970217;188992.59102226305;470620.16492588987;202848.018277107;203640.6218480064;274.3137334930701;4056180.0825338103;1694808.0841905707;305494.9779896579;1495045.544032979;0;56;57;26;61;88;25;2;179;173;1684991140360.4346;644689681209.7372;1427378012150.2131;26017.885499442524;3927.324817515482;-0.0;15880.862967446246;6334700.2118035555;1124993.458710669;0.0;1587838.440032618;4.43033578960306;0.13459818911653168
7788;2019-08-14 02:50:45.120;578;573;172;172;162;53;211;35;-14;41;775;200;-19;32;264;238;250;520;149;243;211;19;571;360;364;141;364;305;573;343.0;-1.0;584.0;72.0;7.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;13216.1357421875;9099.5712890625;0.0;1400.583984375;450.0;328926;513.0;0.0;Calculated values ==>;1565743845.12;330.96000000000004;330.46000000000004;290.36;290.36;289.36;278.46000000000004;274.38016830617;294.26000000000005;276.66;271.76000000000005;277.26000000000005;350.66;293.16;271.26000000000005;276.36;299.56;296.96000000000004;298.16;325.16;297.46000000000004;294.26000000000005;324.46000000000004;318.16;275.06;242.77792619122317;268.19934244402924;274.38016830617;288.06;5710000.0;3600000.0;3640000.0;1410000.0;3640000.0;3050000.0;5730000.0;0.05716666666666667;0.0;0.09733333333333333;0.012;0.0011666666666666668;0.05833333333333334;0.0;9099.5712890625;0.0;1400.583984375;13216.1357421875;483642.59259425965;482715.9907418204;245203.68375055416;245203.68375055416;241803.68267919833;430148.3826014536;460473.9852029322;439053.74313918926;472653.6706096803;531101.6472572297;467775.6695843459;438280.32711488655;445859.90203062753;467495.5796977367;464680.0635916259;425535.9842908292;475116.9277633997;464751.8981387732;460473.9852029322;215324.80838970217;188992.59102226305;470485.8080591802;202863.21773193244;203710.02705230488;274.3196264028705;4056399.0445487374;1694958.5281039958;305518.2357818349;1495045.544032979;0;56;57;26;61;88;25;2;179;173;1685209544000.1707;644773982614.6354;1427560715194.9924;22989.21113963966;3211.471083926973;-0.0;14977.897558786595;6335108.6110815955;1125052.949667942;0.0;1588095.6006559648;3.9217115090215557;0.11157829958021717
