;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7789;2019-08-14 02:51:45.130;572;571;172;173;162;53;212;36;-11;42;772;201;0;26;264;238;250;520;149;243;212;20;571;359;364;146;364;307;573;179.0;-1.0;530.0;128.0;7.0;0;1;74;1;0;0;0;0;0;0;1;1;0;0;0;15059.3740234375;9294.392578125;0.0;2908.037109375;449.0;328927;513.0;0.0;Calculated values ==>;1565743905.13;330.36;330.26000000000005;290.36;290.46000000000004;289.36;278.46000000000004;274.27422755570615;294.36;276.76000000000005;272.06;277.36;350.36;293.26000000000005;273.16;275.76000000000005;299.56;296.96000000000004;298.16;325.16;297.46000000000004;294.36;324.46000000000004;318.06;275.16;243.81672145450628;268.43790593516167;274.27422755570615;288.06;5710000.0;3590000.0;3640000.0;1460000.0;3640000.0;3070000.0;5730000.0;0.029833333333333333;0.0;0.08833333333333333;0.021333333333333333;0.0011666666666666668;0.031;0.0;9294.392578125;0.0;2908.037109375;15059.3740234375;482804.64189250395;482435.3138321295;245203.68375055416;245553.2090955477;241803.68267919833;430214.79039162316;460609.61753313727;439073.4486229179;472094.78864732845;530637.1889749606;467615.82085141406;440754.3233983486;444602.3403324462;467495.5796977367;464826.4671830437;425535.9842908292;475116.9277633997;464751.8981387732;460609.61753313727;215324.80838970217;188574.69595719432;469910.0821911929;202423.98029161064;204033.96913146335;274.1445146265348;4056634.7130692243;1695111.8366839793;305554.1469419491;1495045.544032979;0;56;57;26;61;88;25;2;180;173;1685427980401.004;644860096964.9639;1427744345795.6929;20904.036369265472;5706.370173857755;-0.0;7953.845100451891;6335474.449108409;1125127.277397931;0.0;1588286.73036183;2.8325712607041087;0.13807276767403218
7790;2019-08-14 02:52:45.141;566;568;174;174;163;51;214;35;-3;41;747;201;11;35;264;238;250;521;149;243;214;19;572;358;363;142;363;307;574;178.0;-1.0;648.0;102.0;7.0;0;1;80;1;0;0;0;0;0;0;1;1;0;0;0;14772.6513671875;9684.0615234375;0.0;2407.01904296875;449.0;328928;512.0;0.0;Calculated values ==>;1565743965.141;329.76000000000005;329.96000000000004;290.56;290.56;289.46000000000004;278.26000000000005;274.1680685717883;294.56;276.66;272.86;277.26000000000005;347.86;293.26000000000005;274.26000000000005;276.66;299.56;296.96000000000004;298.16;325.26000000000005;297.46000000000004;294.56;324.36;318.06;275.06;242.98782864720522;268.43790593516167;274.1680685717883;288.06;5720000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3070000.0;5740000.0;0.029666666666666668;0.0;0.10800000000000001;0.017;0.0011666666666666668;0.030833333333333334;0.0;9684.0615234375;0.0;2407.01904296875;14772.6513671875;481847.30053568503;481898.09419508855;245864.44440194755;245864.44440194755;242101.97402400477;430280.9020939914;461034.77648449154;440299.2787007576;472522.5091947854;528020.7248614025;467615.82085141406;442402.47668766207;445898.2057857615;467636.5908648188;464972.5849072995;425247.7856244164;475138.89138698525;464898.1456994284;461034.77648449154;214906.75144652807;188574.69595719432;470351.2200979448;202257.76828364414;203907.75062325562;274.0753142942664;4056883.3588571786;1695270.0194628031;305598.4471967161;1495045.544032979;0;56;57;26;61;88;25;2;180;173;1685646120385.7058;644946512804.8457;1427928579565.4412;25708.483125048257;4557.5886808431105;-0.0;7928.083297388108;6335862.957983902;1125212.8260693182;0.0;1588419.1040290217;3.158870284050358;0.14714990873082912
7791;2019-08-14 02:53:45.092;562;563;174;175;163;51;215;35;6;41;736;204;20;39;264;238;250;521;150;244;215;18;567;358;363;141;363;306;570;305.0;-1.0;781.0;169.0;7.0;0;1;80;1;0;0;0;0;0;0;1;1;0;0;0;14914.498046875;9643.50390625;0.0;2394.36083984375;449.0;328929;511.0;0.0;Calculated values ==>;1565744025.092;329.36;329.46000000000004;290.56;290.66;289.46000000000004;278.26000000000005;274.1680685717883;294.66;276.66;273.76000000000005;277.26000000000005;346.76;293.56;275.16;277.06;299.56;296.96000000000004;298.16;325.26000000000005;297.56;294.66;324.26000000000005;318.06;274.96000000000004;242.77792619122317;268.3187672390254;274.1680685717883;288.16;5670000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3060000.0;5700000.0;0.05083333333333333;0.0;0.13016666666666665;0.028166666666666666;0.0011666666666666668;0.052;0.0;9643.50390625;0.0;2394.36083984375;14914.498046875;481862.9487763238;481656.27848617185;246026.18475906766;246381.37494003045;242240.5704399413;430280.9020939914;461169.71765311295;441867.40411234536;472653.6706096803;526945.4434822841;468121.56824747537;443931.0220281237;446661.59397328994;467636.5908648188;464972.5849072995;426670.4262962045;475637.0396736154;465029.61547741666;461169.71765311295;214488.6975840042;188574.69595719432;470387.0459242999;202191.19615374046;203174.67346219328;274.0494150873104;4057130.5497313156;1695430.9509731636;305638.42601966544;1495045.544032979;0;56;57;26;61;88;25;2;180;173;1685863742515.6157;645031343469.8107;1428112329380.3652;31197.8530692784;7554.183101870758;-0.0;13415.742297927822;6336336.790172759;1125313.6750734635;0.0;1588596.8239856516;4.3336405225856405;0.19394712985646914
7792;2019-08-14 02:54:45.142;559;560;175;175;164;50;217;34;9;40;741;207;25;44;264;239;250;514;152;243;217;18;570;356;361;141;361;306;572;-1.0;-1.0;470.0;93.0;7.0;0;0;82;1;0;0;0;0;0;0;1;1;0;0;0;15154.388671875;9787.8310546875;0.0;2396.07446289062;449.0;328930;511.0;0.0;Calculated values ==>;1565744085.142;329.06;329.16;290.66;290.66;289.56;278.16;273.955091788801;294.86;276.56;274.06;277.16;347.26;293.86;275.66;277.56;299.56;297.06;298.16;324.56;297.46000000000004;294.86;324.26000000000005;318.06;274.96000000000004;242.77792619122317;268.3187672390254;273.955091788801;288.36;5700000.0;3560000.0;3610000.0;1410000.0;3610000.0;3060000.0;5720000.0;0.0;0.0;0.07833333333333334;0.015500000000000002;0.0011666666666666668;0.0011666666666666668;0.0;9787.8310546875;0.0;2396.07446289062;15154.388671875;481092.2052551328;481000.3301633274;246298.93934630876;246298.93934630876;242505.76032432076;430412.23801567365;461745.05252366984;442313.58979942015;472555.3283204977;527469.4539350944;468485.7931119602;444657.03686278535;447367.9854087869;467917.8483940991;465394.1846544878;425822.31502495497;474359.67044236965;465189.78860520123;461745.05252366984;214488.6975840042;188574.69595719432;470387.0459242999;201614.08783000812;246298.93934630876;273.8154543097698;4057381.3325988194;1695593.0137042021;305678.379580735;1495045.544032979;0;56;57;26;61;88;25;2;180;173;1686081123515.443;645116013969.7434;1428296082380.2192;18854.794320937275;4165.980850461523;-0.0;251.35379870692128;6336754.243155176;1125411.4244963494;0.0;1588710.8113634225;1.9100713590178662;0.13608639960357993
7793;2019-08-14 02:55:45.123;559;558;175;175;164;48;219;33;-12;39;750;209;6;45;263;239;250;513;152;244;219;17;569;356;360;141;360;305;571;86.0;0.0;689.0;111.0;3.0;0;1;83;1;0;0;0;0;0;0;1;1;0;0;0;15374.20703125;9829.5732421875;0.0;2390.94873046875;448.0;328931;510.0;0.0;Calculated values ==>;1565744145.123;329.06;328.96000000000004;290.66;290.66;289.56;277.96000000000004;273.955091788801;295.06;276.46000000000004;271.96000000000004;277.06;348.16;294.06;273.76000000000005;277.66;299.46000000000004;297.06;298.16;324.46000000000004;297.56;295.06;324.16;317.96000000000004;274.86;242.77792619122317;268.19934244402924;273.955091788801;288.36;5690000.0;3560000.0;3600000.0;1410000.0;3600000.0;3050000.0;5710000.0;0.014333333333333333;0.0;0.11483333333333333;0.018500000000000003;0.0005;0.014833333333333334;0.0;9829.5732421875;0.0;2390.94873046875;15374.20703125;481208.72809545;480834.06202149455;246340.06945854213;246340.06945854213;242540.93906352337;430412.23801567365;462164.74920835934;439361.0270025769;472456.96783784614;528489.0112660631;468867.069507884;442076.7812560851;447698.11948457354;467929.4390683793;465394.1846544878;426106.8109635441;474338.38219428214;465465.8864643596;462164.74920835934;214070.64678622372;188156.80290529504;470288.2636984603;201700.55885771615;203205.26146223836;273.849195517505;4057635.6570012136;1695756.440305047;305718.25880822184;1495045.544032979;0;56;57;26;61;88;25;2;180;173;1686297355020.2505;645200587179.6681;1428479324335.0562;27291.343758634845;4968.872539553768;-0.0;3841.2324015674612;6337138.672530966;1125487.5241686688;0.0;1588744.9054485143;2.954165851551517;0.17325891771248897
7794;2019-08-14 02:56:45.103;560;558;175;175;165;48;220;33;-22;39;757;211;-21;40;263;239;250;509;151;244;219;17;570;356;360;141;360;304;572;252.0;-1.0;141.0;141.0;7.0;0;5;83;1;0;0;0;0;0;0;1;1;0;0;0;15551.03125;9944.880859375;0.0;2420.44775390625;448.0;328932;510.0;0.0;Calculated values ==>;1565744205.103;329.16;328.96000000000004;290.66;290.66;289.66;277.96000000000004;273.955091788801;295.16;276.46000000000004;270.96000000000004;277.06;348.86;294.26000000000005;271.06;277.16;299.46000000000004;297.06;298.16;324.06;297.56;295.06;324.16;317.96000000000004;274.86;242.77792619122317;268.0796299477929;273.955091788801;288.26000000000005;5700000.0;3560000.0;3600000.0;1410000.0;3600000.0;3040000.0;5720000.0;0.042;0.0;0.0235;0.0235;0.0011666666666666668;0.04316666666666667;0.0;9944.880859375;0.0;2420.44775390625;15551.03125;481233.3938189001;480717.0904012047;246298.93934630876;246298.93934630876;242842.06155911685;430412.23801567365;462298.19722436205;438039.0146135774;472456.96783784614;529297.6306174517;469246.94630200695;438194.52980446257;447186.0512154405;467929.4390683793;465394.1846544878;425822.31502495497;473620.62163400557;465465.8864643596;462164.74920835934;214070.64678622372;188156.80290529504;470288.2636984603;201399.62344932646;202613.1184735692;273.73168935438497;4057893.2814168665;1695921.1724935733;305758.3404139475;1495045.544032979;0;56;57;26;61;88;25;2;180;173;1686513283020.319;645285158979.695;1428661963435.1143;5561.025692359897;6318.8830458546445;-0.0;11203.978726718442;6337412.351019896;1125581.5574437005;0.0;1588870.2404157033;1.8668236151960595;0.06740157184883197
7795;2019-08-14 02:57:45.154;560;558;175;175;165;47;220;32;-17;38;761;211;-13;32;263;240;250;505;151;244;220;16;568;356;360;140;361;303;571;124.0;-1.0;673.0;110.0;7.0;0;9;80;1;0;0;0;0;0;0;1;1;0;0;0;15458.9501953125;9778.3251953125;0.0;2419.43505859375;448.0;328933;509.0;0.0;Calculated values ==>;1565744265.154;329.16;328.96000000000004;290.66;290.66;289.66;277.86;273.955091788801;295.16;276.36;271.46000000000004;276.96000000000004;349.26;294.26000000000005;271.86;276.36;299.46000000000004;297.16;298.16;323.66;297.56;295.16;324.06;317.96000000000004;274.76000000000005;242.56692532238324;267.9596281332873;273.955091788801;288.26000000000005;5680000.0;3560000.0;3600000.0;1400000.0;3610000.0;3030000.0;5710000.0;0.020666666666666667;0.0;0.11216666666666668;0.018333333333333333;0.0011666666666666668;0.021833333333333333;0.0;9778.3251953125;0.0;2419.43505859375;15458.9501953125;481465.9386156085;480834.06202149455;246340.06945854213;246340.06945854213;242877.71862933147;430412.23801567365;462298.19722436205;439035.45894700487;472489.9908694221;529791.7321354732;469384.86284256604;439647.05077244143;446248.92018464074;467788.9545893743;465524.29463401274;426389.5042949155;473154.7767779517;465465.8864643596;462298.19722436205;213652.59903751023;188156.80290529504;470324.29699050833;201709.60575058355;204094.43968917677;273.8527245583477;4058151.9175834553;1696085.6722503959;305798.70705330104;1495045.544032979;0;56;57;26;61;88;25;2;180;173;1686729466620.7449;645369530634.8611;1428844218220.4731;26620.04986686526;4924.602672731954;-0.0;5637.448706184879;6337680.75459937;1125675.3327995639;0.0;1589010.7049380317;3.048272836308189;0.16355436778895974
7796;2019-08-14 02:58:45.114;559;557;175;175;165;48;220;32;1;38;763;211;10;32;263;240;250;498;150;244;220;16;565;357;361;139;362;301;568;288.0;-1.0;441.0;155.0;7.0;0;11;76;1;0;0;0;0;0;0;1;1;0;0;0;15100.751953125;9510.5791015625;0.0;2419.548828125;448.0;328934;509.0;0.0;Calculated values ==>;1565744325.114;329.06;328.86;290.66;290.66;289.66;277.96000000000004;274.0616903277293;295.16;276.36;273.26000000000005;276.96000000000004;349.46000000000004;294.26000000000005;274.16;276.36;299.46000000000004;297.16;298.16;322.96000000000004;297.56;295.16;324.06;317.96000000000004;274.76000000000005;242.35481222062532;267.7187500070086;274.0616903277293;288.16;5650000.0;3570000.0000000005;3610000.0;1390000.0;3620000.0000000005;3010000.0;5680000.0;0.048;0.0;0.0735;0.025833333333333333;0.0011666666666666668;0.04916666666666667;0.0;9510.5791015625;0.0;2419.548828125;15100.751953125;481673.52305706916;481043.146054789;246464.51843262033;246464.51843262033;242985.49013213435;430346.717906069;462146.61757077737;442171.7392844028;472621.17715536855;530152.5380097117;469659.9670484514;443489.2359988558;446635.25890643254;467648.2160412544;465379.25235888857;427227.0770717792;472499.31102951267;465320.7433433528;462146.61757077737;213652.59903751023;188156.80290529504;470458.9003634767;201855.35067929974;202913.8733039548;273.9140710371483;4058406.4119920647;1696246.3059590592;305839.0050358055;1495045.544032979;0;56;57;26;61;88;25;2;180;173;1686945622420.8823;645453174834.9143;1429025297420.5884;17663.254562475075;6938.925033507905;-0.0;12745.60992645211;6338049.536118158;1125774.1296220247;0.0;1589163.7949652977;3.13054392564367;0.12782060181266153
7797;2019-08-14 02:59:45.115;558;550;175;175;165;48;220;33;11;38;764;211;23;38;263;240;250;464;151;244;220;15;568;356;361;139;361;301;570;376.0;-1.0;536.0;125.0;7.0;0;11;72;1;0;0;0;0;0;0;1;1;0;0;0;15042.921875;9201.0419921875;0.0;2418.03833007812;448.0;328935;509.0;0.0;Calculated values ==>;1565744385.115;328.96000000000004;328.16;290.66;290.66;289.66;277.96000000000004;273.955091788801;295.16;276.46000000000004;274.26000000000005;276.96000000000004;349.56000000000006;294.26000000000005;275.46000000000004;276.96000000000004;299.46000000000004;297.16;298.16;319.56;297.56;295.16;324.06;317.96000000000004;274.66;242.35481222062532;267.7187500070086;273.955091788801;288.26000000000005;5680000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;5700000.0;0.06266666666666666;0.0;0.08933333333333333;0.020833333333333332;0.0011666666666666668;0.06383333333333333;0.0;9201.0419921875;0.0;2418.03833007812;15042.921875;481184.1902663548;479816.295265441;246381.37494003045;246381.37494003045;242913.50839360247;430412.23801567365;462146.61757077737;443634.4727813241;472621.17715536855;530256.7858949634;469659.9670484514;445360.3359981657;447476.5257139904;467788.9545893743;465524.29463401274;426389.5042949155;467066.18551730755;465320.7433433528;462146.61757077737;213652.59903751023;188156.80290529504;470360.39762778033;201699.7444041155;202516.37994915835;273.8488778028107;4058657.6134602837;1696402.2387334884;305879.31893396226;1495045.544032979;0;56;57;26;61;88;25;2;180;173;1687162226030.6206;645536576224.8136;1429205900430.37;21612.835735030636;5597.096942159684;-0.0;16573.063501513345;6338376.842325254;1125878.59821281;0.0;1589408.1213156069;3.7681980814610947;0.12215141987057254
7798;2019-08-14 03:00:45.135;559;550;174;175;165;48;221;32;14;37;765;211;30;44;263;240;250;443;150;244;221;14;568;356;360;138;361;300;570;166.0;-1.0;720.0;138.0;7.0;0;11;66;1;0;0;0;0;0;0;1;1;0;0;0;14717.8505859375;8921.28515625;0.0;2417.0654296875;448.0;328936;508.0;0.0;Calculated values ==>;1565744445.135;329.06;328.16;290.56;290.66;289.66;277.96000000000004;273.955091788801;295.26000000000005;276.36;274.56;276.86;349.66;294.26000000000005;276.16;277.56;299.46000000000004;297.16;298.16;317.46000000000004;297.56;295.26000000000005;323.96000000000004;317.96000000000004;274.56;242.14157278889297;267.5978703862781;273.955091788801;288.16;5680000.0;3560000.0;3600000.0;1380000.0;3610000.0;3000000.0;5700000.0;0.027666666666666666;0.0;0.12000000000000001;0.023;0.0011666666666666668;0.028833333333333332;0.0;8921.28515625;0.0;2417.0654296875;14717.8505859375;481325.12094364344;479816.295265441;246026.18475906766;246381.37494003045;242913.50839360247;430412.23801567365;462431.52345146996;444269.86517575267;472654.2065195329;530436.8597464686;469797.1571233311;446546.43397511006;448497.9897238959;467788.9545893743;465524.29463401274;426389.5042949155;463763.85717729834;465465.8864643596;462431.52345146996;213234.55432191002;188156.80290529504;470396.5654319022;201668.00639977306;203462.8459865653;273.8364956593517;4058905.7025661916;1696553.3084661416;305919.6248961246;1495045.544032979;0;56;57;26;61;88;25;2;180;173;1687378598130.5518;645619703924.7872;1429386260530.3127;29112.223053117556;6180.756857738969;-0.0;7466.930200238084;6338799.692051295;1125976.7797107052;0.0;1589608.5213741513;3.771263711330995;0.1972292020268337
7799;2019-08-14 03:01:45.146;561;551;173;174;165;49;221;32;20;37;765;212;37;51;263;240;250;433;150;244;221;12;568;356;361;138;361;300;570;335.0;0.0;423.0;132.0;7.0;0;10;63;1;0;0;0;0;0;0;1;1;0;0;0;14507.6455078125;8664.5283203125;0.0;2413.90454101562;448.0;328937;508.0;0.0;Calculated values ==>;1565744505.146;329.26000000000005;328.26000000000005;290.46000000000004;290.56;289.66;278.06;273.955091788801;295.26000000000005;276.36;275.16;276.86;349.66;294.36;276.86;278.26000000000005;299.46000000000004;297.16;298.16;316.46000000000004;297.56;295.26000000000005;323.96000000000004;317.96000000000004;274.36;242.14157278889297;267.5978703862781;273.955091788801;288.16;5680000.0;3560000.0;3610000.0;1380000.0;3610000.0;3000000.0;5700000.0;0.05583333333333333;0.0;0.07050000000000001;0.022000000000000002;0.0011666666666666668;0.057;0.0;8664.5283203125;0.0;2413.90454101562;14507.6455078125;481606.64380765584;479958.53302182734;245672.97981533984;246026.18475906766;242913.50839360247;430412.23801567365;462280.22558120737;445129.6953370489;472654.2065195329;530436.8597464686;469916.8569023829;447526.6763927691;449460.79382102675;467788.9545893743;465524.29463401274;426389.5042949155;462158.8919239195;465320.7433433528;462280.22558120737;213234.55432191002;188156.80290529504;470199.78104355885;201608.23166272772;202510.14171263497;273.8131685442078;4059149.2930167033;1696699.8837787942;305959.8903598073;1495045.544032979;0;56;57;26;61;88;25;2;180;173;1687594937785.256;645702519104.6741;1429566293530.0667;17168.263189039644;5909.014086378285;-0.0;14806.894780508628;6339185.433475751;1126077.5462722518;0.0;1589794.1706115254;3.4196327702783837;0.11465696141125561
7800;2019-08-14 03:02:45.076;564;551;173;174;165;49;221;32;30;37;766;212;44;55;263;240;250;424;151;244;221;10;568;356;361;137;361;300;571;350.0;-1.0;828.0;159.0;7.0;0;10;59;1;0;0;0;0;0;0;1;1;0;0;0;14392.806640625;8470.7265625;0.0;2411.05346679688;448.0;328938;508.0;0.0;Calculated values ==>;1565744565.076;329.56;328.26000000000005;290.46000000000004;290.56;289.66;278.06;273.955091788801;295.26000000000005;276.36;276.16;276.86;349.76;294.36;277.56;278.66;299.46000000000004;297.16;298.16;315.56;297.56;295.26000000000005;323.96000000000004;317.96000000000004;274.16;241.92719264551067;267.5978703862781;273.955091788801;288.26000000000005;5680000.0;3560000.0;3610000.0;1370000.0;3610000.0;3000000.0;5710000.0;0.058333333333333334;0.0;0.13799999999999998;0.026500000000000003;0.0011666666666666668;0.059500000000000004;0.0;8470.7265625;0.0;2411.05346679688;14392.806640625;482028.089705807;479840.36313469394;245632.89137333512;245985.495795018;242877.71862933147;430412.23801567365;462280.22558120737;446546.43397511006;472785.1150065333;530541.0285485887;469916.8569023829;448497.9897238959;450007.29870154505;467788.9545893743;465524.29463401274;426389.5042949155;460544.1098704261;465320.7433433528;462280.22558120737;213234.55432191002;188156.80290529504;470138.0144479632;201657.45777322038;202519.72117714418;273.83237970160593;4059389.8491415903;1696842.5109768873;306000.0514339365;1495045.544032979;0;56;57;26;61;88;25;2;180;173;1687811285085.497;645784922854.7659;1429746083530.2668;33794.67871586077;7114.7347518806855;-0.0;15455.75001204176;6339609.6291857185;1126185.950892911;0.0;1590046.0650982528;5.179774203120444;0.21669963047939192
7801;2019-08-14 03:03:45.097;567;556;171;172;164;50;222;32;43;37;767;211;50;62;263;240;250;433;152;244;221;6;565;357;362;137;362;299;568;228.0;-1.0;784.0;187.0;7.0;0;8;53;1;0;0;0;0;0;0;1;1;0;0;0;13811.267578125;8071.6396484375;0.0;2398.65258789062;448.0;328939;508.0;0.0;Calculated values ==>;1565744625.097;329.86;328.76000000000005;290.26000000000005;290.36;289.56;278.16;274.0616903277293;295.36;276.36;277.46000000000004;276.86;349.86;294.26000000000005;278.16;279.36;299.46000000000004;297.16;298.16;316.46000000000004;297.56;295.26000000000005;323.96000000000004;317.96000000000004;273.76000000000005;241.92719264551067;267.47669482898436;274.0616903277293;288.36;5650000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2990000.0;5680000.0;0.038;0.0;0.13066666666666665;0.03116666666666667;0.0011666666666666668;0.03916666666666667;0.0;8071.6396484375;0.0;2398.65258789062;13811.267578125;482792.5870189838;480901.9877764132;245050.67841831787;245401.20706929243;242647.25501129928;430346.717906069;462262.3786986088;448546.3990931623;472785.1150065333;530720.8612273515;469934.1074362528;449507.43788251607;451136.38333451265;467648.2160412544;465379.25235888857;427227.0770717792;462453.7076204949;465175.32018785755;462128.61077188735;213234.55432191002;188156.80290529504;469744.696391452;201760.2891932643;203049.7901489042;273.8770012896824;4059624.9653549376;1696980.4122770028;306040.1463459738;1495045.544032979;0;56;57;26;61;88;25;2;180;173;1688028261000.166;645867151624.6404;1429925846424.9927;32246.71836025334;8352.180691010182;-0.0;10147.253807733508;6340160.166781254;1126314.8869665752;0.0;1590259.49813852;4.8466797023034625;0.2547266727143802
7802;2019-08-14 03:04:45.097;570;556;170;171;164;51;221;32;50;37;767;211;56;66;263;240;250;429;149;244;221;3;569;356;361;136;361;300;572;297.0;-1.0;772.0;198.0;7.0;0;6;49;1;0;0;0;0;0;0;1;1;0;0;0;13534.279296875;7908.71044921875;0.0;2386.56030273438;448.0;328940;507.0;0.0;Calculated values ==>;1565744685.097;330.16;328.76000000000005;290.16;290.26000000000005;289.56;278.26000000000005;273.955091788801;295.26000000000005;276.36;278.16;276.86;349.86;294.26000000000005;278.76000000000005;279.76000000000005;299.46000000000004;297.16;298.16;316.06;297.56;295.26000000000005;323.86;317.96000000000004;273.46000000000004;241.71165711629368;267.5978703862781;273.955091788801;288.06;5690000.0;3560000.0;3610000.0;1360000.0;3610000.0;3000000.0;5720000.0;0.0495;0.0;0.12866666666666665;0.033;0.0011666666666666668;0.05066666666666667;0.0;7908.71044921875;0.0;2386.56030273438;13534.279296875;482753.6204572554;480433.38527015765;244548.21268530175;244894.62938683823;242505.76032432076;430412.23801567365;462280.22558120737;449323.756237676;472915.8103579757;530645.188653613;469797.1571233311;450143.51895193453;451497.0755403579;467788.9545893743;465524.29463401274;426106.8109635441;461212.0435778969;465320.7433433528;462280.22558120737;212816.51262364245;188156.80290529504;469585.4881537126;201451.81382661883;202444.16511612796;273.75208427681696;4059852.844912229;1697113.58186115;306080.0231200623;1495045.544032979;0;56;57;26;61;88;25;2;180;173;1688245161000.166;645949051624.6404;1430105546424.9927;31892.856590222687;8848.411252794094;-0.0;13165.027063564025;6340694.6632391745;1126458.2252327735;0.0;1590453.7671457808;5.236024987138309;0.24800044544074112
7803;2019-08-14 03:05:45.128;574;560;169;170;162;51;222;32;55;37;767;211;60;71;264;240;250;434;148;244;222;0;569;357;362;134;362;300;572;263.0;0.0;773.0;224.0;7.0;0;1;46;1;0;0;0;0;0;0;1;1;0;0;0;13221.138671875;7694.14501953125;0.0;2379.22387695312;447.0;328941;506.0;0.0;Calculated values ==>;1565744745.128;330.56;329.16;290.06;290.16;289.36;278.26000000000005;274.0616903277293;295.36;276.36;278.66;276.86;349.86;294.26000000000005;279.16;280.26000000000005;299.56;297.16;298.16;316.56;297.56;295.36;323.76000000000005;317.86;273.16;241.2770596917726;267.5978703862781;274.0616903277293;287.96000000000004;5690000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3000000.0;5720000.0;0.04383333333333333;0.0;0.12883333333333333;0.037333333333333336;0.0011666666666666668;0.045;0.0;7694.14501953125;0.0;2379.22387695312;13221.138671875;483312.1223836306;481000.3301633274;244203.5760512405;244548.21268530175;241837.81473272524;430346.717906069;462262.3786986088;450007.29870154505;473176.5657117748;530645.188653613;469797.1571233311;450686.8076578895;452168.1568254739;467777.34666785965;465379.25235888857;426106.8109635441;462025.1740373758;465175.32018785755;462262.3786986088;212398.47392691602;187738.9118479558;469562.8289471395;201592.04083073122;202696.78433644812;273.81133660538165;4060075.921926084;1697243.6728359815;306119.7585076658;1495045.544032979;0;56;57;26;61;88;25;2;180;173;1688462173065.6624;646030093474.8258;1430285639425.4048;32004.165722356513;10004.24275634591;-0.0;11680.451746297229;6341227.413538511;1126615.4118543584;0.0;1590660.9197765929;5.329782000114896;0.274446841988533
7804;2019-08-14 03:07:23.509;580;565;168;169;161;52;221;32;60;38;773;210;65;76;264;240;250;446;147;244;220;3;570;357;362;127;362;301;572;85.0;-1.0;486.0;120.0;7.0;0;1;42;1;0;0;0;0;0;0;1;1;0;0;0;12719.783203125;7500.22509765625;0.0;2403.9169921875;447.0;328942;505.0;0.0;Calculated values ==>;1565744843.509;331.16;329.66;289.96000000000004;290.06;289.26000000000005;278.36;274.0616903277293;295.26000000000005;276.36;279.16;276.96000000000004;350.46000000000004;294.16;279.66;280.76000000000005;299.56;297.16;298.16;317.76000000000005;297.56;295.16;323.66;317.86;273.46000000000004;239.71726792356844;267.7187500070086;274.0616903277293;287.86;5700000.0;3570000.0000000005;3620000.0000000005;1270000.0;3620000.0000000005;3010000.0;5720000.0;0.014166666666666666;0.0;0.081;0.02;0.0011666666666666668;0.015333333333333332;0.0;7500.22509765625;0.0;2403.9169921875;12719.783203125;484033.94005770434;481706.4220426708;243860.68002451767;244203.5760512405;241506.10737160416;430346.717906069;462128.61077188735;450506.6178912395;474178.9719336675;531194.622265396;469539.9898145072;451184.1741644558;452661.4766643635;467777.34666785965;465379.25235888857;425822.31502495497;463953.5598739616;465175.32018785755;461994.71921587875;211980.4382156667;187738.9118479558;470798.7943030168;201647.47667666755;204859.35084443877;273.83298014023995;4060430.3794033164;1697451.2891314172;306185.11547739466;1495045.544032979;0;56;57;26;61;88;25;2;180;173;1688818312285.8142;646158480679.8806;1430581274330.5308;20157.59043838033;5383.026352526986;-0.0;3942.7423150287464;6341940.153223933;1126825.6639269758;0.0;1590874.3955343154;2.9768715794344183;0.1740256429360899
7805;2019-08-14 03:07:45.089;581;566;168;169;161;52;221;32;61;38;776;209;66;76;264;240;250;450;147;244;221;2;569;357;362;125;362;301;572;132.0;-1.0;715.0;240.0;7.0;0;1;41;1;0;0;0;0;0;0;1;1;0;0;0;12662.6806640625;7463.451171875;0.0;2411.20263671875;447.0;328943;505.0;0.0;Calculated values ==>;1565744865.089;331.26000000000005;329.76000000000005;289.96000000000004;290.06;289.26000000000005;278.36;274.0616903277293;295.26000000000005;276.36;279.26000000000005;276.96000000000004;350.76;294.06;279.76000000000005;280.76000000000005;299.56;297.16;298.16;318.16;297.56;295.26000000000005;323.66;317.86;273.36;239.25999513918347;267.7187500070086;274.0616903277293;287.86;5690000.0;3570000.0000000005;3620000.0000000005;1250000.0;3620000.0000000005;3010000.0;5720000.0;0.022000000000000002;0.0;0.11916666666666667;0.04;0.0011666666666666668;0.02316666666666667;0.0;7463.451171875;0.0;2411.20263671875;12662.6806640625;484285.4337288308;481847.30053568503;243860.68002451767;244203.5760512405;241506.10737160416;430346.717906069;462128.61077188735;450642.4416611791;474435.7222685275;531507.0790911687;469419.94234503055;451319.22163989383;452661.4766643635;467777.34666785965;465379.25235888857;426106.8109635441;464589.4176369239;465175.32018785755;462128.61077188735;211980.4382156667;187738.9118479558;470969.3408729629;201469.13652393722;203603.96245562113;273.7633244242281;4060506.456287805;1697496.1385942998;306199.54746089806;1495045.544032979;0;56;57;26;61;88;25;2;180;173;1688896431885.538;646185671479.7844;1430646230130.301;29693.15219552133;10780.008173961027;-0.0;5989.154352660168;6342089.566977021;1126874.108133066;0.0;1590904.1636356113;4.7052094810358955;0.298615740532102
7806;2019-08-14 03:08:45.089;583;569;168;169;160;52;221;32;63;39;787;208;67;72;264;240;250;458;148;244;221;-1;565;358;362;134;363;300;567;95.0;-1.0;820.0;270.0;7.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;11239.6728515625;7014.20068359375;0.0;1388.63000488281;447.0;328944;504.0;0.0;Calculated values ==>;1565744925.089;331.46000000000004;330.06;289.96000000000004;290.06;289.16;278.36;274.1680685717883;295.26000000000005;276.36;279.46000000000004;277.06;351.86;293.96000000000004;279.86;280.36;299.56;297.16;298.16;318.96000000000004;297.56;295.26000000000005;323.56;317.86;273.06;241.2770596917726;267.5978703862781;274.1680685717883;287.96000000000004;5650000.0;3579999.9999999995;3620000.0000000005;1340000.0;3629999.9999999995;3000000.0;5670000.0;0.01583333333333333;0.0;0.13666666666666666;0.045000000000000005;0.0011666666666666668;0.016999999999999998;0.0;7014.20068359375;0.0;1388.63000488281;11239.6728515625;485010.4204848264;482842.74631850957;244047.93255416668;244393.49659090507;241343.89496264968;430280.9020939914;462128.61077188735;451092.63091416645;473371.24222306634;532726.613866338;469437.6413068544;451631.5885835761;452301.9325362589;467636.5908648188;465233.93026070396;427227.0770717792;466550.4580960827;465175.32018785755;462128.61077188735;211562.405474017;187738.9118479558;469464.8182150325;201606.35161123233;204519.0091269239;273.82140960055375;4060705.642567102;1697616.7856930953;306231.2127329114;1495045.544032979;0;56;57;26;61;88;25;2;180;173;1689113631885.538;646263371479.7844;1430826530130.301;34096.458171401;12053.63099717101;-0.0;4379.363227964378;6342621.147063413;1127064.388459492;0.0;1590990.5679487833;6.0133845688252725;0.41075699929057463
7807;2019-08-14 03:09:45.100;585;566;168;170;160;52;222;33;64;40;799;207;69;70;264;240;250;446;148;244;222;-2;567;357;361;139;362;300;570;360.0;-2.0;516.0;216.0;7.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;11083.1533203125;6902.51416015625;0.0;1377.09765625;447.0;328945;504.0;0.0;Calculated values ==>;1565744985.1;331.66;329.76000000000005;289.96000000000004;290.16;289.16;278.36;274.0616903277293;295.36;276.46000000000004;279.56;277.16;353.06000000000006;293.86;280.06;280.16;299.56;297.16;298.16;317.76000000000005;297.56;295.36;323.56;317.86;272.96000000000004;242.35481222062532;267.5978703862781;274.0616903277293;287.96000000000004;5670000.0;3570000.0000000005;3610000.0;1390000.0;3620000.0000000005;3000000.0;5700000.0;0.060000000000000005;0.0;0.08600000000000001;0.036000000000000004;0.0011666666666666668;0.061166666666666675;0.0;6902.51416015625;0.0;1377.09765625;11083.1533203125;485062.80845384183;482078.1526475055;243935.14517857134;244624.81402723337;241242.7258852045;430346.717906069;462413.7112240227;451227.5976672684;472817.310826017;533973.9106701366;469317.66280160396;451900.1676246926;452034.2354929087;467777.34666785965;465379.25235888857;426670.4262962045;464241.11464556196;465320.7433433528;462413.7112240227;211562.405474017;187738.9118479558;468682.77878599305;201416.6633978216;202227.64261434815;273.7428145264298;4060891.7002225975;1697732.7795782823;306254.2646888066;1495045.544032979;0;56;57;26;61;88;25;2;180;173;1689330571650.2417;646345286494.6725;1431006563130.055;21483.74034717243;9621.580153974173;-0.0;15914.71452995843;6343084.40029796;1127245.0483337438;0.0;1591159.7162680426;5.67901443615191;0.2391080984904974
7808;2019-08-14 03:10:45.120;586;567;168;170;160;52;223;32;65;40;801;205;70;73;264;240;250;438;148;244;223;-3;568;356;360;142;360;301;571;263.0;-1.0;374.0;148.0;7.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;10913.349609375;6807.75927734375;0.0;1374.8093261718802;447.0;328946;503.0;0.0;Calculated values ==>;1565745045.12;331.76000000000005;329.86;289.96000000000004;290.16;289.16;278.36;273.955091788801;295.46000000000004;276.36;279.66;277.16;353.26;293.66;280.16;280.46000000000004;299.56;297.16;298.16;316.96000000000004;297.56;295.46000000000004;323.46000000000004;317.86;272.86;242.98782864720522;267.7187500070086;273.955091788801;287.96000000000004;5680000.0;3560000.0;3600000.0;1420000.0;3600000.0;3010000.0;5710000.0;0.04383333333333333;0.0;0.06233333333333334;0.024666666666666667;0.0011666666666666668;0.045;0.0;6807.75927734375;0.0;1374.8093261718802;10913.349609375;485089.1854344349;482103.37396446127;243897.84074163096;244586.43743742103;241209.23948640568;430412.23801567365;462697.81320866785;451184.1741644558;472424.0149512065;534108.0031469532;468939.0435562869;451857.8982047447;452260.34318299714;468058.0973201897;465524.29463401274;426389.5042949155;462817.9592994689;465465.8864643596;462697.81320866785;211144.3756859795;187738.9118479558;468170.05761196464;201170.23882954297;202277.9914717082;273.6419704501436;4061075.065515017;1697847.0699409847;306277.20489117224;1495045.544032979;0;56;57;26;61;88;25;2;180;173;1689546943750.1729;646429614594.6456;1431186923229.9976;15584.201969209567;6585.995529966401;-0.0;11718.891978163185;6343393.402783671;1127380.156485444;0.0;1591390.073082222;4.141619963049102;0.16765999658371553
7809;2019-08-14 03:11:45.091;587;570;169;170;161;52;224;32;67;40;796;203;71;73;263;240;250;445;148;244;224;-3;571;355;360;144;360;305;574;219.0;-1.0;875.0;210.0;7.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;11297.4111328125;7323.14794921875;0.0;1388.47619628906;447.0;328947;502.0;0.0;Calculated values ==>;1565745105.091;331.86;330.16;290.06;290.16;289.26000000000005;278.36;273.8482719121499;295.56;276.36;279.86;277.16;352.76;293.46000000000004;280.26000000000005;280.46000000000004;299.46000000000004;297.16;298.16;317.66;297.56;295.56;323.36;317.86;272.86;243.40439225979637;268.19934244402924;273.8482719121499;287.96000000000004;5710000.0;3550000.0;3600000.0;1440000.0;3600000.0;3050000.0;5740000.0;0.0365;0.0;0.14583333333333334;0.035;0.0011666666666666668;0.03766666666666667;0.0;7323.14794921875;0.0;1388.47619628906;11297.4111328125;484892.4319595664;482179.7971742716;244128.64182422007;244472.2136894363;241438.8495948109;430477.46260093397;462830.7780603107;450739.0044921324;472160.7387857882;533291.9554471924;468140.1469931569;451283.2480341371;451554.43226515705;467929.4390683793;465669.0585932454;425535.9842908292;463504.9008744716;465465.8864643596;462830.7780603107;210726.34883551928;187738.9118479558;467892.9037711648;201022.44344149603;202357.591179014;273.57967429195804;4061260.0657284604;1697964.7705854338;306300.22114070074;1495045.544032979;0;56;57;26;61;88;25;2;180;173;1689762839350.8733;646515373124.9238;1431368635360.5872;36416.99848655114;9340.46611153841;-0.0;9811.156705862175;6343826.536672928;1127512.8128513051;0.0;1591569.403436919;6.378675247669626;0.3416700230714772
7810;2019-08-14 03:12:45.101;587;574;169;170;162;53;224;32;67;40;790;202;71;76;263;240;250;470;149;244;224;-2;574;355;360;145;360;307;576;205.0;-1.0;891.0;209.0;7.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;11582.6474609375;7688.85693359375;0.0;1392.6770019531198;447.0;328948;502.0;0.0;Calculated values ==>;1565745165.101;331.86;330.56;290.06;290.16;289.36;278.46000000000004;273.8482719121499;295.56;276.36;279.86;277.16;352.16;293.36;280.26000000000005;280.76000000000005;299.46000000000004;297.16;298.16;320.16;297.56;295.56;323.36;317.86;272.96000000000004;243.61107973660833;268.43790593516167;273.8482719121499;288.06;5740000.0;3550000.0;3600000.0;1450000.0;3600000.0;3070000.0;5760000.0;0.034166666666666665;0.0;0.1485;0.034833333333333334;0.0011666666666666668;0.035333333333333335;0.0;7688.85693359375;0.0;1392.6770019531198;11582.6474609375;484556.6943481376;482512.9148881007;244054.2841648258;244396.80719750174;241702.00948476832;430477.46260093397;462830.7780603107;450378.25010594085;472028.77388759464;532517.4687092409;467737.7558769512;450925.6586504348;451606.33149572264;467929.4390683793;465669.0585932454;424665.6469681474;467170.6323848202;465465.8864643596;462830.7780603107;210726.34883551928;187738.9118479558;467853.8297478368;201041.1172595651;202461.36333662557;273.5869874756359;4061450.764661237;1698089.8914761108;306323.40128006187;1495045.544032979;0;56;57;26;61;88;25;2;180;173;1689978875350.8389;646602087574.91;1431552265960.5579;37026.564227686795;9293.976151674799;-0.0;9199.719320236874;6344438.668367065;1127668.1257513103;0.0;1591727.8538077725;6.113533252601909;0.33539927255334523
7811;2019-08-14 03:13:45.122;587;576;168;169;162;53;222;32;67;40;784;201;70;74;263;240;250;490;151;244;222;-1;572;358;362;146;363;308;574;328.0;-1.0;1385.0;295.0;7.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;11884.1845703125;8040.17041015625;0.0;1397.41882324219;447.0;328949;501.0;0.0;Calculated values ==>;1565745225.122;331.86;330.76000000000005;289.96000000000004;290.06;289.36;278.46000000000004;274.1680685717883;295.36;276.36;279.86;277.16;351.56000000000006;293.26000000000005;280.16;280.56;299.46000000000004;297.16;298.16;322.16;297.56;295.36;323.26000000000005;317.86;273.06;243.81672145450628;268.5567601203482;274.1680685717883;288.26000000000005;5720000.0;3579999.9999999995;3620000.0000000005;1460000.0;3629999.9999999995;3080000.0;5740000.0;0.05466666666666666;0.0;0.23083333333333333;0.04916666666666667;0.0011666666666666668;0.05583333333333333;0.0;8040.17041015625;0.0;1397.41882324219;11884.1845703125;484780.6342301931;483022.2501501116;243786.78515900465;244128.64182422007;241769.67170440155;430280.9020939914;462262.3786986088;450197.0571395063;471896.58969717816;531816.0763490046;467474.7226255329;450609.06184826756;451156.1242321242;467507.2221363894;465233.93026070396;425247.7856244164;470513.5875235658;465175.32018785755;462262.3786986088;210308.32490665457;187738.9118479558;467814.82065856265;201896.7606201425;202772.07456573067;273.93473442355725;4061646.3900394593;1698221.012580105;306346.6602163492;1495045.544032979;0;56;57;26;61;88;25;2;180;173;1690195551160.5083;646689418129.7769;1431736830535.2764;57315.9851132198;13074.304618555658;-0.0;14488.208647419027;6345225.131442808;1127854.5933315966;0.0;1591925.3222969917;8.993663135795334;0.4847667131559913
7812;2019-08-14 03:14:45.102;587;578;168;168;163;55;216;33;63;39;769;200;68;81;264;239;250;502;149;244;216;-2;575;360;364;135;365;311;578;233.0;-1.0;1318.0;214.0;7.0;0;0;64;1;0;0;0;0;0;0;1;1;0;0;0;13426.01171875;8673.0576171875;0.0;2449.25170898438;447.0;328950;501.0;0.0;Calculated values ==>;1565745285.102;331.86;330.96000000000004;289.96000000000004;289.96000000000004;289.46000000000004;278.66;274.38016830617;294.76000000000005;276.46000000000004;279.46000000000004;277.06;350.06000000000006;293.16;279.96000000000004;281.26000000000005;299.56;297.06;298.16;323.36;297.56;294.76000000000005;323.26000000000005;317.86;272.96000000000004;241.49495122638035;268.91163127593666;274.38016830617;288.06;5750000.0;3600000.0;3640000.0;1350000.0;3650000.0;3110000.0;5780000.0;0.03883333333333334;0.0;0.21966666666666665;0.035666666666666666;0.0011666666666666668;0.04000000000000001;0.0;8673.0576171875;0.0;2449.25170898438;13426.01171875;484444.55163201963;482846.6487920837;243640.67039357332;243640.67039357332;241965.34974421473;430148.3826014536;461150.82657720096;449093.476307622;473241.2657668606;530019.821811998;466926.9371677303;449788.8919136844;451577.19179322233;467354.3118686644;464811.3070167571;424371.6355990001;471803.37125306134;464883.6276779939;461150.82657720096;210308.32490665457;187738.9118479558;469230.471024758;202533.16541796544;203732.1343130873;274.19153152973524;4061857.2380358344;1698360.2430547439;306378.705118932;1495045.544032979;0;56;57;26;61;88;25;2;181;173;1690413278560.5776;646773690029.8037;1431922468635.3354;54161.08162542788;9512.2038999756;-0.0;10296.747690564549;6346153.7973407395;1128042.751495676;0.0;1592131.794752773;6.650600252764892;0.35717736526231275
7813;2019-08-14 03:15:45.113;587;580;169;169;162;56;210;34;32;39;760;203;46;78;264;238;250;514;152;243;210;-2;574;361;366;128;366;312;576;242.0;-1.0;1244.0;268.0;7.0;0;0;73;1;0;0;0;0;0;0;1;1;0;0;0;13895.2724609375;9243.599609375;0.0;2469.28173828125;447.0;328951;501.0;0.0;Calculated values ==>;1565745345.113;331.86;331.16;290.06;290.06;289.36;278.76000000000005;274.4858918419099;294.16;276.56;276.36;277.06;349.16;293.46000000000004;277.76000000000005;280.96000000000004;299.56;296.96000000000004;298.16;324.56;297.46000000000004;294.16;323.26000000000005;317.86;272.96000000000004;239.943914813709;269.02936301313275;274.4858918419099;288.36;5740000.0;3610000.0;3660000.0;1280000.0;3660000.0;3120000.0;5760000.0;0.04033333333333333;0.0;0.20733333333333331;0.04466666666666667;0.0011666666666666668;0.0415;0.0;9243.599609375;0.0;2469.28173828125;13895.2724609375;484556.6943481376;483354.8850136027;244054.2841648258;244054.2841648258;241702.00948476832;430081.6785162784;460026.21490959387;444476.4311649251;474146.7518333664;528999.4941283845;467153.7457676643;446502.0201951406;450988.02100789564;467212.78606881946;464533.37255708285;424665.6469681474;473853.9969327071;464458.5429927953;460026.21490959387;210308.32490665457;187738.9118479558;470179.7007013796;202674.4219563699;203837.71125540277;274.2509963762293;4062084.957144538;1698509.5759040986;306419.7004120293;1495045.544032979;0;56;57;26;61;88;25;2;181;173;1690632318710.2783;646852604494.6958;1432109402900.08;50133.61657590711;11948.569117277102;-0.0;10631.822901648931;6347023.0791636845;1128221.6240578676;0.0;1592306.2314816746;6.208037666955725;0.356737905456815
7814;2019-08-14 03:16:45.103;586;580;171;171;162;56;204;35;4;40;770;207;24;66;265;237;250;518;153;242;204;-1;571;362;367;134;367;311;573;264.0;0.0;919.0;186.0;7.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;13318.1748046875;9672.935546875;0.0;1427.4016113281198;447.0;328952;502.0;0.0;Calculated values ==>;1565745405.103;331.76000000000005;331.16;290.26000000000005;290.26000000000005;289.36;278.76000000000005;274.5913991737795;293.56;276.66;273.56;277.16;350.16;293.86;275.56;279.76000000000005;299.66;296.86;298.16;324.96000000000004;297.36;293.56;323.36;317.86;273.06;241.2770596917726;268.91163127593666;274.5913991737795;288.46000000000004;5710000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3110000.0;5730000.0;0.044000000000000004;0.0;0.15316666666666665;0.031000000000000003;0.0011666666666666668;0.045166666666666674;0.0;9672.935546875;0.0;1427.4016113281198;13318.1748046875;484753.9721336374;483694.9472253834;244856.00753477612;244856.00753477612;241803.68267919833;430014.67791919125;459046.6745650736;440502.8199851677;473468.5566066367;530124.6329787363;467785.65911905013;443503.4123885207;449511.2499308401;467201.23176163714;464254.5134180436;425535.9842908292;474823.02466057055;464178.7989486036;459046.6745650736;210726.34883551928;187738.9118479558;469464.8182150325;202997.41910725564;204078.63725852;274.3809289873136;4062311.698075333;1698667.1874241268;306452.167361221;1495045.544032979;0;56;57;26;61;88;25;2;181;173;1690852182060.3132;646931191394.7083;1432296271750.1099;36377.910567800194;8260.489372341084;-0.0;11516.05635167934;6347743.888401764;1128390.0048105044;0.0;1592490.7663812048;5.058806367005045;0.25716365891951315
7815;2019-08-14 03:17:45.104;583;579;174;174;162;55;206;36;-2;41;791;208;17;49;265;237;250;519;151;243;206;1;569;361;366;139;366;310;571;-2.0;-1.0;741.0;99.0;7.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;13885.958984375;9859.8798828125;0.0;1413.26513671875;447.0;328953;503.0;0.0;Calculated values ==>;1565745465.104;331.46000000000004;331.06;290.56;290.56;289.36;278.66;274.4858918419099;293.76000000000005;276.76000000000005;272.96000000000004;277.26000000000005;352.26;293.96000000000004;274.86;278.06;299.66;296.86;298.16;325.06;297.46000000000004;293.76000000000005;323.46000000000004;317.86;273.26000000000005;242.35481222062532;268.7936212382143;274.4858918419099;288.26000000000005;5690000.0;3610000.0;3660000.0;1390000.0;3660000.0;3100000.0;5710000.0;0.0;0.0;0.1235;0.0165;0.0011666666666666668;0.0011666666666666668;0.0;9859.8798828125;0.0;1413.26513671875;13885.958984375;484562.59035867394;483781.87916858937;245985.495795018;245985.495795018;241872.06875468188;430081.6785162784;459479.34306306764;439800.47229948716;472915.35137376806;532398.1444640225;468048.33088013576;442671.98866168805;447312.8991861806;467342.77449316776;464401.7568174532;426106.8109635441;475219.9972500656;464458.5429927953;459479.34306306764;211144.3756859795;187738.9118479558;468979.26049217995;202816.66561278014;245985.495795018;274.306203481274;4062538.402969221;1698829.963599382;306475.8399787239;1495045.544032979;0;56;57;26;61;88;25;2;181;173;1691072085725.9214;647013092759.9348;1432482574855.625;29267.500125808318;4391.6828155100975;-0.0;249.0761551460579;6348290.942609809;1128495.4413362741;0.0;1592588.8107864123;3.007879259755537;0.20037503524342076
7816;2019-08-14 03:18:45.134;577;575;177;177;164;53;209;36;-16;42;801;207;-15;38;265;237;249;517;151;243;209;3;566;360;365;141;365;309;568;91.0;-1.0;570.0;125.0;6.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;14343.5302734375;10056.8447265625;0.0;1410.02783203125;447.0;328954;505.0;0.0;Calculated values ==>;1565745525.134;330.86;330.66;290.86;290.86;289.56;278.46000000000004;274.38016830617;294.06;276.76000000000005;271.56;277.36;353.26;293.86;271.66;276.96000000000004;299.66;296.86;298.06;324.86;297.46000000000004;294.06;323.66;317.86;273.46000000000004;242.77792619122317;268.67533136820026;274.38016830617;288.26000000000005;5660000.0;3600000.0;3650000.0;1410000.0;3650000.0;3090000.0;5680000.0;0.015166666666666667;0.0;0.095;0.020833333333333332;0.001;0.016166666666666666;0.0;10056.8447265625;0.0;1410.02783203125;14343.5302734375;484069.0126106705;483564.99215591454;247183.65374057792;247183.65374057792;242647.25501129928;430148.3826014536;460046.18574337027;437845.99643053644;472751.9947874012;533517.2412086267;468066.4780657713;438003.16910024424;445937.77994195605;467484.0592496592;464548.7096429471;426687.17703696503;475301.73150242807;464605.36442852597;460046.18574337027;211980.4382156667;187738.9118479558;468903.15145096794;202407.3666719931;205177.0339133489;274.14263589846894;4062773.766335796;1698996.0192907334;306499.37918383966;1495045.544032979;0;56;57;26;61;88;25;2;181;173;1691291495375.817;647097134759.8948;1432668367705.5364;22366.669827061618;5551.995516228642;-0.0;4120.384621252012;6348721.442501586;1128578.3467543256;0.0;1592625.2411656182;2.794053025428531;0.1663609563462643
