;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7817;2019-08-14 03:19:45.125;569;571;178;178;165;51;212;36;-18;43;800;205;-19;24;264;237;250;513;150;243;212;5;569;358;363;144;363;308;570;238.0;-1.0;270.0;72.0;7.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;14888.7275390625;10420.23828125;0.0;1394.99011230469;447.0;328955;507.0;0.0;Calculated values ==>;1565745585.125;330.06;330.26000000000005;290.96000000000004;290.96000000000004;289.66;278.26000000000005;274.1680685717883;294.36;276.76000000000005;271.36;277.46000000000004;353.16;293.66;271.26000000000005;275.56;299.56;296.86;298.16;324.46000000000004;297.46000000000004;294.36;323.86;317.86;273.66;243.40439225979637;268.5567601203482;274.1680685717883;288.16;5690000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3080000.0;5700000.0;0.03966666666666666;0.0;0.045000000000000005;0.012;0.0011666666666666668;0.04083333333333333;0.0;10420.23828125;0.0;1394.99011230469;14888.7275390625;482613.7260546949;482779.06843492907;247459.35742554706;247459.35742554706;242913.50839360247;430280.9020939914;460764.5036730645;437758.51091407164;472457.08239583095;533486.862226083;467962.88660826493;437601.09044165985;444110.9870452586;467636.5908648188;464841.74997644586;426106.8109635441;474464.4459543736;464898.1456994284;460764.5036730645;212816.51262364245;187738.9118479558;468689.9516013245;202028.77908143573;203326.79560555317;273.9861816238987;4063017.331943656;1699166.636052599;306522.7508270788;1495045.544032979;0;56;57;26;61;88;25;2;181;173;1691509862615.588;647182621934.805;1432853439940.3423;10607.837932468618;3199.934070238665;-0.0;10512.039746090048;6348996.188847826;1128651.268560891;0.0;1592747.1597446876;2.0583446158403507;0.05656093676278117
7818;2019-08-14 03:20:45.105;561;565;177;178;165;49;214;35;-20;43;794;202;-21;15;264;238;249;515;151;243;214;6;569;357;362;145;362;306;571;183.0;0.0;466.0;100.0;7.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;15163.279296875;10432.7841796875;0.0;1382.5676269531198;447.0;328956;509.0;0.0;Calculated values ==>;1565745645.105;329.26000000000005;329.66;290.86;290.96000000000004;289.66;278.06;274.0616903277293;294.56;276.66;271.16;277.46000000000004;352.56000000000006;293.36;271.06;274.66;299.56;296.96000000000004;298.06;324.66;297.46000000000004;294.56;324.06;317.86;273.76000000000005;243.61107973660833;268.3187672390254;274.0616903277293;288.26000000000005;5690000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3060000.0;5710000.0;0.030500000000000003;0.0;0.07766666666666668;0.016666666666666666;0.0011666666666666668;0.03166666666666667;0.0;10432.7841796875;0.0;1382.5676269531198;15163.279296875;481490.6205358547;481822.094168416;247055.3198874851;247416.09939449522;242877.71862933147;430346.717906069;461188.73474552366;437898.67151236854;472325.57890635525;533009.2386682698;467878.3720350701;437742.05038880615;443199.35914791975;467777.34666785965;465118.4183262364;425838.94460295;474632.8237595049;465044.1086722825;461188.73474552366;213652.59903751023;187738.9118479558;468652.0482603189;201744.02489204353;203413.3883918756;273.8706566733635;4063267.6818562383;1699340.3533147662;306545.88942614186;1495045.544032979;0;56;57;26;61;88;25;2;181;173;1691727290115.657;647269293034.8326;1433037578540.401;18341.344220845243;4448.467056137923;-0.0;8162.885967865523;6349237.351618119;1128714.9839914057;0.0;1592902.732250893;2.619701702614749;0.11635295682587386
7819;2019-08-14 03:21:45.136;554;558;176;177;165;48;216;34;-8;42;785;201;-12;13;264;238;249;513;151;243;216;7;568;356;361;146;361;304;569;195.0;-1.0;321.0;88.0;7.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;15224.0556640625;10327.732421875;0.0;1361.69226074219;447.0;328957;512.0;0.0;Calculated values ==>;1565745705.136;328.56;328.96000000000004;290.76000000000005;290.86;289.66;277.96000000000004;273.955091788801;294.76000000000005;276.56;272.36;277.36;351.66;293.26000000000005;271.96000000000004;274.46000000000004;299.56;296.96000000000004;298.06;324.46000000000004;297.46000000000004;294.76000000000005;324.36;317.86;273.86;243.81672145450628;268.0796299477929;273.955091788801;288.26000000000005;5680000.0;3560000.0;3610000.0;1460000.0;3610000.0;3040000.0;5690000.0;0.0325;0.0;0.0535;0.014666666666666666;0.0011666666666666668;0.03366666666666667;0.0;10327.732421875;0.0;1361.69226074219;15224.0556640625;480619.32687100675;481067.61159592017;246780.72046654802;247140.68651217234;242949.43188060814;430412.23801567365;461610.94820493297;440189.142420014;472094.78864732845;532219.8961362846;468037.5601754016;439580.6144452378;443315.08579407755;467917.8483940991;465263.9689877527;426123.4832181716;474590.344857131;465189.78860520123;461610.94820493297;214906.75144652807;187738.9118479558;468614.21108443046;201465.15479618683;203035.49618080328;273.7572965657663;4063521.0404815115;1699513.4470050454;306568.7700740642;1495045.544032979;0;56;57;26;61;88;25;2;181;173;1691944302180.2915;647356638139.6855;1433220673090.0925;12771.733337874753;3918.1861588942397;-0.0;8705.373551479033;6349496.761223088;1128784.7421245037;0.0;1593043.3737072125;2.1725015334597444;0.08285702412212653
7820;2019-08-14 03:22:45.086;550;553;175;176;164;46;218;32;-6;41;748;200;6;21;263;238;249;509;152;243;218;7;567;355;360;132;360;302;569;157.0;-1.0;489.0;122.0;7.0;0;1;85;1;0;0;0;0;0;0;1;0;1;0;0;15730.0048828125;9976.3701171875;0.0;2404.85864257812;447.0;328958;513.0;0.0;Calculated values ==>;1565745765.086;328.16;328.46000000000004;290.66;290.76000000000005;289.56;277.76000000000005;273.8482719121499;294.96000000000004;276.36;272.56;277.26000000000005;347.96000000000004;293.16;273.76000000000005;275.26000000000005;299.46000000000004;296.96000000000004;298.06;324.06;297.46000000000004;294.96000000000004;324.46000000000004;317.86;273.86;240.83765695389522;267.8393353686513;273.8482719121499;288.36;5670000.0;3550000.0;3600000.0;1320000.0;3600000.0;3020000.0;5690000.0;0.026166666666666668;0.0;0.08149999999999999;0.02033333333333333;0.0011666666666666668;0.027333333333333334;0.0;9976.3701171875;0.0;2404.85864257812;15730.0048828125;480170.56760537927;480360.30486189906;246422.85739020273;246780.72046654802;242611.68541335312;430477.46260093397;462031.17872931756;440920.49340534693;473824.5983165287;528510.7994535349;468196.52568898356;442699.92918233894;444876.6353584544;467929.4390683793;465409.2384259755;426406.21690767515;474001.5289834238;465335.1870322967;462031.17872931756;215324.80838970217;187738.9118479558;470517.4266440292;201184.39016005018;203115.30034670304;273.6430684290369;4063778.77602752;1699682.50685896;306600.13184168;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1692160421930.4634;647439968639.7518;1433402321590.237;19538.492414491684;5476.4384085075735;-0.0;7077.034009124797;6349765.788728004;1128862.9654221793;0.0;1593174.7841702695;2.5919854527210564;0.1327893678332318
7821;2019-08-14 03:23:45.097;549;549;174;175;163;45;219;31;1;39;716;202;15;28;263;239;249;496;152;243;219;7;564;355;360;127;360;299;566;170.0;-1.0;544.0;194.0;7.0;0;1;75;1;0;0;0;0;0;0;1;0;1;0;0;15226.8701171875;9282.2607421875;0.0;2394.09765625;447.0;328959;514.0;0.0;Calculated values ==>;1565745825.097;328.06;328.06;290.56;290.66;289.46000000000004;277.66;273.8482719121499;295.06;276.26000000000005;273.26000000000005;277.06;344.76;293.36;274.66;275.96000000000004;299.46000000000004;297.06;298.06;322.76000000000005;297.46000000000004;295.06;324.56;317.86;273.86;239.71726792356844;267.47669482898436;273.8482719121499;288.36;5640000.0;3550000.0;3600000.0;1270000.0;3600000.0;2990000.0;5660000.0;0.028333333333333332;0.0;0.09066666666666667;0.03233333333333333;0.0011666666666666668;0.0295;0.0;9282.2607421875;0.0;2394.09765625;15226.8701171875;480382.41446963785;480146.7982112363;246190.6739612708;246548.38291224377;242381.1986113765;430477.46260093397;462164.74920835934;442587.06714554323;474275.28757416795;525400.1471012288;468855.54706620856;444613.46213006455;446458.05325531313;467929.4390683793;465539.2008351387;427243.89771193074;472459.9784291847;465335.1870322967;462164.74920835934;215742.86842915416;187738.9118479558;471186.04537205293;201049.71183058192;202834.94762106115;273.59035305796675;4064036.7972807265;1699843.0248721438;306640.1304758543;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1692376461530.1682;647517682884.6456;1433582654644.9907;21899.386881889826;8734.408117840896;-0.0;7650.229146825296;6350111.167696207;1128981.4108540858;0.0;1593297.5338630534;3.278764049558387;0.19163339241363747
7822;2019-08-14 03:24:45.117;550;543;174;175;164;45;220;31;8;39;725;204;21;28;263;239;249;457;153;243;220;7;564;354;359;133;359;296;567;158.0;-1.0;432.0;149.0;7.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;13704.373046875;8736.896484375;0.0;1358.00866699219;447.0;328960;514.0;0.0;Calculated values ==>;1565745885.117;328.16;327.46000000000004;290.56;290.66;289.56;277.66;273.7412296467126;295.16;276.26000000000005;273.96000000000004;277.06;345.66;293.56;275.26000000000005;275.96000000000004;299.46000000000004;297.06;298.06;318.86;297.46000000000004;295.16;324.56;317.86;273.86;241.05796691057077;267.1113755279542;273.7412296467126;288.46000000000004;5640000.0;3540000.0;3590000.0;1330000.0;3590000.0;2960000.0;5670000.0;0.026333333333333334;0.0;0.07200000000000001;0.024833333333333332;0.0011666666666666668;0.0275;0.0;8736.896484375;0.0;1358.00866699219;13704.373046875;480523.6241373561;479175.6127738466;246149.28851543952;246506.35971549866;242682.95690368308;430542.39183029096;462449.46005367924;444211.38067900744;473501.00995365425;526575.6304136714;469509.4928463271;446055.1459418063;447034.2773195115;468069.67075530556;465683.9387588076;427243.89771193074;466394.8812629327;465480.30547409743;462449.46005367924;215742.86842915416;187738.9118479558;470383.01723186334;200818.28695055458;202741.420350277;273.49526572892944;4064277.971339206;1699993.234569462;306671.40845117986;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1692592233430.9568;647595708884.9308;1433761214145.6433;17524.30274844861;6694.190801985834;-0.0;7141.971091843561;6350439.807954576;1129110.0253694402;0.0;1593420.8432882715;3.1065635755904797;0.1705300443108564
7823;2019-08-14 03:25:45.108;553;543;174;175;164;46;221;31;11;39;756;205;24;31;263;240;249;434;153;243;221;8;562;353;358;137;358;295;565;163.0;-1.0;269.0;121.0;7.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;12991.7744140625;8007.45263671875;0.0;1346.21997070312;448.0;328961;513.0;0.0;Calculated values ==>;1565745945.108;328.46000000000004;327.46000000000004;290.56;290.66;289.56;277.76000000000005;273.6339639331285;295.26000000000005;276.26000000000005;274.26000000000005;277.06;348.76;293.66;275.56;276.26000000000005;299.46000000000004;297.16;298.06;316.56;297.46000000000004;295.26000000000005;324.46000000000004;317.96000000000004;273.96000000000004;241.92719264551067;266.98899913490544;273.6339639331285;288.46000000000004;5620000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2950000.0;5650000.0;0.027166666666666665;0.0;0.04483333333333333;0.020166666666666666;0.0011666666666666668;0.028333333333333332;0.0;8007.45263671875;0.0;1346.21997070312;12991.7744140625;481180.1426707758;479413.8170447175;246232.23751597104;246590.58972199858;242754.76168602798;430607.02586249536;462733.1757949236;444838.7892130624;472980.6827117325;529880.293064386;469766.075418183;446668.51006708597;447640.56970720924;468209.6509167154;465957.757526552;427793.8791698067;463053.836712087;465625.14543771395;462733.1757949236;215324.80838970217;188156.80290529504;469941.3943347461;200518.84143545118;202401.15774464904;273.37339856393464;4064500.4058642965;1700132.749881555;306693.9403095179;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1692807301165.7312;647676696734.8458;1433938487550.4573;10953.677658696235;5433.354816802448;-0.0;7376.07384475778;6350677.0888602445;1129211.0730900588;0.0;1593541.8088483934;2.540510804430029;0.12375153562819573
7824;2019-08-14 03:26:45.128;555;535;174;175;165;47;222;30;12;39;770;205;26;34;262;240;249;400;152;243;221;9;563;353;358;139;358;296;565;237.0;-1.0;465.0;121.0;7.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;12625.6787109375;7505.33154296875;0.0;1349.525390625;448.0;328962;512.0;0.0;Calculated values ==>;1565746005.128;328.66;326.66;290.56;290.66;289.66;277.86;273.6339639331285;295.36;276.16;274.36;277.06;350.16;293.66;275.76000000000005;276.56;299.36;297.16;298.06;313.16;297.46000000000004;295.26000000000005;324.36;317.96000000000004;274.06;242.35481222062532;267.1113755279542;273.6339639331285;288.36;5630000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2960000.0;5650000.0;0.0395;0.0;0.0775;0.020166666666666666;0.0011666666666666668;0.04066666666666667;0.0;7505.33154296875;0.0;1349.525390625;12625.6787109375;481344.44099619734;478272.6186341638;246232.23751597104;246590.58972199858;243094.48409331596;430607.02586249536;462865.82500516507;444782.34520442283;472719.2527797885;531259.340214262;469628.8444920974;446755.46002581756;447866.3777741645;468081.364597962;465957.757526552;427519.7167235718;457486.14357203414;465625.14543771395;462733.1757949236;214906.75144652807;188156.80290529504;469768.9665190196;200750.09732650078;202054.91282373964;273.4641324712034;4064713.9557998623;1700262.0661740785;306716.4123423701;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1693022172765.6628;647759524334.8195;1434115846650.401;18912.499210538957;5425.2138620491305;-0.0;10600.916027494817;6350926.056629011;1129301.5913250446;0.0;1593691.667033364;3.945702269624704;0.1665239964310046
7825;2019-08-14 03:27:45.129;556;527;174;175;166;49;222;30;14;39;772;203;27;38;262;240;249;370;150;243;222;10;565;354;358;140;359;296;568;-2.0;0.0;229.0;148.0;7.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;12356.5478515625;7162.92578125;0.0;1343.14453125;448.0;328963;511.0;0.0;Calculated values ==>;1565746065.129;328.76000000000005;325.86;290.56;290.66;289.76000000000005;278.06;273.7412296467126;295.36;276.16;274.56;277.06;350.36;293.46000000000004;275.86;276.96000000000004;299.36;297.16;298.06;310.16;297.46000000000004;295.36;324.26000000000005;317.96000000000004;274.16;242.56692532238324;267.1113755279542;273.7412296467126;288.16;5650000.0;3540000.0;3579999.9999999995;1400000.0;3590000.0;2960000.0;5680000.0;0.0;0.0;0.03816666666666667;0.024666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;7162.92578125;0.0;1343.14453125;12356.5478515625;481252.05717721727;476756.24801113456;246108.07955927838;246464.51843262033;243325.36680188825;430542.39183029096;462865.82500516507;445066.589147658;472588.21769833704;531467.0978301074;469390.0726132606;446894.96081018454;448417.5840435519;467941.15048222104;465813.54573049117;426966.3940917745;451796.9197986713;465625.14543771395;462865.82500516507;214488.6975840042;188156.80290529504;469732.021654708;200325.6832509439;246108.07955927838;273.3018538357899;4064922.144490719;1700384.3036888905;306738.8516323405;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1693236976345.4033;647843225729.7184;1434293449610.1863;9340.944575057922;6645.356347292848;-0.0;252.8840363535345;6351161.505917696;1129402.181086469;0.0;1593782.1168745924;1.9091289352311362;0.17437928105919454
7826;2019-08-14 03:28:45.110;557;530;172;174;167;50;221;31;20;39;769;201;32;41;263;240;249;368;150;243;221;10;565;355;360;142;360;298;568;364.0;-1.0;451.0;248.0;7.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;12088.76171875;6923.87255859375;0.0;1347.76953125;447.0;328964;509.0;0.0;Calculated values ==>;1565746125.11;328.86;326.16;290.36;290.56;289.86;278.16;273.8482719121499;295.26000000000005;276.26000000000005;275.16;277.06;350.06000000000006;293.26000000000005;276.36;277.26000000000005;299.46000000000004;297.16;298.06;309.96000000000004;297.46000000000004;295.26000000000005;324.06;317.86;274.16;242.98782864720522;267.35522164206344;273.8482719121499;288.16;5650000.0;3550000.0;3600000.0;1420000.0;3600000.0;2980000.0;5680000.0;0.06066666666666667;0.0;0.07516666666666666;0.04133333333333333;0.0011666666666666668;0.06183333333333334;0.0;6923.87255859375;0.0;1347.76953125;12088.76171875;481392.65762459056;477190.0006145222;245401.20706929243;246108.07955927838;243666.92097415985;430477.46260093397;462431.52345146996;445523.4938528923;472325.50216173066;531004.5444894524;468874.15920773224;447209.85830160003;448457.1826467565;467929.4390683793;465669.0585932454;426966.3940917745;451438.79874810635;465335.1870322967;462431.52345146996;213652.59903751023;187738.9118479558;469460.1756994288;201041.26183588398;201878.24193462753;273.587044092363;4065125.7908951677;1700501.6565014557;306761.26881515153;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1693452308135.2117;647927798939.6431;1434471593180.0276;18376.914439945125;11094.648439693186;-0.0;16110.877907124757;6351392.414931599;1129549.9676456607;0.0;1593918.4383751838;5.510688239609761;0.24818503777511755
7827;2019-08-14 03:29:45.130;558;531;171;173;168;52;218;32;33;39;763;201;39;44;263;239;249;366;151;243;218;11;569;356;361;144;361;299;572;292.0;-1.0;834.0;224.0;7.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;11990.2734375;6863.6962890625;0.0;1353.50378417969;447.0;328965;507.0;0.0;Calculated values ==>;1565746185.13;328.96000000000004;326.26000000000005;290.26000000000005;290.46000000000004;289.96000000000004;278.36;273.955091788801;294.96000000000004;276.36;276.46000000000004;277.06;349.46000000000004;293.26000000000005;277.06;277.56;299.46000000000004;297.06;298.06;309.76000000000005;297.46000000000004;294.96000000000004;323.86;317.86;274.26000000000005;243.40439225979637;267.47669482898436;273.955091788801;288.26000000000005;5690000.0;3560000.0;3610000.0;1440000.0;3610000.0;2990000.0;5720000.0;0.048666666666666664;0.0;0.13899999999999998;0.037333333333333336;0.0011666666666666668;0.049833333333333334;0.0;6863.6962890625;0.0;1353.50378417969;11990.2734375;481067.61159592017;476845.9291323213;244894.62938683823;245592.96827871416;243860.68002451767;430412.23801567365;461879.0317285414;447158.73241492786;472061.9191754798;530304.413884885;468735.3543542536;447993.4676947062;448684.19816349365;467788.9545893743;465394.1846544878;425838.94460295;450379.25774905056;465189.78860520123;461879.0317285414;212816.51262364245;187738.9118479558;469286.7883828044;201511.79266563308;202527.44436144724;273.7755144045419;4065326.5164084123;1700616.591207742;306783.7869297327;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1693668680236.0024;648013627539.9568;1434650752880.6824;34144.92462515197;9996.933173441064;-0.0;12924.354103793527;6351830.242819406;1129725.7894141395;0.0;1594160.4792962484;6.944727083889835;0.35236792602493505
7828;2019-08-14 03:30:45.121;560;539;169;170;166;54;216;33;43;39;758;200;46;49;263;239;249;386;151;243;216;11;570;358;362;145;363;301;573;317.0;-1.0;847.0;213.0;7.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;11749.3935546875;6856.43896484375;0.0;1348.95849609375;447.0;328966;506.0;0.0;Calculated values ==>;1565746245.121;329.16;327.06;290.06;290.16;289.76000000000005;278.56;274.1680685717883;294.76000000000005;276.46000000000004;277.46000000000004;277.06;348.96000000000004;293.16;277.76000000000005;278.06;299.46000000000004;297.06;298.06;311.76000000000005;297.46000000000004;294.76000000000005;323.76000000000005;317.86;274.26000000000005;243.61107973660833;267.7187500070086;274.1680685717883;288.26000000000005;5700000.0;3579999.9999999995;3620000.0000000005;1450000.0;3629999.9999999995;3010000.0;5730000.0;0.05283333333333333;0.0;0.1411666666666667;0.0355;0.0011666666666666668;0.054;0.0;6856.43896484375;0.0;1348.95849609375;11749.3935546875;481233.3938189001;477881.63806871336;244166.03628351205;244510.1385154692;243143.94748032582;430280.9020939914;461457.9028561018;448172.5211863176;471929.7997510953;529631.1645758075;468336.30000048695;448587.98087873193;449001.87712873524;467507.2221363894;465103.311480244;425552.56878110924;453784.03292844346;465044.1086722825;461457.9028561018;212398.47392691602;187738.9118479558;469150.18905723805;202066.46133717836;202976.0200551547;274.0008582717505;4065524.3172918893;1700730.9085179023;306806.3040706335;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1693885547700.775;648100314534.8658;1434830725880.4937;34741.97211537016;9481.472334062119;-0.0;13958.021671251145;6352404.21418302;1129888.085111858;0.0;1594384.4654911691;7.090633500407664;0.3430317169593662
7829;2019-08-14 03:31:45.131;561;546;167;169;165;56;210;34;49;40;753;200;52;53;264;238;249;410;150;243;210;11;570;359;364;142;364;304;573;295.0;-1.0;835.0;183.0;7.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;11613.41015625;6965.12060546875;0.0;1371.64697265625;447.0;328967;504.0;0.0;Calculated values ==>;1565746305.131;329.26000000000005;327.76000000000005;289.86;290.06;289.66;278.76000000000005;274.27422755570615;294.16;276.56;278.06;277.16;348.46000000000004;293.16;278.36;278.46000000000004;299.56;296.96000000000004;298.06;314.16;297.46000000000004;294.16;323.56;317.86;274.26000000000005;242.98782864720522;268.0796299477929;274.27422755570615;288.16;5700000.0;3590000.0;3640000.0;1420000.0;3640000.0;3040000.0;5730000.0;0.04916666666666667;0.0;0.13916666666666666;0.030500000000000003;0.0011666666666666668;0.05033333333333334;0.0;6965.12060546875;0.0;1371.64697265625;11613.41015625;481374.4685255547;478888.3015044449;243482.97770267833;244166.03628351205;242806.53616715758;430214.79039162316;460338.21932957764;448444.3321323563;472424.0149512065;528879.5811680062;467916.2118046561;448860.518063585;448998.8971924048;467495.5796977367;464826.4671830437;425552.56878110924;457909.59358524374;464751.8981387732;460338.21932957764;211562.405474017;187738.9118479558;469559.26427123055;202358.8051697854;203312.01446690538;274.1191778202266;4065719.0397711215;1700846.1073775804;306828.97956148814;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1694103384000.7402;648186428884.8522;1435012256130.4648;34246.902502291116;8149.614002594078;-0.0;12936.985644754506;6352979.217289291;1130035.0353189267;0.0;1594608.627906277;6.637284970595834;0.3127820658998322
7830;2019-08-14 03:32:45.092;562;551;166;168;163;57;208;35;54;40;754;200;57;57;264;237;249;437;151;242;208;12;573;360;365;141;365;306;576;313.0;-1.0;805.0;160.0;7.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;11851.3984375;7329.12451171875;0.0;1388.29235839844;447.0;328968;503.0;0.0;Calculated values ==>;1565746365.092;329.36;328.26000000000005;289.76000000000005;289.96000000000004;289.46000000000004;278.86;274.38016830617;293.96000000000004;276.66;278.56;277.16;348.56000000000006;293.16;278.86;278.86;299.56;296.86;298.06;316.86;297.36;293.96000000000004;323.46000000000004;317.86;274.36;242.77792619122317;268.3187672390254;274.38016830617;288.26000000000005;5730000.0;3600000.0;3650000.0;1410000.0;3650000.0;3060000.0;5760000.0;0.05216666666666667;0.0;0.13416666666666668;0.02666666666666667;0.0011666666666666668;0.05333333333333334;0.0;7329.12451171875;0.0;1388.29235839844;11851.3984375;481166.75485861284;479247.46683919383;243036.7139095203;243713.4515490906;242033.4189815335;430148.3826014536;459909.8450383343;448766.74113503785;472555.3283204977;528830.7054929463;467634.868728076;449182.8699582856;449182.8699582856;467354.3118686644;464548.7096429471;424682.08073452895;461920.63023500046;464473.26053001377;459909.8450383343;211144.3756859795;187738.9118479558;469794.0480163998;202673.7598833482;203556.69950267067;274.2461306631945;4065914.4527415778;1700965.148659661;306851.9641062291;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1694321941845.615;648271273699.8036;1435195137180.36;33017.4749846017;7123.207683548043;-0.0;13672.167761902061;6353539.389419316;1130162.226105121;0.0;1594830.2267182914;6.173027082657846;0.27316172553098966
7831;2019-08-14 03:33:45.102;563;554;166;166;160;57;207;35;56;41;757;201;61;59;264;237;249;461;151;242;207;12;569;361;366;140;366;308;572;365.0;-1.0;1030.0;161.0;7.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;11792.0478515625;7641.36083984375;0.0;1399.98583984375;447.0;328969;501.0;0.0;Calculated values ==>;1565746425.102;329.46000000000004;328.56;289.76000000000005;289.76000000000005;289.16;278.86;274.4858918419099;293.86;276.66;278.76000000000005;277.26000000000005;348.86;293.26000000000005;279.26000000000005;279.06;299.56;296.86;298.06;319.26000000000005;297.36;293.86;323.26000000000005;317.86;274.36;242.56692532238324;268.5567601203482;274.4858918419099;288.26000000000005;5690000.0;3610000.0;3660000.0;1400000.0;3660000.0;3080000.0;5720000.0;0.06083333333333333;0.0;0.1716666666666667;0.026833333333333334;0.0011666666666666668;0.062;0.0;7641.36083984375;0.0;1399.98583984375;11792.0478515625;481772.062412019;480149.2103511313;243179.95887785417;243179.95887785417;241175.86998823893;430081.6785162784;459616.26960334147;448673.3390170395;472784.61766108364;528991.4166193262;467474.7226255329;449368.5285232274;449090.9801531781;467212.78606881946;464401.7568174532;425838.94460295;466321.11809778534;464326.1751738402;459616.26960334147;210308.32490665457;187738.9118479558;469929.52753194683;202985.1446147226;203741.4986465557;274.3715265295598;4066111.5142987417;1701089.9234965781;306875.20363048604;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1694541278395.58;648355587749.7902;1435379367880.3308;42176.47337239774;7163.007608278849;-0.0;15864.235799320717;6354166.110091564;1130281.2977411663;0.0;1595076.4044373785;7.211726205177543;0.31123693691575294
7832;2019-08-14 03:34:45.093;564;556;166;167;158;56;207;35;42;41;762;201;55;63;264;237;249;474;150;242;207;12;573;360;365;140;365;309;576;-2.0;-1.0;824.0;110.0;7.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;12236.884765625;8171.76953125;0.0;1408.7561035156198;447.0;328970;500.0;0.0;Calculated values ==>;1565746485.093;329.56;328.76000000000005;289.76000000000005;289.86;288.96000000000004;278.76000000000005;274.38016830617;293.86;276.66;277.36;277.26000000000005;349.36;293.26000000000005;278.66;279.46000000000004;299.56;296.86;298.06;320.56;297.36;293.86;323.16;317.86;274.36;242.56692532238324;268.67533136820026;274.38016830617;288.16;5730000.0;3600000.0;3650000.0;1400000.0;3650000.0;3090000.0;5760000.0;0.0;0.0;0.13733333333333334;0.018333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8171.76953125;0.0;1408.7561035156198;12236.884765625;481449.44734755316;479962.6547206351;243036.7139095203;243374.27312615365;240390.69802223454;430148.3826014536;459773.3670170544;446509.7460264576;472784.61766108364;529438.6768622734;467333.36290921835;448346.9478411799;449461.9871674067;467354.3118686644;464548.7096429471;424682.08073452895;467792.0850940398;464473.26053001377;459773.3670170544;209890.3038832737;187738.9118479558;469929.52753194683;202683.20749311245;243036.7139095203;274.24979779945267;4066311.7253675093;1701221.6798164528;306898.6063023954;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1694760545500.35;648439575149.702;1435564440115.1367;33485.51129191273;4899.51586737863;-0.0;252.85942862545647;6354796.532052292;1130381.8036918703;0.0;1595210.6934177682;4.032961035844258;0.2664564147396624
7833;2019-08-14 03:35:45.083;564;558;168;168;158;55;209;36;11;42;767;201;31;58;264;237;249;487;151;242;209;12;573;360;364;138;365;309;575;561.0;0.0;825.0;85.0;7.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12491.267578125;8571.3203125;0.0;1415.14001464844;447.0;328971;498.0;0.0;Calculated values ==>;1565746545.083;329.56;328.96000000000004;289.96000000000004;289.96000000000004;288.96000000000004;278.66;274.38016830617;294.06;276.76000000000005;274.26000000000005;277.36;349.86;293.26000000000005;276.26000000000005;278.96000000000004;299.56;296.86;298.06;321.86;297.36;294.06;322.96000000000004;317.86;274.36;242.14157278889297;268.67533136820026;274.38016830617;288.26000000000005;5730000.0;3600000.0;3640000.0;1380000.0;3650000.0;3090000.0;5750000.0;0.0935;0.0;0.1375;0.014166666666666666;0.0011666666666666668;0.09466666666666666;0.0;8571.3203125;0.0;1415.14001464844;12491.267578125;481449.44734755316;480365.3838796377;243750.04875250536;243750.04875250536;240422.78278349843;430148.3826014536;460202.31914416054;441985.3313433802;473143.7464358393;529962.3506881573;467333.36290921835;444928.8317624536;448766.42471495393;467354.3118686644;464548.7096429471;424682.08073452895;469924.8736820215;464620.0566218266;460202.31914416054;209054.2704885073;187738.9118479558;470199.78104355885;202849.34651003964;203353.4044602109;274.3142484794916;4066517.758959084;1701361.1823108813;306922.13484797254;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1694979209050.3848;648522961249.7153;1435749809215.1663;32881.19791458433;3787.4644892248552;-0.0;24315.030590080565;6355349.495786449;1130454.183129603;0.0;1595415.3917125538;6.106637486768367;0.14954268009972344
7834;2019-08-14 03:36:45.154;564;558;170;170;159;54;209;36;-8;42;772;200;14;50;264;237;249;495;153;242;209;13;571;360;365;137;365;309;573;-1.0;-1.0;653.0;132.0;7.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;12868.1298828125;8801.8671875;0.0;1417.26623535156;447.0;328972;497.0;0.0;Calculated values ==>;1565746605.154;329.56;328.96000000000004;290.16;290.16;289.06;278.56;274.38016830617;294.06;276.76000000000005;272.36;277.36;350.36;293.16;274.56;278.16;299.56;296.86;298.06;322.66;297.36;294.06;322.86;317.86;274.46000000000004;241.92719264551067;268.67533136820026;274.38016830617;288.46000000000004;5710000.0;3600000.0;3650000.0;1370000.0;3650000.0;3090000.0;5730000.0;0.0;0.0;0.10883333333333334;0.022000000000000002;0.0011666666666666668;0.0011666666666666668;0.0;8801.8671875;0.0;1417.26623535156;12868.1298828125;481681.28665936436;480599.9870789076;244510.1385154692;244510.1385154692;240814.24535046564;430148.3826014536;460046.18574337027;439094.5795304832;473273.90776018414;530485.7866552352;467210.9007625825;442432.96582128026;447644.1459968097;467354.3118686644;464548.7096429471;425264.322518861;471400.5829064093;464473.26053001377;460046.18574337027;208636.25808486674;187738.9118479558;470432.8002255166;202541.71970265824;244510.1385154692;274.1948549702166;4066729.3373434437;1701506.130192553;306945.76616410096;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1695198167845.7463;648605558874.8517;1435935428605.4727;25744.836244594953;5893.603771502884;-0.0;251.45872176588458;6355838.624189753;1130534.9541646657;0.0;1595620.3547100383;3.1206069456489316;0.22600163388903088
7835;2019-08-14 03:37:45.144;562;559;174;174;160;52;211;36;0;43;776;200;19;40;264;237;249;500;154;242;211;13;571;359;364;137;364;308;573;355.0;-2.0;597.0;85.0;7.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;13129.0458984375;8998.396484375;0.0;1411.47131347656;447.0;328973;496.0;0.0;Calculated values ==>;1565746665.144;329.36;329.06;290.56;290.56;289.16;278.36;274.27422755570615;294.26000000000005;276.76000000000005;273.16;277.46000000000004;350.76;293.16;275.06;277.16;299.56;296.86;298.06;323.16;297.36;294.26000000000005;322.76000000000005;317.86;274.46000000000004;241.92719264551067;268.5567601203482;274.27422755570615;288.56;5710000.0;3590000.0;3640000.0;1370000.0;3640000.0;3080000.0;5730000.0;0.059166666666666666;0.0;0.09949999999999999;0.014166666666666666;0.0011666666666666668;0.060333333333333336;0.0;8998.396484375;0.0;1411.47131347656;13129.0458984375;481399.33381548466;480741.8532313898;245904.62710931903;245904.62710931903;241142.61655777853;430214.79039162316;460473.9852029322;440539.589879252;473371.616014766;530979.842226762;467352.48568699387;443378.5454736212;446417.86147193075;467495.5796977367;464695.37349921046;425264.322518861;472151.4914462966;464620.0566218266;460473.9852029322;208218.24852204052;187738.9118479558;470432.8002255166;202517.19461935214;203356.17812053935;274.18073302596935;4066945.9443678;1701654.441000587;306969.33504820947;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1695416831395.781;648687745174.8647;1436120497755.5022;23683.228328360034;3795.4710794206626;-0.0;15512.774360637703;6356250.456077836;1130615.6829980544;0.0;1595751.701424311;4.129877017006036;0.12990627603244015
7836;2019-08-14 03:38:45.115;559;557;177;177;163;51;213;36;13;43;779;200;29;38;264;238;249;502;155;242;213;14;567;359;364;136;364;306;570;-2.0;75.0;623.0;148.0;7.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;13556.462890625;9010.0947265625;0.0;1398.4704589843802;447.0;328974;495.0;0.0;Calculated values ==>;1565746725.115;329.06;328.86;290.86;290.86;289.46000000000004;278.26000000000005;274.27422755570615;294.46000000000004;276.76000000000005;274.46000000000004;277.46000000000004;351.06000000000006;293.16;276.06;276.96000000000004;299.56;296.96000000000004;298.06;323.36;297.36;294.46000000000004;322.66;317.86;274.56;241.71165711629368;268.3187672390254;274.27422755570615;288.66;5670000.0;3590000.0;3640000.0;1360000.0;3640000.0;3060000.0;5700000.0;0.0;0.0125;0.10383333333333335;0.024666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;9010.0947265625;0.0;1398.4704589843802;13556.462890625;481441.3841525794;480809.4844160562;247097.9091574607;247097.9091574607;242240.5704399413;430214.79039162316;460745.1170826767;442905.06249663915;473501.42000396166;531443.9651793439;467634.868728076;445233.9253261885;446519.73315770726;467495.5796977367;464826.4671830437;426406.21690767515;472837.05165612616;464620.0566218266;460745.1170826767;207800.24178383037;187738.9118479558;470665.25215363293;202213.65464603217;247097.9091574607;274.0627121393608;4067168.216124247;1701804.4392263677;306992.7399118085;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1695635125835.6213;648769605589.8048;1436304608725.3674;24991.79118182136;6621.806071854153;0.0;249.255075912752;6356655.885187963;1130702.451682441;0.0;1595882.9881835675;3.061214659426101;0.23051492727190753
7837;2019-08-14 03:39:45.135;557;555;180;180;165;49;215;35;22;43;781;201;37;40;264;238;249;498;155;242;214;14;565;357;361;136;362;305;567;451.0;-1.0;0.0;49.0;7.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;13764.1513671875;8888.9599609375;0.0;1388.94873046875;447.0;328975;495.0;0.0;Calculated values ==>;1565746785.135;328.86;328.66;291.16;291.16;289.66;278.06;274.0616903277293;294.66;276.66;275.36;277.46000000000004;351.26;293.26000000000005;276.86;277.16;299.56;296.96000000000004;298.06;322.96000000000004;297.36;294.56;322.66;317.86;274.56;241.71165711629368;268.19934244402924;274.0616903277293;288.66;5650000.0;3570000.0000000005;3610000.0;1360000.0;3620000.0000000005;3050000.0;5670000.0;0.07516666666666666;0.0;0.0;0.008166666666666666;0.0011666666666666668;0.07633333333333332;0.0;8888.9599609375;0.0;1388.94873046875;13764.1513671875;481392.65762459056;480877.7230353463;248324.10308058927;248324.10308058927;243021.68420331157;430346.717906069;461476.7180717267;444422.66845152143;473501.42000396166;531727.8354950516;467897.2382790565;446570.8011300101;446994.97740117426;467777.34666785965;465118.4183262364;426966.3940917745;472628.3167466697;465058.7251422519;461342.3614177066;207800.24178383037;187738.9118479558;470665.25215363293;201956.53847288972;202665.21304112967;273.95350491925734;4067395.9638002515;1701953.6477349792;307015.97614787763;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1695852698335.5522;648851232789.7788;1436487969825.309;0.0;2194.4544950594027;-0.0;19745.68899274537;6356864.219536054;1130775.945010088;0.0;1596049.6682589313;2.134689472980993;-0.03547943784996336
7838;2019-08-14 03:40:45.126;556;553;181;182;167;47;217;34;28;42;781;202;43;43;263;238;249;484;156;243;217;15;567;354;359;135;359;303;569;427.0;-1.0;191.0;0.0;7.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;14126.0;8831.115234375;0.0;1396.0949707031198;447.0;328976;495.0;0.0;Calculated values ==>;1565746845.126;328.76000000000005;328.46000000000004;291.26000000000005;291.36;289.86;277.86;273.7412296467126;294.86;276.56;275.96000000000004;277.36;351.26;293.36;277.46000000000004;277.46000000000004;299.46000000000004;296.96000000000004;298.06;321.56;297.46000000000004;294.86;322.66;317.86;274.66;241.49495122638035;267.9596281332873;273.7412296467126;288.76000000000005;5670000.0;3540000.0;3590000.0;1350000.0;3590000.0;3030000.0;5690000.0;0.07116666666666666;0.0;0.03183333333333333;0.0;0.0011666666666666668;0.07233333333333332;0.0;8831.115234375;0.0;1396.0949707031198;14126.0;481018.8086387091;480360.30486189906;248602.6953624171;248974.0343403811;243629.85027036944;430542.39183029096;462049.59554772783;445680.44742188096;473533.6025564079;531877.8300698457;468298.68043046317;447796.21272308455;447796.21272308455;468069.67075530556;465554.2281614293;426406.21690767515;470266.6388716122;465480.30547409743;462049.59554772783;207800.24178383037;187738.9118479558;470897.14156183373;201446.94854128102;202207.52510291224;273.7412296467126;4067628.3468653783;1702101.2928780245;307039.1813640584;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1696068665935.3257;648932520594.6935;1436670342465.1177;7774.766381032431;0.0;-0.0;18795.243095508325;6356928.99953737;1130794.2293877928;0.0;1596370.794516498;2.5979723642863957;-0.020384685985615807
7839;2019-08-14 03:41:45.126;556;549;181;182;169;47;219;32;30;42;781;202;42;46;262;239;249;461;157;243;219;16;568;353;357;134;358;303;570;362.0;-1.0;435.0;36.0;7.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;14649.615234375;8684.748046875;0.0;1387.23291015625;447.0;328977;496.0;0.0;Calculated values ==>;1565746905.126;328.76000000000005;328.06;291.26000000000005;291.36;290.06;277.86;273.6339639331285;295.06;276.36;276.16;277.36;351.26;293.36;277.36;277.76000000000005;299.36;297.06;298.06;319.26000000000005;297.46000000000004;295.06;322.76000000000005;317.86;274.76000000000005;241.2770596917726;267.9596281332873;273.6339639331285;288.86;5680000.0;3529999.9999999995;3570000.0000000005;1340000.0;3579999.9999999995;3030000.0;5700000.0;0.060333333333333336;0.0;0.0725;0.006;0.0011666666666666668;0.061500000000000006;0.0;8684.748046875;0.0;1387.23291015625;14649.615234375;480901.9877764132;479673.9381432989;248557.0999319795;248927.68156218325;244279.09627197555;430607.02586249536;462618.4332792204;445965.0840659671;473663.1379967309;531877.8300698457;468298.68043046317;447656.4881179867;448214.2968835578;468081.364597962;465828.39991936815;426123.4832181716;466599.75577028847;465769.70841700374;462618.4332792204;208218.24852204052;187738.9118479558;471128.47311997804;201074.31617872685;201975.0735941002;273.5911188126574;4067868.143658998;1702247.2584053683;307062.3757630656;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1696283465935.3257;649013220594.6935;1436852142465.1177;17754.58067182492;1620.324941647507;-0.0;16029.566620634896;6357141.744096144;1130807.73209564;0.0;1596661.0012641326;3.515144874195921;0.07079586163064742
7840;2019-08-14 03:42:45.137;558;549;180;181;171;46;220;30;31;41;782;202;41;47;262;239;249;448;156;243;220;16;570;352;357;134;357;301;573;423.0;0.0;657.0;90.0;7.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;14377.119140625;8452.1572265625;0.0;1390.326171875;447.0;328978;496.0;0.0;Calculated values ==>;1565746965.137;328.96000000000004;328.06;291.16;291.26000000000005;290.26000000000005;277.76000000000005;273.5264737036516;295.16;276.16;276.26000000000005;277.26000000000005;351.36;293.36;277.26000000000005;277.86;299.36;297.06;298.06;317.96000000000004;297.46000000000004;295.16;322.76000000000005;317.86;274.76000000000005;241.2770596917726;267.7187500070086;273.5264737036516;288.76000000000005;5700000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3010000.0;5730000.0;0.07050000000000001;0.0;0.1095;0.015000000000000001;0.0011666666666666668;0.07166666666666667;0.0;8452.1572265625;0.0;1390.326171875;14377.119140625;480950.9023001082;479317.85685337003;248055.54588297528;248421.58722096225;244856.00753477612;430671.36484660726;462751.0426575283;446494.38541508396;473565.85517348704;532131.7650018728;468577.6157975026;447894.6635423884;448726.1184418108;468221.32719875296;465972.58579758817;425552.56878110924;464128.38321459043;465769.70841700374;462751.0426575283;208218.24852204052;187738.9118479558;471128.47311997804;200732.98171292935;201503.3490366278;273.4530236064231;4068110.0774591533;1702390.092131069;307085.52633230254;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1696497705205.884;649093635334.9031;1437033375685.59;26910.87370538593;4055.93237110573;-0.0;18722.75137616454;6357514.024455813;1130855.042912096;0.0;1596950.65700868;5.048477649507079;0.15189375269974736
7841;2019-08-14 03:43:45.097;561;553;178;180;171;47;220;30;34;40;782;202;41;48;262;240;249;456;156;243;220;16;568;354;359;133;359;300;570;606.0;-1.0;696.0;188.0;7.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;14031.6533203125;8045.5380859375;0.0;1382.36853027344;447.0;328979;497.0;0.0;Calculated values ==>;1565747025.097;329.26000000000005;328.46000000000004;290.96000000000004;291.16;290.26000000000005;277.86;273.7412296467126;295.16;276.16;276.56;277.16;351.36;293.36;277.26000000000005;277.96000000000004;299.36;297.16;298.06;318.76000000000005;297.46000000000004;295.16;322.86;317.86;274.76000000000005;241.05796691057077;267.5978703862781;273.7412296467126;288.76000000000005;5680000.0;3540000.0;3590000.0;1330000.0;3590000.0;3000000.0;5700000.0;0.10099999999999999;0.0;0.116;0.03133333333333333;0.0011666666666666668;0.10216666666666666;0.0;8045.5380859375;0.0;1382.36853027344;14031.6533203125;481606.64380765584;480242.6527054215;247459.35742554706;248188.8936744402;244972.3389262078;430542.39183029096;462449.46005367924;447107.6914315893;473598.1776897576;532206.5685137952;468716.7063048361;448082.77831708995;449049.17973423813;467941.15048222104;465813.54573049117;426123.4832181716;465818.5270640888;465480.30547409743;462449.46005367924;208636.25808486674;187738.9118479558;471261.7068757205;201152.1455123958;201680.93912314958;273.6260098598016;4068346.6594023574;1702527.481271018;307108.61671755055;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1696712362005.167;649173681934.6357;1437213555484.9883;28530.843326626447;8463.432922717508;-0.0;26641.85055506911;6357975.730753331;1130959.3014038336;0.0;1597328.4433312789;6.749762104664155;0.20922715343909476
7842;2019-08-14 03:44:45.098;565;555;176;178;172;49;218;31;39;40;783;202;44;48;262;239;249;464;156;243;218;16;573;355;360;132;360;300;576;361.0;-1.0;706.0;142.0;7.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;13709.060546875;7905.89404296875;0.0;1379.01867675781;447.0;328980;498.0;0.0;Calculated values ==>;1565747085.098;329.66;328.66;290.76000000000005;290.96000000000004;290.36;278.06;273.8482719121499;294.96000000000004;276.26000000000005;277.06;277.16;351.46000000000004;293.36;277.56;277.96000000000004;299.36;297.06;298.06;319.56;297.46000000000004;294.96000000000004;322.96000000000004;317.86;274.76000000000005;240.83765695389522;267.5978703862781;273.8482719121499;288.76000000000005;5730000.0;3550000.0;3600000.0;1320000.0;3600000.0;3000000.0;5760000.0;0.06016666666666667;0.0;0.11766666666666666;0.023666666666666666;0.0011666666666666668;0.06133333333333334;0.0;7905.89404296875;0.0;1379.01867675781;13709.060546875;481590.62262284796;479819.8601877486;246489.6454904574;247202.6560379666;245087.0759812349;430477.46260093397;462031.17872931756;447805.08668736095;473727.59171134117;532310.5938337429;468716.7063048361;448497.9897238959;449049.17973423813;467800.68358461093;465539.2008351387;424682.08073452895;466232.73649198434;465335.1870322967;462031.17872931756;209054.2704885073;187738.9118479558;471394.71633190295;201435.74625450055;202292.7497725758;273.7413331922108;4068577.8358714334;1702660.4120879367;307131.6286611988;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1696928065600.7634;649253183259.8556;1437393558485.486;28989.459057599903;6389.028958498524;-0.0;15930.623642680162;6358455.07459679;1131083.0739826947;0.0;1597683.2198634183;5.526073664620257;0.221882350142422
7843;2019-08-14 03:45:45.128;568;558;173;175;170;51;216;32;43;40;784;201;48;51;263;239;249;480;156;242;216;16;573;356;361;132;361;300;576;362.0;-1.0;758.0;158.0;3.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;13245.3828125;7714.48583984375;0.0;1387.9943847656198;447.0;328981;499.0;0.0;Calculated values ==>;1565747145.128;329.96000000000004;328.96000000000004;290.46000000000004;290.66;290.16;278.26000000000005;273.955091788801;294.76000000000005;276.36;277.46000000000004;277.16;351.56000000000006;293.26000000000005;277.96000000000004;278.26000000000005;299.46000000000004;297.06;298.06;321.16;297.36;294.76000000000005;323.06;317.86;274.76000000000005;240.83765695389522;267.5978703862781;273.955091788801;288.76000000000005;5730000.0;3560000.0;3610000.0;1320000.0;3610000.0;3000000.0;5760000.0;0.060333333333333336;0.0;0.12633333333333333;0.026333333333333334;0.0005;0.060833333333333336;0.0;7714.48583984375;0.0;1387.9943847656198;13245.3828125;482013.4709133792;480247.88327465113;245434.90095839548;246136.14141821023;244396.80719750174;430412.23801567365;461610.94820493297;448359.7611168141;473727.59171134117;532414.6109979834;468596.29988439917;449049.17973423813;449460.79382102675;467788.9545893743;465394.1846544878;424682.08073452895;468718.7237319473;465058.7251422519;461610.94820493297;209472.28574929133;187738.9118479558;471394.71633190295;201683.84385895982;202043.44158854426;273.84267473951604;4068802.568542835;1702790.6470051475;307154.6986325882;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1697144473750.6604;649332422859.8179;1437573648485.4001;31163.390880242256;7102.38630845417;-0.0;15790.356652496981;6358956.598982908;1131195.5586574292;0.0;1597947.6935365032;5.938615905481213;0.2522490618013391
7844;2019-08-14 03:46:45.119;571;560;172;173;168;53;210;33;35;40;785;201;44;52;263;238;249;491;156;242;210;16;573;358;363;133;363;301;576;557.0;-1.0;800.0;128.0;7.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;12706.0126953125;7555.66015625;0.0;1375.33557128906;447.0;328982;499.0;0.0;Calculated values ==>;1565747205.119;330.26000000000005;329.16;290.36;290.46000000000004;289.96000000000004;278.46000000000004;274.1680685717883;294.16;276.46000000000004;276.66;277.16;351.66;293.26000000000005;277.56;278.36;299.46000000000004;296.96000000000004;298.06;322.26000000000005;297.36;294.16;323.06;317.86;274.76000000000005;241.05796691057077;267.7187500070086;274.1680685717883;288.76000000000005;5730000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3010000.0;5760000.0;0.09283333333333334;0.0;0.13333333333333333;0.021333333333333333;0.0011666666666666668;0.094;0.0;7555.66015625;0.0;1375.33557128906;12706.0126953125;482435.3138321295;480532.6349469501;245087.0759812349;245434.90095839548;243713.4515490906;430280.9020939914;460493.7052714807;447056.735888594;473598.1776897576;532443.99579602;468456.9945229651;448311.18344306457;449414.24132049555;467507.2221363894;464972.5849072995;424682.08073452895;470400.9744528938;464766.5650395172;460493.7052714807;209472.28574929133;187738.9118479558;471261.7068757205;202295.03013369918;202826.13708570763;274.08980576339405;4069018.7977325954;1702917.8791339656;307177.72292803536;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1697361641170.4326;649411910934.7345;1437753921440.211;32634.894100652644;5737.955770496455;-0.0;24220.75140946267;6359488.171609335;1131302.5454575473;0.0;1598281.0694227847;7.008580363284919;0.2108452892880632
