;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7845;2019-08-14 03:47:45.079;574;563;171;172;166;54;208;34;22;40;785;201;33;53;263;238;249;501;158;242;208;16;574;359;364;134;364;302;577;388.0;-1.0;831.0;134.0;7.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;12469.150390625;7584.9248046875;0.0;1390.47229003906;447.0;328983;499.0;0.0;Calculated values ==>;1565747265.079;330.56;329.46000000000004;290.26000000000005;290.36;289.76000000000005;278.56;274.27422755570615;293.96000000000004;276.56;275.36;277.16;351.66;293.26000000000005;276.46000000000004;278.46000000000004;299.46000000000004;296.96000000000004;298.06;323.26000000000005;297.36;293.96000000000004;323.06;317.86;274.76000000000005;241.2770596917726;267.8393353686513;274.27422755570615;288.96000000000004;5740000.0;3590000.0;3640000.0;1340000.0;3640000.0;3020000.0;5770000.0;0.06466666666666666;0.0;0.1385;0.022333333333333334;0.0011666666666666668;0.06583333333333333;0.0;7584.9248046875;0.0;1390.47229003906;12469.150390625;482741.8710911413;480842.1920500256;244703.04291800258;245048.51642036013;243001.23286260414;430214.79039162316;460066.2838712648;445020.00224024826;473468.5566066367;532369.3337608792;468317.4369840153;446583.57048168074;449367.78088530374;467365.9715764312;464826.4671830437;424388.0136143395;471782.69183440437;464620.0566218266;460066.2838712648;209472.28574929133;187738.9118479558;471128.47311997804;202526.3212280338;203273.75680228643;274.18427798665385;4069228.450896428;1703043.9665610262;307200.7559612952;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1697579595770.5713;649491957534.7854;1437934700840.326;33585.374820191704;5998.7813922534215;-0.0;16905.508032041074;6360039.639293643;1131400.286396537;0.0;1598623.5597724626;6.293834539942121;0.2530447562433858
7846;2019-08-14 03:48:45.120;576;565;170;171;164;55;206;35;14;41;785;202;27;50;264;237;249;509;159;242;206;16;574;360;365;135;365;304;576;398.0;-1.0;987.0;161.0;7.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;12350.8740234375;7696.90966796875;0.0;1392.6123046875;446.0;328984;499.0;0.0;Calculated values ==>;1565747325.12;330.76000000000005;329.66;290.16;290.26000000000005;289.56;278.66;274.38016830617;293.76000000000005;276.66;274.56;277.26000000000005;351.66;293.36;275.86;278.16;299.56;296.86;298.06;324.06;297.36;293.76000000000005;323.06;317.76000000000005;274.76000000000005;241.49495122638035;268.0796299477929;274.38016830617;289.06;5740000.0;3600000.0;3650000.0;1350000.0;3650000.0;3040000.0;5760000.0;0.06633333333333333;0.0;0.16449999999999998;0.026833333333333334;0.0011666666666666668;0.06749999999999999;0.0;7696.90966796875;0.0;1392.6123046875;12350.8740234375;483022.2501501116;481242.4571910762;244396.80719750174;244741.05817198177;242366.31898649895;430148.3826014536;459636.7508791465;443461.255666955;473436.17305719486;532219.8961362846;468158.8329865385;445341.22453111183;448583.2367254159;467354.3118686644;464548.7096429471;424388.0136143395;473110.3683260349;464473.26053001377;459636.7508791465;209472.28574929133;187321.02276691253;470995.0139456755;202765.23846280796;203484.7964409385;274.2816290123823;4069435.4257690804;1703171.4022029543;307223.96418099577;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1697798445215.168;649572712679.6366;1438116625069.9907;39594.494830082185;7197.498975456946;-0.0;17290.25692457904;6360649.888258306;1131510.3305448839;0.0;1598908.7192057928;7.050123309332986;0.309090624211509
7847;2019-08-14 03:49:45.110;576;566;171;172;163;55;205;36;12;42;785;202;26;49;264;237;249;515;158;241;205;16;577;360;365;135;365;306;579;135.0;0.0;765.0;95.0;7.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;12543.6044921875;8028.251953125;0.0;1401.71826171875;446.0;328985;499.0;0.0;Calculated values ==>;1565747385.11;330.76000000000005;329.76000000000005;290.26000000000005;290.36;289.46000000000004;278.66;274.38016830617;293.66;276.76000000000005;274.36;277.36;351.66;293.36;275.76000000000005;278.06;299.56;296.86;298.06;324.66;297.26000000000005;293.66;323.06;317.76000000000005;274.76000000000005;241.49495122638035;268.3187672390254;274.38016830617;288.96000000000004;5770000.0;3600000.0;3650000.0;1350000.0;3650000.0;3060000.0;5790000.0;0.022500000000000003;0.0;0.1275;0.01583333333333333;0.0011666666666666668;0.02366666666666667;0.0;8028.251953125;0.0;1401.71826171875;12543.6044921875;482679.7051197756;481035.30988419475;244627.45683176097;244971.854133775;241931.49510360893;430148.3826014536;459499.9958173634;442757.55712985963;473533.6025564079;532070.3068161942;467878.3720350701;444801.58097852516;448069.6469006501;467354.3118686644;464548.7096429471;423493.5741283809;473621.9522503715;464341.04294382274;459499.9958173634;209472.28574929133;187321.02276691253;470995.0139456755;202777.0822708596;204840.12890414346;274.28622346117123;4069642.845181079;1703302.4233759819;307247.24638803815;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1698017408715.203;649653699179.6494;1438299594570.0198;30597.510544522505;4246.783918184586;-0.0;6026.950183612872;6361234.724147624;1131605.6836741753;0.0;1599102.9968800487;4.334185974626345;0.23383299609329414
7848;2019-08-14 03:50:45.131;574;567;173;173;162;54;206;36;14;42;784;203;27;46;264;237;249;521;158;242;206;16;577;359;364;136;364;307;579;-2.0;-1.0;978.0;109.0;7.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;12702.4638671875;8269.1787109375;0.0;1402.8356933593802;446.0;328986;499.0;0.0;Calculated values ==>;1565747445.131;330.56;329.86;290.46000000000004;290.46000000000004;289.36;278.56;274.27422755570615;293.76000000000005;276.76000000000005;274.56;277.36;351.56000000000006;293.46000000000004;275.86;277.76000000000005;299.56;296.86;298.06;325.26000000000005;297.36;293.76000000000005;323.06;317.76000000000005;274.76000000000005;241.71165711629368;268.43790593516167;274.27422755570615;288.96000000000004;5770000.0;3590000.0;3640000.0;1360000.0;3640000.0;3070000.0;5790000.0;0.0;0.0;0.16299999999999998;0.018166666666666668;0.0011666666666666668;0.0011666666666666668;0.0;8269.1787109375;0.0;1402.8356933593802;12702.4638671875;482398.2521604212;481177.3690803028;245318.01823959278;245318.01823959278;241601.40260055434;430214.79039162316;459793.8049284156;442846.6802591378;473403.85947104497;531891.0264084993;467859.61333208333;444747.180057976;447459.6055514472;467495.5796977367;464695.37349921046;423493.5741283809;474512.60176538344;464620.0566218266;459793.8049284156;209472.28574929133;187321.02276691253;470861.32822474994;202503.12632426948;245318.01823959278;274.1752682010424;4069853.302718955;1703438.2828326875;307270.6258510034;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1698236185260.7383;649735027634.8484;1438483558935.47;39175.99929138353;4875.174001192061;-0.0;250.22175113695994;6361816.373570417;1131681.7265960667;0.0;1599155.3249547177;4.580369010206525;0.30944327838447533
7849;2019-08-14 03:51:45.131;573;567;174;174;164;54;207;36;17;42;785;203;30;45;264;237;249;524;158;242;207;16;578;359;364;136;364;309;580;957.0;-1.0;926.0;51.0;7.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;13345.6630859375;8882.8662109375;0.0;1409.20080566406;445.0;328987;499.0;0.0;Calculated values ==>;1565747505.131;330.46000000000004;329.86;290.56;290.56;289.56;278.56;274.27422755570615;293.86;276.76000000000005;274.86;277.36;351.66;293.46000000000004;276.16;277.66;299.56;296.86;298.06;325.56;297.36;293.86;323.06;317.66;274.76000000000005;241.71165711629368;268.67533136820026;274.27422755570615;288.96000000000004;5780000.0;3590000.0;3640000.0;1360000.0;3640000.0;3090000.0;5800000.0;0.1595;0.0;0.15433333333333332;0.0085;0.0011666666666666668;0.16066666666666668;0.0;8882.8662109375;0.0;1409.20080566406;13345.6630859375;482142.39162533265;481061.0440621827;245626.78031197333;245626.78031197333;242228.870445268;430214.79039162316;459930.11272889783;442878.363380793;473403.85947104497;531845.6376442491;467578.0488697139;444783.8392473439;446936.61044061894;467495.5796977367;464695.37349921046;423191.21533790673;474830.87025261694;464620.0566218266;459930.11272889783;209472.28574929133;186903.13564328075;470861.32822474994;202691.03405833713;203002.8081493905;274.24821955465586;4070070.3704435644;1703581.2165403697;307294.05948849523;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1698454585260.7383;649816627634.8484;1438668358935.47;37068.91115876569;2279.447500414509;-0.0;41279.65360244085;6362451.747824168;1131741.3484419135;0.0;1599501.4072493308;7.833996040986177;0.10518858961973425
7850;2019-08-14 03:52:45.122;570;566;177;177;164;52;209;36;21;43;785;203;34;45;264;237;249;527;160;242;209;15;578;359;363;136;364;309;580;525.0;-1.0;1036.0;90.0;7.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;13675.8701171875;9063.322265625;0.0;1414.23156738281;445.0;328988;498.0;0.0;Calculated values ==>;1565747565.122;330.16;329.76000000000005;290.86;290.86;289.56;278.36;274.27422755570615;294.06;276.76000000000005;275.26000000000005;277.46000000000004;351.66;293.46000000000004;276.56;277.66;299.56;296.86;298.06;325.86;297.36;294.06;322.96000000000004;317.66;274.66;241.71165711629368;268.67533136820026;274.27422755570615;289.16;5780000.0;3590000.0;3629999.9999999995;1360000.0;3640000.0;3090000.0;5800000.0;0.0875;0.0;0.17266666666666666;0.015000000000000001;0.0011666666666666668;0.08866666666666666;0.0;9063.322265625;0.0;1414.23156738281;13675.8701171875;481718.49184670375;480918.7976903176;246680.19829336344;246680.19829336344;242228.870445268;430214.79039162316;460358.10709178087;443468.83949473884;473501.42000396166;531845.6376442491;467578.0488697139;445362.51087543863;446936.61044061894;467495.5796977367;464695.37349921046;423191.21533790673;475273.5796503617;464766.5650395172;460358.10709178087;209054.2704885073;186903.13564328075;470763.29942817445;202608.81958960544;203188.70615149703;274.21631246606205;4070295.516109771;1703730.7456781152;307317.58456228883;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1698672652545.5095;649898215394.7628;1438853731125.2754;41588.496770286365;4022.3171975785353;-0.0;22802.353550038497;6363107.127901129;1131793.855270469;0.0;1600035.3438725322;6.529498068755225;0.21807399824948784
7851;2019-08-14 03:53:45.123;569;565;179;179;166;51;211;35;25;43;787;203;38;45;264;238;249;527;160;242;211;15;574;359;364;135;364;309;577;254.0;-1.0;1115.0;126.0;7.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;13980.5615234375;9401.4326171875;0.0;1413.6982421875;445.0;328989;498.0;0.0;Calculated values ==>;1565747625.123;330.06;329.66;291.06;291.06;289.76000000000005;278.26000000000005;274.27422755570615;294.26000000000005;276.66;275.66;277.46000000000004;351.86;293.46000000000004;276.96000000000004;277.66;299.56;296.96000000000004;298.06;325.86;297.36;294.26000000000005;322.96000000000004;317.66;274.66;241.49495122638035;268.67533136820026;274.27422755570615;289.16;5740000.0;3590000.0;3640000.0;1350000.0;3640000.0;3090000.0;5770000.0;0.042333333333333334;0.0;0.18583333333333335;0.021;0.0011666666666666668;0.043500000000000004;0.0;9401.4326171875;0.0;1413.6982421875;13980.5615234375;482039.00161432964;481126.1451803921;247519.47821885458;247519.47821885458;243001.23286260414;430214.79039162316;460473.9852029322;444055.5555963059;473631.01605711324;532054.7100592044;467578.0488697139;445937.77994195605;446936.61044061894;467495.5796977367;464826.4671830437;424388.0136143395;475646.346115226;464620.0566218266;460473.9852029322;209054.2704885073;186903.13564328075;470897.14156183373;202527.66765684236;203734.34456846718;274.18480094919164;4070525.9902143357;1703884.6211998353;307341.1510367748;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1698890756180.246;649979516749.6646;1439039134215.0515;44883.93250875031;5635.75895200482;-0.0;11168.17436759923;6363827.743487644;1131874.3405796846;0.0;1600318.4363229661;5.703848305717058;0.2876284325716409
7852;2019-08-14 03:54:45.103;567;564;180;181;168;50;212;35;13;43;788;203;32;46;264;238;249;526;160;242;212;15;578;357;362;135;362;309;580;609.0;-1.0;830.0;29.0;7.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;14401.8310546875;9603.36328125;0.0;1418.1545410156198;444.0;328990;498.0;0.0;Calculated values ==>;1565747685.103;329.86;329.56;291.16;291.26000000000005;289.96000000000004;278.16;274.0616903277293;294.36;276.66;274.46000000000004;277.46000000000004;351.96000000000004;293.46000000000004;276.36;277.76000000000005;299.56;296.96000000000004;298.06;325.76000000000005;297.36;294.36;322.96000000000004;317.56;274.66;241.49495122638035;268.67533136820026;274.0616903277293;289.16;5780000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3090000.0;5800000.0;0.10149999999999999;0.0;0.13833333333333334;0.004833333333333333;0.0011666666666666668;0.10266666666666666;0.0;9603.36328125;0.0;1418.1545410156198;14401.8310546875;481293.56565868884;480633.95156736695;247751.3397815;248112.5543723179;243568.43311470235;430346.717906069;460919.05237078964;442284.0055802907;473631.01605711324;532159.2329881379;467578.0488697139;445073.60678362066;447078.50434123585;467777.34666785965;465118.4183262364;423191.21533790673;475126.1533535781;464912.7873590418;460919.05237078964;209054.2704885073;186485.25045852014;470897.14156183373;202180.47586475388;202698.32659108055;274.0406841635196;4070762.4313125825;1704042.9417079396;307364.74194371793;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1699108483580.3154;650060489749.6903;1439224472415.1104;33214.32161064926;1298.7972175358857;-0.0;26510.66118005013;6364478.345332584;1131932.1092851264;0.0;1600632.3219558643;5.536785494730618;0.11414266516648405
7853;2019-08-14 03:55:45.134;567;564;182;182;169;49;214;34;-7;42;789;203;14;41;263;238;249;528;160;242;214;15;577;356;361;135;361;308;579;660.0;-1.0;1052.0;60.0;7.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;14937.9990234375;9841.951171875;0.0;1408.19482421875;444.0;328991;499.0;0.0;Calculated values ==>;1565747745.134;329.86;329.56;291.36;291.36;290.06;278.06;273.955091788801;294.56;276.56;272.46000000000004;277.36;352.06000000000006;293.46000000000004;274.56;277.26000000000005;299.46000000000004;296.96000000000004;298.06;325.96000000000004;297.36;294.56;323.06;317.56;274.66;241.49495122638035;268.5567601203482;273.955091788801;289.16;5770000.0;3560000.0;3610000.0;1350000.0;3610000.0;3080000.0;5790000.0;0.11;0.0;0.1753333333333333;0.01;0.0011666666666666668;0.11116666666666666;0.0;9841.951171875;0.0;1408.19482421875;14937.9990234375;481409.6341394448;480750.84023915813;248520.18275059506;248520.18275059506;243943.80872282415;430412.23801567365;461342.3614177066;439469.4520505657;473533.6025564079;532338.4340352077;467718.9606211675;442640.22886263416;446560.2727653208;467788.9545893743;465263.9689877527;423493.5741283809;475545.05766370526;465058.7251422519;461342.3614177066;209472.28574929133;186485.25045852014;470897.14156183373;201882.98812366943;202372.4339443418;273.92031854421805;4071007.056221395;1704205.0697183015;307388.307024153;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1699325495645.8118;650141531599.8757;1439409668050.534;41656.82667518247;2690.141534381643;-0.0;28788.823604122383;6365102.593931616;1131965.367616066;0.0;1601093.3890917911;6.500874907675024;0.16776267699320108
7854;2019-08-14 03:56:45.144;566;563;183;183;171;48;215;33;-12;42;790;204;-5;34;263;238;249;527;160;242;215;15;576;356;361;134;361;307;578;548.0;-1.0;659.0;22.0;7.0;0;97;83;1;0;0;0;0;0;0;1;0;0;0;0;15236.9150390625;9972.1845703125;0.0;1384.96142578125;444.0;328992;499.0;0.0;Calculated values ==>;1565747805.144;329.76000000000005;329.46000000000004;291.46000000000004;291.46000000000004;290.26000000000005;277.96000000000004;273.955091788801;294.66;276.46000000000004;271.96000000000004;277.36;352.16;293.56;272.66;276.56;299.46000000000004;296.96000000000004;298.06;325.86;297.36;294.66;323.06;317.56;274.66;241.2770596917726;268.43790593516167;273.955091788801;289.16;5760000.0;3560000.0;3610000.0;1340000.0;3610000.0;3070000.0;5780000.0;0.09133333333333334;0.0;0.10983333333333332;0.0036666666666666666;0.0011666666666666668;0.0925;0.0;9972.1845703125;0.0;1384.96142578125;15236.9150390625;481384.0734293641;480725.37568085035;248931.66804924145;248931.66804924145;244665.1762076672;430412.23801567365;461476.7180717267;438918.9086401352;473663.1379967309;532517.4687092409;467981.3935862347;439994.53361340857;445755.06062311685;467788.9545893743;465263.9689877527;423793.7995586155;475522.2477602329;465058.7251422519;461476.7180717267;209472.28574929133;186485.25045852014;471030.75637644227;201925.13725327;202518.0124164624;273.9367392137228;4071258.555748145;1704370.2150357598;307411.58720561635;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1699542131745.7773;650222245049.8629;1439594198800.5046;26029.81589065736;986.7206034516315;-0.0;23953.680273111942;6365666.743295467;1131996.0132406293;0.0;1601532.9832108426;4.48794237432115;0.07705124392089747
7855;2019-08-14 03:57:45.104;564;562;183;183;171;48;216;33;2;42;790;204;10;26;263;239;249;526;161;242;216;15;576;356;360;134;360;304;578;505.0;0.0;767.0;34.0;7.0;0;92;81;1;0;0;0;0;0;0;1;0;0;0;0;15401.4970703125;9902.4697265625;0.0;1338.34130859375;444.0;328993;500.0;0.0;Calculated values ==>;1565747865.104;329.56;329.36;291.46000000000004;291.46000000000004;290.26000000000005;277.96000000000004;273.955091788801;294.76000000000005;276.46000000000004;273.36;277.36;352.16;293.56;274.16;275.76000000000005;299.46000000000004;297.06;298.06;325.76000000000005;297.36;294.76000000000005;323.16;317.56;274.66;241.2770596917726;268.0796299477929;273.955091788801;289.26000000000005;5760000.0;3560000.0;3600000.0;1340000.0;3600000.0;3040000.0;5780000.0;0.08416666666666667;0.0;0.12783333333333333;0.005666666666666667;0.0011666666666666668;0.08533333333333333;0.0;9902.4697265625;0.0;1338.34130859375;15401.4970703125;481100.72560964705;480583.0349405194;248931.66804924145;248931.66804924145;244665.1762076672;430412.23801567365;461763.66765822354;441691.54992388893;473663.1379967309;532741.0114406402;468401.15335692395;442875.1821116291;445197.9025426301;467929.4390683793;465394.1846544878;423793.7995586155;475375.25956551026;465204.3799370688;461763.66765822354;209890.3038832737;186485.25045852014;471030.75637644227;201903.7282031756;202546.68831825853;273.9283991254163;4071513.705635818;1704535.7267402597;307434.26626562426;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1699758287545.9148;650302591449.9141;1439777376600.621;30652.876543297854;1525.0531596485114;-0.0;22119.84890367701;6366138.784162204;1132016.93073437;0.0;1601916.673323509;4.830414677090836;0.1163606566196959
7856;2019-08-14 03:58:45.105;563;561;182;182;171;47;217;32;10;42;787;204;22;27;263;239;249;526;161;242;217;15;575;356;360;135;361;302;577;463.0;-1.0;520.0;99.0;7.0;0;88;76;1;0;0;0;0;0;0;1;0;0;0;0;14969.21875;9647.1591796875;0.0;1293.50219726562;444.0;328994;501.0;0.0;Calculated values ==>;1565747925.105;329.46000000000004;329.26000000000005;291.36;291.36;290.26000000000005;277.86;273.955091788801;294.86;276.36;274.16;277.36;351.86;293.56;275.36;275.86;299.46000000000004;297.06;298.06;325.76000000000005;297.36;294.86;323.26000000000005;317.56;274.66;241.49495122638035;267.8393353686513;273.955091788801;289.26000000000005;5750000.0;3560000.0;3600000.0;1350000.0;3610000.0;3020000.0;5770000.0;0.07716666666666666;0.0;0.08666666666666667;0.0165;0.0011666666666666668;0.07833333333333332;0.0;9647.1591796875;0.0;1293.50219726562;14969.21875;481075.4343102056;480557.77035761107;248609.27306748205;248609.27306748205;244703.04291800258;430412.23801567365;461897.48510764097;443285.3374463631;473533.6025564079;532577.5659171325;468679.728194046;445020.00224024826;445733.73098647315;467788.9545893743;465394.1846544878;424091.9327673881;475499.5757155168;465204.3799370688;461897.48510764097;210308.32490665457;186485.25045852014;470897.14156183373;201731.02994093555;202429.21654069264;273.8610809591416;4071766.79915217;1704698.643029508;307456.1986603471;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1699974291145.6538;650383292794.8165;1439959179630.4014;20934.70665047039;4441.2408417448205;-0.0;20325.014371077617;6366568.687853241;1132066.65067964;0.0;1602270.386412158;4.17716628718292;0.11303431917024957
7857;2019-08-14 03:59:48.116;563;560;180;181;171;47;218;32;12;41;784;203;27;30;263;239;249;526;159;242;218;16;577;355;360;135;360;300;580;501.0;-1.0;542.0;44.0;7.0;0;84;68;1;0;0;0;0;0;0;1;0;0;0;0;14536.32421875;9169.681640625;0.0;1264.69067382812;444.0;328995;502.0;0.0;Calculated values ==>;1565747988.116;329.46000000000004;329.16;291.16;291.26000000000005;290.26000000000005;277.86;273.8482719121499;294.96000000000004;276.36;274.36;277.26000000000005;351.56000000000006;293.46000000000004;275.86;276.16;299.46000000000004;297.06;298.06;325.76000000000005;297.36;294.96000000000004;323.36;317.56;274.76000000000005;241.49495122638035;267.5978703862781;273.8482719121499;289.06;5770000.0;3550000.0;3600000.0;1350000.0;3600000.0;3000000.0;5800000.0;0.08349999999999999;0.0;0.09033333333333333;0.007333333333333333;0.0011666666666666668;0.08466666666666665;0.0;9169.681640625;0.0;1264.69067382812;14536.32421875;480842.1920500256;480062.8300798548;247751.3397815;248112.5543723179;244589.8835970983;430477.46260093397;462031.17872931756;443981.54984624276;473436.17305719486;532414.6109979834;468837.04057145526;446123.4859434057;446546.43397511006;467929.4390683793;465539.2008351387;423493.5741283809;475126.1533535781;465204.3799370688;462031.17872931756;210726.34883551928;186485.25045852014;470995.0139456755;201610.93399184113;202246.72698500572;273.8097278706068;4072025.017730723;1704863.3191344226;307478.5867562902;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1700201130745.3586;650468357644.7058;1440148842740.1545;21894.14563218095;1975.4832529947857;-0.0;21995.0835810184;6366943.505743195;1132122.8068187244;0.0;1602640.751924462;4.395541110092924;0.07969578492529965
7858;2019-08-14 04:00:45.076;565;560;179;180;170;47;218;32;13;41;779;203;29;33;263;240;249;527;158;242;218;16;577;356;360;136;361;299;580;415.0;-1.0;223.0;48.0;7.0;0;83;61;1;0;0;0;0;0;0;1;0;0;0;0;14081.6689453125;8830.23046875;0.0;1252.96948242188;444.0;328996;503.0;0.0;Calculated values ==>;1565748045.076;329.66;329.16;291.06;291.16;290.16;277.86;273.955091788801;294.96000000000004;276.36;274.46000000000004;277.26000000000005;351.06000000000006;293.46000000000004;276.06;276.46000000000004;299.46000000000004;297.16;298.06;325.86;297.36;294.96000000000004;323.46000000000004;317.56;274.76000000000005;241.71165711629368;267.47669482898436;273.955091788801;288.96000000000004;5770000.0;3560000.0;3600000.0;1360000.0;3610000.0;2990000.0;5800000.0;0.06916666666666667;0.0;0.03716666666666667;0.008;0.0011666666666666668;0.07033333333333333;0.0;8830.23046875;0.0;1252.96948242188;14081.6689453125;481126.1451803921;480062.8300798548;247392.24324374527;247751.3397815;244247.73365044172;430412.23801567365;462031.17872931756;444326.6069160107;473306.2826088756;531969.3885642122;468975.6683676577;446598.56625971716;447158.73241492786;467788.9545893743;465524.29463401274;423493.5741283809;475273.5796503617;465204.3799370688;462031.17872931756;211144.3756859795;186485.25045852014;470861.32822474994;201801.18328655342;202557.43309626987;273.88843589570195;4072251.4178545726;1705005.7184392055;307498.50424553966;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1700406186745.496;650545538444.7574;1440319437940.2688;9013.861578228163;2152.481159505572;-0.0;18249.653442857685;6367188.022422624;1132155.4636038763;0.0;1602959.1325109084;2.91732746777204;0.022228487869613976
7859;2019-08-14 04:01:45.117;567;561;178;179;169;48;218;33;14;41;774;203;31;35;263;239;249;525;158;242;217;16;575;356;361;136;361;299;578;256.0;-2.0;474.0;17.0;7.0;0;82;56;1;0;0;0;0;0;0;1;0;0;0;0;13521.908203125;8413.375;0.0;1243.59509277344;444.0;328997;504.0;0.0;Calculated values ==>;1565748105.117;329.86;329.26000000000005;290.96000000000004;291.06;290.06;277.96000000000004;273.955091788801;294.96000000000004;276.46000000000004;274.56;277.26000000000005;350.56000000000006;293.46000000000004;276.26000000000005;276.66;299.46000000000004;297.06;298.06;325.66;297.36;294.86;323.56;317.56;274.76000000000005;241.71165711629368;267.47669482898436;273.955091788801;288.96000000000004;5750000.0;3560000.0;3610000.0;1360000.0;3610000.0;2990000.0;5780000.0;0.042666666666666665;0.0;0.079;0.0028333333333333335;0.0011666666666666668;0.043833333333333335;0.0;8413.375;0.0;1243.59509277344;13521.908203125;481641.3881698263;480440.5757894085;247118.57435724916;247476.8815918825;243980.49389263455;430412.23801567365;461879.0317285414;444470.14050354663;473306.2826088756;531449.315300629;468975.6683676577;446879.0238427447;447437.70244785777;467788.9545893743;465394.1846544878;424091.9327673881;475228.1299629149;465058.7251422519;461745.05252366984;211562.405474017;186485.25045852014;470861.32822474994;201916.61727980443;203119.7111944132;273.9334203190774;4072481.6048516696;1705149.5133445046;307519.3231669255;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1700622634550.9568;650627194204.9313;1440498960530.651;19161.728334675634;762.0100143440123;-0.0;11336.410794932417;6367422.979450063;1132179.7676267847;0.0;1603205.8515229477;3.237055602703465;0.08674054057658881
7860;2019-08-14 04:02:45.117;569;561;178;179;168;49;218;32;18;41;770;203;32;38;263;240;249;524;160;242;218;16;575;356;360;137;360;298;578;626.0;-1.0;546.0;0.0;7.0;0;82;49;1;0;0;0;0;0;0;1;0;0;0;0;12962.54296875;7987.95068359375;0.0;1238.787109375;444.0;328998;505.0;0.0;Calculated values ==>;1565748165.117;330.06;329.26000000000005;290.96000000000004;291.06;289.96000000000004;278.06;273.955091788801;294.96000000000004;276.36;274.96000000000004;277.26000000000005;350.16;293.46000000000004;276.36;276.96000000000004;299.46000000000004;297.16;298.06;325.56;297.36;294.96000000000004;323.66;317.56;274.76000000000005;241.92719264551067;267.35522164206344;273.955091788801;289.16;5750000.0;3560000.0;3600000.0;1370000.0;3600000.0;2980000.0;5780000.0;0.10433333333333333;0.0;0.091;0.0;0.0011666666666666668;0.1055;0.0;7987.95068359375;0.0;1238.787109375;12962.54296875;481923.68146338983;480440.5757894085;247118.57435724916;247476.8815918825;243640.67039357332;430412.23801567365;462031.17872931756;445239.70399650995;473176.1828425327;531108.5569390481;469114.0488116289;447209.85830160003;448043.0009539207;467929.4390683793;465524.29463401274;424091.9327673881;475080.8582235228;465204.3799370688;462031.17872931756;211980.4382156667;186485.25045852014;470727.4148199725;201972.2588119733;202471.50716713435;273.955091788801;4072702.3086114354;1705286.1910585347;307540.0096852768;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1700838934550.9568;650709094204.9313;1440678060530.651;22137.337511792834;0.0;-0.0;27383.545349810327;6367767.138332116;1132186.1177102376;0.0;1603528.5178241539;5.36710633517088;0.041516439523530686
7861;2019-08-14 04:03:45.108;570;562;177;179;168;49;219;32;23;41;766;203;34;40;263;240;249;524;161;242;219;17;574;356;361;137;361;298;577;856.0;0.0;330.0;102.0;7.0;0;82;44;1;0;0;0;0;0;0;1;0;0;0;0;12670.763671875;7698.7353515625;0.0;1233.53918457031;444.0;328999;505.0;0.0;Calculated values ==>;1565748225.108;330.16;329.36;290.86;291.06;289.96000000000004;278.06;273.955091788801;295.06;276.36;275.46000000000004;277.26000000000005;349.76;293.46000000000004;276.56;277.16;299.46000000000004;297.16;298.06;325.56;297.36;295.06;323.66;317.56;274.86;241.92719264551067;267.35522164206344;273.955091788801;289.26000000000005;5740000.0;3560000.0;3610000.0;1370000.0;3610000.0;2980000.0;5770000.0;0.14266666666666666;0.0;0.055;0.017;0.0011666666666666668;0.14383333333333334;0.0;7698.7353515625;0.0;1233.53918457031;12670.763671875;482179.7971742716;480700.0400508398;246803.6372685184;247519.47821885458;243676.99245578417;430412.23801567365;462012.88651447376;445947.6849313209;473176.1828425327;530692.4565218826;469114.0488116289;447488.2920017346;448319.2958729872;467788.9545893743;465524.29463401274;424388.0136143395;475205.61271216325;465058.7251422519;462012.88651447376;211980.4382156667;186485.25045852014;470825.5820460267;201786.10874889596;202151.25672066578;273.88255891081326;4072915.88745825;1705416.8938336663;307560.6093139635;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1701055202105.73;650791281874.8451;1440856833710.4634;13428.886690033372;4573.671046051224;-0.0;37376.76441867605;6368063.4790757075;1132224.2259184925;0.0;1604068.1061212712;6.19991267965851;0.028027149265610833
7862;2019-08-14 04:04:45.098;572;563;177;178;169;50;219;32;27;41;762;203;36;42;263;240;249;524;159;242;219;17;578;356;360;137;361;299;581;706.0;-2.0;494.0;0.0;7.0;0;82;39;1;0;0;0;0;0;0;1;0;0;0;0;12300.5673828125;7481.48974609375;0.0;1245.42822265625;445.0;329000;505.0;0.0;Calculated values ==>;1565748285.098;330.36;329.46000000000004;290.86;290.96000000000004;290.06;278.16;273.955091788801;295.06;276.36;275.86;277.26000000000005;349.36;293.46000000000004;276.76000000000005;277.36;299.46000000000004;297.16;298.06;325.56;297.36;295.06;323.66;317.66;274.86;241.92719264551067;267.47669482898436;273.955091788801;289.06;5780000.0;3560000.0;3600000.0;1370000.0;3610000.0;2990000.0;5810000.0;0.11766666666666666;0.0;0.08233333333333334;0.0;0.0011666666666666668;0.11883333333333332;0.0;7481.48974609375;0.0;1245.42822265625;12300.5673828125;482001.20486206573;480374.14137567265;246639.3972652949;246993.79787065525;243870.85283365397;430412.23801567365;462164.74920835934;446317.34896883566;473176.1828425327;530200.2803765697;468975.6683676577;447576.9137244712;448408.4276909712;467788.9545893743;465524.29463401274;423191.21533790673;474705.63575218216;465204.3799370688;462164.74920835934;211980.4382156667;186903.13564328075;470825.5820460267;201972.2588119733;202410.78611796664;273.955091788801;4073123.9472013344;1705543.3746258542;307581.2639326834;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1701271466055.7644;650873468174.8582;1441035903860.492;20117.745756248336;0.0;-0.0;30867.429280574997;6368342.987753592;1132262.3334915615;0.0;1604636.7129519195;5.842288791918849;0.01497224677947113
7863;2019-08-14 04:05:45.129;574;564;176;177;169;51;220;32;31;41;759;203;39;45;263;240;249;527;159;242;220;17;580;356;361;137;361;300;582;539.0;-1.0;390.0;74.0;7.0;0;83;37;1;0;0;0;0;0;0;1;0;0;0;0;12086.9814453125;7403.85498046875;0.0;1245.48950195312;445.0;329001;505.0;0.0;Calculated values ==>;1565748345.129;330.56;329.56;290.76000000000005;290.86;290.06;278.26000000000005;273.955091788801;295.16;276.36;276.26000000000005;277.26000000000005;349.06000000000006;293.46000000000004;277.06;277.66;299.46000000000004;297.16;298.06;325.86;297.36;295.16;323.66;317.66;274.86;241.92719264551067;267.5978703862781;273.955091788801;289.06;5800000.0;3560000.0;3610000.0;1370000.0;3610000.0;3000000.0;5820000.0;0.08983333333333333;0.0;0.065;0.012333333333333333;0.0011666666666666668;0.091;0.0;7403.85498046875;0.0;1245.48950195312;12086.9814453125;482053.5216387108;480399.78178695164;246246.91124092072;246598.76634076078;243834.57996331155;430412.23801567365;462146.61757077737;446687.032041366;473176.1828425327;529811.6624579713;468837.04057145526;447805.08668736095;448636.04472110956;467788.9545893743;465524.29463401274;422579.92637579126;475024.27970508125;465058.7251422519;462146.61757077737;211980.4382156667;186903.13564328075;470825.5820460267;201798.834625591;202368.681761685;273.88752028015296;4073327.281776506;1705667.4832547118;307602.0323051381;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1701487877810.4;650955710644.7196;1441215696705.1892;15917.732832025375;3317.9965515187073;-0.0;23639.792158627406;6368643.438560744;1132289.9977485961;0.0;1605091.174480351;4.957083352305801;0.07291227529692704
7864;2019-08-14 04:06:45.100;576;565;175;176;169;52;217;33;34;41;758;203;42;46;263;240;249;528;158;242;217;17;579;357;362;138;362;301;582;661.0;0.0;276.0;65.0;7.0;0;85;35;1;0;0;0;0;0;0;1;0;0;0;0;11756.05078125;7250.28564453125;0.0;1268.45886230469;445.0;329002;504.0;0.0;Calculated values ==>;1565748405.1;330.76000000000005;329.66;290.66;290.76000000000005;290.06;278.36;274.0616903277293;294.86;276.46000000000004;276.56;277.26000000000005;348.96000000000004;293.46000000000004;277.36;277.76000000000005;299.46000000000004;297.16;298.06;325.96000000000004;297.36;294.86;323.56;317.66;274.86;242.14157278889297;267.7187500070086;274.0616903277293;288.96000000000004;5790000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;5820000.0;0.11016666666666668;0.0;0.046;0.010833333333333334;0.0011666666666666668;0.11133333333333334;0.0;7250.28564453125;0.0;1268.45886230469;11756.05078125;482450.7306264229;480542.64304773597;245896.94794395092;246246.91124092072;243834.57996331155;430346.717906069;461592.2958648185;446916.4327917079;473045.8727645816;529631.1645758075;468698.1641674847;448033.6816270905;448587.98087873193;467648.2160412544;465379.25235888857;422886.6807115659;475172.0031066269;464912.7873590418;461592.2958648185;211562.405474017;186903.13564328075;470691.5974162874;202081.76046948828;202540.90165559793;274.00226961136826;4073525.877677147;1705789.5420695422;307622.9717491996;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1701704672975.2412;651038170769.6593;1441395909560.0574;11262.394926822104;2909.9399002569908;-0.0;28841.05522195989;6368869.83014972;1132341.8721342457;0.0;1605528.3034936786;5.0492640100337;0.01262354224886109
7865;2019-08-14 04:07:45.110;578;567;174;175;168;53;217;34;38;41;757;203;45;50;263;239;249;530;158;242;217;17;580;358;363;138;363;303;583;425.0;-1.0;575.0;40.0;7.0;0;85;37;1;0;0;0;0;0;0;1;0;0;0;0;11627.6279296875;7358.5009765625;0.0;1279.89721679688;445.0;329003;503.0;0.0;Calculated values ==>;1565748465.11;330.96000000000004;329.86;290.56;290.66;289.96000000000004;278.46000000000004;274.1680685717883;294.86;276.56;276.96000000000004;277.26000000000005;348.86;293.46000000000004;277.66;278.16;299.46000000000004;297.06;298.06;326.16;297.36;294.86;323.46000000000004;317.66;274.86;242.14157278889297;267.9596281332873;274.1680685717883;288.96000000000004;5800000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;5830000.0;0.07083333333333333;0.0;0.09583333333333334;0.006666666666666667;0.0011666666666666668;0.072;0.0;7358.5009765625;0.0;1279.89721679688;11627.6279296875;482618.14757432;480711.2949282541;245510.0925270449;245857.64775444605;243461.0787298539;430280.9020939914;461439.2131810104;447095.7395217318;473045.8727645816;529374.0820662462;468419.660461477;448075.1158509465;448769.2461549603;467507.2221363894;465103.311480244;422579.92637579126;475342.7920414956;464766.5650395172;461439.2131810104;211144.3756859795;186903.13564328075;470691.5974162874;202405.87385234458;203104.3218401291;274.13289317909596;4073720.774143705;1705911.3022480134;307644.21158923884;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1701922209225.2065;651120984569.6461;1441577139760.0286;23449.445459982944;1788.5714904262857;-0.0;18600.11217654345;6369159.14369712;1132381.0329215387;0.0;1605923.7124457802;5.074798376468972;0.11494568322215278
7866;2019-08-14 04:08:45.120;579;568;174;175;167;54;216;34;41;41;758;203;48;51;263;239;249;531;158;242;216;17;578;359;364;138;364;304;580;475.0;-1.0;645.0;94.0;7.0;0;87;39;1;0;0;0;0;0;0;1;0;0;0;0;11501.3837890625;7430.587890625;0.0;1295.89465332031;445.0;329004;503.0;0.0;Calculated values ==>;1565748525.12;331.06;329.96000000000004;290.56;290.66;289.86;278.56;274.27422755570615;294.76000000000005;276.56;277.26000000000005;277.26000000000005;348.96000000000004;293.46000000000004;277.96000000000004;278.26000000000005;299.46000000000004;297.06;298.06;326.26000000000005;297.36;294.76000000000005;323.46000000000004;317.66;274.86;242.14157278889297;268.0796299477929;274.27422755570615;288.96000000000004;5780000.0;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;5800000.0;0.07916666666666666;0.0;0.1075;0.015666666666666666;0.0011666666666666668;0.08033333333333333;0.0;7430.587890625;0.0;1295.89465332031;11501.3837890625;482987.1684804023;481203.1733795691;245626.78031197333;245976.02738717856;243231.21229104005;430214.79039162316;461150.82657720096;447326.59894302575;473045.8727645816;529402.1194473583;468280.0305953833;448305.2499804515;448721.9649698524;467365.9715764312;464957.45143190527;423191.21533790673;475861.8669356942;464620.0566218266;461150.82657720096;211144.3756859795;186903.13564328075;470691.5974162874;202575.78965802153;203201.0115139918;274.2034888654801;4073913.548031625;1706034.5651956217;307665.68009897514;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1702140345575.1719;651203798369.6329;1441759270109.9995;26310.71199813795;4200.480988212832;-0.0;20721.968476744467;6369573.880787202;1132430.9500103146;0.0;1606251.4510651731;5.870997988604506;0.16609065897820097
7867;2019-08-14 04:09:45.141;579;568;174;175;167;54;214;35;45;42;759;202;52;54;264;239;249;530;158;242;214;17;582;359;364;138;364;304;584;449.0;-1.0;610.0;65.0;7.0;0;87;40;1;0;0;0;0;0;0;1;0;0;0;0;11526.30078125;7563.033203125;0.0;1294.77038574219;445.0;329005;502.0;0.0;Calculated values ==>;1565748585.141;331.06;329.96000000000004;290.56;290.66;289.86;278.56;274.27422755570615;294.56;276.66;277.66;277.36;349.06000000000006;293.36;278.36;278.56;299.56;297.06;298.06;326.16;297.36;294.56;323.36;317.66;274.86;242.14157278889297;268.0796299477929;274.27422755570615;288.96000000000004;5820000.0;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;5840000.0;0.07483333333333334;0.0;0.10166666666666666;0.010833333333333334;0.0011666666666666668;0.076;0.0;7563.033203125;0.0;1294.77038574219;11526.30078125;482530.39492166525;480737.3342260582;245471.50541027746;245818.50545260333;243090.23898900076;430214.79039162316;460880.48460767657;447886.92588112364;473143.7464358393;529506.5989332239;468158.8329865385;448860.518063585;449137.1035301482;467495.5796977367;464957.45143190527;421959.57569976826;475218.4074160346;464620.0566218266;460880.48460767657;210726.34883551928;186903.13564328075;470691.5974162874;202616.27538875092;203274.14076188838;274.21920673674526;4074105.5125675937;1706159.5557697704;307687.2765304599;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1702358822015.7065;651286627349.8356;1441941733950.446;24935.849466724558;2904.1493219649783;-0.0;19578.082132279902;6370001.084936259;1132490.1759848827;0.0;1606587.4023628847;5.353254951438099;0.1370107979763571
7868;2019-08-14 04:10:45.111;580;570;175;175;166;54;214;35;47;42;760;202;55;54;264;239;249;532;158;242;214;17;580;359;364;138;364;305;583;475.0;-1.0;668.0;58.0;7.0;0;88;43;1;0;0;0;0;0;0;1;0;0;0;0;11542.9638671875;7691.39892578125;0.0;1314.75402832031;445.0;329006;502.0;0.0;Calculated values ==>;1565748645.111;331.16;330.16;290.66;290.66;289.76000000000005;278.56;274.27422755570615;294.56;276.66;277.86;277.36;349.16;293.36;278.66;278.56;299.56;297.06;298.06;326.36;297.36;294.56;323.36;317.66;274.86;242.14157278889297;268.19934244402924;274.27422755570615;288.96000000000004;5800000.0;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;5830000.0;0.07916666666666666;0.0;0.11133333333333333;0.009666666666666665;0.0011666666666666668;0.08033333333333333;0.0;7691.39892578125;0.0;1314.75402832031;11542.9638671875;482899.79120368446;481139.01716382266;245857.64775444605;245857.64775444605;242791.04413729892;430214.79039162316;460880.48460767657;447978.07099077606;473143.7464358393;529534.7643434273;468018.73062796064;449090.67229019303;448952.2146688218;467495.5796977367;464957.45143190527;422579.92637579126;475637.6757200445;464620.0566218266;460880.48460767657;210726.34883551928;186903.13564328075;470691.5974162874;202639.65930838542;203267.30644349422;274.2282832393483;4074297.6603178196;1706286.612477438;307709.0116942357;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1702577112815.8108;651369385949.875;1442124342600.5332;27314.343167306157;2591.168735043052;-0.0;20694.925312522646;6370436.285499281;1132535.9474048878;0.0;1606922.8429542205;5.618429697202458;0.14058399526964088
7869;2019-08-14 04:11:45.112;581;570;175;176;166;54;215;35;50;42;762;202;58;59;264;239;249;532;159;242;215;17;583;358;363;141;363;309;585;756.0;-1.0;697.0;134.0;7.0;0;99;54;1;0;0;0;0;0;0;1;0;0;0;0;12264.412109375;8365.9560546875;0.0;1388.44616699219;445.0;329007;501.0;0.0;Calculated values ==>;1565748705.112;331.26000000000005;330.16;290.66;290.76000000000005;289.76000000000005;278.56;274.1680685717883;294.66;276.66;278.16;277.36;349.36;293.36;278.96000000000004;279.06;299.56;297.06;298.06;326.36;297.36;294.66;323.26000000000005;317.66;274.86;242.77792619122317;268.67533136820026;274.1680685717883;289.06;5830000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3090000.0;5850000.0;0.126;0.0;0.11616666666666667;0.022333333333333334;0.0011666666666666668;0.12716666666666668;0.0;8365.9560546875;0.0;1388.44616699219;12264.412109375;482698.39495796146;480906.3341940711;245779.51971135644;246127.77544613264;242721.98608524527;430280.9020939914;461169.71765311295;447644.1459968097;472751.9947874012;529438.6768622734;467455.7454842776;448766.42471495393;448905.8905245643;467636.5908648188;465103.311480244;421645.88402047136;475389.625435858;464766.5650395172;461169.71765311295;210308.32490665457;186903.13564328075;470288.2636984603;202288.39520040993;202687.3963427122;274.08722563416694;4074496.058423965;1706420.4259989685;307731.53873794724;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1702795216450.5474;651453087344.7739;1442308545670.3108;28502.159717515107;5985.330396456458;-0.0;32870.33519330597;6370901.430775052;1132607.4194220777;0.0;1607369.2275641826;6.9053770570964454;0.14915595183986505
7870;2019-08-14 04:12:45.142;581;572;177;177;166;52;217;35;52;43;761;202;60;62;264;239;249;534;159;242;217;18;584;358;362;148;363;310;587;836.0;-2.0;938.0;156.0;7.0;0;99;62;1;0;0;0;0;0;0;1;0;0;0;0;12676.6943359375;8860.0458984375;0.0;1370.49084472656;445.0;329008;501.0;0.0;Calculated values ==>;1565748765.142;331.26000000000005;330.36;290.86;290.86;289.76000000000005;278.36;274.1680685717883;294.86;276.66;278.36;277.46000000000004;349.26;293.36;279.16;279.36;299.56;297.06;298.06;326.56;297.36;294.86;323.26000000000005;317.66;274.96000000000004;244.22491754036054;268.7936212382143;274.1680685717883;289.06;5840000.0;3579999.9999999995;3620000.0000000005;1480000.0;3629999.9999999995;3100000.0;5870000.0;0.13933333333333334;0.0;0.15633333333333335;0.026000000000000002;0.0011666666666666668;0.1405;0.0;8860.0458984375;0.0;1370.49084472656;12676.6943359375;482584.13529755664;480959.19616668916;246398.1117231178;246398.1117231178;242653.41821882033;430280.9020939914;461592.2958648185;447737.06391146855;471929.76187575347;529257.4682165371;467314.34853039216;448859.9334821772;449138.8345454023;467636.5908648188;465103.311480244;421329.7818035632;475437.01216307597;464912.7873590418;461592.2958648185;210308.32490665457;186903.13564328075;469438.873348793;202295.08683673787;202661.30412523684;274.08982781304974;4074704.0048988536;1706564.0477901842;307754.54137527145;1495045.544032979;0;56;57;26;61;88;25;2;181;174;1703012825200.4436;651539830694.7325;1442494338520.2222;38370.76241601623;6945.738449313434;-0.0;36379.804339411225;6371458.9837630745;1132715.2322085279;0.0;1607946.6006022615;7.985534606415399;0.20099986135466555
7871;2019-08-14 04:13:45.113;582;573;178;178;168;52;217;35;54;43;754;203;61;64;264;239;249;537;159;242;216;18;581;359;364;150;364;311;584;468.0;-1.0;1169.0;221.0;7.0;0;1;70;1;0;0;0;0;0;0;1;1;0;0;0;14669.5634765625;9168.6513671875;0.0;2948.90673828125;445.0;329009;501.0;0.0;Calculated values ==>;1565748825.113;331.36;330.46000000000004;290.96000000000004;290.96000000000004;289.96000000000004;278.36;274.27422755570615;294.86;276.66;278.56;277.46000000000004;348.56000000000006;293.46000000000004;279.26000000000005;279.56;299.56;297.06;298.06;326.86;297.36;294.76000000000005;323.26000000000005;317.66;274.96000000000004;244.62907804385475;268.91163127593666;274.27422755570615;289.06;5810000.0;3590000.0;3640000.0;1500000.0;3640000.0;3110000.0;5840000.0;0.078;0.0;0.19483333333333333;0.036833333333333336;0.0011666666666666668;0.07916666666666666;0.0;9168.6513671875;0.0;2948.90673828125;14669.5634765625;483067.2749727243;481449.9629282605;246870.59807465464;246870.59807465464;243425.55694607;430214.79039162316;461285.8025028249;447830.4120205589;471664.7844145748;528446.4781772494;467295.44281513663;448814.0728468347;449232.91051691235;467495.5796977367;464957.45143190527;422270.9069943567;476249.5493961115;464620.0566218266;461150.82657720096;210308.32490665457;186903.13564328075;469165.821972729;202460.84181626406;203115.3013821772;274.15883978511926;4074931.7802358083;1706714.2143183684;307790.5189575299;1495045.544032979;0;56;57;26;61;88;25;2;182;174;1703230519930.2844;651629187484.6672;1442680548475.086;47806.17126147011;9823.633435763128;-0.0;20427.812411272713;6372176.77777499;1132854.9094308312;0.0;1608419.7685997146;6.441695301075382;0.29530403210205375
7872;2019-08-14 04:14:45.123;583;575;180;180;169;51;215;35;41;41;716;204;54;72;264;239;249;537;159;242;215;17;584;359;364;142;364;313;586;876.0;-1.0;1408.0;200.0;7.0;0;1;84;1;0;0;0;0;0;0;1;1;0;0;0;15076.5830078125;10097.4375;0.0;2449.41723632812;445.0;329010;502.0;0.0;Calculated values ==>;1565748885.123;331.46000000000004;330.66;291.16;291.16;290.06;278.26000000000005;274.27422755570615;294.66;276.66;277.26000000000005;277.26000000000005;344.76;293.56;278.56;280.36;299.56;297.06;298.06;326.86;297.36;294.66;323.36;317.66;274.86;242.98782864720522;269.14681796795327;274.27422755570615;289.06;5840000.0;3590000.0;3640000.0;1420000.0;3640000.0;3130000.0;5860000.0;0.146;0.0;0.23466666666666666;0.03333333333333333;0.0011666666666666668;0.14716666666666667;0.0;10097.4375;0.0;2449.41723632812;15076.5830078125;482866.5448316374;481503.1188347267;247497.94073793868;247497.94073793868;243690.83117704242;430214.79039162316;461015.7208579768;445587.4761708984;472522.5091947854;524291.1661113871;467134.9121779175;447451.5927023434;449978.8674416936;467495.5796977367;464957.45143190527;421329.7818035632;476003.3544101323;464620.0566218266;461015.7208579768;210726.34883551928;186903.13564328075;470153.35528917355;202567.3280269576;202923.5163496947;274.2002032619574;4075179.7061038977;1706874.7918173594;307835.5124883167;1495045.544032979;0;56;57;26;61;88;25;2;182;174;1703448956330.2498;651716802084.6533;1442867779675.0562;57028.72809777811;8919.534242073865;-0.0;37982.56943013552;6373050.547540205;1133011.1285269656;0.0;1608906.6029071794;8.283417155461802;0.2699458927400209
7873;2019-08-14 04:15:45.084;585;577;183;183;171;51;216;35;12;41;699;207;32;67;264;239;249;539;160;242;216;17;583;359;364;140;364;312;585;514.0;-1.0;1367.0;218.0;7.0;0;1;93;1;0;0;0;0;0;0;1;1;0;0;0;15791.1572265625;10696.6728515625;0.0;2440.68359375;445.0;329011;502.0;0.0;Calculated values ==>;1565748945.084;331.66;330.86;291.46000000000004;291.46000000000004;290.26000000000005;278.26000000000005;274.27422755570615;294.76000000000005;276.66;274.36;277.26000000000005;343.06000000000006;293.86;276.36;279.86;299.56;297.06;298.06;327.06;297.36;294.76000000000005;323.36;317.66;274.86;242.56692532238324;269.02936301313275;274.27422755570615;289.16;5830000.0;3590000.0;3640000.0;1400000.0;3640000.0;3120000.0;5850000.0;0.08566666666666665;0.0;0.22783333333333333;0.036333333333333336;0.0011666666666666668;0.08683333333333332;0.0;10696.6728515625;0.0;2440.68359375;15791.1572265625;483262.05528150534;481902.8565839321;248619.85356169983;248619.85356169983;244404.16886578288;430214.79039162316;461150.82657720096;441504.51939280285;472784.61766108364;522576.3607339846;467644.8630011308;444476.4311649251;449466.73430850887;467495.5796977367;464957.45143190527;421645.88402047136;476420.30517336226;464620.0566218266;461150.82657720096;210726.34883551928;186903.13564328075;470422.9394058528;202512.79966367545;203132.2802342823;274.1790258605307;4075436.7700731326;1707047.9634361141;307876.2368406598;1495045.544032979;0;56;57;26;61;88;25;2;182;174;1703667214370.9927;651801347094.941;1443055157800.6938;54450.280144952856;9734.068410632444;-0.0;22404.610440776767;6373978.935434093;1133166.4741759193;0.0;1609409.502310591;6.591048918921402;0.298116585505542
