;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7874;2019-08-14 04:16:45.114;585;578;185;185;174;51;216;35;-4;41;712;210;13;58;264;239;249;538;160;242;216;17;581;359;364;139;364;312;583;926.0;-1.0;1028.0;210.0;7.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;16493.845703125;11070.28515625;0.0;2446.74609375;445.0;329012;503.0;0.0;Calculated values ==>;1565749005.114;331.66;330.96000000000004;291.66;291.66;290.56;278.26000000000005;274.27422755570615;294.76000000000005;276.66;272.76000000000005;277.26000000000005;344.36;294.16;274.46000000000004;278.96000000000004;299.56;297.06;298.06;326.96000000000004;297.36;294.76000000000005;323.46000000000004;317.66;274.86;242.35481222062532;269.02936301313275;274.27422755570615;289.16;5810000.0;3590000.0;3640000.0;1390000.0;3640000.0;3120000.0;5830000.0;0.15433333333333332;0.0;0.1713333333333333;0.035;0.0011666666666666668;0.1555;0.0;11070.28515625;0.0;2446.74609375;16493.845703125;483488.79066230974;482274.4791956548;249441.72198737483;249441.72198737483;245510.0925270449;430214.79039162316;461150.82657720096;439051.16261957586;472915.35137376806;523948.7971404253;468012.36236303166;441655.497424456;448206.30613551236;467495.5796977367;464957.45143190527;422270.9069943567;476518.9508411793;464620.0566218266;461150.82657720096;211144.3756859795;186903.13564328075;470557.3835890923;202529.25803802113;202881.22722092087;274.1854186586595;4075705.9462849307;1707229.4454484177;307916.9857856599;1495045.544032979;0;56;57;26;61;88;25;2;182;174;1703885723570.8884;651885088944.9011;1443242451400.6045;40524.08631830637;9380.98439428749;-0.0;40160.92269990155;6374770.784214103;1133325.8459286045;0.0;1609931.1424429028;6.663149011547592;0.18153488279381777
7875;2019-08-14 04:17:45.085;584;579;187;187;174;50;217;35;-15;40;731;211;-15;43;264;239;249;537;160;242;217;18;579;358;363;136;363;311;581;952.0;-1.0;907.0;185.0;7.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;16777.01171875;11064.96875;0.0;2441.18872070312;446.0;329013;503.0;0.0;Calculated values ==>;1565749065.085;331.56;331.06;291.86;291.86;290.56;278.16;274.1680685717883;294.86;276.66;271.66;277.16;346.26;294.26000000000005;271.66;277.46000000000004;299.56;297.06;298.06;326.86;297.36;294.86;323.46000000000004;317.76000000000005;274.96000000000004;241.71165711629368;268.91163127593666;274.1680685717883;289.16;5790000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3110000.0;5810000.0;0.15866666666666665;0.0;0.15116666666666667;0.030833333333333334;0.0011666666666666668;0.15983333333333333;0.0;11064.96875;0.0;2441.18872070312;16777.01171875;483575.00714965066;482644.7707454912;250279.75475718672;250279.75475718672;245587.72868149434;430280.9020939914;461439.2131810104;437548.62350390764;473208.68934220774;526029.5288046709;468274.61265882076;437548.62350390764;446265.723028881;467636.5908648188;465103.311480244;422886.6807115659;476617.70546567935;464766.5650395172;461439.2131810104;211144.3756859795;187321.02276691253;471057.33072014985;202301.70600347762;202651.91073890612;274.0924016995906;4075983.06942229;1707413.8167416179;307957.6988882354;1495045.544032979;0;56;57;26;61;88;25;2;182;174;1704103718155.729;651967549069.8408;1443429261065.4678;35561.49236214834;8286.631762097393;-0.0;41362.837173663;6375404.52424684;1133473.0049019016;0.0;1610610.1787484307;6.309045447066946;0.1449103305860651
7876;2019-08-14 04:18:45.105;580;577;187;187;175;49;218;34;-17;40;749;212;-18;29;264;239;249;536;161;242;218;18;577;358;362;135;363;309;579;1278.0;-1.0;1002.0;259.0;7.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17143.548828125;11068.8232421875;0.0;2432.3583984375;446.0;329014;504.0;0.0;Calculated values ==>;1565749125.105;331.16;330.86;291.86;291.86;290.66;278.06;274.1680685717883;294.96000000000004;276.56;271.46000000000004;277.16;348.06000000000006;294.36;271.36;276.06;299.56;297.06;298.06;326.76000000000005;297.36;294.96000000000004;323.56;317.76000000000005;274.96000000000004;241.49495122638035;268.67533136820026;274.1680685717883;289.26000000000005;5770000.0;3579999.9999999995;3620000.0000000005;1350000.0;3629999.9999999995;3090000.0;5790000.0;0.213;0.0;0.16699999999999998;0.043166666666666666;0.0011666666666666668;0.21416666666666667;0.0;11068.8232421875;0.0;2432.3583984375;17143.548828125;483241.2919021463;482591.65038532595;250375.53593771308;250375.53593771308;246015.8093891145;430280.9020939914;461726.5624587006;437688.5006598165;473338.7274854557;528075.9802630969;468675.2775865914;437530.6787186241;444638.62758169504;467636.5908648188;465103.311480244;423493.5741283809;476716.5677669598;464912.7873590418;461726.5624587006;211562.405474017;187321.02276691253;471190.70470879815;202277.30596873362;202539.31967284478;274.0829131123686;4076265.8349838704;1707598.3264909163;307998.32531851286;1495045.544032979;0;56;57;26;61;88;25;2;182;174;1704321290655.66;652048876169.815;1443615323065.4087;39313.66951341084;11608.095045612785;-0.0;55509.26782997079;6376028.691915498;1133638.8495550433;0.0;1611417.7153790516;7.8830901784732585;0.16627765317893117
7877;2019-08-14 04:19:45.116;573;573;186;187;175;48;219;34;-17;40;763;212;-20;19;263;240;249;535;162;242;219;19;580;357;361;134;362;308;582;1011.0;-1.0;564.0;222.0;7.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17340.1484375;11126.3603515625;0.0;2422.353515625;446.0;329015;505.0;0.0;Calculated values ==>;1565749185.116;330.46000000000004;330.46000000000004;291.76000000000005;291.86;290.66;277.96000000000004;274.0616903277293;295.06;276.56;271.46000000000004;277.16;349.46000000000004;294.36;271.16;275.06;299.46000000000004;297.16;298.06;326.66;297.36;295.06;323.66;317.76000000000005;275.06;241.2770596917726;268.5567601203482;274.0616903277293;289.36;5800000.0;3570000.0000000005;3610000.0;1340000.0;3620000.0000000005;3080000.0;5820000.0;0.16849999999999998;0.0;0.094;0.037000000000000005;0.0011666666666666668;0.16966666666666666;0.0;11126.3603515625;0.0;2422.353515625;17340.1484375;481912.0832432153;481681.2745509844;249858.64144031837;250232.21492800536;245896.94794395092;430346.717906069;462012.88651447376;437915.60822266474;473468.5566066367;529619.7100872716;468814.21295988106;437443.34373287327;443378.5454736212;467648.2160412544;465379.25235888857;422579.92637579126;476202.08614826814;465058.7251422519;462012.88651447376;211980.4382156667;187321.02276691253;471421.5176682964;201981.59330379593;202310.80679785847;273.96326507001356;4076553.251810784;1707783.320263253;308038.7886679957;1495045.544032979;0;56;57;26;61;88;25;2;182;174;1704538230420.3635;652129590964.7046;1443800457000.1558;22177.797402373668;9969.277201486519;-0.0;44062.78619191906;6376541.214751059;1133818.6939556198;0.0;1612247.634618738;5.624877869798811;0.10265627268358135
7878;2019-08-14 04:20:45.097;567;569;185;185;174;47;220;33;-12;39;774;212;-22;16;263;240;249;535;161;242;220;20;582;356;361;132;361;306;584;1134.0;-1.0;711.0;229.0;7.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17495.572265625;11219.2998046875;0.0;2409.73999023438;446.0;329016;506.0;0.0;Calculated values ==>;1565749245.097;329.86;330.06;291.66;291.66;290.56;277.86;273.955091788801;295.16;276.46000000000004;271.96000000000004;277.06;350.56000000000006;294.36;270.96000000000004;274.76000000000005;299.46000000000004;297.16;298.06;326.66;297.36;295.16;323.76000000000005;317.76000000000005;275.16;240.83765695389522;268.3187672390254;273.955091788801;289.26000000000005;5820000.0;3560000.0;3610000.0;1320000.0;3610000.0;3060000.0;5840000.0;0.189;0.0;0.11850000000000001;0.03816666666666667;0.0011666666666666668;0.19016666666666668;0.0;11219.2998046875;0.0;2409.73999023438;17495.572265625;480828.0073316224;480880.09640704654;249396.1548959605;249396.1548959605;245471.50541027746;430412.23801567365;462146.61757077737;439140.46268488537;473630.5699406402;530921.7713363036;469091.33972194145;437585.1090581189;443346.1541946438;467788.9545893743;465524.29463401274;421959.57569976826;475955.6428185447;465058.7251422519;462146.61757077737;212398.47392691602;187321.02276691253;471784.17857572425;201768.390141498;202060.58501729224;273.8756503773142;4076843.457555455;1707969.4751300085;308079.0433624842;1495045.544032979;0;56;57;26;61;88;25;2;182;174;1704754761830.1707;652209365694.6335;1443984598669.9917;28128.590596391405;10305.602591906301;-0.0;49459.693857254424;6376960.301897707;1133987.597783926;0.0;1613026.7418230206;6.449015364846246;0.11648823981672815
7879;2019-08-14 04:21:45.147;564;565;183;183;173;47;221;33;-17;39;782;212;-13;15;263;240;249;533;163;242;221;21;581;356;361;131;361;303;583;1106.0;0.0;174.0;221.0;7.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17424.240234375;11296.5322265625;0.0;2395.92626953125;446.0;329017;508.0;0.0;Calculated values ==>;1565749305.147;329.56;329.66;291.46000000000004;291.46000000000004;290.46000000000004;277.86;273.955091788801;295.26000000000005;276.46000000000004;271.46000000000004;277.06;351.36;294.36;271.86;274.66;299.46000000000004;297.16;298.06;326.46000000000004;297.36;295.26000000000005;323.96000000000004;317.76000000000005;275.26000000000005;240.61611355647437;267.9596281332873;273.955091788801;289.46000000000004;5810000.0;3560000.0;3610000.0;1310000.0;3610000.0;3030000.0;5830000.0;0.18433333333333335;0.0;0.029;0.036833333333333336;0.0011666666666666668;0.18550000000000003;0.0;11296.5322265625;0.0;2395.92626953125;17424.240234375;480516.93220134743;480425.55175803404;248707.93206761344;248707.93206761344;245164.33053884213;430412.23801567365;462280.22558120737;439035.45894700487;473759.9231585776;531982.0436786455;469505.18851112365;439647.05077244143;443809.95577213913;467788.9545893743;465524.29463401274;422270.9069943567;475784.9047665695;465058.7251422519;462280.22558120737;213234.55432191002;187321.02276691253;472013.52702826465;201715.12786940223;202010.68009706392;273.85487854356177;4077134.698492578;1708157.2634241434;308119.1239541253;1495045.544032979;0;56;57;26;61;88;25;2;182;174;1704971542330.8591;652288331444.8844;1444167450920.5725;6882.289601250477;9955.991035684767;-0.0;48280.00068730862;6377252.3023647275;1134156.5851035372;0.0;1613841.9180280266;4.755777155930113;0.026711205561551953
7880;2019-08-14 04:22:45.108;564;563;181;182;170;46;222;33;-7;39;787;213;7;19;263;240;249;532;162;242;221;23;581;356;361;131;361;301;583;986.0;77.0;421.0;233.0;7.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17327.28125;11320.6103515625;0.0;2371.4072265625;446.0;329018;509.0;0.0;Calculated values ==>;1565749365.108;329.56;329.46000000000004;291.26000000000005;291.36;290.16;277.76000000000005;273.955091788801;295.36;276.46000000000004;272.46000000000004;277.06;351.86;294.46000000000004;273.86;275.06;299.46000000000004;297.16;298.06;326.36;297.36;295.26000000000005;324.06;317.76000000000005;275.46000000000004;240.61611355647437;267.7187500070086;273.955091788801;289.36;5810000.0;3560000.0;3610000.0;1310000.0;3610000.0;3010000.0;5830000.0;0.16433333333333333;0.012833333333333334;0.07016666666666667;0.03883333333333334;0.0011666666666666668;0.1655;0.0;11320.6103515625;0.0;2371.4072265625;17327.28125;480516.93220134743;480139.32727814454;247983.0546043956;248344.40776800516;244137.41435155328;430412.23801567365;462413.7112240227;440984.1951948389;473759.9231585776;532652.1086920983;469899.7121042447;443052.165307785;444788.4522848616;467788.9545893743;465524.29463401274;422270.9069943567;475637.6757200445;465058.7251422519;462280.22558120737;213652.59903751023;187321.02276691253;472207.82270811964;201751.74697968262;202077.6474362516;273.8691604475974;4077424.1062673745;1708345.6171026644;308158.8259101802;1495045.544032979;0;56;57;26;61;88;25;2;182;174;1705188001540.735;652366880354.8395;1444348533140.4688;16786.14344976347;10502.71094078764;0.0;43063.52668299018;6377449.411102694;1134326.963468608;0.0;1614602.6193115702;5.138204115800984;0.08652873711021596
7881;2019-08-14 04:23:45.138;567;563;180;181;169;46;222;33;3;38;789;213;19;25;263;240;249;531;162;242;222;24;577;356;360;131;361;299;579;739.0;76.0;153.0;277.0;3.0;0;0;92;1;0;0;0;0;0;0;1;1;0;0;0;16648.4921875;10707.8359375;0.0;2356.95776367188;446.0;329019;509.0;0.0;Calculated values ==>;1565749425.138;329.86;329.46000000000004;291.16;291.26000000000005;290.06;277.76000000000005;273.955091788801;295.36;276.46000000000004;273.46000000000004;276.96000000000004;352.06000000000006;294.46000000000004;275.06;275.66;299.46000000000004;297.16;298.06;326.26000000000005;297.36;295.36;324.06;317.76000000000005;275.56;240.61611355647437;267.47669482898436;273.955091788801;289.36;5770000.0;3560000.0;3600000.0;1310000.0;3610000.0;2990000.0;5790000.0;0.12316666666666666;0.012666666666666666;0.025500000000000002;0.04616666666666667;0.0005;0.12366666666666666;0.0;10707.8359375;0.0;2356.95776367188;16648.4921875;481409.6341394448;480608.4286819671;247794.22005712084;248156.10579946416;243943.80872282415;430412.23801567365;462564.72855843324;442879.2504583835;473663.03176242136;533008.9246620568;470173.0258749519;445184.6605037301;446035.36104078725;467788.9545893743;465524.29463401274;423493.5741283809;475985.4109741621;465204.3799370688;462564.72855843324;213652.59903751023;187321.02276691253;472304.9464017478;201650.45415422603;201837.0192454776;273.82964681326416;4077707.3792782747;1708529.2792735118;308198.2486532675;1495045.544032979;0;56;57;26;61;88;25;2;182;174;1705404409690.632;652445519654.802;1444528623140.3828;6151.334305756017;12495.215725427255;0.0;32243.326718368848;6377640.65232339;1134518.708682096;0.0;1615230.4902015047;3.8951917583656464;0.09268237340596104
7882;2019-08-14 04:24:45.128;570;565;180;181;169;46;223;32;10;38;790;214;25;32;263;241;249;528;162;242;223;24;577;355;359;135;360;296;579;1242.0;-1.0;130.0;170.0;7.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;15050.64453125;10044.248046875;0.0;1362.97436523438;446.0;329020;509.0;0.0;Calculated values ==>;1565749485.128;330.16;329.66;291.16;291.26000000000005;290.06;277.76000000000005;273.8482719121499;295.46000000000004;276.36;274.16;276.96000000000004;352.16;294.56;275.66;276.36;299.46000000000004;297.26000000000005;298.06;325.96000000000004;297.36;295.46000000000004;324.06;317.76000000000005;275.56;241.49495122638035;267.1113755279542;273.8482719121499;289.36;5770000.0;3550000.0;3590000.0;1350000.0;3600000.0;2960000.0;5790000.0;0.207;0.0;0.021666666666666667;0.028333333333333332;0.0011666666666666668;0.20816666666666667;0.0;10044.248046875;0.0;1362.97436523438;15050.64453125;481834.0067159688;480893.1337878927;247794.22005712084;248156.10579946416;243943.80872282415;430477.46260093397;462848.23961327464;444497.2798278973;473143.78782676667;533335.4811071655;470699.97427901416;446615.7736650954;447589.72615799325;467929.4390683793;465798.81223944406;423493.5741283809;475545.05766370526;465349.75327765616;462848.23961327464;213652.59903751023;187321.02276691253;471777.35084692197;201559.10335688328;201818.22730956675;273.7895007526085;4077971.4947243943;1708702.1844844036;308229.24292110757;1495045.544032979;0;56;57;26;61;88;25;2;182;174;1705620073740.6663;652525306354.8147;1444707093390.4111;5263.660490205304;7656.183678884429;-0.0;54337.74756122186;6377735.761425879;1134686.6090224374;0.0;1615951.8789024572;5.896053333624323;-0.026393541561890627
7883;2019-08-14 04:25:45.129;574;567;180;181;169;45;224;32;11;39;788;214;27;32;263;241;249;526;161;243;224;26;575;354;359;144;359;293;578;1374.0;-2.0;0.0;182.0;7.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;13818.986328125;9019.0634765625;0.0;1332.36376953125;446.0;329021;509.0;0.0;Calculated values ==>;1565749545.129;330.56;329.86;291.16;291.26000000000005;290.06;277.66;273.7412296467126;295.56;276.36;274.26000000000005;277.06;351.96000000000004;294.56;275.86;276.36;299.46000000000004;297.26000000000005;298.06;325.76000000000005;297.46000000000004;295.56;324.06;317.76000000000005;275.76000000000005;243.40439225979637;266.74333088950624;273.7412296467126;289.26000000000005;5750000.0;3540000.0;3590000.0;1440000.0;3590000.0;2930000.0;5780000.0;0.229;0.0;0.0;0.030333333333333334;0.0011666666666666668;0.23016666666666669;0.0;9019.0634765625;0.0;1332.36376953125;13818.986328125;482627.4544256738;481293.56565868884;247837.2898611838;248199.8527273573;243980.49389263455;430542.39183029096;462980.92809904646;445234.3826192242;472061.9191754798;533350.6725765584;471105.47737522534;447466.74267428287;448154.8522623873;468069.67075530556;465943.0496085122;424091.9327673881;475375.25956551026;465480.30547409743;462980.92809904646;213652.59903751023;187321.02276691253;470775.47163449007;201296.47717080536;201532.38281080002;273.68244692970217;4078212.0789909363;1708861.0480612558;308251.704446556;1495045.544032979;0;56;57;26;61;88;25;2;182;174;1705835477330.406;652609007749.7136;1444883796335.1978;0.0;8174.196165398437;-0.0;60176.74017384473;6377779.625994308;1134818.5310529775;0.0;1616906.1822038866;6.6030446540631695;-0.07236630874964177
7884;2019-08-14 04:26:45.130;577;568;180;181;169;46;224;31;13;39;778;213;29;35;262;241;249;522;161;243;224;27;574;354;358;149;359;293;577;213.0;-1.0;200.0;136.0;7.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;12909.7255859375;8042.4970703125;0.0;1307.32727050781;446.0;329022;509.0;0.0;Calculated values ==>;1565749605.13;330.86;329.96000000000004;291.16;291.26000000000005;290.06;277.76000000000005;273.7412296467126;295.56;276.26000000000005;274.46000000000004;277.06;350.96000000000004;294.46000000000004;276.06;276.66;299.36;297.26000000000005;298.06;325.36;297.46000000000004;295.56;324.06;317.76000000000005;275.86;244.42749628697553;266.74333088950624;273.7412296467126;289.26000000000005;5740000.0;3540000.0;3579999.9999999995;1490000.0;3590000.0;2930000.0;5770000.0;0.0355;0.0;0.03333333333333333;0.02266666666666667;0.0011666666666666668;0.03666666666666667;0.0;8042.4970703125;0.0;1307.32727050781;12909.7255859375;483162.2769549767;481551.2059105996;247880.55099564375;248243.79704926815;244017.31866975743;430542.39183029096;463130.76999981416;445516.07684170105;471399.1107851406;532314.6180143963;470987.32875891577;447742.50713419577;448565.6635705513;467941.15048222104;465943.0496085122;424388.0136143395;474911.08192693774;465625.14543771395;463130.76999981416;213652.59903751023;187321.02276691253;470202.2318419094;201150.4539396791;202637.32066418705;273.6253481087535;4078434.821969824;1709003.2301025342;308273.7022385742;1495045.544032979;0;56;57;26;61;88;25;2;182;174;1706050580916.001;652696909214.9567;1445059599265.6838;8145.520763400731;6098.506965783887;-0.0;9551.42647563966;6377847.506465513;1134937.4722283862;0.0;1617487.2599453735;2.5450161775698747;0.11658373613097912
7885;2019-08-14 04:27:45.130;578;569;180;182;171;47;225;31;15;38;750;210;32;47;262;241;249;520;163;243;225;26;577;353;358;140;358;295;580;250.0;-1.0;240.0;202.0;7.0;0;1;41;1;0;0;0;0;0;0;1;0;1;0;0;13457.171875;7626.619140625;0.0;2309.6904296875;446.0;329023;508.0;0.0;Calculated values ==>;1565749665.13;330.96000000000004;330.06;291.16;291.36;290.26000000000005;277.86;273.6339639331285;295.66;276.26000000000005;274.66;276.96000000000004;348.16;294.16;276.36;277.86;299.36;297.26000000000005;298.06;325.16;297.46000000000004;295.66;323.96000000000004;317.76000000000005;275.76000000000005;242.56692532238324;266.98899913490544;273.6339639331285;289.46000000000004;5770000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2950000.0;5800000.0;0.041666666666666664;0.0;0.04;0.033666666666666664;0.0011666666666666668;0.042833333333333334;0.0;7626.619140625;0.0;2309.6904296875;13457.171875;482960.71702567773;481345.18619171786;247751.3397815;248475.94122565686;244589.8835970983;430607.02586249536;463263.0670591279;445405.29884126916;472489.9908694221;529256.4791125885;470360.7907986504;447778.71899870766;449830.55825777986;468081.364597962;466087.013047778;423493.5741283809;474238.56104228686;465625.14543771395;463263.0670591279;213234.55432191002;187321.02276691253;471309.8407669174;200839.36283483717;202117.12096178904;273.4991208561445;4078654.546115332;1709133.8060709587;308303.8440527425;1495045.544032979;0;56;57;26;61;88;25;2;182;175;1706265380916.001;652783609214.9567;1445235999265.6838;9782.63744025728;9105.839423713367;-0.0;11185.751357836016;6377996.907783877;1135064.1751149653;0.0;1617660.0697606525;3.0267000045632453;0.162111701325755
7886;2019-08-14 04:28:45.111;580;570;180;181;172;48;225;30;22;37;707;209;36;54;262;242;249;523;164;243;225;24;576;354;359;136;359;297;579;669.0;-1.0;491.0;214.0;7.0;0;1;35;1;0;0;0;0;0;0;1;0;1;0;0;13070.6611328125;7240.6337890625;0.0;2327.95825195312;445.0;329024;507.0;0.0;Calculated values ==>;1565749725.111;331.16;330.16;291.16;291.26000000000005;290.36;277.96000000000004;273.7412296467126;295.66;276.16;275.36;276.86;343.86;294.06;276.76000000000005;278.56;299.36;297.36;298.06;325.46000000000004;297.46000000000004;295.66;323.86;317.66;275.56;241.71165711629368;267.23344911666527;273.7412296467126;289.56;5760000.0;3540000.0;3590000.0;1360000.0;3590000.0;2970000.0;5790000.0;0.1115;0.0;0.08183333333333334;0.035666666666666666;0.0011666666666666668;0.11266666666666666;0.0;7240.6337890625;0.0;2327.95825195312;13070.6611328125;483354.8850136027;481602.85073381127;247794.22005712084;248156.10579946416;244971.854133775;430542.39183029096;463113.4986451415;446001.37555907265;472915.8103579757;524617.4371380715;469968.92475036543;447954.47212068277;450415.3904049158;467941.15048222104;466072.45092096843;423793.7995586155;474808.30821722647;465480.30547409743;463113.4986451415;212816.51262364245;186903.13564328075;471644.9034095714;201249.0052465514;201730.98232299217;273.66388999852427;4078875.5413861964;1709257.660612234;308342.47888681554;1495045.544032979;0;56;57;26;61;88;25;2;182;175;1706480412800.8096;652866382994.8829;1445413543025.526;20028.90230390799;9644.120367814381;-0.0;29449.096838962156;6378245.258612183;1135220.375300695;0.0;1617998.586264475;6.178768961750954;0.1812333096817051
7887;2019-08-14 04:29:45.121;583;571;179;181;174;50;224;31;33;37;702;210;41;61;262;241;249;526;163;243;224;22;581;355;360;135;360;299;584;798.0;-1.0;700.0;207.0;7.0;0;1;33;1;0;0;0;0;0;0;1;0;1;0;0;13052.560546875;7196.091796875;0.0;2352.763671875;445.0;329025;506.0;0.0;Calculated values ==>;1565749785.121;331.46000000000004;330.26000000000005;291.06;291.26000000000005;290.56;278.16;273.8482719121499;295.56;276.26000000000005;276.46000000000004;276.86;343.36;294.16;277.26000000000005;279.26000000000005;299.36;297.26000000000005;298.06;325.76000000000005;297.46000000000004;295.56;323.76000000000005;317.66;275.36;241.49495122638035;267.47669482898436;273.8482719121499;289.46000000000004;5810000.0;3550000.0;3600000.0;1350000.0;3600000.0;2990000.0;5840000.0;0.133;0.0;0.11666666666666667;0.034499999999999996;0.0011666666666666668;0.13416666666666668;0.0;7196.091796875;0.0;2352.763671875;13052.560546875;483207.88937133027;481165.26499434613;247225.1390081586;247940.26683202016;245471.50541027746;430477.46260093397;462830.7780603107;447158.73241492786;473046.2935902154;523935.0521335956;469814.5456318877;448270.2827830808;451001.4982258487;467800.68358461093;465798.81223944406;422270.9069943567;474626.0312465475;465335.1870322967;462830.7780603107;212398.47392691602;186903.13564328075;471581.87251044664;201531.95627535085;201929.28829911439;273.7789038177332;4079093.2711824114;1709377.9867097721;308381.4914038439;1495045.544032979;0;56;57;26;61;88;25;2;182;175;1706696148750.7754;652947696544.87;1445592372825.4976;28656.457216283983;9316.722110110804;-0.0;35004.283209627174;6378651.0375600085;1135378.4086558227;0.0;1618535.787283378;7.642535042534803;0.20928222374931393
7888;2019-08-14 04:30:45.142;586;573;178;180;173;52;223;32;42;37;714;212;47;64;263;241;249;531;162;242;223;21;584;356;361;133;361;301;587;784.0;-1.0;929.0;194.0;7.0;0;1;32;1;0;0;0;0;0;0;1;0;1;0;0;12854.0234375;7157.78271484375;0.0;2368.43286132812;445.0;329026;506.0;0.0;Calculated values ==>;1565749845.142;331.76000000000005;330.46000000000004;290.96000000000004;291.16;290.46000000000004;278.36;273.955091788801;295.46000000000004;276.36;277.36;276.86;344.56000000000006;294.36;277.86;279.56;299.46000000000004;297.26000000000005;298.06;326.26000000000005;297.36;295.46000000000004;323.76000000000005;317.66;275.26000000000005;241.05796691057077;267.7187500070086;273.955091788801;289.36;5840000.0;3560000.0;3610000.0;1330000.0;3610000.0;3010000.0;5870000.0;0.13066666666666665;0.0;0.15483333333333332;0.03233333333333333;0.0011666666666666668;0.13183333333333333;0.0;7157.78271484375;0.0;2368.43286132812;12854.0234375;483289.3258274944;481102.04671816964;246748.9333226998;247456.33896408853;245013.03317255888;430412.23801567365;462547.07517204626;448033.6816270905;473306.6277234293;525032.8282616569;469779.87437100126;448726.1184418108;451048.973418161;467788.9545893743;465654.29947270127;421329.7818035632;474992.7017033887;465058.7251422519;462547.07517204626;212398.47392691602;186903.13564328075;471749.2581616372;201813.82687962527;202211.482688856;273.8933647097343;4079309.234942822;1709497.6441959878;308420.8484783838;1495045.544032979;0;56;57;26;61;88;25;2;182;175;1706912524455.4453;653028124684.7473;1445772435825.223;38123.0408433992;8727.912278118385;-0.0;34320.90894236725;6379207.728149859;1135528.8332390122;0.0;1619113.6994155736;8.520892836702307;0.258977726569588
7889;2019-08-14 04:31:45.112;588;575;177;178;173;54;218;33;48;37;730;212;52;68;263;240;249;533;163;242;217;19;585;358;363;132;363;304;588;784.0;-1.0;920.0;197.0;7.0;0;1;38;1;0;0;0;0;0;0;1;0;1;0;0;12903.16015625;7504.88525390625;0.0;2403.87109375;445.0;329027;505.0;0.0;Calculated values ==>;1565749905.112;331.96000000000004;330.66;290.86;290.96000000000004;290.46000000000004;278.56;274.1680685717883;294.96000000000004;276.46000000000004;277.96000000000004;276.86;346.16;294.36;278.36;279.96000000000004;299.46000000000004;297.16;298.06;326.46000000000004;297.36;294.86;323.66;317.66;275.06;240.83765695389522;268.0796299477929;274.1680685717883;289.46000000000004;5850000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3040000.0;5880000.0;0.13066666666666665;0.0;0.15333333333333332;0.03283333333333333;0.0011666666666666668;0.13183333333333333;0.0;7504.88525390625;0.0;2403.87109375;12903.16015625;483457.4950350033;481271.53977403097;246358.47078110618;246708.71258569963;244975.57328686252;430280.9020939914;461573.7689881714;448305.2499804515;473436.4806182908;526472.7720350736;469367.4827915704;448860.518063585;451054.4794820238;467507.2221363894;465233.93026070396;421011.21713266126;475164.70097118797;464766.5650395172;461439.2131810104;211980.4382156667;186903.13564328075;471686.8381748198;202315.10803762457;202704.87230969075;274.0976127899453;4079523.7708179406;1709619.7720013359;308460.5977934286;1495045.544032979;0;56;57;26;61;88;25;2;182;175;1707129615855.5488;653107584934.7853;1445953845075.3093;37718.488431233454;8844.371806171242;-0.0;34109.81060486897;6379839.424887744;1135675.195721934;0.0;1619683.6702840745;8.141553592783158;0.25194167859300887
7890;2019-08-14 04:32:45.143;590;577;176;177;172;55;213;34;53;38;747;212;57;69;264;239;249;537;162;242;213;18;586;360;365;132;365;306;589;755.0;-1.0;948.0;196.0;7.0;0;0;43;1;0;0;0;0;0;0;1;0;1;0;0;12994.615234375;7781.84521484375;0.0;2403.97802734375;445.0;329028;504.0;0.0;Calculated values ==>;1565749965.143;332.16;330.86;290.76000000000005;290.86;290.36;278.66;274.38016830617;294.46000000000004;276.56;278.46000000000004;276.96000000000004;347.86;294.36;278.86;280.06;299.56;297.06;298.06;326.86;297.36;294.46000000000004;323.56;317.66;274.96000000000004;240.83765695389522;268.3187672390254;274.38016830617;289.36;5860000.0;3600000.0;3650000.0;1320000.0;3650000.0;3060000.0;5890000.0;0.12583333333333332;0.0;0.158;0.03266666666666666;0.0011666666666666668;0.127;0.0;7781.84521484375;0.0;2403.97802734375;12994.615234375;483625.81292189664;481441.1793588165;245971.15687276312;246318.98991970898;244597.36282503285;430148.3826014536;460590.1911729151;448627.68014227727;473533.532933398;528097.9321026066;469091.33972194145;449182.8699582856;450832.1266395217;467354.3118686644;464811.3070167571;420690.1362405557;475632.91626695934;464473.26053001377;460590.1911729151;211562.405474017;186903.13564328075;471589.48105234385;202818.8101733928;203215.222807114;274.3024077068011;4079739.6971168094;1709747.2272395615;308500.683903165;1495045.544032979;0;56;57;26;61;88;25;2;182;175;1707348128695.181;653186825854.6519;1446136939625.001;38837.80145508375;8779.841915379067;-0.0;32686.620982456738;6380477.723586414;1135822.1400513975;0.0;1620240.5948087783;7.883924788751141;0.25239779027889403
7891;2019-08-14 04:33:45.153;592;579;175;176;169;56;208;35;56;39;761;212;62;72;264;239;249;539;161;242;208;17;583;362;367;132;367;308;586;751.0;0.0;1008.0;229.0;7.0;0;0;50;1;0;0;0;0;0;0;1;0;1;0;0;13077.6416015625;8171.89501953125;0.0;2434.1650390625;444.0;329029;504.0;0.0;Calculated values ==>;1565750025.153;332.36;331.06;290.66;290.76000000000005;290.06;278.76000000000005;274.5913991737795;293.96000000000004;276.66;278.76000000000005;277.06;349.26;294.36;279.36;280.36;299.56;297.06;298.06;327.06;297.36;293.96000000000004;323.56;317.56;274.86;240.83765695389522;268.5567601203482;274.5913991737795;289.26000000000005;5830000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3080000.0;5860000.0;0.12516666666666668;0.0;0.168;0.03816666666666667;0.0011666666666666668;0.12633333333333335;0.0;8171.89501953125;0.0;2434.1650390625;13077.6416015625;484244.25945819105;482071.66709028283;245740.6892218019;246088.38466380292;243690.83117704242;430014.67791919125;459595.91619260935;448673.3390170395;473630.5699406402;529410.3175314887;468814.21295988106;449507.0425462661;450882.9148253411;467071.00097845966;464518.1588243853;421645.88402047136;476297.5595855088;464178.7989486036;459595.91619260935;211562.405474017;186485.25045852014;471492.10713068635;203295.05742371513;203687.0355537766;274.49618341006015;4079957.002136072;1709880.1972333277;308541.00848184864;1495045.544032979;0;56;57;26;61;88;25;2;182;175;1707567765296.0186;653266039054.954;1446321170325.7036;41223.5513076785;10236.187397149402;-0.0;32329.821920705876;6381145.012724972;1135980.6333740915;0.0;1620782.4888023199;7.900158981057418;0.2749118164378632
7892;2019-08-14 04:34:45.114;593;581;176;176;167;56;207;35;43;39;772;213;56;73;264;238;249;540;163;241;207;15;586;361;366;132;366;309;588;327.0;-1.0;881.0;169.0;7.0;0;0;59;1;0;0;0;0;0;0;1;0;1;0;0;13454.2001953125;8669.376953125;0.0;2440.26171875;444.0;329030;503.0;0.0;Calculated values ==>;1565750085.114;332.46000000000004;331.26000000000005;290.76000000000005;290.76000000000005;289.86;278.76000000000005;274.4858918419099;293.86;276.66;277.46000000000004;277.06;350.36;294.46000000000004;278.76000000000005;280.46000000000004;299.56;296.96000000000004;298.06;327.16;297.26000000000005;293.86;323.46000000000004;317.56;274.66;240.83765695389522;268.67533136820026;274.4858918419099;289.46000000000004;5860000.0;3610000.0;3660000.0;1320000.0;3660000.0;3090000.0;5880000.0;0.0545;0.0;0.14683333333333334;0.028166666666666666;0.0011666666666666668;0.05566666666666667;0.0;8669.376953125;0.0;2440.26171875;13454.2001953125;484047.35276123695;482125.87765349366;246010.07669868364;246010.07669868364;242951.29132023855;430081.6785162784;459616.26960334147;446652.2327064136;473630.5699406402;530485.7866552352;468796.8095345991;448486.954613219;450840.27004017454;467212.78606881946;464533.37255708285;420690.1362405557;476198.9359591622;464193.69253965805;459616.26960334147;211144.3756859795;186485.25045852014;471297.30857771443;202994.19953242067;203895.7298921926;274.375035278072;4080177.9571034433;1710020.4499427963;308581.6023016622;1495045.544032979;0;56;57;26;61;88;25;2;182;175;1707787522360.8928;653345187574.9087;1446506150010.5977;35777.1212043813;7557.204238109108;-0.0;14235.11004392062;6381786.267908563;1136128.8152567623;0.0;1621170.2776750883;5.181935901493626;0.2545485695247481
7893;2019-08-14 04:35:45.124;593;583;178;178;166;55;209;36;9;40;782;214;33;69;264;238;249;542;165;241;209;12;586;360;365;131;365;310;588;345.0;-1.0;987.0;205.0;7.0;0;0;66;1;0;0;0;0;0;0;1;0;1;0;0;13911.3388671875;9096.3466796875;0.0;2446.01538085938;444.0;329031;502.0;0.0;Calculated values ==>;1565750145.124;332.46000000000004;331.46000000000004;290.96000000000004;290.96000000000004;289.76000000000005;278.66;274.38016830617;294.06;276.76000000000005;274.06;277.16;351.36;294.56;276.46000000000004;280.06;299.56;296.96000000000004;298.06;327.36;297.26000000000005;294.06;323.36;317.56;274.36;240.61611355647437;268.7936212382143;274.38016830617;289.66;5860000.0;3600000.0;3650000.0;1310000.0;3650000.0;3100000.0;5880000.0;0.0575;0.0;0.16449999999999998;0.034166666666666665;0.0011666666666666668;0.05866666666666667;0.0;9096.3466796875;0.0;2446.01538085938;13911.3388671875;484047.35276123695;482409.731328204;246708.71258569963;246708.71258569963;242619.3158844881;430148.3826014536;460046.18574337027;441474.6228121385;473856.7996405058;531456.8142690477;468779.5142372656;445020.3376677628;450109.4842354083;467354.3118686644;464680.0635916259;420690.1362405557;476493.15760408796;464341.04294382274;460046.18574337027;210726.34883551928;186485.25045852014;471138.3846282677;202656.886832951;203532.91745871588;274.23958074303323;4080406.0412699543;1710168.522314329;308622.3280639818;1495045.544032979;0;56;57;26;61;88;25;2;182;175;1708006858910.858;653424100724.8961;1446691880960.568;39285.517568576346;9173.117841339988;-0.0;15048.77840603306;6382411.894151903;1136268.2578439608;0.0;1621414.3507508663;5.502115899918357;0.2862234786214628
7894;2019-08-14 04:36:45.105;592;584;181;181;168;53;210;36;-11;40;790;214;15;60;264;238;249;542;164;242;210;9;585;360;365;131;365;310;587;403.0;-1.0;675.0;226.0;7.0;0;0;74;1;0;0;0;0;0;0;1;0;1;0;0;14529.5693359375;9510.6015625;0.0;2446.453125;444.0;329032;502.0;0.0;Calculated values ==>;1565750205.105;332.36;331.56;291.26000000000005;291.26000000000005;289.96000000000004;278.46000000000004;274.38016830617;294.16;276.76000000000005;272.06;277.16;352.16;294.56;274.66;279.16;299.56;296.96000000000004;298.06;327.36;297.36;294.16;323.36;317.56;274.06;240.61611355647437;268.7936212382143;274.38016830617;289.56;5850000.0;3600000.0;3650000.0;1310000.0;3650000.0;3100000.0;5870000.0;0.06716666666666667;0.0;0.1125;0.03766666666666666;0.0011666666666666668;0.06833333333333333;0.0;9510.6015625;0.0;2446.453125;14529.5693359375;484019.5005336973;482665.6917145395;247813.01544630172;247813.01544630172;243319.76679530743;430148.3826014536;460182.3899257622;438404.7845594946;473856.7996405058;532293.5878646602;468779.5142372656;442374.1672774083;448859.9334821772;467354.3118686644;464680.0635916259;421011.21713266126;476615.56554623944;464473.26053001377;460182.3899257622;210726.34883551928;186485.25045852014;470846.3688081762;202497.71362998002;203271.38951464897;274.17775612154725;4080642.973785706;1710323.53111454;308663.08572414686;1495045.544032979;0;56;57;26;61;88;25;2;182;175;1708225789560.663;653502675834.8262;1446877822060.4026;26539.545479570388;10107.799345045387;-0.0;17555.585028092737;6382960.262638455;1136428.8812735062;0.0;1621685.96773995;4.533133892025491;0.21556114382481725
7895;2019-08-14 04:37:45.105;589;584;184;184;169;51;212;36;-1;41;798;214;18;46;264;238;249;543;164;242;212;8;584;359;364;139;364;308;586;450.0;-1.0;726.0;162.0;7.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;14024.2724609375;9777.9541015625;0.0;1410.5080566406198;443.0;329033;502.0;0.0;Calculated values ==>;1565750265.105;332.06;331.56;291.56;291.56;290.06;278.26000000000005;274.27422755570615;294.36;276.76000000000005;273.06;277.26000000000005;352.96000000000004;294.56;274.96000000000004;277.76000000000005;299.56;296.96000000000004;298.06;327.46000000000004;297.36;294.36;323.36;317.46000000000004;273.96000000000004;242.35481222062532;268.5567601203482;274.27422755570615;289.56;5840000.0;3590000.0;3640000.0;1390000.0;3640000.0;3080000.0;5860000.0;0.075;0.0;0.121;0.027000000000000003;0.0011666666666666668;0.07616666666666666;0.0;9777.9541015625;0.0;1410.5080566406198;14024.2724609375;483711.11898261664;482779.77564405545;248939.76829345437;248939.76829345437;243690.83117704242;430214.79039162316;460609.61753313727;440387.5567900925;472915.35137376806;533278.1333560388;469056.771049626;443231.3596024861;447269.37293394975;467495.5796977367;464826.4671830437;421329.7818035632;476884.3040306765;464620.0566218266;460609.61753313727;210726.34883551928;186067.36719380575;469670.3247129736;202365.18555478434;203078.5817892935;274.1216586658178;4080880.9224673463;1710484.2690784072;308695.2270673272;1495045.544032979;0;56;57;26;61;88;25;2;182;175;1708444489560.663;653583675834.8262;1447063222060.4026;28800.706919472286;7217.238757271112;-0.0;19615.280555822766;6383421.431408447;1136573.2565910255;0.0;1621995.7249531492;4.9723747058282886;0.19709759948858768
7896;2019-08-14 04:38:45.096;586;583;186;186;171;50;214;35;12;42;806;214;29;40;264;239;249;542;163;242;214;8;579;358;363;145;363;306;581;478.0;76.0;741.0;201.0;7.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;14056.3291015625;9678.890625;0.0;1381.42565917969;443.0;329034;502.0;0.0;Calculated values ==>;1565750325.096;331.76000000000005;331.46000000000004;291.76000000000005;291.76000000000005;290.26000000000005;278.16;274.1680685717883;294.56;276.66;274.36;277.36;353.76;294.56;276.06;277.16;299.56;297.06;298.06;327.36;297.36;294.56;323.36;317.46000000000004;273.96000000000004;243.61107973660833;268.3187672390254;274.1680685717883;289.46000000000004;5790000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3060000.0;5810000.0;0.07966666666666668;0.012666666666666666;0.1235;0.033499999999999995;0.0011666666666666668;0.08083333333333334;0.0;9678.890625;0.0;1381.42565917969;14056.3291015625;483854.9906865026;483207.88937133027;249905.39796973363;249905.39796973363;244552.4553262197;430280.9020939914;461034.77648449154;442757.55712985963;472226.6633779048;534260.0999037267;469333.043314177;445233.9253261885;446803.2587583881;467636.5908648188;465103.311480244;422886.6807115659;477346.8979338132;464766.5650395172;461034.77648449154;210726.34883551928;186067.36719380575;468851.372396877;202018.65284280304;202709.80174154227;273.9822370054583;4081114.8923793696;1710646.3851299025;308718.48969168414;1495045.544032979;0;56;57;26;61;88;25;2;182;175;1708662556845.4343;653668863054.7368;1447247394430.2095;29731.25467945149;8938.896105061476;0.0;20881.268791721734;6383909.124589642;1136707.8708529018;0.0;1622333.1455766715;5.38424200955402;0.22263552180637874
7897;2019-08-14 04:39:45.106;583;580;187;187;173;48;216;34;21;43;803;213;38;40;263;239;249;537;163;242;216;7;581;356;361;148;361;305;583;594.0;79.0;377.0;106.0;7.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;14345.17578125;9767.9599609375;0.0;1361.53930664062;443.0;329035;504.0;0.0;Calculated values ==>;1565750385.106;331.46000000000004;331.16;291.86;291.86;290.46000000000004;277.96000000000004;273.955091788801;294.76000000000005;276.56;275.26000000000005;277.46000000000004;353.46000000000004;294.46000000000004;276.96000000000004;277.16;299.46000000000004;297.06;298.06;326.86;297.36;294.76000000000005;323.56;317.46000000000004;273.86;244.22491754036054;268.19934244402924;273.955091788801;289.46000000000004;5810000.0;3560000.0;3610000.0;1480000.0;3610000.0;3050000.0;5830000.0;0.099;0.013166666666666667;0.06283333333333334;0.017666666666666667;0.0011666666666666668;0.10016666666666667;0.0;9767.9599609375;0.0;1361.53930664062;14345.17578125;483207.88937133027;482557.2020383405;250184.90564495587;250184.90564495587;245164.33053884213;430412.23801567365;461610.94820493297;444277.7674123518;471929.76187575347;534021.2405159001;469350.2095338345;446712.3873244594;446994.97740117426;467788.9545893743;465394.1846544878;422270.9069943567;476372.41914763313;465058.7251422519;461610.94820493297;211562.405474017;186067.36719380575;468338.4464060935;201618.79600808848;202184.45785078077;273.8172919328274;4081351.611033223;1710808.4692276076;308741.3515427359;1495045.544032979;0;56;57;26;61;88;25;2;182;175;1708879793045.4;653756777704.7229;1447430724980.1804;15247.072036567879;4712.047157031422;0.0;25985.88678380758;6384284.00644878;1136821.6476730446;0.0;1622723.770299677;4.128218608293681;0.07075370619346212
7898;2019-08-14 04:40:45.097;581;578;187;187;174;46;218;32;34;41;781;210;48;52;263;239;249;536;163;242;218;4;581;354;359;137;359;306;583;697.0;-1.0;489.0;176.0;7.0;0;0;76;1;0;0;0;0;0;0;1;1;0;0;0;15239.8916015625;9683.5810546875;0.0;2400.0693359375;443.0;329036;505.0;0.0;Calculated values ==>;1565750445.097;331.26000000000005;330.96000000000004;291.86;291.86;290.56;277.76000000000005;273.7412296467126;294.96000000000004;276.36;276.56;277.26000000000005;351.26;294.16;277.96000000000004;278.36;299.46000000000004;297.06;298.06;326.76000000000005;297.36;294.96000000000004;323.66;317.46000000000004;273.56;241.92719264551067;268.3187672390254;273.7412296467126;289.46000000000004;5810000.0;3540000.0;3590000.0;1370000.0;3590000.0;3060000.0;5830000.0;0.11616666666666667;0.0;0.08149999999999999;0.029333333333333333;0.0011666666666666668;0.11733333333333333;0.0;9683.5810546875;0.0;2400.0693359375;15239.8916015625;482926.5507388131;482274.4791956548;250184.90564495587;250184.90564495587;245510.0925270449;430542.39183029096;462183.0053738274;445950.30100830784;473176.1828425327;531652.7806895586;468849.343196092;447929.68506599474;448488.4414509901;468069.67075530556;465683.9387588076;422270.9069943567;476225.74939804;465349.75327765616;462183.0053738274;211980.4382156667;186067.36719380575;469547.9199074341;200978.09811794962;201467.37035188294;273.55788458625983;4081598.1162798204;1710970.5410881415;308772.69357938034;1495045.544032979;0;56;57;26;61;88;25;2;183;175;1709095760645.1733;653842264879.6332;1447613997484.988;19965.234535564192;7878.048105824878;-0.0;30590.634509241485;6384577.39832119;1136926.5493958392;0.0;1623195.1705893062;4.8357834976726926;0.11610390602594352
7899;2019-08-14 04:41:45.097;582;577;186;187;175;46;219;31;40;39;757;209;52;58;262;240;249;537;163;242;219;1;582;354;359;132;359;304;585;741.0;-1.0;560.0;221.0;7.0;0;0;76;1;0;0;0;0;0;0;1;1;0;0;0;15457.7373046875;9785.515625;0.0;2404.34252929688;444.0;329037;508.0;0.0;Calculated values ==>;1565750505.097;331.36;330.86;291.76000000000005;291.86;290.66;277.76000000000005;273.7412296467126;295.06;276.26000000000005;277.16;277.06;348.86;294.06;278.36;278.96000000000004;299.36;297.16;298.06;326.86;297.36;295.06;323.96000000000004;317.56;273.26000000000005;240.83765695389522;268.0796299477929;273.7412296467126;289.46000000000004;5820000.0;3540000.0;3590000.0;1320000.0;3590000.0;3040000.0;5850000.0;0.1235;0.0;0.09333333333333332;0.036833333333333336;0.0011666666666666668;0.12466666666666666;0.0;9785.515625;0.0;2404.34252929688;15457.7373046875;482953.4358014442;481902.8565839321;249719.70033872424;250090.96908928285;245779.51971135644;430542.39183029096;462316.2933191314;447186.0512154405;473630.5699406402;529297.6306174517;469005.6567190402;448860.518063585;449688.22403800517;467941.15048222104;465813.54573049117;421959.57569976826;476126.52797083784;465349.75327765616;462316.2933191314;213234.55432191002;186485.25045852014;469931.77505118237;200909.86991409957;201366.64640203054;273.53115841442514;4081853.929854039;1711132.7835604723;308812.73034492397;1495045.544032979;0;56;57;26;61;88;25;2;183;175;1709311160645.1733;653922964879.6332;1447796997484.988;22985.776921458484;9908.97350588255;-0.0;32531.722648998573;6384935.323416665;1137074.7745759368;0.0;1623721.1902322916;5.3672874817888685;0.15014420968215816
7900;2019-08-14 04:42:45.108;585;578;185;186;175;46;220;30;43;38;758;211;53;63;262;240;249;539;163;242;220;5;583;354;359;129;359;302;585;935.0;-1.0;489.0;206.0;7.0;0;0;72;1;0;0;0;0;0;0;1;1;0;0;0;15214.994140625;9579.7353515625;0.0;2397.66943359375;443.0;329038;510.0;0.0;Calculated values ==>;1565750565.108;331.66;330.96000000000004;291.66;291.76000000000005;290.66;277.76000000000005;273.7412296467126;295.16;276.16;277.46000000000004;276.96000000000004;348.96000000000004;294.26000000000005;278.46000000000004;279.46000000000004;299.36;297.16;298.06;327.06;297.36;295.16;324.16;317.46000000000004;273.66;240.16925963744896;267.8393353686513;273.7412296467126;289.46000000000004;5830000.0;3540000.0;3590000.0;1290000.0;3590000.0;3020000.0;5850000.0;0.15583333333333332;0.0;0.08149999999999999;0.034333333333333334;0.0011666666666666668;0.157;0.0;9579.7353515625;0.0;2397.66943359375;15214.994140625;483262.05528150534;482044.752244924;249350.79918817608;249719.70033872424;245779.51971135644;430542.39183029096;462449.46005367924;447984.6736389261;473921.41095746984;529554.8567808631;469522.5360214822;449367.78088530374;450734.07432656095;467941.15048222104;465813.54573049117;421645.88402047136;476420.30517336226;465349.75327765616;462449.46005367924;214070.64678622372;186067.36719380575;470725.0692531593;201042.99370012275;201401.9689001401;273.58329464324845;4082109.5828112005;1711294.1902381645;308852.7544477929;1495045.544032979;0;56;57;26;61;88;25;2;183;175;1709526600135.7349;654001279234.8373;1447978830815.462;20125.74691501247;9259.084593987587;-0.0;40984.45611110565;6385294.651981067;1137234.5376783854;0.0;1624333.9373732735;5.87516986211531;0.10741308276803871
7901;2019-08-14 04:43:45.118;589;580;183;184;174;46;220;31;45;38;770;212;53;61;262;240;249;540;164;242;220;3;580;355;360;134;360;300;583;1093.0;81.0;568.0;268.0;7.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;13872.1435546875;9039.23046875;0.0;1386.96789550781;443.0;329039;512.0;0.0;Calculated values ==>;1565750625.118;332.06;331.16;291.46000000000004;291.56;290.56;277.76000000000005;273.8482719121499;295.16;276.26000000000005;277.66;276.96000000000004;350.16;294.36;278.46000000000004;279.26000000000005;299.36;297.16;298.06;327.16;297.36;295.16;324.36;317.46000000000004;273.46000000000004;241.2770596917726;267.5978703862781;273.8482719121499;289.56;5800000.0;3550000.0;3600000.0;1340000.0;3600000.0;3000000.0;5830000.0;0.18216666666666667;0.013500000000000002;0.09466666666666666;0.04466666666666667;0.0011666666666666668;0.18333333333333335;0.0;9039.23046875;0.0;1386.96789550781;13872.1435546875;484161.7903088558;482557.2020383405;248707.93206761344;249073.68386864202;245510.0925270449;430477.46260093397;462298.19722436205;448636.04472110956;473273.9119493556;530957.6171114945;469916.8569023829;449734.3731786205;450822.23689861054;467800.68358461093;465669.0585932454;422579.92637579126;476811.6028424113;465204.3799370688;462298.19722436205;214906.75144652807;186067.36719380575;469856.7474154118;201234.99435238607;201537.09486511932;273.662864158996;4082352.0160240917;1711449.3741463171;308884.29834863776;1495045.544032979;0;56;57;26;61;88;25;2;183;175;1709742336085.7007;654080192384.8247;1448159460915.433;23420.632768239157;11998.438303481818;0.0;47806.2020991945;6385657.5989594525;1137411.7132268401;0.0;1625073.982845267;7.9823220567355735;0.16396105516136902
