;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7902;2019-08-14 04:44:45.109;593;582;181;182;174;47;219;31;49;39;787;213;56;59;263;240;249;539;164;242;219;3;581;355;360;142;360;300;583;1133.0;0.0;757.0;197.0;7.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;13453.39453125;8749.380859375;0.0;1357.77478027344;443.0;329040;513.0;0.0;Calculated values ==>;1565750685.109;332.46000000000004;331.36;291.26000000000005;291.36;290.56;277.86;273.8482719121499;295.06;276.26000000000005;278.06;277.06;351.86;294.46000000000004;278.76000000000005;279.06;299.46000000000004;297.16;298.06;327.06;297.36;295.06;324.46000000000004;317.46000000000004;273.46000000000004;242.98782864720522;267.5978703862781;273.8482719121499;289.56;5810000.0;3550000.0;3600000.0;1420000.0;3600000.0;3000000.0;5830000.0;0.18883333333333333;0.0;0.12616666666666668;0.03283333333333333;0.0011666666666666668;0.19;0.0;8749.380859375;0.0;1357.77478027344;13453.39453125;484608.10097452765;482839.47623164736;247983.0546043956;248344.40776800516;245510.0925270449;430477.46260093397;462164.74920835934;449186.5519142498;472325.50216173066;532726.613866338;470036.4877997993;450143.51895193453;450551.2222606441;467929.4390683793;465669.0585932454;422270.9069943567;476665.34517552884;465204.3799370688;462164.74920835934;215324.80838970217;186067.36719380575;468765.9560302198;201373.7488367222;201659.9463282781;273.717110597294;4082579.694684313;1711597.5903381319;308907.16777331696;1495045.544032979;0;56;57;26;61;88;25;2;183;175;1709958303685.474;654162979964.7378;1448339433915.2444;31265.715321614734;8779.377469519837;-0.0;49495.912547215434;6386113.250168455;1137584.8357191638;0.0;1625884.71217216;8.859169535996632;0.1616991837109745
7903;2019-08-14 04:45:45.089;595;584;180;181;172;48;219;31;54;39;791;212;60;60;263;240;249;540;162;242;219;3;582;356;360;146;361;300;585;1096.0;-1.0;748.0;174.0;7.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;13057.8955078125;8557.552734375;0.0;1345.94860839844;443.0;329041;514.0;0.0;Calculated values ==>;1565750745.089;332.66;331.56;291.16;291.26000000000005;290.36;277.96000000000004;273.955091788801;295.06;276.26000000000005;278.56;277.06;352.26;294.36;279.16;279.16;299.46000000000004;297.16;298.06;327.16;297.36;295.06;324.56;317.46000000000004;273.46000000000004;243.81672145450628;267.5978703862781;273.955091788801;289.36;5820000.0;3560000.0;3600000.0;1460000.0;3610000.0;3000000.0;5850000.0;0.18266666666666667;0.0;0.12466666666666668;0.029;0.0011666666666666668;0.18383333333333335;0.0;8557.552734375;0.0;1345.94860839844;13057.8955078125;484775.2943853034;482893.73911451566;247539.72017104505;247897.66552686022;244745.433133557;430412.23801567365;462164.74920835934;449870.91713141825;471797.4602824029;533142.5053834515;469916.8569023829;450686.8076578895;450686.8076578895;467788.9545893743;465524.29463401274;421959.57569976826;476566.98580539343;465204.3799370688;462164.74920835934;215742.86842915416;186067.36719380575;468214.70448672946;201663.33933305994;201954.48590229463;273.83467465565604;4082800.548458903;1711741.7667099768;308929.6912912203;1495045.544032979;0;56;57;26;61;88;25;2;183;175;1710174231685.5427;654249351164.7653;1448519373915.3015;30943.21136552867;7729.989589456416;-0.0;47835.320071098235;6386631.485088439;1137722.3679186793;0.0;1626695.5354130354;8.735145079695313;0.14609938430965738
7904;2019-08-14 04:46:45.110;598;586;179;181;172;50;218;32;56;40;783;210;62;63;263;240;249;541;162;242;217;2;582;357;361;142;362;302;584;1095.0;0.0;574.0;148.0;7.0;0;1;54;1;0;0;0;0;0;0;1;0;1;0;0;13881.287109375;8396.2470703125;0.0;2481.3291015625;443.0;329042;514.0;0.0;Calculated values ==>;1565750805.11;332.96000000000004;331.76000000000005;291.06;291.26000000000005;290.36;278.16;274.0616903277293;294.96000000000004;276.36;278.76000000000005;277.16;351.46000000000004;294.16;279.36;279.46000000000004;299.46000000000004;297.16;298.06;327.26000000000005;297.36;294.86;324.56;317.46000000000004;273.36;242.98782864720522;267.8393353686513;274.0616903277293;289.36;5820000.0;3570000.0000000005;3610000.0;1420000.0;3620000.0000000005;3020000.0;5840000.0;0.1825;0.0;0.09566666666666666;0.024666666666666667;0.0011666666666666668;0.18366666666666667;0.0;8396.2470703125;0.0;2481.3291015625;13881.287109375;485193.1850959979;483289.3258274944;247225.1390081586;247940.26683202016;244782.80552901624;430346.717906069;461879.0317285414;449779.38365072303;472424.0149512065;532161.0685149269;469402.34944199485;450598.1702979624;450734.07432656095;467648.2160412544;465379.25235888857;421959.57569976826;476835.70089057926;465058.7251422519;461745.05252366984;215742.86842915416;186067.36719380575;468666.69496225734;201928.43814601694;202216.16673588534;273.94255651759545;4083025.120219653;1711883.097823383;308961.59643498133;1495045.544032979;0;56;57;26;61;88;25;2;183;176;1710390607390.2126;654335781404.6334;1448700037125.026;23711.073786616882;6579.54366813393;-0.0;47666.805356356424;6387087.096872344;1137841.655765116;0.0;1627491.6650049156;7.1668009103602985;0.07797622637600102
7905;2019-08-14 04:47:45.120;600;588;179;180;172;50;218;32;52;39;758;208;60;74;263;240;249;543;162;242;217;0;584;357;362;136;362;303;587;1143.0;74.0;763.0;198.0;7.0;0;1;56;1;0;0;0;0;0;0;1;0;1;0;0;13899.359375;8548.6103515625;0.0;2378.65649414062;443.0;329043;513.0;0.0;Calculated values ==>;1565750865.12;333.16;331.96000000000004;291.06;291.16;290.36;278.16;274.0616903277293;294.96000000000004;276.36;278.36;277.06;348.96000000000004;293.96000000000004;279.16;280.56;299.46000000000004;297.16;298.06;327.46000000000004;297.36;294.86;324.46000000000004;317.46000000000004;273.16;241.71165711629368;267.9596281332873;274.0616903277293;289.36;5840000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;5870000.0;0.1905;0.012333333333333333;0.12716666666666668;0.033;0.0011666666666666668;0.19166666666666668;0.0;8548.6103515625;0.0;2378.65649414062;13899.359375;485249.45606994705;483230.8707692291;247101.66062722803;247456.33896408853;244671.11637341708;430346.717906069;461726.5624587006;449045.67269265273;473111.07959547755;529478.5084212946;469023.45636812504;450144.6074466229;452043.0040018364;467648.2160412544;465379.25235888857;421329.7818035632;476762.25600241596;464912.7873590418;461592.2958648185;215324.80838970217;186067.36719380575;469290.60212070297;201874.9512967441;202150.24431006008;273.92171159412;4083256.664191217;1712024.3285030671;309002.10306491907;1495045.544032979;0;56;57;26;61;88;25;2;183;176;1710607543540.1782;654419195304.6201;1448881567374.997;31431.87673751305;8824.716477190643;0.0;49726.393214662035;6387546.698047403;1137970.0459944457;0.0;1628303.4102612098;8.234720328510083;0.14464364357651097
7906;2019-08-14 04:48:45.141;603;590;179;180;171;51;215;32;45;38;747;210;54;75;263;240;249;547;162;242;215;0;583;359;364;133;364;303;585;1228.0;74.0;817.0;211.0;7.0;0;0;57;1;0;0;0;0;0;0;1;0;1;0;0;13767.6728515625;8586.541015625;0.0;2388.28588867188;442.0;329044;513.0;0.0;Calculated values ==>;1565750925.141;333.46000000000004;332.16;291.06;291.16;290.26000000000005;278.26000000000005;274.27422755570615;294.66;276.36;277.66;276.96000000000004;347.86;294.16;278.56;280.66;299.46000000000004;297.16;298.06;327.86;297.36;294.66;324.46000000000004;317.36;273.16;241.05796691057077;267.9596281332873;274.27422755570615;289.36;5830000.0;3590000.0;3640000.0;1330000.0;3640000.0;3030000.0;5850000.0;0.20466666666666666;0.012333333333333333;0.13616666666666666;0.035166666666666666;0.0011666666666666668;0.20583333333333334;0.0;8586.541015625;0.0;2388.28588867188;13767.6728515625;485777.27074451046;483738.71459989395;247183.8060110902;247539.72017104505;244404.16886578288;430214.79039162316;461015.7208579768;448075.1158509465;473403.82665571757;528329.302319711;469264.4658180255;449321.41302191373;452177.4573873848;467365.9715764312;465088.32681886124;421645.88402047136;477589.93276247237;464620.0566218266;461015.7208579768;215324.80838970217;185649.48583044452;469698.58458213514;202411.53591232427;202665.30586430107;274.1396777061786;4083487.3034891803;1712167.1714090013;309041.841488455;1495045.544032979;0;56;57;26;61;88;25;2;183;176;1710825419770.7114;654499923549.8176;1449063431005.4421;33451.19080164239;9399.594544888349;0.0;53177.12708619826;6388087.5795205;1138121.9684075753;0.0;1629161.2397344168;8.749833894430902;0.15261547010080376
7907;2019-08-14 04:49:45.091;605;592;179;180;171;52;211;33;39;39;753;212;50;75;264;239;249;548;162;242;211;-2;585;359;364;132;364;304;587;1102.0;-1.0;688.0;162.0;7.0;0;0;59;1;0;0;0;0;0;0;1;0;1;0;0;13766.546875;8688.3046875;0.0;2394.56909179688;442.0;329045;512.0;0.0;Calculated values ==>;1565750985.091;333.66;332.36;291.06;291.16;290.26000000000005;278.36;274.27422755570615;294.26000000000005;276.46000000000004;277.06;277.06;348.46000000000004;294.36;278.16;280.66;299.56;297.06;298.06;327.96000000000004;297.36;294.26000000000005;324.36;317.36;272.96000000000004;240.83765695389522;268.0796299477929;274.27422755570615;289.36;5850000.0;3590000.0;3640000.0;1320000.0;3640000.0;3040000.0;5870000.0;0.18366666666666667;0.0;0.11466666666666667;0.027000000000000003;0.0011666666666666668;0.18483333333333335;0.0;8688.3046875;0.0;2394.56909179688;13766.546875;485834.3046262389;483794.2789040557;247101.66062722803;247456.33896408853;244330.86591270287;430214.79039162316;460473.9852029322;447045.31445274205;473630.5699406402;528879.5811680062;469367.4827915704;448583.2367254159;452001.48216978484;467495.5796977367;464957.45143190527;421011.21713266126;477493.6615236542;464620.0566218266;460473.9852029322;214906.75144652807;185649.48583044452;469638.70506418415;202426.7890949126;202708.77656175315;274.1456063069352;4083716.564110558;1712311.0084924356;309081.66539905325;1495045.544032979;0;56;57;26;61;88;25;2;183;176;1711043637770.885;654579357299.8809;1449245379255.587;28049.59090769778;7214.721731170333;-0.0;47643.602730511266;6388599.65894639;1138260.3056661228;0.0;1630000.7123396;7.480723593934066;0.10855087825037416
7908;2019-08-14 04:50:45.102;606;594;179;180;170;52;212;34;37;39;764;213;49;71;264;239;249;550;162;242;212;-3;584;359;364;130;364;305;587;1097.0;0.0;708.0;151.0;7.0;0;0;61;1;0;0;0;0;0;0;1;0;1;0;0;13976.791015625;8874.9921875;0.0;2406.423828125;442.0;329046;512.0;0.0;Calculated values ==>;1565751045.102;333.76000000000005;332.56;291.06;291.16;290.16;278.36;274.27422755570615;294.36;276.56;276.86;277.06;349.56000000000006;294.46000000000004;278.06;280.26000000000005;299.56;297.06;298.06;328.16;297.36;294.36;324.36;317.36;272.86;240.39332010688793;268.19934244402924;274.27422755570615;289.36;5840000.0;3590000.0;3640000.0;1300000.0;3640000.0;3050000.0;5870000.0;0.18283333333333335;0.0;0.11800000000000001;0.025166666666666667;0.0011666666666666668;0.18400000000000002;0.0;8874.9921875;0.0;2406.423828125;13976.791015625;486083.2532555509;484075.32890363026;247101.66062722803;247456.33896408853;243992.2466290862;430214.79039162316;460609.61753313727;446570.8011300101;473889.0705746373;529952.8012266188;469350.2095338345;448257.2920903231;451283.2480341371;467495.5796977367;464957.45143190527;421329.7818035632;477785.28125471895;464620.0566218266;460609.61753313727;214906.75144652807;185649.48583044452;469812.2648789563;202443.35842936873;202726.51795417396;274.15204580349143;4083947.800978319;1712457.3961323418;309121.68100818153;1495045.544032979;0;56;57;26;61;88;25;2;183;176;1711262077810.5864;654657971709.7734;1449428112750.3372;28807.038238675683;6728.784145647954;-0.0;47450.49032252925;6389073.551052923;1138376.5228508492;0.0;1630793.3083966011;7.356019190491255;0.10463184230827062
7909;2019-08-14 04:51:45.122;607;595;180;181;170;52;213;34;39;40;775;213;50;70;264;239;249;550;161;242;213;-3;584;359;363;134;364;305;586;1096.0;-1.0;838.0;86.0;7.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;13128.8251953125;9000.9326171875;0.0;1398.70275878906;441.0;329047;511.0;0.0;Calculated values ==>;1565751105.122;333.86;332.66;291.16;291.26000000000005;290.16;278.36;274.27422755570615;294.46000000000004;276.56;277.06;277.16;350.66;294.46000000000004;278.16;280.16;299.56;297.06;298.06;328.16;297.36;294.46000000000004;324.26000000000005;317.26000000000005;272.86;241.2770596917726;268.19934244402924;274.27422755570615;289.26000000000005;5840000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;3050000.0;5860000.0;0.18266666666666667;0.0;0.1396666666666667;0.014333333333333333;0.0011666666666666668;0.18383333333333335;0.0;9000.9326171875;0.0;1398.70275878906;13128.8251953125;486221.8655985377;484327.84067750216;247497.94073793868;247855.2489644337;244028.33554012064;430214.79039162316;460899.70540415944;446853.7789523966;473468.5566066367;531101.6472572297;469350.2095338345;448396.6318820213;451147.423042573;467495.5796977367;464957.45143190527;421329.7818035632;477905.8772860107;464766.5650395172;460899.70540415944;214488.6975840042;185231.60634950487;469268.73936395516;202579.27705902353;202864.345640848;274.2048429508295;4084173.7564067165;1712606.4118276802;309153.40096619184;1495045.544032979;0;56;57;26;61;88;25;2;183;176;1711480250510.517;654737198109.7483;1449611173750.279;34117.00543110778;3822.5489597040196;-0.0;47435.50030315542;6389598.092872349;1138464.4799359578;0.0;1631584.2885570934;8.209427696973483;0.09846308306634881
7910;2019-08-14 04:52:45.113;605;596;181;181;170;51;215;34;43;41;793;213;53;62;264;239;249;552;161;242;215;-2;585;358;363;137;363;306;587;1166.0;-1.0;941.0;79.0;7.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;13333.0947265625;9211.0654296875;0.0;1402.33288574219;441.0;329048;511.0;0.0;Calculated values ==>;1565751165.113;333.66;332.76000000000005;291.26000000000005;291.26000000000005;290.16;278.26000000000005;274.1680685717883;294.66;276.56;277.46000000000004;277.26000000000005;352.46000000000004;294.46000000000004;278.46000000000004;279.36;299.56;297.06;298.06;328.36;297.36;294.66;324.26000000000005;317.26000000000005;272.96000000000004;241.92719264551067;268.3187672390254;274.1680685717883;289.26000000000005;5850000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;5870000.0;0.19433333333333333;0.0;0.15683333333333332;0.013166666666666667;0.0011666666666666668;0.1955;0.0;9211.0654296875;0.0;1402.33288574219;13333.0947265625;485834.3046262389;484355.948101295;247813.01544630172;247813.01544630172;243992.2466290862;430280.9020939914;461169.71765311295;447227.0908755239;473176.1828425327;532904.9467167516;469212.22796372406;448627.68014227727;449872.9745629245;467636.5908648188;465103.311480244;421011.21713266126;478076.37042960327;464766.5650395172;461169.71765311295;214488.6975840042;185231.60634950487;468957.112008979;202343.94962156218;202615.29102034576;274.108825677772;4084394.239328434;1712758.155712914;309176.73942857725;1495045.544032979;0;56;57;26;61;88;25;2;183;176;1711698017840.2886;654818485914.663;1449794446255.0867;38405.83931999633;3510.406638100988;-0.0;50547.390406705985;6390202.359257751;1138525.5787330142;0.0;1632400.6901668722;8.711972698733097;0.10615678797649888
7911;2019-08-14 04:53:45.123;605;597;181;181;170;50;215;34;46;42;804;211;56;62;264;239;249;554;160;242;215;-1;582;358;363;138;363;306;585;1199.0;0.0;1051.0;119.0;7.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;13472.966796875;9229.1142578125;0.0;1391.6298828125;441.0;329049;510.0;0.0;Calculated values ==>;1565751225.123;333.66;332.86;291.26000000000005;291.26000000000005;290.16;278.16;274.1680685717883;294.66;276.56;277.76000000000005;277.36;353.56000000000006;294.26000000000005;278.76000000000005;279.36;299.56;297.06;298.06;328.56;297.36;294.66;324.16;317.26000000000005;273.06;242.14157278889297;268.3187672390254;274.1680685717883;289.16;5820000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;5850000.0;0.19983333333333334;0.0;0.17516666666666666;0.01983333333333333;0.0011666666666666668;0.201;0.0;9229.1142578125;0.0;1391.6298828125;13472.966796875;486164.6867751411;484719.5937653189;247897.66552686022;247897.66552686022;244064.559098637;430280.9020939914;461169.71765311295;447649.2082961263;473143.7464358393;534051.7042287721;468970.37824730924;449044.3348516398;449872.9745629245;467636.5908648188;465103.311480244;421959.57569976826;478606.3636182722;464766.5650395172;461169.71765311295;214070.64678622372;185231.60634950487;468918.75069763284;202284.19221916763;202548.94703936152;274.0855911617123;4084617.660405068;1712911.8494883126;309200.0263321487;1495045.544032979;0;56;57;26;61;88;25;2;183;176;1711915854140.254;654900999664.6499;1449978076855.0574;42979.77198281392;5288.252076489559;-0.0;51982.77489336404;6390880.685720738;1138598.9131093167;0.0;1633255.250613911;9.43915017867741;0.14909977338112693
7912;2019-08-14 04:54:45.134;603;596;182;182;171;49;216;34;40;42;808;209;54;61;264;240;249;553;160;242;216;-1;584;357;362;139;362;306;586;1270.0;-1.0;810.0;20.0;7.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;13678.9873046875;9334.35546875;0.0;1394.345703125;441.0;329050;510.0;0.0;Calculated values ==>;1565751285.134;333.46000000000004;332.76000000000005;291.36;291.36;290.26000000000005;278.06;274.0616903277293;294.76000000000005;276.56;277.16;277.36;353.96000000000004;294.06;278.56;279.26000000000005;299.56;297.16;298.06;328.46000000000004;297.36;294.76000000000005;324.16;317.26000000000005;273.06;242.35481222062532;268.3187672390254;274.0616903277293;289.16;5840000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;5860000.0;0.21166666666666664;0.0;0.13499999999999998;0.0033333333333333335;0.0011666666666666668;0.21283333333333332;0.0;9334.35546875;0.0;1394.345703125;13678.9873046875;485666.81229514984;484467.9244963537;248214.62144532282;248214.62144532282;244367.44828247777;430346.717906069;461457.9028561018;446803.2587583881;473013.37450241524;534468.463670587;468728.2342223213;448766.74113503785;449735.29261782207;467777.34666785965;465379.25235888857;421329.7818035632;478341.7038843686;464912.7873590418;461457.9028561018;214070.64678622372;185231.60634950487;468781.62705904327;202194.1805656184;202446.44609902316;274.04601533308283;4084843.96817199;1713066.5734306271;309223.24705177697;1495045.544032979;0;56;57;26;61;88;25;2;183;176;1712133394015.8208;654984114899.8666;1450161710515.536;33022.22555602391;888.6248216447497;-0.0;55126.271713131566;6391514.151816042;1138650.3965204973;0.0;1634147.9896434464;8.29896561237148;0.021352235112006405
7913;2019-08-14 04:55:45.124;603;596;183;184;171;48;218;33;10;42;807;207;33;59;264;240;249;553;160;242;218;0;584;357;361;139;362;306;586;1282.0;-1.0;855.0;85.0;7.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;13864.375;9552.052734375;0.0;1396.318359375;441.0;329051;511.0;0.0;Calculated values ==>;1565751345.124;333.46000000000004;332.76000000000005;291.46000000000004;291.56;290.26000000000005;277.96000000000004;274.0616903277293;294.96000000000004;276.46000000000004;274.16;277.36;353.86;293.86;276.46000000000004;279.06;299.56;297.16;298.06;328.46000000000004;297.36;294.96000000000004;324.26000000000005;317.26000000000005;273.16;242.35481222062532;268.3187672390254;274.0616903277293;289.16;5840000.0;3570000.0000000005;3610000.0;1390000.0;3620000.0000000005;3060000.0;5860000.0;0.21366666666666667;0.0;0.14250000000000002;0.014166666666666666;0.0011666666666666668;0.21483333333333335;0.0;9552.052734375;0.0;1396.318359375;13864.375;485666.81229514984;484467.9244963537;248576.10992076853;248939.76829345437;244367.44828247777;430346.717906069;461879.0317285414;442461.82273329195;473013.37450241524;534364.2857605155;468485.7931119602;445807.4384647189;449459.42253551364;467777.34666785965;465379.25235888857;421329.7818035632;478341.7038843686;465058.7251422519;461879.0317285414;214488.6975840042;185231.60634950487;468880.45426275564;202076.38291305405;202328.90276491907;274.00017626087055;4085073.457936562;1713223.9339345556;309246.4987097125;1495045.544032979;0;56;57;26;61;88;25;2;183;176;1712350257865.8552;655067500999.8799;1450345279915.5652;34254.925174383905;3779.7243441207725;-0.0;55760.01937235154;6392074.701298398;1138689.2929464;0.0;1635071.8880605681;8.566997600620239;0.065554922328243
7914;2019-08-14 04:56:45.105;601;595;184;184;172;48;218;33;-4;42;805;206;17;50;263;240;249;553;160;242;218;1;583;356;361;139;361;307;585;1339.0;0.0;619.0;0.0;7.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;14073.3251953125;9784.2890625;0.0;1398.1994628906198;441.0;329052;512.0;0.0;Calculated values ==>;1565751405.105;333.26000000000005;332.66;291.56;291.56;290.36;277.96000000000004;273.955091788801;294.96000000000004;276.46000000000004;272.76000000000005;277.36;353.66;293.76000000000005;274.86;278.16;299.46000000000004;297.16;298.06;328.46000000000004;297.36;294.96000000000004;324.36;317.26000000000005;273.26000000000005;242.35481222062532;268.43790593516167;273.955091788801;289.16;5830000.0;3560000.0;3610000.0;1390000.0;3610000.0;3070000.0;5850000.0;0.22316666666666668;0.0;0.10316666666666667;0.0;0.0011666666666666668;0.22433333333333336;0.0;9784.2890625;0.0;1398.1994628906198;14073.3251953125;485499.46916491695;484439.8749147487;248984.20344353234;248984.20344353234;244745.433133557;430412.23801567365;461879.0317285414;440147.045952615;473013.37450241524;534082.2406414337;468224.72395714215;443288.7182359786;448021.6136539549;467788.9545893743;465524.29463401274;421645.88402047136;478461.54964763287;465058.7251422519;461879.0317285414;214906.75144652807;185231.60634950487;468979.26049217995;201972.2588119733;202216.74886577783;273.955091788801;4085306.1983801625;1713385.0190895954;309269.7789837886;1495045.544032979;0;56;57;26;61;88;25;2;183;176;1712566789275.6624;655150874589.8057;1450529121680.4016;24571.698873342866;0.0;-0.0;58250.905455546635;6392564.767928101;1138720.780674967;0.0;1636021.678237792;7.406455561374823;-0.04516511981827082
7915;2019-08-14 04:57:45.106;597;594;184;185;173;47;219;32;5;42;802;206;21;42;263;240;249;552;160;242;219;2;585;356;360;139;361;307;587;1326.0;-1.0;687.0;102.0;7.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;14539.4443359375;10116.6279296875;0.0;1406.67565917969;441.0;329053;513.0;0.0;Calculated values ==>;1565751465.106;332.86;332.56;291.56;291.66;290.46000000000004;277.86;273.955091788801;295.06;276.36;273.66;277.36;353.36;293.76000000000005;275.26000000000005;277.36;299.46000000000004;297.16;298.06;328.36;297.36;295.06;324.46000000000004;317.26000000000005;273.36;242.35481222062532;268.43790593516167;273.955091788801;289.16;5850000.0;3560000.0;3600000.0;1390000.0;3610000.0;3070000.0;5870000.0;0.221;0.0;0.1145;0.017;0.0011666666666666668;0.22216666666666668;0.0;10116.6279296875;0.0;1406.67565917969;14539.4443359375;484719.5937653189;484075.32890363026;248895.53388480266;249260.71354362008;245013.03317255888;430412.23801567365;462164.74920835934;441507.3586842071;473013.37450241524;533769.4352915843;468224.72395714215;443874.8215240268;446894.5695448119;467788.9545893743;465524.29463401274;421011.21713266126;478076.37042960327;465204.3799370688;462164.74920835934;215324.80838970217;185231.60634950487;469078.045841938;201782.4699120354;202029.8753492517;273.88114018246876;4085544.642099964;1713550.8628283462;309293.153332677;1495045.544032979;0;56;57;26;61;88;25;2;183;176;1712783092880.4011;655234275979.705;1450713324750.1792;27448.49976441366;4544.024790808345;-0.0;57793.29780903175;6392998.27680792;1138758.6481792924;0.0;1636988.7293810793;7.791673774090008;0.03180942901496849
7916;2019-08-14 04:58:45.116;593;591;184;184;173;47;220;32;20;41;800;205;31;41;263;241;249;554;159;242;220;4;584;357;362;139;362;307;586;1309.0;75.0;978.0;119.0;7.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;14624.1826171875;10160.7626953125;0.0;1395.38000488281;441.0;329054;515.0;0.0;Calculated values ==>;1565751525.116;332.46000000000004;332.26000000000005;291.56;291.56;290.46000000000004;277.86;274.0616903277293;295.16;276.36;275.16;277.26000000000005;353.16;293.66;276.26000000000005;277.26000000000005;299.46000000000004;297.26000000000005;298.06;328.56;297.36;295.16;324.66;317.26000000000005;273.56;242.35481222062532;268.43790593516167;274.0616903277293;289.06;5840000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3070000.0;5860000.0;0.21816666666666668;0.0125;0.16299999999999998;0.01983333333333333;0.0011666666666666668;0.21933333333333335;0.0;10160.7626953125;0.0;1395.38000488281;14624.1826171875;484271.9963317567;483766.43458170997;248939.76829345437;248939.76829345437;245050.6376639783;430346.717906069;461994.71921587875;443728.6416987744;472915.35137376806;533560.8575113533;468103.09700639517;445324.3809667724;446752.8272820207;467648.2160412544;465509.5098274704;421329.7818035632;478486.71880350664;464912.7873590418;461994.71921587875;216160.93158060662;185231.60634950487;469275.5542788157;202054.45970763368;202303.84964691996;273.99164134387274;4085787.712829572;1713719.8692465702;309316.50768828444;1495045.544032979;0;56;57;26;61;88;25;2;183;176;1712999728980.3667;655317689879.6917;1450897555450.15;39392.89166455594;5299.885042328443;0.0;56958.86405879163;6393555.381238339;1138840.6944333191;0.0;1637945.156774495;8.79632965798856;0.1015328731318209
7917;2019-08-14 04:59:45.117;590;588;183;184;174;48;218;33;37;41;798;205;44;42;263;240;249;552;159;242;218;6;584;357;362;139;362;306;586;1333.0;-1.0;1004.0;139.0;7.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14665.689453125;10310.5283203125;0.0;1387.01184082031;441.0;329055;517.0;0.0;Calculated values ==>;1565751585.117;332.16;331.96000000000004;291.46000000000004;291.56;290.56;277.96000000000004;274.0616903277293;294.96000000000004;276.46000000000004;276.86;277.26000000000005;352.96000000000004;293.66;277.56;277.36;299.46000000000004;297.16;298.06;328.36;297.36;294.96000000000004;324.86;317.26000000000005;273.76000000000005;242.35481222062532;268.3187672390254;274.0616903277293;289.06;5840000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;5860000.0;0.22216666666666668;0.0;0.1673333333333333;0.023166666666666665;0.0011666666666666668;0.22333333333333336;0.0;10310.5283203125;0.0;1387.01184082031;14665.689453125;483851.4995038425;483344.241991392;248576.10992076853;248939.76829345437;245394.78674691348;430346.717906069;461726.5624587006;446377.6748942886;472915.35137376806;533426.3233153428;468243.05210307176;447367.9854087869;447086.0058300499;467648.2160412544;465379.25235888857;421329.7818035632;478196.5590866246;464912.7873590418;461726.5624587006;216997.06728235667;185231.60634950487;469472.9803218919;202041.2318817491;202284.32452822156;273.9864910384775;4086031.7991655376;1713890.4661820738;309339.6946735061;1495045.544032979;0;56;57;26;61;88;25;2;183;176;1713216932600.9673;655401091269.9224;1451081458515.6584;40885.63146409827;6195.502172196642;-0.0;57942.09980447366;6394224.380082723;1138936.49092362;0.0;1638902.6807678042;8.97823234578217;0.11646047799347552
7918;2019-08-14 05:00:45.127;589;586;183;184;173;48;218;33;50;41;795;205;56;49;264;240;249;550;158;242;218;8;581;358;362;139;363;305;583;1359.0;-2.0;911.0;158.0;7.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14614.6044921875;10184.08203125;0.0;1389.67590332031;441.0;329056;518.0;0.0;Calculated values ==>;1565751645.127;332.06;331.76000000000005;291.46000000000004;291.56;290.46000000000004;277.96000000000004;274.1680685717883;294.96000000000004;276.46000000000004;278.16;277.26000000000005;352.66;293.66;278.76000000000005;278.06;299.56;297.16;298.06;328.16;297.36;294.96000000000004;324.96000000000004;317.26000000000005;273.96000000000004;242.35481222062532;268.19934244402924;274.1680685717883;288.96000000000004;5810000.0;3579999.9999999995;3620000.0000000005;1390000.0;3629999.9999999995;3050000.0;5830000.0;0.2265;0.0;0.15183333333333332;0.026333333333333334;0.0011666666666666668;0.22766666666666668;0.0;10184.08203125;0.0;1389.67590332031;14614.6044921875;484049.2970346638;483402.6950590496;248707.93206761344;249073.68386864202;245164.33053884213;430280.9020939914;461726.5624587006;448396.6318820213;472915.35137376806;533187.7393273427;468382.75320899114;449228.9570467634;448257.2920903231;467636.5908648188;465233.93026070396;422270.9069943567;478266.81141861214;464912.7873590418;461726.5624587006;217415.1398638553;185231.60634950487;469670.3247129736;202285.25560090487;202523.14632950438;274.0860046981388;4086275.842282118;1714061.2830663796;309362.83759454766;1495045.544032979;0;56;57;26;61;88;25;2;183;176;1713434168800.9329;655484505169.909;1451264789065.6294;37367.91063201618;7041.140153284477;-0.0;59011.97773874702;6394876.601618895;1139046.8146605403;0.0;1639877.4605167282;8.93582094153996;0.10478495413494343
7919;2019-08-14 05:01:45.118;590;584;184;184;173;49;217;34;55;41;792;205;62;54;264;240;249;545;158;242;217;9;582;358;363;140;363;304;584;1336.0;-2.0;802.0;112.0;7.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14713.267578125;10233.6884765625;0.0;1380.88244628906;442.0;329057;520.0;0.0;Calculated values ==>;1565751705.118;332.16;331.56;291.56;291.56;290.46000000000004;278.06;274.1680685717883;294.86;276.56;278.66;277.26000000000005;352.36;293.66;279.36;278.56;299.56;297.16;298.06;327.66;297.36;294.86;325.16;317.36;274.06;242.56692532238324;268.0796299477929;274.1680685717883;288.96000000000004;5820000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;5840000.0;0.22266666666666665;0.0;0.13366666666666666;0.018666666666666668;0.0011666666666666668;0.22383333333333333;0.0;10233.6884765625;0.0;1380.88244628906;14713.267578125;484076.7201319744;483007.582428213;249028.84130222024;249028.84130222024;245126.2851548547;430280.9020939914;461439.2131810104;449275.13823886396;472784.61766108364;532949.3992802779;468522.201623838;450236.6707993473;449137.1035301482;467636.5908648188;465233.93026070396;421959.57569976826;477419.67378412496;464766.5650395172;461439.2131810104;218251.29456621417;185649.48583044452;469633.2381088445;202339.55423315725;202582.90867059838;274.1071169960417;4086520.204555941;1714231.4056315531;309385.9221175722;1495045.544032979;0;56;57;26;61;88;25;2;183;176;1713651636175.7046;655568192614.8213;1451447461660.4377;33007.05639542946;4989.482099012829;-0.0;57940.66949291389;6395462.971708133;1139147.054807593;0.0;1640851.919718494;8.260073370304244;0.059233218500361846
7920;2019-08-14 05:02:45.108;592;585;184;184;173;48;218;34;54;42;788;205;62;60;264;240;249;544;159;242;218;11;581;358;362;140;363;304;583;1312.0;77.0;768.0;138.0;7.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14823.8193359375;10189.70703125;0.0;1384.18371582031;442.0;329058;521.0;0.0;Calculated values ==>;1565751765.108;332.36;331.66;291.56;291.56;290.46000000000004;277.96000000000004;274.1680685717883;294.96000000000004;276.56;278.56;277.36;351.96000000000004;293.66;279.36;279.16;299.56;297.16;298.06;327.56;297.36;294.96000000000004;325.26000000000005;317.36;274.26000000000005;242.56692532238324;268.0796299477929;274.1680685717883;289.06;5810000.0;3579999.9999999995;3620000.0000000005;1400000.0;3629999.9999999995;3040000.0;5830000.0;0.21866666666666665;0.012833333333333334;0.128;0.023;0.0011666666666666668;0.21983333333333333;0.0;10189.70703125;0.0;1384.18371582031;14823.8193359375;484468.55792108667;483262.05528150534;249073.68386864202;249073.68386864202;245164.33053884213;430280.9020939914;461726.5624587006;449137.1035301482;472882.7909566239;532532.5904226259;468522.201623838;450236.6707993473;449962.7772143524;467636.5908648188;465233.93026070396;422270.9069943567;477395.2804934209;464912.7873590418;461726.5624587006;218669.37671819705;185649.48583044452;469830.78476507135;202306.53252799183;202554.72817574357;274.09427844117425;4086766.305923199;1714401.5722283183;309408.9604952238;1495045.544032979;0;56;57;26;61;88;25;2;183;176;1713869099925.7393;655652178614.8346;1451629831260.4668;31594.31308827602;6153.057801452829;0.0;56974.60823653672;6396001.226729792;1139239.8938310286;0.0;1641809.3874285058;8.184108628314334;0.07321142593249323
7921;2019-08-14 05:03:45.119;595;586;183;184;172;48;219;34;52;42;784;205;61;61;264;240;249;544;159;242;219;12;578;357;362;141;362;303;581;1328.0;0.0;964.0;142.0;7.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;14777.1259765625;10055.0625;0.0;1373.45544433594;442.0;329059;522.0;0.0;Calculated values ==>;1565751825.119;332.66;331.76000000000005;291.46000000000004;291.56;290.36;277.96000000000004;274.0616903277293;295.06;276.56;278.36;277.36;351.56000000000006;293.66;279.26000000000005;279.26000000000005;299.56;297.16;298.06;327.56;297.36;295.06;325.36;317.36;274.36;242.77792619122317;267.9596281332873;274.0616903277293;289.06;5780000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;5810000.0;0.22133333333333333;0.0;0.16066666666666668;0.023666666666666666;0.0011666666666666668;0.2225;0.0;10055.0625;0.0;1373.45544433594;14777.1259765625;485220.93627545075;483629.0785463367;248796.81170202047;249163.99128532832;244895.79262646378;430346.717906069;461860.70334265823;449045.67269265273;472751.9947874012;532190.4455563852;468661.3986364127;450281.2308927748;450281.2308927748;467777.34666785965;465379.25235888857;423191.21533790673;477637.6396727952;464912.7873590418;461860.70334265823;219087.46209138638;185649.48583044452;469794.0480163998;202061.9157728866;202306.9676616536;273.9945441981021;4087013.025690799;1714570.3095703572;309431.9450345869;1495045.544032979;0;56;57;26;61;88;25;2;183;176;1714086339745.4424;655736494069.7194;1451811964645.2178;39682.05694510909;6336.327129763145;-0.0;57750.706189023535;6396595.305373712;1139343.9911196511;0.0;1642765.6069888645;9.079837890557325;0.11549263614099396
7922;2019-08-14 05:04:45.119;598;589;183;183;173;48;220;33;51;42;779;205;61;64;264;240;249;543;159;242;220;12;582;356;361;142;361;302;584;1366.0;-1.0;693.0;109.0;7.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;14608.6376953125;9970.8310546875;0.0;1369.23913574219;442.0;329060;522.0;0.0;Calculated values ==>;1565751885.119;332.96000000000004;332.06;291.46000000000004;291.46000000000004;290.46000000000004;277.96000000000004;273.955091788801;295.16;276.46000000000004;278.26000000000005;277.36;351.06000000000006;293.66;279.26000000000005;279.56;299.56;297.16;298.06;327.46000000000004;297.36;295.16;325.36;317.36;274.36;242.98782864720522;267.8393353686513;273.955091788801;289.06;5820000.0;3560000.0;3610000.0;1420000.0;3610000.0;3020000.0;5840000.0;0.22766666666666666;0.0;0.11549999999999999;0.018166666666666668;0.0011666666666666668;0.22883333333333333;0.0;9970.8310546875;0.0;1369.23913574219;14608.6376953125;485193.1850959979;483711.11898261664;248663.79364348197;248663.79364348197;245126.2851548547;430412.23801567365;462146.61757077737;449092.5406545863;472620.9849758201;531744.4377471372;468800.3455247588;450462.1078894688;450869.8209981238;467917.8483940991;465524.29463401274;421959.57569976826;477127.9569320272;465058.7251422519;462146.61757077737;219087.46209138638;185649.48583044452;469658.33171380573;201823.30622638308;202062.1142467179;273.897059752541;4087257.9070547316;1714737.1920166463;309454.8008227542;1495045.544032979;0;56;57;26;61;88;25;2;183;176;1714303239745.4424;655821394069.7194;1451993464645.2178;28559.59657645747;4865.669629688178;-0.0;59516.00384398895;6397163.985819725;1139437.3410926466;0.0;1643742.829572473;8.195828463969406;0.034438557609861024
7923;2019-08-14 05:05:45.130;601;591;181;182;171;47;221;33;51;41;774;205;61;63;263;241;249;546;157;242;221;13;581;355;360;142;360;302;584;1407.0;-1.0;642.0;77.0;7.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;14423.064453125;9816.1865234375;0.0;1370.94848632812;442.0;329061;522.0;0.0;Calculated values ==>;1565751945.13;333.26000000000005;332.26000000000005;291.26000000000005;291.36;290.26000000000005;277.86;273.8482719121499;295.26000000000005;276.46000000000004;278.26000000000005;277.26000000000005;350.56000000000006;293.66;279.26000000000005;279.46000000000004;299.46000000000004;297.26000000000005;298.06;327.76000000000005;297.36;295.26000000000005;325.36;317.36;274.46000000000004;242.98782864720522;267.8393353686513;273.8482719121499;288.86;5810000.0;3550000.0;3600000.0;1420000.0;3600000.0;3020000.0;5840000.0;0.23450000000000001;0.0;0.107;0.012833333333333334;0.0011666666666666668;0.2356666666666667;0.0;9816.1865234375;0.0;1370.94848632812;14423.064453125;485720.72206651873;483991.7722453075;247940.26683202016;248300.95399569318;244441.02875157192;430477.46260093397;462431.52345146996;449092.5406545863;472522.5091947854;531223.4586501896;468800.3455247588;450462.1078894688;450734.07432656095;467929.4390683793;465798.81223944406;422270.9069943567;477565.33169279044;465204.3799370688;462431.52345146996;219087.46209138638;185649.48583044452;469757.3781218893;201609.59995097746;201838.9596880123;273.80920733977194;4087499.8822605885;1714902.1140603928;309477.6399060621;1495045.544032979;0;56;57;26;61;88;25;2;183;176;1714519579401.006;655906609689.9414;1452174697865.6902;26480.674655286144;3441.229819860035;-0.0;61412.98086025486;6397622.7388371555;1139506.577946003;0.0;1644750.7558669173;8.164278455178364;-0.00650191218649503
7924;2019-08-14 05:06:45.110;603;593;179;180;170;47;221;32;51;41;768;204;60;65;263;241;249;546;157;242;221;14;581;355;360;142;360;301;584;1386.0;-1.0;414.0;77.0;7.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;14134.3974609375;9556.4296875;0.0;1360.45971679688;442.0;329062;521.0;0.0;Calculated values ==>;1565752005.11;333.46000000000004;332.46000000000004;291.06;291.16;290.16;277.86;273.8482719121499;295.26000000000005;276.36;278.26000000000005;277.26000000000005;349.96000000000004;293.56;279.16;279.66;299.46000000000004;297.26000000000005;298.06;327.76000000000005;297.36;295.26000000000005;325.26000000000005;317.36;274.56;242.98782864720522;267.7187500070086;273.8482719121499;288.86;5810000.0;3550000.0;3600000.0;1420000.0;3600000.0;3010000.0;5840000.0;0.23099999999999998;0.0;0.06899999999999999;0.012833333333333334;0.0011666666666666668;0.23216666666666666;0.0;9556.4296875;0.0;1360.45971679688;14134.3974609375;485997.8597672231;484271.9963317567;247225.1390081586;247581.6788831661;244100.91834966786;430477.46260093397;462431.52345146996;449276.9549200224;472522.5091947854;530673.689201687;468818.63997408526;450506.6178912395;451184.1741644558;467929.4390683793;465798.81223944406;422270.9069943567;477565.33169279044;465204.3799370688;462431.52345146996;218669.37671819705;185649.48583044452;469856.40358979115;201600.37675276477;201829.64691485217;273.8056084085986;4087737.7817827193;1715063.4987154044;309500.3940537599;1495045.544032979;0;56;57;26;61;88;25;2;183;176;1714735507400.2166;655991781289.6299;1452355537565.0288;17089.683893540776;3442.619011075172;-0.0;60503.06900258476;6397985.704128294;1139563.9242309155;0.0;1645766.3842896994;7.422936049467098;-0.053251956505369534
7925;2019-08-14 05:07:45.131;605;595;178;179;168;47;222;32;49;41;764;204;59;64;263;241;249;548;156;242;222;15;581;355;360;142;360;300;583;1375.0;-1.0;505.0;118.0;7.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;13622.2783203125;9334.736328125;0.0;1360.76281738281;442.0;329063;521.0;0.0;Calculated values ==>;1565752065.131;333.66;332.66;290.96000000000004;291.06;289.96000000000004;277.86;273.8482719121499;295.36;276.36;278.06;277.26000000000005;349.56000000000006;293.56;279.06;279.56;299.46000000000004;297.26000000000005;298.06;327.96000000000004;297.36;295.36;325.26000000000005;317.36;274.66;242.98782864720522;267.5978703862781;273.8482719121499;288.76000000000005;5810000.0;3550000.0;3600000.0;1420000.0;3600000.0;3000000.0;5830000.0;0.22916666666666666;0.0;0.08416666666666667;0.019666666666666666;0.0011666666666666668;0.23033333333333333;0.0;9334.736328125;0.0;1360.76281738281;13622.2783203125;486274.59757186496;484663.6014953803;246911.49209380904;247266.64762596137;243461.0787298539;430477.46260093397;462564.72855843324;449186.5519142498;472522.5091947854;530332.6822145721;468957.30302096007;450551.2222606441;451227.5976672684;467929.4390683793;465798.81223944406;422270.9069943567;477976.8255055981;465204.3799370688;462564.72855843324;218669.37671819705;185649.48583044452;469955.4082113979;201558.13759152024;201787.85791099636;273.7891237950861;4087969.168371767;1715220.9801984874;309523.07884516596;1495045.544032979;0;56;57;26;61;88;25;2;183;176;1714951583000.7454;656077011109.8384;1452535900670.4702;20842.058205496403;5278.479655524259;-0.0;60065.60587245963;6398301.912614141;1139636.6254898529;0.0;1646771.4749080858;8.058169381433602;-0.009783636206563879
7926;2019-08-14 05:08:45.141;606;596;176;177;167;47;222;32;47;40;760;204;57;64;263;241;249;549;156;242;222;17;578;356;361;142;361;300;581;1422.0;0.0;676.0;202.0;7.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;13163.4609375;9042.2802734375;0.0;1357.80615234375;442.0;329064;520.0;0.0;Calculated values ==>;1565752125.141;333.76000000000005;332.76000000000005;290.76000000000005;290.86;289.86;277.86;273.955091788801;295.36;276.36;277.86;277.16;349.16;293.56;278.86;279.56;299.46000000000004;297.26000000000005;298.06;328.06;297.36;295.36;325.16;317.36;274.86;242.98782864720522;267.5978703862781;273.955091788801;288.76000000000005;5780000.0;3560000.0;3610000.0;1420000.0;3610000.0;3000000.0;5810000.0;0.23700000000000002;0.0;0.11266666666666666;0.033666666666666664;0.0011666666666666668;0.2381666666666667;0.0;9042.2802734375;0.0;1357.80615234375;13163.4609375;486741.4154712202;485026.10497685015;246286.948947089;246639.3972652949;243195.7757294114;430412.23801567365;462413.7112240227;448911.6385699624;472424.0149512065;529915.8841322873;468957.30302096007;450279.57893523976;451227.5976672684;467788.9545893743;465654.29947270127;423191.21533790673;478362.2019527283;465058.7251422519;462413.7112240227;218251.29456621417;185649.48583044452;470153.35528917355;201772.83565904692;201990.88939803664;273.8773837705906;4088192.4200679623;1715374.1475271103;309545.737362367;1495045.544032979;0;56;57;26;61;88;25;2;183;176;1715167919050.711;656162225309.8248;1452715930670.4417;27844.305127963144;9035.477494214263;-0.0;62024.03539822236;6398707.699928471;1139755.9283465778;0.0;1647789.058154126;9.509903473034857;0.07597236930113072
7927;2019-08-14 05:09:45.122;606;597;176;177;168;48;222;32;47;40;756;204;56;65;263;241;249;547;157;242;222;18;579;356;361;142;361;300;582;1333.0;-1.0;735.0;92.0;7.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;12903.7666015625;8741.1337890625;0.0;1359.63220214844;441.0;329065;519.0;0.0;Calculated values ==>;1565752185.122;333.76000000000005;332.86;290.76000000000005;290.86;289.96000000000004;277.96000000000004;273.955091788801;295.36;276.36;277.86;277.16;348.76;293.56;278.76000000000005;279.66;299.46000000000004;297.26000000000005;298.06;327.86;297.36;295.36;325.06;317.26000000000005;274.96000000000004;242.98782864720522;267.5978703862781;273.955091788801;288.86;5790000.0;3560000.0;3610000.0;1420000.0;3610000.0;3000000.0;5820000.0;0.22216666666666668;0.0;0.1225;0.015333333333333334;0.0011666666666666668;0.22333333333333336;0.0;8741.1337890625;0.0;1359.63220214844;12903.7666015625;486631.9898262446;485053.9915936068;246246.91124092072;246598.76634076078;243496.73135027132;430412.23801567365;462413.7112240227;448911.6385699624;472424.0149512065;529498.9437343386;468957.30302096007;450143.51895193453;451362.41222062835;467788.9545893743;465654.29947270127;422886.6807115659;477952.27337791835;465058.7251422519;462413.7112240227;217833.21561994078;185231.60634950487;470252.297931023;201879.75975370622;202111.52845550512;273.91906063593194;4088409.5781754106;1715522.295715712;309568.3755109497;1495045.544032979;0;56;57;26;61;88;25;2;183;176;1715384450460.518;656247398329.749;1452895873670.2815;30261.405154991382;4115.045585385524;-0.0;58134.15415163561;6399191.760845885;1139865.4813360411;0.0;1648790.0593153723;9.15877122314382;0.035508609202720365
7928;2019-08-14 05:10:45.092;607;597;176;177;167;48;222;32;47;40;754;204;56;63;263;241;249;548;156;242;222;18;579;356;361;142;361;301;582;1235.0;75.0;920.0;158.0;7.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;12514.134765625;8641.8798828125;0.0;1365.83654785156;441.0;329066;519.0;0.0;Calculated values ==>;1565752245.092;333.86;332.86;290.76000000000005;290.86;289.86;277.96000000000004;273.955091788801;295.36;276.36;277.86;277.16;348.56000000000006;293.56;278.76000000000005;279.46000000000004;299.46000000000004;297.26000000000005;298.06;327.96000000000004;297.36;295.36;325.06;317.26000000000005;274.96000000000004;242.98782864720522;267.7187500070086;273.955091788801;288.76000000000005;5790000.0;3560000.0;3610000.0;1420000.0;3610000.0;3010000.0;5820000.0;0.20583333333333334;0.0125;0.15333333333333332;0.026333333333333334;0.0011666666666666668;0.20700000000000002;0.0;8641.8798828125;0.0;1365.83654785156;12514.134765625;486769.78631477966;485053.9915936068;246246.91124092072;246598.76634076078;243160.4686383907;430412.23801567365;462413.7112240227;448726.1184418108;472424.0149512065;529213.9030116784;468818.63997408526;449961.7295482359;450913.6184164021;467788.9545893743;465654.29947270127;422886.6807115659;478097.2583937762;465058.7251422519;462413.7112240227;217833.21561994078;185231.60634950487;470252.297931023;201823.90978940995;202074.2809731141;273.89729501337115;4088621.288112316;1715667.081733823;309591.0763944241;1495045.544032979;0;56;57;26;61;88;25;2;183;176;1715600942160.6213;656332555729.7897;1453076083520.3674;37858.33866003479;7068.614221062477;0.0;53890.26206193809;6399759.141545681;1139958.6319025569;0.0;1649723.1293491963;9.87410221179482;0.13493209468534517
7929;2019-08-14 05:11:45.143;606;597;176;177;168;49;222;33;49;40;752;204;58;66;264;241;249;547;156;242;222;19;580;356;361;142;361;303;583;1196.0;-1.0;699.0;113.0;7.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;12737.4921875;8777.56640625;0.0;1374.75646972656;441.0;329067;518.0;0.0;Calculated values ==>;1565752305.143;333.76000000000005;332.86;290.76000000000005;290.86;289.96000000000004;278.06;273.955091788801;295.36;276.46000000000004;278.06;277.16;348.36;293.56;278.96000000000004;279.76000000000005;299.56;297.26000000000005;298.06;327.86;297.36;295.36;324.96000000000004;317.26000000000005;275.06;242.98782864720522;267.9596281332873;273.955091788801;288.76000000000005;5800000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;5830000.0;0.19933333333333333;0.0;0.1165;0.01883333333333333;0.0011666666666666668;0.2005;0.0;8777.56640625;0.0;1374.75646972656;12737.4921875;486522.4572858674;484942.63819628826;246207.03735687057;246558.30402582;243461.0787298539;430412.23801567365;462413.7112240227;448630.7726451126;472424.0149512065;528851.8103742785;468540.56641411164;449870.8715090784;450961.9451180683;467917.8483940991;465654.29947270127;422579.92637579126;477831.6368743575;465058.7251422519;462413.7112240227;217415.1398638553;185231.60634950487;470351.2200979448;201855.61248805968;202113.68395446174;273.9096510202715;4088831.8972021947;1715812.3671736857;309613.9340820587;1495045.544032979;0;56;57;26;61;88;25;2;183;176;1715817726270.1875;656417828149.619;1453257437540.0046;28749.306158296666;5056.667276652835;-0.0;52190.15546754698;6400314.67705554;1140059.761802246;0.0;1650607.8842297958;8.470586480852486;0.05787391389237818
