;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7930;2019-08-14 05:12:45.143;605;598;177;178;168;49;223;33;52;40;753;204;60;65;264;241;249;550;156;242;223;20;582;357;361;143;362;305;584;1107.0;0.0;982.0;83.0;7.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;13050.935546875;9128.607421875;0.0;1391.66345214844;441.0;329068;517.0;0.0;Calculated values ==>;1565752365.143;333.66;332.96000000000004;290.86;290.96000000000004;289.96000000000004;278.06;274.0616903277293;295.46000000000004;276.46000000000004;278.36;277.16;348.46000000000004;293.56;279.16;279.66;299.56;297.26000000000005;298.06;328.16;297.36;295.46000000000004;324.86;317.26000000000005;275.16;243.1966462407574;268.19934244402924;274.0616903277293;288.76000000000005;5820000.0;3570000.0000000005;3610000.0;1430000.0;3620000.0000000005;3050000.0;5840000.0;0.1845;0.0;0.16366666666666668;0.013833333333333333;0.0011666666666666668;0.18566666666666667;0.0;9128.607421875;0.0;1391.66345214844;13050.935546875;486164.6867751411;484970.70407272887;246518.00884792864;246870.59807465464;243425.55694607;430346.717906069;462547.07517204626;448674.77612511296;472292.48545527144;528802.8376560764;468261.4877343741;449780.39048942225;450465.9288920795;467777.34666785965;465509.5098274704;421959.57569976826;478146.64195819385;465058.7251422519;462547.07517204626;216997.06728235667;185231.60634950487;470315.4621069152;202158.9336874551;202437.67114358017;274.0323032360142;4089046.800766648;1715961.58528892;309636.9875814077;1495045.544032979;0;56;57;26;61;88;25;2;183;176;1716034326270.1875;656503328149.619;1453439837540.0046;40346.42621229667;3709.498643135864;-0.0;48293.64601461854;6400890.474825295;1140132.813184911;0.0;1651445.2492421472;8.778250291832297;0.11253516276951099
7931;2019-08-14 05:13:45.114;604;598;177;178;168;50;221;33;54;40;754;204;62;68;264;241;249;553;155;242;221;20;579;359;363;143;364;306;582;1062.0;0.0;884.0;179.0;7.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;13126.6240234375;9184.6123046875;0.0;1390.65588378906;441.0;329069;517.0;0.0;Calculated values ==>;1565752425.114;333.56;332.96000000000004;290.86;290.96000000000004;289.96000000000004;278.16;274.27422755570615;295.26000000000005;276.46000000000004;278.56;277.16;348.56000000000006;293.56;279.36;279.96000000000004;299.56;297.26000000000005;298.06;328.46000000000004;297.36;295.26000000000005;324.86;317.26000000000005;275.16;243.1966462407574;268.3187672390254;274.27422755570615;288.66;5790000.0;3590000.0;3629999.9999999995;1430000.0;3640000.0;3060000.0;5820000.0;0.177;0.0;0.14733333333333334;0.029833333333333333;0.0011666666666666668;0.17816666666666667;0.0;9184.6123046875;0.0;1390.65588378906;13126.6240234375;486356.1037508869;485193.1850959979;246598.76634076078;246952.55817847652;243496.73135027132;430214.79039162316;461976.67714593874;448766.74113503785;472292.48545527144;528830.7054929463;468121.56824747537;449872.9745629245;450695.592528704;467495.5796977367;465219.0939126357;422886.6807115659;478820.2483703522;464766.5650395172;461976.67714593874;216997.06728235667;185231.60634950487;470315.4621069152;202591.5460162283;202879.7130342561;274.2096064872413;4089264.841659715;1716114.1216922235;309660.16236938507;1495045.544032979;0;56;57;26;61;88;25;2;183;176;1716251421290.8918;656589086679.8972;1453623048945.5989;36269.812080837946;7987.096830038827;-0.0;46162.442439231454;6401528.634886626;1140230.2377028828;0.0;1652232.0028670141;8.550076436702996;0.1544769870636079
7932;2019-08-14 05:14:45.134;603;597;177;178;169;51;218;35;39;41;754;203;53;66;264;240;249;552;155;242;218;21;582;359;364;144;364;307;584;1004.0;-1.0;1145.0;96.0;7.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;13484.7197265625;9667.83203125;0.0;1396.10400390625;440.0;329070;516.0;0.0;Calculated values ==>;1565752485.134;333.46000000000004;332.86;290.86;290.96000000000004;290.06;278.26000000000005;274.27422755570615;294.96000000000004;276.66;277.06;277.26000000000005;348.56000000000006;293.46000000000004;278.46000000000004;279.76000000000005;299.56;297.16;298.06;328.36;297.36;294.96000000000004;324.76000000000005;317.16;275.26000000000005;243.40439225979637;268.43790593516167;274.27422755570615;288.66;5820000.0;3590000.0;3640000.0;1440000.0;3640000.0;3070000.0;5840000.0;0.1673333333333333;0.0;0.19083333333333333;0.016;0.0011666666666666668;0.16849999999999998;0.0;9667.83203125;0.0;1396.10400390625;13484.7197265625;485887.61981723324;484831.1723429096;246518.00884792864;246870.59807465464;243762.439095343;430214.79039162316;461420.64936624526;446468.7530850537;472259.5391352755;528753.9426178363;467859.61333208333;448441.18314597476;450240.99059172784;467495.5796977367;465088.32681886124;421959.57569976826;478436.5133682412;464620.0566218266;461420.64936624526;216578.99785978085;184813.72873217988;470279.77213233593;202673.42297135555;202976.99577168789;274.24138620866853;4089486.6767779603;1716271.277762874;309683.3931094415;1495045.544032979;0;56;57;26;61;88;25;2;183;176;1716469593990.8225;656675215379.8699;1453807010245.5405;46524.275496697395;4281.701586575686;-0.0;43547.755630682914;6402218.815599796;1140332.511769651;0.0;1652979.837045687;8.528043945133264;0.15854929315357577
7933;2019-08-14 05:15:45.135;602;597;178;179;169;52;217;35;5;41;753;203;26;61;264;240;249;554;155;242;217;22;581;360;365;145;365;307;583;972.0;78.0;910.0;158.0;7.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;13566.3466796875;9733.1806640625;0.0;1391.40661621094;440.0;329071;516.0;0.0;Calculated values ==>;1565752545.135;333.36;332.86;290.96000000000004;291.06;290.06;278.36;274.38016830617;294.86;276.66;273.66;277.26000000000005;348.46000000000004;293.46000000000004;275.76000000000005;279.26000000000005;299.56;297.16;298.06;328.56;297.36;294.86;324.76000000000005;317.16;275.36;243.61107973660833;268.43790593516167;274.38016830617;288.66;5810000.0;3600000.0;3650000.0;1450000.0;3650000.0;3070000.0;5830000.0;0.162;0.013000000000000001;0.15166666666666667;0.026333333333333334;0.0011666666666666668;0.16316666666666668;0.0;9733.1806640625;0.0;1391.40661621094;13566.3466796875;485859.34112361184;484942.63819628826;246911.49209380904;247266.64762596137;243798.4423978199;430148.3826014536;461132.061841229;441507.3586842071;472127.72840069426;528649.2268363916;467859.61333208333;444602.3403324462;449552.194433706;467354.3118686644;464942.4404991662;422270.9069943567;478845.2356962846;464473.26053001377;461132.061841229;216578.99785978085;184813.72873217988;470244.1503563232;202873.57511173276;203188.45296553717;274.32364167778695;4089712.106088166;1716432.9555630581;309706.6227517353;1495045.544032979;0;56;57;26;61;88;25;2;183;176;1716688297635.5583;656761916824.7651;1453991213315.318;36192.79050849194;7040.758481440882;0.0;42087.79884821705;6402908.135970822;1140426.867176001;0.0;1653693.4785593094;7.669619167755111;0.146594671277148
7934;2019-08-14 05:16:45.095;600;596;179;180;169;52;215;36;-15;41;742;203;2;52;265;240;249;551;154;242;215;21;580;360;365;135;365;307;582;900.0;0.0;661.0;59.0;7.0;0;1;82;1;0;0;0;0;0;0;1;1;0;0;0;14851.1484375;9970.76953125;0.0;2430.04248046875;440.0;329072;516.0;0.0;Calculated values ==>;1565752605.095;333.16;332.76000000000005;291.06;291.16;290.06;278.36;274.38016830617;294.66;276.76000000000005;271.66;277.26000000000005;347.36;293.46000000000004;273.36;278.36;299.66;297.16;298.06;328.26000000000005;297.36;294.66;324.76000000000005;317.16;275.26000000000005;241.49495122638035;268.43790593516167;274.38016830617;288.56;5800000.0;3600000.0;3650000.0;1350000.0;3650000.0;3070000.0;5820000.0;0.15;0.0;0.11016666666666668;0.009833333333333333;0.0011666666666666668;0.15116666666666667;0.0;9970.76953125;0.0;2430.04248046875;14851.1484375;485692.6297381101;484914.6948436355;247308.33345652983;247666.14074593346;243834.57996331155;430148.3826014536;460861.3903087613;438453.4767200345;473436.17305719486;527496.6978078819;467859.61333208333;441056.33201739576;448301.5085314506;467484.0592496592;464942.4404991662;422579.92637579126;478531.4368719895;464473.26053001377;460861.3903087613;216578.99785978085;184813.72873217988;471484.10707214737;202948.36631673062;203290.72548980513;274.35262809516854;4089948.7606726536;1716597.0456817334;309738.4469306218;1495045.544032979;0;56;57;26;61;88;25;2;184;176;1716907151635.6975;656845860824.8186;1454175290515.4353;25944.812996097313;2640.601450761598;-0.0;38936.09883179888;6403425.604124781;1140507.4913901542;0.0;1654368.2275743072;5.444926768896267;0.03860072640081542
7935;2019-08-14 05:17:45.136;596;594;180;181;169;51;216;36;-2;41;717;204;14;47;265;240;249;551;153;242;216;20;581;359;364;126;364;307;583;888.0;-1.0;746.0;0.0;7.0;0;1;85;1;0;0;0;0;0;0;1;1;0;0;0;15209.17578125;10232.515625;0.0;2448.91625976562;440.0;329073;516.0;0.0;Calculated values ==>;1565752665.136;332.76000000000005;332.56;291.16;291.26000000000005;290.06;278.26000000000005;274.27422755570615;294.76000000000005;276.76000000000005;272.96000000000004;277.26000000000005;344.86;293.56;274.56;277.86;299.66;297.16;298.06;328.26000000000005;297.36;294.76000000000005;324.76000000000005;317.16;275.16;239.4893008659735;268.43790593516167;274.27422755570615;288.46000000000004;5810000.0;3590000.0;3640000.0;1260000.0;3640000.0;3070000.0;5830000.0;0.14800000000000002;0.0;0.12433333333333334;0.0;0.0011666666666666668;0.1491666666666667;0.0;10232.515625;0.0;2448.91625976562;15209.17578125;485026.10497685015;484523.92621812556;247623.81851844618;247983.0546043956;243798.4423978199;430214.79039162316;461150.82657720096;440451.2342739305;474595.92803017877;524872.6403571706;467981.3935862347;442846.6802591378;447600.3881133133;467625.08733946737;465088.32681886124;422270.9069943567;478411.6099821821;464620.0566218266;461150.82657720096;216578.99785978085;184813.72873217988;472573.97068424796;202758.08115945454;203108.98636784888;274.27422755570615;4090199.434550861;1716765.5214375432;309779.1327030083;1495045.544032979;0;56;57;26;61;88;25;2;184;176;1717126001080.2942;656924214329.6742;1454359616385.0957;29553.18203723318;0.0;-0.0;38491.241164561696;6403888.403446122;1140529.5114389616;0.0;1655013.8963121066;5.3656735154283;0.022156902101115865
7936;2019-08-14 05:18:45.116;592;591;181;181;169;50;218;35;13;41;729;206;28;41;265;240;249;550;154;242;218;21;577;359;363;134;364;305;579;740.0;80.0;883.0;91.0;7.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;14323.9033203125;10159.0244140625;0.0;1411.26611328125;440.0;329074;516.0;0.0;Calculated values ==>;1565752725.116;332.36;332.26000000000005;291.26000000000005;291.26000000000005;290.06;278.16;274.27422755570615;294.96000000000004;276.66;274.46000000000004;277.26000000000005;346.06000000000006;293.76000000000005;275.96000000000004;277.26000000000005;299.66;297.16;298.06;328.16;297.36;294.96000000000004;324.76000000000005;317.16;275.26000000000005;241.2770596917726;268.19934244402924;274.27422755570615;288.56;5770000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;3050000.0;5790000.0;0.12333333333333334;0.013333333333333334;0.14716666666666667;0.015166666666666667;0.0011666666666666668;0.1245;0.0;10159.0244140625;0.0;1411.26611328125;14323.9033203125;484915.78235915623;484553.0923814219;248156.10579946416;248156.10579946416;243943.80872282415;430214.79039162316;461573.7689881714;443110.4695693885;473565.85517348704;526289.7225663173;468503.9437720561;445287.5332964052;447135.984043247;467625.08733946737;465088.32681886124;423493.5741283809;478746.0795691336;464766.5650395172;461573.7689881714;216578.99785978085;184813.72873217988;471616.79343737353;202654.60121897244;203080.9874734081;274.2340822379807;4090445.461507121;1716935.394294756;309811.29016673175;1495045.544032979;0;56;57;26;61;88;25;2;184;176;1717344028380.3635;657002188329.699;1454543155185.154;35387.08862556956;4079.259915312417;0.0;32182.351298588033;6404429.391978843;1140563.4939403224;0.0;1655602.6466006187;6.192471975543276;0.12659617396358805
7937;2019-08-14 05:19:45.117;588;587;181;181;169;48;219;35;27;42;756;207;40;41;264;240;249;545;153;242;219;22;578;357;362;137;362;304;580;654.0;-1.0;525.0;5.0;7.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14348.1630859375;10142.80078125;0.0;1388.8271484375;440.0;329075;517.0;0.0;Calculated values ==>;1565752785.117;331.96000000000004;331.86;291.26000000000005;291.26000000000005;290.06;277.96000000000004;274.0616903277293;295.06;276.66;275.86;277.36;348.76;293.86;277.16;277.26000000000005;299.56;297.16;298.06;327.66;297.36;295.06;324.86;317.16;275.36;241.92719264551067;268.0796299477929;274.0616903277293;288.46000000000004;5780000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;5800000.0;0.109;0.0;0.0875;0.0008333333333333334;0.0011666666666666668;0.11016666666666666;0.0;10142.80078125;0.0;1388.8271484375;14348.1630859375;484246.98173053935;483882.09894194326;248112.5543723179;248112.5543723179;243907.26206395307;430346.717906069;461860.70334265823;445341.22453111183;473273.90776018414;529193.1324091097;468764.076073067;447186.0512154405;447326.59894302575;467777.34666785965;465379.25235888857;423191.21533790673;477903.5701501674;464912.7873590418;461860.70334265823;216997.06728235667;184813.72873217988;471316.13971061294;202226.21532066126;202712.15234541404;274.05847510241;4090684.3993767323;1717104.5789915496;309834.6246662125;1495045.544032979;0;56;57;26;61;88;25;2;184;176;1717561532005.965;657083489684.9238;1454725858230.6594;21272.563305914424;224.2416036582931;-0.0;28549.532034863067;6404901.563615641;1140599.3570507884;0.0;1656108.754064781;4.339919502223482;0.01781445790848688
7938;2019-08-14 05:20:45.108;585;584;181;181;169;47;221;34;38;42;770;206;49;47;264;240;249;543;152;242;221;22;577;355;360;139;360;303;579;529.0;-1.0;564.0;0.0;7.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;14333.5126953125;10003.462890625;0.0;1380.71472167969;440.0;329076;519.0;0.0;Calculated values ==>;1565752845.108;331.66;331.56;291.26000000000005;291.26000000000005;290.06;277.86;273.8482719121499;295.26000000000005;276.56;276.96000000000004;277.36;350.16;293.76000000000005;278.06;277.86;299.56;297.16;298.06;327.46000000000004;297.36;295.26000000000005;325.06;317.16;275.36;242.35481222062532;267.9596281332873;273.8482719121499;288.36;5770000.0;3550000.0;3600000.0;1390000.0;3600000.0;3030000.0;5790000.0;0.08816666666666667;0.0;0.094;0.0;0.0011666666666666668;0.08933333333333333;0.0;10003.462890625;0.0;1380.71472167969;14333.5126953125;483940.84302389453;483575.00714965066;248156.10579946416;248156.10579946416;243943.80872282415;430477.46260093397;462431.52345146996;447095.7395217318;473013.37450241524;530730.9130191435;468782.15747417515;448630.7726451126;448353.2992136279;468058.0973201897;465669.0585932454;423493.5741283809;477734.52443288104;465204.3799370688;462431.52345146996;217833.21561994078;184813.72873217988;471049.5101358118;201709.7481601087;202316.3237262943;273.8482719121499;4090923.3774892306;1717272.4393391428;309857.70071984525;1495045.544032979;0;56;57;26;61;88;25;2;184;176;1717778099515.7378;657166277264.8369;1454907930915.4685;23066.283187992572;0.0;-0.0;23236.95784211569;6405270.9985791445;1140601.2254505148;0.0;1656540.243413524;4.067332978015117;0.03920222994330785
7939;2019-08-14 05:21:45.138;585;582;180;181;169;46;222;33;44;42;772;204;54;51;263;241;249;540;153;242;222;22;576;355;360;141;360;302;578;600.0;-1.0;587.0;18.0;7.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;13930.296875;9671.4130859375;0.0;1370.80456542969;440.0;329077;521.0;0.0;Calculated values ==>;1565752905.138;331.66;331.36;291.16;291.26000000000005;290.06;277.76000000000005;273.8482719121499;295.36;276.46000000000004;277.56;277.36;350.36;293.56;278.56;278.26000000000005;299.46000000000004;297.26000000000005;298.06;327.16;297.36;295.36;325.26000000000005;317.16;275.36;242.77792619122317;267.8393353686513;273.8482719121499;288.46000000000004;5760000.0;3550000.0;3600000.0;1410000.0;3600000.0;3020000.0;5780000.0;0.1;0.0;0.09783333333333334;0.003;0.0011666666666666668;0.10116666666666667;0.0;9671.4130859375;0.0;1370.80456542969;13930.296875;484053.5623236072;483408.07312210056;247837.2898611838;248199.8527273573;243980.49389263455;430477.46260093397;462564.72855843324;448123.7737234782;472751.9947874012;531015.0068793237;468679.728194046;449505.1483678675;449092.5406545863;467929.4390683793;465798.81223944406;423793.7995586155;477420.54815439705;465204.3799370688;462564.72855843324;218669.37671819705;184813.72873217988;470781.97481897497;201680.32047593303;202212.60842601006;273.836795727242;4091159.0270014107;1717436.4786175191;309880.6415118906;1495045.544032979;0;56;57;26;61;88;25;2;184;176;1717994207515.6348;657250319264.7969;1455089521665.382;24110.38450938484;807.3049630291258;-0.0;26338.95615339681;6405664.334045884;1140607.956355641;0.0;1656953.5825962645;4.641879669838282;0.0480067442089577
7940;2019-08-14 05:22:45.109;586;582;180;180;169;45;223;32;47;41;767;202;56;56;263;241;249;539;153;242;223;22;576;354;359;142;359;300;578;728.0;-1.0;469.0;47.0;7.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;13523.0341796875;9448.0400390625;0.0;1364.87829589844;440.0;329078;522.0;0.0;Calculated values ==>;1565752965.109;331.76000000000005;331.36;291.16;291.16;290.06;277.66;273.7412296467126;295.46000000000004;276.36;277.86;277.26000000000005;349.86;293.36;278.76000000000005;278.76000000000005;299.46000000000004;297.26000000000005;298.06;327.06;297.36;295.46000000000004;325.36;317.16;275.36;242.98782864720522;267.5978703862781;273.7412296467126;288.46000000000004;5760000.0;3540000.0;3590000.0;1420000.0;3590000.0;3000000.0;5780000.0;0.12133333333333333;0.0;0.07816666666666668;0.007833333333333333;0.0011666666666666668;0.1225;0.0;9448.0400390625;0.0;1364.87829589844;13523.0341796875;484192.9802137438;483408.07312210056;247837.2898611838;247837.2898611838;243980.49389263455;430542.39183029096;462848.23961327464;448911.6385699624;472522.5091947854;530645.188653613;468716.7063048361;450143.51895193453;450143.51895193453;468069.67075530556;465943.0496085122;423793.7995586155;477275.33433593326;465349.75327765616;462848.23961327464;219087.46209138638;184813.72873217988;470647.8646651888;201376.1219392786;201818.60925282055;273.7135677481756;4091387.6941841156;1717595.7303845359;309903.427850329;1495045.544032979;0;56;57;26;61;88;25;2;184;176;1718209803260.477;657335178229.7347;1455270034375.25;19349.026216631788;2109.2953180196305;-0.0;31976.129719155626;6406026.320756821;1140632.2496105474;0.0;1657439.3067646401;4.941723371852329;0.0236018672252365
7941;2019-08-14 05:23:45.129;589;582;179;180;169;46;223;31;46;41;760;201;55;57;263;241;249;538;153;242;223;22;573;355;360;143;360;299;576;805.0;-1.0;499.0;59.0;7.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;13257.900390625;8951.58984375;0.0;1353.74072265625;440.0;329079;523.0;0.0;Calculated values ==>;1565753025.129;332.06;331.36;291.06;291.16;290.06;277.76000000000005;273.8482719121499;295.46000000000004;276.26000000000005;277.76000000000005;277.26000000000005;349.16;293.26000000000005;278.66;278.86;299.46000000000004;297.26000000000005;298.06;326.96000000000004;297.36;295.46000000000004;325.46000000000004;317.16;275.36;243.1966462407574;267.47669482898436;273.8482719121499;288.46000000000004;5730000.0;3550000.0;3600000.0;1430000.0;3600000.0;2990000.0;5760000.0;0.13416666666666668;0.0;0.08316666666666667;0.009833333333333333;0.0011666666666666668;0.13533333333333336;0.0;8951.58984375;0.0;1353.74072265625;13257.900390625;484946.0139130784;483634.6754254507;247562.26212947787;247924.00529082306;244054.2841648258;430477.46260093397;462697.81320866785;448959.28394498833;472391.1323836129;529991.9871238747;468735.3543542536;450188.9382427248;450460.4171626848;467929.4390683793;465798.81223944406;424682.08073452895;477373.3626446607;465204.3799370688;462697.81320866785;219505.55070137876;184813.72873217988;470513.52464679367;201628.4724033425;202024.45334925744;273.81657078884837;4091610.9430302824;1717749.1117435936;309926.09056052926;1495045.544032979;0;56;57;26;61;88;25;2;184;176;1718425575160.4084;657420706729.7075;1455449794275.1929;20569.679159880212;2644.036347060603;-0.0;35277.79470097355;6406359.087520146;1140671.873911443;0.0;1657999.9429510864;5.675849972109333;0.02766317063063185
7942;2019-08-14 05:24:45.110;591;583;178;179;170;47;223;32;46;40;753;201;55;60;263;241;249;535;153;242;223;22;575;355;359;143;360;299;578;820.0;79.0;697.0;100.0;7.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12949.150390625;8710.2294921875;0.0;1347.05615234375;440.0;329080;524.0;0.0;Calculated values ==>;1565753085.11;332.26000000000005;331.46000000000004;290.96000000000004;291.06;290.16;277.86;273.8482719121499;295.46000000000004;276.36;277.76000000000005;277.16;348.46000000000004;293.26000000000005;278.66;279.16;299.46000000000004;297.26000000000005;298.06;326.66;297.36;295.46000000000004;325.56;317.16;275.36;243.1966462407574;267.47669482898436;273.8482719121499;288.46000000000004;5750000.0;3550000.0;3590000.0;1430000.0;3600000.0;2990000.0;5780000.0;0.13666666666666666;0.013166666666666667;0.11616666666666667;0.016666666666666666;0.0011666666666666668;0.13783333333333334;0.0;8710.2294921875;0.0;1347.05615234375;12949.150390625;485000.0851153924;483548.15817977855;247118.57435724916;247476.8815918825;244321.98362799824;430477.46260093397;462848.23961327464;448959.28394498833;472292.48545527144;529262.6817932395;468735.3543542536;450188.9382427248;450866.4600432827;467929.4390683793;465798.81223944406;424091.9327673881;476693.1483326364;465349.75327765616;462848.23961327464;219923.6425635755;184813.72873217988;470513.52464679367;201599.73203095113;201985.01848353163;273.80535682746154;4091829.265962437;1717896.2469636833;309948.5900740314;1495045.544032979;0;56;57;26;61;88;25;2;184;176;1718641206855.2166;657506479559.6311;1455629137465.0332;28734.93461401399;4481.896543597376;0.0;35955.64731238291;6406769.829191832;1140731.2378809338;0.0;1658593.3669901974;6.877847653418047;0.09858947608731829
7943;2019-08-14 05:25:45.100;594;585;178;179;169;47;223;32;47;40;747;201;55;60;263;241;249;536;153;242;223;22;576;355;360;144;360;299;579;873.0;-1.0;429.0;83.0;7.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;12744.4169921875;8459.708984375;0.0;1355.47155761719;440.0;329081;524.0;0.0;Calculated values ==>;1565753145.1;332.56;331.66;290.96000000000004;291.06;290.06;277.86;273.8482719121499;295.46000000000004;276.36;277.86;277.16;347.86;293.26000000000005;278.66;279.16;299.46000000000004;297.26000000000005;298.06;326.76000000000005;297.36;295.46000000000004;325.56;317.16;275.36;243.40439225979637;267.47669482898436;273.8482719121499;288.46000000000004;5760000.0;3550000.0;3600000.0;1440000.0;3600000.0;2990000.0;5790000.0;0.14550000000000002;0.0;0.0715;0.013833333333333333;0.0011666666666666668;0.1466666666666667;0.0;8459.708984375;0.0;1355.47155761719;12744.4169921875;485304.5914031985;483715.05245960876;247076.8043600559;247434.47050564672;243943.80872282415;430477.46260093397;462697.81320866785;449096.5729453799;472160.7387857882;528637.2110610963;468735.3543542536;450188.9382427248;450866.4600432827;467929.4390683793;465798.81223944406;423793.7995586155;476716.5677669598;465204.3799370688;462697.81320866785;219923.6425635755;184813.72873217988;470378.9536012187;201602.9696977843;201964.6933825978;273.80662020823866;4092043.343338484;1718039.3059372073;309971.1073847739;1495045.544032979;0;56;57;26;61;88;25;2;184;176;1718856870905.2507;657592565209.6448;1455808507565.0618;17695.792632203083;3718.067777330842;-0.0;38240.857574490285;6407156.687431824;1140799.559528113;0.0;1659211.568146985;6.077801394360911;0.018101355442510625
7944;2019-08-14 05:26:45.121;596;586;176;178;170;49;222;32;51;40;742;202;57;64;264;241;249;537;152;242;222;22;577;356;361;144;361;300;579;877.0;-1.0;550.0;147.0;7.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;12578.3974609375;8345.4072265625;0.0;1358.27014160156;440.0;329082;524.0;0.0;Calculated values ==>;1565753205.121;332.76000000000005;331.76000000000005;290.76000000000005;290.96000000000004;290.16;278.06;273.955091788801;295.36;276.36;278.26000000000005;277.16;347.36;293.36;278.86;279.56;299.56;297.26000000000005;298.06;326.86;297.36;295.36;325.56;317.16;275.36;243.40439225979637;267.5978703862781;273.955091788801;288.36;5770000.0;3560000.0;3610000.0;1440000.0;3610000.0;3000000.0;5790000.0;0.14616666666666667;0.0;0.09166666666666666;0.0245;0.0011666666666666668;0.14733333333333334;0.0;8345.4072265625;0.0;1358.27014160156;12578.3974609375;485470.6237546445;483854.9906865026;246367.52155534888;247076.8043600559;244284.78751383082;430412.23801567365;462413.7112240227;449460.79382102675;472160.7387857882;528038.5005148287;468716.7063048361;450279.57893523976;451227.5976672684;467917.8483940991;465654.29947270127;423493.5741283809;476862.39057674137;465058.7251422519;462413.7112240227;219923.6425635755;184813.72873217988;470378.9536012187;201805.85320706115;202158.7170966969;273.8902564034467;4092254.4406509856;1718179.3975875636;309993.72981406935;1495045.544032979;0;56;57;26;61;88;25;2;184;176;1719073246610.7803;657678995449.8562;1455988270460.5017;22701.702889613513;6580.040959656861;-0.0;38344.23580142601;6407493.451054692;1140885.407137282;0.0;1659850.0006332023;6.969108419923822;0.0882109356058913
7945;2019-08-14 05:27:45.151;597;587;175;177;169;50;221;33;55;40;738;202;60;64;264;241;249;540;154;242;221;21;578;357;361;138;362;302;581;907.0;-1.0;876.0;127.0;7.0;0;0;53;1;0;0;0;0;0;0;1;1;0;0;0;13464.599609375;8258.197265625;0.0;2548.8134765625;439.0;329083;523.0;0.0;Calculated values ==>;1565753265.151;332.86;331.86;290.66;290.86;290.06;278.16;274.0616903277293;295.26000000000005;276.46000000000004;278.66;277.16;346.96000000000004;293.36;279.16;279.56;299.56;297.26000000000005;298.06;327.16;297.36;295.26000000000005;325.46000000000004;317.06;275.26000000000005;242.14157278889297;267.8393353686513;274.0616903277293;288.56;5780000.0;3570000.0000000005;3610000.0;1380000.0;3620000.0000000005;3020000.0;5810000.0;0.15116666666666667;0.0;0.146;0.021166666666666667;0.0011666666666666668;0.15233333333333335;0.0;8258.197265625;0.0;2548.8134765625;13464.599609375;485498.2859538409;483769.2585784223;245936.40736670396;246639.3972652949;243870.85283365397;430346.717906069;462280.22558120737;449642.34892113024;472947.9820155742;527465.7924713183;468438.27426827076;450325.8860683614;450869.8209981238;467777.34666785965;465509.5098274704;423191.21533790673;477055.62444199366;465058.7251422519;462280.22558120737;219505.55070137876;184395.8529593127;471084.70712553355;202110.58977508312;202446.2360804894;274.0134909114152;4092471.5741389557;1718317.8301399513;310026.30512372026;1495045.544032979;0;56;57;26;61;88;25;2;185;176;1719289954910.677;657763637749.8159;1456168960760.4155;36139.636835322875;5693.285483917867;-0.0;39581.3777339427;6407984.040724415;1140987.7359964566;0.0;1660499.7054357438;7.533470817731786;0.13747550831247635
7946;2019-08-14 05:28:45.132;599;589;174;175;168;51;220;33;59;39;719;202;64;74;264;241;249;543;153;242;220;19;576;358;363;131;363;304;579;909.0;80.0;1058.0;241.0;7.0;0;0;57;1;0;0;0;0;0;0;1;1;0;0;0;13421.5751953125;8433.6181640625;0.0;2411.7001953125;439.0;329084;522.0;0.0;Calculated values ==>;1565753325.132;333.06;332.06;290.56;290.66;289.96000000000004;278.26000000000005;274.1680685717883;295.16;276.46000000000004;279.06;277.06;345.06000000000006;293.36;279.56;280.56;299.56;297.26000000000005;298.06;327.46000000000004;297.36;295.16;325.36;317.06;275.06;240.61611355647437;268.0796299477929;274.1680685717883;288.46000000000004;5760000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3040000.0;5790000.0;0.1515;0.013333333333333334;0.17633333333333334;0.04016666666666667;0.0011666666666666668;0.15266666666666667;0.0;8433.6181640625;0.0;2411.7001953125;13421.5751953125;485996.04841010086;484274.1676861739;245665.98940311937;246015.8093891145;243604.4842971565;430280.9020939914;461842.5002642921;449825.5836211171;473759.9231585776;525319.7818187249;468158.8329865385;450509.9134233084;451866.65278891707;467636.5908648188;465364.4418098396;423793.7995586155;477734.52443288104;464766.5650395172;461842.5002642921;219087.46209138638;184395.8529593127;471819.166456567;202284.59212286846;202616.10935099263;274.08574667980827;4092695.554645834;1718456.8845538953;310067.62964737136;1495045.544032979;0;56;57;26;61;88;25;2;185;176;1719507086130.4836;657844312194.7441;1456350703190.2537;43649.72816752452;10826.30540240356;0.0;39575.229012763724;6408648.741543579;1141125.3556603552;0.0;1661159.1349392226;8.672061018973336;0.24348509623032807
7947;2019-08-14 05:29:45.092;600;590;174;175;167;52;216;34;63;39;723;203;68;76;264;240;249;544;153;242;216;17;580;359;364;126;364;306;583;998.0;-2.0;932.0;217.0;7.0;0;0;61;1;0;0;0;0;0;0;1;1;0;0;0;13576.3173828125;8721.5888671875;0.0;2431.16235351562;439.0;329085;521.0;0.0;Calculated values ==>;1565753385.092;333.16;332.16;290.56;290.66;289.86;278.36;274.27422755570615;294.76000000000005;276.56;279.46000000000004;277.06;345.46000000000004;293.46000000000004;279.96000000000004;280.76000000000005;299.56;297.16;298.06;327.56;297.36;294.76000000000005;325.26000000000005;317.06;274.86;239.4893008659735;268.3187672390254;274.27422755570615;288.46000000000004;5800000.0;3590000.0;3640000.0;1260000.0;3640000.0;3060000.0;5830000.0;0.16633333333333333;0.0;0.15533333333333335;0.036166666666666666;0.0011666666666666668;0.1675;0.0;8721.5888671875;0.0;2431.16235351562;13576.3173828125;485692.6297381101;483964.1679195866;245510.0925270449;245857.64775444605;243125.29004521715;430214.79039162316;461150.82657720096;450010.4892693166;474403.6213095092;525581.796067846;468000.0083455245;450695.592528704;451783.45028349594;467495.5796977367;465088.32681886124;422579.92637579126;477395.2804934209;464620.0566218266;461150.82657720096;218669.37671819705;184395.8529593127;472284.6080878477;202543.90981846687;202843.17676270573;274.19110915908885;4092920.387095836;1718599.7493058743;310107.959930512;1495045.544032979;0;56;57;26;61;88;25;2;185;176;1719725040730.6223;657921360794.7932;1456533581190.37;38439.80867469867;9755.621920742607;-0.0;43266.531343927956;6409332.364964716;1141296.7573774497;0.0;1661849.022710632;8.20084301437534;0.1845010410029868
7948;2019-08-14 05:30:45.113;601;592;173;174;165;53;214;35;67;40;744;205;71;74;265;240;249;547;153;242;214;18;578;360;365;135;365;306;581;940.0;-1.0;1030.0;192.0;7.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;12636.32421875;8754.267578125;0.0;1419.81042480469;438.0;329086;520.0;0.0;Calculated values ==>;1565753445.113;333.26000000000005;332.36;290.46000000000004;290.56;289.66;278.46000000000004;274.38016830617;294.56;276.66;279.86;277.16;347.56000000000006;293.66;280.26000000000005;280.56;299.66;297.16;298.06;327.86;297.36;294.56;325.16;316.96000000000004;274.96000000000004;241.49495122638035;268.3187672390254;274.38016830617;288.46000000000004;5780000.0;3600000.0;3650000.0;1350000.0;3650000.0;3060000.0;5810000.0;0.15666666666666668;0.0;0.1716666666666667;0.032;0.0011666666666666668;0.15783333333333335;0.0;8754.267578125;0.0;1419.81042480469;12636.32421875;486051.7780012555;484468.55792108667;245240.87066565032;245587.72868149434;242526.95562761353;430148.3826014536;460725.85706771415;450558.8976513175;473338.7274854557;527783.7381773739;468243.05210307176;451104.7167215467;451512.42183709046;467484.0592496592;464942.4404991662;423191.21533790673;478072.76673620555;464473.26053001377;460725.85706771415;218251.29456621417;183977.97901196036;471190.70470879815;202828.70134844253;203142.20207201218;274.30624336921835;4093138.902229054;1718745.4324139443;310140.0626022863;1495045.544032979;0;56;57;26;61;88;25;2;185;176;1719943817275.2886;657999688199.6737;1456717245450.0898;42527.017031993535;8587.58410753138;-0.0;40655.28688015497;6410007.324664484;1141449.6709284696;0.0;1662548.6159667354;9.01997094903874;0.2168818966201629
7949;2019-08-14 05:31:45.123;601;593;174;175;165;53;214;36;69;41;763;206;74;74;265;239;249;546;152;242;214;18;578;360;365;139;365;307;580;1053.0;0.0;785.0;165.0;7.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;12907.220703125;9097.9033203125;0.0;1413.07580566406;437.0;329087;518.0;0.0;Calculated values ==>;1565753505.123;333.26000000000005;332.46000000000004;290.56;290.66;289.66;278.46000000000004;274.38016830617;294.56;276.76000000000005;280.06;277.26000000000005;349.46000000000004;293.76000000000005;280.56;280.56;299.66;297.06;298.06;327.76000000000005;297.36;294.56;324.96000000000004;316.86;274.96000000000004;242.35481222062532;268.43790593516167;274.38016830617;288.36;5780000.0;3600000.0;3650000.0;1390000.0;3650000.0;3070000.0;5800000.0;0.1755;0.0;0.13083333333333333;0.0275;0.0011666666666666668;0.17666666666666667;0.0;9097.9033203125;0.0;1413.07580566406;12907.220703125;486051.7780012555;484719.90743932844;245626.78031197333;245976.02738717856;242561.46268938715;430148.3826014536;460725.85706771415;450652.27815009985;472915.35137376806;529695.9489754178;468224.72395714215;451334.533542499;451334.533542499;467484.0592496592;464811.3070167571;423191.21533790673;478048.4085134817;464473.26053001377;460725.85706771415;217415.1398638553;183560.10687098323;470655.8473927239;202833.3301943037;203115.92844979774;274.3080382869481;4093351.8005805146;1718894.2252994229;310163.6739221006;1495045.544032979;0;56;57;26;61;88;25;2;185;176;1720162853775.2537;658081901899.6606;1456901176100.0605;32422.97902421666;7365.119222956555;-0.0;45511.08738916524;6410632.01206207;1141582.6322794016;0.0;1663266.788761052;8.11524641177645;0.11940874296091808
7950;2019-08-14 05:32:45.144;600;593;176;177;164;52;215;36;68;42;771;205;74;74;265;239;249;546;152;242;215;18;578;359;364;142;364;306;580;1134.0;-1.0;782.0;155.0;7.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;12883.5166015625;9336.1826171875;0.0;1400.13818359375;437.0;329088;518.0;0.0;Calculated values ==>;1565753565.144;333.16;332.46000000000004;290.76000000000005;290.86;289.56;278.36;274.27422755570615;294.66;276.76000000000005;279.96000000000004;277.36;350.26;293.66;280.56;280.56;299.66;297.06;298.06;327.76000000000005;297.36;294.66;324.96000000000004;316.86;274.96000000000004;242.98782864720522;268.3187672390254;274.27422755570615;288.36;5780000.0;3590000.0;3640000.0;1420000.0;3640000.0;3060000.0;5800000.0;0.189;0.0;0.13033333333333333;0.025833333333333333;0.0011666666666666668;0.19016666666666668;0.0;9336.1826171875;0.0;1400.13818359375;12883.5166015625;485913.5547983193;484719.90743932844;246327.1519026425;246680.19829336344;242228.870445268;430214.79039162316;461015.7208579768;450695.592528704;472620.9849758201;530608.3473777291;468243.05210307176;451512.42183709046;451512.42183709046;467625.08733946737;464957.45143190527;423191.21533790673;478048.4085134817;464620.0566218266;461015.7208579768;217415.1398638553;183560.10687098323;470252.297931023;202580.8013468309;202849.1838655782;274.205434790443;4093566.798614897;1719047.8964486953;310187.125577276;1495045.544032979;0;56;57;26;61;88;25;2;185;176;1720381630320.789;658166231404.867;1457085140465.5107;32337.627784037453;6914.846995091629;-0.0;49094.66978472114;6411171.872671897;1141701.6736480782;0.0;1664055.4460062226;8.228810055435513;0.09820708316646917
7951;2019-08-14 05:33:45.084;600;594;178;178;165;51;217;35;64;42;769;203;72;76;265;240;249;547;151;242;217;18;574;359;364;144;364;306;576;1151.0;76.0;796.0;200.0;7.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;13286.2900390625;9407.755859375;0.0;1395.35803222656;436.0;329089;517.0;0.0;Calculated values ==>;1565753625.084;333.16;332.56;290.96000000000004;290.96000000000004;289.66;278.26000000000005;274.27422755570615;294.86;276.66;279.56;277.36;350.06000000000006;293.46000000000004;280.36;280.76000000000005;299.66;297.16;298.06;327.86;297.36;294.86;324.86;316.76000000000005;274.96000000000004;243.40439225979637;268.3187672390254;274.27422755570615;288.26000000000005;5740000.0;3590000.0;3640000.0;1440000.0;3640000.0;3060000.0;5760000.0;0.19183333333333333;0.012666666666666666;0.13266666666666665;0.03333333333333333;0.0011666666666666668;0.193;0.0;9407.755859375;0.0;1395.35803222656;13286.2900390625;486354.09167021886;485304.5914031985;247202.6560379666;247202.6560379666;242700.74009124367;430214.79039162316;461285.8025028249;450147.83784224367;472358.32031004626;530399.3526615865;468000.0083455245;451240.77474802;451783.45028349594;467625.08733946737;465088.32681886124;424388.0136143395;478673.1008107359;464620.0566218266;461285.8025028249;216997.06728235667;183142.23651711168;469982.10152365523;202536.7286875038;202806.72997545995;274.1883201987524;4093784.662255388;1719203.9397366617;310210.3980832949;1495045.544032979;0;56;57;26;61;88;25;2;185;176;1720599811920.9973;658251945604.9487;1457268556865.6858;32849.740481195484;8914.845761205046;0.0;49886.46099778144;6411714.557513223;1141833.4558404002;0.0;1664879.4639207737;8.483762011565233;0.1220393393830969
7952;2019-08-14 05:34:45.125;600;594;179;180;167;49;218;35;36;43;764;202;54;73;265;240;249;544;151;242;218;18;575;357;362;145;362;306;578;1156.0;-1.0;624.0;111.0;7.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;13446.0478515625;9432.2685546875;0.0;1393.9050292968802;435.0;329090;515.0;0.0;Calculated values ==>;1565753685.125;333.16;332.56;291.06;291.16;289.86;278.06;274.0616903277293;294.96000000000004;276.66;276.76000000000005;277.46000000000004;349.56000000000006;293.36;278.56;280.46000000000004;299.66;297.16;298.06;327.56;297.36;294.96000000000004;324.66;316.66;274.96000000000004;243.61107973660833;268.3187672390254;274.0616903277293;288.26000000000005;5750000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3060000.0;5780000.0;0.19266666666666668;0.0;0.10400000000000001;0.018500000000000003;0.0011666666666666668;0.19383333333333336;0.0;9432.2685546875;0.0;1393.9050292968802;13446.0478515625;486244.12096938706;485082.1089611615;247476.8815918825;247837.2898611838;243302.47777778175;430346.717906069;461726.5624587006;446235.4177501;472325.57890635525;529876.7049705541;467878.3720350701;448766.74113503785;451376.6761187206;467906.3786984534;465379.25235888857;424091.9327673881;478000.0924220781;464912.7873590418;461726.5624587006;216160.93158060662;182724.36793118677;469846.65071908804;202088.972066174;202362.15810803123;274.00507679452113;4094007.5839632126;1719361.047223295;310233.65782540163;1495045.544032979;0;56;57;26;61;88;25;2;185;176;1720817760750.5957;658338704849.7888;1457452282325.3472;25391.23035112831;4953.51705507891;-0.0;50273.46704330476;6412200.230585904;1141949.1045029445;0.0;1665714.7003413895;7.446602793139577;0.028302031407545388
7953;2019-08-14 05:35:45.135;599;594;180;181;167;48;220;34;1;42;757;201;24;67;264;240;249;544;152;242;220;18;575;356;360;146;361;306;577;1161.0;79.0;539.0;145.0;7.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;13787.69140625;9601.32421875;0.0;1385.9577636718802;434.0;329091;514.0;0.0;Calculated values ==>;1565753745.135;333.06;332.56;291.16;291.26000000000005;289.86;277.96000000000004;273.955091788801;295.16;276.56;273.26000000000005;277.36;348.86;293.26000000000005;275.56;279.86;299.56;297.16;298.06;327.56;297.36;295.16;324.56;316.56;274.96000000000004;243.81672145450628;268.3187672390254;273.955091788801;288.36;5750000.0;3560000.0;3600000.0;1460000.0;3610000.0;3060000.0;5770000.0;0.19349999999999998;0.013166666666666667;0.08983333333333333;0.024166666666666666;0.0011666666666666668;0.19466666666666665;0.0;9601.32421875;0.0;1385.9577636718802;13787.69140625;486106.2920852663;485193.4063870433;247880.55099564375;248243.79704926815;243338.30870966928;430412.23801567365;462298.19722436205;441118.68104791886;472094.78864732845;529144.6053594125;467756.6589515714;444512.27536222443;450558.8976513175;467917.8483940991;465524.29463401274;424091.9327673881;478120.6220935167;465204.3799370688;462298.19722436205;215742.86842915416;182306.50109390085;469710.96323701047;201784.9120995093;202061.170209332;273.88209235867987;4094234.5696149627;1719519.6869319275;310256.82720959326;1495045.544032979;0;56;57;26;61;88;25;2;185;176;1721034396850.5613;658426019399.7749;1457635912925.3179;21500.15024386546;6474.879569156277;0.0;50659.47459225918;6412591.057217717;1142044.3570142377;0.0;1666555.94837286;7.156865959305056;0.029969775792403765
7954;2019-08-14 05:36:45.106;598;594;180;181;169;47;221;33;-12;40;727;201;9;59;264;240;248;545;151;242;221;16;576;356;360;132;361;305;579;1180.0;-1.0;624.0;137.0;7.0;0;0;78;1;0;0;0;0;0;0;1;0;1;0;0;14792.1435546875;9661.609375;0.0;2408.68798828125;434.0;329092;513.0;0.0;Calculated values ==>;1565753805.106;332.96000000000004;332.56;291.16;291.26000000000005;290.06;277.86;273.955091788801;295.26000000000005;276.46000000000004;271.96000000000004;277.16;345.86;293.26000000000005;274.06;279.06;299.56;297.16;297.96000000000004;327.66;297.36;295.26000000000005;324.46000000000004;316.56;274.76000000000005;240.83765695389522;268.19934244402924;273.955091788801;288.26000000000005;5760000.0;3560000.0;3600000.0;1320000.0;3610000.0;3050000.0;5790000.0;0.19666666666666668;0.0;0.10400000000000001;0.022833333333333334;0.0011666666666666668;0.19783333333333336;0.0;9661.609375;0.0;2408.68798828125;14792.1435546875;485857.9565138231;484970.6988559702;247794.22005712084;248156.10579946416;243943.80872282415;430412.23801567365;462431.52345146996;439361.0270025769;473727.59171134117;526080.030684926;467897.2382790565;442521.2416164823;449642.78568856575;467917.8483940991;465524.29463401274;423510.14667256054;478024.18373822066;465204.3799370688;462431.52345146996;215324.80838970217;182306.50109390085;471394.71633190295;201807.59939570178;202078.79260937485;273.8909371183416;4094472.6197929056;1719680.1337916087;310288.43397351325;1495045.544032979;0;56;57;26;61;88;25;2;185;177;1721250292450.4033;658509379089.7139;1457819124330.1838;24705.556471115015;6155.572503376594;-0.0;51506.44858492782;6412975.918667075;1142149.5599087777;0.0;1667406.9195637456;6.823989093258612;0.03323899484659927
7955;2019-08-14 05:37:45.116;595;593;179;180;169;47;221;32;-2;39;706;203;15;52;264;241;249;547;152;242;221;13;577;356;360;125;361;303;579;1133.0;-1.0;919.0;161.0;7.0;0;0;73;1;0;0;0;0;0;0;1;0;0;0;0;14540.2900390625;9499.14453125;0.0;2395.38525390625;432.0;329093;512.0;0.0;Calculated values ==>;1565753865.116;332.66;332.46000000000004;291.06;291.16;290.06;277.86;273.955091788801;295.26000000000005;276.36;272.96000000000004;277.06;343.76;293.46000000000004;274.66;278.36;299.56;297.26000000000005;298.06;327.86;297.36;295.26000000000005;324.36;316.36;274.46000000000004;239.25999513918347;267.9596281332873;273.955091788801;288.36;5770000.0;3560000.0;3600000.0;1250000.0;3610000.0;3030000.0;5790000.0;0.18883333333333333;0.0;0.15316666666666665;0.026833333333333334;0.0011666666666666668;0.19;0.0;9499.14453125;0.0;2395.38525390625;14540.2900390625;485332.0656784937;484831.6001546952;247434.47050564672;247794.22005712084;243943.80872282415;430412.23801567365;462431.52345146996;441306.1226980395;474531.75397080835;524035.24462626845;468419.660461477;443809.95577213913;449045.67269265273;467917.8483940991;465654.29947270127;423493.5741283809;478313.3256751201;465204.3799370688;462431.52345146996;214906.75144652807;181470.77258748977;472030.50123284414;201790.2878717057;202070.55916858077;273.8841882477245;4094717.0974789723;1719839.8333529604;310328.4745895157;1495045.544032979;0;56;57;26;61;88;25;2;185;177;1721466328450.369;658586491939.7017;1458001554730.1548;36685.84203423346;7251.44572519055;-0.0;49468.58321374894;6413487.5989203695;1142261.3036815233;0.0;1668248.518405034;7.852842664679236;0.11205913229479965
7956;2019-08-14 05:38:45.127;593;592;178;179;168;47;222;32;9;40;725;205;24;41;264;241;249;546;153;242;222;14;571;356;361;132;361;300;573;1166.0;0.0;571.0;240.0;7.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;13272.4306640625;8884.0419921875;0.0;1384.99560546875;432.0;329094;511.0;0.0;Calculated values ==>;1565753925.127;332.46000000000004;332.36;290.96000000000004;291.06;289.96000000000004;277.86;273.955091788801;295.36;276.36;274.06;277.16;345.66;293.66;275.56;277.26000000000005;299.56;297.26000000000005;298.06;327.76000000000005;297.36;295.36;324.26000000000005;316.36;274.56;240.83765695389522;267.5978703862781;273.955091788801;288.46000000000004;5710000.0;3560000.0;3610000.0;1320000.0;3610000.0;3000000.0;5730000.0;0.19433333333333333;0.0;0.09516666666666666;0.04;0.0011666666666666668;0.1955;0.0;8884.0419921875;0.0;1384.99560546875;13272.4306640625;485721.0795535102;485361.19148949726;247330.15807303233;247691.75540255712;243823.6618757842;430412.23801567365;462413.7112240227;443547.43308681657;473727.59171134117;526262.5899359187;469077.49398789863;445698.7778426805;448082.77831708995;467917.8483940991;465654.29947270127;425264.322518861;478888.3015044449;465058.7251422519;462413.7112240227;214488.6975840042;181470.77258748977;471199.8837895049;201665.40504300987;201937.91422562723;273.83548066443825;4094948.912643759;1719993.0546598122;310359.98353900784;1495045.544032979;0;56;57;26;61;88;25;2;185;177;1721682668105.9326;658663606074.9026;1458182487895.6262;23019.10633550227;10781.379149859798;-0.0;50923.01831318632;6413985.231373974;1142411.6047726895;0.0;1669085.2684626637;8.250384029939205;0.10440596509684641
7957;2019-08-14 05:39:45.097;590;589;178;179;169;47;223;32;19;40;754;206;31;41;264;241;249;539;154;242;222;14;574;355;360;135;360;300;577;1184.0;-1.0;736.0;203.0;7.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;13017.92578125;8610.3173828125;0.0;1379.013671875;432.0;329095;511.0;0.0;Calculated values ==>;1565753985.097;332.16;332.06;290.96000000000004;291.06;290.06;277.86;273.8482719121499;295.46000000000004;276.36;275.06;277.16;348.56000000000006;293.76000000000005;276.26000000000005;277.26000000000005;299.56;297.26000000000005;298.06;327.06;297.36;295.36;324.26000000000005;316.36;274.56;241.49495122638035;267.5978703862781;273.8482719121499;288.56;5740000.0;3550000.0;3600000.0;1350000.0;3600000.0;3000000.0;5770000.0;0.19733333333333333;0.0;0.12266666666666667;0.03383333333333333;0.0011666666666666668;0.1985;0.0;8610.3173828125;0.0;1379.013671875;13017.92578125;484972.98836630647;484498.57588251546;247160.5243628937;247519.47821885458;244017.31866975743;430477.46260093397;462697.81320866785;444986.9139214678;473338.7274854557;529290.4194999392;469197.61380468245;446687.032041366;448082.77831708995;468058.0973201897;465798.81223944406;424388.0136143395;477396.8881585092;465204.3799370688;462564.72855843324;214488.6975840042;181470.77258748977;470799.25106629904;201466.9249320876;201735.48513025354;273.753511189539;4095167.889403552;1720138.7680942635;310383.0054328665;1495045.544032979;0;56;57;26;61;88;25;2;185;177;1721898859955.1763;658743666024.6224;1458362397894.9968;29871.785316030637;9112.41036754082;-0.0;51774.604820493674;6414425.768424147;1142577.3034606318;0.0;1669940.6540790221;9.085573398979154;0.12110361121335159
