;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7958;2019-08-14 05:40:45.138;588;588;177;178;168;47;223;32;31;40;768;205;39;44;264;241;249;539;154;242;223;15;573;355;360;136;360;300;576;1222.0;76.0;580.0;223.0;7.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;12563.251953125;8325.740234375;0.0;1371.2568359375;432.0;329096;510.0;0.0;Calculated values ==>;1565754045.138;331.96000000000004;331.96000000000004;290.86;290.96000000000004;289.96000000000004;277.86;273.8482719121499;295.46000000000004;276.36;276.26000000000005;277.16;349.96000000000004;293.66;277.06;277.56;299.56;297.26000000000005;298.06;327.06;297.36;295.46000000000004;324.16;316.36;274.66;241.71165711629368;267.5978703862781;273.8482719121499;288.56;5730000.0;3550000.0;3600000.0;1360000.0;3600000.0;3000000.0;5760000.0;0.2036666666666667;0.012666666666666666;0.09666666666666666;0.03716666666666667;0.0011666666666666668;0.20483333333333337;0.0;8325.740234375;0.0;1371.2568359375;12563.251953125;484807.41885804787;484471.50221705704;246845.13409381625;247202.6560379666;243713.4515490906;430477.46260093397;462697.81320866785;446687.032041366;473208.68934220774;530749.3400941265;469077.49398789863;447805.08668736095;448497.9897238959;468058.0973201897;465798.81223944406;424682.08073452895;477518.29500695947;465204.3799370688;462697.81320866785;214070.64678622372;181470.77258748977;470763.29942817445;201440.45336957564;201699.0642443272;273.7431718869539;4095381.2115557212;1720279.9983494799;310405.94001507637;1495045.544032979;0;56;57;26;61;88;25;2;185;177;1722115007555.6362;658825021579.7957;1458542520895.3801;23707.1692716064;10009.832445177924;0.0;53461.24374619579;6414872.564815708;1142736.7643749597;0.0;1670818.2187453057;8.99023118506219;0.09651746542061299
7959;2019-08-14 05:41:45.108;588;586;177;178;169;49;223;32;41;40;772;203;47;49;264;241;248;536;154;242;223;15;573;355;360;138;360;300;576;1285.0;-2.0;638.0;155.0;7.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;12462.615234375;8209.1171875;0.0;1374.994140625;433.0;329097;510.0;0.0;Calculated values ==>;1565754105.108;331.96000000000004;331.76000000000005;290.86;290.96000000000004;290.06;278.06;273.8482719121499;295.46000000000004;276.36;277.26000000000005;277.16;350.36;293.46000000000004;277.86;278.06;299.56;297.26000000000005;297.96000000000004;326.76000000000005;297.36;295.46000000000004;324.16;316.46000000000004;274.66;242.14157278889297;267.5978703862781;273.8482719121499;288.56;5730000.0;3550000.0;3600000.0;1380000.0;3600000.0;3000000.0;5760000.0;0.21416666666666667;0.0;0.10633333333333334;0.025833333333333333;0.0011666666666666668;0.21533333333333335;0.0;8209.1171875;0.0;1374.994140625;12462.615234375;484807.41885804787;484192.9802137438;246845.13409381625;247202.6560379666;244054.2841648258;430477.46260093397;462697.81320866785;448082.77831708995;472947.9820155742;531165.8598595021;468837.04057145526;448911.6385699624;449186.5519142498;468058.0973201897;465798.81223944406;424404.7601114316;477083.1030799868;465204.3799370688;462697.81320866785;214070.64678622372;181888.63598580268;470494.9286190506;201526.7725698964;201772.30548836963;273.7768801356599;4095589.6561746034;1720417.719932822;310428.81399717956;1495045.544032979;0;56;57;26;61;88;25;2;185;177;1722330899555.7393;658907180479.8348;1458722430895.466;26217.12194445158;6948.344031269818;-0.0;56185.95932910422;6415288.39255816;1142878.0118532623;0.0;1671731.4885746895;9.322870138478034;0.05478354770575956
7960;2019-08-14 05:42:45.099;587;585;177;178;170;49;223;32;48;40;771;202;53;54;264;242;249;536;153;243;223;16;576;356;360;139;361;300;578;1255.0;-1.0;811.0;211.0;7.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;12382.6337890625;8087.92138671875;0.0;1367.92224121094;433.0;329098;509.0;0.0;Calculated values ==>;1565754165.099;331.86;331.66;290.86;290.96000000000004;290.16;278.06;273.955091788801;295.46000000000004;276.36;277.96000000000004;277.16;350.26;293.36;278.46000000000004;278.56;299.56;297.36;298.06;326.76000000000005;297.46000000000004;295.46000000000004;324.06;316.46000000000004;274.76000000000005;242.35481222062532;267.5978703862781;273.955091788801;288.46000000000004;5760000.0;3560000.0;3600000.0;1390000.0;3610000.0;3000000.0;5780000.0;0.20916666666666667;0.0;0.13516666666666666;0.035166666666666666;0.0011666666666666668;0.21033333333333334;0.0;8087.92138671875;0.0;1367.92224121094;12382.6337890625;484332.2933552254;483828.0064996278;246762.3167455203;247118.57435724916;244321.98362799824;430412.23801567365;462697.81320866785;449049.17973423813;472817.310826017;531061.7427530512;468716.7063048361;449734.3731786205;449870.91713141825;467917.8483940991;465784.1997128528;423793.7995586155;476838.8957769469;465335.1870322967;462697.81320866785;213652.59903751023;181888.63598580268;470458.9003634767;201753.71484728466;202003.36636336043;273.8699278452643;4095796.6688596867;1720553.5082161664;310451.66820502543;1495045.544032979;0;56;57;26;61;88;25;2;185;177;1722546867155.5127;658990268014.7477;1458902403895.2773;33426.10367055321;9449.465690652754;-0.0;54832.731986463;6415785.344883732;1143014.639770206;0.0;1672656.5055613178;10.333113066619282;0.13937225212453766
7961;2019-08-14 05:43:45.119;588;585;176;177;169;50;222;32;50;40;767;202;56;57;264;242;248;539;153;242;222;16;574;357;362;141;362;301;577;1240.0;76.0;664.0;259.0;7.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;12211.3828125;8011.83544921875;0.0;1370.72619628906;433.0;329099;509.0;0.0;Calculated values ==>;1565754225.119;331.96000000000004;331.66;290.76000000000005;290.86;290.06;278.16;274.0616903277293;295.36;276.36;278.16;277.16;349.86;293.36;278.76000000000005;278.86;299.56;297.36;297.96000000000004;327.06;297.36;295.36;324.06;316.46000000000004;274.76000000000005;242.77792619122317;267.7187500070086;274.0616903277293;288.46000000000004;5740000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;5770000.0;0.20666666666666667;0.012666666666666666;0.11066666666666666;0.043166666666666666;0.0011666666666666668;0.20783333333333334;0.0;8011.83544921875;0.0;1370.72619628906;12211.3828125;484695.56148083025;483940.84302389453;246448.76684832302;246803.6372685184;244017.31866975743;430346.717906069;462262.3786986088;449139.50056535646;472555.3283204977;530569.4765443322;468577.6157975026;449961.7295482359;450098.19270883244;467777.34666785965;465639.66166502296;424108.62431471824;477396.8881585092;464912.7873590418;462262.3786986088;213652.59903751023;181888.63598580268;470189.461290968;201951.19140088666;202200.97730957315;273.951421754663;4096001.687314681;1720687.71757797;310474.4978826874;1495045.544032979;0;56;57;26;61;88;25;2;185;177;1722763539355.4438;659074296014.721;1459082763995.22;27355.506214201323;11578.951983588513;0.0;54049.42792202124;6416292.027137082;1143189.9349963737;0.0;1673564.1593440443;9.91028779057689;0.1408961574481733
7962;2019-08-14 05:44:45.110;589;584;175;176;170;52;219;34;50;41;763;201;56;61;264;241;249;539;153;242;219;16;577;358;363;142;363;302;579;1203.0;-1.0;931.0;208.0;7.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;12219.2021484375;7961.61669921875;0.0;1364.45385742188;433.0;329100;511.0;0.0;Calculated values ==>;1565754285.11;332.06;331.56;290.66;290.76000000000005;290.16;278.36;274.1680685717883;295.06;276.56;278.16;277.26000000000005;349.46000000000004;293.26000000000005;278.76000000000005;279.26000000000005;299.56;297.26000000000005;298.06;327.06;297.36;295.06;324.26000000000005;316.46000000000004;274.76000000000005;242.98782864720522;267.8393353686513;274.1680685717883;288.46000000000004;5770000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3020000.0;5790000.0;0.20049999999999998;0.0;0.15516666666666667;0.034666666666666665;0.0011666666666666668;0.20166666666666666;0.0;7961.61669921875;0.0;1364.45385742188;12219.2021484375;484498.57588251546;483575.00714965066;246015.8093891145;246367.52155534888;244284.78751383082;430280.9020939914;461708.1977795224;448954.665639539;472522.5091947854;530076.5401052948;468317.4369840153;449779.38365072303;450462.1078894688;467636.5908648188;465364.4418098396;423493.5741283809;477153.6331001878;464766.5650395172;461708.1977795224;214488.6975840042;181888.63598580268;470054.39208017604;202277.22206737936;202530.25521717453;274.08288048255883;4096205.244984244;1720820.809712252;310497.2876308027;1495045.544032979;0;56;57;26;61;88;25;2;185;177;1722981006730.2156;659159183279.6318;1459263636860.0303;38276.11666094678;9282.94189377695;-0.0;52267.551750073486;6416838.875287606;1143363.7580344686;0.0;1674450.001277491;10.704037643562074;0.1776366418566201
7963;2019-08-14 05:45:45.090;591;584;175;176;168;53;218;34;50;41;758;202;56;62;265;240;249;541;153;242;218;16;577;358;363;143;363;305;579;1190.0;-1.0;1091.0;186.0;7.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;12151.919921875;8093.5595703125;0.0;1377.7336425781198;433.0;329101;517.0;0.0;Calculated values ==>;1565754345.09;332.26000000000005;331.56;290.66;290.76000000000005;289.96000000000004;278.46000000000004;274.1680685717883;294.96000000000004;276.56;278.16;277.26000000000005;348.96000000000004;293.36;278.76000000000005;279.36;299.66;297.16;298.06;327.26000000000005;297.36;294.96000000000004;324.86;316.46000000000004;274.76000000000005;243.1966462407574;268.19934244402924;274.1680685717883;288.46000000000004;5770000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;5790000.0;0.19833333333333333;0.0;0.18183333333333335;0.031000000000000003;0.0011666666666666668;0.1995;0.0;8093.5595703125;0.0;1377.7336425781198;12151.919921875;484776.8167159851;483575.00714965066;246015.8093891145;246367.52155534888;243604.4842971565;430280.9020939914;461573.7689881714;448396.6318820213;472391.1323836129;529325.6898092299;468018.73062796064;449228.9570467634;450055.099686846;467765.86006012256;465233.93026070396;423493.5741283809;477444.3426235563;464766.5650395172;461573.7689881714;216997.06728235667;181888.63598580268;469919.0881636273;202310.04259414232;202565.6318736451;274.09564325533887;4096408.2699706666;1720954.5582501623;310520.1315761225;1495045.544032979;0;56;57;26;61;88;25;2;185;177;1723198734130.285;659244654779.659;1459445676160.0881;44746.744818846004;8295.880412654036;-0.0;51672.123354348005;6417530.5018477645;1143510.1993903401;0.0;1675315.8765156502;11.056013812699746;0.19996974085948926
7964;2019-08-14 05:46:45.131;591;584;174;175;168;54;217;35;52;41;755;202;58;66;265;240;249;541;154;242;217;16;579;359;364;144;364;307;582;1187.0;-1.0;918.0;187.0;7.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12717.79296875;8652.6826171875;0.0;1386.12756347656;433.0;329102;524.0;0.0;Calculated values ==>;1565754405.131;332.26000000000005;331.56;290.56;290.66;289.96000000000004;278.56;274.27422755570615;294.86;276.66;278.36;277.26000000000005;348.66;293.36;278.96000000000004;279.76000000000005;299.66;297.16;298.06;327.26000000000005;297.36;294.86;325.56;316.46000000000004;274.76000000000005;243.40439225979637;268.43790593516167;274.27422755570615;288.56;5790000.0;3590000.0;3640000.0;1440000.0;3640000.0;3070000.0;5820000.0;0.19783333333333333;0.0;0.153;0.03116666666666667;0.0011666666666666668;0.199;0.0;8652.6826171875;0.0;1386.12756347656;12717.79296875;484553.0923814219;483234.90978905815;245548.8331882795;245896.94794395092;243496.73135027132;430214.79039162316;461285.8025028249;448301.5085314506;472259.5391352755;528858.648623613;467737.7558769512;449136.8774881625;450240.99059172784;467625.08733946737;465088.32681886124;422886.6807115659;477079.6000810406;464620.0566218266;461285.8025028249;219923.6425635755;181888.63598580268;469783.5483368761;202556.06969379107;202808.12107106193;274.1958314338109;4096615.659197728;1721094.2056292344;310543.17949154275;1495045.544032979;0;56;57;26;61;88;25;2;185;177;1723416983165.7495;659330813614.8424;1459629401620.4792;37599.052142161905;8328.589751042817;-0.0;51437.058604920836;6418217.185737467;1143648.831309121;0.0;1676175.7068499825;9.698828720325993;0.1534923013881367
7965;2019-08-14 05:47:45.101;591;584;174;175;166;53;217;35;57;42;752;203;62;65;265;240;249;544;154;242;217;16;579;360;365;145;365;308;581;1146.0;78.0;914.0;225.0;7.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;12870.552734375;8998.7646484375;0.0;1386.392578125;434.0;329103;528.0;0.0;Calculated values ==>;1565754465.101;332.26000000000005;331.56;290.56;290.66;289.76000000000005;278.46000000000004;274.38016830617;294.86;276.66;278.86;277.36;348.36;293.46000000000004;279.36;279.66;299.66;297.16;298.06;327.56;297.36;294.86;325.96000000000004;316.56;274.76000000000005;243.61107973660833;268.5567601203482;274.38016830617;288.56;5790000.0;3600000.0;3650000.0;1450000.0;3650000.0;3080000.0;5810000.0;0.191;0.013000000000000001;0.15233333333333335;0.0375;0.0011666666666666668;0.19216666666666668;0.0;8998.7646484375;0.0;1386.392578125;12870.552734375;484553.0923814219;483348.3944353735;245587.72868149434;245936.40736670396;242860.59963146495;430148.3826014536;461132.061841229;448812.73013968463;472226.6633779048;528467.5704421921;467718.9606211675;449507.0425462661;449921.5578654963;467484.0592496592;464942.4404991662;422886.6807115659;477637.6396727952;464473.26053001377;461132.061841229;221596.04284303306;182306.50109390085;469647.7713854179;202765.52104145513;203025.49975219255;274.28173863440776;4096828.7887939154;1721241.2274754879;310566.2722738999;1495045.544032979;0;56;57;26;61;88;25;2;185;177;1723635573815.8538;659417470264.8838;1459813809370.5671;37481.19151929697;10008.084387898605;0.0;49599.47768144317;6418842.541600596;1143801.5605242096;0.0;1677017.2570005357;9.348799586809456;0.1780859494185039
7966;2019-08-14 05:48:45.122;591;584;174;174;165;53;217;36;60;42;750;203;66;68;265;240;249;545;154;242;217;16;578;360;365;145;365;309;580;1083.0;74.0;946.0;206.0;7.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;13344.603515625;9264.314453125;0.0;1394.15087890625;434.0;329104;529.0;0.0;Calculated values ==>;1565754525.122;332.26000000000005;331.56;290.56;290.56;289.66;278.46000000000004;274.38016830617;294.86;276.76000000000005;279.16;277.36;348.16;293.46000000000004;279.76000000000005;279.96000000000004;299.66;297.16;298.06;327.66;297.36;294.86;326.06;316.56;274.76000000000005;243.61107973660833;268.67533136820026;274.38016830617;288.56;5780000.0;3600000.0;3650000.0;1450000.0;3650000.0;3090000.0;5800000.0;0.1805;0.012333333333333333;0.15766666666666668;0.034333333333333334;0.0011666666666666668;0.18166666666666667;0.0;9264.314453125;0.0;1394.15087890625;13344.603515625;484665.01167876605;483461.76012327033;245626.78031197333;245626.78031197333;242561.46268938715;430148.3826014536;461132.061841229;449045.1784721628;472226.6633779048;528180.8629909446;467578.0488697139;449877.23788744846;450153.2215199647;467484.0592496592;464942.4404991662;423191.21533790673;477903.5701501674;464473.26053001377;461132.061841229;222014.15119762826;182306.50109390085;469647.7713854179;202781.7635452736;203056.91502909645;274.2880393224694;4097047.3248898713;1721393.4730684161;310589.4515792582;1495045.544032979;0;56;57;26;61;88;25;2;185;177;1723854650465.5195;659504500714.751;1459998974155.2847;38827.53175347287;9162.399602511623;0.0;46883.65167087074;6419478.670194008;1143961.3704711308;0.0;1677821.564486372;8.901242352568085;0.17784716180172547
7967;2019-08-14 05:49:48.122;591;584;175;175;165;52;217;36;60;42;742;203;67;72;265;240;249;545;153;242;217;15;580;360;365;136;365;310;582;1049.0;33.0;814.0;188.0;7.0;0;0;80;1;0;0;0;0;0;0;1;1;0;0;0;14620.37109375;9845.5107421875;0.0;2445.6591796875;434.0;329105;528.0;0.0;Calculated values ==>;1565754588.122;332.26000000000005;331.56;290.66;290.66;289.66;278.36;274.38016830617;294.86;276.76000000000005;279.16;277.36;347.36;293.46000000000004;279.86;280.36;299.66;297.16;298.06;327.66;297.36;294.86;325.96000000000004;316.56;274.66;241.71165711629368;268.7936212382143;274.38016830617;288.46000000000004;5800000.0;3600000.0;3650000.0;1360000.0;3650000.0;3100000.0;5820000.0;0.17483333333333334;0.0055000000000000005;0.13566666666666669;0.03133333333333333;0.0011666666666666668;0.17600000000000002;0.0;9845.5107421875;0.0;2445.6591796875;14620.37109375;484441.058546418;483234.90978905815;245896.94794395092;245896.94794395092;242492.5716457048;430148.3826014536;461132.061841229;448859.9334821772;473403.85947104497;527263.8593112476;467436.8767231263;449833.0157339174;450522.9254513887;467484.0592496592;464942.4404991662;422579.92637579126;477661.91121444356;464473.26053001377;461132.061841229;221596.04284303306;182306.50109390085;470763.29942817445;202777.41946940168;203063.2496770928;274.28635426198167;4097292.0184177035;1721560.6840388752;310623.0499172709;1495045.544032979;0;56;57;26;61;88;25;2;186;177;1724084600465.5195;659593015714.751;1460193959155.2847;33385.194401066554;8396.890905374881;0.0;45420.11094088797;6420110.53154786;1144115.0142630748;0.0;1678629.2224092248;7.094702685066032;0.12167908953939205
7968;2019-08-14 05:50:45.163;591;584;177;177;165;51;218;35;58;41;722;203;67;76;265;240;248;546;154;242;218;13;578;359;364;130;364;310;580;1007.0;0.0;968.0;128.0;7.0;0;0;87;1;0;0;0;0;0;0;1;1;0;0;0;15081.4111328125;10204.1787109375;0.0;2456.96752929688;434.0;329106;527.0;0.0;Calculated values ==>;1565754645.163;332.26000000000005;331.56;290.86;290.86;289.66;278.26000000000005;274.27422755570615;294.96000000000004;276.66;278.96000000000004;277.26000000000005;345.36;293.46000000000004;279.86;280.76000000000005;299.66;297.16;297.96000000000004;327.76000000000005;297.36;294.96000000000004;325.86;316.56;274.46000000000004;240.39332010688793;268.7936212382143;274.27422755570615;288.56;5780000.0;3590000.0;3640000.0;1300000.0;3640000.0;3100000.0;5800000.0;0.16783333333333333;0.0;0.16133333333333333;0.021333333333333333;0.0011666666666666668;0.169;0.0;10204.1787109375;0.0;2456.96752929688;15081.4111328125;484665.01167876605;483461.76012327033;246680.19829336344;246680.19829336344;242561.46268938715;430214.79039162316;461420.64936624526;448580.3159070279;474082.51977729687;525161.2166181371;467436.8767231263;449833.0157339174;451071.87168645096;467625.08733946737;465088.32681886124;422903.1212301739;478048.4085134817;464620.0566218266;461420.64936624526;221177.93781777218;182306.50109390085;471368.7123706365;202592.90410379475;202897.25426092194;274.2101337538991;4097527.326662673;1721719.5249192442;310661.89029653947;1495045.544032979;0;56;57;26;61;88;25;2;186;177;1724292514910.9854;659668880244.9209;1460370786255.681;39685.96910425495;5733.883909692625;-0.0;43690.45377279964;6420689.427693255;1144226.9633641904;0.0;1679335.1884832834;7.03809158317546;0.12213377486434181
7969;2019-08-14 05:51:45.113;592;585;179;179;167;50;219;35;56;41;735;205;65;75;265;240;249;544;154;242;219;12;577;359;363;130;364;310;579;960.0;-1.0;742.0;138.0;7.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;14816.2333984375;10737.4921875;0.0;1446.232421875;434.0;329107;526.0;0.0;Calculated values ==>;1565754705.113;332.36;331.66;291.06;291.06;289.86;278.16;274.27422755570615;295.06;276.66;278.76000000000005;277.26000000000005;346.66;293.66;279.66;280.66;299.66;297.16;298.06;327.56;297.36;295.06;325.76000000000005;316.56;274.36;240.39332010688793;268.7936212382143;274.27422755570615;288.56;5770000.0;3590000.0;3629999.9999999995;1300000.0;3640000.0;3100000.0;5790000.0;0.16;0.0;0.12366666666666666;0.023;0.0011666666666666668;0.16116666666666668;0.0;10737.4921875;0.0;1446.232421875;14816.2333984375;484915.78235915623;483715.05245960876;247434.47050564672;247434.47050564672;243266.77930811938;430214.79039162316;461708.1977795224;448299.9719043353;474082.51977729687;526528.4284176432;467681.6946090102;449555.86387678824;450934.87925813964;467625.08733946737;465088.32681886124;423493.5741283809;477879.419075848;464766.5650395172;461708.1977795224;220759.83610629753;182306.50109390085;471271.5613658896;202547.259278599;202872.19255532013;274.1924099557274;4097776.26607711;1721893.893414573;310694.3898571406;1495045.544032979;0;56;57;26;61;88;25;2;186;177;1724510433160.292;659746815244.673;1460556631255.0896;30391.418794716057;6180.658948007685;-0.0;41715.736175300604;6421272.919275363;1144326.1684811413;0.0;1680046.313632047;6.425605997182855;0.09508161032740545
7970;2019-08-14 05:52:48.094;593;586;180;181;168;49;220;35;54;42;758;207;63;70;265;240;249;544;155;242;220;13;575;358;362;135;363;308;577;962.0;-1.0;697.0;72.0;7.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;14959.64453125;10795.8330078125;0.0;1424.3024902343802;434.0;329108;524.0;0.0;Calculated values ==>;1565754768.094;332.46000000000004;331.76000000000005;291.16;291.26000000000005;289.96000000000004;278.06;274.1680685717883;295.16;276.66;278.56;277.36;348.96000000000004;293.86;279.46000000000004;280.16;299.66;297.16;298.06;327.56;297.36;295.16;325.56;316.56;274.46000000000004;241.49495122638035;268.5567601203482;274.1680685717883;288.66;5750000.0;3579999.9999999995;3620000.0000000005;1350000.0;3629999.9999999995;3080000.0;5770000.0;0.16033333333333333;0.0;0.11616666666666667;0.012;0.0011666666666666668;0.1615;0.0;10795.8330078125;0.0;1424.3024902343802;14959.64453125;485277.2389830253;484080.4338097698;247880.55099564375;248243.79704926815;243676.99245578417;430280.9020939914;461994.71921587875;448394.01843258145;473533.6025564079;529096.1564102576;468206.5035522741;449645.38467992685;450609.06184826756;467765.86006012256;465233.93026070396;424091.9327673881;478120.6220935167;464912.7873590418;461994.71921587875;219923.6425635755;182306.50109390085;470701.3423759907;202378.61658820548;202707.31993273803;274.12230055077936;4098036.7264345265;1722082.2531865328;310719.4994626726;1495045.544032979;0;56;57;26;61;88;25;2;186;177;1724738739285.9626;659830265069.9181;1460751242545.6614;28578.789180921674;3219.872709453423;-0.0;41874.91498422723;6421788.7529808385;1144408.3983264272;0.0;1680777.5112454004;6.028867428383051;0.05198562748216251
7971;2019-08-14 05:53:45.114;594;588;181;181;168;48;221;34;53;42;776;207;62;69;265;240;248;542;153;242;221;14;572;357;362;138;362;307;574;956.0;79.0;815.0;67.0;7.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;15159.5908203125;10714.03515625;0.0;1405.50280761719;433.0;329109;522.0;0.0;Calculated values ==>;1565754825.114;332.56;331.96000000000004;291.26000000000005;291.26000000000005;289.96000000000004;277.96000000000004;274.0616903277293;295.26000000000005;276.56;278.46000000000004;277.36;350.76;293.86;279.36;280.06;299.66;297.16;297.96000000000004;327.36;297.36;295.26000000000005;325.36;316.46000000000004;274.56;242.14157278889297;268.43790593516167;274.0616903277293;288.46000000000004;5720000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3070000.0;5740000.0;0.15933333333333335;0.013166666666666667;0.13583333333333333;0.011166666666666667;0.0011666666666666668;0.16050000000000003;0.0;10714.03515625;0.0;1405.50280761719;15159.5908203125;485748.21273017256;484695.56148083025;248376.83377188267;248376.83377188267;243786.78515900465;430346.717906069;462128.61077188735;448441.18314597476;473143.7464358393;531055.2783985363;468346.2748006606;449690.29051208816;450652.27815009985;467906.3786984534;465379.25235888857;424698.87931071385;478193.46201844467;464912.7873590418;462128.61077188735;219087.46209138638;181888.63598580268;470396.5654319022;202134.3408508053;202470.47527494605;274.0227340292195;4098275.254045523;1722252.5993924085;310741.90994851006;1495045.544032979;0;56;57;26;61;88;25;2;186;177;1724945151685.8936;659908097369.8921;1460926579045.6028;33456.67941176052;2995.594841155582;0.0;41675.130747259085;6422280.039427779;1144457.621376374;0.0;1681439.1811906805;6.446401276443192;0.06856795984907006
7972;2019-08-14 05:54:45.115;595;589;181;182;169;47;222;33;32;42;782;205;48;65;264;241;248;541;153;242;222;15;576;355;360;139;360;305;577;939.0;-1.0;558.0;4.0;7.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;15405.0537109375;10839.994140625;0.0;1395.13330078125;433.0;329110;520.0;0.0;Calculated values ==>;1565754885.115;332.66;332.06;291.26000000000005;291.36;290.06;277.86;273.8482719121499;295.36;276.46000000000004;276.36;277.36;351.36;293.66;277.96000000000004;279.66;299.56;297.26000000000005;297.96000000000004;327.26000000000005;297.36;295.36;325.16;316.46000000000004;274.66;242.35481222062532;268.19934244402924;273.8482719121499;288.46000000000004;5760000.0;3550000.0;3600000.0;1390000.0;3600000.0;3050000.0;5770000.0;0.1565;0.0;0.093;0.0006666666666666666;0.0011666666666666668;0.15766666666666668;0.0;10839.994140625;0.0;1395.13330078125;15405.0537109375;485443.0831897008;484498.57588251546;248243.79704926815;248609.27306748205;244017.31866975743;430477.46260093397;462564.72855843324;445859.90203062753;473013.37450241524;531832.1696625018;468382.75320899114;448117.77220923116;450465.9288920795;468058.0973201897;465798.81223944406;423510.14667256054;477686.77191885404;465204.3799370688;462564.72855843324;218251.29456621417;181888.63598580268;470360.39762778033;201702.67826837083;202047.06286822946;273.84551499908855;4098529.9636613983;1722432.219296614;310765.2489716958;1495045.544032979;0;56;57;26;61;88;25;2;186;177;1725161755295.6318;659991198754.7917;1461110182105.381;22706.62180988987;179.10514623960634;-0.0;41074.95195715546;6422748.074737852;1144484.077650501;0.0;1682128.7767054513;5.227626701854247;-0.013770807071817043
7973;2019-08-14 05:55:45.116;596;590;181;181;169;45;223;32;0;42;780;203;20;59;264;241;249;543;153;242;223;15;574;354;359;141;359;303;576;951.0;-2.0;491.0;0.0;7.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;15303.8662109375;10564.349609375;0.0;1377.63232421875;433.0;329111;519.0;0.0;Calculated values ==>;1565754945.116;332.76000000000005;332.16;291.26000000000005;291.26000000000005;290.06;277.66;273.7412296467126;295.46000000000004;276.36;273.16;277.36;351.16;293.46000000000004;275.16;279.06;299.56;297.26000000000005;298.06;327.46000000000004;297.36;295.46000000000004;325.06;316.46000000000004;274.66;242.77792619122317;267.9596281332873;273.7412296467126;288.46000000000004;5740000.0;3540000.0;3590000.0;1410000.0;3590000.0;3030000.0;5760000.0;0.1585;0.0;0.08183333333333334;0.0;0.0011666666666666668;0.15966666666666668;0.0;10564.349609375;0.0;1377.63232421875;15303.8662109375;485802.8424413479;484749.6089627493;248287.94068886002;248287.94068886002;244054.2841648258;430542.39183029096;462848.23961327464;441604.3489713403;472751.9947874012;531773.6079719749;468419.660461477;444533.65563525405;450007.8213432342;468198.0947123171;465943.0496085122;424388.0136143395;478096.7234528809;465349.75327765616;462848.23961327464;217833.21561994078;181888.63598580268;470090.63861072535;201446.94854128102;201789.2104880796;273.7412296467126;4098785.8755922327;1722610.591800474;310788.35573698254;1495045.544032979;0;56;57;26;61;88;25;2;186;177;1725377458890.3713;660075200154.6903;1461292585145.1606;19652.88060185985;0.0;-0.0;41682.42498365614;6423101.076474122;1144485.5702182602;0.0;1682818.4330065385;5.136107718684021;-0.03248742013047453
7974;2019-08-14 05:56:45.076;597;591;179;180;170;45;224;32;-9;41;774;202;8;45;264;241;249;543;154;242;224;16;574;355;359;141;360;302;576;954.0;0.0;403.0;0.0;7.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;14961.6181640625;10258.83203125;0.0;1375.953125;432.0;329112;517.0;0.0;Calculated values ==>;1565755005.076;332.86;332.26000000000005;291.06;291.16;290.16;277.66;273.8482719121499;295.56;276.36;272.26000000000005;277.26000000000005;350.56000000000006;293.36;273.96000000000004;277.66;299.56;297.26000000000005;298.06;327.46000000000004;297.36;295.56;324.86;316.36;274.76000000000005;242.77792619122317;267.8393353686513;273.8482719121499;288.56;5740000.0;3550000.0;3590000.0;1410000.0;3600000.0;3020000.0;5760000.0;0.15899999999999997;0.0;0.06716666666666667;0.0;0.0011666666666666668;0.16016666666666665;0.0;10258.83203125;0.0;1375.953125;14961.6181640625;485940.8022363301;484888.50776965416;247562.26212947787;247924.00529082306;244396.80719750174;430477.46260093397;462980.92809904646;440469.9055531801;472653.6706096803;531223.4586501896;468438.27426827076;442993.0989471373;448262.69519083336;468058.0973201897;465798.81223944406;424388.0136143395;478096.7234528809;465349.75327765616;462980.92809904646;216997.06728235667;181470.77258748977;470189.461290968;201709.7481601087;202043.74149807493;273.8482719121499;4099037.919820605;1722784.0026299139;310811.2869847104;1495045.544032979;0;56;57;26;61;88;25;2;186;177;1725592715290.5083;660159743754.7441;1461473964145.2761;16036.723904901295;0.0;-0.0;41793.4393872556;6423398.29156962;1144485.5702182602;0.0;1683513.6014552696;4.970453903146768;-0.04940136747020869
7975;2019-08-14 05:57:45.127;595;591;178;179;169;46;224;31;1;41;767;201;14;39;264;241;248;545;154;243;224;16;575;355;359;141;360;301;577;916.0;-1.0;757.0;51.0;7.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;14624.25;9920.525390625;0.0;1369.14025878906;432.0;329113;515.0;0.0;Calculated values ==>;1565755065.127;332.66;332.26000000000005;290.96000000000004;291.06;290.06;277.76000000000005;273.8482719121499;295.56;276.26000000000005;273.26000000000005;277.26000000000005;349.86;293.26000000000005;274.56;277.06;299.56;297.26000000000005;297.96000000000004;327.66;297.46000000000004;295.56;324.66;316.36;274.76000000000005;242.77792619122317;267.7187500070086;273.8482719121499;288.56;5750000.0;3550000.0;3590000.0;1410000.0;3600000.0;3010000.0;5770000.0;0.15266666666666667;0.0;0.12616666666666668;0.0085;0.0011666666666666668;0.15383333333333335;0.0;9920.525390625;0.0;1369.14025878906;14624.25;485553.9890754645;484776.8167159851;247160.5243628937;247519.47821885458;244017.31866975743;430477.46260093397;462980.92809904646;442171.7392844028;472653.6706096803;530569.4765443322;468456.9945229651;444068.8471814032;447616.0868409365;468058.0973201897;465798.81223944406;423810.43316417193;478264.9812500058;465480.30547409743;462980.92809904646;216160.93158060662;181470.77258748977;470189.461290968;201636.8510166897;201982.10097706175;273.8198395802829;4099284.678289024;1722952.3068792094;310834.1822073652;1495045.544032979;0;56;57;26;61;88;25;2;186;177;1725808298380.9329;660244415664.9109;1461655017910.6326;30347.485069776474;2282.697187331366;-0.0;40150.31957226532;6423785.155199985;1144504.6088639637;0.0;1684197.0465495707;6.446648119570352;0.055871067275429474
7976;2019-08-14 05:58:45.107;592;590;177;178;169;46;224;31;13;40;760;201;24;36;264;242;249;546;154;243;224;16;573;356;360;142;361;300;576;866.0;79.0;881.0;98.0;7.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;14296.935546875;9651.2900390625;0.0;1367.83874511719;431.0;329114;514.0;0.0;Calculated values ==>;1565755125.107;332.36;332.16;290.86;290.96000000000004;290.06;277.76000000000005;273.955091788801;295.56;276.26000000000005;274.46000000000004;277.16;349.16;293.26000000000005;275.56;276.76000000000005;299.56;297.36;298.06;327.76000000000005;297.46000000000004;295.56;324.56;316.26000000000005;274.76000000000005;242.98782864720522;267.5978703862781;273.955091788801;288.56;5730000.0;3560000.0;3600000.0;1420000.0;3610000.0;3000000.0;5760000.0;0.14433333333333334;0.013166666666666667;0.14683333333333334;0.01633333333333333;0.0011666666666666668;0.14550000000000002;0.0;9651.2900390625;0.0;1367.83874511719;14296.935546875;485361.19148949726;484749.6089627493;246845.13409381625;247202.6560379666;244054.2841648258;430412.23801567365;462830.7780603107;444125.8159805091;472424.0149512065;529915.8841322873;468596.29988439917;445698.7778426805;447387.1986165429;467917.8483940991;465784.1997128528;424682.08073452895;478529.19656719535;465335.1870322967;462830.7780603107;215742.86842915416;181052.91087944093;470054.39208017604;201846.39266489417;202207.20731552696;273.90605788873376;4099525.6078320313;1723115.3509750213;310856.98276301887;1495045.544032979;0;56;57;26;61;88;25;2;186;177;1726023926481.0015;660329287364.9379;1461835257810.69;35574.69532350946;4380.73065711627;0.0;37920.72954336604;6424334.323586269;1144560.11891983;0.0;1684847.4217617158;7.067360500931762;0.11952884270208004
7977;2019-08-14 05:59:45.098;589;588;176;177;169;47;224;32;24;40;755;201;32;40;264;242;249;545;154;243;224;16;575;355;360;142;360;301;577;779.0;-1.0;887.0;0.0;7.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;14267.0986328125;9508.8798828125;0.0;1372.18615722656;431.0;329115;513.0;0.0;Calculated values ==>;1565755185.098;332.06;331.96000000000004;290.76000000000005;290.86;290.06;277.86;273.8482719121499;295.56;276.36;275.56;277.16;348.66;293.26000000000005;276.36;277.16;299.56;297.36;298.06;327.66;297.46000000000004;295.56;324.46000000000004;316.26000000000005;274.76000000000005;242.98782864720522;267.7187500070086;273.8482719121499;288.56;5750000.0;3550000.0;3600000.0;1420000.0;3600000.0;3010000.0;5770000.0;0.12983333333333333;0.0;0.14783333333333332;0.0;0.0011666666666666668;0.131;0.0;9508.8798828125;0.0;1372.18615722656;14267.0986328125;484722.5238784632;484359.2997679083;246448.76684832302;246803.6372685184;244017.31866975743;430477.46260093397;462830.7780603107;445502.79210206744;472424.0149512065;529318.2321055314;468456.9945229651;446635.25890643254;447755.4656965252;468058.0973201897;465928.4623088799;424091.9327673881;478264.9812500058;465335.1870322967;462830.7780603107;215324.80838970217;181052.91087944093;470054.39208017604;201709.7481601087;202108.18725784088;273.8482719121499;4099763.605744903;1723274.9951073236;310879.8128788166;1495045.544032979;0;56;57;26;61;88;25;2;186;177;1726239894080.775;660414474584.8485;1462015530765.5007;36040.73832941957;0.0;-0.0;34154.65939512355;6424931.029346792;1144596.6195326878;0.0;1685447.9599080037;6.451150784881288;0.07574488210409938
7978;2019-08-14 06:00:45.128;587;586;176;177;168;48;224;32;36;40;752;201;41;43;264;242;249;545;153;243;224;16;576;356;361;142;361;303;578;759.0;0.0;997.0;72.0;7.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;14247.177734375;9676.4931640625;0.0;1377.4091796875;431.0;329116;512.0;0.0;Calculated values ==>;1565755245.128;331.86;331.76000000000005;290.76000000000005;290.86;289.96000000000004;277.96000000000004;273.955091788801;295.56;276.36;276.76000000000005;277.16;348.36;293.26000000000005;277.26000000000005;277.46000000000004;299.56;297.36;298.06;327.66;297.46000000000004;295.56;324.36;316.26000000000005;274.76000000000005;242.98782864720522;267.9596281332873;273.955091788801;288.46000000000004;5760000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;5780000.0;0.1265;0.0;0.16616666666666668;0.012;0.0011666666666666668;0.12766666666666668;0.0;9676.4931640625;0.0;1377.4091796875;14247.177734375;484332.2933552254;483967.7707302561;246408.05937389663;246762.3167455203;243640.67039357332;430412.23801567365;462680.31809272245;446814.236746235;472424.0149512065;528851.8103742785;468177.6259707547;447516.57979027147;447796.21272308455;467917.8483940991;465784.1997128528;423793.7995586155;478144.65396575385;465189.78860520123;462680.31809272245;214906.75144652807;181052.91087944093;470054.39208017604;201878.925744843;202285.84994249753;273.9187356668658;4100001.343524001;1723434.9531550256;310902.73762992723;1495045.544032979;0;56;57;26;61;88;25;2;186;177;1726456302230.6719;660499717184.8079;1462196821365.4143;40700.084178064644;3218.105596023997;-0.0;33243.69376717872;6425570.855954143;1144623.450488082;0.0;1686009.8936772265;6.980510695835445;0.14215365545459258
7979;2019-08-14 06:01:45.089;585;584;175;176;168;50;221;33;45;40;749;201;49;49;264;241;248;545;152;242;221;16;577;358;363;142;363;303;579;747.0;-1.0;1032.0;61.0;7.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;14119.7197265625;9652.5517578125;0.0;1379.19812011719;431.0;329117;511.0;0.0;Calculated values ==>;1565755305.089;331.66;331.56;290.66;290.76000000000005;289.96000000000004;278.16;274.1680685717883;295.26000000000005;276.46000000000004;277.66;277.16;348.06000000000006;293.26000000000005;278.06;278.06;299.56;297.26000000000005;297.96000000000004;327.66;297.36;295.26000000000005;324.26000000000005;316.26000000000005;274.76000000000005;242.98782864720522;267.9596281332873;274.1680685717883;288.36;5770000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;5790000.0;0.1245;0.0;0.17200000000000001;0.010166666666666666;0.0011666666666666668;0.12566666666666668;0.0;9652.5517578125;0.0;1379.19812011719;14119.7197265625;483940.84302389453;483575.00714965066;246015.8093891145;246367.52155534888;243604.4842971565;430280.9020939914;461976.67714593874;448075.1158509465;472424.0149512065;528538.3341833716;468177.6259707547;448630.7726451126;448630.7726451126;467636.5908648188;465364.4418098396;423207.7235668715;478024.18373822066;464766.5650395172;461976.67714593874;214488.6975840042;181052.91087944093;470054.39208017604;202417.86475467333;202822.6202088392;274.1375524496137;4100237.5806820123;1723595.9238302892;310925.6944257896;1495045.544032979;0;56;57;26;61;88;25;2;186;177;1726673361050.5476;660584861804.7592;1462378503195.3103;42253.047188558994;2720.9713611426105;-0.0;32567.026488428844;6426261.682719008;1144672.9106260298;0.0;1686557.9598709748;7.028898034867561;0.14333945115611946
7980;2019-08-14 06:02:45.119;585;583;174;175;167;51;219;34;51;41;747;201;54;53;265;241;249;545;152;242;219;16;577;359;364;142;364;303;579;774.0;-1.0;1070.0;93.0;7.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;13816.4052734375;9605.1025390625;0.0;1372.2783203125;431.0;329118;510.0;0.0;Calculated values ==>;1565755365.119;331.66;331.46000000000004;290.56;290.66;289.86;278.26000000000005;274.27422755570615;295.06;276.56;278.26000000000005;277.26000000000005;347.86;293.26000000000005;278.56;278.46000000000004;299.66;297.26000000000005;298.06;327.66;297.36;295.06;324.16;316.26000000000005;274.76000000000005;242.98782864720522;267.9596281332873;274.27422755570615;288.36;5770000.0;3590000.0;3640000.0;1420000.0;3640000.0;3030000.0;5790000.0;0.129;0.0;0.17833333333333332;0.015500000000000002;0.0011666666666666668;0.13016666666666668;0.0;9605.1025390625;0.0;1372.2783203125;13816.4052734375;483940.84302389453;483434.8542701622;245665.98940311937;246015.8093891145;243266.77930811938;430214.79039162316;461555.367892846;448907.5457794879;472522.5091947854;528329.302319711;468177.6259707547;449321.41302191373;449183.62805661734;467625.08733946737;465219.0939126357;423493.5741283809;478024.18373822066;464620.0566218266;461555.367892846;214070.64678622372;181052.91087944093;470054.39208017604;202639.58095725594;203025.22098173868;274.2282528295569;4100470.4981240886;1723756.484522913;310948.63486060075;1495045.544032979;0;56;57;26;61;88;25;2;186;177;1726891570100.4436;660670104404.7185;1462560394095.2236;43917.78705996469;4144.929572405263;-0.0;33652.00745626247;6426980.132049213;1144730.155075036;0.0;1687110.0610662254;7.443918101725121;0.1681476937599792
7981;2019-08-14 06:03:45.130;586;583;174;175;166;51;217;35;53;41;745;201;58;57;265;240;249;545;152;242;217;16;574;360;365;143;365;304;576;835.0;54.0;912.0;74.0;7.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;13822.50390625;9688.0478515625;0.0;1388.4772949218802;431.0;329119;510.0;0.0;Calculated values ==>;1565755425.13;331.76000000000005;331.46000000000004;290.56;290.66;289.76000000000005;278.26000000000005;274.38016830617;294.86;276.66;278.46000000000004;277.26000000000005;347.66;293.26000000000005;278.96000000000004;278.86;299.66;297.16;298.06;327.66;297.36;294.86;324.16;316.26000000000005;274.76000000000005;243.1966462407574;268.0796299477929;274.38016830617;288.36;5740000.0;3600000.0;3650000.0;1430000.0;3650000.0;3040000.0;5760000.0;0.13916666666666666;0.009000000000000001;0.152;0.012333333333333333;0.0011666666666666668;0.14033333333333334;0.0;9688.0478515625;0.0;1388.4772949218802;13822.50390625;484417.72414476116;483774.4104061197;245784.5749539068;246136.14141821023;243036.7139095203;430148.3826014536;461132.061841229;448998.8971924048;472391.1323836129;528043.0232017372;468037.5601754016;449688.22403800517;449550.6973594706;467484.0592496592;464942.4404991662;424388.0136143395;478385.166006407;464473.26053001377;461132.061841229;214070.64678622372;181052.91087944093;469919.0881636273;202919.00358572393;203275.3681932979;274.3412498400975;4100700.8645939645;1723917.2902522336;310971.6453752754;1495045.544032979;0;56;57;26;61;88;25;2;186;177;1727110310196.0137;660755620079.9414;1462742527480.6982;37404.14382821549;3293.001043127475;0.0;36185.889341926326;6427657.93905022;1144792.1491938322;0.0;1687692.1502378476;6.941078830816495;0.11425089567040585
7982;2019-08-14 06:04:45.100;587;583;175;175;165;52;216;35;48;41;742;201;56;61;265;240;249;543;153;242;216;17;576;359;364;144;364;304;578;780.0;-1.0;738.0;40.0;7.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;13932.853515625;9677.802734375;0.0;1385.43395996094;431.0;329120;510.0;0.0;Calculated values ==>;1565755485.1;331.86;331.46000000000004;290.66;290.66;289.66;278.36;274.27422755570615;294.76000000000005;276.66;277.96000000000004;277.26000000000005;347.36;293.26000000000005;278.76000000000005;279.26000000000005;299.66;297.16;298.06;327.46000000000004;297.36;294.76000000000005;324.16;316.26000000000005;274.86;243.40439225979637;268.0796299477929;274.27422755570615;288.46000000000004;5760000.0;3590000.0;3640000.0;1440000.0;3640000.0;3040000.0;5780000.0;0.13;0.0;0.123;0.006666666666666667;0.0011666666666666668;0.13116666666666668;0.0;9677.802734375;0.0;1385.43395996094;13932.853515625;484332.2933552254;483548.15817977855;246055.7547758995;246055.7547758995;242630.84970148903;430214.79039162316;461150.82657720096;448305.2499804515;472259.5391352755;527729.1532524921;468037.5601754016;449413.00246898126;450099.8059124212;467625.08733946737;465088.32681886124;423793.7995586155;477855.4017101244;464620.0566218266;461150.82657720096;214070.64678622372;181052.91087944093;469882.8356051178;202697.06181336576;203082.71727808967;274.25055822642884;4100932.0435910155;1724078.5916488413;310994.74974435504;1495045.544032979;0;56;57;26;61;88;25;2;186;177;1727328900845.249;660841677029.6404;1462924836280.0605;30209.807144551545;1781.2384919450137;-0.0;33849.93366973344;6428221.106914894;1144834.4133804785;0.0;1688275.490278308;5.951330620987139;0.06763435954598869
7983;2019-08-14 06:05:45.141;589;584;175;176;164;51;217;35;33;42;741;201;46;60;265;240;249;544;152;242;217;17;576;359;364;139;364;304;579;686.0;-1.0;637.0;33.0;7.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;14058.154296875;9825.7763671875;0.0;1397.44189453125;432.0;329121;512.0;0.0;Calculated values ==>;1565755545.141;332.06;331.56;290.66;290.76000000000005;289.56;278.26000000000005;274.27422755570615;294.86;276.66;276.46000000000004;277.36;347.26;293.26000000000005;277.76000000000005;279.16;299.66;297.16;298.06;327.56;297.36;294.86;324.36;316.36;274.86;242.35481222062532;268.0796299477929;274.27422755570615;288.36;5760000.0;3590000.0;3640000.0;1390000.0;3640000.0;3040000.0;5790000.0;0.11433333333333334;0.0;0.10616666666666667;0.0055000000000000005;0.0011666666666666668;0.1155;0.0;9825.7763671875;0.0;1397.44189453125;14058.154296875;484610.6072652304;483575.00714965066;246015.8093891145;246367.52155534888;242263.0489579425;430214.79039162316;461285.8025028249;446196.8478688148;473013.37450241524;527624.5101705522;468037.5601754016;448026.5480966273;449962.7772143524;467625.08733946737;465088.32681886124;423793.7995586155;477879.419075848;464620.0566218266;461285.8025028249;214906.75144652807;181470.77258748977;470557.3835890923;202698.31146908607;203135.86195312676;274.2510430611621;4101165.4613831886;1724241.2325370815;311017.9562234571;1495045.544032979;0;56;57;26;61;88;25;2;186;177;1727547450085.714;660926635044.8212;1463107360920.449;25851.4279477712;1473.2248966600341;-0.0;29816.31813349014;6428688.60311258;1144861.5524411355;0.0;1688806.4049217321;5.091317806125484;0.051886453986868475
7984;2019-08-14 06:06:45.111;590;585;176;176;165;50;218;35;19;42;744;201;34;57;265;240;249;543;153;242;218;17;575;359;363;136;363;304;577;638.0;-1.0;643.0;32.0;7.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;14040.36328125;9732.4453125;0.0;1399.83679199219;432.0;329122;513.0;0.0;Calculated values ==>;1565755605.111;332.16;331.66;290.76000000000005;290.76000000000005;289.66;278.16;274.27422755570615;294.96000000000004;276.66;275.06;277.36;347.56000000000006;293.26000000000005;276.56;278.86;299.66;297.16;298.06;327.46000000000004;297.36;294.96000000000004;324.46000000000004;316.36;274.86;241.71165711629368;268.0796299477929;274.27422755570615;288.46000000000004;5750000.0;3590000.0;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;5770000.0;0.10633333333333334;0.0;0.10716666666666666;0.005333333333333333;0.0011666666666666668;0.1075;0.0;9732.4453125;0.0;1399.83679199219;14040.36328125;484861.35564451356;483940.84302389453;246448.76684832302;246448.76684832302;242665.73150403038;430214.79039162316;461573.7689881714;444188.7006036905;473403.85947104497;527938.4097321841;468037.5601754016;446338.7475733018;449550.6973594706;467765.86006012256;465088.32681886124;424091.9327673881;477976.1345757476;464766.5650395172;461573.7689881714;215324.80838970217;181470.77258748977;470959.3386274875;202698.50410919267;203173.31316217547;274.25111780028726;4101399.4986192947;1724404.1362252329;311041.25522386143;1495045.544032979;0;56;57;26;61;88;25;2;186;177;1727765441035.818;661009093794.8605;1463289669720.536;25879.699390993686;1430.7244507642388;-0.0;27778.049001294563;6429119.480294245;1144885.7399192534;0.0;1689286.1180048878;4.948533672248813;0.06022649824503303
7985;2019-08-14 06:07:45.122;590;585;176;177;164;49;220;35;15;42;752;201;30;51;265;240;248;543;151;242;220;17;576;357;362;134;362;305;578;592.0;0.0;729.0;0.0;7.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;14243.3046875;9890.8359375;0.0;1408.65673828125;432.0;329123;515.0;0.0;Calculated values ==>;1565755665.122;332.16;331.66;290.76000000000005;290.86;289.56;278.06;274.0616903277293;295.16;276.66;274.66;277.36;348.36;293.26000000000005;276.16;278.26000000000005;299.66;297.16;297.96000000000004;327.46000000000004;297.36;295.16;324.66;316.36;274.86;241.2770596917726;268.19934244402924;274.0616903277293;288.26000000000005;5760000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;5780000.0;0.09866666666666667;0.0;0.1215;0.0;0.0011666666666666668;0.09983333333333333;0.0;9890.8359375;0.0;1408.65673828125;14243.3046875;484749.6089627493;483828.0064996278;246408.05937389663;246762.3167455203;242297.34928677586;430346.717906069;461994.71921587875;443403.66687243717;473663.1379967309;528698.2385210564;467897.2382790565;445574.1301323474;448535.7928194581;467906.3786984534;465379.25235888857;423510.14667256054;477855.4017101244;464912.7873590418;461994.71921587875;216160.93158060662;181470.77258748977;471226.17219587084;202234.48292222194;202750.70167875238;274.0616903277293;4101635.2390632047;1724567.6935487723;311064.66362733574;1495045.544032979;0;56;57;26;61;88;25;2;186;177;1727982980910.5208;661090108644.7498;1463472403215.2861;29302.05584995115;0.0;-0.0;25881.19441745645;6429579.412559417;1144897.6648088226;0.0;1689733.3603454991;4.883692733009556;0.06007016073961831
