;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7986;2019-08-14 06:08:45.142;588;585;176;177;164;48;221;34;18;42;760;201;31;49;265;240;249;543;152;242;221;18;573;357;361;131;362;304;576;580.0;-2.0;828.0;67.0;7.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;14277.3125;9893.10546875;0.0;1413.16320800781;433.0;329124;517.0;0.0;Calculated values ==>;1565755725.142;331.96000000000004;331.66;290.76000000000005;290.86;289.56;277.96000000000004;274.0616903277293;295.26000000000005;276.56;274.96000000000004;277.36;349.16;293.26000000000005;276.26000000000005;278.06;299.66;297.16;298.06;327.46000000000004;297.36;295.26000000000005;324.86;316.46000000000004;274.96000000000004;240.61611355647437;268.0796299477929;274.0616903277293;288.36;5730000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;3040000.0;5760000.0;0.09666666666666666;0.0;0.13799999999999998;0.011166666666666667;0.0011666666666666668;0.09783333333333333;0.0;9893.10546875;0.0;1413.16320800781;14277.3125;484807.41885804787;484053.5623236072;246489.6454904574;246845.13409381625;242366.31898649895;430346.717906069;462280.22558120737;444043.6597017553;474050.5081408163;529611.0691093424;468037.5601754016;445912.450752771;448444.3321323563;467906.3786984534;465379.25235888857;424682.08073452895;478096.7234528809;465058.7251422519;462280.22558120737;216997.06728235667;181888.63598580268;471721.96164693194;202128.71165775397;202657.7176830162;274.0205434654291;4101872.9900969616;1724732.6146824982;311088.18663193606;1495045.544032979;0;56;57;26;61;88;25;2;186;177;1728199953210.452;661169635144.7245;1463655164115.228;33384.262830072184;3010.4579582124875;-0.0;25399.735356039702;6430101.972676914;1144922.7603208495;0.0;1690160.8438738363;5.465503952807583;0.12283842670680695
7987;2019-08-14 06:09:45.133;586;583;176;177;165;47;222;33;21;42;769;201;34;46;264;241;248;542;153;242;222;19;574;356;360;129;360;303;577;586.0;-1.0;743.0;0.0;7.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;14178.884765625;9924.314453125;0.0;1414.8645019531198;433.0;329125;517.0;0.0;Calculated values ==>;1565755785.133;331.76000000000005;331.46000000000004;290.76000000000005;290.86;289.66;277.86;273.955091788801;295.36;276.46000000000004;275.26000000000005;277.36;350.06000000000006;293.26000000000005;276.56;277.76000000000005;299.56;297.26000000000005;297.96000000000004;327.36;297.36;295.36;324.86;316.46000000000004;275.06;240.16925963744896;267.9596281332873;273.955091788801;288.46000000000004;5740000.0;3560000.0;3600000.0;1290000.0;3600000.0;3030000.0;5770000.0;0.09766666666666667;0.0;0.12383333333333332;0.0;0.0011666666666666668;0.09883333333333333;0.0;9924.314453125;0.0;1414.8645019531198;14178.884765625;484417.72414476116;483661.34345967433;246448.76684832302;246803.6372685184;242665.73150403038;430412.23801567365;462564.72855843324;444677.7423059734;474307.7343219315;530626.595412262;468177.6259707547;446531.9673155462;448214.2968835578;468058.0973201897;465654.29947270127;424108.62431471824;477831.5180634576;465204.3799370688;462564.72855843324;216997.06728235667;181888.63598580268;472083.1644897155;201972.2588119733;202497.27661341417;273.955091788801;4102110.08950368;1724897.7350765655;311111.7499944597;1495045.544032979;0;56;57;26;61;88;25;2;186;177;1728416220765.225;661247623444.6427;1463837236800.037;30055.02903934035;0.0;-0.0;25703.33316723272;6430630.554142823;1144947.8437074025;0.0;1690586.6388989144;4.9173191839963275;0.06756046489753699
7988;2019-08-14 06:10:45.113;584;581;177;177;165;46;223;32;22;41;777;200;34;47;264;241;248;541;153;242;223;19;573;355;360;130;360;302;576;669.0;-1.0;413.0;74.0;7.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;14145.0576171875;9698.412109375;0.0;1417.83203125;433.0;329126;518.0;0.0;Calculated values ==>;1565755845.113;331.56;331.26000000000005;290.86;290.86;289.66;277.76000000000005;273.8482719121499;295.46000000000004;276.36;275.36;277.26000000000005;350.86;293.16;276.56;277.86;299.56;297.26000000000005;297.96000000000004;327.26000000000005;297.36;295.46000000000004;324.96000000000004;316.46000000000004;275.06;240.39332010688793;267.8393353686513;273.8482719121499;288.46000000000004;5730000.0;3550000.0;3600000.0;1300000.0;3600000.0;3020000.0;5760000.0;0.1115;0.0;0.06883333333333333;0.012333333333333333;0.0011666666666666668;0.11266666666666666;0.0;9698.412109375;0.0;1417.83203125;14145.0576171875;484252.0139090175;483494.8337894366;246845.13409381625;246845.13409381625;242700.74009124367;430477.46260093397;462697.81320866785;445020.00224024826;474082.51977729687;531536.0717182884;468196.52568898356;446724.52688641194;448540.00715330127;468058.0973201897;465798.81223944406;424404.7601114316;477807.76814534096;465204.3799370688;462697.81320866785;217415.1398638553;181888.63598580268;471951.27487021044;201573.31898785575;202042.1099726808;273.7950491282378;4102346.0436793272;1725061.203290398;311135.3479303091;1495045.544032979;0;56;57;26;61;88;25;2;186;177;1728632148765.2937;661325297544.6674;1464018676300.0947;16757.246697206352;3334.6614558823744;-0.0;29367.20923125454;6431020.526406652;1144975.6232899285;0.0;1691045.4071119856;4.449265125762385;0.03465211076450229
7989;2019-08-14 06:11:45.154;583;580;177;177;167;46;223;32;3;41;783;200;20;44;264;241;249;539;154;242;223;20;574;355;359;129;360;303;576;758.0;-2.0;788.0;98.0;7.0;0;85;77;1;0;0;0;0;0;0;1;0;0;0;0;13915.498046875;9565.931640625;0.0;1312.09985351562;433.0;329127;517.0;0.0;Calculated values ==>;1565755905.154;331.46000000000004;331.16;290.86;290.86;289.86;277.76000000000005;273.8482719121499;295.46000000000004;276.36;273.46000000000004;277.26000000000005;351.46000000000004;293.16;275.16;277.56;299.56;297.26000000000005;298.06;327.06;297.36;295.46000000000004;324.86;316.46000000000004;275.16;240.16925963744896;267.9596281332873;273.8482719121499;288.56;5740000.0;3550000.0;3590000.0;1290000.0;3600000.0;3030000.0;5760000.0;0.12633333333333333;0.0;0.13133333333333333;0.01633333333333333;0.0011666666666666668;0.1275;0.0;9565.931640625;0.0;1312.09985351562;13915.498046875;484000.1904784171;483354.8850136027;246845.13409381625;246845.13409381625;243374.27312615365;430477.46260093397;462848.23961327464;442049.80010727816;474211.1747634917;532086.2488302357;468056.4967297473;444533.65563525405;447935.7548802551;468058.0973201897;465798.81223944406;424388.0136143395;477518.29500695947;465349.75327765616;462848.23961327464;216997.06728235667;181888.63598580268;472180.05118753103;201588.67145059278;202002.78287347194;273.8010406440783;4102580.041432968;1725221.8491883918;311158.11290817603;1495045.544032979;0;56;57;26;61;88;25;2;186;177;1728847996160.7532;661403050639.8329;1464200300325.4812;31580.561563578012;4419.659202369991;-0.0;33257.79573432484;6431423.616733314;1145040.286785433;0.0;1691567.6387690885;6.366778450455693;0.11607237576359085
7990;2019-08-14 06:12:45.104;582;579;177;178;168;47;224;31;-13;41;786;200;2;39;264;241;249;539;154;242;224;21;575;354;359;137;359;305;578;905.0;-1.0;996.0;158.0;7.0;0;99;79;1;0;0;0;0;0;0;1;0;0;0;0;14269.0458984375;9776.765625;0.0;1392.6306152343802;433.0;329128;517.0;0.0;Calculated values ==>;1565755965.104;331.36;331.06;290.86;290.96000000000004;289.96000000000004;277.86;273.7412296467126;295.56;276.26000000000005;271.86;277.26000000000005;351.76;293.16;273.36;277.06;299.56;297.26000000000005;298.06;327.06;297.36;295.56;324.86;316.46000000000004;275.26000000000005;241.92719264551067;268.19934244402924;273.7412296467126;288.56;5750000.0;3540000.0;3590000.0;1370000.0;3590000.0;3050000.0;5780000.0;0.15083333333333335;0.0;0.166;0.026333333333333334;0.0011666666666666668;0.15200000000000002;0.0;9776.765625;0.0;1392.6306152343802;14269.0458984375;483747.79853479564;482987.1684804023;246762.3167455203;247118.57435724916;243640.67039357332;430542.39183029096;462980.92809904646;439207.5311587726;473176.1828425327;532249.420264496;467775.6695843459;441480.6793942096;446853.7789523966;468198.0947123171;465943.0496085122;424091.9327673881;477275.33433593326;465349.75327765616;462980.92809904646;216997.06728235667;181888.63598580268;471218.06502558704;201296.68986470142;201645.6584920761;273.68253005984616;4102814.7169066994;1725382.9040081135;311180.6335459164;1495045.544032979;0;56;57;26;61;88;25;2;186;177;1729063216660.9243;661482784139.8964;1464382548325.6262;39493.19965481581;7107.929545903322;-0.0;39722.9609802595;6432015.404509485;1145136.2699723786;0.0;1692175.3049313829;7.728626357620133;0.16837073611020395
7991;2019-08-14 06:13:45.155;579;578;177;178;169;47;224;32;-10;41;782;199;-8;30;264;242;249;541;154;243;223;22;576;356;361;142;361;306;578;846.0;-1.0;1058.0;250.0;7.0;0;99;84;1;0;0;0;0;0;0;1;0;0;0;0;14590.337890625;10004.9501953125;0.0;1387.396484375;433.0;329129;516.0;0.0;Calculated values ==>;1565756025.155;331.06;330.96000000000004;290.86;290.96000000000004;290.06;277.86;273.955091788801;295.56;276.36;272.16;277.26000000000005;351.36;293.06;272.36;276.16;299.56;297.36;298.06;327.26000000000005;297.46000000000004;295.46000000000004;324.76000000000005;316.46000000000004;275.36;242.98782864720522;268.3187672390254;273.955091788801;288.56;5760000.0;3560000.0;3610000.0;1420000.0;3610000.0;3060000.0;5780000.0;0.14100000000000001;0.0;0.17633333333333334;0.041666666666666664;0.0011666666666666668;0.1421666666666667;0.0;10004.9501953125;0.0;1387.396484375;14590.337890625;483214.8286102987;482846.6487920837;246762.3167455203;247118.57435724916;243980.49389263455;430412.23801567365;462680.31809272245;439447.9078533812;472522.5091947854;531757.1752841944;467513.0009951979;439754.1946057891;445377.61611900316;467917.8483940991;465784.1997128528;423793.7995586155;477565.63022192585;465189.78860520123;462547.07517204626;216578.99785978085;181888.63598580268;470647.8646651888;201754.68168458279;202124.029217322;273.87030487352723;4103055.416191762;1725547.8917601064;311203.8201302254;1495045.544032979;0;56;57;26;61;88;25;2;186;177;1729279400260.4917;661566555284.7288;1464566004130.259;41913.23888109812;11203.882624191918;-0.0;37023.47636656331;6432694.368124865;1145288.9981154935;0.0;1692815.4021952567;7.912381917991804;0.23900278655773716
7992;2019-08-14 06:14:45.125;575;576;176;177;170;49;218;33;-7;41;773;199;-4;23;264;241;249;541;153;242;219;22;577;358;363;147;363;306;579;710.0;-1.0;1226.0;223.0;7.0;0;99;86;1;0;0;0;0;0;0;1;0;0;0;0;14772.775390625;10185.255859375;0.0;1373.6884765625;432.0;329130;516.0;0.0;Calculated values ==>;1565756085.125;330.66;330.76000000000005;290.76000000000005;290.86;290.16;278.06;274.1680685717883;294.96000000000004;276.46000000000004;272.46000000000004;277.26000000000005;350.46000000000004;293.06;272.76000000000005;275.46000000000004;299.56;297.26000000000005;298.06;327.26000000000005;297.36;295.06;324.76000000000005;316.36;275.36;244.02132995426717;268.3187672390254;274.1680685717883;288.46000000000004;5770000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3060000.0;5790000.0;0.11833333333333333;0.0;0.20433333333333334;0.03716666666666667;0.0011666666666666668;0.1195;0.0;10185.255859375;0.0;1373.6884765625;14772.775390625;482539.0340253663;482450.7306264229;246367.52155534888;246721.17094074728;244284.78751383082;430280.9020939914;461573.7689881714;439906.9099392921;471863.4502349779;530817.3057209284;467513.0009951979;440363.3734854717;444367.2948173599;467636.5908648188;465364.4418098396;423493.5741283809;477444.3426235563;464766.5650395172;461708.1977795224;216578.99785978085;181470.77258748977;469973.84253148653;202301.24804645375;202731.46271111522;274.09222362492943;4103299.9864562503;1725716.0593514505;311226.8176670568;1495045.544032979;0;56;57;26;61;88;25;2;186;177;1729496491660.5952;661653211934.7701;1464749512330.3467;48550.75691343664;9948.498095027051;-0.0;30947.719840674657;6433447.85782353;1145465.1798199846;0.0;1693381.5456172696;7.738334250044095;0.26760846391828447
7993;2019-08-14 06:15:45.106;570;572;175;176;168;50;214;34;-13;41;759;199;-2;20;265;240;249;540;153;242;214;23;576;360;364;151;365;305;578;627.0;-1.0;1002.0;190.0;7.0;0;39;88;1;0;0;0;0;0;0;1;0;1;0;0;16297.8173828125;10321.408203125;0.0;2909.4091796875;432.0;329131;515.0;0.0;Calculated values ==>;1565756145.106;330.16;330.36;290.66;290.76000000000005;289.96000000000004;278.16;274.38016830617;294.56;276.56;271.86;277.26000000000005;349.06000000000006;293.06;272.96000000000004;275.16;299.66;297.16;298.06;327.16;297.36;294.56;324.66;316.36;275.46000000000004;244.82967444194236;268.19934244402924;274.38016830617;288.46000000000004;5760000.0;3600000.0;3640000.0;1510000.0;3650000.0;3050000.0;5780000.0;0.1045;0.0;0.16699999999999998;0.03166666666666666;0.0011666666666666668;0.10566666666666666;0.0;10321.408203125;0.0;2909.4091796875;16297.8173828125;481949.3956734694;482001.20486206573;246055.7547758995;246408.05937389663;243640.67039357332;430148.3826014536;460880.48460767657;439207.5311587726;471332.23697825224;529430.2317793416;467654.0241793385;440880.4687282554;444132.64570135507;467484.0592496592;464942.4404991662;423793.7995586155;477420.54815439705;464620.0566218266;460880.48460767657;216160.93158060662;181470.77258748977;469530.6921598352;202831.28332392915;203308.52512229476;274.30724458308583;4103558.826070623;1725886.894103678;311262.49884487496;1495045.544032979;0;56;57;26;61;88;25;2;186;178;1729714522595.4011;661742583624.6906;1464932754285.1836;39474.83338841885;8445.481279803691;-0.0;27216.77038562201;6434181.172118974;1145618.4144416372;0.0;1693866.0962124304;5.678945062869012;0.18854530696086888
7994;2019-08-14 06:16:45.126;565;568;175;175;167;52;210;35;-18;41;715;200;-19;25;265;239;249;537;153;242;210;21;577;361;365;141;365;308;579;642.0;-1.0;983.0;187.0;7.0;0;1;95;1;0;0;0;0;0;0;1;0;1;0;0;15987.3876953125;10791.154296875;0.0;2363.1279296875;432.0;329132;514.0;0.0;Calculated values ==>;1565756205.126;329.66;329.96000000000004;290.66;290.66;289.86;278.36;274.4858918419099;294.16;276.66;271.36;277.26000000000005;344.66;293.16;271.26000000000005;275.66;299.66;297.06;298.06;326.86;297.36;294.16;324.56;316.36;275.26000000000005;242.77792619122317;268.5567601203482;274.4858918419099;288.46000000000004;5770000.0;3610000.0;3650000.0;1410000.0;3650000.0;3080000.0;5790000.0;0.107;0.0;0.16383333333333333;0.03116666666666667;0.0011666666666666668;0.10816666666666666;0.0;10791.154296875;0.0;2363.1279296875;15987.3876953125;481126.1451803921;481319.31192470685;246015.8093891145;246015.8093891145;243266.77930811938;430081.6785162784;460182.3899257622;437758.51091407164;472653.6706096803;524583.0743699939;467352.48568699387;437601.09044165985;444256.7904090801;467484.0592496592;464664.8766729168;423493.5741283809;476862.39057674137;464473.26053001377;460182.3899257622;215742.86842915416;181470.77258748977;470683.2724168255;203077.2152047416;203540.3433392418;274.4071938216965;4103827.959127314;1726062.8907704623;311306.4513000422;1495045.544032979;0;56;57;26;61;88;25;2;186;178;1729933295495.3315;661830212824.6627;1465116715585.1252;38448.61894704524;8340.388783109951;-0.0;27760.114705775286;6434830.750675597;1145758.3433195339;0.0;1694324.3896349494;5.667289263825669;0.18260677474218098
7995;2019-08-14 06:17:45.127;562;565;175;176;165;52;211;35;-18;40;692;203;-20;24;266;239;248;536;153;242;211;19;576;360;365;139;365;308;578;591.0;-1.0;853.0;188.0;7.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16302.2080078125;11038.2060546875;0.0;2371.26733398438;432.0;329133;513.0;0.0;Calculated values ==>;1565756265.127;329.36;329.66;290.66;290.76000000000005;289.66;278.36;274.38016830617;294.26000000000005;276.66;271.36;277.16;342.36;293.46000000000004;271.16;275.56;299.76000000000005;297.06;297.96000000000004;326.76000000000005;297.36;294.26000000000005;324.46000000000004;316.36;275.06;242.35481222062532;268.5567601203482;274.38016830617;288.46000000000004;5760000.0;3600000.0;3650000.0;1390000.0;3650000.0;3080000.0;5780000.0;0.0985;0.0;0.14216666666666666;0.03133333333333333;0.0011666666666666668;0.09966666666666667;0.0;11038.2060546875;0.0;2371.26733398438;16302.2080078125;480816.9142436869;481009.7041616197;246055.7547758995;246408.05937389663;242630.84970148903;430148.3826014536;460318.4583724024;437758.51091407164;472817.310826017;522160.6766483996;467718.9606211675;437443.34373287327;444110.9870452586;467613.70570579113;464811.3070167571;423510.14667256054;476838.8957769469;464473.26053001377;460318.4583724024;215324.80838970217;181470.77258748977;470754.2918620804;202781.80838353938;203288.3595954901;274.28805671491546;4104097.0435769167;1726244.805139084;311345.90525157016;1495045.544032979;0;56;57;26;61;88;25;2;186;178;1730152299145.9373;661914214224.895;1465301518665.6362;33405.85454309067;8396.471148994284;-0.0;25617.33317809893;6435429.547936126;1145897.819477251;0.0;1694769.209115413;5.027763351776288;0.16438512630524993
7996;2019-08-14 06:18:45.118;559;562;176;176;165;51;212;36;-17;40;701;205;-16;22;266;239;249;533;152;242;212;17;573;360;365;136;365;309;575;547.0;75.0;1086.0;193.0;7.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16215.1259765625;10949.861328125;0.0;2406.22827148438;431.0;329134;513.0;0.0;Calculated values ==>;1565756325.118;329.06;329.36;290.76000000000005;290.76000000000005;289.66;278.26000000000005;274.38016830617;294.36;276.76000000000005;271.46000000000004;277.16;343.26;293.66;271.56;275.36;299.76000000000005;297.06;298.06;326.46000000000004;297.36;294.36;324.46000000000004;316.26000000000005;274.86;241.71165711629368;268.67533136820026;274.38016830617;288.36;5730000.0;3600000.0;3650000.0;1360000.0;3650000.0;3090000.0;5750000.0;0.09116666666666666;0.0125;0.181;0.03216666666666666;0.0011666666666666668;0.09233333333333332;0.0;10949.861328125;0.0;2406.22827148438;16215.1259765625;480741.8532313898;480933.65787388955;246530.69683437527;246530.69683437527;242735.87641783437;430148.3826014536;460454.39186355175;437688.5006598165;473208.68934220774;523028.9702604806;467822.4195868415;437845.99643053644;443615.8663983838;467613.70570579113;464811.3070167571;424682.08073452895;476769.2243735403;464473.26053001377;460454.39186355175;215324.80838970217;181052.91087944093;470959.3386274875;202781.71380850533;203334.4987925867;274.28802002992296;4104367.980713168;1726428.0115486644;311385.7117430378;1495045.544032979;0;56;57;26;61;88;25;2;186;178;1730371266295.7075;661996701849.8085;1465486590900.4421;42518.12842008732;8626.380265010592;0.0;23740.736793552438;6436062.152888509;1146039.6552936547;0.0;1695180.4646671577;5.6068241321801615;0.20884378097352346
7997;2019-08-14 06:19:45.148;554;559;177;177;165;50;214;36;-15;41;721;206;0;24;265;239;249;528;152;242;214;14;575;358;363;134;363;310;576;515.0;-1.0;985.0;119.0;7.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16313.6953125;11014.9091796875;0.0;2421.05151367188;431.0;329135;512.0;0.0;Calculated values ==>;1565756385.148;328.56;329.06;290.86;290.86;289.66;278.16;274.1680685717883;294.56;276.76000000000005;271.66;277.26000000000005;345.26;293.76000000000005;273.16;275.56;299.66;297.06;298.06;325.96000000000004;297.36;294.56;324.36;316.26000000000005;274.56;241.2770596917726;268.7936212382143;274.1680685717883;288.36;5750000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3100000.0;5760000.0;0.08583333333333334;0.0;0.16416666666666666;0.01983333333333333;0.0011666666666666668;0.08700000000000001;0.0;11014.9091796875;0.0;2421.05151367188;16313.6953125;479795.21391806944;480390.31843792903;246845.13409381625;246845.13409381625;242700.74009124367;430280.9020939914;461034.77648449154;437776.4333770113;473565.85517348704;525055.9685642668;467803.98506351997;440107.37261156883;443706.70053249894;467765.86006012256;465103.311480244;424091.9327673881;475916.7025529946;464766.5650395172;461034.77648449154;214906.75144652807;181052.91087944093;470933.0218839325;202302.9039656863;202900.21356510566;274.0928675196519;4104639.1897605364;1726611.1428226861;311425.95918822737;1495045.544032979;0;56;57;26;61;88;25;2;186;178;1730589775495.6033;662077742349.7699;1465672383750.3535;38656.904411692514;5327.830672045216;-0.0;22457.706973986573;6436738.949724422;1146155.9985272868;0.0;1695565.644191886;4.945120306176763;0.15867108119525167
7998;2019-08-14 06:20:45.088;551;555;178;178;166;48;216;34;-12;40;740;206;4;24;265;240;249;525;152;242;216;11;574;357;361;131;361;310;576;472.0;77.0;1071.0;105.0;7.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16430.380859375;10988.1728515625;0.0;2431.51538085938;431.0;329136;511.0;0.0;Calculated values ==>;1565756445.088;328.26000000000005;328.66;290.96000000000004;290.96000000000004;289.76000000000005;277.96000000000004;274.0616903277293;294.76000000000005;276.56;271.96000000000004;277.16;347.16;293.76000000000005;273.56;275.56;299.66;297.16;298.06;325.66;297.36;294.76000000000005;324.26000000000005;316.26000000000005;274.26000000000005;240.61611355647437;268.7936212382143;274.0616903277293;288.36;5740000.0;3570000.0000000005;3610000.0;1310000.0;3610000.0;3100000.0;5760000.0;0.07866666666666666;0.012833333333333334;0.17850000000000002;0.0175;0.0011666666666666668;0.07983333333333333;0.0;10988.1728515625;0.0;2431.51538085938;16430.380859375;479485.0362714705;479819.8601877486;247202.6560379666;247202.6560379666;243036.7139095203;430346.717906069;461610.94820493297;438248.17528810265;473856.7996405058;527053.7893385189;467803.98506351997;440717.77944116277;443706.70053249894;468046.64453070954;465379.25235888857;424388.0136143395;475477.0415349713;465058.7251422519;461610.94820493297;214488.6975840042;181052.91087944093;471041.0630420859;202055.08222875465;202714.85888149886;273.99188371405836;4104911.7841949277;1726794.318480771;311466.35680766293;1495045.544032979;0;56;57;26;61;88;25;2;186;178;1730806758295.8103;662157162849.8457;1465858197750.531;42160.467111093625;4707.254664233297;0.0;20668.537797654153;6437411.754342991;1146239.540612791;0.0;1695924.6701799526;5.032625080649333;0.1713586317171406
7999;2019-08-14 06:21:45.129;548;552;178;178;167;47;218;33;-7;40;758;206;10;26;265;240;248;522;153;242;218;8;573;356;361;126;361;310;575;458.0;0.0;931.0;97.0;7.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16573.546875;10967.3974609375;0.0;2443.412109375;430.0;329137;510.0;0.0;Calculated values ==>;1565756505.129;327.96000000000004;328.36;290.96000000000004;290.96000000000004;289.86;277.86;273.955091788801;294.96000000000004;276.46000000000004;272.46000000000004;277.16;348.96000000000004;293.76000000000005;274.16;275.76000000000005;299.66;297.16;297.96000000000004;325.36;297.36;294.96000000000004;324.16;316.16;273.96000000000004;239.4893008659735;268.7936212382143;273.955091788801;288.46000000000004;5730000.0;3560000.0;3610000.0;1260000.0;3610000.0;3100000.0;5750000.0;0.07633333333333334;0.0;0.15516666666666667;0.016166666666666666;0.0011666666666666668;0.0775;0.0;10967.3974609375;0.0;2443.412109375;16573.546875;479174.79471622274;479509.406582863;247244.9710687888;247244.9710687888;243410.37206256544;430412.23801567365;461879.0317285414;439028.1094387085;474499.7813107843;528942.9299062806;467803.98506351997;441625.1925414462;444000.2061495902;468046.64453070954;465524.29463401274;424404.7601114316;475160.9934209308;465058.7251422519;461879.0317285414;214070.64678622372;180635.0508419939;471415.7118693733;201770.94337737243;202455.49863294215;273.87664593940934;4105187.0048645735;1726977.4065911465;311507.00896334375;1495045.544032979;0;56;57;26;61;88;25;2;186;178;1731023506305.411;662234315534.7035;1466044324850.188;36814.40360051732;4359.257090620681;-0.0;20105.323814908945;6438070.327982388;1146315.146506023;0.0;1696264.6845439207;4.569372503931469;0.14858020441541475
8000;2019-08-14 06:22:45.099;547;550;178;178;167;46;220;32;-2;40;775;206;13;23;264;240;249;520;152;242;220;7;574;355;359;129;360;309;576;449.0;0.0;1143.0;25.0;7.0;0;88;98;1;0;0;0;0;0;0;1;0;0;0;0;15587.6396484375;10986.544921875;0.0;1340.73364257812;430.0;329138;510.0;0.0;Calculated values ==>;1565756565.099;327.86;328.16;290.96000000000004;290.96000000000004;289.86;277.76000000000005;273.8482719121499;295.16;276.36;272.96000000000004;277.16;350.66;293.76000000000005;274.46000000000004;275.46000000000004;299.56;297.16;298.06;325.16;297.36;295.16;324.16;316.16;273.86;240.16925963744896;268.67533136820026;273.8482719121499;288.36;5740000.0;3550000.0;3590000.0;1290000.0;3600000.0;3090000.0;5760000.0;0.07483333333333334;0.0;0.1905;0.004166666666666667;0.0011666666666666668;0.076;0.0;10986.544921875;0.0;1340.73364257812;15587.6396484375;478912.2468114918;479104.06176200474;247202.6560379666;247202.6560379666;243374.27312615365;430477.46260093397;462449.46005367924;440018.3298031032;474114.60106150573;530799.7358532127;467944.48766981426;442284.0055802907;443762.66017274064;468058.0973201897;465669.0585932454;424388.0136143395;474741.45738586795;465349.75327765616;462449.46005367924;214070.64678622372;180635.0508419939;470919.2789562292;201660.34614858616;202359.46055478277;273.8290049210325;4105454.880747453;1727160.2646363305;311538.5277440178;1495045.544032979;0;56;57;26;61;88;25;2;186;178;1731239398305.514;662310777284.74;1466229932000.2766;45407.195886185495;1121.9122200318461;-0.0;19766.839961916132;6438755.16538844;1146360.8000787613;0.0;1696596.7864415369;5.377987340961382;0.16075678039474245
8001;2019-08-14 06:23:45.080;546;549;177;177;167;45;220;32;2;41;792;206;16;23;264;241;249;518;152;242;220;7;572;356;360;130;360;308;574;429.0;-1.0;1188.0;80.0;7.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;15564.8056640625;11056.4716796875;0.0;1216.05383300781;430.0;329139;509.0;0.0;Calculated values ==>;1565756625.08;327.76000000000005;328.06;290.86;290.86;289.86;277.66;273.955091788801;295.16;276.36;273.36;277.26000000000005;352.36;293.76000000000005;274.76000000000005;275.46000000000004;299.56;297.26000000000005;298.06;324.96000000000004;297.36;295.16;324.06;316.16;273.86;240.39332010688793;268.5567601203482;273.955091788801;288.36;5720000.0;3560000.0;3600000.0;1300000.0;3600000.0;3080000.0;5740000.0;0.0715;0.0;0.198;0.013333333333333334;0.0011666666666666668;0.07266666666666666;0.0;11056.4716796875;0.0;1216.05383300781;15564.8056640625;479007.7222572058;479198.88744489255;246928.66310678062;246928.66310678062;243446.60656742431;430412.23801567365;462298.19722436205;440842.8340465798;474082.51977729687;532651.7441594326;468084.7335268443;442936.2754991869;443964.9577299085;468058.0973201897;465654.29947270127;424974.1715900455;474697.58626485104;465204.3799370688;462298.19722436205;213652.59903751023;180635.0508419939;470785.5563514222;201816.83331163743;202541.10580834845;273.8945366392192;4105714.4022503174;1727343.8982721085;311559.8275592173;1495045.544032979;0;56;57;26;61;88;25;2;186;178;1731455030000.322;662388452679.6708;1466414973385.1118;47327.148145518586;3586.2496405304646;-0.0;18875.68197623032;6439527.706872386;1146400.0223365817;0.0;1696918.7054840797;5.686611096476115;0.20255481693452856
8002;2019-08-14 06:24:45.140;546;548;176;177;167;46;220;32;4;41;800;205;17;23;264;241;249;516;153;242;220;8;574;356;360;133;361;306;576;439.0;-1.0;1120.0;29.0;7.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;15646.5146484375;11121.8291015625;0.0;1180.00268554688;429.0;329140;508.0;0.0;Calculated values ==>;1565756685.14;327.76000000000005;327.96000000000004;290.76000000000005;290.86;289.86;277.76000000000005;273.955091788801;295.16;276.36;273.56;277.26000000000005;353.16;293.66;274.86;275.46000000000004;299.56;297.26000000000005;298.06;324.76000000000005;297.36;295.16;323.96000000000004;316.06;273.96000000000004;241.05796691057077;268.3187672390254;273.955091788801;288.46000000000004;5740000.0;3560000.0;3600000.0;1330000.0;3610000.0;3060000.0;5760000.0;0.07316666666666666;0.0;0.18666666666666665;0.004833333333333333;0.0011666666666666668;0.07433333333333332;0.0;11121.8291015625;0.0;1180.00268554688;15646.5146484375;478768.74057521665;478816.87935160374;246489.6454904574;246845.13409381625;243374.27312615365;430412.23801567365;462298.19722436205;441568.68745396176;473695.32993624324;533634.8161799634;468243.05210307176;443492.7161922392;444367.2948173599;467917.8483940991;465654.29947270127;424388.0136143395;474150.4030306365;465204.3799370688;462298.19722436205;213234.55432191002;180217.192455513;470480.72048741754;201913.55372758038;202613.17848619056;273.9322268897284;4105974.756681376;1727528.902265017;311579.81466406985;1495045.544032979;0;56;57;26;61;88;25;2;186;178;1731671246000.9744;662467431579.909;1466599357585.6682;44735.624962257854;1298.0746393392128;-0.0;19303.253059537412;6440295.663840377;1146440.7657417392;0.0;1697237.1814347971;5.311156402707325;0.16342820621137596
8003;2019-08-14 06:25:45.121;546;548;176;176;167;46;220;33;-12;41;801;203;-1;23;264;241;248;516;154;242;220;9;574;356;361;134;361;304;576;432.0;-1.0;1078.0;94.0;7.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;15559.48828125;11113.9375;0.0;1169.28918457031;429.0;329141;508.0;0.0;Calculated values ==>;1565756745.121;327.76000000000005;327.96000000000004;290.76000000000005;290.76000000000005;289.86;277.76000000000005;273.955091788801;295.16;276.46000000000004;271.96000000000004;277.26000000000005;353.26;293.46000000000004;273.06;275.46000000000004;299.56;297.26000000000005;297.96000000000004;324.76000000000005;297.36;295.16;323.96000000000004;316.06;274.06;241.2770596917726;268.0796299477929;273.955091788801;288.56;5740000.0;3560000.0;3610000.0;1340000.0;3610000.0;3040000.0;5760000.0;0.07200000000000001;0.0;0.17966666666666667;0.015666666666666666;0.0011666666666666668;0.07316666666666667;0.0;11113.9375;0.0;1169.28918457031;15559.48828125;478768.74057521665;478816.87935160374;246489.6454904574;246489.6454904574;243374.27312615365;430412.23801567365;462146.61757077737;439580.6144452378;473565.85517348704;533886.7406397228;468280.0305953833;441243.57701197703;444766.67480068695;467917.8483940991;465654.29947270127;424108.62431471824;474150.4030306365;465058.7251422519;462146.61757077737;213234.55432191002;180217.192455513;470444.08031532593;201789.31190632045;202502.0734896666;273.88380774680394;4106234.7243563845;1727714.1416421477;311599.3858967832;1495045.544032979;0;56;57;26;61;88;25;2;186;178;1731887477505.7817;662547506214.8378;1466782299635.5054;42723.17068949215;4208.924705074419;-0.0;18997.325808601272;6441024.256342782;1146486.6428705424;0.0;1697556.2518541089;5.3674350312190935;0.19251408651238486
8004;2019-08-14 06:26:45.132;548;548;176;176;167;47;220;33;-23;42;797;201;-24;14;264;241;248;514;154;242;219;10;574;357;361;136;362;304;576;465.0;-1.0;1019.0;10.0;7.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;15623.015625;11107.7841796875;0.0;1144.21350097656;428.0;329142;507.0;0.0;Calculated values ==>;1565756805.132;327.96000000000004;327.96000000000004;290.76000000000005;290.76000000000005;289.86;277.86;274.0616903277293;295.16;276.46000000000004;270.86;277.36;352.86;293.26000000000005;270.76000000000005;274.56;299.56;297.26000000000005;297.96000000000004;324.56;297.36;295.06;323.86;315.96000000000004;274.16;241.71165711629368;268.0796299477929;274.0616903277293;288.56;5740000.0;3570000.0000000005;3610000.0;1360000.0;3620000.0000000005;3040000.0;5760000.0;0.0775;0.0;0.16983333333333334;0.0016666666666666668;0.0011666666666666668;0.07866666666666666;0.0;11107.7841796875;0.0;1144.21350097656;15623.015625;479055.6289014015;478816.87935160374;246489.6454904574;246489.6454904574;243374.27312615365;430346.717906069;462146.61757077737;437883.18805776763;473403.85947104497;533470.2253595244;468037.5601754016;437727.04723144654;443461.255666955;467777.34666785965;465509.5098274704;424108.62431471824;473853.9969327071;465058.7251422519;462012.88651447376;212816.51262364245;179799.33570027514;470272.87658027647;202213.5258747603;202870.16324194224;274.0535399106526;4106494.6261951844;1727899.3566057445;311618.6686203211;1495045.544032979;0;56;57;26;61;88;25;2;186;178;1732104117215.4856;662628521064.727;1466964733075.256;40024.564294080745;446.7655845091937;-0.0;20385.89423077248;6441713.947220186;1146525.4474024293;0.0;1697884.505522797;4.9671266429805545;0.13082784533488995
8005;2019-08-14 06:27:45.112;547;549;176;176;166;47;220;33;-23;42;792;199;-24;6;264;241;248;514;153;242;220;12;575;356;361;139;361;305;576;443.0;0.0;1051.0;228.0;7.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;15719.7236328125;11167.05078125;0.0;1216.27258300781;428.0;329143;506.0;0.0;Calculated values ==>;1565756865.112;327.86;328.06;290.76000000000005;290.76000000000005;289.76000000000005;277.86;273.955091788801;295.16;276.46000000000004;270.86;277.36;352.36;293.06;270.76000000000005;273.76000000000005;299.56;297.26000000000005;297.96000000000004;324.56;297.36;295.16;323.76000000000005;315.96000000000004;274.36;242.35481222062532;268.19934244402924;273.955091788801;288.46000000000004;5750000.0;3560000.0;3610000.0;1390000.0;3610000.0;3050000.0;5760000.0;0.07383333333333333;0.0;0.17516666666666666;0.038;0.0011666666666666668;0.075;0.0;11167.05078125;0.0;1216.27258300781;15719.7236328125;478792.74394989415;478960.53280004236;246489.6454904574;246489.6454904574;243036.7139095203;430412.23801567365;462146.61757077737;437656.05685647397;473013.37450241524;532875.0414790923;467654.0241793385;437499.1961693786;442076.7812560851;467917.8483940991;465654.29947270127;423810.43316417193;473853.9969327071;465058.7251422519;462146.61757077737;212398.47392691602;179799.33570027514;470064.77147337084;201581.85144227403;202280.41712746798;273.80287081771263;4106755.728625918;1728084.9183559364;311638.33278078807;1495045.544032979;0;56;57;26;61;88;25;2;186;178;1732320645015.5544;662710993564.7533;1467147372175.3142;41352.33164838736;10202.350961181677;-0.0;19489.9650332482;6442391.861972989;1146614.160459459;0.0;1698216.693583827;5.73712286702248;0.2533205848501189
8006;2019-08-14 06:28:45.103;544;547;176;176;167;47;221;33;-21;42;787;198;-22;3;264;241;248;514;153;242;220;13;573;357;362;143;362;307;575;441.0;-1.0;1282.0;193.0;7.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;15754.7451171875;11113.3857421875;0.0;1341.71838378906;427.0;329144;505.0;0.0;Calculated values ==>;1565756925.103;327.56;327.86;290.76000000000005;290.76000000000005;289.86;277.86;274.0616903277293;295.26000000000005;276.46000000000004;271.06;277.36;351.86;292.96000000000004;270.96000000000004;273.46000000000004;299.56;297.26000000000005;297.96000000000004;324.56;297.36;295.16;323.66;315.86;274.46000000000004;243.1966462407574;268.43790593516167;274.0616903277293;288.46000000000004;5730000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3070000.0;5750000.0;0.0735;0.0;0.21366666666666667;0.03216666666666666;0.0011666666666666668;0.07466666666666666;0.0;11113.3857421875;0.0;1341.71838378906;15754.7451171875;478601.31238924124;478792.74394989415;246530.69683437527;246530.69683437527;243410.37206256544;430346.717906069;462128.61077188735;437514.20447033056;472489.7604950056;532204.2865271305;467249.5466211817;437356.53477473935;441206.9368439809;467777.34666785965;465509.5098274704;424404.7601114316;473980.6647959695;464912.7873590418;461994.71921587875;211980.4382156667;179381.48055642567;469621.5870000597;201945.56983009013;202642.2124395321;273.94923157083383;4107017.97652214;1728270.560809558;311659.646174667;1495045.544032979;0;56;57;26;61;88;25;2;186;178;1732537512480.327;662795580874.6646;1467330944635.1216;50333.16493479804;8610.245218967355;-0.0;19364.987172633882;6443155.793170176;1146770.908578384;0.0;1698540.4362831793;6.287253525490651;0.27364465607997746
8007;2019-08-14 06:29:45.143;538;543;176;176;167;48;220;34;-19;42;780;197;-21;0;265;241;249;511;153;242;220;15;575;357;362;147;362;308;576;446.0;0.0;1287.0;240.0;7.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15751.0166015625;11116.126953125;0.0;1374.67102050781;427.0;329145;505.0;0.0;Calculated values ==>;1565756985.143;326.96000000000004;327.46000000000004;290.76000000000005;290.76000000000005;289.86;277.96000000000004;274.0616903277293;295.16;276.56;271.26000000000005;277.36;351.16;292.86;271.06;273.16;299.66;297.26000000000005;298.06;324.26000000000005;297.36;295.16;323.66;315.86;274.66;244.02132995426717;268.5567601203482;274.0616903277293;288.46000000000004;5750000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3080000.0;5760000.0;0.07433333333333333;0.0;0.2145;0.04;0.0011666666666666668;0.0755;0.0;11116.126953125;0.0;1374.67102050781;15751.0166015625;477494.8287521949;478096.7234528809;246489.6454904574;246489.6454904574;243374.27312615365;430346.717906069;461994.71921587875;437601.09044165985;471962.6950587572;531398.0311273183;466985.298548005;437285.26766895736;440539.589879252;467906.3786984534;465509.5098274704;424091.9327673881;473408.2717252644;464912.7873590418;461994.71921587875;211980.4382156667;179381.48055642567;469275.6989400007;201907.63088547508;202596.53618842183;273.93444835266007;4107280.6995683056;1728455.9302458607;311682.29784407397;1495045.544032979;0;56;57;26;61;88;25;2;186;178;1732754857280.1887;662882638874.6093;1467515567635.0044;50556.247074801635;10694.722722181024;-0.0;19584.562818573;6443997.098766455;1146931.8905609464;0.0;1698865.2322526218;6.471606760928624;0.29802682974843214
8008;2019-08-14 06:30:45.114;532;538;176;176;167;48;220;34;-18;42;771;197;-20;0;265;241;249;508;153;242;220;16;574;358;363;151;363;309;576;450.0;-1.0;1285.0;173.0;7.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15758.37890625;11085.962890625;0.0;1366.484375;427.0;329146;504.0;0.0;Calculated values ==>;1565757045.114;326.36;326.96000000000004;290.76000000000005;290.76000000000005;289.86;277.96000000000004;274.1680685717883;295.16;276.56;271.36;277.36;350.26;292.86;271.16;273.16;299.66;297.26000000000005;298.06;323.96000000000004;297.36;295.16;323.56;315.86;274.76000000000005;244.82967444194236;268.67533136820026;274.1680685717883;288.46000000000004;5740000.0;3579999.9999999995;3629999.9999999995;1510000.0;3629999.9999999995;3090000.0;5760000.0;0.075;0.0;0.21416666666666667;0.028833333333333332;0.0011666666666666668;0.07616666666666666;0.0;11085.962890625;0.0;1366.484375;15758.37890625;476746.27159362665;477373.3626446607;246489.6454904574;246489.6454904574;243374.27312615365;430280.9020939914;461842.5002642921;437530.6787186241;471432.11063731875;530381.1182833876;466843.0330350629;437214.0438153077;440323.94343122264;467765.86006012256;465364.4418098396;424388.0136143395;472961.1882401102;464766.5650395172;461842.5002642921;211562.405474017;179381.48055642567;468828.0607478272;202260.31146243998;202937.78485017765;274.0763034706636;4107543.1509522125;1728640.858236741;311705.1297650125;1495045.544032979;0;56;57;26;61;88;25;2;186;178;1732972252155.894;662971995664.8992;1467700578170.6045;50387.07032069944;7686.0367710619985;-0.0;19719.909157375052;6444837.886503561;1147084.9895236054;0.0;1699192.6112104713;6.247207042095591;0.2619014328070762
8009;2019-08-14 06:31:45.144;527;533;176;177;168;49;217;35;-16;41;754;198;-18;4;265;241;249;503;153;242;217;16;574;359;364;144;364;312;575;426.0;-1.0;1105.0;166.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16717.296875;11060.603515625;0.0;2385.73657226562;426.0;329147;503.0;0.0;Calculated values ==>;1565757105.144;325.86;326.46000000000004;290.76000000000005;290.86;289.96000000000004;278.06;274.27422755570615;294.86;276.66;271.56;277.26000000000005;348.56000000000006;292.96000000000004;271.36;273.56;299.66;297.26000000000005;298.06;323.46000000000004;297.36;294.86;323.46000000000004;315.76000000000005;274.76000000000005;243.40439225979637;269.02936301313275;274.27422755570615;288.46000000000004;5740000.0;3590000.0;3640000.0;1440000.0;3640000.0;3120000.0;5750000.0;0.071;0.0;0.18416666666666667;0.027666666666666666;0.0011666666666666668;0.07216666666666666;0.0;11060.603515625;0.0;2385.73657226562;16717.296875;476017.70426839223;476769.2243735403;246530.69683437527;246886.80882922135;243750.04875250536;430214.79039162316;461285.8025028249;437160.35228701105;472259.5391352755;528369.5085755809;466538.0172304448;436840.5790983701;440286.945399369;467625.08733946737;465219.0939126357;424388.0136143395;472342.20677527616;464620.0566218266;461285.8025028249;211144.3756859795;178963.62700411686;469783.5483368761;202515.88052743668;203227.43644925786;274.18022258855694;4107813.9168989095;1728825.5052340652;311736.4139071454;1495045.544032979;0;56;57;26;61;88;25;2;187;178;1733190461205.79;663060539914.8569;1467886971320.5156;43213.69021572162;7394.405476061157;-0.0;18623.21208353242;6445618.282844162;1147210.7227107808;0.0;1699512.2969836649;5.14871015627984;0.2123338814084832
8010;2019-08-14 06:32:45.115;522;529;177;177;168;50;217;35;-14;41;725;200;-15;10;265;240;249;500;153;242;217;15;574;359;364;140;364;313;576;417.0;0.0;943.0;182.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16937.39453125;11036.3935546875;0.0;2435.71118164062;426.0;329148;503.0;0.0;Calculated values ==>;1565757165.115;325.36;326.06;290.86;290.86;289.96000000000004;278.16;274.27422755570615;294.86;276.66;271.76000000000005;277.26000000000005;345.66;293.16;271.66;274.16;299.66;297.16;298.06;323.16;297.36;294.86;323.46000000000004;315.76000000000005;274.66;242.56692532238324;269.14681796795327;274.27422755570615;288.46000000000004;5740000.0;3590000.0;3640000.0;1400000.0;3640000.0;3130000.0;5760000.0;0.06949999999999999;0.0;0.15716666666666665;0.030333333333333334;0.0011666666666666668;0.07066666666666666;0.0;11036.3935546875;0.0;2435.71118164062;16937.39453125;475285.70940191793;476062.97894318064;246845.13409381625;246845.13409381625;243713.4515490906;430214.79039162316;461285.8025028249;437249.5021140777;472784.61766108364;525240.3153407443;466641.90585218003;437089.72060350876;440988.73662776884;467625.08733946737;465088.32681886124;424388.0136143395;471762.15737826267;464620.0566218266;461285.8025028249;211144.3756859795;178963.62700411686;470225.6346856305;202456.0481493816;203188.8868324265;274.15697706013407;4108094.237106805;1729009.5578743895;311776.5732186784;1495045.544032979;0;56;57;26;61;88;25;2;187;178;1733408755645.6304;663145698734.7947;1468074380695.3784;36901.70451478473;8122.3441249328835;-0.0;18238.84870737482;6446285.588446088;1147339.966459342;0.0;1699819.3323511751;4.695843640266636;0.19471369521306764
8011;2019-08-14 06:33:45.165;519;525;177;178;167;50;217;35;-11;40;728;205;-2;13;265;240;249;495;154;242;217;14;573;360;365;137;365;314;574;407.0;-1.0;1031.0;139.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17032.248046875;10950.8095703125;0.0;2460.8359375;426.0;329149;502.0;0.0;Calculated values ==>;1565757225.165;325.06;325.66;290.86;290.96000000000004;289.86;278.16;274.38016830617;294.86;276.66;272.06;277.16;345.96000000000004;293.66;272.96000000000004;274.46000000000004;299.66;297.16;298.06;322.66;297.36;294.86;323.36;315.76000000000005;274.56;241.92719264551067;269.2639976450953;274.38016830617;288.56;5730000.0;3600000.0;3650000.0;1370000.0;3650000.0;3140000.0;5740000.0;0.06783333333333334;0.0;0.17183333333333334;0.023166666666666665;0.0011666666666666668;0.069;0.0;10950.8095703125;0.0;2460.8359375;17032.248046875;474970.04715694115;475725.32251350785;246928.66310678062;247287.47116758232;243446.60656742431;430148.3826014536;461132.061841229;437498.6818074642;473078.44118532055;525477.7414142366;467116.18806909356;438919.38981578365;441232.22130140173;467484.0592496592;464942.4404991662;424682.08073452895;471269.7691364325;464473.26053001377;461132.061841229;210726.34883551928;178963.62700411686;470531.02399546513;202794.92552535268;203541.14814146378;274.29314454220963;4108377.5533616934;1729192.9372558629;311817.4117817716;1495045.544032979;0;56;57;26;61;88;25;2;187;178;1733627637895.4565;663228867984.7286;1468262637445.229;40329.9287878095;6202.5529478909375;-0.0;17773.7730452838;6446929.721720552;1147459.4400799726;0.0;1700119.6876198598;4.794807225073523;0.19162092691509397
8012;2019-08-14 06:34:45.106;517;521;178;178;167;50;218;35;-12;40;746;208;-8;15;265;240;249;473;155;242;217;11;573;359;364;134;364;314;575;395.0;-1.0;885.0;113.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17157.751953125;10966.3671875;0.0;2456.84887695312;425.0;329150;502.0;0.0;Calculated values ==>;1565757285.106;324.86;325.26000000000005;290.96000000000004;290.96000000000004;289.86;278.16;274.27422755570615;294.96000000000004;276.66;271.96000000000004;277.16;347.76;293.96000000000004;272.36;274.66;299.66;297.16;298.06;320.46000000000004;297.36;294.86;323.36;315.66;274.26000000000005;241.2770596917726;269.2639976450953;274.27422755570615;288.66;5730000.0;3590000.0;3640000.0;1340000.0;3640000.0;3140000.0;5750000.0;0.06583333333333334;0.0;0.1475;0.01883333333333333;0.0011666666666666668;0.067;0.0;10966.3671875;0.0;2456.84887695312;17157.751953125;474675.8595398872;475013.95555023855;247244.9710687888;247244.9710687888;243410.37206256544;430214.79039162316;461420.64936624526;437339.1761139985;473468.5566066367;527373.8595656592;467485.519811183;437975.1822108798;441535.7918162193;467625.08733946737;465088.32681886124;424682.08073452895;467773.9315440938;464620.0566218266;461285.8025028249;210726.34883551928;178545.77502346144;470639.7110939334;202528.6055363853;203307.2487172978;274.1851652255753;4108662.189860232;1729375.4007963776;311858.3521908533;1495045.544032979;0;56;57;26;61;88;25;2;187;178;1733846122840.401;663310088039.708;1468450852185.1812;34634.55916019795;5049.425821333822;-0.0;17284.563103630317;6447553.811494295;1147553.1143659775;0.0;1700411.5531374386;4.244031222593828;0.15753788380335088
8013;2019-08-14 06:35:45.106;516;519;178;178;167;48;219;35;-12;40;766;210;-9;13;265;240;248;458;156;242;219;9;574;358;363;124;363;314;576;374.0;-1.0;906.0;45.0;7.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17132.55859375;11016.7216796875;0.0;2493.67578125;425.0;329151;501.0;0.0;Calculated values ==>;1565757345.106;324.76000000000005;325.06;290.96000000000004;290.96000000000004;289.86;277.96000000000004;274.1680685717883;295.06;276.66;271.96000000000004;277.16;349.76;294.16;272.26000000000005;274.46000000000004;299.66;297.16;297.96000000000004;318.96000000000004;297.36;295.06;323.26000000000005;315.66;274.06;239.02933182858504;269.2639976450953;274.1680685717883;288.76000000000005;5740000.0;3579999.9999999995;3629999.9999999995;1240000.0;3629999.9999999995;3140000.0;5760000.0;0.06233333333333334;0.0;0.151;0.007500000000000001;0.0011666666666666668;0.0635;0.0;11016.7216796875;0.0;2493.67578125;17132.55859375;474402.66624947137;474593.91162214486;247202.6560379666;247202.6560379666;243374.27312615365;430280.9020939914;461708.1977795224;437339.1761139985;474755.5644440733;529476.5718839591;467731.335353729;437816.681641871;441232.22130140173;467765.86006012256;465233.93026070396;424108.62431471824;465287.75818772026;464766.5650395172;461708.1977795224;210308.32490665457;178545.77502346144;471777.1357132584;202395.26872089136;203218.5015587379;274.12877207084915;4108947.942448123;1729558.5932036042;311899.60656300496;1495045.544032979;0;56;57;26;61;88;25;2;187;178;1734064222840.401;663387488039.708;1468639252185.1812;35476.53001635918;2020.3640024427532;-0.0;16414.095710019817;6448138.070570766;1147612.0292811757;0.0;1700692.375294219;3.9903333624857553;0.13026097510105447
