;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8014;2019-08-14 06:36:45.117;515;518;178;178;167;48;220;35;-13;41;786;210;-12;7;265;240;249;450;156;242;219;8;574;358;363;128;363;313;576;362.0;-1.0;738.0;17.0;7.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;16247.962890625;11053.2373046875;0.0;1291.521484375;425.0;329152;501.0;0.0;Calculated values ==>;1565757405.117;324.66;324.96000000000004;290.96000000000004;290.96000000000004;289.86;277.96000000000004;274.1680685717883;295.16;276.66;271.86;277.26000000000005;351.76;294.16;271.96000000000004;273.86;299.66;297.16;298.06;318.16;297.36;295.06;323.26000000000005;315.66;273.96000000000004;239.943914813709;269.14681796795327;274.1680685717883;288.76000000000005;5740000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;3130000.0;5760000.0;0.060333333333333336;0.0;0.123;0.0028333333333333335;0.0011666666666666668;0.061500000000000006;0.0;11053.2373046875;0.0;1291.521484375;16247.962890625;474254.98902128125;474446.2211458246;247202.6560379666;247202.6560379666;243374.27312615365;430280.9020939914;461842.5002642921;437408.94190281845;474339.62717879337;531650.3276106127;467871.977475619;437568.04326289374;440530.708574972;467765.86006012256;465233.93026070396;424388.0136143395;464016.3138831275;464766.5650395172;461708.1977795224;210308.32490665457;178545.77502346144;471149.70092277275;202447.87433987585;203296.88103875562;274.1492115951437;4109226.164459237;1729742.5432469463;311931.1556565743;1495045.544032979;0;56;57;26;61;88;25;2;187;178;1734282062770.9685;663463101899.905;1468827386670.6714;28900.21131024194;761.3218419848745;-0.0;15892.295979557159;6448674.641769907;1147635.2142464041;0.0;1700961.6445826546;3.6901352152903004;0.09831164312858193
8015;2019-08-14 06:37:45.127;513;516;178;179;167;47;221;35;-11;42;804;210;0;8;265;240;248;442;156;242;221;9;573;357;362;130;362;311;575;359.0;-1.0;1001.0;0.0;7.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;16251.4150390625;10990.6748046875;0.0;1186.51721191406;425.0;329153;500.0;0.0;Calculated values ==>;1565757465.127;324.46000000000004;324.76000000000005;290.96000000000004;291.06;289.86;277.86;274.0616903277293;295.26000000000005;276.66;272.06;277.36;353.56000000000006;294.16;273.16;273.96000000000004;299.66;297.16;297.96000000000004;317.36;297.36;295.26000000000005;323.16;315.66;274.06;240.39332010688793;268.91163127593666;274.0616903277293;288.76000000000005;5730000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3110000.0;5750000.0;0.05983333333333333;0.0;0.16683333333333333;0.0;0.0011666666666666668;0.061;0.0;10990.6748046875;0.0;1186.51721191406;16251.4150390625;474085.75792998483;474276.61708725017;247244.9710687888;247605.23509377072;243410.37206256544;430346.717906069;462128.61077188735;438179.8461725703;474179.22265781194;533682.7218799291;468152.49134109623;439889.8657361282;441111.30184097093;467906.3786984534;465379.25235888857;424404.7601114316;462877.31503486383;464912.7873590418;462128.61077188735;209890.3038832737;178545.77502346144;470980.00866618974;202234.48292222194;203095.339252894;274.0616903277293;4109497.037746633;1729926.27313104;311951.8094207605;1495045.544032979;0;56;57;26;61;88;25;2;187;178;1734499599020.9338;663540514799.8927;1469014617870.6416;39363.55143559979;0.0;-0.0;15801.029562658596;6449243.601270148;1147641.5596524777;0.0;1701225.7996473054;4.53015612491375;0.13966720862571114
8016;2019-08-14 06:38:45.148;513;515;178;179;166;46;222;34;-7;43;812;208;7;9;265;241;249;435;157;242;222;10;573;356;361;133;361;310;574;344.0;-1.0;1289.0;0.0;7.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;16269.765625;11048.716796875;0.0;1152.75646972656;424.0;329154;500.0;0.0;Calculated values ==>;1565757525.148;324.46000000000004;324.66;290.96000000000004;291.06;289.76000000000005;277.76000000000005;273.955091788801;295.36;276.56;272.46000000000004;277.46000000000004;354.36;293.96000000000004;273.86;274.06;299.66;297.26000000000005;298.06;316.66;297.36;295.36;323.16;315.56;274.16;241.05796691057077;268.7936212382143;273.955091788801;288.86;5730000.0;3560000.0;3610000.0;1330000.0;3610000.0;3100000.0;5740000.0;0.05733333333333333;0.0;0.21483333333333335;0.0;0.0011666666666666668;0.0585;0.0;11048.716796875;0.0;1152.75646972656;16269.765625;474085.75792998483;474254.98902128125;247287.47116758232;247648.39890945106;243108.07020562186;430412.23801567365;462413.7112240227;439028.1094387085;473889.5882477202;534591.849111169;468048.33088013576;441172.6911716514;441474.6228121385;468046.64453070954;465654.29947270127;424682.08073452895;461891.48753606935;465058.7251422519;462413.7112240227;209890.3038832737;178127.92459426197;470676.0732030181;201972.2588119733;202875.98099570337;273.955091788801;4109768.14243853;1730109.9990089983;311971.3101909593;1495045.544032979;0;56;57;26;61;88;25;2;187;178;1734716574935.6028;663619442414.7723;1469200983075.3574;50927.49857631029;0.0;-0.0;15182.957218356683;6449996.290034661;1147641.5596524777;0.0;1701484.0899067146;5.418235515511686;0.19725474416559516
8017;2019-08-14 06:39:45.118;514;514;178;178;167;45;223;33;-3;43;811;206;10;13;265;241;248;426;156;242;223;11;574;355;360;136;360;309;576;336.0;-2.0;1032.0;10.0;7.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;16399.76953125;11091.2939453125;0.0;1169.29284667969;424.0;329155;499.0;0.0;Calculated values ==>;1565757585.118;324.56;324.56;290.96000000000004;290.96000000000004;289.86;277.66;273.8482719121499;295.46000000000004;276.46000000000004;272.86;277.46000000000004;354.26;293.76000000000005;274.16;274.46000000000004;299.66;297.26000000000005;297.96000000000004;315.76000000000005;297.36;295.46000000000004;323.06;315.56;274.26000000000005;241.71165711629368;268.67533136820026;273.8482719121499;288.76000000000005;5740000.0;3550000.0;3600000.0;1360000.0;3600000.0;3090000.0;5760000.0;0.056;0.0;0.17200000000000001;0.0016666666666666668;0.0011666666666666668;0.05716666666666667;0.0;11091.2939453125;0.0;1169.29284667969;16399.76953125;474107.16597042023;473853.9969327071;247202.6560379666;247202.6560379666;243374.27312615365;430477.46260093397;462697.81320866785;439865.0975002962;473501.42000396166;534560.8939791402;467944.48766981426;441835.6131989616;442284.0055802907;468186.6588226815;465798.81223944406;424108.62431471824;460116.71348927444;465204.3799370688;462697.81320866785;209472.28574929133;178127.92459426197;470370.9986153779;201687.03102376193;202615.92133017426;273.8394128920103;4110040.252441899;1730294.4068485596;311990.6509267331;1495045.544032979;0;56;57;26;61;88;25;2;187;178;1734932766785.7058;663700102064.8108;1469386590225.446;40966.6274339639;447.80661265269333;-0.0;14868.014819053886;6450761.691526254;1147645.2895083907;0.0;1701734.3894614289;4.590518367557292;0.1543019070030652
8018;2019-08-14 06:40:45.139;518;517;178;178;167;44;224;32;0;43;807;203;12;16;264;241;249;425;157;242;224;13;574;354;359;141;359;307;576;325.0;-1.0;1187.0;146.0;7.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;16452.080078125;11111.7666015625;0.0;1285.08728027344;423.0;329156;498.0;0.0;Calculated values ==>;1565757645.139;324.96000000000004;324.86;290.96000000000004;290.96000000000004;289.86;277.56;273.7412296467126;295.56;276.36;273.16;277.46000000000004;353.86;293.46000000000004;274.36;274.76000000000005;299.56;297.26000000000005;298.06;315.66;297.36;295.56;322.96000000000004;315.46000000000004;274.46000000000004;242.77792619122317;268.43790593516167;273.7412296467126;288.86;5740000.0;3540000.0;3590000.0;1410000.0;3590000.0;3070000.0;5760000.0;0.05416666666666667;0.0;0.19783333333333333;0.024333333333333332;0.0011666666666666668;0.05533333333333334;0.0;11111.7666015625;0.0;1285.08728027344;16452.080078125;474697.58626485104;474298.3852021612;247202.6560379666;247202.6560379666;243374.27312615365;430542.39183029096;462980.92809904646;440754.3233983486;472850.300935316;534290.7370197466;467859.61333208333;442550.7883978828;443141.609673585;468198.0947123171;465943.0496085122;424388.0136143395;459951.24973705504;465349.75327765616;462980.92809904646;209054.2704885073;177710.07569661198;469892.93206556124;201186.5288458744;202156.74839510524;273.6394592410384;4110314.1136727873;1730479.4971117612;312011.1112530352;1495045.544032979;0;56;57;26;61;88;25;2;187;178;1735148542280.3767;663783231149.684;1469571454905.164;47394.495355631145;6538.522478345712;-0.0;14432.271276951415;6451498.291934985;1147703.5292941867;0.0;1701978.643971024;5.514728959667593;0.25903161085139875
8019;2019-08-14 06:41:45.119;522;518;178;178;168;44;225;32;1;42;798;200;13;18;264;242;249;415;157;243;224;14;575;354;359;144;359;307;577;312.0;-1.0;1502.0;103.0;7.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16635.267578125;11195.939453125;0.0;1384.36779785156;423.0;329157;497.0;0.0;Calculated values ==>;1565757705.119;325.36;324.96000000000004;290.96000000000004;290.96000000000004;289.96000000000004;277.56;273.7412296467126;295.66;276.36;273.26000000000005;277.36;352.96000000000004;293.16;274.46000000000004;274.96000000000004;299.56;297.36;298.06;314.66;297.46000000000004;295.56;322.86;315.46000000000004;274.56;243.40439225979637;268.43790593516167;273.7412296467126;288.86;5750000.0;3540000.0;3590000.0;1440000.0;3590000.0;3070000.0;5770000.0;0.052000000000000005;0.0;0.25033333333333335;0.017166666666666667;0.0011666666666666668;0.053166666666666675;0.0;11195.939453125;0.0;1384.36779785156;16635.267578125;475160.9934209308;474320.29336505244;247160.5243628937;247160.5243628937;243676.99245578417;430542.39183029096;463113.4986451415;440905.4616221835;472358.32031004626;533352.2467380252;467493.80788359325;442698.855600732;443435.5918674444;468198.0947123171;466072.45092096843;424091.9327673881;458126.52447541093;465480.30547409743;462980.92809904646;208636.25808486674;177710.07569661198;469584.9093677517;201297.93376451713;202304.32289990466;273.68301622843586;4110589.7496607113;1730665.332696426;312033.34929687367;1495045.544032979;0;56;57;26;61;88;25;2;187;178;1735363870480.445;663868702649.7112;1469755593505.2227;59981.75114036915;4605.59308118886;-0.0;13859.306176421042;6452392.7957220515;1147796.3659680025;0.0;1702214.3285288287;6.235670467578568;0.29129680655770335
8020;2019-08-14 06:42:45.080;528;519;178;178;168;44;225;31;3;42;788;199;13;20;264;242;249;398;158;243;225;15;576;355;359;147;360;307;578;324.0;0.0;1649.0;178.0;7.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16585.529296875;11155.751953125;0.0;1375.33190917969;422.0;329158;497.0;0.0;Calculated values ==>;1565757765.08;325.96000000000004;325.06;290.96000000000004;290.96000000000004;289.96000000000004;277.56;273.8482719121499;295.66;276.26000000000005;273.46000000000004;277.36;351.96000000000004;293.06;274.46000000000004;275.16;299.56;297.36;298.06;312.96000000000004;297.46000000000004;295.66;322.86;315.36;274.66;244.02132995426717;268.43790593516167;273.8482719121499;288.96000000000004;5760000.0;3550000.0;3590000.0;1470000.0;3600000.0;3070000.0;5780000.0;0.054000000000000006;0.0;0.2748333333333333;0.029666666666666668;0.0011666666666666668;0.055166666666666676;0.0;11155.751953125;0.0;1375.33190917969;16585.529296875;475916.7025529946;474342.34157386114;247118.57435724916;247118.57435724916;243640.67039357332;430477.46260093397;463113.4986451415;441206.9368439809;471962.6950587572;532308.6892045044;467371.7165991336;442698.855600732;443728.6416987744;468058.0973201897;465928.4623088799;423793.7995586155;455056.4106023987;465480.30547409743;463113.4986451415;208636.25808486674;177292.22831007556;469275.6989400007;201487.39329765463;202452.40316900559;273.76150455815383;4110866.409688528;1730851.4757197096;312056.3318460457;1495045.544032979;0;56;57;26;61;88;25;2;187;178;1735579130470.3218;663955945904.6613;1469939673775.1172;65882.921217982;7944.386400722933;-0.0;14379.803767100166;6453440.986224129;1147900.8811512364;0.0;1702449.5014830446;7.039064805171788;0.3606637605071518
8021;2019-08-14 06:43:45.130;533;521;178;178;169;45;224;32;5;41;776;199;14;23;264;242;249;385;158;243;224;16;575;356;361;151;361;310;577;331.0;-1.0;1706.0;234.0;7.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16593.400390625;11130.19140625;0.0;1378.9602050781198;419.0;329159;495.0;0.0;Calculated values ==>;1565757825.13;326.46000000000004;325.26000000000005;290.96000000000004;290.96000000000004;290.06;277.66;273.955091788801;295.56;276.36;273.66;277.26000000000005;350.76;293.06;274.56;275.46000000000004;299.56;297.36;298.06;311.66;297.46000000000004;295.56;322.66;315.06;274.76000000000005;244.82967444194236;268.7936212382143;273.955091788801;288.96000000000004;5750000.0;3560000.0;3610000.0;1510000.0;3610000.0;3100000.0;5770000.0;0.05516666666666667;0.0;0.2843333333333333;0.039;0.0011666666666666668;0.05633333333333334;0.0;11130.19140625;0.0;1378.9602050781198;16593.400390625;476769.2243735403;474763.6017792858;247160.5243628937;247160.5243628937;244017.31866975743;430412.23801567365;462680.31809272245;440869.68830963876;471332.23697825224;530828.8528521884;466946.28233098163;442224.8817640306;443559.59892718645;467917.8483940991;465784.1997128528;424091.9327673881;452936.6700147327;465189.78860520123;462680.31809272245;207800.24178383037;176038.69501535743;468828.0607478272;201714.23272746452;202655.4281163639;273.8545293852057;4111143.13117937;1731037.346678457;312079.3034074327;1495045.544032979;0;56;57;26;61;88;25;2;187;178;1735795310471.0083;664045420404.9454;1470124928025.7056;67999.86787053154;10417.439292794146;-0.0;14648.068802001533;6454557.605878337;1148054.0238785138;0.0;1702691.6020043378;7.439783196891504;0.40012395613287266
8022;2019-08-14 06:44:45.101;535;521;178;178;170;47;221;33;8;40;752;201;18;30;265;242;248;370;158;242;221;16;577;357;362;142;362;313;578;321.0;-1.0;1946.0;201.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17486.9921875;11046.6279296875;0.0;2390.291015625;419.0;329160;494.0;0.0;Calculated values ==>;1565757885.101;326.66;325.26000000000005;290.96000000000004;290.96000000000004;290.16;277.86;274.0616903277293;295.26000000000005;276.46000000000004;273.96000000000004;277.16;348.36;293.26000000000005;274.96000000000004;276.16;299.66;297.36;297.96000000000004;310.16;297.36;295.26000000000005;322.56;315.06;274.76000000000005;242.98782864720522;269.14681796795327;274.0616903277293;288.96000000000004;5770000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3130000.0;5780000.0;0.0535;0.0;0.32433333333333336;0.033499999999999995;0.0011666666666666668;0.05466666666666667;0.0;11046.6279296875;0.0;2390.291015625;17486.9921875;476815.5364714668;474638.18281243875;247118.57435724916;247118.57435724916;244321.98362799824;430346.717906069;462128.61077188735;440683.66314903874;472424.0149512065;528082.2927351547;466765.28142947145;442198.2301569956;443981.9739418708;467906.3786984534;465639.66166502296;423207.7235668715;450053.99286941346;464912.7873590418;462128.61077188735;207382.2378540181;176038.69501535743;470054.39208017604;202041.49499796054;203003.50583794535;273.98659348808104;4111426.997182399;1731222.0641828212;312110.6986525426;1495045.544032979;0;56;57;26;61;88;25;2;187;179;1736012105635.8496;664133277919.8812;1470311737690.5688;77399.60987033304;8978.432052254218;-0.0;14165.50573638883;6455768.6825551735;1148215.5780173447;0.0;1702931.5990706403;7.482634082127208;0.39808751690145316
8023;2019-08-14 06:45:45.081;535;526;178;179;170;48;220;33;9;39;723;205;20;34;265;241;249;375;159;242;219;14;577;358;363;139;363;316;578;319.0;-1.0;1823.0;225.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17583.2109375;11049.6591796875;0.0;2450.15356445312;419.0;329161;493.0;0.0;Calculated values ==>;1565757945.081;326.66;325.76000000000005;290.96000000000004;291.06;290.16;277.96000000000004;274.1680685717883;295.16;276.46000000000004;274.06;277.06;345.46000000000004;293.66;275.16;276.56;299.66;297.26000000000005;298.06;310.66;297.36;295.06;322.46000000000004;315.06;274.56;242.35481222062532;269.49753711883926;274.1680685717883;289.06;5770000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3160000.0;5780000.0;0.05316666666666667;0.0;0.30383333333333334;0.0375;0.0011666666666666668;0.05433333333333334;0.0;11049.6591796875;0.0;2450.15356445312;17583.2109375;476815.5364714668;475375.25956551026;247118.57435724916;247476.8815918825;244321.98362799824;430280.9020939914;461842.5002642921;440189.9702421009;472719.2527797885;524792.0901451835;466831.8515480399;441871.74304771953;443966.09357280564;467765.86006012256;465364.4418098396;423493.5741283809;450967.8506381807;464766.5650395172;461708.1977795224;206964.23671620517;176038.69501535743;470261.8752935162;202262.8318883967;203225.99200275852;274.07728378120345;4111719.1514579696;1731406.138530216;312151.02224504336;1495045.544032979;0;56;57;26;61;88;25;2;187;179;1736229533135.9187;664217549819.9081;1470500374790.629;72290.19553646713;10049.964127691981;-0.0;14044.199847204172;6457015.681795612;1148374.0951289053;0.0;1703166.601590285;7.139681219148569;0.38918654798693325
8024;2019-08-14 06:46:45.132;536;528;180;180;172;50;211;34;-1;39;727;208;10;28;265;240;249;386;159;242;210;12;596;364;368;137;368;301;595;326.0;-1.0;2155.0;310.0;7.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;26049.662109375;19654.62890625;0.0;2337.52880859375;418.0;329162;492.0;0.0;Calculated values ==>;1565758005.132;326.76000000000005;325.96000000000004;291.16;291.16;290.36;278.16;274.8017692304317;294.26000000000005;276.56;273.06;277.06;345.86;293.96000000000004;274.16;275.96000000000004;299.66;297.16;298.06;311.76000000000005;297.36;294.16;322.36;314.96000000000004;274.36;241.92719264551067;267.7187500070086;274.8017692304317;289.06;5960000.0;3640000.0;3679999.9999999995;1370000.0;3679999.9999999995;3010000.0;5950000.0;0.05433333333333333;0.0;0.3591666666666667;0.051666666666666666;0.0011666666666666668;0.0555;0.0;19654.62890625;0.0;2337.52880859375;26049.662109375;474613.63642633206;473538.8148532154;247129.73379169006;247129.73379169006;244379.39460785442;429879.7862731237;459849.8075514734;441876.3466884435;472980.6827117325;526393.4292513079;469299.82431381487;443489.2359988558;446070.60221923905;467059.4297357601;464356.0352725641;417327.5767898073;450020.92349619925;464031.1302349554;459712.81932707026;206546.2383541025;175620.85347054448;470334.5574354778;203768.32121134945;204679.82237670195;274.68846054800366;4112083.067798816;1731662.2250857935;312190.9535108223;1495045.544032979;0;57;57;26;61;88;25;2;187;179;1736449019540.4795;664300420199.7423;1470685632125.2583;85520.46581718962;13772.588871579965;-0.0;14154.331330745441;6458331.88846311;1148572.7851465854;0.0;1703401.7890892266;5.158538215781482;0.2993230776704974
8025;2019-08-14 06:47:45.132;571;555;177;176;167;54;192;36;-23;40;737;210;-1;7;266;237;249;432;159;237;192;10;587;365;370;136;370;299;586;315.0;-1.0;1975.0;238.0;7.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;25511.015625;19351.392578125;0.0;2322.68334960938;419.0;329163;491.0;0.0;Calculated values ==>;1565758065.132;330.26000000000005;328.66;290.86;290.76000000000005;289.86;278.56;274.9066339382667;292.36;276.76000000000005;270.86;277.16;346.86;294.16;273.06;273.86;299.76000000000005;296.86;298.06;316.36;296.86;292.36;322.26000000000005;315.06;274.16;241.71165711629368;267.47669482898436;274.9066339382667;289.06;5870000.0;3650000.0;3700000.0;1360000.0;3700000.0;2990000.0;5860000.0;0.0525;0.0;0.32916666666666666;0.03966666666666666;0.0011666666666666668;0.05366666666666667;0.0;19351.392578125;0.0;2322.68334960938;25511.015625;480816.226386497;478631.6044806345;246437.91411753668;246088.38466380292;243020.51570203455;429811.8947417682;456895.6811320766;439003.13721699157;473208.68934220774;527594.0171690617;469814.5456318877;442293.9462859474;443460.8629688132;466905.902519901;463811.02350835653;420366.48341623344;459594.01549984125;463065.90807192377;456895.6811320766;206128.24275125185;176038.69501535743;470272.87658027647;204045.85371365616;204967.4202441753;274.80023248970264;4112512.740113269;1731987.27526483;312229.7886121407;1495045.544032979;0;57;57;26;61;88;25;2;187;179;1736670419540.4795;664382320199.7423;1470865632125.2583;77340.1058198479;10560.338573709272;-0.0;13520.150000984037;6459689.059893418;1148775.5595419628;0.0;1703632.4097669912;4.679350332290861;0.26034784519516047
8026;2019-08-14 06:48:45.113;609;593;181;181;167;53;194;38;-22;41;746;211;0;9;266;236;249;468;161;237;194;6;581;363;368;136;368;298;580;312.0;-1.0;1861.0;243.0;7.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;25481.533203125;19186.02734375;0.0;2315.29345703125;424.0;329164;490.0;0.0;Calculated values ==>;1565758125.113;334.06;332.46000000000004;291.26000000000005;291.26000000000005;289.86;278.46000000000004;274.69669130483857;292.56;276.96000000000004;270.96000000000004;277.26000000000005;347.76;294.26000000000005;273.16;274.06;299.76000000000005;296.76000000000005;298.06;319.96000000000004;296.86;292.56;322.16;315.56;273.76000000000005;241.71165711629368;267.35522164206344;274.69669130483857;289.26000000000005;5810000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;2980000.0;5800000.0;0.052000000000000005;0.0;0.31016666666666665;0.0405;0.0011666666666666668;0.053166666666666675;0.0;19186.02734375;0.0;2315.29345703125;25481.533203125;486826.887402394;484719.90743932844;248112.5543723179;248112.5543723179;243231.21229104005;429947.3805835815;457501.3759310873;439375.8275022078;473306.2826088756;528609.8699053451;470070.81916773;442647.6203394549;443952.4445614765;467189.80037420907;463974.7193981239;422270.9069943567;466303.2958364698;463364.8592352424;457501.3759310873;205710.24989127388;178127.92459426197;469880.1985323968;203457.35082067907;204437.24556946108;274.56363501759614;4112937.5434561213;1732308.3187345907;312268.4261797228;1495045.544032979;0;57;57;26;61;88;25;2;187;179;1736891749430.2825;664463894359.6697;1471044675410.0989;73174.04751738749;10790.125332324567;-0.0;13454.576264226462;6460942.947313318;1148953.4237328528;0.0;1703857.1279690291;4.5308262695377675;0.25617979113275496
8027;2019-08-14 06:49:45.123;622;609;187;187;172;49;198;38;-14;42;752;212;4;4;266;236;249;490;161;237;199;2;579;360;365;135;365;295;578;275.0;-1.0;1395.0;115.0;7.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;26465.16796875;19203.599609375;0.0;2302.10693359375;444.0;329165;489.0;0.0;Calculated values ==>;1565758185.123;335.36;334.06;291.86;291.86;290.36;278.06;274.38016830617;292.96000000000004;276.96000000000004;271.76000000000005;277.36;348.36;294.36;273.56;273.56;299.76000000000005;296.76000000000005;298.06;322.16;296.86;293.06;322.06;317.56;273.36;241.49495122638035;266.98899913490544;274.38016830617;289.26000000000005;5790000.0;3600000.0;3650000.0;1350000.0;3650000.0;2950000.0;5780000.0;0.04583333333333333;0.0;0.23249999999999998;0.019166666666666665;0.0011666666666666668;0.047;0.0;19203.599609375;0.0;2302.10693359375;26465.16796875;488825.3081395534;487154.03046226344;250423.78234132307;250423.78234132307;245010.109558824;430148.3826014536;458538.7512291684;441220.1376046407;473533.6025564079;529464.4517496931;470598.21253276616;443839.4948927071;443839.4948927071;467613.70570579113;464417.2445854314;422886.6807115659;469983.45325140964;463811.02350835653;458676.5019544617;205292.2597576877;186485.25045852014;469623.12179888616;202767.524342836;203950.48110166367;274.2825157784532;4113370.504780681;1732628.2856114088;312306.91092936136;1495045.544032979;0;57;57;26;61;88;25;2;187;179;1737111686080.2476;664545207909.6567;1471222605060.0706;55440.23258336959;5114.732284574295;-0.0;11972.122980081507;6462014.911611599;1149085.9863030526;0.0;1704069.0524442247;3.37245780337954;0.16972721049016712
8028;2019-08-14 06:50:45.114;623;611;189;189;174;43;203;35;-18;42;757;212;2;10;265;237;249;502;160;238;203;0;578;356;361;127;361;289;577;253.0;0.0;976.0;0.0;7.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26877.15625;19233.77734375;0.0;1356.85119628906;494.0;329166;486.0;0.0;Calculated values ==>;1565758245.114;335.46000000000004;334.26000000000005;292.06;292.06;290.56;277.46000000000004;273.955091788801;293.46000000000004;276.66;271.36;277.36;348.86;294.36;273.36;274.16;299.66;296.86;298.06;323.36;296.96000000000004;293.46000000000004;321.76000000000005;322.56;273.16;239.71726792356844;266.24828229547654;273.955091788801;289.16;5780000.0;3560000.0;3610000.0;1270000.0;3610000.0;2890000.0;5770000.0;0.042166666666666665;0.0;0.16266666666666665;0.0;0.0011666666666666668;0.043333333333333335;0.0;19233.77734375;0.0;1356.85119628906;26877.15625;489068.34850348154;487537.1459231979;251235.36921098;251235.36921098;245744.88535375864;430412.23801567365;459855.8798952964;441898.4266544297;474564.1528323558;530440.1493854215;471408.1645160602;444757.2966163593;445877.9398040785;468046.64453070954;465133.64708331646;423191.21533790673;471933.2045538642;464533.37255708285;459855.8798952964;204038.30555042345;207382.2378540181;470508.18620455376;201972.2588119733;203298.57332271576;273.955091788801;4113814.957472565;1732948.5490402337;312337.39767350187;1495045.544032979;0;57;57;26;61;88;25;2;187;179;1737329453410.8845;664623796119.8866;1471397778780.583;39027.98996903957;0.0;-0.0;11117.48328481183;6462802.0287165595;1149128.6026788;0.0;1704261.4369683203;2.4353541785449684;0.09306482921932696
8029;2019-08-14 06:51:45.104;622;610;189;189;175;39;207;32;-19;42;767;212;0;2;264;237;249;509;160;238;207;5;563;353;357;129;357;295;565;230.0;-2.0;886.0;51.0;7.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;19466.42578125;10987.044921875;0.0;1267.38928222656;546.0;329167;484.0;0.0;Calculated values ==>;1565758305.104;335.36;334.16;292.06;292.06;290.66;277.06;273.6339639331285;293.86;276.36;271.26000000000005;277.36;349.86;294.36;273.16;273.36;299.56;296.86;298.06;324.06;296.96000000000004;293.86;321.56;327.76000000000005;273.66;240.16925963744896;266.98899913490544;273.6339639331285;289.16;5630000.0;3529999.9999999995;3570000.0000000005;1290000.0;3570000.0000000005;2950000.0;5650000.0;0.03833333333333333;0.0;0.14766666666666667;0.0085;0.0011666666666666668;0.0395;0.0;10987.044921875;0.0;1267.38928222656;19466.42578125;490523.94933369785;488696.0973352326;251859.00837601957;251859.00837601957;246590.58972199858;430607.02586249536;461017.6682793448;440478.7846046306;474307.7343219315;531023.1571121536;470598.21253276616;443263.78123394;443552.0740477152;468477.33990780584;465569.37634313264;427519.7167235718;474507.0575375544;465118.4183262364;461017.6682793448;203202.34940748036;229122.51738040973;470725.0692531593;201027.28860747776;202528.64741920686;273.5727157004632;4114201.0896234675;1733200.3472524565;312359.2626993812;1495045.544032979;0;57;57;26;61;88;25;2;187;179;1737544817510.9187;664700583319.8988;1471572949580.6108;35359.004242246236;2292.4311354882934;-0.0;10210.316323975449;6463421.817019816;1149147.7030876665;0.0;1704439.1390098112;3.9056680140883735;0.16960838032784645
8030;2019-08-14 06:52:45.095;611;581;188;189;173;37;210;28;-12;42;779;213;6;15;262;238;249;435;161;238;210;5;564;348;353;138;353;302;566;224.0;-1.0;509.0;177.0;7.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19769.947265625;10941.62890625;0.0;1372.27819824219;576.0;329168;481.0;0.0;Calculated values ==>;1565758365.095;334.26000000000005;331.26000000000005;291.96000000000004;292.06;290.46000000000004;276.86;273.0942459734351;294.16;275.96000000000004;271.96000000000004;277.36;351.06000000000006;294.46000000000004;273.76000000000005;274.66;299.36;296.96000000000004;298.06;316.66;296.96000000000004;294.16;321.26000000000005;330.76000000000005;273.66;242.14157278889297;267.8393353686513;273.0942459734351;289.26000000000005;5640000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;3020000.0;5660000.0;0.037333333333333336;0.0;0.08483333333333333;0.029500000000000002;0.0011666666666666668;0.038500000000000006;0.0;10941.62890625;0.0;1372.27819824219;19769.947265625;488938.5001014838;484622.5001129045;251412.36279694637;251805.46433208432;245835.01651184482;430925.7729439634;462030.1321161972;440016.90873842884;473143.7464358393;531744.4377471372;469762.69761624956;442699.92918233894;444011.9539437932;468778.68743058434;466418.3762931082;427243.89771193074;463067.64462849323;465698.93970120384;462030.1321161972;201948.4348523538;241669.27786274583;469510.4172373617;199157.24264697052;200740.7311363637;272.8154749975361;4114528.010353049;1733383.0587899901;312381.2566287777;1495045.544032979;0;57;57;26;61;88;25;2;187;179;1737757785560.6953;664780671304.8148;1471752022715.4229;20432.928340092047;7975.418650416542;-0.0;10059.64193772359;6463886.680050932;1149233.255667647;0.0;1704608.0299910337;3.1239466565570257;0.16913688397997614
8031;2019-08-14 06:53:45.126;588;544;188;190;176;38;213;25;-10;40;785;211;1;16;262;239;249;332;160;239;213;4;571;348;352;140;353;301;573;216.0;-1.0;1384.0;160.0;7.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;20495.119140625;11124.4599609375;0.0;1366.31103515625;591.0;329169;479.0;0.0;Calculated values ==>;1565758425.126;331.96000000000004;327.56;291.96000000000004;292.16;290.76000000000005;276.96000000000004;273.0942459734351;294.46000000000004;275.66;272.16;277.16;351.66;294.26000000000005;273.26000000000005;274.76000000000005;299.36;297.06;298.06;306.36;297.06;294.46000000000004;321.06;332.26000000000005;273.56;242.56692532238324;267.7187500070086;273.0942459734351;289.16;5710000.0;3479999.9999999995;3520000.0000000005;1400000.0;3529999.9999999995;3010000.0;5730000.0;0.036000000000000004;0.0;0.23066666666666666;0.02666666666666667;0.0011666666666666668;0.037166666666666674;0.0;11124.4599609375;0.0;1366.31103515625;20495.119140625;485030.79050224664;478601.31238924124;251052.3274306723;251828.174817228;246613.32387789089;430925.7729439634;462578.4729107597;440534.6557395019;472686.4266018815;532443.99579602;469659.9670484514;442171.7392844028;444357.3337933654;468778.68743058434;466546.6056525808;425264.322518861;443744.5188317956;465972.58579758817;462578.4729107597;201112.50472608567;247943.99896000302;469139.01059756253;199541.45277539265;201158.38606053594;272.96718319506846;4114863.725936016;1733567.0378703452;312404.08999683236;1495045.544032979;0;57;57;26;61;88;25;2;187;179;1737969394835.3389;664864114394.6743;1471933016180.1182;55589.098817054524;7189.2682085911965;-0.0;9716.113227933318;6464520.524259903;1149359.6933503277;0.0;1704772.9130960824;5.803843515844642;0.3219817717609504
8032;2019-08-14 06:54:45.126;573;546;188;189;181;40;213;25;-5;39;783;208;1;14;262;239;249;350;162;239;213;4;582;349;354;142;354;299;584;197.0;-1.0;1198.0;266.0;7.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;21482.447265625;11415.251953125;0.0;1350.97717285156;598.0;329170;477.0;0.0;Calculated values ==>;1565758485.126;330.46000000000004;327.76000000000005;291.96000000000004;292.06;291.26000000000005;277.16;273.20264511476705;294.46000000000004;275.66;272.66;277.06;351.46000000000004;293.96000000000004;273.26000000000005;274.56;299.36;297.06;298.06;308.16;297.06;294.46000000000004;320.86;332.96000000000004;273.56;242.98782864720522;267.47669482898436;273.20264511476705;289.36;5820000.0;3490000.0;3540000.0;1420000.0;3540000.0;2990000.0;5840000.0;0.03283333333333333;0.0;0.1996666666666667;0.044333333333333336;0.0011666666666666668;0.034;0.0;11415.251953125;0.0;1350.97717285156;21482.447265625;481681.2745509844;477565.33169279044;250512.30975147095;250889.31983847287;247940.26683202016;430862.6128555636;462276.143222953;441704.83121573745;472325.50216173066;532385.2995553889;469575.2152739339;442587.06714554323;444470.14050354663;468639.7184258905;466403.50635263;421959.57569976826;445159.47205073625;465683.9387588076;462276.143222953;200276.58477070546;250872.52762923925;468865.19519545574;199574.38109117284;201322.25119226146;272.9844406481474;4115213.5389894014;1733754.8688029624;312426.73406523245;1495045.544032979;0;57;57;26;61;88;25;2;187;179;1738181194835.3389;664948714394.6743;1472113016180.1182;48345.3798748714;11938.559425289875;-0.0;8872.432329043513;6465386.644915668;1149519.0919139434;0.0;1704927.8176423905;5.417133826032175;0.3442689088946118
8033;2019-08-14 06:55:45.087;568;557;184;185;182;43;205;27;0;38;776;206;3;12;262;239;249;414;163;238;204;5;586;353;358;146;358;298;588;195.0;-1.0;1370.0;311.0;7.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;21002.15234375;11512.732421875;0.0;1337.67517089844;598.0;329171;475.0;0.0;Calculated values ==>;1565758545.087;329.96000000000004;328.86;291.56;291.66;291.36;277.46000000000004;273.6339639331285;293.66;275.86;273.16;276.96000000000004;350.76;293.76000000000005;273.46000000000004;274.36;299.36;297.06;298.06;314.56;296.96000000000004;293.56;320.66;332.96000000000004;273.66;243.81672145450628;267.35522164206344;273.6339639331285;289.46000000000004;5860000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;2980000.0;5880000.0;0.0325;0.0;0.22833333333333333;0.05183333333333333;0.0011666666666666668;0.03366666666666667;0.0;11512.732421875;0.0;1337.67517089844;21002.15234375;480503.6388484853;478682.4840192363;248851.4982816115;249215.97950179424;248129.04362512194;430607.02586249536;460594.19487161405;442647.6203394549;471698.3107888524;531732.4566961714;469473.3564276721;443084.58915092645;444383.4236514063;468081.364597962;465828.39991936815;420690.1362405557;456217.51769308554;464972.5849072995;460459.43622653774;199440.67485045042;250872.52762923925;468414.5045189802;200639.47385592852;202310.18757365018;273.420745430193;4115567.3471943624;1733945.8111460626;312449.12493788404;1495045.544032979;0;57;57;26;61;88;25;2;187;179;1738394655995.2166;665035058234.6249;1472291999765.0156;55258.52678040519;13879.672422701511;-0.0;8691.024704647216;6466249.449616141;1149734.103997131;0.0;1705074.084648862;6.05655683260366;0.3996133213470215
8034;2019-08-14 06:56:45.117;570;563;179;180;178;47;184;29;4;38;764;206;7;13;263;236;249;458;164;234;184;6;585;359;364;149;364;299;587;218.0;-1.0;1419.0;285.0;7.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;20073.15234375;11474.6044921875;0.0;1324.59838867188;594.0;329172;472.0;0.0;Calculated values ==>;1565758605.117;330.16;329.46000000000004;291.06;291.16;290.96000000000004;277.86;274.27422755570615;291.56;276.06;273.56;276.96000000000004;349.56000000000006;293.76000000000005;273.86;274.46000000000004;299.46000000000004;296.76000000000005;298.06;318.96000000000004;296.56;291.56;320.36;332.56;273.76000000000005;244.42749628697553;267.47669482898436;274.27422755570615;289.56;5850000.0;3590000.0;3640000.0;1490000.0;3640000.0;2990000.0;5870000.0;0.036333333333333336;0.0;0.2365;0.0475;0.0011666666666666668;0.037500000000000006;0.0;11474.6044921875;0.0;1324.59838867188;20073.15234375;480906.3341940711;479668.1071828674;247101.66062722803;247456.33896408853;246748.9333226998;430214.79039162316;456758.77315419767;443024.9951484293;471299.48975746526;530408.5386915257;469335.6071213628;443460.8629688132;444326.6069160107;467365.9715764312;464564.1698029545;421011.21713266126;463718.86571266607;463561.2209818517;456758.77315419767;198186.82848740023;249199.05678690012;468099.8380566385;202283.62708310926;203677.96590448183;274.08993906452696;4115909.8125483915;1734137.4680682535;312471.32164376456;1495045.544032979;0;57;57;26;61;88;25;2;187;179;1738611364295.9739;665123602484.9343;1472471189315.6418;56935.33354744819;12626.27002124264;-0.0;9490.530271864345;6467184.865929893;1149955.0972930298;0.0;1705225.6733640085;6.176332586990555;0.394342687049329
8035;2019-08-14 06:57:45.198;572;566;176;177;172;51;172;31;8;37;744;206;11;22;264;233;249;483;165;231;172;6;583;362;366;142;367;304;585;227.0;-1.0;1277.0;264.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;20023.576171875;11355.20703125;0.0;2337.52709960938;590.0;329173;470.0;0.0;Calculated values ==>;1565758665.198;330.36;329.76000000000005;290.76000000000005;290.86;290.36;278.26000000000005;274.5913991737795;290.36;276.26000000000005;273.96000000000004;276.86;347.56000000000006;293.76000000000005;274.26000000000005;275.36;299.56;296.46000000000004;298.06;321.46000000000004;296.26000000000005;290.36;320.16;332.16;273.76000000000005;242.98782864720522;268.0796299477929;274.5913991737795;289.66;5830000.0;3620000.0000000005;3660000.0;1420000.0;3670000.0000000005;3040000.0;5850000.0;0.03783333333333334;0.0;0.21283333333333332;0.044000000000000004;0.0011666666666666668;0.03900000000000001;0.0;11355.20703125;0.0;2337.52709960938;20023.576171875;481423.576830129;480334.2885058306;246127.77544613264;246477.87935551011;244745.433133557;430014.67791919125;454734.4819504769;442580.7327243594;472128.42060986464;527938.4097321841;468643.1757465133;443022.0508540321;444622.5063410642;467071.00097845966;463725.85767764907;421645.88402047136;467962.36756991694;462862.4135483707;454734.4819504769;197350.94305643384;247525.65490268572;469063.6082102231;203083.747736822;204371.389591374;274.414381257784;4116244.4030400557;1734327.9733325234;312501.88055500295;1495045.544032979;0;57;57;26;61;88;25;2;188;179;1738830659945.431;665211020339.7179;1472652333530.1934;50972.94163818087;11703.11386082965;-0.0;9764.160602005015;6468085.315522307;1150158.1158637796;0.0;1705386.3457361653;5.290412813738687;0.3334395357759177
8036;2019-08-14 06:58:45.098;572;567;176;176;169;54;171;33;6;38;724;209;13;31;264;232;249;498;164;230;171;4;582;362;367;140;367;309;584;217.0;-1.0;1271.0;268.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19443.33203125;11241.1259765625;0.0;2366.68896484375;587.0;329174;468.0;0.0;Calculated values ==>;1565758725.098;330.36;329.86;290.76000000000005;290.76000000000005;290.06;278.56;274.5913991737795;290.26000000000005;276.46000000000004;273.76000000000005;276.96000000000004;345.56000000000006;294.06;274.46000000000004;276.26000000000005;299.56;296.36;298.06;322.96000000000004;296.16;290.26000000000005;319.96000000000004;331.86;273.56;242.56692532238324;268.67533136820026;274.5913991737795;289.56;5820000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3090000.0;5840000.0;0.036166666666666666;0.0;0.21183333333333335;0.04466666666666667;0.0011666666666666668;0.037333333333333336;0.0;11241.1259765625;0.0;2366.68896484375;19443.33203125;481539.3544661984;480594.45270328224;246167.3258877661;246167.3258877661;243762.439095343;430014.67791919125;454422.3492080704;441234.1507901912;472489.9908694221;525450.5152163095;468310.2272720364;442284.0055802907;444928.8317624536;467071.00097845966;463593.40581284417;421959.57569976826;470410.62326486275;462577.97297337826;454422.3492080704;196515.0671798046;246270.64818160105;469139.01059756253;203029.96417224375;204378.0067258538;274.39354239968435;4116572.7457907684;1734515.9622699292;312541.0170192681;1495045.544032979;0;57;57;26;61;88;25;2;188;179;1739050193445.7805;665295479339.8524;1472835927030.4856;50459.5868652352;11886.204073664241;-0.0;9334.988786002752;6468929.177809394;1150354.3658841304;0.0;1705545.240048688;5.267618646605038;0.3343690808996508
8037;2019-08-14 06:59:45.089;569;567;177;177;168;55;173;34;-1;38;731;212;10;36;264;232;249;507;166;230;173;2;584;361;366;138;366;313;586;225.0;-1.0;1044.0;170.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19228.11328125;11239.52734375;0.0;2413.2548828125;583.0;329175;466.0;0.0;Calculated values ==>;1565758785.089;330.06;329.86;290.86;290.86;289.96000000000004;278.66;274.4858918419099;290.46000000000004;276.56;273.06;276.96000000000004;346.26;294.36;274.16;276.76000000000005;299.56;296.36;298.06;323.86;296.16;290.46000000000004;319.76000000000005;331.46000000000004;273.36;242.14157278889297;269.14681796795327;274.4858918419099;289.76000000000005;5840000.0;3610000.0;3660000.0;1380000.0;3660000.0;3130000.0;5860000.0;0.0375;0.0;0.174;0.028333333333333332;0.0011666666666666668;0.03866666666666667;0.0;11239.52734375;0.0;2413.2548828125;19228.11328125;480880.09640704654;480360.37739170686;246437.91411753668;246437.91411753668;243354.90194868375;430081.6785162784;454876.69327885774;439296.7158964009;472752.1489716358;525872.5624969262;468117.02659353864;440988.73662776884;444861.04975825374;467212.78606881946;463741.9828368515;421329.7818035632;471519.3226778073;462728.6262450802;454876.69327885774;195679.20071851107;244597.3647265701;469214.6757162112;202862.65345338313;204177.4242492843;274.3240411442296;4116894.9594953945;1734703.2729465854;312580.84390969365;1495045.544032979;0;57;57;26;61;88;25;2;188;179;1739270060460.5498;665378866829.7649;1473022499040.2898;41139.52686508509;7546.640630780128;-0.0;9693.705069143507;6469692.389257453;1150516.2819654415;0.0;1705703.788711447;4.276042171933744;0.24592409270734178
8038;2019-08-14 07:00:45.079;564;564;178;179;168;54;177;35;-7;39;749;215;9;33;264;232;249;514;166;231;177;0;584;360;365;133;365;315;586;200.0;75.0;978.0;134.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19102.91015625;11197.0888671875;0.0;2470.83129882812;579.0;329176;464.0;0.0;Calculated values ==>;1565758845.079;329.56;329.56;290.96000000000004;291.06;289.96000000000004;278.56;274.38016830617;290.86;276.66;272.46000000000004;277.06;348.06000000000006;294.66;274.06;276.46000000000004;299.56;296.36;298.06;324.56;296.26000000000005;290.86;319.56;331.06;273.16;241.05796691057077;269.38090353596624;274.38016830617;289.76000000000005;5840000.0;3600000.0;3650000.0;1330000.0;3650000.0;3150000.0;5860000.0;0.03333333333333333;0.0125;0.16299999999999998;0.022333333333333334;0.0011666666666666668;0.0345;0.0;11197.0888671875;0.0;2470.83129882812;19102.91015625;480165.08638938627;479929.8625131822;246789.3201761483;247142.64706606095;243354.90194868375;430148.3826014536;455610.9404741268;437907.07093667873;473501.00995365425;527612.1182493506;468204.69032067544;440406.34299168445;444020.32882853656;467354.3118686644;463890.26140234835;421329.7818035632;472578.02784717036;463012.4783077877;455610.9404741268;194843.3435325042;242924.1476594651;469698.58458213514;202631.10260856722;204124.3756664081;274.22957021697613;4117214.331453225;1734890.213586406;312621.53784442745;1495045.544032979;0;57;57;26;61;88;25;2;188;179;1739489323910.5847;665460153279.7778;1473210867640.3198;38349.98283748217;5964.507097409683;0.0;8676.286485866294;6470354.691436317;1150628.8560977115;0.0;1705856.8464605527;3.8770182864044096;0.21778209589672734
8039;2019-08-14 07:01:45.110;558;560;180;180;169;52;181;35;-8;40;770;216;10;31;264;233;249;517;166;232;181;-3;584;360;365;128;365;316;586;203.0;75.0;737.0;147.0;7.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19055.96484375;11188.76953125;0.0;2485.40283203125;577.0;329177;462.0;0.0;Calculated values ==>;1565758905.11;328.96000000000004;329.16;291.16;291.16;290.06;278.36;274.38016830617;291.26000000000005;276.66;272.36;277.16;350.16;294.76000000000005;274.16;276.26000000000005;299.56;296.46000000000004;298.06;324.86;296.36;291.26000000000005;319.36;330.86;272.86;239.943914813709;269.49753711883926;274.38016830617;289.76000000000005;5840000.0;3600000.0;3650000.0;1280000.0;3650000.0;3160000.0;5860000.0;0.03383333333333333;0.0125;0.12283333333333334;0.0245;0.0011666666666666668;0.035;0.0;11188.76953125;0.0;2485.40283203125;19055.96484375;479303.05366580933;479354.116202156;247497.94073793868;247497.94073793868;243690.83117704242;430148.3826014536;456173.9696025402;437520.08924640197;474243.19645526423;529744.4176543505;468187.4834884124;440344.2666884151;443521.3918649366;467354.3118686644;464022.1768390251;421329.7818035632;473029.3596341534;463145.86696068436;456173.9696025402;194007.49548133422;242087.5637286956;470082.60878908826;202456.8047081556;203958.17590914835;274.16185630578286;4117532.4863728457;1735076.8587896358;312662.86113478977;1495045.544032979;0;57;57;26;61;88;25;2;188;179;1739708437060.2158;665538493734.6459;1473400265445.001;28873.606784114596;6556.8321999828495;0.0;8827.552779268715;6470915.177450453;1150733.2545030026;0.0;1706002.7871512687;3.2366121025511214;0.18185307728380545
8040;2019-08-14 07:02:45.090;553;556;181;181;169;50;187;36;-10;41;790;216;-5;27;264;233;249;517;166;233;187;-4;586;359;363;132;364;315;588;202.0;79.0;850.0;116.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18135.76171875;11287.1884765625;0.0;1461.7841796875;574.0;329178;460.0;0.0;Calculated values ==>;1565758965.09;328.46000000000004;328.76000000000005;291.26000000000005;291.26000000000005;290.06;278.16;274.27422755570615;291.86;276.76000000000005;272.16;277.26000000000005;352.16;294.76000000000005;272.66;275.86;299.56;296.46000000000004;298.06;324.86;296.46000000000004;291.86;319.16;330.56;272.76000000000005;240.83765695389522;269.38090353596624;274.27422755570615;289.76000000000005;5860000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;3150000.0;5880000.0;0.033666666666666664;0.013166666666666667;0.14166666666666666;0.01933333333333333;0.0011666666666666668;0.034833333333333334;0.0;11287.1884765625;0.0;1461.7841796875;18135.76171875;478341.7038843686;478537.4556725686;247770.9632995119;247770.9632995119;243619.74813037296;430214.79039162316;457339.7037190121;437429.3724414259;473824.5983165287;531919.698628314;468327.3025776485;438223.87288976385;443130.5942726304;467495.5796977367;464169.8927984072;420690.1362405557;472773.5318156398;463577.2511321169;457339.7037190121;193171.6564234249;240832.718256323;469443.23309354973;202322.94557224086;203845.12798415901;274.1052328458871;4117842.3141172803;1735264.0960065438;312695.7433954895;1495045.544032979;0;57;57;26;61;88;25;2;188;179;1739926764260.2852;665616467734.6707;1473589502345.061;33306.74380646788;5164.325558745304;0.0;8830.061054764048;6471433.174315676;1150830.8982589182;0.0;1706149.8848843384;3.7101915342793155;0.19939744599366088
8041;2019-08-14 07:03:45.151;548;552;182;182;170;48;191;36;-11;42;805;215;-9;18;264;234;249;515;166;234;191;-3;584;358;363;137;363;315;586;196.0;-1.0;909.0;114.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18103.40625;11305.255859375;0.0;1445.8215332031198;572.0;329179;458.0;0.0;Calculated values ==>;1565759025.151;327.96000000000004;328.36;291.36;291.36;290.16;277.96000000000004;274.1680685717883;292.26000000000005;276.76000000000005;272.06;277.36;353.66;294.66;272.26000000000005;274.96000000000004;299.56;296.56;298.06;324.66;296.56;292.26000000000005;318.96000000000004;330.36;272.86;241.92719264551067;269.38090353596624;274.1680685717883;289.76000000000005;5840000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3150000.0;5860000.0;0.03266666666666666;0.0;0.1515;0.019;0.0011666666666666668;0.03383333333333333;0.0;11305.255859375;0.0;1445.8215332031198;18103.40625;477856.2497901276;478196.5590866246;248214.62144532282;248214.62144532282;244028.33554012064;430280.9020939914;457893.7095298428;437269.4612400554;473273.90776018414;533491.6124337083;468204.69032067544;437588.9422777453;441779.22038523917;467636.5908648188;464448.5893172968;421329.7818035632;472728.6294098352;463709.8566730499;457893.7095298428;192335.8262164488;239996.17471937067;468858.5732955241;202083.5040125111;203674.23219984944;274.0074949562541;4118144.614210518;1735452.5577845601;312719.9980770226;1495045.544032979;0;57;57;26;61;88;25;2;188;179;1740144785690.6797;665697249779.8169;1473778694495.4036;35630.672519972955;5068.726316377247;-0.0;8601.09231633144;6472008.236839214;1150916.260388055;0.0;1706295.2921766322;3.866378474134071;0.20985825845069678
