;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8042;2019-08-14 07:04:45.111;543;549;183;183;170;47;194;35;-11;42;812;213;-11;13;263;234;249;513;166;234;194;-1;586;357;362;139;362;315;588;190.0;-1.0;914.0;20.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18004.314453125;11315.298828125;0.0;1430.56787109375;571.0;329180;457.0;0.0;Calculated values ==>;1565759085.111;327.46000000000004;328.06;291.46000000000004;291.46000000000004;290.16;277.86;274.0616903277293;292.56;276.66;272.06;277.36;354.36;294.46000000000004;272.06;274.46000000000004;299.46000000000004;296.56;298.06;324.46000000000004;296.56;292.56;318.86;330.26000000000005;273.06;242.35481222062532;269.38090353596624;274.0616903277293;289.76000000000005;5860000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3150000.0;5880000.0;0.03166666666666666;0.0;0.15233333333333335;0.0033333333333333335;0.0011666666666666668;0.03283333333333333;0.0;11315.298828125;0.0;1430.56787109375;18004.314453125;476884.3040306765;477518.5933379696;248489.20450381679;248489.20450381679;243956.2913335781;430346.717906069;458467.77020745806;437269.4612400554;473013.37450241524;534224.4880599282;467959.22807697376;437269.4612400554;441019.27120627684;467648.2160412544;464595.45822754485;420690.1362405557;472169.53878581244;463858.19375264365;458467.77020745806;191917.91438739494;239577.9089402584;468781.62705904327;202159.1849250089;203805.42927552492;274.03240098605744;4118445.311284787;1735640.9367373276;312743.9520087992;1495045.544032979;0;57;57;26;61;88;25;2;188;179;1740362140690.8179;665779994579.8695;1473967568495.5237;35815.13209199208;888.7414737801146;-0.0;8361.413527265138;6472603.221623556;1150965.872855961;0.0;1706436.5521559417;3.535678518887977;0.16099792404627242
8043;2019-08-14 07:05:45.152;539;545;183;183;171;45;198;33;-11;42;812;210;-12;12;263;234;249;513;165;234;198;0;587;356;360;141;361;315;589;195.0;78.0;943.0;20.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17933.349609375;11329.4306640625;0.0;1431.02282714844;569.0;329181;457.0;0.0;Calculated values ==>;1565759145.152;327.06;327.66;291.46000000000004;291.46000000000004;290.26000000000005;277.66;273.955091788801;292.96000000000004;276.46000000000004;272.06;277.36;354.36;294.16;271.96000000000004;274.36;299.46000000000004;296.56;298.06;324.46000000000004;296.56;292.96000000000004;318.86;330.06;273.16;242.77792619122317;269.38090353596624;273.955091788801;289.66;5870000.0;3560000.0;3600000.0;1410000.0;3610000.0;3150000.0;5890000.0;0.0325;0.013000000000000001;0.15716666666666665;0.0033333333333333335;0.0011666666666666668;0.03366666666666667;0.0;11329.4306640625;0.0;1431.02282714844;17933.349609375;476174.6630003575;476811.52688187733;248446.03907120173;248446.03907120173;244258.1115268429;430412.23801567365;459332.9633764908;437269.4612400554;472751.9947874012;534224.4880599282;467590.43466093036;437109.2053401759;440866.4603635008;467788.9545893743;464742.0383762814;420366.48341623344;472040.41213933897;464153.9787801302;459332.9633764908;191917.91438739494;238741.38928724395;468605.80246456154;201900.64927271873;203513.60832514137;273.9271996057494;4118744.9964631204;1735829.7717652353;312767.8148930765;1495045.544032979;0;57;57;26;61;88;25;2;188;179;1740578888700.4185;665864051979.7146;1474156697645.1753;36992.13161419974;889.0171773061428;0.0;8612.584953395432;6473210.363416907;1150980.6976347074;0.0;1706578.098800511;3.643580048069997;0.16449359975748698
8044;2019-08-14 07:06:45.102;535;541;184;184;172;44;199;33;-12;42;808;208;-13;11;263;235;249;512;166;235;199;0;587;356;360;142;361;314;589;191.0;81.0;1022.0;61.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17854.57421875;11369.328125;0.0;1428.21826171875;567.0;329182;456.0;0.0;Calculated values ==>;1565759205.102;326.66;327.26000000000005;291.56;291.56;290.36;277.56;273.955091788801;293.06;276.46000000000004;271.96000000000004;277.36;353.96000000000004;293.96000000000004;271.86;274.26000000000005;299.46000000000004;296.66;298.06;324.36;296.66;293.06;318.76000000000005;329.86;273.16;242.98782864720522;269.2639976450953;273.955091788801;289.76000000000005;5870000.0;3560000.0;3600000.0;1420000.0;3610000.0;3140000.0;5890000.0;0.03183333333333333;0.013500000000000002;0.17033333333333334;0.010166666666666666;0.0011666666666666668;0.033;0.0;11369.328125;0.0;1428.21826171875;17854.57421875;475584.8270251415;476223.3458589533;248807.65957843704;248807.65957843704;244597.36282503285;430412.23801567365;459469.1335377376;437339.1761139985;472620.9849758201;533879.5327556898;467485.519811183;437179.3288687813;440927.56204847124;467788.9545893743;464872.6823385499;420366.48341623344;471888.7698462177;464285.6678292783;459469.1335377376;191500.00471740507;237904.88540968279;468468.1067229894;201773.41613267764;203436.24292116406;273.8776101048369;4119042.9806346763;1736018.7704583586;312791.62204632844;1495045.544032979;0;57;57;26;61;88;25;2;188;179;1740794708700.59;665948881229.7821;1474345240395.3252;40124.70111681832;2711.396021001503;0.0;8449.085390346927;6473852.468156616;1151010.676075181;0.0;1706720.160903;4.007423062079333;0.20250513951750915
8045;2019-08-14 07:07:45.133;534;539;184;184;172;44;201;32;-13;42;803;207;-14;11;262;235;248;512;167;235;201;1;588;356;360;143;360;313;590;187.0;-1.0;1146.0;126.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17849.1171875;11369.5849609375;0.0;1426.97265625;565.0;329183;455.0;0.0;Calculated values ==>;1565759265.133;326.56;327.06;291.56;291.56;290.36;277.56;273.955091788801;293.26000000000005;276.36;271.86;277.36;353.46000000000004;293.86;271.76000000000005;274.26000000000005;299.36;296.66;297.96000000000004;324.36;296.66;293.26000000000005;318.66;329.66;273.26000000000005;243.1966462407574;269.14681796795327;273.955091788801;289.86;5880000.0;3560000.0;3600000.0;1430000.0;3600000.0;3130000.0;5900000.0;0.03116666666666667;0.0;0.191;0.021;0.0011666666666666668;0.03233333333333334;0.0;11369.5849609375;0.0;1426.97265625;17849.1171875;475312.8793520837;475805.0626791743;248764.01589967968;248764.01589967968;244560.69449820978;430412.23801567365;459741.0631315469;437408.94190281845;472489.7604950056;533430.2526384086;467503.8073294252;437249.5021140777;441140.86030291184;467800.68358461093;464872.6823385499;419726.7683123043;471759.2247960652;464285.6678292783;459741.0631315469;191082.09718829524;237068.3971897606;468429.6359069716;201621.6243376126;203322.63846614075;273.8183958159622;4119340.6651201206;1736208.3593040756;312815.4275971212;1495045.544032979;0;57;57;26;61;88;25;2;188;179;1741010820300.226;666034425404.6381;1474533437580.0083;45035.37765495432;5602.968242956539;-0.0;8290.8623975148;6474562.502139969;1151079.998241888;0.0;1706859.7325424391;4.605082871371266;0.262661926726941
8046;2019-08-14 07:08:45.143;534;538;184;185;172;44;202;32;-14;41;796;206;-15;11;262;235;248;511;168;235;201;3;586;356;361;143;361;312;588;191.0;-1.0;1240.0;114.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17632.861328125;11333.546875;0.0;1413.81335449219;565.0;329184;454.0;0.0;Calculated values ==>;1565759325.143;326.56;326.96000000000004;291.56;291.66;290.36;277.56;273.955091788801;293.36;276.36;271.76000000000005;277.26000000000005;352.76;293.76000000000005;271.66;274.26000000000005;299.36;296.66;297.96000000000004;324.26000000000005;296.66;293.26000000000005;318.56;329.66;273.46000000000004;243.1966462407574;269.02936301313275;273.955091788801;289.96000000000004;5860000.0;3560000.0;3610000.0;1430000.0;3610000.0;3120000.0;5880000.0;0.03183333333333333;0.0;0.20666666666666667;0.019;0.0011666666666666668;0.033;0.0;11333.546875;0.0;1413.81335449219;17632.861328125;475560.98944680695;475904.15289032937;248851.4982816115;249215.97950179424;244634.16975270738;430412.23801567365;459719.9477182808;437478.7579247441;472391.1323836129;532772.0727943218;467522.2042564707;437319.724394416;441353.2758899251;467659.9626277319;464872.6823385499;420382.24033945304;471866.57505992136;464138.1880892104;459583.8792856106;190664.19178205615;237068.3971897606;468628.5149305175;201694.628786308;203361.79083917223;273.8468821853673;4119636.3975548963;1736397.5836014727;312839.1047594098;1495045.544032979;0;57;57;26;61;88;25;2;188;179;1741227156350.1917;666120239704.6244;1474720968829.9785;48728.72002194346;5071.74383673998;-0.0;8455.328918732466;6475343.999848399;1151168.9690018601;0.0;1706999.307395318;4.883818426452043;0.27635597497574715
8047;2019-08-14 07:09:48.134;535;538;185;185;173;44;202;32;-10;41;789;206;1;12;262;236;248;510;168;235;202;4;588;356;360;143;361;311;590;180.0;76.0;1222.0;114.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17627.068359375;11394.34375;0.0;1412.22790527344;564.0;329185;453.0;0.0;Calculated values ==>;1565759388.134;326.66;326.96000000000004;291.66;291.66;290.46000000000004;277.56;273.955091788801;293.36;276.36;272.16;277.26000000000005;352.06000000000006;293.76000000000005;273.26000000000005;274.36;299.36;296.76000000000005;297.96000000000004;324.16;296.66;293.36;318.46000000000004;329.56;273.56;243.1966462407574;268.91163127593666;273.955091788801;289.96000000000004;5880000.0;3560000.0;3600000.0;1430000.0;3610000.0;3110000.0;5900000.0;0.030000000000000002;0.012666666666666666;0.2036666666666667;0.019;0.0011666666666666668;0.03116666666666667;0.0;11394.34375;0.0;1412.22790527344;17627.068359375;475460.9129924565;475657.1678980217;249127.11896295476;249127.11896295476;244901.0827331996;430412.23801567365;459876.824148246;438336.84446586855;472391.1323836129;532114.2599596132;467663.2243741482;440043.5321553938;441715.46234335366;467659.9626277319;465003.21838653134;419726.7683123043;471454.95918630675;464285.6678292783;459876.824148246;190246.288480595;236650.15891445865;468727.92092005763;201696.79304228642;203472.25978797986;273.8477264759227;4119944.8778656092;1736596.424235132;312863.82908795006;1495045.544032979;0;57;57;26;61;88;25;2;188;179;1741454238905.8242;666210316834.8754;1474917185795.5251;48195.69047326957;5073.591429677653;0.0;7991.275589228297;6476191.967287081;1151257.7280040195;0.0;1707143.1946269078;4.783525141715026;0.2736522574870411
8048;2019-08-14 07:10:45.114;537;539;185;185;173;44;203;32;-3;41;783;207;9;15;262;236;248;510;168;235;203;5;589;355;360;142;360;309;591;185.0;85.0;1087.0;75.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17616.025390625;11493.5615234375;0.0;1402.6015625;562.0;329186;452.0;0.0;Calculated values ==>;1565759445.114;326.86;327.06;291.66;291.66;290.46000000000004;277.56;273.8482719121499;293.46000000000004;276.36;272.86;277.26000000000005;351.46000000000004;293.86;274.06;274.66;299.36;296.76000000000005;297.96000000000004;324.16;296.66;293.46000000000004;318.36;329.36;273.66;242.98782864720522;268.67533136820026;273.8482719121499;289.96000000000004;5890000.0;3550000.0;3600000.0;1420000.0;3600000.0;3090000.0;5910000.0;0.030833333333333334;0.014166666666666666;0.18116666666666664;0.0125;0.0011666666666666668;0.032;0.0;11493.5615234375;0.0;1402.6015625;17616.025390625;475632.91626695934;475681.5575124917;249082.9885550147;249082.9885550147;244864.04980263888;430477.46260093397;460012.4503564219;439865.0975002962;472522.5091947854;531636.529601254;468066.4780657713;441685.6382270979;442581.67753276543;467800.68358461093;465148.9974776233;419394.92751603504;471324.7460299086;464285.6678292783;460012.4503564219;189828.38726562503;235813.6939595721;468964.41255619563;201511.63587510926;203246.0081082308;273.77097049328273;4120223.7877937406;1736777.5565744261;312886.10533560667;1495045.544032979;0;57;57;26;61;88;25;2;188;179;1741659366905.8928;666291513334.9026;1475093823795.5842;43181.70213109636;3343.15970851358;0.0;8216.526151942115;6476915.117819351;1151324.3372373548;0.0;1707271.4613690635;4.2447809962363365;0.22655250431898039
8049;2019-08-14 07:11:45.105;540;541;186;186;175;45;203;33;2;40;778;207;12;17;262;236;248;512;169;235;203;6;590;356;361;142;361;309;592;192.0;96.0;1112.0;109.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17498.853515625;11430.9921875;0.0;1403.4265136718802;561.0;329187;451.0;0.0;Calculated values ==>;1565759505.105;327.16;327.26000000000005;291.76000000000005;291.76000000000005;290.66;277.66;273.955091788801;293.46000000000004;276.46000000000004;273.36;277.16;350.96000000000004;293.86;274.36;274.86;299.36;296.76000000000005;297.96000000000004;324.36;296.66;293.46000000000004;318.26000000000005;329.26000000000005;273.76000000000005;242.98782864720522;268.67533136820026;273.955091788801;290.06;5900000.0;3560000.0;3610000.0;1420000.0;3610000.0;3090000.0;5920000.0;0.032;0.016;0.18533333333333332;0.018166666666666668;0.0011666666666666668;0.03316666666666667;0.0;11430.9921875;0.0;1403.4265136718802;17498.853515625;475952.8145844451;475854.1271798207;249402.9718224989;249402.9718224989;245510.89547392764;430412.23801567365;459855.8798952964;440628.4387781749;472424.0149512065;531113.6018872296;468066.4780657713;442134.79477467417;442878.363380793;467659.9626277319;465003.21838653134;419060.2645702953;471499.6023579383;464138.1880892104;459855.8798952964;189410.48811896544;235395.46725036926;469063.6082102231;201713.03422968937;203390.56972290378;273.85406189697903;4120516.3678907203;1736968.5658661248;312909.48539534846;1495045.544032979;0;57;57;26;61;88;25;2;188;179;1741875634460.666;666376700554.8132;1475279195985.3896;44278.988309652654;4856.868760646364;0.0;8506.099454051024;6477643.84757973;1151392.660557824;0.0;1707410.7956790186;4.491201188495346;0.2520714561571452
8050;2019-08-14 07:12:45.135;544;544;186;186;175;45;204;33;6;40;774;207;15;22;262;236;248;514;169;235;204;7;590;357;362;142;362;309;592;189.0;96.0;1270.0;73.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17470.4453125;11423.4765625;0.0;1406.54345703125;559.0;329188;450.0;0.0;Calculated values ==>;1565759565.135;327.56;327.56;291.76000000000005;291.76000000000005;290.66;277.66;274.0616903277293;293.56;276.46000000000004;273.76000000000005;277.16;350.56000000000006;293.86;274.66;275.36;299.36;296.76000000000005;297.96000000000004;324.56;296.66;293.56;318.16;329.06;273.86;242.98782864720522;268.67533136820026;274.0616903277293;290.06;5900000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3090000.0;5920000.0;0.0315;0.016;0.21166666666666664;0.012166666666666666;0.0011666666666666668;0.03266666666666667;0.0;11423.4765625;0.0;1406.54345703125;17470.4453125;476542.40796670597;476297.3970234602;249402.9718224989;249402.9718224989;245510.89547392764;430346.717906069;459835.06171152263;441234.1507901912;472424.0149512065;530695.0954061259;468066.4780657713;442581.67753276543;443615.8663983838;467518.9863235821;464857.1551205372;419060.2645702953;471804.1833226;463990.4146581629;459835.06171152263;188992.59102226305;234559.02529450474;469162.7822548786;202079.08475849353;203769.22358220798;274.00122803195455;4120807.924419561;1737159.1149992372;312932.91351996805;1495045.544032979;0;57;57;26;61;88;25;2;188;179;1742092642910.5625;666461943154.7726;1475464688685.3013;50621.155643376;3249.5183195393515;0.0;8364.817378890946;6478435.077529561;1151460.2475600727;0.0;1707551.456948046;4.850771179395252;0.2636853286753768
8051;2019-08-14 07:13:45.106;548;548;186;186;175;46;204;33;9;40;771;207;19;24;262;236;248;516;167;235;204;8;589;358;362;143;363;309;591;195.0;-1.0;1458.0;123.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17395.56640625;11449.544921875;0.0;1401.98547363281;558.0;329189;450.0;0.0;Calculated values ==>;1565759625.106;327.96000000000004;327.96000000000004;291.76000000000005;291.76000000000005;290.66;277.76000000000005;274.1680685717883;293.56;276.46000000000004;274.06;277.16;350.26;293.86;275.06;275.56;299.36;296.76000000000005;297.96000000000004;324.76000000000005;296.66;293.56;318.16;328.96000000000004;273.96000000000004;243.1966462407574;268.67533136820026;274.1680685717883;289.86;5890000.0;3579999.9999999995;3620000.0000000005;1430000.0;3629999.9999999995;3090000.0;5910000.0;0.0325;0.0;0.243;0.0205;0.0011666666666666668;0.03366666666666667;0.0;11449.544921875;0.0;1401.98547363281;17395.56640625;477251.2142248098;477008.185553124;249447.59767052383;249447.59767052383;245548.8209660179;430280.9020939914;459835.06171152263;441685.6382270979;472292.48545527144;530381.1182833876;468066.4780657713;443174.07890385523;443909.2226389365;467377.75337343523;464710.80611794995;419394.92751603504;472237.0309169922;463990.4146581629;459835.06171152263;188992.59102226305;234140.81001818314;469125.32372254826;202277.07555446954;203911.69760799615;274.08282350264494;4121098.3340844577;1737349.63138402;312956.30661557603;1495045.544032979;0;57;57;26;61;88;25;2;188;179;1742309737930.4038;666547401829.7101;1475649999075.1658;58176.28072944869;5470.389087445614;-0.0;8616.086591485393;6479341.284620108;1151532.8783332284;0.0;1707692.8960857214;5.622891140936709;0.3217150923101013
8052;2019-08-14 07:14:45.096;552;551;187;187;176;46;204;34;10;41;769;206;23;28;262;236;248;518;168;234;204;9;592;358;362;143;362;310;593;180.0;93.0;1254.0;164.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17315.939453125;11484.421875;0.0;1403.45397949219;556.0;329190;449.0;0.0;Calculated values ==>;1565759685.096;328.36;328.26000000000005;291.86;291.86;290.76000000000005;277.76000000000005;274.1680685717883;293.56;276.56;274.16;277.26000000000005;350.06000000000006;293.76000000000005;275.46000000000004;275.96000000000004;299.36;296.76000000000005;297.96000000000004;324.96000000000004;296.56;293.56;318.06;328.76000000000005;274.06;243.1966462407574;268.7936212382143;274.1680685717883;289.96000000000004;5920000.0;3579999.9999999995;3620000.0000000005;1430000.0;3620000.0000000005;3100000.0;5930000.0;0.030000000000000002;0.015500000000000002;0.209;0.02733333333333333;0.0011666666666666668;0.03116666666666667;0.0;11484.421875;0.0;1403.45397949219;17315.939453125;477473.2957374514;477205.5379406882;249723.98084033388;249723.98084033388;245817.00860714988;430280.9020939914;459835.06171152263;441625.1925414462;472391.1323836129;530095.8074964032;467803.98506351997;443559.59892718645;444292.79366492986;467518.9863235821;464710.80611794995;418382.200173143;472282.7485844479;463858.19375264365;459835.06171152263;188574.69595719432;233304.39079467155;469224.6196281288;202171.4491295466;203951.49042353328;274.041730564213;4121387.548422907;1737540.7159212925;312979.68138124543;1495045.544032979;0;57;57;26;61;88;25;2;188;179;1742526901730.4382;666633187529.7238;1475835668125.1953;50045.83237308701;7299.453326961246;0.0;7975.037971809003;6480242.985254282;1151639.2759508064;0.0;1707831.1324138755;5.068354506929026;0.30748796723641547
8053;2019-08-14 07:15:45.127;556;554;188;188;176;46;204;34;8;41;766;206;23;30;262;236;248;520;169;234;204;10;592;357;362;144;362;311;594;167.0;129.0;1401.0;80.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17326.21875;11493.958984375;0.0;1413.4020996093802;555.0;329191;448.0;0.0;Calculated values ==>;1565759745.127;328.76000000000005;328.56;291.96000000000004;291.96000000000004;290.76000000000005;277.76000000000005;274.0616903277293;293.56;276.56;273.96000000000004;277.26000000000005;349.76;293.76000000000005;275.46000000000004;276.16;299.36;296.76000000000005;297.96000000000004;325.16;296.56;293.56;317.96000000000004;328.66;274.16;243.40439225979637;268.91163127593666;274.0616903277293;290.06;5920000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3110000.0;5940000.0;0.02783333333333333;0.021500000000000002;0.23349999999999999;0.013333333333333334;0.0011666666666666668;0.028999999999999998;0.0;11493.958984375;0.0;1413.4020996093802;17326.21875;478057.97181178606;477524.49709546246;250046.03111230125;250046.03111230125;245778.84804226013;430346.717906069;459835.06171152263;441111.30184097093;472259.5391352755;529705.3303531356;467663.2243741482;443355.7655438798;444384.38422859315;467518.9863235821;464857.1551205372;418382.200173143;472457.5305935083;463858.19375264365;459835.06171152263;188156.80290529504;232886.18681767926;469187.37098983396;202085.34854622962;204014.80129314054;274.0036663209852;4121676.382228997;1737732.3013635876;313003.1673100887;1495045.544032979;0;57;57;26;61;88;25;2;188;179;1742744213950.9353;666719332014.9208;1476022064380.6218;55812.56009432209;3561.360299248058;0.0;7418.787552133081;6481125.594306053;1151729.8294930684;0.0;1707959.4805725063;5.174776432696261;0.2929749350733675
8054;2019-08-14 07:16:45.097;559;557;188;188;178;47;204;34;-12;41;763;207;-8;27;262;236;248;523;169;234;204;11;593;358;363;144;363;312;595;161.0;127.0;1345.0;168.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17301.978515625;11533.3056640625;0.0;1415.42346191406;553.0;329192;447.0;0.0;Calculated values ==>;1565759805.097;329.06;328.86;291.96000000000004;291.96000000000004;290.96000000000004;277.86;274.1680685717883;293.56;276.56;271.96000000000004;277.26000000000005;349.46000000000004;293.86;272.36;275.86;299.36;296.76000000000005;297.96000000000004;325.46000000000004;296.56;293.56;317.86;328.46000000000004;274.26000000000005;243.40439225979637;269.02936301313275;274.1680685717883;290.06;5930000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3120000.0;5950000.0;0.026833333333333334;0.021166666666666667;0.22416666666666665;0.028;0.0011666666666666668;0.028;0.0;11533.3056640625;0.0;1415.42346191406;17301.978515625;478375.4687598847;477843.33154179296;250000.59795304103;250000.59795304103;246431.70066448735;430280.9020939914;459678.0956434374;437795.822197091;472259.5391352755;529314.3506984756;467644.8630011308;438426.0275072936;443742.5085081118;467377.75337343523;464710.80611794995;418038.65587715997;472783.90811363613;463709.8566730499;459678.0956434374;187738.9118479558;232049.79005350024;469286.7883828044;202198.0823268931;204189.85381131596;274.0520945999421;4121964.8062543795;1737924.0992880508;313026.7290695791;1495045.544032979;0;57;57;26;61;88;25;2;188;179;1742961605200.1748;666805688814.6187;1476208870929.9683;52813.160020902695;7478.483769565517;0.0;7153.670771299401;6482030.356030013;1151821.78219397;0.0;1708080.8570062006;5.208643559194157;0.32518817904095276
8055;2019-08-14 07:17:45.138;559;559;188;188;177;47;205;34;-14;41;761;207;-10;17;262;236;248;525;169;234;205;11;593;358;363;144;363;313;595;159.0;74.0;1331.0;131.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17318.1328125;11469.33203125;0.0;1424.01208496094;551.0;329193;446.0;0.0;Calculated values ==>;1565759865.138;329.06;329.06;291.96000000000004;291.96000000000004;290.86;277.86;274.1680685717883;293.66;276.56;271.76000000000005;277.26000000000005;349.26;293.86;272.16;274.86;299.36;296.76000000000005;297.96000000000004;325.66;296.56;293.66;317.76000000000005;328.26000000000005;274.26000000000005;243.40439225979637;269.14681796795327;274.1680685717883;290.06;5930000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3130000.0;5950000.0;0.026500000000000003;0.012333333333333333;0.22183333333333335;0.021833333333333333;0.0011666666666666668;0.02766666666666667;0.0;11469.33203125;0.0;1424.01208496094;17318.1328125;478375.4687598847;478135.82482554147;250000.59795304103;250000.59795304103;246085.39196917627;430280.9020939914;459814.3699412001;437249.5021140777;472259.5391352755;529027.889286027;467503.8073294252;437885.24362152646;442047.964821045;467377.75337343523;464710.80611794995;418038.65587715997;473086.3464139849;463709.8566730499;459814.3699412001;187321.02276691253;231213.40812182956;469286.7883828044;202256.1820969388;204269.50083785877;274.0746973343278;4122253.504325029;1738115.9189231624;313050.4072015281;1495045.544032979;0;57;57;26;61;88;25;2;188;179;1743179554030.6387;666892147854.8027;1476396499055.3677;52129.351490468645;5830.1682372414;0.0;7070.07471185911;6482905.474550439;1151932.7634129757;0.0;1708199.4692151411;5.043656157273174;0.30369249776678114
8056;2019-08-14 07:18:45.098;556;558;189;189;177;47;205;34;-12;40;752;207;-11;15;262;236;248;526;171;234;205;11;592;359;364;135;364;315;594;165.0;-1.0;1362.0;203.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;18109.248046875;11443.029296875;0.0;2439.4638671875;550.0;329194;445.0;0.0;Calculated values ==>;1565759925.098;328.76000000000005;328.96000000000004;292.06;292.06;290.86;277.86;274.27422755570615;293.66;276.56;271.96000000000004;277.16;348.36;293.86;272.06;274.66;299.36;296.76000000000005;297.96000000000004;325.76000000000005;296.56;293.66;317.66;328.16;274.26000000000005;241.49495122638035;269.38090353596624;274.27422755570615;290.26000000000005;5920000.0;3590000.0;3640000.0;1350000.0;3640000.0;3150000.0;5940000.0;0.0275;0.0;0.22699999999999998;0.03383333333333333;0.0011666666666666668;0.028666666666666667;0.0;11443.029296875;0.0;2439.4638671875;18109.248046875;478057.97181178606;478109.7401230106;250415.30536320075;250415.30536320075;246123.94011713803;430214.79039162316;459657.35967444506;437109.2053401759;473338.7274854557;527927.8896225685;467220.91188306495;437269.4612400554;441324.0648892348;467236.2624677158;464564.1698029545;418382.200173143;473364.3951590556;463561.2209818517;459657.35967444506;186903.13564328075;230795.22267914342;470505.470076914;202425.62378723838;204378.6922234694;274.14515339634374;4122548.5356802624;1738306.7279767885;313082.58137072786;1495045.544032979;0;57;57;26;61;88;25;2;189;179;1743397508630.7773;666975792054.856;1476584773455.4875;53273.17301251681;9070.03479946736;-0.0;7317.988466927969;6483783.243352275;1152056.8489927882;0.0;1708319.289808023;5.017916843585669;0.326451123182038
8057;2019-08-14 07:19:45.089;550;555;190;190;178;47;206;34;-10;40;738;209;-11;16;262;236;248;526;171;234;205;11;594;359;363;129;363;317;596;168.0;0.0;1248.0;202.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;18179.1640625;11425.4892578125;0.0;2494.529296875;548.0;329195;445.0;0.0;Calculated values ==>;1565759985.089;328.16;328.66;292.16;292.16;290.96000000000004;277.86;274.27422755570615;293.76000000000005;276.56;272.16;277.16;346.96000000000004;294.06;272.06;274.76000000000005;299.36;296.76000000000005;297.96000000000004;325.76000000000005;296.56;293.66;317.66;327.96000000000004;274.26000000000005;240.16925963744896;269.6138998590099;274.27422755570615;290.26000000000005;5940000.0;3590000.0;3629999.9999999995;1290000.0;3629999.9999999995;3170000.0;5960000.0;0.028;0.0;0.20800000000000002;0.033666666666666664;0.0011666666666666668;0.029166666666666667;0.0;11425.4892578125;0.0;2494.529296875;18179.1640625;476937.0813605919;477429.44726222043;250693.31934208336;250693.31934208336;246392.75885562183;430214.79039162316;459950.50744786946;436969.1101896967;474114.60106150573;526297.0600443888;467184.30527990795;436807.67884266505;441051.19897949975;467377.75337343523;464564.1698029545;417692.0034332984;473110.0920547936;463709.8566730499;459814.3699412001;186903.13564328075;229958.8627652946;471307.4998227086;202407.62723470977;204339.0549190047;274.13815838844675;4122850.893753675;1738497.2703788963;313123.6918128938;1495045.544032979;0;57;57;26;61;88;25;2;189;179;1743615575915.5486;667054980174.7728;1476774345015.2886;48788.78845463729;9052.962377129294;-0.0;7451.3633548140315;6484633.632119491;1152207.851315355;0.0;1708442.3492780519;4.6905910311874885;0.3049157852833425
8058;2019-08-14 07:20:45.119;554;555;189;189;181;48;194;36;-27;40;751;210;-28;-6;262;234;248;526;170;232;193;11;608;364;369;131;369;297;607;174.0;-1.0;1695.0;247.0;7.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25794.03515625;20331.51171875;0.0;1377.43505859375;547.0;329196;444.0;0.0;Calculated values ==>;1565760045.119;328.56;328.66;292.06;292.06;291.26000000000005;277.96000000000004;274.8017692304317;292.56;276.76000000000005;270.46000000000004;277.16;348.26;294.16;270.36;272.56;299.36;296.56;297.96000000000004;325.76000000000005;296.36;292.46000000000004;317.56;327.86;274.26000000000005;240.61611355647437;267.23344911666527;274.8017692304317;290.16;6080000.0;3640000.0;3690000.0;1310000.0;3690000.0;2970000.0;6070000.0;0.029;0.0;0.2825;0.04116666666666667;0.0011666666666666668;0.030166666666666668;0.0;20331.51171875;0.0;1377.43505859375;25794.03515625;475818.46708085004;476090.5385378465;249831.34346596786;249831.34346596786;247004.37777383495;429879.7862731237;457338.9681574332;438836.8745644737;473856.7996405058;529207.4310226231;470088.14282594866;438684.37198384217;441976.9197830647;466524.8919948971;463561.2209818517;412461.21956216736;471699.35584602156;462544.86540630495;457199.14329477446;186485.25045852014;229540.68826423294;471041.0630420859;203733.54975909222;205516.33736101558;274.67504059371964;4123217.5203019865;1738762.0443744122;313155.97431569215;1495045.544032979;0;58;57;26;61;88;25;2;189;179;1743835285715.4438;667133019174.7356;1476958637115.2007;66416.68925752027;11004.159296816575;-0.0;7592.43131233506;6485594.1577894585;1152375.0775672318;0.0;1708567.7769160294;3.916048103973191;0.258743936975313
8059;2019-08-14 07:21:45.130;582;576;189;188;175;50;189;37;-33;42;766;211;-34;-8;262;233;248;531;172;230;189;11;603;363;368;135;368;293;602;177.0;-1.0;1359.0;177.0;7.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25366.04296875;20227.04296875;0.0;1354.74475097656;545.0;329197;443.0;0.0;Calculated values ==>;1565760105.13;331.36;330.76000000000005;292.06;291.96000000000004;290.66;278.16;274.69669130483857;292.06;276.86;269.86;277.36;349.76;294.26000000000005;269.76000000000005;272.36;299.36;296.46000000000004;297.96000000000004;326.26000000000005;296.16;292.06;317.46000000000004;327.66;274.26000000000005;241.49495122638035;266.74333088950624;274.69669130483857;290.36;6030000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;2930000.0;6020000.0;0.029500000000000002;0.0;0.2265;0.029500000000000002;0.0011666666666666668;0.03066666666666667;0.0;20227.04296875;0.0;1354.74475097656;25366.04296875;480534.52426755993;479781.52083470265;250051.882788765;249688.29357489804;245139.5128657312;429947.3805835815;456802.38005965634;438813.94225660735;473533.6025564079;531070.3352886428;470750.83976169635;438662.4006545466;442517.1646399339;466667.6927107696;463577.2511321169;414418.0378166635;473103.90409409837;462427.0073949389;456802.38005965634;186067.36719380575;228704.35009887922;470505.470076914;203489.05519643053;205260.46711570412;274.5758896155195;4123643.9324487033;1739100.094295481;313178.74665499484;1495045.544032979;0;58;57;26;61;88;25;2;189;179;1744056426251.0203;667212833804.9436;1477135669565.662;53301.08691913005;7876.984238974263;-0.0;7713.951996947869;6486591.988829022;1152532.4492766317;0.0;1708695.3534953583;3.192137002259656;0.2020860950585841
8060;2019-08-14 07:22:45.110;602;596;195;195;178;47;192;38;-39;43;769;211;-40;-15;262;233;248;537;171;230;192;12;597;360;365;138;365;287;596;170.0;-1.0;849.0;74.0;7.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25591.61328125;20025.0078125;0.0;1317.55871582031;544.0;329198;442.0;0.0;Calculated values ==>;1565760165.11;333.36;332.76000000000005;292.66;292.66;290.96000000000004;277.86;274.38016830617;292.36;276.96000000000004;269.26000000000005;277.46000000000004;350.06000000000006;294.26000000000005;269.16;271.66;299.36;296.46000000000004;297.96000000000004;326.86;296.16;292.36;317.36;327.56;274.36;242.14157278889297;265.9988726020314;274.38016830617;290.26000000000005;5970000.0;3600000.0;3650000.0;1380000.0;3650000.0;2870000.0;5960000.0;0.028333333333333332;0.0;0.14150000000000001;0.012333333333333333;0.0011666666666666668;0.0295;0.0;20025.0078125;0.0;1317.55871582031;25591.61328125;484079.55501578737;483342.99437380116;252581.04366367823;252581.04366367823;246392.75885562183;430148.3826014536;457709.1576469882;439238.6079225946;473241.6031071014;531832.5876295206;471559.2301552734;439089.34317833104;442746.26372452744;467094.51228587364;464022.1768390251;416632.59080993605;474763.1482630609;462878.96902001434;457709.1576469882;185649.48583044452;228286.1864045524;470199.78104355885;202813.51787050167;204781.72510526006;274.30035532203317;4124068.4380335226;1739435.416239513;313201.0084274049;1495045.544032979;0;58;57;26;61;88;25;2;189;179;1744276252950.2163;667294706504.6442;1477309611565.0261;33454.15024237115;3297.7639124677053;-0.0;7461.359259980981;6487314.708149289;1152625.541136586;0.0;1708821.7722683947;2.071600590123567;0.11185910905671673
8061;2019-08-14 07:23:45.111;611;604;200;200;182;42;196;36;-38;43;762;209;-35;-8;261;233;247;536;172;231;196;12;574;355;359;139;360;298;576;166.0;0.0;286.0;31.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18257.46484375;11204.4658203125;0.0;1366.10424804688;542.0;329199;440.0;0.0;Calculated values ==>;1565760225.111;334.26000000000005;333.56;293.16;293.16;291.36;277.36;273.8482719121499;292.76000000000005;276.76000000000005;269.36;277.46000000000004;349.36;294.06;269.66;272.36;299.26000000000005;296.46000000000004;297.86;326.76000000000005;296.26000000000005;292.76000000000005;317.16;327.36;274.36;242.35481222062532;267.35522164206344;273.8482719121499;290.36;5740000.0;3550000.0;3590000.0;1390000.0;3600000.0;2980000.0;5760000.0;0.027666666666666666;0.0;0.04766666666666666;0.005166666666666667;0.0011666666666666668;0.028833333333333332;0.0;11204.4658203125;0.0;1366.10424804688;18257.46484375;487862.07744397345;486685.03329510096;255715.24585315416;255715.24585315416;248654.1258737457;430477.46260093397;459218.5880301819;436912.67544237897;473111.3802909942;530276.2199224457;469832.03965532704;437380.45514979976;441472.00489615026;467671.8303827659;464757.83745873196;423827.4421359676;477083.1030799868;463906.4806118374;459218.5880301819;184813.72873217988;227449.86971758792;470064.77147337084;201514.2101200542;203707.31561214494;273.7719755658797;4124433.853109058;1739695.6661912664;313223.37265822996;1495045.544032979;0;58;57;26;61;88;25;2;189;179;1744493456570.817;667377807889.874;1477485114490.5115;11220.660180364146;1387.5112336588027;-0.0;7367.241688053398;6487687.004442009;1152664.5857469777;0.0;1708945.3460028314;1.5890618319972016;0.05625143033671614
8062;2019-08-14 07:24:45.071;600;594;202;201;182;37;200;30;-27;42;757;209;-28;1;259;234;247;489;171;231;200;12;577;348;353;140;353;301;579;138.0;-1.0;506.0;0.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19157.10546875;11243.314453125;0.0;1375.8781738281198;541.0;329200;439.0;0.0;Calculated values ==>;1565760285.071;333.16;332.56;293.36;293.26000000000005;291.36;276.86;273.0942459734351;293.16;276.16;270.46000000000004;277.36;348.86;294.06;270.36;273.26000000000005;299.06;296.56;297.86;322.06;296.26000000000005;293.16;317.06;327.26000000000005;274.36;242.56692532238324;267.7187500070086;273.0942459734351;290.26000000000005;5770000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;3010000.0;5790000.0;0.023;0.0;0.08433333333333333;0.0;0.0011666666666666668;0.024166666666666666;0.0;11243.314453125;0.0;1375.8781738281198;19157.10546875;486023.8527883719;484970.6988559702;256374.31087086134;255949.64689747032;248520.18275059506;430925.7729439634;460697.8025867657;437940.2675631159;472882.7909566239;529526.8628537641;469419.94234503055;437785.01000687695;442171.7392844028;468396.73186948214;465904.4719766947;422919.94909297134;469697.42945070146;464789.8001349473;460697.8025867657;184395.8529593127;227031.71669481136;469929.52753194683;199863.94513942164;202592.03176093943;273.0942459734351;4124745.43333647;1739882.6063171069;313246.2072785244;1495045.544032979;0;58;57;26;61;88;25;2;189;179;1744706914170.9526;667461452089.9272;1477664694690.6257;20077.76985773155;0.0;-0.0;6237.556128290802;6487947.650812326;1152676.140632203;0.0;1709058.6437358295;2.0853414924355693;0.08497359767089373
8063;2019-08-14 07:25:45.112;580;583;201;203;185;36;203;25;-29;40;757;208;-31;0;258;234;247;469;172;231;203;12;588;346;350;140;350;297;590;128.0;-1.0;300.0;100.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20263.5703125;11536.748046875;0.0;1360.66638183594;540.0;329201;439.0;0.0;Calculated values ==>;1565760345.112;331.16;331.46000000000004;293.26000000000005;293.46000000000004;291.66;276.76000000000005;272.8767566201714;293.46000000000004;275.66;270.26000000000005;277.16;348.86;293.96000000000004;270.06;273.16;298.96000000000004;296.56;297.86;320.06;296.26000000000005;293.46000000000004;317.06;327.16;274.36;242.56692532238324;267.23344911666527;272.8767566201714;290.36;5880000.0;3460000.0;3500000.0;1400000.0;3500000.0;2970000.0;5900000.0;0.021333333333333333;0.0;0.05;0.016666666666666666;0.0011666666666666668;0.0225;0.0;11536.748046875;0.0;1360.66638183594;20263.5703125;481983.7786108722;482180.5958890621;255283.00051488503;256107.92443781885;249127.11896295476;431051.2098666511;461559.3255376969;438531.5804257387;472686.4266018815;529831.9373855694;469849.6389523206;438225.1199557825;442853.8054685152;468687.3994001209;466192.3008097591;419410.78881710605;465059.0764991012;465227.56439982605;461559.3255376969;184395.8529593127;226613.5671989835;469929.52753194683;198811.71364190854;201739.85444272956;272.6703665157279;4125074.163446223;1740072.5698907238;313269.02739954717;1495045.544032979;0;58;57;26;61;88;25;2;189;179;1744917958285.5637;667545509489.7723;1477844217280.295;11985.99333919151;4518.630231500638;-0.0;5845.9380996367645;6488215.031423792;1152713.8216151516;0.0;1709159.408329663;1.73294901810508;0.0999324159763254
8064;2019-08-14 07:26:45.133;569;576;201;202;191;38;203;24;-34;38;754;207;-35;-7;257;235;247;490;172;231;203;12;600;348;352;139;352;293;602;125.0;-2.0;1064.0;129.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21077.32421875;11859.041015625;0.0;1341.45068359375;538.0;329202;438.0;0.0;Calculated values ==>;1565760405.133;330.06;330.76000000000005;293.26000000000005;293.36;292.26000000000005;276.96000000000004;273.0942459734351;293.46000000000004;275.56;269.76000000000005;276.96000000000004;348.56000000000006;293.86;269.66;272.46000000000004;298.86;296.66;297.86;322.16;296.26000000000005;293.46000000000004;316.96000000000004;326.96000000000004;274.36;242.35481222062532;266.74333088950624;273.0942459734351;290.36;6000000.0;3479999.9999999995;3520000.0000000005;1390000.0;3520000.0000000005;2930000.0;6020000.0;0.020833333333333332;0.0;0.17733333333333334;0.021500000000000002;0.0011666666666666668;0.022;0.0;11859.041015625;0.0;1341.45068359375;21077.32421875;478998.89081158617;479781.52083470265;254604.614057413;255002.03857532237;250785.71186478625;430925.7729439634;461252.63879300765;438662.4006545466;472621.17715536855;529824.8929067204;470277.08656205906;438510.57582547225;442662.12684477755;468281.5014453167;466033.09709230193;415185.3065626973;466736.25536324433;464936.0064030323;461252.63879300765;183977.97901196036;225777.27872811773;470064.77147337084;199613.7354785888;202529.91843352644;272.9956846994924;4125418.7914777333;1740267.6030369985;313291.5529228995;1495045.544032979;0;58;57;26;61;88;25;2;189;179;1745128631995.2424;667629238784.6447;1478021279230.025;42391.296624536524;5814.697273887815;-0.0;5691.899847908586;6488668.334106561;1152799.962816437;0.0;1709255.5906311066;4.083021676345798;0.25843332355607546
8065;2019-08-14 07:27:45.093;569;573;195;197;193;41;195;26;-37;37;750;206;-38;-10;258;234;247;512;171;230;195;12;602;352;356;138;357;292;604;125.0;76.0;1404.0;266.0;7.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;19473.5234375;10754.05859375;0.0;1335.91394042969;537.0;329203;438.0;0.0;Calculated values ==>;1565760465.093;330.06;330.46000000000004;292.66;292.86;292.46000000000004;277.26000000000005;273.5264737036516;292.66;275.76000000000005;269.46000000000004;276.86;348.16;293.76000000000005;269.36;272.16;298.96000000000004;296.56;297.86;324.36;296.16;292.66;316.96000000000004;326.86;274.36;242.14157278889297;266.62003547228215;273.5264737036516;290.26000000000005;6020000.0;3520000.0000000005;3560000.0;1380000.0;3570000.0000000005;2920000.0;6040000.0;0.020833333333333332;0.012666666666666666;0.23399999999999999;0.044333333333333336;0.0011666666666666668;0.022;0.0;10754.05859375;0.0;1335.91394042969;19473.5234375;478761.3482141874;479108.5945072977;252183.83828665523;252943.63124239352;251434.16461195238;430671.36484660726;459556.22810200317;438430.3070074864;472654.2065195329;529485.9165195486;470294.79549385543;438278.2987301736;442434.2073197668;467708.15823788114;465325.50294009753;414431.5733642626;469926.70317351667;464218.37197162234;459556.22810200317;183977.97901196036;225359.1397227605;470199.78104355885;200556.7527645741;203294.55275438147;273.3839064325653;4125756.48992593;1740455.919905532;313313.84942053264;1495045.544032979;0;58;57;26;61;88;25;2;189;179;1745340890395.3774;667712283384.6975;1478196662230.1365;55662.41169284147;11954.174253701656;0.0;5637.756857647677;6489484.903600235;1152947.9380299747;0.0;1709349.941494509;6.059099191258928;0.42851027905503003
8066;2019-08-14 07:28:45.134;573;574;188;189;188;45;178;28;-36;37;746;206;-37;-11;259;232;247;523;172;227;179;13;596;358;362;138;363;293;599;143.0;-1.0;1159.0;239.0;7.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;17455.5234375;9888.5048828125;0.0;1340.77319335938;536.0;329204;437.0;0.0;Calculated values ==>;1565760525.134;330.46000000000004;330.56;291.96000000000004;292.06;291.96000000000004;277.66;274.1680685717883;290.96000000000004;275.96000000000004;269.56;276.86;347.76;293.76000000000005;269.46000000000004;272.06;299.06;296.36;297.86;325.46000000000004;295.86;291.06;316.86;326.76000000000005;274.46000000000004;242.14157278889297;266.74333088950624;274.1680685717883;290.36;5960000.0;3579999.9999999995;3620000.0000000005;1380000.0;3629999.9999999995;2930000.0;5990000.0;0.02383333333333333;0.0;0.19316666666666665;0.03983333333333334;0.0011666666666666668;0.024999999999999998;0.0;9888.5048828125;0.0;1340.77319335938;17455.5234375;480051.3823679249;479843.84595422;249820.93076345138;250186.60348671649;249820.93076345138;430280.9020939914;456249.6922589759;438358.4652479722;472654.2065195329;528993.926827875;470158.4850427817;438206.06636572257;442080.90240903996;466988.7418083223;464185.92985963024;416647.3256846633;472271.11853327876;462929.3875858028;456389.4750447876;183560.10687098323;224941.0041839467;470298.1829359995;202131.01755931918;204356.5468421787;274.02599362343426;4126064.4422742827;1740628.058816134;313336.17038894125;1495045.544032979;0;58;57;26;61;88;25;2;189;179;1745556437585.8362;667795139964.8739;1478372282155.5103;45631.26864519148;10681.992087504434;-0.0;6300.823205065222;6490329.594416085;1153136.7016502782;0.0;1709449.4976454913;5.575966995654507;0.38805543923478325
8067;2019-08-14 07:29:45.134;574;575;184;185;183;49;165;29;-32;37;744;207;-34;-10;259;229;247;526;172;223;165;13;598;360;365;139;365;298;600;146.0;80.0;1028.0;220.0;7.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;16143.4892578125;9750.005859375;0.0;1362.59387207031;533.0;329205;436.0;0.0;Calculated values ==>;1565760585.134;330.56;330.66;291.56;291.66;291.46000000000004;278.06;274.38016830617;289.66;276.06;269.96000000000004;276.86;347.56000000000006;293.86;269.76000000000005;272.16;299.06;296.06;297.86;325.76000000000005;295.46000000000004;289.66;316.76000000000005;326.46000000000004;274.46000000000004;242.35481222062532;267.35522164206344;274.38016830617;290.36;5980000.0;3600000.0;3650000.0;1390000.0;3650000.0;2980000.0;6000000.0;0.024333333333333332;0.013333333333333334;0.1713333333333333;0.03666666666666667;0.0011666666666666668;0.0255;0.0;9750.005859375;0.0;1362.59387207031;16143.4892578125;479961.30180497793;479871.34756540594;248337.91289982246;248694.47616660263;247983.3274810975;430148.3826014536;453905.6659906444;437845.4099550722;472523.0838727012;528401.4138533829;469592.9864530566;437535.75006952346;441175.66176068765;466704.04308719933;463493.82801193424;415923.60981393285;472599.47568017803;461940.96994019573;453905.6659906444;183142.23651711168;223686.61821467688;470163.3332718048;202647.0460662952;204737.47788220824;274.2357603399865;4126344.4340467434;1740791.7130723188;313358.6984478198;1495045.544032979;0;58;57;26;61;88;25;2;189;179;1745774537585.8362;667878239964.8739;1478549582155.5103;40297.31967961045;9808.930530868685;0.0;6353.788796765122;6491045.665985458;1153307.4593387647;0.0;1709554.9527455065;5.080722816595234;0.34948195740488064
8068;2019-08-14 07:30:45.135;570;574;183;183;177;52;162;31;-27;37;744;207;-29;-8;259;228;247;530;173;221;162;13;600;361;366;141;366;302;602;145.0;90.0;1105.0;148.0;7.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;15709.42578125;9882.91796875;0.0;1378.81164550781;532.0;329206;437.0;0.0;Calculated values ==>;1565760645.135;330.16;330.56;291.46000000000004;291.46000000000004;290.86;278.36;274.4858918419099;289.36;276.26000000000005;270.46000000000004;276.86;347.56000000000006;293.86;270.26000000000005;272.36;299.06;295.96000000000004;297.86;326.16;295.26000000000005;289.36;316.86;326.36;274.46000000000004;242.77792619122317;267.8393353686513;274.4858918419099;290.46000000000004;6000000.0;3610000.0;3660000.0;1410000.0;3660000.0;3020000.0;6020000.0;0.024166666666666666;0.015000000000000001;0.18416666666666667;0.024666666666666667;0.0011666666666666668;0.025333333333333333;0.0;9882.91796875;0.0;1378.81164550781;15709.42578125;479144.62351154984;479490.6919286924;247901.4843493872;247901.4843493872;245819.71489139713;430081.6785162784;453302.6587714118;437713.4967235476;472260.1919623333;528092.9125784225;469041.3626281953;437401.2382119444;440620.3661345886;466561.2974548907;463212.09266578907;415185.3065626973;472952.07942769077;461518.9443161543;453302.6587714118;183560.10687098323;223268.49639005636;469892.93206556124;203029.95083301555;205096.4030344274;274.38888674066897;4126609.8794290978;1740955.323497484;313381.5438745228;1495045.544032979;0;58;57;26;61;88;25;2;189;179;1745993841240.5713;667962241364.7725;1478729585155.2927;43220.886368172985;6582.620203736127;0.0;6287.891812003605;6491741.662634766;1153444.0578713256;0.0;1709660.3018395747;4.980709030067523;0.31848031590628423
8069;2019-08-14 07:31:45.095;565;570;184;185;176;54;160;33;-23;38;745;208;-25;-6;259;227;247;532;173;221;160;14;601;362;367;141;367;305;604;146.0;85.0;1172.0;65.0;7.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;15841.8046875;10481.41015625;0.0;1394.05126953125;530.0;329207;437.0;0.0;Calculated values ==>;1565760705.095;329.66;330.16;291.56;291.66;290.76000000000005;278.56;274.5913991737795;289.16;276.46000000000004;270.86;276.96000000000004;347.66;293.96000000000004;270.66;272.56;299.06;295.86;297.86;326.36;295.26000000000005;289.16;316.86;326.16;274.56;242.77792619122317;268.19934244402924;274.5913991737795;290.46000000000004;6010000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3050000.0;6040000.0;0.024333333333333332;0.014166666666666666;0.19533333333333333;0.010833333333333334;0.0011666666666666668;0.0255;0.0;10481.41015625;0.0;1394.05126953125;15841.8046875;478295.1390219445;478669.79625686764;248172.4973502819;248526.59619346802;245405.19891689759;430014.67791919125;452840.1160176844;437656.05685647397;472358.58907936385;527965.7723972703;468746.1015721909;437342.01223029394;440276.00903072825;466418.2858072211;462929.3875858028;414810.42447121197;473001.4196995237;461365.71627760044;452840.1160176844;183560.10687098323;222432.26289678228;469991.7955662279;203430.15182358676;205477.1872398408;274.54842129829797;4126872.6310652243;1741124.9130968107;313404.6356607022;1495045.544032979;0;58;57;26;61;88;25;2;189;179;1746213594640.7112;668046784964.8263;1478911563755.4084;45752.126783090636;2887.7511405452797;0.0;6307.754683835012;6492482.61011698;1153522.925019404;0.0;1709765.1955846262;4.626989271185822;0.26678125213738135
