;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8070;2019-08-14 07:32:45.136;559;566;187;187;175;54;163;35;-21;39;747;208;-23;-4;259;227;247;533;174;221;163;14;601;362;366;141;366;307;602;141.0;-1.0;1230.0;94.0;3.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;16276.44140625;10927.1630859375;0.0;1405.9704589843802;527.0;329208;438.0;0.0;Calculated values ==>;1565760765.136;329.06;329.76000000000005;291.86;291.86;290.66;278.56;274.5913991737795;289.46000000000004;276.66;271.06;277.06;347.86;293.96000000000004;270.86;272.76000000000005;299.06;295.86;297.86;326.46000000000004;295.26000000000005;289.46000000000004;316.96000000000004;325.86;274.56;242.77792619122317;268.43790593516167;274.5913991737795;290.56;6010000.0;3620000.0000000005;3660000.0;1410000.0;3660000.0;3070000.0;6020000.0;0.0235;0.0;0.20500000000000002;0.015666666666666666;0.0005;0.024;0.0;10927.1630859375;0.0;1405.9704589843802;16276.44140625;477413.527855295;478322.158781134;249326.84785206558;249326.84785206558;245139.5128657312;430014.67791919125;453446.6530995133;437514.20447033056;472456.96783784614;528020.7248614025;468467.74989676406;437198.53567211574;440147.045952615;466561.2974548907;462929.3875858028;414810.42447121197;473407.0714164647;461518.9443161543;453446.6530995133;183977.97901196036;221177.93781777218;469991.7955662279;203383.21453122556;204340.37355874304;274.53027702984593;4127140.46601108;1741303.439783431;313427.98511963163;1495045.544032979;0;58;57;26;61;88;25;2;189;179;1746433644905.3057;668131442774.6703;1479095289215.0698;47996.85293751653;4176.86776954837;-0.0;5978.550708978487;6493264.385461568;1153581.837072626;0.0;1709867.6514263942;4.7151254143345716;0.287272616947789
8071;2019-08-14 07:33:45.106;554;561;190;190;177;53;167;36;-19;40;750;208;-21;-4;259;227;247;532;174;222;167;15;597;361;366;141;366;309;599;153.0;-1.0;1251.0;49.0;7.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;16701.986328125;11371.630859375;0.0;1414.7424316406198;524.0;329209;441.0;0.0;Calculated values ==>;1565760825.106;328.56;329.26000000000005;292.16;292.16;290.86;278.46000000000004;274.4858918419099;289.86;276.76000000000005;271.26000000000005;277.16;348.16;293.96000000000004;271.06;272.76000000000005;299.06;295.86;297.86;326.36;295.36;289.86;317.26000000000005;325.56;274.66;242.77792619122317;268.67533136820026;274.4858918419099;290.56;5970000.0;3610000.0;3660000.0;1410000.0;3660000.0;3090000.0;5990000.0;0.025500000000000002;0.0;0.2085;0.008166666666666666;0.0011666666666666668;0.02666666666666667;0.0;11371.630859375;0.0;1414.7424316406198;16701.986328125;477161.31665044994;477948.44922051666;250554.53311068483;250554.53311068483;245932.6970546484;430081.6785162784;454020.80614274304;437372.52749135875;472555.3283204977;528180.8629909446;468188.3911441706;437055.2244796515;439711.5781995815;466561.2974548907;463079.3272856336;416287.2414603583;473635.5551663682;461653.8592145803;454020.80614274304;185231.60634950487;219923.6425635755;470090.63861072535;203197.4444911185;205269.31711822454;274.4537369780576;4127415.1488322155;1741489.1701547557;313451.47930742765;1495045.544032979;0;58;57;26;61;88;25;2;189;179;1746653135105.4104;668216000474.7106;1479279996815.158;48825.50480555009;2179.627751976789;-0.0;6633.373040653827;6494070.835016654;1153634.781383266;0.0;1709972.6982413423;4.507807201177253;0.2552390501310828
8072;2019-08-14 07:34:45.127;549;556;193;193;179;51;172;36;-18;41;753;208;-20;-3;259;228;247;528;174;222;172;15;600;359;364;140;364;309;602;145.0;-1.0;1034.0;18.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17150.4609375;11600.81640625;0.0;1411.49523925781;522.0;329210;446.0;0.0;Calculated values ==>;1565760885.127;328.06;328.76000000000005;292.46000000000004;292.46000000000004;291.06;278.26000000000005;274.27422755570615;290.36;276.76000000000005;271.36;277.26000000000005;348.46000000000004;293.96000000000004;271.16;272.86;299.06;295.96000000000004;297.86;325.96000000000004;295.36;290.36;317.76000000000005;325.36;274.66;242.56692532238324;268.67533136820026;274.27422755570615;290.56;6000000.0;3590000.0;3640000.0;1400000.0;3640000.0;3090000.0;6020000.0;0.024166666666666666;0.0;0.17233333333333334;0.003;0.0011666666666666668;0.025333333333333333;0.0;11600.81640625;0.0;1411.49523925781;17150.4609375;476055.890272404;476849.3591329497;251528.79943432202;251528.79943432202;246506.5784309863;430214.79039162316;455071.91614935885;437530.6787186241;472784.61766108364;528495.4506134242;468188.3911441706;437214.0438153077;439865.0975002962;466846.5240827089;463510.5090081324;415185.3065626973;472647.9437283835;461958.7606167715;455071.91614935885;187321.02276691253;219087.46209138638;470225.6346856305;202719.60021245523;204967.3922818833;274.259301944847;4127697.351296424;1741680.6742187424;313475.03953126934;1495045.544032979;0;58;57;26;61;88;25;2;189;179;1746872211755.9465;668300329979.9169;1479465461705.6118;40465.7758625631;802.5181034195259;-0.0;6335.98127130938;6494815.189456944;1153659.6412967138;0.0;1710080.81402149;3.6584026369923475;0.19390839068348673
8073;2019-08-14 07:35:45.117;545;552;195;195;181;48;176;36;-18;41;756;208;-19;-3;259;228;247;526;174;223;176;15;599;358;363;139;363;310;601;146.0;-1.0;1076.0;45.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17321.505859375;11597.8466796875;0.0;1413.27685546875;518.0;329211;458.0;0.0;Calculated values ==>;1565760945.117;327.66;328.36;292.66;292.66;291.26000000000005;277.96000000000004;274.1680685717883;290.76000000000005;276.76000000000005;271.36;277.26000000000005;348.76;293.96000000000004;271.26000000000005;272.86;299.06;295.96000000000004;297.86;325.76000000000005;295.46000000000004;290.76000000000005;318.96000000000004;324.96000000000004;274.66;242.35481222062532;268.7936212382143;274.1680685717883;290.56;5990000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3100000.0;6010000.0;0.024333333333333332;0.0;0.17933333333333332;0.007500000000000001;0.0011666666666666668;0.0255;0.0;11597.8466796875;0.0;1413.27685546875;17321.505859375;475584.10498408217;476378.67911580927;252330.9236857619;252330.9236857619;247240.07222642156;430280.9020939914;455803.4427082957;437301.7563972805;472915.35137376806;528733.1881184353;468048.33088013576;437142.86386454466;439646.5891626351;466988.7418083223;463659.26402989647;415556.332456723;472471.3996124152;462244.6568852205;455803.4427082957;192335.8262164488;217415.1398638553;470360.39762778033;202405.6786906508;204689.84022637486;274.13281734267156;4127984.5698087118;1741873.9641907907;313498.57537543454;1495045.544032979;0;58;57;26;61;88;25;2;189;179;1747090275405.9812;668384016029.9302;1479651130755.6414;42124.69660205559;2009.6603920284717;-0.0;6403.396863288981;6495503.32868527;1153683.0722117096;0.0;1710186.9578123812;3.8841959897482545;0.21646241622627047
8074;2019-08-14 07:36:45.118;543;548;196;196;183;47;179;36;-18;42;759;208;-20;-3;258;228;247;523;174;224;179;16;599;357;362;139;362;309;601;142.0;-1.0;538.0;86.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17596.98046875;11589.453125;0.0;1414.28369140625;512.0;329212;476.0;0.0;Calculated values ==>;1565761005.118;327.46000000000004;327.96000000000004;292.76000000000005;292.76000000000005;291.46000000000004;277.86;274.0616903277293;291.06;276.76000000000005;271.36;277.36;349.06000000000006;293.96000000000004;271.16;272.86;298.96000000000004;295.96000000000004;297.86;325.46000000000004;295.56;291.06;320.76000000000005;324.36;274.76000000000005;242.35481222062532;268.67533136820026;274.0616903277293;290.56;5990000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3090000.0;6010000.0;0.023666666666666666;0.0;0.08966666666666666;0.014333333333333333;0.0011666666666666668;0.024833333333333332;0.0;11589.453125;0.0;1414.28369140625;17596.98046875;475285.9840059533;475784.2011203759;252712.02683866554;252712.02683866554;247942.32108320738;430346.717906069;456389.4750447876;437530.6787186241;473013.37450241524;529124.3565834656;468188.3911441706;437214.0438153077;439865.0975002962;467001.0665144205;463807.71923720936;415556.332456723;472013.6960303993;462529.5463882496;456389.4750447876;199858.6285646581;214906.75144652807;470458.9003634767;201947.6881755526;204332.58999194048;273.9500568950067;4128275.5620442177;1742067.194909388;313522.13877268013;1495045.544032979;0;58;57;26;61;88;25;2;189;179;1747307779030.7185;668467417419.8295;1479836833850.417;21123.941485362076;3848.660708026912;-0.0;6259.412645479038;6496030.409453228;1153731.8923678068;0.0;1710292.4829835503;2.4017722966727497;0.1361595393576136
8075;2019-08-14 07:37:45.118;541;546;196;196;183;45;183;34;-19;42;761;208;-21;-3;258;229;247;521;173;224;183;16;600;356;361;138;361;308;602;137.0;-1.0;856.0;46.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17583.482421875;11637.1328125;0.0;1417.67517089844;504.0;329213;497.0;0.0;Calculated values ==>;1565761065.118;327.26000000000005;327.76000000000005;292.76000000000005;292.76000000000005;291.46000000000004;277.66;273.955091788801;291.46000000000004;276.56;271.26000000000005;277.36;349.26;293.96000000000004;271.06;272.86;298.96000000000004;296.06;297.86;325.26000000000005;295.56;291.46000000000004;322.86;323.56;274.76000000000005;242.14157278889297;268.5567601203482;273.955091788801;290.46000000000004;6000000.0;3560000.0;3610000.0;1380000.0;3610000.0;3080000.0;6020000.0;0.022833333333333334;0.0;0.14266666666666666;0.007666666666666667;0.0011666666666666668;0.024;0.0;11637.1328125;0.0;1417.67517089844;17583.482421875;474862.8157341738;475362.4310092158;252661.91071188753;252661.91071188753;247901.4843493872;430412.23801567365;457110.4087228969;437601.09044165985;473143.7464358393;529410.3175314887;468328.19704915455;437285.26766895736;440082.6566914647;467143.0033113598;464087.17984003224;415185.3065626973;471578.2682273029;462680.31809272245;457110.4087228969;208636.25808486674;211562.405474017;470593.2725848416;201859.3408166452;204328.91018655282;273.9111039567421;4128568.7325683064;1742260.7497922005;313545.73842986603;1495045.544032979;0;58;57;26;61;88;25;2;189;179;1747524679030.7185;668550517419.8295;1480021933850.417;33632.48961316876;2060.2934768895057;-0.0;6066.755964872258;6496486.713045716;1153781.133652681;0.0;1710395.2010553032;3.1987861566432354;0.1744640481926894
8076;2019-08-14 07:38:45.119;543;546;195;195;182;43;186;33;-21;41;763;209;-22;-3;258;229;247;520;173;225;186;16;599;356;360;137;361;306;601;142.0;-1.0;1038.0;89.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17529.2734375;11574.001953125;0.0;1416.6184082031198;499.0;329214;513.0;0.0;Calculated values ==>;1565761125.119;327.46000000000004;327.76000000000005;292.66;292.66;291.36;277.46000000000004;273.955091788801;291.76000000000005;276.46000000000004;271.06;277.26000000000005;349.46000000000004;294.06;270.96000000000004;272.86;298.96000000000004;296.06;297.86;325.16;295.66;291.76000000000005;324.46000000000004;323.06;274.76000000000005;241.92719264551067;268.3187672390254;273.955091788801;290.46000000000004;5990000.0;3560000.0;3600000.0;1370000.0;3610000.0;3060000.0;6010000.0;0.023666666666666666;0.0;0.17300000000000001;0.014833333333333334;0.0011666666666666668;0.024833333333333332;0.0;11574.001953125;0.0;1416.6184082031198;17529.2734375;475285.9840059533;475486.0877569832;252330.9236857619;252330.9236857619;247590.26016856762;430412.23801567365;457687.92273860215;437742.05038880615;473176.1828425327;529772.1475778342;468728.2342223213;437585.1090581189;440514.97524299513;467143.0033113598;464087.17984003224;415556.332456723;471554.4892308835;462963.62376627576;457687.92273860215;215324.80838970217;209472.28574929133;470727.4148199725;201800.5170042445;204174.42872753728;273.8881761497632;4128861.343743553;1742454.1791387824;313569.3579366486;1495045.544032979;0;58;57;26;61;88;25;2;189;179;1747740982635.4573;668633018794.7299;1480206136920.1946;40817.88527552917;3989.0823175999653;-0.0;6295.585101274777;6497107.143176036;1153831.5459577653;0.0;1710498.222281055;3.933803873333987;0.23310608936832047
8077;2019-08-14 07:39:45.069;545;546;194;194;182;43;187;32;-23;41;765;209;-25;-5;257;230;247;519;174;225;187;17;602;355;360;135;360;304;604;143.0;-1.0;942.0;62.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17545.91796875;11782.8076171875;0.0;1405.89343261719;494.0;329215;522.0;0.0;Calculated values ==>;1565761185.069;327.66;327.76000000000005;292.56;292.56;291.36;277.46000000000004;273.8482719121499;291.86;276.36;270.86;277.26000000000005;349.66;294.06;270.66;272.66;298.86;296.16;297.86;325.06;295.66;291.86;325.36;322.56;274.86;241.49495122638035;268.0796299477929;273.8482719121499;290.56;6020000.0;3550000.0;3600000.0;1350000.0;3600000.0;3040000.0;6040000.0;0.02383333333333333;0.0;0.157;0.010333333333333333;0.0011666666666666668;0.024999999999999998;0.0;11782.8076171875;0.0;1405.89343261719;17545.91796875;475212.9329709912;475114.6590912622;251807.7711564536;251807.7711564536;247470.00263681568;430477.46260093397;457825.80360019417;437883.18805776763;473436.17305719486;530133.2815370072;469005.6567190402;437570.5891863215;440642.64510116994;467155.4305485478;464365.70566323627;414431.5733642626;471010.69520255673;462963.62376627576;457825.80360019417;219087.46209138638;207382.2378540181;471092.8683005434;201583.08303812754;203926.90181698275;273.798859755126;4129153.393427786;1742648.6570186233;313592.85926789744;1495045.544032979;0;58;57;26;61;88;25;2;189;179;1747956802635.629;668714550794.7947;1480388984420.34;37099.11648808349;2784.9344477116306;-0.0;6347.472544580285;6497755.910434292;1153887.949055738;0.0;1710603.4932958428;3.505388688832252;0.19860635873537574
8078;2019-08-14 07:40:45.130;547;547;194;194;181;43;188;32;-24;41;767;209;-26;-6;257;230;247;520;175;225;188;17;602;356;360;133;361;303;604;139.0;-1.0;1057.0;122.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17431.990234375;11798.5146484375;0.0;1405.03942871094;490.0;329216;527.0;0.0;Calculated values ==>;1565761245.13;327.86;327.86;292.56;292.56;291.26000000000005;277.46000000000004;273.955091788801;291.96000000000004;276.36;270.76000000000005;277.26000000000005;349.86;294.06;270.56;272.56;298.86;296.16;297.86;325.16;295.66;291.96000000000004;325.86;322.16;274.86;241.05796691057077;267.9596281332873;273.955091788801;290.66;6020000.0;3560000.0;3600000.0;1330000.0;3610000.0;3030000.0;6040000.0;0.023166666666666665;0.0;0.17616666666666667;0.02033333333333333;0.0011666666666666668;0.024333333333333332;0.0;11798.5146484375;0.0;1405.03942871094;17431.990234375;475511.78036953125;475264.44928797573;251807.7711564536;251807.7711564536;247121.52131896457;430412.23801567365;457963.5371873117;437953.82195464283;473695.32993624324;530417.9335295041;469143.99710481934;437642.0229114993;440706.57273408404;467013.5131080222;464218.37197162234;414431.5733642626;471164.8464954524;462963.62376627576;457963.5371873117;221177.93781777218;205710.24989127388;471359.25143505377;201756.0208930468;204155.7623440321;273.8708271079389;4129445.172337285;1742845.3678240622;313616.3075232988;1495045.544032979;0;58;57;26;61;88;25;2;189;179;1748173022236.0203;668795032534.9403;1480571269555.6702;41610.17928701783;5481.932354354141;-0.0;6175.989187853136;6498412.488076251;1153956.9096512794;0.0;1710707.9615786863;4.034375935295853;0.2540602479964334
8079;2019-08-14 07:41:48.090;550;549;194;194;182;44;189;32;-23;40;771;210;-25;-6;258;231;247;520;175;225;189;17;602;356;360;131;360;306;604;141.0;-1.0;1241.0;107.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17284.3046875;11743.544921875;0.0;1415.8369140625;486.0;329217;530.0;0.0;Calculated values ==>;1565761308.09;328.16;328.06;292.56;292.56;291.36;277.56;273.955091788801;292.06;276.36;270.86;277.16;350.26;294.16;270.66;272.56;298.96000000000004;296.26000000000005;297.86;325.16;295.66;292.06;326.16;321.76000000000005;274.86;240.61611355647437;268.3187672390254;273.955091788801;290.66;6020000.0;3560000.0;3600000.0;1310000.0;3600000.0;3060000.0;6040000.0;0.0235;0.0;0.20683333333333334;0.017833333333333333;0.0011666666666666668;0.024666666666666667;0.0;11743.544921875;0.0;1415.8369140625;17284.3046875;475958.94404618966;475563.581114527;251807.7711564536;251807.7711564536;247470.00263681568;430412.23801567365;458101.12438257574;437427.84448784514;473856.7996405058;530608.3473777291;468849.343196092;437112.3332710247;440059.3432352877;467284.67955467483;464349.45330830896;414431.5733642626;471164.8464954524;462963.62376627576;458101.12438257574;222432.26289678228;204038.30555042345;471624.74038647546;201811.86234442377;204176.53370715491;273.8925989071227;4129748.7470485806;1743051.2300554279;313640.9745196843;1495045.544032979;0;58;57;26;61;88;25;2;189;179;1748399678235.2993;668878139734.6759;1480762982755.0603;48733.23897333099;4811.662991749921;-0.0;6263.47323666038;6499202.491075637;1154046.9214236308;0.0;1710816.7377664302;4.544922850282232;0.2814104438905338
8080;2019-08-14 07:42:45.121;551;550;195;195;183;44;190;32;-19;40;777;211;-21;-6;258;231;247;521;175;226;190;18;603;356;361;129;361;309;605;141.0;-1.0;1377.0;158.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17233.91796875;11781.8193359375;0.0;1436.37194824219;482.0;329218;531.0;0.0;Calculated values ==>;1565761365.121;328.26000000000005;328.16;292.66;292.66;291.46000000000004;277.56;273.955091788801;292.16;276.36;271.26000000000005;277.16;350.86;294.26000000000005;271.06;272.56;298.96000000000004;296.26000000000005;297.86;325.26000000000005;295.76000000000005;292.16;326.26000000000005;321.36;274.96000000000004;240.16925963744896;268.67533136820026;273.955091788801;290.66;6030000.0;3560000.0;3610000.0;1290000.0;3610000.0;3090000.0;6050000.0;0.0235;0.0;0.22949999999999998;0.026333333333333334;0.0011666666666666668;0.024666666666666667;0.0;11781.8193359375;0.0;1436.37194824219;17233.91796875;475984.9876950586;475589.68918418605;252135.2915668366;252135.2915668366;247779.97750724218;430412.23801567365;458077.9016770889;437372.52749135875;474114.60106150573;531008.9890600382;468553.67013221566;437055.2244796515;439403.6683789457;467143.0033113598;464349.45330830896;414048.63491550216;471188.83820309286;462946.4434952612;458077.9016770889;222850.3779558165;202366.40377179522;471986.2621016245;201771.6158790012;204153.68162099342;273.87690815968034;4130022.1649320596;1743237.5738126803;313663.566786909;1495045.544032979;0;58;57;26;61;88;25;2;189;179;1748605274990.7944;668952280034.8545;1480938353080.4827;54070.40921503605;7115.652350529081;-0.0;6263.464094717023;6500016.79591924;1154141.3973573702;0.0;1710915.9632893004;5.102780267751892;0.3334629258688553
8081;2019-08-14 07:43:45.101;549;550;195;195;184;45;190;33;-16;40;786;211;-18;-4;258;231;247;522;174;226;190;18;602;357;362;130;362;312;604;136.0;-1.0;1633.0;194.0;7.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;17059.44921875;11710.9296875;0.0;1320.59033203125;477.0;329219;531.0;0.0;Calculated values ==>;1565761425.101;328.06;328.16;292.66;292.66;291.56;277.66;274.0616903277293;292.16;276.46000000000004;271.56;277.16;351.76;294.26000000000005;271.36;272.76000000000005;298.96000000000004;296.26000000000005;297.86;325.36;295.76000000000005;292.16;326.26000000000005;320.86;274.96000000000004;240.39332010688793;269.02936301313275;274.0616903277293;290.56;6020000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3120000.0;6040000.0;0.02266666666666667;0.0;0.2721666666666666;0.03233333333333333;0.0011666666666666668;0.023833333333333335;0.0;11710.9296875;0.0;1320.59033203125;17059.44921875;475810.0361275034;475712.92429212417;252183.83828665523;252183.83828665523;248172.4973502819;430346.717906069;457916.85825212236;437160.35228701105;473985.80243904516;531725.3474987763;468134.7044575343;436840.5790983701;439051.16261957586;467001.0665144205;464202.0896790568;414431.5733642626;471472.63035184034;462796.2276784706;457916.85825212236;222850.3779558165;200276.58477070546;471854.2216366664;202023.8223640653;204479.2077588774;273.9797119052309;4130307.847732693;1743433.281463635;313686.5338143567;1495045.544032979;0;58;57;26;61;88;25;2;189;179;1748822102690.8633;669029954134.8792;1481124590980.542;63996.325560695055;8724.516243147436;-0.0;6040.264003422339;6501000.357412865;1154273.3547618913;0.0;1711018.460179795;6.043892476796264;0.40475558655978977
8082;2019-08-14 07:44:45.122;545;547;196;196;186;46;189;33;-13;41;792;212;-15;-3;258;231;247;521;175;225;189;19;604;358;363;133;363;315;606;123.0;-2.0;1453.0;198.0;7.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;17060.51171875;11759.7060546875;0.0;1290.09497070312;471.0;329220;531.0;0.0;Calculated values ==>;1565761485.122;327.66;327.86;292.76000000000005;292.76000000000005;291.76000000000005;277.76000000000005;274.1680685717883;292.06;276.46000000000004;271.86;277.26000000000005;352.36;294.36;271.66;272.86;298.96000000000004;296.26000000000005;297.86;325.26000000000005;295.66;292.06;326.26000000000005;320.26000000000005;275.06;241.05796691057077;269.38090353596624;274.1680685717883;290.66;6040000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3150000.0;6060000.0;0.0205;0.0;0.24216666666666667;0.033;0.0011666666666666668;0.021666666666666667;0.0;11759.7060546875;0.0;1290.09497070312;17060.51171875;474964.718330521;475016.5072155834;252463.94790865373;252463.94790865373;248798.53896410952;430280.9020939914;457617.00745002116;436948.6013565401;473695.32993624324;532129.4054835953;467836.37732932484;436626.3353312552;438539.3730486444;466858.86781954044;464054.43266303884;413661.48490794236;471058.67470982904;462512.1425119949;457617.00745002116;222850.3779558165;197768.88456892778;471554.28894245124;202257.45666025006;204960.88311208718;274.0751930863686;4130592.2802566243;1743628.9385505423;313708.29713967844;1495045.544032979;0;58;57;26;61;88;25;2;189;179;1749039678815.5315;669108881749.7588;1481312756815.255;56834.372207284905;8886.795465312638;-0.0;5474.216027321903;6502007.6323155975;1154420.167058897;0.0;1711114.4477638048;5.455668140946874;0.37441081922903885
8083;2019-08-14 07:45:48.103;541;543;197;197;186;47;188;34;-11;41;795;212;-13;0;258;231;247;520;175;225;188;20;603;359;364;135;364;316;605;132.0;0.0;1419.0;168.0;7.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;17112.52734375;11637.7724609375;0.0;1287.79833984375;466.0;329221;531.0;0.0;Calculated values ==>;1565761548.103;327.26000000000005;327.46000000000004;292.86;292.86;291.76000000000005;277.86;274.27422755570615;291.96000000000004;276.56;272.06;277.26000000000005;352.66;294.36;271.86;273.16;298.96000000000004;296.26000000000005;297.86;325.16;295.66;291.96000000000004;326.26000000000005;319.76000000000005;275.16;241.49495122638035;269.49753711883926;274.27422755570615;290.66;6030000.0;3590000.0;3640000.0;1350000.0;3640000.0;3160000.0;6050000.0;0.022000000000000002;0.0;0.2365;0.028;0.0011666666666666668;0.02316666666666667;0.0;11637.7724609375;0.0;1287.79833984375;17112.52734375;474488.51477669895;474539.5951482943;252893.4212156946;252893.4212156946;248840.50804567497;430214.79039162316;457315.95501684735;437039.1322159168;473436.17305719486;532369.3072567732;467695.66716173384;436716.74332067836;438787.8637356032;466716.40587100666;463906.4806118374;414048.63491550216;471034.6112537999;462361.0238596793;457315.95501684735;222850.3779558165;195679.20071851107;471386.32401312795;202557.7468724253;205092.6369472662;274.19648273499473;4130891.204169315;1743833.6047440344;313730.8469033526;1495045.544032979;0;58;57;26;61;88;25;2;189;179;1749268614750.3374;669193276289.6873;1481511461870.0864;55454.847633735735;7527.2001599396735;-0.0;5843.17353527863;6502989.866669599;1154563.7462057855;0.0;1711213.44505706;5.324733614456244;0.35380998090165067
8084;2019-08-14 07:46:45.123;537;539;198;198;187;48;187;35;-9;42;796;211;-11;0;258;231;247;517;175;225;187;20;603;360;364;137;365;318;605;129.0;-1.0;1200.0;188.0;7.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;17086.92578125;11709.314453125;0.0;1310.89880371094;461.0;329222;530.0;0.0;Calculated values ==>;1565761605.123;326.86;327.06;292.96000000000004;292.96000000000004;291.86;277.96000000000004;274.38016830617;291.86;276.66;272.26000000000005;277.36;352.76;294.26000000000005;272.06;273.16;298.96000000000004;296.26000000000005;297.86;324.86;295.66;291.86;326.16;319.26000000000005;275.16;241.92719264551067;269.7299932089509;274.38016830617;290.66;6030000.0;3600000.0;3640000.0;1370000.0;3650000.0;3180000.0;6050000.0;0.021500000000000002;0.0;0.2;0.03133333333333333;0.0011666666666666668;0.02266666666666667;0.0;11709.314453125;0.0;1310.89880371094;17086.92578125;473885.66939393047;473936.17255541973;253276.42263741134;253276.42263741134;249197.9396807179;430148.3826014536;457176.8914327451;436899.13996127737;473273.90776018414;532325.0087812608;467289.85992000526;436575.08484221715;438340.07238198275;466573.67930157646;463758.2318617846;414048.63491550216;470570.88014141977;462361.0238596793;457176.8914327451;222432.26289678228;193589.57483703562;471119.972000508;202752.5253891741;205353.0201004804;274.27669696200826;4131162.044838278;1744018.500701728;313751.42714100203;1495045.544032979;0;58;57;26;61;88;25;2;189;179;1749476167550.268;669270823489.6614;1481692215270.026;46829.322914420656;8408.846660488462;-0.0;5708.0077501979995;6503799.90047553;1154689.9508432017;0.0;1711304.9239954876;4.68088933129485;0.3197181908528048
8085;2019-08-14 07:47:45.144;533;535;198;198;186;48;188;35;-8;42;796;211;-10;2;259;231;247;515;176;225;188;21;603;359;364;137;364;318;605;126.0;-1.0;1172.0;115.0;7.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;17197.888671875;11664.341796875;0.0;1329.90283203125;456.0;329223;529.0;0.0;Calculated values ==>;1565761665.144;326.46000000000004;326.66;292.96000000000004;292.96000000000004;291.76000000000005;277.96000000000004;274.27422755570615;291.96000000000004;276.66;272.36;277.36;352.76;294.26000000000005;272.16;273.36;299.06;296.26000000000005;297.86;324.66;295.66;291.96000000000004;326.06;318.76000000000005;275.26000000000005;241.92719264551067;269.7299932089509;274.27422755570615;290.76000000000005;6030000.0;3590000.0;3640000.0;1370000.0;3640000.0;3180000.0;6050000.0;0.021;0.0;0.19533333333333333;0.019166666666666665;0.0011666666666666668;0.022166666666666668;0.0;11664.341796875;0.0;1329.90283203125;17197.888671875;473280.31384655606;473330.2343324668;253276.42263741134;253276.42263741134;248840.50804567497;430214.79039162316;457315.95501684735;437060.6290143916;473273.90776018414;532325.0087812608;467289.85992000526;436737.29309844685;438656.5898561696;466846.5240827089;463906.4806118374;414048.63491550216;470260.84095001756;462361.0238596793;457315.95501684735;222014.15119762826;191500.00471740507;471218.06502558704;202590.76204092754;205258.42838811091;274.2093021129614;4131447.8516234625;1744213.349344119;313773.4415236919;1495045.544032979;0;58;57;26;61;88;25;2;189;179;1749694643990.8027;669353052259.8625;1481883082050.493;45799.78068214998;5148.68997387264;-0.0;5587.275173603658;6504572.079842276;1154802.9698582464;0.0;1711399.0842979916;4.350829728406075;0.27766422108296734
8086;2019-08-14 07:48:45.134;529;532;199;199;187;47;190;36;-14;43;796;210;-15;0;259;231;247;512;176;226;190;21;624;362;366;138;366;306;623;137.0;-1.0;1575.0;215.0;7.0;0;84;0;1;0;1;0;0;0;0;1;0;0;0;0;26120.13671875;20694.869140625;0.0;1290.72912597656;451.0;329224;527.0;0.0;Calculated values ==>;1565761725.134;326.06;326.36;293.06;293.06;291.86;277.86;274.5913991737795;292.16;276.76000000000005;271.76000000000005;277.46000000000004;352.76;294.16;271.66;273.16;299.06;296.26000000000005;297.86;324.36;295.76000000000005;292.16;325.86;318.26000000000005;275.26000000000005;242.14157278889297;268.3187672390254;274.5913991737795;290.76000000000005;6240000.0;3620000.0000000005;3660000.0;1380000.0;3660000.0;3060000.0;6230000.0;0.022833333333333334;0.0;0.2625;0.035833333333333335;0.0011666666666666668;0.024;0.0;20694.869140625;0.0;1290.72912597656;26120.13671875;469951.01210688666;470553.30776026455;252770.1943762018;252770.1943762018;248457.7659279887;430014.67791919125;457268.8428174728;438831.83823597094;473241.6031071014;533217.7975610744;468849.343196092;438677.07709952706;440968.15519671026;466561.2974548907;463460.83753301925;404765.4413206964;467381.02272266825;462192.24494232045;457268.8428174728;221177.93781777218;189410.48811896544;471084.70712553355;203300.7393627085;205705.50453697552;274.4983814260959;4131808.7750045178;1744482.9644919592;313795.2764835788;1495045.544032979;0;58;58;26;61;88;25;2;189;179;1749913607490.8376;669435538509.8756;1482070250850.5227;61826.91345423139;9595.592178167899;-0.0;6037.520118731935;6505468.819478702;1154925.81839803;0.0;1711495.9414465607;3.5232166444522535;0.24243236553261566
8087;2019-08-14 07:49:45.104;561;549;196;196;185;50;173;37;-25;43;790;209;-27;-20;259;230;247;516;176;221;173;21;614;365;370;139;370;301;613;146.0;-2.0;1475.0;180.0;3.0;0;87;0;1;0;1;0;0;0;0;1;0;0;0;0;25583.80078125;20450.943359375;0.0;1287.166015625;445.0;329225;525.0;0.0;Calculated values ==>;1565761785.104;329.26000000000005;328.06;292.76000000000005;292.76000000000005;291.66;278.16;274.9066339382667;290.46000000000004;276.86;270.66;277.46000000000004;352.16;294.06;270.46000000000004;271.16;299.06;296.16;297.86;324.76000000000005;295.26000000000005;290.46000000000004;325.66;317.66;275.26000000000005;242.35481222062532;267.7187500070086;274.9066339382667;290.76000000000005;6140000.0;3650000.0;3700000.0;1390000.0;3700000.0;3010000.0;6130000.0;0.024333333333333332;0.0;0.24583333333333332;0.030000000000000002;0.0005;0.024833333333333332;0.0;20450.943359375;0.0;1287.166015625;25583.80078125;476130.80773062195;474447.00116954994;252126.7401544171;252126.7401544171;248158.96016397007;429811.8947417682;454198.0295512326;438249.86041294545;473111.3802909942;532964.2172066756;469419.94234503055;437940.2675631159;439018.5917755428;465987.64080860076;462878.96902001434;409525.8405308931;469359.392007038;460904.05326945195;454198.0295512326;220341.7376933702;186903.13564328075;470951.1231468757;204106.34171166294;205073.19537158415;274.82353506988454;4132239.4257174837;1744825.6748220706;313816.74820187263;1495045.544032979;0;58;58;26;61;88;25;2;189;179;1750134297090.9429;669518596959.9153;1482252259800.6096;57560.28168073195;8005.343443056384;-0.0;6186.600048794602;6506463.215325321;1155072.4195243784;0.0;1711597.7581808378;3.3007573903874943;0.22080872062966098
8088;2019-08-14 07:50:45.105;605;590;200;199;184;49;175;38;-28;44;780;210;-30;-16;259;229;247;528;177;221;175;22;610;362;367;139;367;299;609;132.0;-1.0;1531.0;83.0;6.0;0;89;0;1;0;1;0;0;0;0;1;0;0;0;0;25506.798828125;20328.775390625;0.0;1292.85913085938;439.0;329226;523.0;0.0;Calculated values ==>;1565761845.105;333.66;332.16;293.16;293.06;291.56;278.06;274.5913991737795;290.66;276.96000000000004;270.36;277.56;351.16;294.16;270.16;271.56;299.06;296.06;297.86;325.96000000000004;295.26000000000005;290.66;325.46000000000004;317.06;275.36;242.35481222062532;267.47669482898436;274.5913991737795;290.86;6100000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2990000.0;6090000.0;0.022000000000000002;0.0;0.25516666666666665;0.013833333333333333;0.001;0.023000000000000003;0.0;20328.775390625;0.0;1292.85913085938;25506.798828125;483042.35341469315;480996.1720237438;253841.8352828742;253456.9166376319;247969.5440304622;430014.67791919125;454992.33547233755;438236.7768127522;473209.3688182048;532073.3785199946;469814.5456318877;437928.15255369636;440064.06874895684;466418.2858072211;463195.3492027865;411242.32993604196;471748.8135703198;461365.71627760044;454992.33547233755;219505.55070137876;184395.8529593127;471049.5101358118;203438.71571283287;205630.155694139;274.551731180409;4132665.1878096308;1745165.5114750932;313838.24876973755;1495045.544032979;0;58;58;26;61;88;25;2;189;179;1750355400775.6758;669601998349.8146;1482432262800.392;59912.63859066274;3701.9493228512088;-0.0;5735.330134898568;6507442.172642084;1155169.9819233227;0.0;1711697.109254739;3.207431796125442;0.19937875546103476
8089;2019-08-14 07:51:45.136;625;614;207;207;190;45;179;38;-30;44;770;211;-32;-26;259;229;247;539;178;222;180;22;607;359;364;139;364;297;606;135.0;-1.0;1207.0;38.0;7.0;0;90;0;1;0;1;0;0;0;0;1;0;0;0;0;26618.927734375;20290.005859375;0.0;1295.17712402344;434.0;329227;521.0;0.0;Calculated values ==>;1565761905.136;335.66;334.56;293.86;293.86;292.16;277.66;274.27422755570615;291.06;276.96000000000004;270.16;277.56;350.16;294.26000000000005;269.96000000000004;270.56;299.06;296.06;297.86;327.06;295.36;291.16;325.26000000000005;316.56;275.36;242.35481222062532;267.23344911666527;274.27422755570615;290.96000000000004;6070000.0;3590000.0;3640000.0;1390000.0;3640000.0;2970000.0;6060000.0;0.022500000000000003;0.0;0.20116666666666666;0.006333333333333333;0.0011666666666666668;0.02366666666666667;0.0;20290.005859375;0.0;1295.17712402344;26618.927734375;486212.83514338726;484771.9527592241;256796.80066622642;256796.80066622642;250238.0801531924;430214.79039162316;456058.7596805061;438378.49729393894;473209.3688182048;531183.968122454;470207.29348876746;438071.4457414646;438989.0907281145;466846.5240827089;463642.6141334031;412473.42596797383;473810.3177437576;461958.7606167715;456199.0819308778;218669.37671819705;182306.50109390085;471049.5101358118;202698.60678993937;205365.41916412255;274.251157637586;4133099.793293798;1745504.176204692;313859.8268814258;1495045.544032979;0;58;58;26;61;88;25;2;189;179;1750574814080.3064;669685441439.6741;1482611155180.0908;47410.93797305458;1699.5557211905252;-0.0;5936.3966854798755;6508336.997866229;1155215.0177217606;0.0;1711794.4238980133;2.5502165268676458;0.1481652798589961
8090;2019-08-14 07:52:45.096;626;620;209;209;193;40;184;34;-32;44;762;212;-35;-23;258;230;247;549;178;223;185;22;606;355;360;143;360;294;606;144.0;-2.0;1474.0;22.0;7.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;27867.310546875;20327.681640625;0.0;1321.47875976562;432.0;329228;520.0;0.0;Calculated values ==>;1565761965.096;335.76000000000005;335.16;294.06;294.06;292.46000000000004;277.16;273.8482719121499;291.56;276.56;269.96000000000004;277.56;349.36;294.36;269.66;270.86;298.96000000000004;296.16;297.86;328.06;295.46000000000004;291.66;325.16;316.36;275.36;243.1966462407574;266.86631818009863;273.8482719121499;290.96000000000004;6060000.0;3550000.0;3600000.0;1430000.0;3600000.0;2940000.0;6060000.0;0.024;0.0;0.24566666666666667;0.0036666666666666666;0.0011666666666666668;0.025166666666666667;0.0;20327.681640625;0.0;1321.47875976562;27867.310546875;486462.3974029786;485619.09584029665;257627.0588835151;257627.0588835151;251340.42499561192;430477.46260093397;457411.71562222653;438743.29367333796;472686.96060398995;530579.5790692873;470733.7803238554;438286.6576737402;440098.1585071842;467284.67955467483;464365.70566323627;412874.0213538874;475316.5216566683;462697.81320866785;457549.89371207694;218251.29456621417;181470.77258748977;470513.52464679367;201680.5923119024;204274.13711985794;273.8369017475274;4133553.5425784397;1745842.4312802546;313881.6178101608;1495045.544032979;0;58;58;26;61;88;25;2;189;179;1750791869280.4446;669769985039.7279;1482788336980.2036;58238.40363445933;985.7207518946013;-0.0;6374.1065409041785;6509216.822106065;1155237.3801075146;0.0;1711896.9430332805;3.0300588897699012;0.17455716181150585
8091;2019-08-14 07:53:45.097;622;618;208;208;194;37;188;31;-37;43;750;212;-39;-32;257;231;247;558;178;224;188;23;606;354;359;149;359;290;605;127.0;-1.0;1925.0;102.0;7.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;28258.658203125;20383.05859375;0.0;1278.67700195312;429.0;329229;519.0;0.0;Calculated values ==>;1565762025.097;335.36;334.96000000000004;293.96000000000004;293.96000000000004;292.56;276.86;273.7412296467126;291.96000000000004;276.26000000000005;269.46000000000004;277.46000000000004;348.16;294.36;269.26000000000005;269.96000000000004;298.86;296.26000000000005;297.86;328.96000000000004;295.56;291.96000000000004;325.06;316.06;275.46000000000004;244.42749628697553;266.37251300914875;273.7412296467126;290.96000000000004;6060000.0;3540000.0;3590000.0;1490000.0;3590000.0;2900000.0;6050000.0;0.021166666666666667;0.0;0.32083333333333336;0.017;0.0011666666666666668;0.022333333333333334;0.0;20383.05859375;0.0;1278.67700195312;28258.658203125;485900.6181434175;485447.4817696475;257271.30733842668;257271.30733842668;251760.01908808047;430542.39183029096;458124.47357435315;438875.71466257534;471797.38380554324;529638.6701868554;471273.7446343223;438574.09084898385;439624.99903046206;467297.0874545841;464643.3069250969;412874.0213538874;476780.906763687;462980.92809904646;458124.47357435315;217833.21561994078;180217.192455513;469802.56496987224;201352.48636800412;204273.61880675753;273.7043339063767;4134021.266779398;1746181.6931027342;313903.2861359484;1495045.544032979;0;58;58;26;61;88;25;2;189;179;1751007572875.184;669857586499.6221;1482963539899.992;76205.3690778416;4563.651336231758;-0.0;5669.335756476302;6510337.205550061;1155283.6256456058;0.0;1711997.3067250045;3.9903707525492926;0.2556091883332765
8092;2019-08-14 07:54:45.117;620;616;206;205;192;37;190;30;-42;42;729;212;-44;-27;257;231;247;564;179;224;190;23;592;353;358;151;358;295;593;130.0;-1.0;1525.0;67.0;3.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19942.49609375;11749.091796875;0.0;1299.74194335938;426.0;329230;519.0;0.0;Calculated values ==>;1565762085.117;335.16;334.76000000000005;293.76000000000005;293.66;292.36;276.86;273.6339639331285;292.16;276.16;268.96000000000004;277.36;346.06000000000006;294.36;268.76000000000005;270.46000000000004;298.86;296.26000000000005;297.86;329.56;295.56;292.16;325.06;315.76000000000005;275.46000000000004;244.82967444194236;266.98899913490544;273.6339639331285;291.06;5920000.0;3529999.9999999995;3579999.9999999995;1510000.0;3579999.9999999995;2950000.0;5930000.0;0.021666666666666667;0.0;0.25416666666666665;0.011166666666666667;0.0005;0.022166666666666668;0.0;11749.091796875;0.0;1299.74194335938;19942.49609375;487149.5007786147;486485.14058660174;257181.36360528736;256759.25158941158;251586.298538295;430607.02586249536;458558.7677456443;436980.9560004655;471432.11063731875;527070.601799286;470598.21253276616;436669.3679610931;439279.0873707672;467438.4851594835;464789.8001349473;418054.0101084175;479102.3753251915;463130.76999981416;458558.7677456443;217833.21561994078;178963.62700411686;469530.6921598352;201109.87665963895;202374.6470418716;273.6050309160144;4134423.076958769;1746449.5502796082;313924.7801228461;1495045.544032979;0;58;58;26;61;88;25;2;189;179;1751222744575.9705;669947616499.951;1483139098400.6335;59950.565999126746;2997.365773085525;-0.0;5678.7480089336295;6511472.216557448;1155346.6551245726;0.0;1712091.905612517;5.2592194174062055;0.3259752823353618
8093;2019-08-14 07:55:45.128;610;606;203;203;188;36;193;28;-26;39;689;214;-27;-1;256;232;247;530;180;225;193;21;590;349;353;140;354;303;592;134.0;-1.0;685.0;66.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20322.931640625;11526.85546875;0.0;2315.44116210938;427.0;329231;518.0;0.0;Calculated values ==>;1565762145.128;334.16;333.76000000000005;293.46000000000004;293.46000000000004;291.96000000000004;276.76000000000005;273.20264511476705;292.46000000000004;275.96000000000004;270.56;277.06;342.06000000000006;294.56;270.46000000000004;273.06;298.76000000000005;296.36;297.86;326.16;295.66;292.46000000000004;324.96000000000004;315.86;275.26000000000005;242.56692532238324;267.9596281332873;273.20264511476705;291.16;5900000.0;3490000.0;3529999.9999999995;1400000.0;3540000.0;3030000.0;5920000.0;0.022333333333333334;0.0;0.11416666666666667;0.011000000000000001;0.0011666666666666668;0.0235;0.0;11526.85546875;0.0;2315.44116210938;20322.931640625;485979.0107580391;485199.63893168175;255986.7574785491;255986.7574785491;250137.53151357555;430862.6128555636;459757.68149621814;437642.0229114993;472588.21769833704;522249.42777872895;469745.62710042845;437485.64907481754;441455.363107709;467873.58660708397;465502.09685007104;418738.3325387937;474217.6218507086;464006.37310129235;459757.68149621814;217415.1398638553;179381.48055642567;470817.3119576869;199996.46264316572;202776.12267045426;273.15070939399635;4134758.683706056;1746643.5520670316;313954.9121718802;1495045.544032979;0;58;58;26;61;88;25;2;189;180;1751436083680.679;670034932504.8317;1483318531290.3884;27131.201463968086;2979.0293424597335;-0.0;6039.066632405451;6512198.030993571;1155396.4675477378;0.0;1712189.5719699448;2.6115100985658466;0.15186530801214326
8094;2019-08-14 07:56:45.118;589;594;204;205;191;37;195;26;-17;36;668;217;-11;7;256;232;247;518;180;225;195;20;600;348;353;136;353;304;602;136.0;-1.0;1130.0;180.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20820.4140625;11745.787109375;0.0;2342.95483398438;452.0;329232;517.0;0.0;Calculated values ==>;1565762205.118;332.06;332.56;293.56;293.66;292.26000000000005;276.86;273.0942459734351;292.66;275.76000000000005;271.46000000000004;276.76000000000005;339.96000000000004;294.86;272.06;273.86;298.76000000000005;296.36;297.86;324.96000000000004;295.66;292.66;324.86;318.36;275.16;241.71165711629368;268.0796299477929;273.0942459734351;291.16;6000000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3040000.0;6020000.0;0.02266666666666667;0.0;0.18833333333333335;0.030000000000000002;0.0011666666666666668;0.023833333333333335;0.0;11745.787109375;0.0;2342.95483398438;20820.4140625;481889.52021174505;482376.5328936838;255806.5440692039;256213.84270406718;250785.71186478625;430925.7729439634;460026.9349029475;438813.5335829557;472818.15071447083;519956.2332984105;469969.09555200214;439733.1669821983;442433.1482669151;468013.94105470116;465646.92061946914;415185.3065626973;471117.30444423086;464006.37310129235;460026.9349029475;216997.06728235667;189828.38726562503;471253.26030847814;199669.1455038209;202417.1300489795;273.01752463183755;4135101.4877767675;1746837.4584320989;313993.725668526;1495045.544032979;0;58;58;26;61;88;25;2;189;180;1751647848380.7126;670117718704.8448;1483500600940.4175;45038.85975490373;8147.523444139718;-0.0;6139.700349019571;6512799.347934294;1155489.1733674286;0.0;1712291.044779852;4.2108858112789775;0.2912670992213103
8095;2019-08-14 07:57:45.129;576;583;205;206;195;38;195;26;-15;35;681;219;-6;8;256;233;247;527;181;226;196;19;611;350;355;133;355;303;613;121.0;-1.0;1444.0;219.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;21634.4375;11969.7841796875;0.0;2359.06079101562;488.0;329233;514.0;0.0;Calculated values ==>;1565762265.129;330.76000000000005;331.46000000000004;293.66;293.76000000000005;292.66;276.96000000000004;273.3108153835814;292.66;275.76000000000005;271.66;276.66;341.26;295.06;272.56;273.96000000000004;298.76000000000005;296.46000000000004;297.86;325.86;295.76000000000005;292.76000000000005;324.56;321.96000000000004;275.06;241.05796691057077;267.9596281332873;273.3108153835814;291.26000000000005;6110000.0;3500000.0;3550000.0;1330000.0;3550000.0;3030000.0;6130000.0;0.020166666666666666;0.0;0.24066666666666667;0.0365;0.0011666666666666668;0.021333333333333333;0.0;11969.7841796875;0.0;2359.06079101562;21634.4375;478718.47131012485;479509.7485879045;255586.1038168688;255984.77817162013;251755.23247361073;430799.1582183253;459713.48351275333;439341.82880185475;473112.1826642056;521407.86952381965;470345.49772763794;440706.57273408404;442787.31820175383;467732.97820431984;465486.31992542575;410821.6277416291;471076.24710768706;463841.32483867806;459848.5200899102;215742.86842915416;204874.27233412856;471554.28894245124;200201.56777803358;203230.4095926574;273.23569438394907;4135455.34306755;1747035.1244246936;314032.9163156491;1495045.544032979;0;58;58;26;61;88;25;2;189;180;1751860287320.4224;670198433499.7345;1483682734325.1685;57553.08948639963;9904.374322501244;-0.0;5474.519690608059;6513654.437581169;1155639.6334278998;0.0;1712387.847690664;5.089871769052307;0.3666167896511494
8096;2019-08-14 07:58:45.089;575;577;200;202;197;41;185;28;-21;34;704;220;-12;9;257;232;247;535;181;224;185;19;612;356;361;132;361;303;614;117.0;-1.0;1458.0;352.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;21202.041015625;12070.951171875;0.0;2356.78979492188;527.0;329234;511.0;0.0;Calculated values ==>;1565762325.089;330.66;330.86;293.16;293.36;292.86;277.26000000000005;273.955091788801;291.66;275.96000000000004;271.06;276.56;343.56000000000006;295.16;271.96000000000004;274.06;298.86;296.36;297.86;326.66;295.56;291.66;324.26000000000005;325.86;275.06;240.83765695389522;267.9596281332873;273.955091788801;291.26000000000005;6120000.0;3560000.0;3610000.0;1320000.0;3610000.0;3030000.0;6140000.0;0.0195;0.0;0.243;0.058666666666666666;0.0011666666666666668;0.020666666666666667;0.0;12070.951171875;0.0;2356.78979492188;21202.041015625;478452.3559679777;478509.3296084907;253586.80663456884;254356.00516563846;252452.60797289226;430412.23801567365;457387.5844061984;438419.19255376846;473145.2311080622;523825.3198587911;470465.26427392685;439799.2375881988;442934.10434907244;467013.5131080222;464480.4244350529;410395.44871638645;472183.2390828564;462680.31809272245;457387.5844061984;214488.6975840042;221177.93781777218;471686.8381748198;201705.8580270738;204634.62125491624;273.85126265921184;4135812.075741638;1747235.3303264433;314072.188871387;1495045.544032979;0;58;58;26;61;88;25;2;189;180;1752074944120.5588;670277880499.785;1483864413125.284;57521.3402899868;15838.884168667764;-0.0;5223.561238459832;6514612.751860862;1155854.0175640266;0.0;1712476.9389313466;5.446714484129035;0.43010767465441224
8097;2019-08-14 07:59:45.100;578;576;195;196;192;46;168;30;-16;35;726;220;-7;7;258;230;247;539;181;220;168;19;613;360;365;134;365;305;615;125.0;-1.0;1521.0;293.0;3.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20186.796875;11996.4990234375;0.0;2373.33447265625;549.0;329235;508.0;0.0;Calculated values ==>;1565762385.1;330.96000000000004;330.76000000000005;292.66;292.76000000000005;292.36;277.76000000000005;274.38016830617;289.96000000000004;276.16;271.56;276.66;345.76;295.16;272.46000000000004;273.86;298.96000000000004;296.16;297.86;327.06;295.16;289.96000000000004;323.96000000000004;328.06;275.06;241.2770596917726;268.19934244402924;274.38016830617;291.26000000000005;6130000.0;3600000.0;3650000.0;1340000.0;3650000.0;3050000.0;6150000.0;0.020833333333333332;0.0;0.2535;0.04883333333333333;0.0005;0.021333333333333333;0.0;11996.4990234375;0.0;2373.33447265625;20186.796875;478775.44112461666;478242.54317744;251662.44176628592;252032.4557400706;250565.86768273707;430148.3826014536;454334.3249770602;438745.2800241919;472981.82504853373;525975.1689179362;470192.9393891942;440124.2130485236;442225.1804755989;466573.67930157646;463626.08760426834;409963.59107721556;472670.33920672385;461537.0928964145;454334.3249770602;213234.55432191002;230377.04089860234;471421.5176682964;202783.68387244278;203929.27976057972;274.2887841992155;4136157.0459565353;1747435.9291808456;314111.61380014167;1495045.544032979;0;58;58;26;61;88;25;2;189;180;1752292784050.2612;670357695129.6759;1484046846565.0347;59816.2646244684;13118.48088369752;-0.0;5341.974297951583;6515590.744499598;1156095.373179552;0.0;1712565.0012024867;5.447294836603082;0.4119776905799355
