;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8098;2019-08-14 08:00:45.110;580;577;193;193;186;50;161;32;-4;36;743;221;6;11;258;229;247;542;183;218;161;18;611;362;367;134;367;309;613;134.0;-1.0;1468.0;265.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19095.5078125;11911.20703125;0.0;2393.00024414062;562.0;329236;506.0;0.0;Calculated values ==>;1565762445.11;331.16;330.86;292.46000000000004;292.46000000000004;291.76000000000005;278.16;274.5913991737795;289.26000000000005;276.36;272.76000000000005;276.76000000000005;347.46000000000004;295.26000000000005;273.76000000000005;274.26000000000005;298.96000000000004;296.06;297.86;327.36;294.96000000000004;289.26000000000005;323.76000000000005;329.36;274.96000000000004;241.2770596917726;268.67533136820026;274.5913991737795;291.46000000000004;6110000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3090000.0;6130000.0;0.022333333333333334;0.0;0.24466666666666667;0.04416666666666667;0.0011666666666666668;0.0235;0.0;11911.20703125;0.0;2393.00024414062;19095.5078125;479305.6614320235;478628.1765835737;251019.13048136438;251019.13048136438;248509.6249693367;430014.67791919125;452984.87860704365;439711.5781995815;473079.2034362849;527446.4693743654;469766.38902807946;441234.1507901912;441985.3313433802;466287.42677258106;463195.3492027865;410821.6277416291;473383.16537754366;460959.31379316846;452984.87860704365;212398.47392691602;235813.6939595721;471323.8536851003;203292.2369252657;205661.6571727316;274.4950922904438;4136484.4530543024;1747635.1932697503;314151.339876018;1495045.544032979;0;58;58;26;61;88;25;2;189;180;1752512420650.2263;670438108529.6631;1484231077265.0054;57843.932165115926;11838.06307355936;-0.0;5812.095703706334;6516571.409556295;1156303.3790410294;0.0;1712657.967277583;5.277754264108287;0.3934549538013234
8099;2019-08-14 08:01:45.091;579;577;193;194;183;52;160;34;5;37;757;222;16;18;258;229;247;542;184;217;160;18;611;362;367;133;367;313;613;131.0;-1.0;1204.0;230.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18512.021484375;11893.6806640625;0.0;2443.18408203125;570.0;329237;502.0;0.0;Calculated values ==>;1565762505.091;331.06;330.86;292.46000000000004;292.56;291.46000000000004;278.36;274.5913991737795;289.16;276.56;273.66;276.86;348.86;295.36;274.76000000000005;274.96000000000004;298.96000000000004;296.06;297.86;327.36;294.86;289.16;323.36;330.16;274.96000000000004;241.05796691057077;269.14681796795327;274.5913991737795;291.56;6110000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3130000.0;6130000.0;0.021833333333333333;0.0;0.20066666666666666;0.03833333333333333;0.0011666666666666668;0.023;0.0;11893.6806640625;0.0;2443.18408203125;18512.021484375;479159.06402713904;478628.1765835737;251019.13048136438;251386.048991288;247463.07122356657;430014.67791919125;452840.1160176844;440223.95158698264;473306.6277234293;528607.7268881333;469337.612551395;441897.4406335876;442198.2301569956;466287.42677258106;463195.3492027865;410821.6277416291;473383.16537754366;460823.58251197264;452840.1160176844;210726.34883551928;239159.6471344744;471456.77876420494;203269.52662101702;205691.60797625204;274.4863059890007;4136797.7498906516;1747833.504516036;314191.6286500406;1495045.544032979;0;58;58;26;61;88;25;2;189;180;1752732550920.9053;670518183164.91;1484417618175.5808;47548.8546098371;10280.511332155536;-0.0;5684.4156849529445;6517449.404662274;1156487.6421265185;0.0;1712753.7412014343;4.430102588800015;0.3288478624031721
8100;2019-08-14 08:02:45.101;577;575;197;197;183;52;164;36;8;38;770;223;22;26;258;229;247;543;184;218;164;18;611;361;366;131;366;315;613;133.0;0.0;975.0;204.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18581.62109375;11839.9453125;0.0;2465.18969726562;574.0;329238;498.0;0.0;Calculated values ==>;1565762565.101;330.86;330.66;292.86;292.86;291.46000000000004;278.36;274.4858918419099;289.56;276.76000000000005;273.96000000000004;276.96000000000004;350.16;295.46000000000004;275.36;275.76000000000005;298.96000000000004;296.06;297.86;327.46000000000004;294.96000000000004;289.56;322.96000000000004;330.56;274.96000000000004;240.61611355647437;269.38090353596624;274.4858918419099;291.56;6110000.0;3610000.0;3660000.0;1310000.0;3660000.0;3150000.0;6130000.0;0.022166666666666668;0.0;0.1625;0.034;0.0011666666666666668;0.023333333333333334;0.0;11839.9453125;0.0;2465.18969726562;18581.62109375;478865.4696236158;478333.23911643104;252500.63385936414;252500.63385936414;247463.07122356657;430081.6785162784;453590.46378911263;440252.4007172434;473663.03176242136;529820.5405018769;469183.4044327099;442382.39042806684;442981.45428823534;466430.68673233996;463344.7402771259;410821.6277416291;473535.6234884002;461113.4237683607;453590.46378911263;209054.2704885073;240832.718256323;471721.96164693194;202978.74930673832;205454.8435343696;274.3690482446165;4137106.9150977014;1748031.3176958454;314232.5385820474;1495045.544032979;0;58;58;26;61;88;25;2;189;180;1752952487570.8704;670597396364.8975;1484606049575.5508;38556.96835420707;9137.269219566584;-0.0;5789.831139277338;6518167.072778281;1156649.4839335636;0.0;1712849.3758614082;3.738802092852621;0.27416604655447446
8101;2019-08-14 08:03:45.132;576;573;200;200;185;50;169;37;2;40;782;225;22;27;258;229;247;543;183;219;169;19;609;360;365;140;365;316;611;142.0;-1.0;1008.0;182.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17690.671875;11799.30078125;0.0;1445.3034667968802;577.0;329239;492.0;0.0;Calculated values ==>;1565762625.132;330.76000000000005;330.46000000000004;293.16;293.16;291.66;278.16;274.38016830617;290.06;276.86;273.36;277.16;351.36;295.66;275.36;275.86;298.96000000000004;296.06;297.86;327.46000000000004;295.06;290.06;322.36;330.86;275.06;242.56692532238324;269.49753711883926;274.38016830617;291.46000000000004;6090000.0;3600000.0;3650000.0;1400000.0;3650000.0;3160000.0;6110000.0;0.023666666666666666;0.0;0.168;0.030333333333333334;0.0005;0.024166666666666666;0.0;11799.30078125;0.0;1445.3034667968802;17690.671875;478955.6315589422;478276.6639333352;253739.03739851213;253739.03739851213;248239.48751149588;430148.3826014536;454476.85857668356;439101.5841334902;472686.4266018815;531005.1173445889;469289.4534361157;442173.98230892397;442925.05352361285;466573.67930157646;463493.82801193424;411657.74556987494;473787.5693978684;461402.2117313213;454476.85857668356;206546.2383541025;242087.5637286956;470620.16492588987;202737.13303209576;203792.34484657334;274.2707249319467;4137409.3403776377;1748228.4131930487;314265.1428618719;1495045.544032979;0;58;58;26;61;88;25;2;189;180;1753171900875.501;670678738369.7605;1484795447380.232;39709.22778503427;8125.785300778421;-0.0;6058.209081810997;6518819.628057797;1156793.417048031;0.0;1712948.1605421463;4.06907002718266;0.28768608348857105
8102;2019-08-14 08:04:45.132;574;572;202;202;187;48;173;37;-6;41;790;225;17;27;258;230;247;542;183;220;173;20;612;358;362;146;363;317;614;134.0;-1.0;418.0;185.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17916.673828125;11859.8125;0.0;1434.54309082031;578.0;329240;485.0;0.0;Calculated values ==>;1565762685.132;330.56;330.36;293.36;293.36;291.86;277.96000000000004;274.1680685717883;290.46000000000004;276.86;272.56;277.26000000000005;352.16;295.66;274.86;275.86;298.96000000000004;296.16;297.86;327.36;295.16;290.46000000000004;321.66;330.96000000000004;275.16;243.81672145450628;269.6138998590099;274.1680685717883;291.46000000000004;6120000.0;3579999.9999999995;3620000.0000000005;1460000.0;3629999.9999999995;3170000.0;6140000.0;0.022333333333333334;0.0;0.06966666666666667;0.030833333333333334;0.0005;0.022833333333333334;0.0;11859.8125;0.0;1434.54309082031;17916.673828125;478304.8847259121;477769.93603019044;254356.00516563846;254356.00516563846;248820.97229745946;430280.9020939914;455548.371065044;437611.324674489;471995.6991225075;531769.8778590997;469151.3493996016;441204.13964681985;442718.71333829476;466858.86781954044;463922.8230274349;410395.44871638645;473256.7185552656;461994.71921587875;455548.371065044;203620.32615720207;242505.85365607988;469910.0821911929;201972.89626608373;203119.97164344625;273.96440958687094;4137706.068258497;1748425.5724703923;314289.1415831854;1495045.544032979;0;58;58;26;61;88;25;2;189;180;1753390000875.501;670764538369.7605;1484985347380.232;16416.143845785566;8261.396566024201;-0.0;5763.781786793149;6519287.339488055;1156929.976896921;0.0;1713046.677132718;2.289792987004387;0.17136768311264539
8103;2019-08-14 08:05:45.133;573;570;203;203;189;45;178;35;-3;41;789;223;19;28;258;230;247;542;183;221;178;20;633;357;362;145;362;308;633;132.0;0.0;751.0;227.0;8.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;27957.62890625;21162.50390625;0.0;2325.0224609375;578.0;329241;478.0;0.0;Calculated values ==>;1565762745.133;330.46000000000004;330.16;293.46000000000004;293.46000000000004;292.06;277.66;274.0616903277293;290.96000000000004;276.66;272.86;277.26000000000005;352.06000000000006;295.46000000000004;275.06;275.96000000000004;298.96000000000004;296.16;297.86;327.36;295.26000000000005;290.96000000000004;320.96000000000004;330.96000000000004;275.16;243.61107973660833;268.5567601203482;274.0616903277293;291.46000000000004;6330000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3080000.0;6330000.0;0.022000000000000002;0.0;0.12516666666666668;0.03783333333333334;0.0013333333333333333;0.023333333333333334;0.0;21162.50390625;0.0;2325.0224609375;27957.62890625;475618.09875658195;475161.0286507422;253784.54708807773;253784.54708807773;248757.20195226188;430346.717906069;456249.6922589759;440082.6566914647;472127.72840069426;532338.4340352077;470144.6568551;443378.5454736212;444692.8620626349;467001.0665144205;464070.7449757509;399654.51833693014;470822.8874484723;462128.61077188735;456249.6922589759;200694.54348549087;242505.85365607988;470045.44345262425;201808.6462706797;204778.6977459596;273.89586122086246;4138088.360485586;1748700.7630265448;314320.47181824077;1495045.544032979;0;59;58;26;61;88;25;2;190;180;1753607204495.2385;670851839824.655;1485172850505.0054;29823.96363766826;10148.292160050238;-0.0;5867.656538637047;6519672.680138855;1157083.393526354;0.0;1713143.6074007903;1.951670500321172;0.14804308554625653
8104;2019-08-14 08:06:45.113;583;576;200;200;190;47;163;35;-16;41;750;219;6;8;258;229;247;545;184;216;163;18;626;364;369;144;369;298;625;154.0;0.0;1331.0;303.0;19.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;27308.689453125;20903.0859375;0.0;2239.42407226562;578.0;329242;470.0;0.0;Calculated values ==>;1565762805.113;331.46000000000004;330.76000000000005;293.16;293.16;292.16;277.86;274.8017692304317;289.46000000000004;276.66;271.56;277.26000000000005;348.16;295.06;273.76000000000005;273.96000000000004;298.96000000000004;296.06;297.86;327.66;294.76000000000005;289.46000000000004;320.16;330.96000000000004;274.96000000000004;243.40439225979637;267.35522164206344;274.8017692304317;291.56;6260000.0;3640000.0;3690000.0;1440000.0;3690000.0;2980000.0;6250000.0;0.025666666666666667;0.0;0.22183333333333335;0.050499999999999996;0.0031666666666666666;0.028833333333333336;0.0;20903.0859375;0.0;2239.42407226562;27308.689453125;477970.04135038477;477043.20952765946;253047.6751731029;253047.6751731029;249426.68159311777;429879.7862731237;452926.8001371487;440280.51620166586;472259.5391352755;529026.6721933438;471023.2498951686;443519.5148697985;443808.3536081526;466000.09905875643;462895.65004918195;403711.9347568294;472320.44351743127;460377.2924585903;452926.8001371487;197350.94305643384;242505.85365607988;469982.10152365523;203676.28817867706;209098.57923586832;274.65293385149624;4138548.759621176;1749051.1927598268;314358.49619367806;1495045.544032979;0;59;58;26;61;88;25;2;190;180;1753826431395.3083;670938510924.6826;1485354589905.0632;52486.70458309969;13448.443573921395;-0.0;7030.380369320252;6520358.373733501;1157279.9674443782;0.0;1713251.055213844;3.152878771384414;0.2386527217447571
8105;2019-08-14 08:07:45.144;611;598;202;201;186;49;162;37;-31;41;730;220;-17;12;259;228;247;550;183;214;163;15;619;363;367;144;367;294;619;158.0;-1.0;947.0;212.0;8.0;0;5;0;1;1;0;0;0;0;0;1;1;0;0;0;26932.36328125;20756.71484375;0.0;2228.4833984375;577.0;329243;462.0;0.0;Calculated values ==>;1565762865.144;334.26000000000005;332.96000000000004;293.36;293.26000000000005;291.76000000000005;278.06;274.69669130483857;289.36;276.86;270.06;277.26000000000005;346.16;295.16;271.46000000000004;274.36;299.06;295.96000000000004;297.86;328.16;294.56;289.46000000000004;319.36;330.86;274.66;243.40439225979637;266.86631818009863;274.69669130483857;291.46000000000004;6190000.0;3629999.9999999995;3670000.0000000005;1440000.0;3670000.0000000005;2940000.0;6190000.0;0.026333333333333334;0.0;0.15783333333333335;0.035333333333333335;0.0013333333333333333;0.027666666666666666;0.0;20756.71484375;0.0;2228.4833984375;26932.36328125;482886.8268781549;481002.6824024201;254098.75954128752;253717.16069034796;248268.49794489008;429947.3805835815;453129.4528381488;438894.9354646668;472259.5391352755;527252.5675922392;471679.286859067;440989.4967202697;445178.3768131311;466418.2858072211;462912.4563373884;407240.1665149669;473848.3627990446;460415.58670500614;453273.839974596;194007.49548133422;242087.5637286956;469684.23962315626;203387.3936713557;205831.31491809944;274.5365855782506;4139001.0019328627;1749398.5371357184;314395.747992843;1495045.544032979;0;59;58;26;61;88;25;2;190;180;1754047345475.8137;671024955564.8804;1485532281665.4697;37170.9403463776;9409.155223630287;-0.0;6845.909859896405;6521105.906802261;1157470.5458494553;0.0;1713366.7507111572;2.324365657714673;0.1664494746484046
8106;2019-08-14 08:08:45.144;630;617;210;210;192;46;167;37;-37;41;725;223;-31;-1;258;228;247;556;184;215;168;12;614;360;364;142;365;290;613;152.0;-1.0;895.0;139.0;3.0;0;11;0;1;1;0;0;0;0;0;1;1;0;0;0;27811.49609375;20636.927734375;0.0;2250.283203125;576.0;329244;453.0;0.0;Calculated values ==>;1565762925.144;336.16;334.86;294.16;294.16;292.36;277.76000000000005;274.38016830617;289.86;276.86;269.46000000000004;277.26000000000005;345.66;295.46000000000004;270.06;273.06;298.96000000000004;295.96000000000004;297.86;328.76000000000005;294.66;289.96000000000004;318.46000000000004;330.76000000000005;274.36;242.98782864720522;266.37251300914875;274.38016830617;291.56;6140000.0;3600000.0;3640000.0;1420000.0;3650000.0;2900000.0;6130000.0;0.025333333333333333;0.0;0.14916666666666664;0.023166666666666665;0.0005;0.025833333333333333;0.0;20636.927734375;0.0;2250.283203125;27811.49609375;486151.9892324764;484419.4464947272;257612.4841870573;257612.4841870573;250654.42016333595;430148.3826014536;454361.9747345246;438875.71466257534;472522.5091947854;527043.8761482904;472564.20370466646;439774.0559307984;444133.29827416735;466573.67930157646;463361.4524620667;409525.8405308931;475503.1498642974;461015.7208579768;454504.3078870022;190246.288480595;241669.27786274583;469658.33171380573;202683.77654515207;203746.91282209216;274.2500186725831;4139457.2007609876;1749743.4841572028;314433.071047856;1495045.544032979;0;59;58;26;61;88;25;2;190;180;1754266645475.8137;671110755564.8804;1485707481665.4697;35231.96410251563;6184.9105280738095;-0.0;6477.899372510175;6521709.264339335;1157600.496397386;0.0;1713477.7824547605;2.092643535024422;0.14005153862227165
8107;2019-08-14 08:09:45.125;638;626;215;215;196;40;174;34;-41;41;727;224;-41;-6;258;229;247;560;185;217;174;8;613;355;360;140;360;286;613;137.0;0.0;683.0;0.0;3.0;0;12;0;1;1;0;0;0;0;0;1;1;0;0;0;29226.9296875;20713.064453125;0.0;2231.46899414062;585.0;329245;444.0;0.0;Calculated values ==>;1565762985.125;336.96000000000004;335.76000000000005;294.66;294.66;292.76000000000005;277.16;273.8482719121499;290.56;276.56;269.06;277.26000000000005;345.86;295.56;269.06;272.56;298.96000000000004;296.06;297.86;329.16;294.86;290.56;317.56;331.66;273.96000000000004;242.56692532238324;265.87368984753493;273.8482719121499;291.66;6130000.0;3550000.0;3600000.0;1400000.0;3600000.0;2860000.0;6130000.0;0.022833333333333334;0.0;0.11383333333333333;0.0;0.0005;0.023333333333333334;0.0;20713.064453125;0.0;2231.46899414062;29226.9296875;487385.55163551745;485696.4402353408;259730.5526216821;259730.5526216821;252126.7401544171;430477.46260093397;456021.5327257621;439160.62003349565;472784.61766108364;527562.4438081232;473208.3282085536;439160.62003349565;444228.6921794543;467284.67955467483;464234.7764519513;409963.59107721556;476103.31944184663;461897.48510764097;456021.5327257621;186485.25045852014;245433.99809710225;469534.43403505563;201709.7481601087;202953.0511128567;273.8482719121499;4139932.37045734;1750087.9583070902;314470.40715595393;1495045.544032979;0;59;58;26;61;88;25;2;190;180;1754483776695.6204;671195328774.805;1485880226945.316;27029.82424825388;0.0;-0.0;5904.931237634461;6522227.948273188;1157652.0209971159;0.0;1713580.940032839;1.435407503995828;0.07338696749656302
8108;2019-08-14 08:10:45.105;639;623;213;213;196;36;179;30;-29;39;730;226;-29;2;257;230;247;545;185;218;179;5;593;348;353;138;353;303;595;120.0;-2.0;93.0;17.0;7.0;0;5;100;1;0;0;0;0;0;0;1;1;0;0;0;20921.748046875;11565.0419921875;0.0;2338.63256835938;602.0;329246;434.0;0.0;Calculated values ==>;1565763045.105;337.06;335.46000000000004;294.46000000000004;294.46000000000004;292.76000000000005;276.76000000000005;273.0942459734351;291.06;276.16;270.26000000000005;277.06;346.16;295.76000000000005;270.26000000000005;273.36;298.86;296.16;297.86;327.66;294.96000000000004;291.06;316.56;333.36;273.66;242.14157278889297;267.9596281332873;273.0942459734351;291.66;5930000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;3030000.0;5950000.0;0.02;0.0;0.015500000000000002;0.0028333333333333335;0.0011666666666666668;0.021166666666666667;0.0;11565.0419921875;0.0;2338.63256835938;20921.748046875;489659.31752868363;487239.9964792779;260112.678295461;260112.678295461;253018.19644923622;430925.7729439634;457857.80638448976;437171.9378037978;472850.0741107318;526550.9475562351;471182.43685157836;437171.9378037978;441901.5654153896;468141.6315617004;465388.9643184882;417707.21426382964;476076.8736943645;463087.3425671512;457857.80638448976;182306.50109390085;252546.06836287308;469510.4172373617;199617.10093573778;202951.50283745478;272.9970114110784;4140350.136803377;1750356.8528661465;314508.478640927;1495045.544032979;0;59;58;26;61;88;25;2;190;180;1754697605395.6885;671278700974.8315;1486056868045.372;3682.0999714549303;764.6977295212679;-0.0;5395.51675841224;6522483.7956642;1157658.391354037;0.0;1713675.0790427027;0.7078930405431832;0.017101290954475237
8109;2019-08-14 08:11:45.116;623;612;212;213;196;35;183;25;-25;36;741;226;-26;11;256;230;247;522;186;220;184;1;603;347;351;131;351;302;606;125.0;77.0;224.0;0.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;21630.9921875;11804.3662109375;0.0;2366.94921875;615.0;329247;425.0;0.0;Calculated values ==>;1565763105.116;335.46000000000004;334.36;294.36;294.46000000000004;292.76000000000005;276.66;272.9856168485579;291.46000000000004;275.66;270.66;276.76000000000005;347.26;295.76000000000005;270.56;274.26000000000005;298.76000000000005;296.16;297.86;325.36;295.16;291.56;315.66;334.66;273.26000000000005;240.61611355647437;267.8393353686513;272.9856168485579;291.76000000000005;6030000.0;3470000.0000000005;3510000.0;1310000.0;3510000.0;3020000.0;6060000.0;0.020833333333333332;0.012833333333333334;0.037333333333333336;0.0;0.0011666666666666668;0.022;0.0;11804.3662109375;0.0;2366.94921875;21630.9921875;486369.40695461753;484488.7000870277;258901.76426596212;259335.09961004418;252463.94790865373;430988.63858405815;458722.83461911156;438024.4983934438;473469.2039465459;527779.3963660207;471317.03812620445;437869.15320432716;443431.1120271193;468293.893190677;465534.009143221;414048.63491550216;471212.9769939877;463648.37640278955;458858.24666723126;178545.77502346144;257985.5697089033;470066.8993565604;199599.05379143672;202743.89449841913;272.9856168485579;4140704.807982643;1750551.633637502;314547.69901151594;1495045.544032979;0;59;58;26;61;88;25;2;190;180;1754908844115.4;671359415769.7212;1486238401320.124;8901.216598474932;0.0;0.0;5634.515747713866;6522588.675859984;1157664.7650033957;0.0;1713767.0128315666;1.0257151086862324;0.03297210311209895
8110;2019-08-14 08:12:45.056;608;602;211;213;200;36;185;24;-23;34;757;225;-24;6;255;231;247;534;184;220;185;-1;616;348;352;122;353;298;619;112.0;-1.0;775.0;175.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;22054.25390625;12140.9541015625;0.0;2370.69750976562;623.0;329248;419.0;0.0;Calculated values ==>;1565763165.056;333.96000000000004;333.36;294.26000000000005;294.46000000000004;293.16;276.76000000000005;273.0942459734351;291.66;275.56;270.86;276.56;348.86;295.66;270.76000000000005;273.76000000000005;298.66;296.26000000000005;297.86;326.56;295.16;291.66;315.06;335.46000000000004;273.06;238.5638546566975;267.35522164206344;273.0942459734351;291.56;6160000.0;3479999.9999999995;3520000.0000000005;1220000.0;3529999.9999999995;2980000.0;6190000.0;0.018666666666666668;0.0;0.12916666666666668;0.029166666666666667;0.0011666666666666668;0.019833333333333335;0.0;12140.9541015625;0.0;2370.69750976562;22054.25390625;482794.12254301703;481584.64594223455;257662.64952157257;258490.50163396832;253338.1420789265;430925.7729439634;458834.6142869762;439224.0832595134;474436.779072901;529755.7295085861;471734.81874482025;439072.0574886922;443519.5148697985;467886.156361153;465517.9933470363;408631.7341949815;471384.8981601901;463499.5827140881;458834.6142869762;176038.69501535743;261333.34086894934;471080.3918626826;199310.8681509205;202743.3258786059;272.8761778604062;4141068.487656721;1750750.978429294;314587.1399205685;1495045.544032979;0;59;58;26;61;88;25;2;190;180;1755119533215.601;671435239869.7936;1486418221320.2957;30988.790284859922;7926.611108259728;-0.0;5079.143886766012;6522920.760167605;1157730.754040935;0.0;1713856.2040481088;3.0316704437379505;0.22293344274594795
8111;2019-08-14 08:13:45.097;604;596;208;209;202;39;179;25;-9;34;772;225;-7;-1;256;231;247;546;185;220;179;-2;620;353;357;130;358;293;622;116.0;76.0;1458.0;232.0;8.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;20932.5078125;12241.27734375;0.0;1281.05383300781;624.0;329249;413.0;0.0;Calculated values ==>;1565763225.097;333.56;332.76000000000005;293.96000000000004;294.06;293.36;277.06;273.6339639331285;291.06;275.66;272.26000000000005;276.56;350.36;295.66;272.46000000000004;273.06;298.76000000000005;296.26000000000005;297.86;327.76000000000005;295.16;291.06;314.46000000000004;335.56;272.96000000000004;240.39332010688793;266.74333088950624;273.6339639331285;291.66;6200000.0;3529999.9999999995;3570000.0000000005;1300000.0;3579999.9999999995;2930000.0;6220000.0;0.01933333333333333;0.012666666666666666;0.243;0.03866666666666666;0.0013333333333333333;0.020666666666666663;0.0;12241.27734375;0.0;1281.05383300781;20932.5078125;481760.4903920694;480362.8974974506;256278.84461444756;256677.62853205064;253947.5318360352;430607.02586249536;457209.1677149482;442371.97437240754;473405.19094569265;531692.618266767;472400.98052324576;442662.12684477755;443527.2091358455;467309.61631303944;464789.8001349473;406761.6995947375;472856.6153743963;462751.0426575283;457209.1677149482;173531.66647045466;261751.83340796042;469909.67259303824;200734.82083033258;204318.30623575934;273.45814274989397;4141426.9554561097;1750954.302534226;314617.5919763973;1495045.544032979;0;59;58;26;61;88;25;2;190;180;1755332378560.209;671510891529.6542;1486595642474.9688;58717.82831072421;10408.09426815795;0.0;5226.411137236569;6523668.826150546;1157883.6476580848;0.0;1713942.142357561;5.498484894669313;0.4087283274883681
8112;2019-08-14 08:14:45.117;608;596;201;202;199;43;164;28;3;35;782;224;6;1;257;230;247;552;185;216;164;4;619;357;362;134;362;294;621;123.0;-1.0;1265.0;194.0;8.0;0;94;91;1;0;0;0;0;0;0;1;0;0;0;0;19237.853515625;11559.5556640625;0.0;1299.13098144531;622.0;329250;408.0;0.0;Calculated values ==>;1565763285.117;333.96000000000004;332.76000000000005;293.26000000000005;293.36;293.06;277.46000000000004;274.0616903277293;289.56;275.96000000000004;273.46000000000004;276.66;351.36;295.56;273.76000000000005;273.26000000000005;298.86;296.16;297.86;328.36;294.76000000000005;289.56;313.96000000000004;335.36;273.56;241.2770596917726;266.86631818009863;274.0616903277293;291.66;6190000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2940000.0;6210000.0;0.0205;0.0;0.21083333333333334;0.03233333333333333;0.0013333333333333333;0.021833333333333333;0.0;11559.5556640625;0.0;1299.13098144531;19237.853515625;482453.86253921397;480479.03569391236;253617.76975778054;253997.68776365535;252865.45714409422;430346.717906069;454275.5563783949;443898.1185026897;472981.82504853373;532654.592254458;472150.5313735325;444326.73095115746;443611.3149610912;466871.3337883854;464070.7449757509;407240.1665149669;473902.97951068444;461457.9028561018;454275.5563783949;171442.51209473662;260914.8530628454;469954.68261704803;201863.26570875276;205023.84610869337;273.917156526819;4141761.8200527383;1751152.7089234414;314639.1006837764;1495045.544032979;0;59;58;26;61;88;25;2;190;180;1755548150460.9976;671590117929.9437;1486771801175.6125;51029.01479738837;8668.289146701545;-0.0;5441.995674221816;6524583.688032133;1158042.6705104103;0.0;1714031.075382445;5.065781709601594;0.3670594754030611
8113;2019-08-14 08:15:45.098;613;598;197;197;192;47;155;29;9;36;784;223;13;9;257;228;247;555;185;213;155;3;617;360;365;132;365;299;619;138.0;-1.0;1225.0;112.0;7.0;0;84;91;1;0;0;0;0;0;0;1;0;0;0;0;17700.056640625;11416.0498046875;0.0;1257.9150390625;618.0;329251;403.0;0.0;Calculated values ==>;1565763345.098;334.46000000000004;332.96000000000004;292.86;292.86;292.36;277.86;274.38016830617;288.66;276.06;274.06;276.76000000000005;351.56000000000006;295.46000000000004;274.46000000000004;274.06;298.86;295.96000000000004;297.86;328.66;294.46000000000004;288.66;313.46000000000004;334.96000000000004;273.46000000000004;240.83765695389522;267.47669482898436;274.38016830617;291.66;6170000.0;3600000.0;3650000.0;1320000.0;3650000.0;2990000.0;6190000.0;0.023;0.0;0.20416666666666666;0.018666666666666668;0.0011666666666666668;0.024166666666666666;0.0;11416.0498046875;0.0;1257.9150390625;17700.056640625;483400.0290823494;481002.6824024201;252215.88281594065;252215.88281594065;250391.08451016987;430148.3826014536;452464.97844290547;443750.3205605084;473339.41292369686;532489.2570598532;471363.5948840531;444326.6069160107;443750.3205605084;466443.21093673893;463361.4524620667;408174.87659515097;474609.51560434257;460590.1911729151;452464.97844290547;169353.38768963216;259240.94887492666;470127.0640464409;202775.53934960754;205162.31455143052;274.2856249514912;4142069.5384953925;1751344.1116721071;314660.4026528347;1495045.544032979;0;59;58;26;61;88;25;2;190;180;1755766181395.8035;671669892659.8727;1486949644840.454;49199.01783055893;4990.56179434089;-0.0;5976.481044043978;6525418.657145981;1158156.458223961;0.0;1714126.1992229212;4.74721694518617;0.3147634332856251
8114;2019-08-14 08:16:45.078;614;600;196;197;189;50;151;31;11;37;786;222;17;17;258;228;247;558;185;212;152;1;620;361;366;134;366;305;621;151.0;-1.0;1357.0;95.0;8.0;0;80;98;1;0;0;0;0;0;0;1;0;0;0;0;17518.970703125;12037.9267578125;0.0;1254.74291992188;615.0;329252;398.0;0.0;Calculated values ==>;1565763405.078;334.56;333.16;292.76000000000005;292.86;292.06;278.16;274.4858918419099;288.26000000000005;276.26000000000005;274.26000000000005;276.86;351.76;295.36;274.86;274.86;298.96000000000004;295.96000000000004;297.86;328.96000000000004;294.36;288.36;312.96000000000004;334.66;273.26000000000005;241.2770596917726;268.19934244402924;274.4858918419099;291.66;6200000.0;3610000.0;3660000.0;1340000.0;3660000.0;3050000.0;6210000.0;0.025166666666666667;0.0;0.22616666666666668;0.01583333333333333;0.0013333333333333333;0.0265;0.0;12037.9267578125;0.0;1254.74291992188;17518.970703125;483206.1453251875;481063.52877448313;251754.82419101114;252122.73887281516;249238.65485033207;430081.6785162784;451706.240293589;442816.332836664;473176.5657117748;532249.420264496;470433.0857969469;443695.9394408292;443695.9394408292;466430.68673233996;463212.09266578907;406761.6995947375;474816.6996615824;460298.8245555552;451852.33860241564;167264.2905471822;257985.5697089033;469660.820666735;203072.20534486076;205521.64528680543;274.4052536042859;4142362.9325593854;1751539.496326922;314681.3344895608;1495045.544032979;0;59;58;26;61;88;25;2;190;180;1755985408295.8733;671749666059.8981;1487130784440.5117;54222.1301677295;4220.986409263009;-0.0;6527.76337286367;6526280.212765274;1158233.1955380482;0.0;1714230.3665257497;4.887722445904478;0.3153435716477927
8115;2019-08-14 08:17:45.119;612;601;198;198;187;52;153;33;9;38;790;221;20;23;258;228;247;562;185;212;154;1;619;361;366;139;366;310;621;169.0;0.0;1185.0;161.0;11.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;17268.31640625;11978.375;0.0;1353.67932128906;612.0;329253;394.0;0.0;Calculated values ==>;1565763465.119;334.36;333.26000000000005;292.96000000000004;292.96000000000004;291.86;278.36;274.4858918419099;288.46000000000004;276.46000000000004;274.06;276.96000000000004;352.16;295.26000000000005;275.16;275.46000000000004;298.96000000000004;295.96000000000004;297.86;329.36;294.36;288.56;312.56;334.36;273.26000000000005;242.35481222062532;268.7936212382143;274.4858918419099;291.66;6190000.0;3610000.0;3660000.0;1390000.0;3660000.0;3100000.0;6210000.0;0.028166666666666666;0.0;0.19749999999999998;0.026833333333333334;0.0018333333333333333;0.03;0.0;11978.375;0.0;1353.67932128906;17268.31640625;483030.90855322225;481209.33222231636;252492.9300593677;252492.9300593677;248537.34302473973;430081.6785162784;451998.23903938825;441474.6228121385;472621.17715536855;532293.5878646602;469629.1284500558;443116.8767534241;443559.59892718645;466430.68673233996;463212.09266578907;407240.1665149669;475422.69053980877;460298.8245555552;452143.94296542986;165593.03060630985;256730.23209357203;468979.26049217995;202893.533270603;205924.60751880525;274.3360157263601;4142653.0247123693;1751739.7689340308;314703.0861950464;1495045.544032979;0;59;58;26;61;88;25;2;190;180;1756205158355.4685;671831622024.7471;1487315410515.1716;47119.76518445327;7139.967013778982;-0.0;7386.580063398738;6527125.305644111;1158327.9348440503;0.0;1714346.3986219603;4.623916973034841;0.3120141447883855
8116;2019-08-14 08:18:45.109;608;600;201;201;188;52;156;35;-9;39;791;220;-6;25;258;228;247;563;186;213;156;2;616;361;366;146;366;314;618;173.0;-1.0;1396.0;159.0;3.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;17179.25;11880.56640625;0.0;1391.4853515625;610.0;329254;390.0;0.0;Calculated values ==>;1565763525.109;333.96000000000004;333.16;293.26000000000005;293.26000000000005;291.96000000000004;278.36;274.4858918419099;288.76000000000005;276.66;272.26000000000005;277.06;352.26;295.16;272.56;275.66;298.96000000000004;295.96000000000004;297.86;329.46000000000004;294.46000000000004;288.76000000000005;312.16;334.16;273.36;243.81672145450628;269.2639976450953;274.4858918419099;291.76000000000005;6160000.0;3610000.0;3660000.0;1460000.0;3660000.0;3140000.0;6180000.0;0.028833333333333332;0.0;0.2326666666666667;0.026500000000000003;0.0005;0.029333333333333333;0.0;11880.56640625;0.0;1391.4853515625;17179.25;482794.12254301703;481408.92800771364;253767.22878400475;253767.22878400475;249009.37897943775;430081.6785162784;452434.7666587773;437816.681641871;471797.4602824029;532099.3496952928;468955.66077814595;438291.20036355284;443037.9379467171;466430.68673233996;463212.09266578907;408631.7341949815;475941.6770073779;460434.9255865822;452434.7666587773;163921.7849024954;255893.36323571714;468114.7691587129;202941.70330624285;203808.04749052288;274.35469027443145;4142940.039921958;1751938.5603083626;314725.9587545951;1495045.544032979;0;59;58;26;61;88;25;2;190;180;1756424721755.5034;671917107774.7606;1487502579315.2014;54647.57829275615;7027.086245090456;-0.0;7293.050428935463;6527973.225496356;1158445.9739447634;0.0;1714468.708487707;5.196462176707886;0.35256705108620556
8117;2019-08-14 08:19:45.120;601;597;204;204;191;51;160;35;-9;41;786;219;-6;17;258;228;247;562;187;214;160;2;620;360;364;152;365;318;621;164.0;74.0;1291.0;151.0;8.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;17352.556640625;11914.9091796875;0.0;1401.81298828125;609.0;329255;387.0;0.0;Calculated values ==>;1565763585.12;333.26000000000005;332.86;293.56;293.56;292.26000000000005;278.26000000000005;274.38016830617;289.16;276.66;272.26000000000005;277.26000000000005;351.76;295.06;272.56;274.86;298.96000000000004;295.96000000000004;297.86;329.36;294.56;289.16;311.86;334.06;273.36;245.02929689885198;269.7299932089509;274.38016830617;291.86;6200000.0;3600000.0;3640000.0;1520000.0;3650000.0;3180000.0;6210000.0;0.02733333333333333;0.012333333333333333;0.21516666666666667;0.025166666666666667;0.0013333333333333333;0.028666666666666663;0.0;11914.9091796875;0.0;1401.81298828125;17352.556640625;481324.39817741077;480625.3520888973;254765.40168037152;254765.40168037152;249947.483266769;430148.3826014536;453360.68676331674;436899.13996127737;471198.87375816196;531274.6540106531;468276.4383086808;437382.54774716764;440991.0100697805;466573.67930157646;463361.4524620667;406761.6995947375;475422.69053980877;460880.48460767657;453360.68676331674;162668.35908569003;255474.93562877487;467279.29694424523;202650.9319964067;205074.8608189167;274.2372689732146;4143227.85773383;1752136.892292173;314749.2405082678;1495045.544032979;0;59;58;26;61;88;25;2;190;180;1756643761905.204;672006524164.6384;1487692214074.9421;50402.40608044134;6659.81385118727;0.0;7117.527010406134;6528848.802524635;1158560.0523559516;0.0;1714588.8186490305;4.819485315718975;0.32729471405977145
8118;2019-08-14 08:20:45.121;592;591;207;207;193;49;163;35;-6;40;764;219;-6;21;258;229;247;561;188;215;164;2;619;359;364;144;364;321;620;181.0;-1.0;1034.0;148.0;8.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;18424.83203125;11856.1201171875;0.0;2439.57788085938;609.0;329256;384.0;0.0;Calculated values ==>;1565763645.121;332.36;332.26000000000005;293.86;293.86;292.46000000000004;278.06;274.27422755570615;289.46000000000004;276.66;272.56;277.16;349.56000000000006;295.06;272.56;275.26000000000005;298.96000000000004;296.06;297.86;329.26000000000005;294.66;289.56;311.56;334.06;273.36;243.40439225979637;270.0766712529157;274.27422755570615;291.96000000000004;6190000.0;3590000.0;3640000.0;1440000.0;3640000.0;3210000.0;6200000.0;0.030166666666666668;0.0;0.17233333333333334;0.024666666666666667;0.0013333333333333333;0.0315;0.0;11856.1201171875;0.0;2439.57788085938;18424.83203125;480125.91238745465;479862.4754833339;255992.8416541347;255992.8416541347;250707.86693821702;430214.79039162316;453790.8838142899;436689.5471521298;472160.7387857882;528730.4178997518;467855.931495812;436689.5471521298;440965.2196981961;466716.40587100666;463642.6141334031;407240.1665149669;475394.63776211184;461015.7208579768;453933.9225991938;161414.93982334915;255474.93562877487;468391.23042935226;202348.77284195452;204619.42125728488;274.115276804753;4143526.0076093352;1752334.9875050602;314781.252632459;1495045.544032979;0;59;58;26;61;88;25;2;190;181;1756862165545.808;672095325644.884;1487883917270.4724;40384.726772786875;6562.380620489145;-0.0;7853.4067922701315;6529605.374576495;1158670.2391466028;0.0;1714713.5785103608;3.8333570136297754;0.25592364144164936
8119;2019-08-14 08:21:45.101;582;584;208;208;195;48;166;35;-4;40;739;223;-5;21;258;229;247;558;188;216;166;1;633;359;364;140;364;317;631;160.0;79.0;1240.0;186.0;10.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;31494.501953125;25164.796875;0.0;2404.79565429688;608.0;329257;382.0;0.0;Calculated values ==>;1565763705.101;331.36;331.56;293.96000000000004;293.96000000000004;292.66;277.96000000000004;274.27422755570615;289.76000000000005;276.66;272.76000000000005;277.16;347.06000000000006;295.46000000000004;272.66;275.26000000000005;298.96000000000004;296.06;297.86;328.96000000000004;294.76000000000005;289.76000000000005;311.36;333.96000000000004;273.26000000000005;242.56692532238324;269.6138998590099;274.27422755570615;291.96000000000004;6330000.0;3590000.0;3640000.0;1400000.0;3640000.0;3170000.0;6310000.0;0.02666666666666667;0.013166666666666667;0.20666666666666667;0.031000000000000003;0.0016666666666666668;0.028333333333333335;0.0;25164.796875;0.0;2404.79565429688;31494.501953125;476980.9515799274;477521.9536313774;255790.97223581187;255790.97223581187;250949.53215259366;430214.79039162316;454219.4668995611;437930.37279267807;472686.4266018815;526402.5799226275;468906.57797517924;437771.0175694801;441813.15995618154;466716.40587100666;463642.6141334031;399654.51833693014;473569.51167172706;461150.82657720096;454219.4668995611;160579.3303088084;255056.51255035817;468842.2228851183;202307.24768447474;205453.34912867105;274.0991272780037;4143941.8633945207;1752643.3923108792;314821.6089553383;1495045.544032979;0;60;58;26;61;88;25;2;190;181;1757080492745.8774;672180497244.9111;1488075253470.5332;48695.445855695354;8262.584231219951;0.0;7048.373336841885;6530347.461903711;1158793.7393399484;0.0;1714837.7186176425;2.3216303743242004;0.16418557846323056
8120;2019-08-14 08:22:45.142;584;583;205;205;195;50;153;36;-20;40;741;225;-22;-12;259;228;247;557;188;211;153;0;634;367;371;126;371;305;633;195.0;-2.0;1406.0;137.0;0.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;27424.341796875;21296.595703125;0.0;2399.20385742188;608.0;329258;380.0;0.0;Calculated values ==>;1565763765.142;331.56;331.46000000000004;293.66;293.66;292.66;278.16;275.1157276137837;288.46000000000004;276.76000000000005;271.16;277.16;347.26;295.66;270.96000000000004;271.96000000000004;299.06;295.96000000000004;297.86;328.86;294.26000000000005;288.46000000000004;311.16;333.96000000000004;273.16;239.4893008659735;268.19934244402924;275.1157276137837;291.96000000000004;6340000.0;3670000.0000000005;3710000.0;1260000.0;3710000.0;3050000.0;6330000.0;0.0325;0.0;0.23433333333333334;0.022833333333333334;0.0;0.0325;0.0;21296.595703125;0.0;2399.20385742188;27424.341796875;477162.03839992144;477131.6230378822;254537.3989771527;254537.3989771527;250863.8708422802;429675.2189834977;451108.94385021477;438124.7295301388;474499.7813107843;527547.0033350008;470792.78709060856;437812.597326149;439361.0270025769;465843.5510757728;462309.46690527396;399017.0164554579;473163.57160989364;459378.0053511534;451108.94385021477;159743.72323357346;255056.51255035817;470642.3089080609;204537.41945085328;204537.41945085328;274.99898891669574;4144433.189268281;1753030.8351534687;314861.6696406371;1495045.544032979;0;60;58;26;61;88;25;2;190;181;1757301143420.471;672260351774.764;1488261980980.1892;54737.2929952459;6076.061642606242;-0.0;8013.574542979249;6531209.990384531;1158913.3097059657;0.0;1714963.3206191685;2.9046046327732746;0.19261214658755083
8121;2019-08-14 08:23:45.112;602;598;208;207;191;52;150;39;-24;41;755;227;-26;-12;259;227;247;557;189;208;151;1;625;365;370;128;370;302;624;203.0;0.0;1387.0;68.0;13.0;0;87;0;1;1;0;0;0;0;0;1;0;0;0;0;25911.193359375;20915.69140625;0.0;1298.14575195312;607.0;329259;378.0;0.0;Calculated values ==>;1565763825.112;333.36;332.96000000000004;293.96000000000004;293.86;292.26000000000005;278.36;274.9066339382667;288.16;277.06;270.76000000000005;277.26000000000005;348.66;295.86;270.56;271.96000000000004;299.06;295.86;297.86;328.86;293.96000000000004;288.26000000000005;310.96000000000004;333.86;273.26000000000005;239.943914813709;267.8393353686513;274.9066339382667;292.06;6250000.0;3650000.0;3700000.0;1280000.0;3700000.0;3020000.0;6240000.0;0.03383333333333333;0.0;0.23116666666666666;0.011333333333333334;0.0021666666666666666;0.036;0.0;20915.69140625;0.0;1298.14575195312;25911.193359375;480894.289488912;480423.90374023013;256168.35698980262;255774.6139816312;249821.33822696994;429811.8947417682;450844.4425072212;438179.53515710204;474339.62717879337;529241.7372316079;471436.13265005866;437869.15320432716;440016.90873842884;465987.64080860076;462477.71070036455;404243.7017335358;474291.585523681;459122.36138453893;450992.4459802804;158908.11840480618;254638.09398592086;470470.8751008056;204163.5773087624;207293.4946043806;274.84557596343325;4144877.4298300655;1753382.4283283516;314892.46548177325;1495045.544032979;0;60;58;26;61;88;25;2;190;181;1757523332270.577;672336513674.8004;1488443989930.2761;54096.68892260784;3018.1493749764895;-0.0;8773.162249532392;6532116.486759354;1158989.0569052692;0.0;1715103.1401477694;2.966079209002647;0.1813635105517491
8122;2019-08-14 08:24:45.143;608;606;218;218;200;48;154;39;-35;43;777;227;-37;-28;259;222;247;557;189;210;154;3;626;366;371;131;371;286;624;200.0;-1.0;1746.0;203.0;18.0;0;72;0;1;1;0;1;0;0;0;1;0;0;1;0;30259.640625;21233.7265625;3027.86254882812;1151.32287597656;606.0;329260;376.0;0.0;Calculated values ==>;1565763885.143;333.96000000000004;333.76000000000005;294.96000000000004;294.96000000000004;293.16;277.96000000000004;275.0112864084945;288.56;277.06;269.66;277.46000000000004;350.86;295.86;269.46000000000004;270.36;299.06;295.36;297.86;328.86;294.16;288.56;310.76000000000005;333.76000000000005;273.46000000000004;240.61611355647437;265.87368984753493;275.0112864084945;292.06;6260000.0;3660000.0;3710000.0;1310000.0;3710000.0;2860000.0;6240000.0;0.03333333333333333;0.0;0.29100000000000004;0.03383333333333333;0.003;0.036333333333333336;0.0;21233.7265625;3027.86254882812;1151.32287597656;30259.640625;481655.84276114014;481593.3452275033;260288.45520756132;260288.45520756132;253095.50634874238;429743.705733735;451256.75146044773;440050.061572691;474147.34029804735;532733.7503692578;473556.6024608636;439754.6109227171;441076.31575871346;465843.5510757728;461653.8592145803;403711.9347568294;474291.585523681;459240.0788052831;451256.75146044773;158072.51562822933;254219.67992080047;470261.8718852021;204214.96872140496;208844.8896239316;274.87014742841274;4145345.761959126;1753733.85495416;314912.8882666282;1495070.7892574738;0;60;58;27;61;88;25;2;190;181;1757745747125.2024;672414253819.6696;1488620481069.979;68628.01201972425;9001.253557041804;-0.0;8807.630980060087;6533139.720996835;1159089.2703464075;0.0;1715249.722452851;3.401298387213819;0.236436848596549
8123;2019-08-14 08:25:45.173;616;611;220;219;205;51;145;40;-41;44;783;226;-43;-31;259;209;247;558;189;206;145;4;603;367;372;133;372;293;604;211.0;-1.0;1476.0;74.0;7.0;0;70;100;1;0;0;1;0;0;0;1;0;0;1;0;22268.443359375;11952.55078125;2821.7705078125;1158.48950195312;604.0;329261;375.0;0.0;Calculated values ==>;1565763945.173;334.76000000000005;334.26000000000005;295.16;295.06;293.66;278.26000000000005;275.1157276137837;287.66;277.16;269.06;277.56;351.46000000000004;295.76000000000005;268.86;270.06;299.06;294.06;297.86;328.96000000000004;293.76000000000005;287.66;310.66;333.56;273.56;241.05796691057077;266.74333088950624;275.1157276137837;292.06;6030000.0;3670000.0000000005;3720000.0000000005;1330000.0;3720000.0000000005;2930000.0;6040000.0;0.035166666666666666;0.0;0.246;0.012333333333333333;0.0011666666666666668;0.036333333333333336;0.0;11952.55078125;2821.7705078125;1158.48950195312;22268.443359375;485386.46171072696;484569.8550138213;262668.66334509023;262195.00378753204;256096.68429061022;429675.2189834977;449735.8780607712;437593.53540299827;473986.6944556456;532832.7395035814;472518.38512848853;437285.470947819;439116.185694671;465699.18825494946;459732.87387305853;414048.63491550216;476902.4239191215;458527.3387883445;449735.8780607712;157654.71494818805;253382.8652305231;470089.7988796333;204677.73578096757;206539.8297853201;275.0528892282267;4145783.7148608766;1754010.5455424807;314932.1463273965;1495119.560573254;0;60;58;27;61;88;25;2;190;181;1757968758575.982;672493493419.9465;1488794267920.5864;57297.28670701955;3273.415444883544;-0.0;8836.123087341392;6534189.6231786385;1159191.6103995687;0.0;1715396.827252902;4.356219762452864;0.2692835026533466
8124;2019-08-14 08:26:45.134;618;611;219;218;205;50;149;41;-34;45;780;224;-35;-23;259;201;247;527;189;208;150;6;600;365;370;135;370;295;601;202.0;-1.0;1225.0;0.0;7.0;0;68;100;1;0;0;1;0;0;0;1;0;0;1;0;22189.619140625;11837.05859375;2824.02685546875;1140.1630859375;603.0;329262;374.0;0.0;Calculated values ==>;1565764005.134;334.96000000000004;334.26000000000005;295.06;294.96000000000004;293.66;278.16;274.9066339382667;288.06;277.26000000000005;269.76000000000005;277.66;351.16;295.56;269.66;270.86;299.06;293.26000000000005;297.86;325.86;293.96000000000004;288.16;310.56;333.46000000000004;273.76000000000005;241.49495122638035;266.98899913490544;274.9066339382667;292.06;6000000.0;3650000.0;3700000.0;1350000.0;3700000.0;2950000.0;6010000.0;0.033666666666666664;0.0;0.20416666666666666;0.0;0.0011666666666666668;0.034833333333333334;0.0;11837.05859375;2824.02685546875;1140.1630859375;22189.619140625;485997.5526721806;484903.4464551925;262437.32571371883;261963.46153174507;256272.95306251955;429811.8947417682;450696.2281397356;438214.884849924;473825.7953575257;532372.5379913967;472017.3273082855;438061.7010123639;439881.0710844629;465987.64080860076;458951.5699418567;415185.3065626973;472623.63766891276;459122.36138453893;450844.4425072212;157236.91470761524;252964.46457616048;470015.4650346389;204322.24747842658;206268.68550544593;274.9066339382667;4146153.9579003262;1754208.6634267748;314951.2893145831;1495166.5783031853;0;60;58;27;61;88;25;2;190;181;1758191213885.8545;672573841159.9005;1488970553260.4856;47753.08013001406;0.0;-0.0;8519.388868895172;6535064.473878959;1159218.8711305934;0.0;1715541.3625100981;3.5612672551607822;0.19644027357523963
8125;2019-08-14 08:27:45.124;611;609;219;219;204;46;158;39;-33;46;778;222;-35;-21;259;195;247;526;187;210;158;8;619;356;361;141;361;295;620;166.0;-1.0;592.0;0.0;7.0;0;87;100;1;0;0;1;0;0;0;1;0;0;1;0;23624.240234375;12252.2666015625;3029.275390625;1244.83215332031;601.0;329263;373.0;0.0;Calculated values ==>;1565764065.124;334.26000000000005;334.06;295.06;295.06;293.56;277.76000000000005;273.955091788801;288.96000000000004;277.06;269.86;277.76000000000005;350.96000000000004;295.36;269.66;271.06;299.06;292.66;297.86;325.76000000000005;294.16;288.96000000000004;310.46000000000004;333.26000000000005;273.96000000000004;242.77792619122317;266.98899913490544;273.955091788801;291.86;6190000.0;3560000.0;3610000.0;1410000.0;3610000.0;2950000.0;6200000.0;0.027666666666666666;0.0;0.09866666666666667;0.0;0.0011666666666666668;0.028833333333333332;0.0;12252.2666015625;3029.275390625;1244.83215332031;23624.240234375;482886.8268781549;482484.83438403404;260998.58849822645;260998.58849822645;254817.56142582087;430412.23801567365;453591.65705251123;438367.77478847804;473145.1120115388;532165.0284405085;471781.44136923825;438061.7010123639;440180.45255178947;467272.39285998954;459556.22810200317;407240.1665149669;470005.02607967146;460803.6552621485;453591.65705251123;156819.11488148148;252127.67657613798;469398.3044737421;201972.2588119733;204360.6074119951;273.955091788801;4146535.676431485;1754409.374346038;314971.16096242005;1495215.347692324;0;60;58;27;61;88;25;2;190;181;1758410477335.8894;672656627359.9137;1489147523760.5137;23324.35757634847;0.0;-0.0;7186.161931301548;6535656.687141276;1159218.8711305934;0.0;1715672.2202868555;1.8461714129801043;0.08607649784383463
