;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8126;2019-08-14 08:28:45.105;609;609;219;220;202;41;165;33;-34;45;771;220;-36;-21;258;190;247;546;189;212;165;10;628;354;359;143;359;294;630;175.0;-1.0;816.0;98.0;19.0;0;99;93;1;0;0;1;0;0;0;1;0;0;0;0;23971.55078125;11920.7392578125;3176.34765625;1307.64831542969;600.0;329264;372.0;0.0;Calculated values ==>;1565764125.105;334.06;334.06;295.06;295.16;293.36;277.26000000000005;273.7412296467126;289.66;276.46000000000004;269.76000000000005;277.66;350.26;295.16;269.56;271.06;298.96000000000004;292.16;297.86;327.76000000000005;294.36;289.66;310.36;333.16;274.16;243.1966462407574;266.86631818009863;273.7412296467126;292.06;6280000.0;3540000.0;3590000.0;1430000.0;3590000.0;2940000.0;6300000.0;0.029166666666666667;0.0;0.136;0.01633333333333333;0.0031666666666666666;0.03233333333333333;0.0;11920.7392578125;3176.34765625;1307.64831542969;23971.55078125;481572.87856954447;481343.7141145967;260319.85793124238;260748.4424808321;253555.05244277464;430542.39183029096;454925.63822079764;438439.1573181969;472785.5327691947;531513.7294268877;471679.286859067;438133.8669386556;440396.2967598351;467426.0965774196;459194.73155988165;402616.0469732278;471836.33642930887;461380.6943720889;454925.63822079764;156401.31544495918;251709.28920128586;469323.89381167525;201135.43282242253;206931.84559081213;273.6194714673788;4146932.182422925;1754610.752271477;314992.42489726166;1495267.0448417189;0;60;58;27;61;88;25;2;190;181;1758626408935.6973;672741800379.8379;1489324167805.3564;32273.306531425318;4380.411529491127;-0.0;8018.465961702865;6536119.85429237;1159255.363000554;0.0;1715798.8853958608;2.7231274017948377;0.16810677755926667
8127;2019-08-14 08:29:45.105;615;613;212;213;201;39;169;31;-29;44;762;218;-36;-20;257;188;247;561;191;214;169;11;630;353;357;145;357;294;632;162.0;-1.0;1376.0;95.0;7.0;0;99;81;1;0;0;1;0;0;0;1;0;0;0;0;22571.912109375;11089.8935546875;3190.2998046875;1301.583984375;598.0;329265;371.0;0.0;Calculated values ==>;1565764185.105;334.66;334.46000000000004;294.36;294.46000000000004;293.26000000000005;277.06;273.6339639331285;290.06;276.26000000000005;270.26000000000005;277.56;349.36;294.96000000000004;269.56;271.16;298.86;291.96000000000004;297.86;329.26000000000005;294.56;290.06;310.26000000000005;332.96000000000004;274.26000000000005;243.61107973660833;266.86631818009863;273.6339639331285;292.26000000000005;6300000.0;3529999.9999999995;3570000.0000000005;1450000.0;3570000.0000000005;2940000.0;6320000.0;0.027000000000000003;0.0;0.22933333333333333;0.01583333333333333;0.0011666666666666668;0.02816666666666667;0.0;11089.8935546875;3190.2998046875;1301.583984375;22571.912109375;482219.89304070367;481700.1946775264;257311.7552122067;257712.68751336992;253088.03219308268;430607.02586249536;455821.5469402733;439197.37871814374;472424.47507279465;530579.5790692873;471443.29079668515;438133.8669386556;440544.9781028375;467579.62498545926;459082.2296024654;401472.6628136995;473906.17451734876;461953.5920572434;455821.5469402733;155983.51637300098;250872.52762923925;469150.18905723805;200993.37547784156;203326.08943133597;273.55944121273814;4147320.04461368;1754802.5075449145;315014.16849976004;1495320.1002372266;0;60;58;27;61;88;25;2;190;181;1758841208935.6973;672828200379.8379;1489500567805.3564;54628.11807644263;4245.81621500711;-0.0;7111.955386501736;6536844.032830769;1159327.2482317581;0.0;1715924.9722404291;4.234811486663879;0.27936809224251097
8128;2019-08-14 08:30:45.166;621;617;206;206;193;38;173;29;-15;42;750;218;-21;-17;257;187;247;568;190;215;172;12;626;351;356;147;356;295;627;146.0;-1.0;1246.0;97.0;11.0;0;99;73;1;0;0;1;0;0;0;1;0;0;0;0;20703.587890625;10468.123046875;3136.09814453125;1303.3779296875;597.0;329266;370.0;0.0;Calculated values ==>;1565764245.166;335.26000000000005;334.86;293.76000000000005;293.76000000000005;292.46000000000004;276.96000000000004;273.4187578820637;290.46000000000004;276.06;271.66;277.36;348.16;294.96000000000004;271.06;271.46000000000004;298.86;291.86;297.86;329.96000000000004;294.66;290.36;310.16;332.86;274.36;244.02132995426717;266.98899913490544;273.4187578820637;292.16;6260000.0;3510000.0;3560000.0;1470000.0;3560000.0;2950000.0;6270000.0;0.024333333333333332;0.0;0.2076666666666667;0.016166666666666666;0.0018333333333333333;0.026166666666666664;0.0;10468.123046875;3136.09814453125;1303.3779296875;20703.587890625;483540.68362004927;482850.101168128;255225.96353551702;255225.96353551702;250405.98959037478;430735.4089219946;456543.2252788729;441072.3702089887;471962.6950587572;529256.4791125885;471308.9164947858;440180.45255178947;440776.0847907618;467720.508243715;459263.6713298943;403711.9347568294;475593.9219450698;462238.51792549907;456404.5795205577;155565.71764046347;250454.15340279948;468976.15522503597;200462.23512299266;204299.18424743705;273.3424364309287;4147681.0404192195;1754982.3403271798;315035.8985854798;1495372.873818672;0;60;58;27;61;88;25;2;190;181;1759055326400.2349;672915889439.6486;1489677447449.9744;49966.70471952519;4340.9750416497;-0.0;6596.7578429799905;6537716.5425027665;1159398.8775746126;0.0;1716039.3276603594;4.085462528837199;0.27047598400465955
8129;2019-08-14 08:31:45.096;622;619;203;203;189;38;175;28;0;41;739;219;-5;-9;257;186;247;569;189;216;175;12;623;351;356;148;356;296;624;130.0;77.0;600.0;54.0;17.0;0;99;66;1;0;0;1;0;0;0;1;0;0;0;0;19160.509765625;9997.9208984375;3140.982421875;1303.33239746094;595.0;329267;369.0;0.0;Calculated values ==>;1565764305.096;335.36;335.06;293.46000000000004;293.46000000000004;292.06;276.96000000000004;273.4187578820637;290.66;275.96000000000004;273.16;277.26000000000005;347.06000000000006;295.06;272.66;272.26000000000005;298.86;291.76000000000005;297.86;330.06;294.76000000000005;290.66;310.06;332.66;274.36;244.22491754036054;267.1113755279542;273.4187578820637;292.06;6230000.0;3510000.0;3560000.0;1480000.0;3560000.0;2960000.0;6240000.0;0.021666666666666667;0.012833333333333334;0.1;0.009000000000000001;0.0028333333333333335;0.0245;0.0;9997.9208984375;3140.982421875;1303.33239746094;19160.509765625;484019.95943406364;483476.6385840745;254227.9515135875;254227.9515135875;249116.1042129916;430735.4089219946;456820.0577062831;443059.1894257166;471730.980663899;528034.7439610871;471292.7389856219;442331.81246340467;441745.70922039944;467720.508243715;459128.6642370843;405277.66178181476;476111.9987795951;462371.3252196394;456820.0577062831;155147.91922209063;249617.41799618208;468838.99215144967;200457.59835895334;206675.93851969333;273.3406163648081;4148012.853665775;1755152.6917181532;315057.5958285465;1495425.121796278;0;60;58;27;61;88;25;2;190;181;1759268677200.4724;673004286189.7471;1489854540600.1716;24260.159106676325;2415.432544132467;0.0;6128.53092007145;6538334.378051941;1159455.1152839274;0.0;1716145.2480154177;2.271401963790801;0.13347778733469381
8130;2019-08-14 08:32:45.127;622;620;204;204;188;37;178;27;7;38;726;220;3;4;257;185;247;571;191;217;177;13;624;350;354;138;354;299;626;128.0;78.0;949.0;0.0;18.0;0;0;62;1;0;0;1;0;0;0;1;1;0;0;0;19552.982421875;9748.7626953125;3113.15576171875;2290.63208007812;594.0;329268;369.0;0.0;Calculated values ==>;1565764365.127;335.36;335.16;293.56;293.56;291.96000000000004;276.86;273.3108153835814;290.96000000000004;275.86;273.86;276.96000000000004;345.76;295.16;273.46000000000004;273.56;298.86;291.66;297.86;330.26000000000005;294.86;290.86;310.06;332.56;274.46000000000004;242.14157278889297;267.47669482898436;273.3108153835814;292.26000000000005;6240000.0;3500000.0;3540000.0;1380000.0;3540000.0;2990000.0;6260000.0;0.021333333333333333;0.013000000000000001;0.15816666666666668;0.0;0.003;0.024333333333333332;0.0;9748.7626953125;3113.15576171875;2290.63208007812;19552.982421875;483908.3579343456;483396.4233437463;254508.60025485998;254508.60025485998;248686.51892234792;430799.1582183253;457559.15090656106;443460.8629688132;472752.1489716358;526445.3953808589;471007.11867071764;442879.2504583835;443024.9951484293;468001.51024759;459152.06610744115;404765.4413206964;476169.8740482468;462805.38187136047;457421.92748494906;155147.91922209063;249199.05678690012;470298.1829359995;200392.8114580023;207064.6210356971;273.3108153835814;4148335.6327845007;1755317.3324355877;315087.56100660824;1495477.2665421334;0;60;58;27;61;88;25;2;191;181;1759481787250.96;673090130519.9435;1490033132825.58;38445.26348062659;0.0;0.0;6092.0277902651305;6538857.193223045;1159475.254288287;0.0;1716247.138621198;2.939260368201223;0.16824754787460638
8131;2019-08-14 08:33:45.107;623;621;208;207;189;37;180;26;10;36;708;222;8;15;256;184;247;575;192;218;180;13;622;349;354;130;354;301;624;119.0;-1.0;860.0;36.0;17.0;0;0;63;1;0;0;1;0;0;0;1;1;0;0;0;19470.0859375;9715.0439453125;3143.14990234375;2346.02490234375;593.0;329269;368.0;0.0;Calculated values ==>;1565764425.107;335.46000000000004;335.26000000000005;293.96000000000004;293.86;292.06;276.86;273.20264511476705;291.16;275.76000000000005;274.16;276.76000000000005;343.96000000000004;295.36;273.96000000000004;274.66;298.76000000000005;291.56;297.86;330.66;294.96000000000004;291.16;309.96000000000004;332.46000000000004;274.46000000000004;240.39332010688793;267.7187500070086;273.20264511476705;292.36;6220000.0;3490000.0;3540000.0;1300000.0;3540000.0;3010000.0;6240000.0;0.01983333333333333;0.0;0.14333333333333334;0.006;0.0028333333333333335;0.022666666666666665;0.0;9715.0439453125;3143.14990234375;2346.02490234375;19470.0859375;484274.7742192168;483764.5689935206;256168.35698980262;255774.6139816312;249116.1042129916;430862.6128555636;457833.16231334955;443489.2359988558;473598.7871360312;524404.2572860838;470975.1723353446;443198.0840360327;444213.19900484144;467873.58660708397;459175.5905332164;405780.83017869084;477013.9533975956;462937.3989142076;457833.16231334955;154730.12109240866;248780.69988749037;471368.7123706365;200049.4339420894;207064.29932305356;273.17154553559163;4148660.71662352;1755479.4767581816;315126.18693520466;1495529.385044057;0;60;58;27;61;88;25;2;191;181;1759694116451.0276;673170503719.969;1490213072825.6372;34893.038294803184;1627.9156705712826;-0.0;5684.094227780041;6539468.14202053;1159488.8157302246;0.0;1716345.2402599296;2.7758774644803443;0.17048209265099673
8132;2019-08-14 08:34:45.128;624;622;211;211;193;36;182;25;11;35;719;225;9;19;256;183;247;577;192;219;182;12;624;347;352;130;352;300;625;117.0;81.0;728.0;0.0;18.0;0;100;61;1;0;0;1;0;0;0;1;0;0;0;0;18747.7421875;9645.43359375;3149.72387695312;1380.69140625;591.0;329270;368.0;0.0;Calculated values ==>;1565764485.128;335.56;335.36;294.26000000000005;294.26000000000005;292.46000000000004;276.76000000000005;272.9856168485579;291.36;275.66;274.26000000000005;276.66;345.06000000000006;295.66;274.06;275.06;298.76000000000005;291.46000000000004;297.86;330.86;295.06;291.36;309.96000000000004;332.26000000000005;274.36;240.39332010688793;267.5978703862781;272.9856168485579;292.36;6240000.0;3470000.0000000005;3520000.0000000005;1300000.0;3520000.0000000005;3000000.0;6250000.0;0.0195;0.013500000000000002;0.12133333333333333;0.0;0.003;0.0225;0.0;9645.43359375;3149.72387695312;1380.69140625;18747.7421875;484195.5859793201;483796.6466262336;257310.09415637614;257310.09415637614;250491.31740739368;430988.63858405815;458427.4322495705;443837.0651105216;473501.9964771252;525635.1089454509;471466.7988502995;443547.43308681657;444986.9139214678;468154.0428263464;459357.3096172484;404765.4413206964;477193.0818538617;463368.3371447518;458427.4322495705;154730.12109240866;247943.99896000302;471271.5613658896;199599.05379143672;207293.85917342865;272.9856168485579;4148979.309992741;1755640.8705388205;315157.2537739848;1495581.8440130195;0;60;58;27;61;88;25;2;191;181;1759905990580.7043;673248531019.85;1490393435930.362;29634.21204004897;0.0;0.0;5650.505394213192;6540006.057310314;1159502.3864422126;0.0;1716439.7283158842;2.4890726291268184;0.13797068619825242
8133;2019-08-14 08:35:45.108;626;624;213;213;195;35;185;24;12;35;743;227;10;16;256;183;247;581;193;220;185;13;625;345;350;135;350;303;626;113.0;85.0;948.0;37.0;18.0;0;100;62;1;0;0;1;0;0;0;1;0;0;0;0;18919.1640625;9627.2734375;3144.83544921875;1377.9318847656198;589.0;329271;368.0;0.0;Calculated values ==>;1565764545.108;335.76000000000005;335.56;294.46000000000004;294.46000000000004;292.66;276.66;272.7676641592781;291.66;275.56;274.36;276.66;347.46000000000004;295.86;274.16;274.76000000000005;298.76000000000005;291.46000000000004;297.86;331.26000000000005;295.16;291.66;309.96000000000004;332.06;274.46000000000004;241.49495122638035;267.9596281332873;272.7676641592781;292.46000000000004;6250000.0;3450000.0;3500000.0;1350000.0;3500000.0;3030000.0;6260000.0;0.01883333333333333;0.014166666666666666;0.158;0.006166666666666667;0.003;0.02183333333333333;0.0;9627.2734375;3144.83544921875;1377.9318847656198;18919.1640625;484371.3377397535;483972.7548412664;258064.13918994225;258064.13918994225;251166.92777176245;431113.4868728058;459152.06610744115;443373.06176112994;472851.2559263234;527911.1227596017;471301.7307002258;443080.6557621375;443955.1368504969;468433.49340595084;459672.37607806444;404243.7017335358;477671.4723561867;463796.86937508755;459152.06610744115;154730.12109240866;247107.31509690773;470701.3423759907;198995.8950786093;207112.14236108251;272.7390292647727;4149293.096247962;1755801.4228955014;315180.23463857477;1495634.2811892005;0;60;58;27;61;88;25;2;191;181;1760116520380.7712;673328004519.8752;1490574275630.4197;38611.592335838264;1675.5169250005188;0.0;5502.871668462162;6540574.582775282;1159516.344429045;0.0;1716532.6421431664;3.2360317308469124;0.20368354951808482
8134;2019-08-14 08:36:45.119;626;625;214;214;197;34;187;22;12;34;761;227;11;17;256;183;247;582;192;221;187;13;626;343;348;138;348;304;627;112.0;-1.0;753.0;1.0;16.0;0;100;64;1;0;0;1;0;0;0;1;0;0;0;0;19309.037109375;9893.8916015625;3210.29052734375;1372.17626953125;587.0;329272;368.0;0.0;Calculated values ==>;1565764605.119;335.76000000000005;335.66;294.56;294.56;292.86;276.56;272.5487779782249;291.86;275.36;274.36;276.56;349.26;295.86;274.26000000000005;274.86;298.76000000000005;291.46000000000004;297.86;331.36;295.26000000000005;291.86;309.96000000000004;331.86;274.46000000000004;242.14157278889297;268.0796299477929;272.5487779782249;292.36;6260000.0;3429999.9999999995;3479999.9999999995;1380000.0;3479999.9999999995;3040000.0;6270000.0;0.018666666666666668;0.0;0.1255;0.00016666666666666666;0.0026666666666666666;0.021333333333333336;0.0;9893.8916015625;3210.29052734375;1372.17626953125;19309.037109375;484260.2164002644;484005.1397543196;258414.4497517304;258414.4497517304;251848.3842385489;431237.1583312671;459736.37117728806;443168.68479859125;472360.27449258295;529715.5300099069;471167.1022015707;443022.0508540321;443898.39648781426;468711.94837107166;459986.0199319998;403711.9347568294;477701.2536180712;464223.0361035853;459736.37117728806;154730.12109240866;246270.64818160105;470298.1829359995;198533.99347359076;206019.0505083582;272.5478345591735;4149611.722994822;1755964.1290946067;315203.15640805004;1495687.2502814864;0;60;58;27;61;88;25;2;191;181;1760325958770.485;673409919534.7633;1490756409015.1707;30701.65376128756;45.29403157706812;-0.0;5412.636174270505;6541152.299053872;1159530.687149347;0.0;1716623.6213848684;2.497837023089868;0.14117869765355306
8135;2019-08-14 08:37:45.099;626;626;214;214;197;32;189;20;14;33;768;226;13;19;255;183;247;586;193;221;189;12;628;342;347;140;347;304;630;113.0;-1.0;777.0;0.0;9.0;0;100;65;1;0;0;1;0;0;0;1;0;0;0;0;19446.828125;9919.2646484375;3206.31567382812;1377.00061035156;585.0;329273;369.0;0.0;Calculated values ==>;1565764665.099;335.76000000000005;335.76000000000005;294.56;294.56;292.86;276.36;272.43898195401505;292.06;275.16;274.56;276.46000000000004;349.96000000000004;295.76000000000005;274.46000000000004;275.06;298.66;291.46000000000004;297.86;331.76000000000005;295.26000000000005;292.06;310.06;331.66;274.36;242.56692532238324;268.0796299477929;272.43898195401505;292.46000000000004;6280000.0;3420000.0000000005;3470000.0000000005;1400000.0;3470000.0000000005;3040000.0;6300000.0;0.01883333333333333;0.0;0.1295;0.0;0.0015;0.02033333333333333;0.0;9919.2646484375;3206.31567382812;1377.00061035156;19446.828125;484037.6489007617;483814.6467195869;258234.8150385102;258234.8150385102;251713.96298949033;431298.55289687274;460160.4148215667;443461.255666955;471998.58498376724;530446.4994497097;471047.6080263066;443315.08579407755;444188.7006036905;468724.39914996806;460142.31404570903;402616.0469732278;477941.01203654474;464370.3767142529;460160.4148215667;155147.91922209063;245433.99809710225;469929.52753194683;198269.91359554144;202693.55386592436;272.43898195401505;4149934.5808833633;1756129.1836935307;315226.05857878726;1495740.7041759405;0;60;58;27;61;88;25;2;191;181;1760534389270.5513;673493291734.7898;1490938748215.2285;31752.278798248062;0.0;-0.0;5235.159506098061;6541672.575008888;1159531.0644737936;0.0;1716712.3234383562;2.5504038540587723;0.14670575891231424
8136;2019-08-14 08:38:45.120;627;626;213;213;197;32;191;20;16;32;768;225;15;20;255;183;247;588;195;222;191;12;627;342;347;134;347;304;628;116.0;0.0;1054.0;0.0;11.0;0;100;66;1;0;0;1;0;0;0;1;0;0;0;0;19299.5234375;9908.9951171875;3142.54174804688;1379.21923828125;581.0;329274;370.0;0.0;Calculated values ==>;1565764725.12;335.86;335.76000000000005;294.46000000000004;294.46000000000004;292.86;276.36;272.43898195401505;292.26000000000005;275.16;274.76000000000005;276.36;349.96000000000004;295.66;274.66;275.16;298.66;291.46000000000004;297.86;331.96000000000004;295.36;292.26000000000005;310.16;331.26000000000005;274.36;241.2770596917726;268.0796299477929;272.43898195401505;292.66;6270000.0;3420000.0000000005;3470000.0000000005;1340000.0;3470000.0000000005;3040000.0;6280000.0;0.01933333333333333;0.0;0.17566666666666667;0.0;0.0018333333333333333;0.021166666666666663;0.0;9908.9951171875;3142.54174804688;1379.21923828125;19299.5234375;484292.7174058672;484037.6489007617;257945.60965300002;257945.60965300002;251803.37754361393;431298.55289687274;460427.0983748652;443752.90924145415;472689.592463476;530446.4994497097;470928.0465685615;443607.19622175704;444333.52089386596;468724.39914996806;460142.31404570903;403169.5856432405;478477.15185721585;464500.0863414216;460427.0983748652;155565.71764046347;243760.74795305103;470737.49932489695;198269.91359554144;203438.67467138433;272.43898195401505;4150257.5801560837;1756294.4770237498;315249.03511646535;1495793.6298385428;0;60;58;27;61;88;25;2;191;181;1760742662140.2336;673575520504.6643;1491121212054.9502;43123.17956846533;0.0;-0.0;5439.588301723677;6542296.755547745;1159531.0644737936;0.0;1716801.3108046334;3.3652268475633176;0.20526322620093643
8137;2019-08-14 08:39:45.120;628;627;213;213;196;32;192;19;13;31;772;225;13;20;255;183;247;589;194;223;191;12;628;342;347;129;347;303;630;121.0;-1.0;688.0;43.0;8.0;0;98;66;1;0;0;1;0;0;0;1;0;0;0;0;19161.19140625;9914.1845703125;3204.43090820312;1379.53332519531;578.0;329275;382.0;0.0;Calculated values ==>;1565764785.12;335.96000000000004;335.86;294.46000000000004;294.46000000000004;292.76000000000005;276.36;272.43898195401505;292.36;275.06;274.46000000000004;276.26000000000005;350.36;295.66;274.46000000000004;275.16;298.66;291.46000000000004;297.86;332.06;295.46000000000004;292.26000000000005;311.36;330.96000000000004;274.36;240.16925963744896;267.9596281332873;272.43898195401505;292.56;6280000.0;3420000.0000000005;3470000.0000000005;1290000.0;3470000.0000000005;3030000.0;6300000.0;0.020166666666666666;0.0;0.11466666666666667;0.007166666666666667;0.0013333333333333333;0.0215;0.0;9914.1845703125;3204.43090820312;1379.53332519531;19161.19140625;484325.3422019098;483958.9021747593;257828.47103174202;257828.47103174202;251352.2727668265;431298.55289687274;460560.252468381;443518.9199794291;473244.79008953704;530939.5217288226;471063.0763921026;443518.9199794291;444533.65563525405;468724.39914996806;460142.31404570903;402616.0469732278;478388.9727157332;464629.69041619764;460427.0983748652;160579.3303088084;242505.85365607988;471404.5141253463;198177.035818006;201876.34962971057;272.4021260305034;4150578.086113115;1756459.6701878123;315272.024721161;1495846.5212773448;0;60;58;27;61;88;25;2;191;181;1760950862140.2336;673654420504.6643;1491303312054.9502;28132.53605050985;1958.1302612026054;-0.0;5558.841098020824;6542890.553177903;1159547.3822259703;0.0;1716892.9643829647;2.458900642584691;0.15170884219589126
8138;2019-08-14 08:40:45.131;630;628;213;213;196;32;193;19;6;30;779;224;6;20;255;183;247;591;195;223;192;12;628;341;346;135;346;302;630;123.0;0.0;543.0;68.0;8.0;0;99;63;1;0;0;1;0;0;0;1;0;0;0;0;19015.5;9884.16015625;3215.17041015625;1364.99963378906;576.0;329276;415.0;0.0;Calculated values ==>;1565764845.131;336.16;335.96000000000004;294.46000000000004;294.46000000000004;292.76000000000005;276.36;272.3289490889957;292.46000000000004;275.06;273.76000000000005;276.16;351.06000000000006;295.56;273.76000000000005;275.16;298.66;291.46000000000004;297.86;332.26000000000005;295.46000000000004;292.36;314.66;330.76000000000005;274.36;241.49495122638035;267.8393353686513;272.3289490889957;292.66;6280000.0;3410000.0;3460000.0;1350000.0;3460000.0;3020000.0;6300000.0;0.0205;0.0;0.0905;0.011333333333333334;0.0013333333333333333;0.021833333333333333;0.0;9884.16015625;3215.17041015625;1364.99963378906;19015.5;484612.5709238173;484103.0396703565;257828.47103174202;257828.47103174202;251352.2727668265;431359.6534126046;460848.0120795948;442699.92918233894;472363.3712700832;531744.4377471372;471078.6509433241;442699.92918233894;444733.05781294516;468863.2366263411;460298.2592576188;402616.0469732278;478686.90430833783;464776.2240736418;460715.27433744294;174367.33720873808;241669.27786274583;470603.4154074653;197840.08318555233;201503.49618379291;272.2641511125381;4150896.283534497;1756624.686641768;315294.9000222486;1495900.0277628615;0;60;58;27;61;88;25;2;191;181;1761158800255.7756;673733635024.8707;1491484845330.4233;22159.816062709186;3091.3177651816804;-0.0;5659.457156354692;6543309.732948811;1159589.4686740676;0.0;1716986.4673410617;2.1370219399324952;0.13626191751182165
8139;2019-08-14 08:41:45.121;631;629;215;214;197;32;194;18;-10;30;779;224;-5;17;255;183;247;591;194;224;194;12;627;340;344;137;344;304;629;123.0;-1.0;763.0;8.0;9.0;0;99;63;1;0;0;1;0;0;0;1;0;0;0;0;19023.40234375;9667.5986328125;3235.87329101562;1371.01416015625;573.0;329277;462.0;0.0;Calculated values ==>;1565764905.121;336.26000000000005;336.06;294.66;294.56;292.86;276.36;272.21867820750657;292.56;274.96000000000004;272.16;276.16;351.06000000000006;295.56;272.66;274.86;298.66;291.46000000000004;297.86;332.26000000000005;295.56;292.56;319.36;330.46000000000004;274.36;241.92719264551067;268.0796299477929;272.21867820750657;292.56;6270000.0;3400000.0;3440000.0;1370000.0;3440000.0;3040000.0;6290000.0;0.0205;0.0;0.12716666666666668;0.0013333333333333333;0.0015;0.022000000000000002;0.0;9667.5986328125;3235.87329101562;1371.01416015625;19023.40234375;484866.48442960304;484358.0907327412;258705.23533127183;258294.3345423641;251758.5710892323;431420.45991060114;461288.49833234755;439885.4375265266;472100.0868749512;531594.2784903181;470808.41752185574;440642.64510116994;443898.39648781426;469140.1772131405;460453.85776906606;403169.5856432405;478805.04124905803;465197.1660700392;461288.49833234755;194007.49548133422;240414.4444865203;470334.5574354778;197720.22492177252;201878.29381332928;272.2123941096814;4151213.221555603;1756787.5908098156;315317.69633718266;1495953.7775005968;0;60;58;27;61;88;25;2;191;181;1761365765755.8086;673815221424.8837;1491666615030.4521;30795.342869571232;363.48577668494033;-0.0;5707.024499418402;6543750.952391151;1159618.2539052495;0.0;1717081.1722347615;2.5826396080932943;0.14869356685448046
8140;2019-08-14 08:42:45.132;631;630;216;216;198;31;196;17;-16;29;776;223;-17;10;255;183;247;592;195;224;195;12;631;338;343;139;342;305;632;113.0;-1.0;984.0;33.0;3.0;0;99;68;1;0;0;1;0;0;0;1;0;0;0;0;19344.44921875;10051.9296875;3255.0869140625;1369.39978027344;570.0;329278;502.0;0.0;Calculated values ==>;1565764965.132;336.26000000000005;336.16;294.76000000000005;294.76000000000005;292.96000000000004;276.26000000000005;271.99741764416325;292.76000000000005;274.86;271.56;276.06;350.76;295.46000000000004;271.46000000000004;274.16;298.66;291.46000000000004;297.86;332.36;295.56;292.66;323.36;330.16;274.36;242.35481222062532;268.19934244402924;271.99741764416325;292.66;6310000.0;3379999.9999999995;3429999.9999999995;1390000.0;3420000.0000000005;3050000.0;6320000.0;0.01883333333333333;0.0;0.164;0.0055000000000000005;0.0005;0.01933333333333333;0.0;10051.9296875;3255.0869140625;1369.39978027344;19344.44921875;484423.95877252426;484168.92669578595;258935.16304878486;258935.16304878486;251987.7763673653;431541.1909327263;461705.09034416114;438745.2800241919;471737.69219339563;531206.0339399034;470553.05502092576;438590.5995609556;442668.9074931304;469416.14665147295;460764.02338247985;400881.26639132766;478599.39884867467;465342.58980545646;461573.57082785445;210726.34883551928;239159.6471344744;470064.77147337084;197151.97115991503;198749.81232945478;271.97793350248423;4151533.0122690713;1756951.9503393173;315340.53730673186;1496007.87875231;0;60;58;27;61;88;25;2;191;181;1761571903540.5269;673898036604.7705;1491849348525.2024;39621.302653741404;1501.0204017240071;-0.0;5081.259330969059;6544337.865350696;1159633.794305266;0.0;1717171.0910819923;3.148151509493672;0.20221835268877883
8141;2019-08-14 08:43:45.132;629;630;214;214;198;30;197;15;-16;28;772;223;-20;5;255;183;247;593;195;225;197;13;631;338;343;141;343;307;632;-1.0;-1.0;1553.0;118.0;0.0;0;99;73;1;0;0;1;0;0;0;1;0;0;0;0;19537.673828125;10348.0048828125;3230.04638671875;1374.4680175781198;565.0;329279;532.0;0.0;Calculated values ==>;1565765025.132;336.06;336.16;294.56;294.56;292.96000000000004;276.16;271.99741764416325;292.86;274.66;271.56;275.96000000000004;350.36;295.46000000000004;271.16;273.66;298.66;291.46000000000004;297.86;332.46000000000004;295.66;292.86;326.36;329.66;274.46000000000004;242.77792619122317;268.43790593516167;271.99741764416325;292.66;6310000.0;3379999.9999999995;3429999.9999999995;1410000.0;3429999.9999999995;3070000.0;6320000.0;0.0;0.0;0.2588333333333333;0.019666666666666666;0.0;0.0;0.0;10348.0048828125;3230.04638671875;1374.4680175781198;19537.673828125;484135.921179942;484168.92669578595;258116.82863920543;258116.82863920543;251987.7763673653;431541.1909327263;461836.49346927885;438297.7194993918;471373.7779470034;530637.1889749606;470281.02429425094;437671.5478804793;441507.3586842071;469278.28273023304;460764.02338247985;400881.26639132766;478748.41671299504;465470.9747394851;461836.49346927885;223268.49639005636;237068.3971897606;469892.93206556124;197096.25436558004;198749.81232945478;271.95570604551796;4151857.0299611287;1757121.9497940699;315363.402871714;1496061.9215298165;0;60;58;27;61;88;25;2;191;181;1761777703540.5269;673982036604.7705;1492032948525.2024;62430.97922546827;5365.00132809963;-0.0;0.0;6545188.301033023;1159691.0111530146;0.0;1717213.4349097502;4.534084140056258;0.3575262590280712
8142;2019-08-14 08:44:45.103;627;628;214;214;198;30;197;16;-9;27;766;223;-14;2;255;183;247;593;196;225;197;14;634;339;343;143;343;308;635;84.0;-1.0;1399.0;89.0;0.0;0;99;77;1;0;0;1;0;0;0;1;0;0;0;0;19721.021484375;10793.154296875;3263.45043945312;1371.98425292969;560.0;329280;551.0;0.0;Calculated values ==>;1565765085.103;335.86;335.96000000000004;294.56;294.56;292.96000000000004;276.16;272.10816812424576;292.86;274.76000000000005;272.26000000000005;275.86;349.76;295.46000000000004;271.76000000000005;273.36;298.66;291.46000000000004;297.86;332.46000000000004;295.66;292.86;328.26000000000005;329.16;274.56;243.1966462407574;268.5567601203482;272.10816812424576;292.76000000000005;6340000.0;3390000.0;3429999.9999999995;1430000.0;3429999.9999999995;3080000.0;6350000.0;0.014;0.0;0.23316666666666666;0.014833333333333334;0.0;0.014;0.0;10793.154296875;3263.45043945312;1371.98425292969;19721.021484375;483512.2933596179;483545.38744137797;257942.41278942526;257942.41278942526;251854.28980999393;431480.97241316177;461836.49346927885;439161.1069816975;471008.3239875013;529933.7273312858;470144.6568551;438384.99121777265;440842.8340465798;469278.28273023304;460609.1117586345;399017.0164554579;478393.65758910315;465470.9747394851;461836.49346927885;231213.40812182956;234977.24436692704;469720.77526323247;197395.69432090988;197395.69432090988;272.0791314325988;4152184.0276298597;1757298.0409685473;315386.27891185204;1496116.0078489662;0;60;58;27;61;88;25;2;191;181;1761983404070.3765;674067195424.7083;1492217359350.0674;56371.635385406975;4039.4887006444524;-0.0;3702.171188077166;6546177.844310191;1159769.344024001;0.0;1717244.2714247722;4.155486630615906;0.3005595140171193
8143;2019-08-14 08:45:45.123;625;626;215;215;198;31;197;16;-4;26;759;223;-7;3;255;184;247;593;198;225;197;15;632;339;344;145;344;308;633;111.0;-1.0;1386.0;183.0;0.0;0;100;82;1;0;0;1;0;0;0;1;0;0;0;0;19930.99609375;11064.529296875;3261.28540039062;1379.5754394531198;554.0;329281;568.0;0.0;Calculated values ==>;1565765145.123;335.66;335.76000000000005;294.66;294.66;292.96000000000004;276.26000000000005;272.10816812424576;292.86;274.76000000000005;272.76000000000005;275.76000000000005;349.06000000000006;295.46000000000004;272.46000000000004;273.46000000000004;298.66;291.56;297.86;332.46000000000004;295.66;292.86;329.96000000000004;328.56;274.66;243.61107973660833;268.5567601203482;272.10816812424576;292.96000000000004;6320000.0;3390000.0;3440000.0;1450000.0;3440000.0;3080000.0;6330000.0;0.018500000000000003;0.0;0.23099999999999998;0.030500000000000003;0.0;0.018500000000000003;0.0;11064.529296875;3261.28540039062;1379.5754394531198;19930.99609375;483446.480107449;483479.32422822405;258464.6870844107;258464.6870844107;251943.08462131242;431480.97241316177;461683.90579988866;439929.7848208182;470641.3097209141;529200.8864691086;470144.6568551;439469.4520505657;440994.04979356076;469140.1772131405;460740.9053925682;400275.5558019922;478630.29348258564;465325.8012362246;461683.90579988866;238323.1353838712;232467.98657752166;469548.2990009042;197349.52979489023;197349.52979489023;272.0607361355409;4152514.5712540657;1757480.2490475585;315409.2162191693;1496170.3987718804;0;60;58;27;61;88;25;2;191;181;1762189572770.311;674153624224.6808;1492402220950.0085;56036.038910989366;8302.062460783427;-0.0;4890.185956092472;6547114.88717257;1159872.2245657335;0.0;1717315.8982686095;4.407931718041921;0.340320342421328
8144;2019-08-14 08:46:45.134;622;623;218;217;201;32;197;17;0;26;752;224;-2;5;255;183;247;590;198;225;197;15;632;340;345;147;345;308;633;115.0;-1.0;1134.0;157.0;0.0;0;100;86;1;0;0;1;0;0;0;1;0;0;0;0;20072.3046875;11337.8671875;3268.783203125;1382.90563964844;547.0;329282;580.0;0.0;Calculated values ==>;1565765205.134;335.36;335.46000000000004;294.96000000000004;294.86;293.26000000000005;276.36;272.21867820750657;292.86;274.86;273.16;275.76000000000005;348.36;295.56;272.96000000000004;273.66;298.66;291.46000000000004;297.86;332.16;295.66;292.86;331.16;327.86;274.66;244.02132995426717;268.5567601203482;272.21867820750657;292.96000000000004;6320000.0;3400000.0;3450000.0;1470000.0;3450000.0;3080000.0;6330000.0;0.019166666666666665;0.0;0.189;0.026166666666666668;0.0;0.019166666666666665;0.0;11337.8671875;3268.783203125;1382.90563964844;20072.3046875;483011.57216829073;483044.2438652422;259704.45757511913;259287.62147942936;253041.2266172676;431420.45991060114;461530.9913228017;440539.589879252;470372.2942900235;528467.5704421921;470265.17358941067;440235.24653219705;441295.68005589535;469001.82891133416;460453.85776906606;400275.5558019922;478182.2074260649;465180.3459949338;461530.9913228017;243342.44575359824;229540.68826423294;469275.6989400007;197613.57329531122;197613.57329531122;272.1699575027461;4152847.9932109322;1757666.9699112985;315432.24111534574;1496224.8259868787;0;60;58;27;61;88;25;2;191;181;1762396310665.8499;674241240284.9092;1492587054830.4902;45913.01713436481;7108.492287702707;-0.0;5058.417178860234;6547964.618397332;1160000.669399542;0.0;1717398.8184942051;3.632366432874279;0.2757124364054928
8145;2019-08-14 08:47:45.134;621;621;219;219;202;32;198;17;6;25;733;224;3;12;255;183;247;589;198;225;197;15;634;341;345;131;345;308;635;116.0;0.0;1364.0;97.0;0.0;0;0;91;1;0;0;1;0;0;0;1;0;1;0;0;21577.10546875;11739.220703125;3268.93286132812;2402.91552734375;535.0;329283;587.0;0.0;Calculated values ==>;1565765265.134;335.26000000000005;335.26000000000005;295.06;295.06;293.36;276.36;272.3289490889957;292.96000000000004;274.86;273.76000000000005;275.66;346.46000000000004;295.56;273.46000000000004;274.36;298.66;291.46000000000004;297.86;332.06;295.66;292.86;331.86;326.66;274.66;240.61611355647437;268.5567601203482;272.3289490889957;292.96000000000004;6340000.0;3410000.0;3450000.0;1310000.0;3450000.0;3080000.0;6350000.0;0.01933333333333333;0.0;0.22733333333333333;0.016166666666666666;0.0;0.01933333333333333;0.0;11739.220703125;3268.93286132812;2402.91552734375;21577.10546875;482640.6887765085;482527.68427725125;259997.25601887997;259997.25601887997;253317.2919860272;431359.6534126046;461662.8410481829;441446.09905818984;472402.05409754877;526474.6484863175;470265.17358941067;440994.04979356076;442343.2040964072;469001.82891133416;460298.2592576188;399017.0164554579;477794.28943912225;465180.3459949338;461530.9913228017;246270.64818160105;224522.8720964353;471430.24820624595;197943.35586989476;197943.35586989476;272.30520077366253;4153195.071628901;1757859.2789770537;315463.7896250707;1496279.3069540826;0;60;58;27;61;88;25;2;191;182;1762603310665.8499;674324640284.9092;1492771854830.4902;55356.29028480575;4421.371426104344;-0.0;5096.0276187562;6548808.529292491;1160096.751597157;0.0;1717483.4388675187;3.7260026358881766;0.2667998838817489
8146;2019-08-14 08:48:45.145;622;621;220;219;203;33;197;18;11;24;709;225;8;14;255;183;247;589;199;225;197;14;633;343;348;127;348;306;634;120.0;-1.0;1529.0;156.0;0.0;0;93;92;1;0;0;1;0;0;0;1;0;0;0;0;20651.953125;11842.8671875;3211.17529296875;1367.51159667969;519.0;329284;591.0;0.0;Calculated values ==>;1565765325.145;335.36;335.26000000000005;295.16;295.06;293.46000000000004;276.46000000000004;272.5487779782249;292.86;274.96000000000004;274.26000000000005;275.56;344.06000000000006;295.66;273.96000000000004;274.56;298.66;291.46000000000004;297.86;332.06;295.66;292.86;332.26000000000005;325.06;274.56;239.71726792356844;268.3187672390254;272.5487779782249;293.06;6330000.0;3429999.9999999995;3479999.9999999995;1270000.0;3479999.9999999995;3060000.0;6340000.0;0.02;0.0;0.2548333333333333;0.026000000000000002;0.0;0.02;0.0;11842.8671875;3211.17529296875;1367.51159667969;20651.953125;482898.9735143768;482640.6887765085;260484.07971041705;260060.94399397707;253736.46146533274;431237.1583312671;461070.26705327537;442609.8111887139;472829.0820560985;524111.2045761063;470657.2968539335;442165.11039823265;443052.3292051162;468585.315264192;459986.0199319998;399654.51833693014;477913.49097549747;464742.27432137955;461070.26705327537;247943.99896000302;217833.21561994078;471863.1256559725;198452.89032121585;198452.89032121585;272.51569339905495;4153547.044966652;1758055.8324040635;315495.21561143606;1496333.3177554598;0;60;58;27;61;88;25;2;191;182;1762811248780.5657;674402054474.8033;1492956088600.2385;62219.322001067405;7108.666118703674;-0.0;5252.347534641191;6549788.505689609;1160192.8528585676;0.0;1717569.69113703;4.541612523640207;0.3418983860104663
8147;2019-08-14 08:49:45.125;624;622;221;221;204;35;194;20;11;25;733;226;9;13;256;184;247;589;201;224;194;16;635;344;348;136;348;306;635;87.0;-1.0;1498.0;233.0;0.0;0;99;91;1;0;0;1;0;0;0;1;0;0;0;0;20740.802734375;11761.515625;3256.154296875;1379.6921386718802;499.0;329285;592.0;0.0;Calculated values ==>;1565765385.125;335.56;335.36;295.26000000000005;295.26000000000005;293.56;276.66;272.6583383277491;292.56;275.16;274.26000000000005;275.66;346.46000000000004;295.76000000000005;274.06;274.46000000000004;298.76000000000005;291.56;297.86;332.06;295.56;292.56;332.36;323.06;274.76000000000005;241.71165711629368;268.3187672390254;272.6583383277491;293.26000000000005;6350000.0;3440000.0;3479999.9999999995;1360000.0;3479999.9999999995;3060000.0;6350000.0;0.0145;0.0;0.24966666666666668;0.03883333333333334;0.0;0.0145;0.0;11761.515625;3256.154296875;1379.6921386718802;20740.802734375;482964.579262859;482673.4398381897;260844.8189351015;260844.8189351015;254062.25323722514;431175.4696738307;460671.41149303375;442609.8111887139;471742.7696466962;526630.9135575934;470777.26336559723;442313.58979942015;442905.06249663915;468711.94837107166;459962.6407174804;398361.7650442628;477794.28943912225;464612.62359298475;460671.41149303375;248362.34728340767;209472.28574929133;470861.32822474994;198689.54859112724;198689.54859112724;272.6136236146798;4153891.869619046;1758252.4700265003;315518.1013447831;1496387.1942039211;0;60;58;27;61;88;25;2;191;182;1763019979180.632;674480928174.8284;1493139627400.2969;60898.75889519747;10569.337442439017;-0.0;3798.7370120776445;6550814.147702735;1160340.120449392;0.0;1717645.0916997085;4.5901793881109105;0.3769432874936336
8148;2019-08-14 08:50:45.116;627;623;223;223;206;36;194;21;1;26;754;227;2;13;256;184;247;589;201;224;194;16;633;344;349;140;349;305;634;116.0;0.0;1312.0;192.0;0.0;0;99;92;1;0;0;1;0;0;0;1;0;0;0;0;20972.673828125;11843.53515625;3202.43896484375;1374.89306640625;480.0;329286;593.0;0.0;Calculated values ==>;1565765445.116;335.86;335.46000000000004;295.46000000000004;295.46000000000004;293.76000000000005;276.76000000000005;272.6583383277491;292.56;275.26000000000005;273.26000000000005;275.76000000000005;348.56000000000006;295.86;273.36;274.46000000000004;298.76000000000005;291.56;297.86;332.06;295.56;292.56;332.46000000000004;321.16;274.76000000000005;242.56692532238324;268.19934244402924;272.6583383277491;293.26000000000005;6330000.0;3440000.0;3490000.0;1400000.0;3490000.0;3050000.0;6340000.0;0.01933333333333333;0.0;0.21866666666666665;0.032;0.0;0.01933333333333333;0.0;11843.53515625;3202.43896484375;1374.89306640625;20972.673828125;483624.1093333279;482931.71345632686;261777.954481032;261777.954481032;254867.06342136994;431175.4696738307;460516.29363503685;441331.01728135947;471309.8407669174;528907.4271763442;471032.2460748457;441480.6793942096;443110.4695693885;468572.8447201448;459962.6407174804;399654.51833693014;477913.49097549747;464465.76818942785;460516.29363503685;248780.69988749037;201530.46850934727;470324.29699050833;198685.71141783602;198685.71141783602;272.61210425787726;4154239.429781523;1758449.1492764908;315541.0527782365;1496441.0077411374;0;60;58;27;61;88;25;2;191;182;1763229047815.4128;674563715754.7415;1493322899905.1045;53058.44021549045;8692.434738325514;-0.0;5062.057922865883;6551763.648581162;1160500.6111401813;0.0;1717718.9205814286;4.068782246015705;0.3205725785731135
8149;2019-08-14 08:51:45.116;628;624;224;223;208;36;194;21;-18;27;759;227;-18;10;256;185;246;589;200;224;194;17;633;344;349;145;349;305;635;114.0;-1.0;1188.0;274.0;0.0;0;99;93;1;0;0;1;0;0;0;1;0;0;0;0;21206.8515625;11885.1142578125;3240.16577148438;1359.60595703125;467.0;329287;591.0;0.0;Calculated values ==>;1565765505.116;335.96000000000004;335.56;295.56;295.46000000000004;293.96000000000004;276.76000000000005;272.6583383277491;292.56;275.26000000000005;271.36;275.86;349.06000000000006;295.86;271.36;274.16;298.76000000000005;291.66;297.76000000000005;332.06;295.56;292.56;332.26000000000005;319.86;274.86;243.61107973660833;268.19934244402924;272.6583383277491;293.16;6330000.0;3440000.0;3490000.0;1450000.0;3490000.0;3050000.0;6350000.0;0.019;0.0;0.198;0.04566666666666667;0.0;0.019;0.0;11885.1142578125;3240.16577148438;1359.60595703125;21206.8515625;483768.77452797315;482964.579262859;262147.1046374016;261708.67110633984;255581.5117229827;431175.4696738307;460516.29363503685;438435.61618480866;470740.5471029485;529430.2317793416;471032.2460748457;438435.61618480866;442668.9074931304;468572.8447201448;460095.7809635917;399008.16439567675;477794.28943912225;464465.76818942785;460516.29363503685;247943.99896000302;196097.13278094304;469747.2219256856;198629.81920858135;198629.81920858135;272.58996933674854;4154590.9258264448;1758646.8880216079;315563.8402700985;1496494.69611394;0;60;58;27;61;88;25;2;191;182;1763438447815.4128;674649215754.7415;1493505899905.1045;47481.54780129301;12381.028057414427;-0.0;4975.843014102655;6552601.481814635;1160676.2233301457;0.0;1717802.5697559032;3.933203961894813;0.3305863263204121
8150;2019-08-14 08:52:45.117;629;626;223;223;207;35;195;21;-21;28;751;226;-22;4;256;185;247;591;201;225;195;17;638;344;348;149;348;306;640;128.0;-1.0;1198.0;252.0;0.0;0;0;96;1;0;0;1;0;0;0;1;1;0;0;0;22410.73046875;12223.8623046875;3286.86889648438;2304.18872070312;468.0;329288;589.0;0.0;Calculated values ==>;1565765565.117;336.06;335.76000000000005;295.46000000000004;295.46000000000004;293.86;276.66;272.6583383277491;292.66;275.26000000000005;271.06;275.96000000000004;348.26;295.76000000000005;270.96000000000004;273.56;298.76000000000005;291.66;297.86;332.26000000000005;295.66;292.66;332.06;319.96000000000004;274.86;244.42749628697553;268.3187672390254;272.6583383277491;293.26000000000005;6380000.0;3440000.0;3479999.9999999995;1490000.0;3479999.9999999995;3060000.0;6400000.0;0.021333333333333333;0.0;0.1996666666666667;0.042;0.0;0.021333333333333333;0.0;12223.8623046875;3286.86889648438;2304.18872070312;22410.73046875;483354.9191976593;482693.04818800907;261369.35298620682;261369.35298620682;254946.21233390333;431175.4696738307;460804.48654333176;437742.05038880615;470302.0924079783;528516.7185281644;470777.26336559723;437585.1090581189;441568.68745396176;468711.94837107166;460095.7809635917;396273.79833372496;477498.32639132004;464742.27432137955;460804.48654333176;247107.31509690773;196515.0671798046;469202.37976537313;198626.8970966857;198626.8970966857;272.58881189100765;4154954.411735708;1758847.7995086533;315594.37240135774;1496549.0889761895;0;60;58;27;61;88;25;2;192;182;1763647551300.9912;674737417224.9854;1493689202960.6113;47743.325607326726;11364.170272084875;-0.0;5593.121908195116;6553395.035654245;1160874.103281383;0.0;1717890.6459317445;3.631821982436228;0.2980803599044174
8151;2019-08-14 08:53:45.127;629;626;220;220;205;35;193;22;-21;27;715;227;-22;10;257;185;246;592;202;224;193;16;637;347;351;148;351;306;638;127.0;-2.0;1654.0;353.0;0.0;0;22;98;1;0;0;1;0;0;0;1;1;0;0;0;22419.828125;12430.2587890625;3267.9541015625;2435.67700195312;464.0;329289;586.0;0.0;Calculated values ==>;1565765625.127;336.06;335.76000000000005;295.16;295.16;293.66;276.66;272.9856168485579;292.46000000000004;275.36;271.06;275.86;344.66;295.86;270.96000000000004;274.16;298.86;291.66;297.76000000000005;332.36;295.56;292.46000000000004;331.76000000000005;319.56;274.76000000000005;244.22491754036054;268.3187672390254;272.9856168485579;293.36;6370000.0;3470000.0000000005;3510000.0;1480000.0;3510000.0;3060000.0;6380000.0;0.021166666666666667;0.0;0.27566666666666667;0.05883333333333333;0.0;0.021166666666666667;0.0;12430.2587890625;3267.9541015625;2435.67700195312;22419.828125;483466.81742143055;482918.25271870266;260226.5734615183;260226.5734615183;254291.45484351492;430988.63858405815;460070.93865526;437742.05038880615;470337.1587537227;524741.7246934988;470897.161232346;437585.1090581189;442461.82273329195;468421.121156461;459625.52626088966;396255.16986295296;477887.4849302509;464171.182377635;460070.93865526;245852.32104278926;194843.3435325042;469239.00548437104;199417.40050929936;199417.40050929936;272.91398184380233;4155328.0619885945;1759053.2847595701;315633.8778655204;1496603.7216050853;0;60;58;27;61;88;25;2;192;182;1763857286250.9578;674826532074.9712;1493872833560.582;65698.16181678404;15874.504426033382;-0.0;5517.166557422834;6554340.53894025;1161101.1300686572;0.0;1717983.2470998995;4.802600728037098;0.40929514636762315
8152;2019-08-14 08:54:45.118;629;627;220;220;204;36;190;22;-15;26;705;231;-19;12;257;186;246;592;203;224;190;14;638;347;351;146;351;308;639;122.0;-2.0;1371.0;284.0;0.0;0;41;98;1;0;0;1;0;0;0;1;1;0;0;0;22399.802734375;12466.4560546875;3236.80200195312;2574.73266601562;461.0;329290;584.0;0.0;Calculated values ==>;1565765685.118;336.06;335.86;295.16;295.16;293.56;276.76000000000005;272.9856168485579;292.16;275.36;271.66;275.76000000000005;343.66;296.26000000000005;271.26000000000005;274.36;298.86;291.76000000000005;297.76000000000005;332.36;295.56;292.16;331.56;319.26000000000005;274.56;243.81672145450628;268.5567601203482;272.9856168485579;293.46000000000004;6380000.0;3470000.0000000005;3510000.0;1460000.0;3510000.0;3080000.0;6390000.0;0.02033333333333333;0.0;0.2285;0.04733333333333333;0.0;0.02033333333333333;0.0;12466.4560546875;3236.80200195312;2574.73266601562;22399.802734375;483354.9191976593;482951.564966049;260163.22190393446;260163.22190393446;253870.03012872793;430988.63858405815;459667.8951279517;438228.8454132642;470506.91766066244;523530.6251953447;471106.82970976597;437601.09044165985;442343.2040964072;468421.121156461;459759.4403896919;273082.86605540285;477768.37237807934;464171.182377635;459667.8951279517;245015.67932991832;193589.57483703562;469312.4599435663;199408.15565319514;199408.15565319514;272.9103339974413;4155701.502887492;1759260.7262621569;315675.62501636427;1496657.9197749458;0;60;58;27;61;88;25;2;192;182;1764067854660.7368;674914718844.8787;1494057005930.389;54570.52761017578;12775.470403077567;-0.0;5291.948035986717;6555342.627681895;1161339.8440461808;0.0;1718073.3095433568;3.974066250028383;0.3342349073996411
8153;2019-08-14 08:55:45.118;629;628;220;219;204;37;191;23;-5;26;714;235;-9;16;257;186;246;593;203;224;190;11;639;347;352;145;352;309;640;120.0;-2.0;1316.0;246.0;0.0;0;56;98;1;0;0;1;0;0;0;1;1;0;0;0;22491.880859375;12462.4580078125;3279.80395507812;2689.6630859375;457.0;329291;581.0;0.0;Calculated values ==>;1565765745.118;336.06;335.96000000000004;295.16;295.06;293.56;276.86;272.9856168485579;292.26000000000005;275.46000000000004;272.66;275.76000000000005;344.56000000000006;296.66;272.26000000000005;274.76000000000005;298.86;291.76000000000005;297.76000000000005;332.46000000000004;295.56;292.16;331.26000000000005;318.86;274.26000000000005;243.61107973660833;268.67533136820026;272.9856168485579;293.46000000000004;6390000.0;3470000.0000000005;3520000.0000000005;1450000.0;3520000.0000000005;3090000.0;6400000.0;0.02;0.0;0.21933333333333332;0.041;0.0;0.02;0.0;12462.4580078125;3279.80395507812;2689.6630859375;22491.880859375;483242.91150265484;482985.002995291;260100.26872059144;259684.7674972503;253822.53801246476;430988.63858405815;459645.3148129146;439557.769353477;470641.3097209141;524398.4199498495;471452.1043655577;438939.586306344;442730.14272439573;468281.5014453167;459759.4403896919;272950.42885071185;477799.7806774834;464023.44869193796;459510.5320478229;243760.74795305103;191917.91438739494;469150.18905723805;199380.97074550073;199380.97074550073;272.899606147326;4156075.600250773;1759468.4672126777;315719.4949809639;1496712.2248245878;0;60;58;27;61;88;25;2;192;182;1764278754660.7368;675002018844.8787;1494242105930.389;52678.77782801612;11060.537950781229;-0.0;5202.591226046444;6556236.37189388;1161538.4774491296;0.0;1718160.764037207;3.740353046261277;0.3082301689006352
