;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8154;2019-08-14 08:56:45.129;630;628;221;220;205;37;189;23;2;26;727;237;-1;22;257;186;246;593;204;224;189;8;641;349;353;143;353;310;642;130.0;-1.0;1429.0;302.0;0.0;0;63;98;1;0;0;1;0;0;0;1;1;0;0;0;22411.85546875;12473.7939453125;3291.54345703125;2754.15600585938;454.0;329292;579.0;0.0;Calculated values ==>;1565765805.129;336.16;335.96000000000004;295.26000000000005;295.16;293.66;276.86;273.20264511476705;292.06;275.46000000000004;273.36;275.76000000000005;345.86;296.86;273.06;275.36;298.86;291.76000000000005;297.76000000000005;332.46000000000004;295.56;292.06;331.06;318.56;273.96000000000004;243.1966462407574;268.7936212382143;273.20264511476705;293.56;6409999.999999999;3490000.0;3529999.9999999995;1430000.0;3529999.9999999995;3100000.0;6420000.0;0.021666666666666667;0.0;0.23816666666666667;0.050333333333333334;0.0;0.021666666666666667;0.0;12473.7939453125;3291.54345703125;2754.15600585938;22411.85546875;483164.41378048883;482760.0774694063;260392.2054844911;259975.53529236335;254098.9045725821;430862.6128555636;459217.5880108091;440413.13510061556;470909.40455562726;525687.2883505282;471557.83064144437;439954.0659341705;443412.26234228804;468141.6315617004;459444.769709459;272691.6300609579;477561.30801120965;463875.4189427811;459217.5880108091;242924.1476594651;190664.19178205615;469125.32372254826;199839.01250503093;199839.01250503093;273.08873636451307;4156449.8666559267;1759676.3074090546;315764.868456946;1496766.9960925058;0;60;58;27;61;88;25;2;192;182;1764490293435.4478;675088434684.7605;1494427839975.135;57296.736864848404;13554.07766461504;-0.0;5619.869135958527;6557153.002533215;1161743.636851307;0.0;1718250.9677410815;4.129199540174766;0.34909333575028484
8155;2019-08-14 08:57:45.109;630;629;223;222;206;38;188;24;2;27;739;240;1;26;258;186;246;594;205;224;188;5;640;350;354;141;354;310;641;127.0;-2.0;1214.0;246.0;0.0;0;64;98;1;0;0;1;0;0;0;1;1;0;0;0;22431.19921875;12454.0263671875;3238.92919921875;2774.79077148438;450.0;329293;575.0;0.0;Calculated values ==>;1565765865.109;336.16;336.06;295.46000000000004;295.36;293.76000000000005;276.96000000000004;273.3108153835814;291.96000000000004;275.56;273.36;275.86;347.06000000000006;297.16;273.26000000000005;275.76000000000005;298.96000000000004;291.76000000000005;297.76000000000005;332.56;295.56;291.96000000000004;330.66;318.16;273.66;242.77792619122317;268.7936212382143;273.3108153835814;293.66;6400000.0;3500000.0;3540000.0;1410000.0;3540000.0;3100000.0;6409999.999999999;0.021166666666666667;0.0;0.20233333333333334;0.041;0.0;0.021166666666666667;0.0;12454.0263671875;3238.92919921875;2774.79077148438;22431.19921875;483276.46177056944;483018.5667414529;261302.85847866494;260877.29433707055;254520.4662361029;430799.1582183253;458923.5272896674;440413.13510061556;471275.1926151781;526948.7384860095;471917.4868642017;440260.39484174695;444000.2061495902;468129.3392673732;459286.8974823571;272820.04260823084;477831.3234146982;463727.09145321214;458923.5272896674;241250.99604349316;188992.59102226305;469101.2764714543;200055.83390831357;200055.83390831357;273.1783896909739;4156823.4342144006;1759883.970001113;315810.927655253;1496821.39855779;0;60;58;27;61;88;25;2;192;182;1764702322735.5151;675173606284.7876;1494613777975.194;48632.29394124244;11030.863145088771;-0.0;5479.36617657199;6558035.450209572;1161948.4430666175;0.0;1718343.430537506;3.527367231011238;0.2933867757046182
8156;2019-08-14 08:58:45.130;632;631;225;225;208;39;187;25;-16;27;750;242;-17;26;258;186;246;595;207;223;187;4;639;351;356;139;356;309;640;131.0;0.0;1422.0;284.0;0.0;0;58;98;1;0;0;1;0;0;0;1;1;0;0;0;22464.802734375;12453.154296875;3240.98413085938;2728.15698242188;448.0;329294;575.0;0.0;Calculated values ==>;1565765925.13;336.36;336.26000000000005;295.66;295.66;293.96000000000004;277.06;273.4187578820637;291.86;275.66;271.56;275.86;348.16;297.36;271.46000000000004;275.76000000000005;298.96000000000004;291.76000000000005;297.76000000000005;332.66;295.46000000000004;291.86;330.66;317.96000000000004;273.56;242.35481222062532;268.67533136820026;273.4187578820637;293.86;6390000.0;3510000.0;3560000.0;1390000.0;3560000.0;3090000.0;6400000.0;0.021833333333333333;0.0;0.23700000000000002;0.04733333333333333;0.0;0.021833333333333333;0.0;12453.154296875;3240.98413085938;2728.15698242188;22464.802734375;483679.0120410941;483422.00658988336;262235.64496034913;262235.64496034913;255325.64170635128;430735.4089219946;458468.5810051565;437845.99643053644;471541.1619817675;528180.8629909446;472289.9176505284;437688.5006598165;444201.66082275484;467848.8054865576;459128.6642370843;272950.42885071185;478100.64678305615;463297.66702555475;458468.5810051565;241250.99604349316;188156.80290529504;469275.5542788157;200306.52874105753;200306.52874105753;273.2812882614509;4157197.698511598;1760091.6024864318;315856.80160357873;1496875.4167354202;0;60;58;27;61;88;25;2;192;182;1764915397286.0366;675257635684.9932;1494799542970.6487;56296.853842406505;12731.20054212055;-0.0;5636.538141099494;6558910.165819923;1162146.5295705146;0.0;1718436.0954951008;4.052947304517968;0.34380868683189914
8157;2019-08-14 08:59:45.130;633;632;227;226;210;39;187;25;-17;28;759;242;-19;19;258;187;246;596;206;223;186;5;641;351;356;136;356;309;642;136.0;-2.0;1245.0;229.0;0.0;0;48;100;1;0;0;1;0;0;0;1;1;0;0;0;22769.626953125;12578.5771484375;3268.26953125;2665.20434570312;446.0;329295;574.0;0.0;Calculated values ==>;1565765985.13;336.46000000000004;336.36;295.86;295.76000000000005;294.16;277.06;273.4187578820637;291.86;275.66;271.46000000000004;275.96000000000004;349.06000000000006;297.36;271.26000000000005;275.06;298.96000000000004;291.86;297.76000000000005;332.76000000000005;295.46000000000004;291.76000000000005;330.56;317.76000000000005;273.66;241.71165711629368;268.67533136820026;273.4187578820637;293.76000000000005;6409999.999999999;3510000.0;3560000.0;1360000.0;3560000.0;3090000.0;6420000.0;0.02266666666666667;0.0;0.2075;0.03816666666666667;0.0;0.02266666666666667;0.0;12578.5771484375;3268.26953125;2665.20434570312;22769.626953125;483601.2160470179;483343.93801086314;262975.0692941057;262533.9745384783;255988.23285132067;430735.4089219946;458468.5810051565;437688.5006598165;472036.2627623985;529124.3565834656;472289.9176505284;437372.52749135875;443174.07890385523;467848.8054865576;459263.6713298943;272691.6300609579;478013.6255088677;463297.66702555475;458331.9995530319;240832.718256323;187321.02276691253;469781.98110882204;200336.1513839849;200336.1513839849;273.29292608144203;4157574.6520923274;1760300.2002484761;315901.7462813131;1496929.6605159377;0;60;58;27;61;88;25;2;192;182;1765128997286.0366;675340135684.9932;1494984942970.6487;49250.612474735055;10283.849167831286;-0.0;5847.905891831733;6559789.728039233;1162338.3216514308;0.0;1718531.7991953753;3.5318813374445335;0.28929783537671294
8158;2019-08-14 09:00:45.121;633;633;227;226;211;39;186;26;-18;29;767;242;-20;13;258;187;246;596;207;223;186;1;641;352;357;132;357;308;642;137.0;-1.0;1262.0;112.0;0.0;0;31;100;1;0;0;1;0;0;0;1;1;0;1;0;22664.53125;12576.890625;3304.38598632812;2558.44262695312;443.0;329296;574.0;0.0;Calculated values ==>;1565766045.121;336.46000000000004;336.46000000000004;295.86;295.76000000000005;294.26000000000005;277.06;273.5264737036516;291.76000000000005;275.76000000000005;271.36;276.06;349.86;297.36;271.16;274.46000000000004;298.96000000000004;291.86;297.76000000000005;332.76000000000005;295.46000000000004;291.76000000000005;330.56;317.46000000000004;273.26000000000005;240.83765695389522;268.5567601203482;273.5264737036516;293.86;6409999.999999999;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;3080000.0;6420000.0;0.022833333333333334;0.0;0.21033333333333332;0.018666666666666668;0.0;0.022833333333333334;0.0;12576.890625;3304.38598632812;2558.44262695312;22664.53125;483601.2160470179;483489.5940932828;262975.0692941057;262533.9745384783;256373.73198422103;430671.36484660726;458171.54992489325;437758.51091407164;472659.50235634967;530038.3807940419;472422.6951439657;437443.34373287327;442491.83973573893;467708.15823788114;459105.38528210355;272691.6300609579;478013.6255088677;463148.1647397199;458171.54992489325;240832.718256323;186067.36719380575;469931.77505118237;200718.2850437102;200718.2850437102;273.4472624793916;4157953.2132842583;1760509.7977020335;315945.27014314756;1496984.424429374;0;60;58;27;61;88;25;2;192;182;1765342865200.8123;675420523624.9088;1495170015205.4546;49857.46084139935;5025.318480139481;-0.0;5878.516214787013;6560615.504764243;1162465.8789119038;0.0;1718629.504721467;3.2951312734840417;0.24570829963988144
8159;2019-08-14 09:01:45.131;632;632;226;226;211;40;182;27;-20;29;774;241;-21;7;258;188;246;596;206;223;182;0;639;355;359;130;359;306;640;140.0;-1.0;1177.0;180.0;0.0;0;7;100;1;0;0;1;0;0;0;1;1;0;1;0;22490.328125;12567.5732421875;3220.64624023438;2403.43969726562;441.0;329297;572.0;0.0;Calculated values ==>;1565766105.131;336.36;336.36;295.76000000000005;295.76000000000005;294.26000000000005;277.16;273.8482719121499;291.36;275.86;271.16;276.06;350.56000000000006;297.26000000000005;271.06;273.86;298.96000000000004;291.96000000000004;297.76000000000005;332.76000000000005;295.46000000000004;291.36;330.36;317.26000000000005;273.16;240.39332010688793;268.3187672390254;273.8482719121499;293.76000000000005;6390000.0;3550000.0;3590000.0;1300000.0;3590000.0;3060000.0;6400000.0;0.02333333333333333;0.0;0.19616666666666666;0.030000000000000002;0.0;0.02333333333333333;0.0;12567.5732421875;3220.64624023438;2403.43969726562;22490.328125;483679.0120410941;483567.42912577296;262675.33610781346;262675.33610781346;256479.49026049257;430477.46260093397;457297.8295178155;437898.67151236854;472920.9377354816;530921.7713363036;472568.6950954637;437742.05038880615;442016.3825157325;467426.0965774196;458764.45873459685;272950.42885071185;478250.8611208065;462848.23961327464;457297.8295178155;239996.17471937067;185231.60634950487;470104.43507593067;201371.09052569375;201371.09052569375;273.71607177272745;4158329.566494073;1760719.36982376;315986.6260540127;1497038.808760465;0;60;58;27;61;88;25;2;192;182;1765557701000.778;675499136724.8964;1495354245905.4253;46398.82713688604;8062.000336507109;-0.0;5971.623909816173;6561417.774186557;1162574.9580788568;0.0;1718728.2723476843;3.3219867845087587;0.2617206777571074
8160;2019-08-14 09:02:45.112;631;631;226;226;210;41;180;28;-21;31;780;239;-23;4;259;189;246;595;207;223;179;-1;643;355;360;133;360;305;644;137.0;-1.0;1260.0;169.0;0.0;0;8;100;1;0;0;1;0;0;0;1;1;0;1;0;22582.388671875;12671.1728515625;3220.41235351562;2384.20336914062;447.0;329298;570.0;0.0;Calculated values ==>;1565766165.112;336.26000000000005;336.26000000000005;295.76000000000005;295.76000000000005;294.16;277.26000000000005;273.8482719121499;291.16;275.96000000000004;271.06;276.26000000000005;351.16;297.06;270.86;273.56;299.06;292.06;297.76000000000005;332.66;295.46000000000004;291.06;330.16;317.86;273.06;241.05796691057077;268.19934244402924;273.8482719121499;293.86;6430000.0;3550000.0;3600000.0;1330000.0;3600000.0;3050000.0;6440000.000000001;0.022833333333333334;0.0;0.21;0.028166666666666666;0.0;0.022833333333333334;0.0;12671.1728515625;3220.41235351562;2384.20336914062;22582.388671875;483086.0711209015;482973.87376710476;262394.60129621095;262394.60129621095;255885.3097193209;430477.46260093397;456857.4943786723;437968.82056851813;472723.10170879104;531623.4926563593;472463.4016818986;437656.05685647397;441779.2354426769;467413.82886276924;458900.4430022252;272440.44050376257;477624.8289915904;462697.81320866785;456718.5572118646;239159.6471344744;187738.9118479558;469600.7346410209;201372.7877294234;201372.7877294234;273.71673501427347;4158705.053525154;1760929.6261054405;316026.51044547244;1497092.4672514603;0;60;58;27;61;88;25;2;192;182;1765773332695.5862;675578011739.8262;1495537487860.2622;49685.16689620989;7555.08717134333;-0.0;5830.395069849074;6562218.220581136;1162705.059262881;0.0;1718826.5913615439;3.4510493969258706;0.2707837497279634
8161;2019-08-14 09:03:45.102;631;632;228;228;211;42;177;29;-23;32;781;238;-24;3;259;189;246;596;207;222;177;-2;642;355;360;137;360;304;643;125.0;-1.0;1103.0;236.0;0.0;0;11;100;1;0;0;1;0;0;0;1;1;0;1;0;22625.6953125;12681.06640625;3265.39672851562;2397.74340820312;459.0;329299;569.0;0.0;Calculated values ==>;1565766225.102;336.26000000000005;336.36;295.96000000000004;295.96000000000004;294.26000000000005;277.36;273.8482719121499;290.86;276.06;270.86;276.36;351.26;296.96000000000004;270.76000000000005;273.46000000000004;299.06;292.06;297.76000000000005;332.76000000000005;295.36;290.86;330.06;319.06;272.96000000000004;241.92719264551067;268.0796299477929;273.8482719121499;293.86;6420000.0;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;6430000.0;0.020833333333333332;0.0;0.18383333333333332;0.03933333333333333;0.0;0.020833333333333332;0.0;12681.06640625;3265.39672851562;2397.74340820312;22625.6953125;483198.1588844407;483232.0293426697;263347.68806084496;263347.68806084496;256321.262886387;430477.46260093397;456440.2180442986;437883.18805776763;472295.8960165899;531802.8519403378;472477.1832610706;437727.04723144654;441840.366412452;467413.82886276924;458900.4430022252;272565.1187311593;477894.8119287349;462564.72855843324;456440.2180442986;238741.38928724395;192753.74022246967;468957.112008979;201171.52888019328;201171.52888019328;273.6380362454139;4159081.7247694116;1761140.8595545124;316066.35336036386;1497146.5066524176;0;60;58;27;61;88;25;2;192;182;1765989296695.6206;675658998239.839;1495720157410.2913;43515.493345477415;10532.89960306557;-0.0;5318.09769091886;6562994.763304578;1162855.7673638212;0.0;1718919.4799838807;3.2362528463907196;0.2723729901118338
8162;2019-08-14 09:04:45.113;632;632;228;228;212;42;176;30;-23;33;779;238;-25;4;259;189;246;595;208;222;176;-4;645;356;360;140;360;304;646;129.0;-1.0;1071.0;187.0;0.0;0;23;100;1;0;0;1;0;0;0;1;1;0;0;0;22796.419921875;12733.8427734375;3234.52954101562;2446.40405273438;478.0;329300;567.0;0.0;Calculated values ==>;1565766285.113;336.36;336.36;295.96000000000004;295.96000000000004;294.36;277.36;273.955091788801;290.76000000000005;276.16;270.86;276.46000000000004;351.06000000000006;296.96000000000004;270.66;273.56;299.06;292.06;297.76000000000005;332.66;295.36;290.76000000000005;329.86;320.96000000000004;272.76000000000005;242.56692532238324;268.0796299477929;273.955091788801;293.96000000000004;6450000.0;3560000.0;3600000.0;1400000.0;3600000.0;3040000.0;6459999.999999999;0.021500000000000002;0.0;0.17850000000000002;0.03116666666666667;0.0;0.021500000000000002;0.0;12733.8427734375;3234.52954101562;2446.40405273438;22796.419921875;483007.8846084923;482895.64807005686;263131.51170654356;263131.51170654356;256550.10626333882;430412.23801567365;456300.8141213988;437883.18805776763;471998.58498376724;531594.2784903181;472477.1832610706;437570.5891863215;441988.93246200663;467413.82886276924;458741.3219607375;272196.3305610677;477386.129515996;462564.72855843324;456300.8141213988;237904.88540968279;200694.54348549087;468347.1497546473;201479.9600464034;201479.9600464034;273.76308042788287;4159460.3117907457;1761352.689292387;316106.7286565973;1497200.6826350326;0;60;58;27;61;88;25;2;192;182;1766205336295.3254;675742113474.7253;1495902590850.042;42197.97620002852;8317.360745906935;-0.0;5478.648362612401;6563709.173167615;1163012.8816655234;0.0;1719009.4693625658;3.0407094928571134;0.24640845079999663
8163;2019-08-14 09:05:45.113;633;633;228;228;212;41;177;30;-24;34;773;239;-26;4;259;189;246;597;208;223;177;-8;644;357;362;135;362;302;644;136.0;-1.0;1118.0;101.0;0.0;0;15;100;1;0;0;1;0;0;0;1;1;0;1;0;22674.462890625;12701.7333984375;3244.2958984375;2402.81225585938;500.0;329301;564.0;0.0;Calculated values ==>;1565766345.113;336.46000000000004;336.46000000000004;295.96000000000004;295.96000000000004;294.36;277.26000000000005;274.0616903277293;290.86;276.16;270.76000000000005;276.56;350.46000000000004;297.06;270.56;273.56;299.06;292.06;297.76000000000005;332.86;295.46000000000004;290.86;329.56;323.16;272.36;241.49495122638035;267.8393353686513;274.0616903277293;293.96000000000004;6440000.000000001;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;6440000.000000001;0.02266666666666667;0.0;0.18633333333333332;0.016833333333333332;0.0;0.02266666666666667;0.0;12701.7333984375;3244.2958984375;2402.81225585938;22674.462890625;483266.02508804196;483266.02508804196;263275.10309514566;263275.10309514566;256655.47328106387;430346.717906069;456109.75032730796;438179.53515710204;472753.7123474745;531119.2370921916;472860.2294888238;437869.15320432716;442405.8132597088;467130.69761941896;458581.8320255698;272317.5312618901;477926.7575663909;462396.02367842785;456109.75032730796;236650.15891445865;209890.3038832737;468640.9058032574;201927.9194823947;201927.9194823947;273.9423544181491;4159839.235814183;1761564.6524271527;316147.1387925023;1497254.6728470281;0;60;58;27;61;88;25;2;192;182;1766421936295.3254;675824613474.7253;1496084390850.042;44021.5510540538;4489.668603067856;-0.0;5761.454832484701;6564427.669228066;1163119.606910098;0.0;1719103.1368891916;2.9578256661940894;0.21903981407014195
8164;2019-08-14 09:06:45.114;635;634;227;226;211;43;172;30;-27;34;770;240;-28;1;259;189;246;597;208;222;172;-12;644;359;363;125;363;300;645;137.0;-1.0;935.0;83.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;22644.208984375;12733.748046875;3239.62817382812;2377.74633789062;519.0;329302;563.0;0.0;Calculated values ==>;1565766405.114;336.66;336.56;295.86;295.76000000000005;294.26000000000005;277.46000000000004;274.27422755570615;290.36;276.16;270.46000000000004;276.56;350.16;297.16;270.36;273.26000000000005;299.06;292.06;297.76000000000005;332.86;295.36;290.36;329.46000000000004;325.06;271.96000000000004;239.25999513918347;267.5978703862781;274.27422755570615;293.96000000000004;6440000.000000001;3590000.0;3629999.9999999995;1250000.0;3629999.9999999995;3000000.0;6450000.0;0.022833333333333334;0.0;0.15583333333333332;0.013833333333333333;0.0;0.022833333333333334;0.0;12733.748046875;3239.62817382812;2377.74633789062;22644.208984375;483557.6811807296;483300.14605268853;262762.12201179645;262325.6406201887;256217.12931254884;430214.79039162316;455239.982138536;438165.9764317512;474051.4637773472;530957.6171114945;473241.59396144416;438011.42202021845;442379.8145169229;466988.7418083223;458261.73571072373;272317.5312618901;477807.8886301152;462110.72912221303;455239.982138536;236231.924509345;217833.21561994078;469616.03456137615;202439.3446876575;202439.3446876575;274.1504859688578;4160216.897708446;1761776.6183058224;316186.9774448602;1497308.7064483247;0;60;58;27;61;88;25;2;192;182;1766639439920.927;675902614774.941;1496264993860.5415;36734.06678012127;3695.9442099197745;-0.0;5772.2812217950595;6565100.643927936;1163187.8214872857;0.0;1719199.2529584842;2.5176820690023565;0.18137556496193305
8165;2019-08-14 09:07:45.114;636;636;227;227;211;43;172;31;-28;35;774;240;-32;-7;259;189;246;598;208;222;172;-13;648;358;363;126;363;296;649;142.0;-1.0;926.0;67.0;0.0;0;95;100;1;0;0;1;0;0;0;1;0;0;0;0;21735.765625;12837.5166015625;3260.41430664062;1336.22448730469;538.0;329303;560.0;0.0;Calculated values ==>;1565766465.114;336.76000000000005;336.76000000000005;295.86;295.86;294.26000000000005;277.46000000000004;274.1680685717883;290.36;276.26000000000005;270.36;276.66;350.56000000000006;297.16;269.96000000000004;272.46000000000004;299.06;292.06;297.76000000000005;332.96000000000004;295.36;290.36;329.16;326.96000000000004;271.86;239.4893008659735;267.1113755279542;274.1680685717883;293.96000000000004;6480000.0;3579999.9999999995;3629999.9999999995;1260000.0;3629999.9999999995;2960000.0;6490000.000000001;0.023666666666666666;0.0;0.15433333333333332;0.011166666666666667;0.0;0.023666666666666666;0.0;12837.5166015625;3260.41430664062;1336.22448730469;21735.765625;483257.02742424083;483145.18339598906;262485.1060062135;262485.1060062135;256012.00022567323;430280.9020939914;455239.982138536;438906.64018323726;474018.8471967394;531674.8228942001;473765.2691184912;438296.42880847026;442039.2364120368;466988.7418083223;458421.9707624873;271842.4244162693;477482.88010716834;462110.72912221303;455239.982138536;234977.24436692704;225777.27872811773;469383.31771227514;202222.78371877552;202222.78371877552;274.0617052979026;4160586.7308301907;1761989.7121778927;316217.92720173683;1497362.8734689953;0;60;58;27;61;88;25;2;192;182;1766857239920.927;675977914774.941;1496443793860.5415;36528.2085143486;2983.292629594079;-0.0;5988.073695934331;6565711.162888723;1163243.4817942816;0.0;1719297.255916132;2.6097951869581655;0.18283319730457254
8166;2019-08-14 09:08:45.105;639;638;227;226;210;44;171;33;-17;36;780;239;-24;-15;260;190;246;600;208;222;171;-12;645;360;365;130;365;292;646;140.0;-1.0;952.0;70.0;0.0;0;76;93;1;0;0;1;0;0;0;1;0;0;0;0;20743.04296875;12233.162109375;3206.48681640625;1193.45642089844;555.0;329304;558.0;0.0;Calculated values ==>;1565766525.105;337.06;336.96000000000004;295.86;295.76000000000005;294.16;277.56;274.38016830617;290.26000000000005;276.46000000000004;271.46000000000004;276.76000000000005;351.16;297.06;270.76000000000005;271.66;299.16;292.16;297.76000000000005;333.16;295.36;290.26000000000005;328.96000000000004;328.66;271.96000000000004;240.39332010688793;266.62003547228215;274.38016830617;293.96000000000004;6450000.0;3600000.0;3650000.0;1300000.0;3650000.0;2920000.0;6459999.999999999;0.02333333333333333;0.0;0.15866666666666665;0.011666666666666665;0.0;0.02333333333333333;0.0;12233.162109375;3206.48681640625;1193.45642089844;20743.04296875;484028.6414614921;483772.02033971;262692.14303226426;262257.15382015385;255783.41653500983;430148.3826014536;454761.4035388867;441413.66752010526;473598.7871360312;532596.5082769701;474169.2226263918;440381.31451515557;441706.42661647673;466834.3028272825;458238.56606086175;272196.3305610677;478141.91058702325;461806.47128588706;454761.4035388867;234140.81001818314;232886.18681767926;468934.7863777465;202738.49617681294;202738.49617681294;274.2712538382454;4160940.6678029234;1762198.6031619164;316239.0047138486;1497416.7562280043;0;60;58;27;61;88;25;2;192;182;1767075607160.698;676054703254.8605;1496620167400.3564;37869.79385313571;3105.623385677558;-0.0;5880.534505115053;6566331.053243632;1163294.2151498774;0.0;1719396.14614861;2.8170296987436396;0.19914916831380175
8167;2019-08-14 09:09:45.115;641;639;227;226;210;44;172;34;-6;38;780;237;-10;-12;260;189;246;600;209;222;172;-11;645;359;363;139;363;293;646;135.0;0.0;1018.0;144.0;0.0;0;99;79;1;0;0;1;0;0;0;1;0;0;0;0;19556.126953125;11075.9736328125;3214.97485351562;1327.83911132812;571.0;329305;556.0;0.0;Calculated values ==>;1565766585.115;337.26;337.06;295.86;295.76000000000005;294.16;277.56;274.27422755570615;290.36;276.56;272.56;276.96000000000004;351.16;296.86;272.16;271.96000000000004;299.16;292.06;297.76000000000005;333.16;295.36;290.36;328.76000000000005;330.26000000000005;272.06;242.35481222062532;266.74333088950624;274.27422755570615;294.06;6450000.0;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;2930000.0;6459999.999999999;0.022500000000000003;0.0;0.16966666666666666;0.024;0.0;0.022500000000000003;0.0;11075.9736328125;3214.97485351562;1327.83911132812;19556.126953125;484319.18828187056;483917.65109463583;262692.14303226426;262257.15382015385;255783.41653500983;430214.79039162316;455239.982138536;442806.86276990705;472621.17715536855;532521.8894573528;473805.91836519906;442226.55423762434;441935.0170377663;467118.51372002246;458261.73571072373;272196.3305610677;478141.91058702325;462110.72912221303;455239.982138536;233304.39079467155;239577.9089402584;467792.18030986487;202221.93964383964;202221.93964383964;274.06593655172776;4161276.550189955;1762392.8783335367;316260.0190117465;1497470.2773272754;0;60;58;27;61;88;25;2;192;182;1767294043560.6633;676135416704.8477;1496795696650.3286;40819.2419570561;6373.685775984605;-0.0;5692.9059561306685;6566986.90449894;1163373.222558586;0.0;1719492.6075599946;3.386039624298844;0.2635847336258831
8168;2019-08-14 09:10:45.106;644;641;229;228;210;42;176;34;2;39;770;235;-1;-3;259;189;246;601;210;223;176;-10;647;357;361;145;361;295;649;140.0;0.0;974.0;92.0;0.0;0;99;72;1;0;0;1;0;0;0;1;0;0;0;0;19268.734375;10674.56640625;3292.24340820312;1312.82104492188;586.0;329306;553.0;0.0;Calculated values ==>;1565766645.106;337.56000000000006;337.26;296.06;295.96000000000004;294.16;277.36;274.0616903277293;290.76000000000005;276.56;273.36;277.06;350.16;296.66;273.06;272.86;299.06;292.06;297.76000000000005;333.26000000000005;295.46000000000004;290.76000000000005;328.46000000000004;331.76000000000005;272.16;243.61107973660833;266.98899913490544;274.0616903277293;294.16;6470000.0;3570000.0000000005;3610000.0;1450000.0;3610000.0;2950000.0;6490000.000000001;0.02333333333333333;0.0;0.16233333333333333;0.015333333333333334;0.0;0.02333333333333333;0.0;10674.56640625;3292.24340820312;1312.82104492188;19268.734375;484533.7670599279;483875.9962166961;263359.13990700885;262919.94338752516;255632.45955867454;430346.717906069;456135.4377423473;443552.0740477152;471929.7997510953;531334.6732608695;473310.324756267;443119.3036228862;442829.6773847955;467272.39285998954;458581.8320255698;271958.8296439193;477937.3164181686;462547.07517204626;456135.4377423473;232049.79005350024;245852.32104278926;467054.095846854;201862.53867745394;201862.53867745394;273.9168731171597;4161600.042169607;1762574.105645497;316282.0212122003;1497524.4960120432;0;60;58;27;61;88;25;2;192;182;1767511210980.4355;676220603924.7583;1496972070190.1436;39234.267908439084;4066.270543264134;-0.0;5933.034311514178;6567653.917013566;1163460.209144543;0.0;1719589.4758630313;3.2221703008623113;0.236601987167347
8169;2019-08-14 09:11:45.106;645;642;229;229;212;40;179;33;8;40;755;233;5;4;259;188;246;602;211;223;179;-10;649;355;360;144;360;299;650;120.0;0.0;1358.0;0.0;0.0;0;99;70;1;0;0;1;0;0;0;1;0;0;0;0;19327.85546875;10581.1376953125;3283.56396484375;1331.86474609375;600.0;329307;550.0;0.0;Calculated values ==>;1565766705.106;337.66;337.36;296.06;296.06;294.36;277.16;273.8482719121499;291.06;276.46000000000004;273.96000000000004;277.16;348.66;296.46000000000004;273.66;273.56;299.06;291.96000000000004;297.76000000000005;333.36;295.46000000000004;291.06;328.16;333.16;272.16;243.40439225979637;267.47669482898436;273.8482719121499;294.26000000000005;6490000.000000001;3550000.0;3600000.0;1440000.0;3600000.0;2990000.0;6500000.0;0.02;0.0;0.22633333333333333;0.0;0.0;0.02;0.0;10581.1376953125;3283.56396484375;1331.86474609375;19327.85546875;484458.43729909696;483910.9033071965;263288.07450532395;263288.07450532395;256342.58299618273;430477.46260093397;456718.5572118646;443605.7027051416;472160.7387857882;529471.0994095542;472547.6769369962;443170.51094372873;443024.9951484293;467413.82886276924;458764.45873459685;271727.5172567218;477970.0087030573;462697.81320866785;456718.5572118646;230795.22267914342;251709.28920128586;467194.26273211365;201709.7481601087;201709.7481601087;273.8482719121499;4161921.6804183046;1762751.2365130102;316304.06026045873;1497579.2944068187;0;60;58;27;61;88;25;2;192;182;1767727510980.4355;676307303924.7583;1497150270190.1436;54749.117712025785;0.0;-0.0;5100.176181035119;6568437.111893737;1163494.0947324035;0.0;1719681.4192838026;3.9383431949763503;0.27294565389834585
8170;2019-08-14 09:12:45.117;646;642;230;230;212;38;183;32;10;39;745;233;8;9;258;188;246;604;211;224;183;-9;649;353;358;140;358;301;650;105.0;-2.0;1536.0;54.0;0.0;0;99;71;1;0;0;1;0;0;0;1;0;0;0;0;19408.138671875;10612.7041015625;3280.75439453125;1367.96337890625;611.0;329308;546.0;0.0;Calculated values ==>;1565766765.117;337.76;337.36;296.16;296.16;294.36;276.96000000000004;273.6339639331285;291.46000000000004;276.36;274.16;277.06;347.66;296.46000000000004;273.96000000000004;274.06;298.96000000000004;291.96000000000004;297.76000000000005;333.56;295.56;291.46000000000004;327.76000000000005;334.26000000000005;272.26000000000005;242.56692532238324;267.7187500070086;273.6339639331285;294.26000000000005;6490000.000000001;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3010000.0;6500000.0;0.0175;0.0;0.256;0.009000000000000001;0.0;0.0175;0.0;10612.7041015625;3280.75439453125;1367.96337890625;19408.138671875;484603.74543928925;483910.9033071965;263730.2094039988;263730.2094039988;256342.58299618273;430607.02586249536;457598.1694309323;443489.2359988558;472588.21769833704;528274.5234267008;472282.3315643699;443198.0840360327;443343.77367153234;467567.2557015158;459082.2296024654;271727.5172567218;478272.33560319827;463130.76999981416;457598.1694309323;229122.51738040973;256311.7953858065;467851.532398639;201032.95426945228;201032.95426945228;273.5749331115504;4162244.539550309;1762927.8842412585;316326.5629529631;1497634.0070887757;0;60;58;27;61;88;25;2;192;182;1767942950470.997;676392519544.9803;1497330303190.6128;62068.8081227273;2401.367203162681;-0.0;4489.891265325901;6569410.773083395;1163514.1097945708;0.0;1719761.3511642225;4.518587269000182;0.33651516754197114
8171;2019-08-14 09:13:45.117;647;642;230;230;213;37;186;30;11;39;746;233;9;12;258;188;246;605;212;224;186;-8;650;353;358;138;357;303;651;118.0;-1.0;1677.0;0.0;0.0;0;99;74;1;0;0;1;0;0;0;1;0;0;0;0;19594.3203125;10849.322265625;3298.74145507812;1378.5935058593802;622.0;329309;541.0;0.0;Calculated values ==>;1565766825.117;337.86;337.36;296.16;296.16;294.46000000000004;276.86;273.6339639331285;291.76000000000005;276.16;274.26000000000005;277.06;347.76;296.46000000000004;274.06;274.36;298.96000000000004;291.96000000000004;297.76000000000005;333.66;295.56;291.76000000000005;327.26000000000005;335.36;272.36;242.14157278889297;267.9596281332873;273.6339639331285;294.36;6500000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;3030000.0;6509999.999999999;0.019666666666666666;0.0;0.27949999999999997;0.0;0.0;0.019666666666666666;0.0;10849.322265625;3298.74145507812;1378.5935058593802;19594.3203125;484638.91925960797;483799.9123279192;263658.0760020598;263658.0760020598;256674.29611524483;430607.02586249536;458010.7222754686;443226.97429043637;472850.0741107318;528224.7719617437;472016.1116773257;442934.10434907244;443373.06176112994;467708.15823788114;459082.2296024654;271614.0622417676;478305.2756664702;463130.76999981416;458010.7222754686;227031.71669481136;260914.8530628454;468227.53121424763;201183.85751793825;201183.85751793825;273.6339639331285;4162569.5600418453;1763106.734460985;316349.4509270028;1497688.8362208558;0;60;58;27;61;88;25;2;192;182;1768157750470.997;676475919544.9803;1497511503190.6128;67651.05113791322;0.0;-0.0;5050.9283402314295;6570491.771910568;1163534.1211879305;0.0;1719840.8579942689;4.682397403207206;0.33311769949977205
8172;2019-08-14 09:14:45.108;647;642;230;229;213;36;190;29;10;38;752;232;9;14;258;189;246;605;213;225;190;-6;653;351;356;136;356;305;654;119.0;-1.0;1610.0;0.0;0.0;0;99;80;1;0;0;1;0;0;0;1;0;0;0;0;19907.623046875;11264.8359375;3347.49145507812;1393.44482421875;631.0;329310;535.0;0.0;Calculated values ==>;1565766885.108;337.86;337.36;296.16;296.06;294.46000000000004;276.76000000000005;273.4187578820637;292.16;276.06;274.16;276.96000000000004;348.36;296.36;274.06;274.56;298.96000000000004;292.06;297.76000000000005;333.66;295.66;292.16;326.66;336.26000000000005;272.56;241.71165711629368;268.19934244402924;273.4187578820637;294.46000000000004;6530000.0;3510000.0;3560000.0;1360000.0;3560000.0;3050000.0;6540000.000000001;0.01983333333333333;0.0;0.26833333333333337;0.0;0.0;0.01983333333333333;0.0;11264.8359375;3347.49145507812;1393.44482421875;19907.623046875;484308.2574175873;483466.3047700638;263444.753189695;263008.761143898;256519.604559355;430735.4089219946;458877.4831168434;442668.9074931304;473013.45329280203;528698.2385210564;471629.7149557634;442521.2416164823;443257.1847228264;467848.8054865576;459533.28600944486;271281.98436033085;477950.5040112741;463561.2915065947;458877.4831168434;224522.8720964353;264681.4149301396;468700.2933942656;200656.79144527;200656.79144527;273.4187578820637;4162898.693525399;1763290.9914697867;316372.547781348;1497744.213187258;0;60;58;27;61;88;25;2;192;182;1768371918340.7725;676558107214.8942;1497693875830.4214;64939.91780617589;0.0;-0.0;5121.377051486204;6571596.530911898;1163534.1211879305;0.0;1719925.6144903959;4.377251775714886;0.31151537927252887
8173;2019-08-14 09:15:45.128;648;642;230;230;212;35;192;28;9;38;757;232;8;16;257;188;246;605;212;225;192;-4;651;351;355;141;355;306;652;111.0;76.0;1486.0;86.0;0.0;0;100;83;1;0;0;1;0;0;0;1;0;0;0;0;19934.041015625;11487.0498046875;3322.71655273438;1386.0988769531198;638.0;329311;528.0;0.0;Calculated values ==>;1565766945.128;337.96000000000004;337.36;296.16;296.16;294.36;276.66;273.4187578820637;292.36;275.96000000000004;274.06;276.96000000000004;348.86;296.36;273.96000000000004;274.76000000000005;298.86;291.96000000000004;297.76000000000005;333.66;295.66;292.36;325.96000000000004;336.96000000000004;272.76000000000005;242.77792619122317;268.3187672390254;273.4187578820637;294.36;6509999.999999999;3510000.0;3550000.0;1410000.0;3550000.0;3060000.0;6520000.0;0.018500000000000003;0.012666666666666666;0.24766666666666665;0.014333333333333333;0.0;0.018500000000000003;0.0;11487.0498046875;3322.71655273438;1386.0988769531198;19934.041015625;484674.2160720126;483688.8157251121;263586.46107049484;263586.46107049484;256240.38004020049;430735.4089219946;459307.5724470408;442313.58979942015;472358.58907936385;529144.6053594125;471495.631757634;442165.11039823265;443346.1541946438;467861.136234571;459398.5449976466;271502.01574625354;478187.14626434166;463709.95100614504;459307.5724470408;221596.04284303306;267611.2341011182;468209.0316627085;200444.75226652232;200444.75226652232;273.335573620493;4163230.81806377;1763480.6537172606;316395.7183664718;1497799.8167823276;0;60;58;27;61;88;25;2;192;182;1768585289440.7046;676641234914.8678;1497877236930.363;59902.84876231436;3837.954671345335;0.0;4788.9621733395925;6572637.234085101;1163566.1148045;0.0;1720008.2281792965;4.231312413093431;0.3232348726642749
8174;2019-08-14 09:16:45.109;648;641;231;230;214;36;194;28;11;37;756;232;9;15;257;188;246;605;214;226;194;-1;655;351;356;145;356;307;656;114.0;83.0;1180.0;233.0;0.0;0;100;87;1;0;0;1;0;0;0;1;0;0;0;0;20424.95703125;11895.638671875;3352.90380859375;1382.0627441406198;641.0;329312;519.0;0.0;Calculated values ==>;1565767005.109;337.96000000000004;337.26;296.26000000000005;296.16;294.56;276.76000000000005;273.4187578820637;292.56;275.96000000000004;274.26000000000005;276.86;348.76;296.36;274.06;274.66;298.86;291.96000000000004;297.76000000000005;333.66;295.76000000000005;292.56;325.06;337.26;273.06;243.61107973660833;268.43790593516167;273.4187578820637;294.56;6550000.0;3510000.0;3560000.0;1450000.0;3560000.0;3070000.0;6559999.999999999;0.019;0.013833333333333333;0.19666666666666668;0.03883333333333334;0.0;0.019;0.0;11895.638671875;3352.90380859375;1382.0627441406198;20424.95703125;484233.4093772302;483096.33213940455;263742.3323737766;263305.0207382485;256799.02769846484;430735.4089219946;459420.75121607736;442402.47668766207;471731.79225593165;528963.3448891509;471361.323784871;442105.1117696454;442994.2643117957;467720.508243715;459398.5449976466;271067.11433630757;477713.3483994286;463692.9327583057;459420.75121607736;217833.21561994078;268866.9448851554;467953.6888228445;200080.30284022135;200080.30284022135;273.1923403696868;4163567.036544283;1763675.447750075;316418.77907508943;1497855.4293357355;0;60;58;27;61;88;25;2;192;182;1768798521895.5146;676727007744.7914;1498061078695.1995;47656.69418999668;10402.416488991865;0.0;4927.468519141264;6573533.279771223;1163684.7469853067;0.0;1720089.172794414;3.7873894754548396;0.32817926177897455
8175;2019-08-14 09:17:45.099;650;642;231;230;214;36;194;28;12;37;751;232;11;17;257;188;246;605;214;226;194;0;653;352;357;148;357;307;654;112.0;91.0;1445.0;248.0;0.0;0;100;90;1;0;0;1;0;0;0;1;0;0;0;0;20503.087890625;12045.3046875;3346.912109375;1369.345703125;644.0;329313;507.0;0.0;Calculated values ==>;1565767065.099;338.16;337.36;296.26000000000005;296.16;294.56;276.76000000000005;273.5264737036516;292.56;275.96000000000004;274.36;276.86;348.26;296.36;274.26000000000005;274.86;298.86;291.96000000000004;297.76000000000005;333.66;295.76000000000005;292.56;323.86;337.56000000000006;273.16;244.22491754036054;268.43790593516167;273.5264737036516;294.56;6530000.0;3520000.0000000005;3570000.0000000005;1480000.0;3570000.0000000005;3070000.0;6540000.000000001;0.018666666666666668;0.015166666666666667;0.24083333333333332;0.04133333333333333;0.0;0.018666666666666668;0.0;12045.3046875;3346.912109375;1369.345703125;20503.087890625;484745.17838394834;483466.3047700638;263885.12598115625;263444.753189695;256902.56429608972;430671.36484660726;459262.8302995626;442550.7883978828;471333.16981940134;528439.7658042574;471361.323784871;442402.47668766207;443288.7182359786;467579.62498545926;459240.5680534269;271281.98436033085;477950.5040112741;463544.24104893836;459262.8302995626;212816.51262364245;270122.7006405761;467636.6709846157;200412.58803567535;200412.58803567535;273.32730814451946;4163908.046740846;1763874.9223601245;316441.70365741965;1497911.2518297608;0;60;58;27;61;88;25;2;192;182;1769012386245.5486;676814893094.8053;1498245247995.2288;58314.94992056495;11045.262095222868;0.0;4831.871188925896;6574416.2296227785;1163863.447851761;0.0;1720170.487070689;4.426322617877283;0.38217277445796144
8176;2019-08-14 09:18:45.100;651;642;231;230;214;37;194;28;9;35;718;233;9;25;257;188;246;605;214;226;194;1;652;353;358;138;358;308;653;120.0;90.0;1492.0;263.0;0.0;0;0;96;1;0;0;1;0;0;0;1;0;1;0;0;21590.521484375;12459.4072265625;3317.57885742188;2360.33422851562;646.0;329314;496.0;0.0;Calculated values ==>;1565767125.1;338.26;337.36;296.26000000000005;296.16;294.56;276.86;273.6339639331285;292.56;275.96000000000004;274.06;276.66;344.96000000000004;296.46000000000004;274.06;275.66;298.86;291.96000000000004;297.76000000000005;333.66;295.76000000000005;292.56;322.76000000000005;337.76;273.26000000000005;242.14157278889297;268.5567601203482;273.6339639331285;294.56;6520000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3080000.0;6530000.0;0.02;0.015000000000000001;0.24866666666666667;0.04383333333333333;0.0;0.02;0.0;12459.4072265625;3317.57885742188;2360.33422851562;21590.521484375;485000.2103544609;483577.6132792023;263957.29466649424;263515.3561963888;256954.72707666052;430607.02586249536;459104.5488287171;441895.7978633896;472458.26935960614;524898.5859076738;471346.6820966702;441895.7978633896;444256.7904090801;467438.4851594835;459082.2296024654;271391.3362836203;478068.88915037387;463395.24800137134;459104.5488287171;208218.24852204052;270959.89632461156;469116.05455528694;200715.0561880524;200715.0561880524;273.45039243079526;4164258.832664882;1764079.1316959274;316472.7848414902;1497966.7901800408;0;60;58;27;61;88;25;2;192;183;1769226889820.2896;676900694524.7017;1498429751070.0059;59973.611096600514;11764.910428430447;0.0;5167.789852813294;6575401.984059031;1164053.5357906413;0.0;1720253.8189681112;4.240224578536083;0.3669260421275657
8177;2019-08-14 09:19:45.100;653;644;231;230;215;39;193;29;-11;35;700;236;-11;24;258;189;246;606;216;225;192;2;655;355;360;135;360;306;657;126.0;92.0;1204.0;296.0;0.0;0;0;97;1;0;0;1;0;0;0;1;0;1;0;0;21686.302734375;12659.73828125;3323.40356445312;2362.40112304688;647.0;329315;486.0;0.0;Calculated values ==>;1565767185.1;338.46000000000004;337.56000000000006;296.26000000000005;296.16;294.66;277.06;273.8482719121499;292.46000000000004;276.06;272.06;276.66;343.16;296.76000000000005;272.06;275.56;298.96000000000004;292.06;297.76000000000005;333.76000000000005;295.66;292.36;321.76000000000005;337.86;273.36;241.49495122638035;268.3187672390254;273.8482719121499;294.76000000000005;6550000.0;3550000.0;3600000.0;1350000.0;3600000.0;3060000.0;6570000.0;0.021;0.015333333333333334;0.20066666666666666;0.04933333333333333;0.0;0.021;0.0;12659.73828125;3323.40356445312;2362.40112304688;21686.302734375;484962.1354028065;483425.79204712657;263671.69119346933;263235.8762388106;257130.62104438734;430477.46260093397;458650.0266283497;439294.3313615184;472851.2559263234;523164.6538136735;471973.203917109;439294.3313615184;444512.27536222443;467284.67955467483;458900.4430022252;271067.11433630757;477746.8103588185;462963.62376627576;458513.0163278268;204038.30555042345;271378.50176498963;469623.12179888616;201122.09274699588;201122.09274699588;273.6186897471917;4164619.4728667047;1764288.4579084925;316512.1409694199;1498022.131700223;0;60;58;27;61;88;25;2;192;183;1769442289820.2896;676982594524.7017;1498613951070.0059;47793.22921531419;13246.050766559918;0.0;5405.209395197449;6576300.0410616305;1164261.9604672662;0.0;1720341.927295178;3.6218328064889564;0.3271560452549353
8178;2019-08-14 09:20:45.151;655;647;234;233;216;41;188;30;-20;35;709;238;-21;16;258;188;246;608;218;225;188;2;655;357;362;133;362;306;657;135.0;93.0;1301.0;272.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;21845.599609375;12749.4873046875;3319.111328125;2377.29223632812;648.0;329316;477.0;0.0;Calculated values ==>;1565767245.151;338.66;337.86;296.56;296.46000000000004;294.76000000000005;277.26000000000005;274.0616903277293;291.96000000000004;276.16;271.16;276.66;344.06000000000006;296.96000000000004;271.06;274.76000000000005;298.96000000000004;291.96000000000004;297.76000000000005;333.96000000000004;295.66;291.96000000000004;320.86;337.96000000000004;273.36;241.05796691057077;268.3187672390254;274.0616903277293;294.96000000000004;6550000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3060000.0;6570000.0;0.022500000000000003;0.015500000000000002;0.21683333333333332;0.04533333333333334;0.0;0.022500000000000003;0.0;12749.4873046875;3319.111328125;2377.29223632812;21845.599609375;485252.7840935188;483865.9248463566;265005.99742350087;264556.5727737654;257516.19877565902;430346.717906069;457640.5186074551;437898.67151236854;473112.1826642056;524111.2045761063;472211.59516599093;437742.05038880615;443346.1541946438;467001.0665144205;458445.2132468918;271067.11433630757;478050.8218707002;462662.94749955734;457640.5186074551;200276.58477070546;271797.11229066993;469894.2286541028;201722.02186206504;201722.02186206504;273.8620723584514;4164982.547071259;1764500.381437474;316551.6719869872;1498077.533042251;0;60;58;27;61;88;25;2;192;183;1769659073930.7166;677063062864.8601;1498797707130.3677;51210.97019917414;12157.140041239043;0.0;5758.166176771277;6577125.777338123;1164473.8336636832;0.0;1720435.034499038;3.7475162846610184;0.3322699159116685
8179;2019-08-14 09:21:45.091;655;648;236;236;220;44;182;31;-21;35;727;240;-23;10;258;188;246;608;216;224;182;2;654;358;363;133;363;306;655;144.0;90.0;1103.0;277.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;22051.154296875;12808.80859375;3295.77954101562;2375.51611328125;649.0;329317;469.0;0.0;Calculated values ==>;1565767305.091;338.66;337.96000000000004;296.76000000000005;296.76000000000005;295.16;277.56;274.1680685717883;291.36;276.26000000000005;271.06;276.66;345.86;297.16;270.86;274.16;298.96000000000004;291.96000000000004;297.76000000000005;333.96000000000004;295.56;291.36;320.06;338.06000000000006;273.36;241.05796691057077;268.3187672390254;274.1680685717883;294.76000000000005;6540000.000000001;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3060000.0;6550000.0;0.024;0.015000000000000001;0.18383333333333332;0.04616666666666667;0.0;0.024;0.0;12808.80859375;3295.77954101562;2375.51611328125;22051.154296875;485361.9347534119;484233.4093772302;266078.8046797589;266078.8046797589;259200.2629364457;430280.9020939914;456643.7635023736;437742.05038880615;473112.1826642056;526001.5707797672;472449.72632547625;437427.84448784514;442461.82273329195;466858.86781954044;458285.0314232081;271173.92234290746;478286.99786789936;462378.4611214822;456643.7635023736;196933.003932529;272215.72791638016;469894.2286541028;201911.53231312693;201911.53231312693;273.9404930767537;4165347.9875478772;1764713.1542510316;316591.23911653546;1498132.602008789;0;60;58;27;61;88;25;2;192;183;1769876356430.924;677142783064.9362;1498981123530.5427;43353.51023957903;12371.867814408384;0.0;6113.57354854192;6577913.026638527;1164678.0376542765;0.0;1720533.8667323457;3.346244738260337;0.2969908451424533
8180;2019-08-14 09:22:45.122;653;647;238;237;221;45;183;32;-20;36;744;240;-22;7;259;189;246;607;215;224;183;1;655;358;362;134;362;307;656;141.0;90.0;1201.0;230.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;22281.263671875;12814.1826171875;3318.67919921875;2380.73559570312;650.0;329318;461.0;0.0;Calculated values ==>;1565767365.122;338.46000000000004;337.86;296.96000000000004;296.86;295.26000000000005;277.66;274.1680685717883;291.46000000000004;276.36;271.16;276.76000000000005;347.56000000000006;297.16;270.96000000000004;273.86;299.06;292.06;297.76000000000005;333.86;295.56;291.46000000000004;319.26000000000005;338.16;273.26000000000005;241.2770596917726;268.43790593516167;274.1680685717883;294.66;6550000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;3070000.0;6559999.999999999;0.0235;0.015000000000000001;0.20016666666666666;0.03833333333333333;0.0;0.0235;0.0;12814.1826171875;3318.67919921875;2380.73559570312;22281.263671875;484962.1354028065;483976.66399139096;266938.24775911914;266465.76627811615;259543.8001527547;430280.9020939914;456947.03434989735;437671.5478804793;473079.2034362849;527706.3390002913;472316.99452512065;437356.53477473935;441806.74464207777;467130.69761941896;458421.9707624873;271067.11433630757;478017.2487808833;462529.5463882496;456947.03434989735;193589.57483703562;272634.34865687083;469660.820666735;201996.27784249946;201996.27784249946;273.9735200400955;4165717.6152393497;1764926.7894986419;316630.89502568287;1498187.7509771178;0;60;58;27;61;88;25;2;192;183;1770093968805.5576;677222924449.8011;1499165118545.233;47174.33321926896;10260.474141595694;0.0;5991.34277792385;6578667.815105407;1164866.7379483976;0.0;1720634.793153286;3.4259225112728626;0.29181322339322574
8181;2019-08-14 09:23:45.132;650;646;238;237;221;44;183;33;-19;37;757;240;-21;5;258;189;246;607;216;224;183;0;655;359;364;134;364;308;656;139.0;97.0;1122.0;310.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;22329.185546875;12816.923828125;3326.1171875;2394.8017578125;650.0;329319;454.0;0.0;Calculated values ==>;1565767425.132;338.16;337.76;296.96000000000004;296.86;295.26000000000005;277.56;274.27422755570615;291.46000000000004;276.46000000000004;271.26000000000005;276.86;348.86;297.16;271.06;273.66;298.96000000000004;292.06;297.76000000000005;333.86;295.56;291.46000000000004;318.56;338.16;273.16;241.2770596917726;268.5567601203482;274.27422755570615;294.76000000000005;6550000.0;3590000.0;3640000.0;1340000.0;3640000.0;3080000.0;6559999.999999999;0.023166666666666665;0.016166666666666666;0.187;0.051666666666666666;0.0;0.023166666666666665;0.0;12816.923828125;3326.1171875;2394.8017578125;22329.185546875;484525.2632862275;483830.254629278;266938.24775911914;266465.76627811615;259543.8001527547;430214.79039162316;456619.08803079533;437601.09044165985;473176.5657117748;528991.4166193262;472184.04468906415;437285.26766895736;441295.68005589535;466716.40587100666;458261.73571072373;271067.11433630757;478017.2487808833;462227.06044939905;456619.08803079533;190664.19178205615;272634.34865687083;469562.8289471395;202044.9949741987;202044.9949741987;273.99703453420545;4166089.4309417373;1765140.4176510777;316670.69780297996;1498243.1335092154;0;60;58;27;61;88;25;2;192;183;1770311805105.523;677303337849.7883;1499349649295.2036;44048.98985241524;13821.754755268608;0.0;5897.633155811155;6579428.136163277;1165067.4566367131;0.0;1720733.8844651845;3.439902827035917;0.3127857506993571
