;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8182;2019-08-14 09:24:45.133;647;644;238;237;221;45;182;33;-19;37;767;241;-20;5;259;190;246;607;218;224;182;-1;655;361;366;134;366;308;656;144.0;88.0;1060.0;351.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;22388.55859375;12837.376953125;3309.16870117188;2385.86865234375;651.0;329320;447.0;0.0;Calculated values ==>;1565767485.133;337.86;337.56000000000006;296.96000000000004;296.86;295.26000000000005;277.66;274.4858918419099;291.36;276.46000000000004;271.26000000000005;276.86;349.86;297.26000000000005;271.16;273.66;299.06;292.16;297.76000000000005;333.86;295.56;291.36;317.86;338.26;273.06;241.2770596917726;268.5567601203482;274.4858918419099;294.96000000000004;6550000.0;3610000.0;3660000.0;1340000.0;3660000.0;3080000.0;6559999.999999999;0.024;0.014666666666666666;0.17666666666666667;0.058499999999999996;0.0;0.024;0.0;12837.376953125;3309.16870117188;2385.86865234375;22388.55859375;484087.2989939068;483537.06251898524;266938.24775911914;266465.76627811615;259543.8001527547;430081.6785162784;456148.98637023335;437601.09044165985;473176.5657117748;530038.3807940419;472303.4026325255;437443.34373287327;441295.68005589535;466561.2974548907;458077.9016770889;271067.11433630757;478017.2487808833;461923.30542771943;456148.98637023335;187738.9118479558;273052.9745269728;469464.8182150325;202442.73350347573;202442.73350347573;274.16096472906963;4166462.0850199233;1765354.2070537605;316710.5373869985;1498298.4284797884;0;60;58;27;61;88;25;2;192;183;1770530808755.2583;677383739189.6912;1499534452374.9805;41544.64305907919;15620.791955626071;0.0;6088.9500688021835;6580141.428324682;1165312.8152815835;0.0;1720833.7743234055;3.4131756411706053;0.3214234613972166
8183;2019-08-14 09:25:45.093;646;643;237;236;221;46;180;34;-20;38;775;242;-21;1;259;192;246;606;218;224;180;-3;657;362;366;131;366;307;658;152.0;88.0;1117.0;217.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;21673.626953125;12824.224609375;3340.77856445312;1418.0788574218802;651.0;329321;441.0;0.0;Calculated values ==>;1565767545.093;337.76;337.46000000000004;296.86;296.76000000000005;295.26000000000005;277.76000000000005;274.5913991737795;291.16;276.56;271.16;276.96000000000004;350.66;297.36;271.06;273.26000000000005;299.06;292.36;297.76000000000005;333.76000000000005;295.56;291.16;317.26000000000005;338.26;272.86;240.61611355647437;268.43790593516167;274.5913991737795;294.96000000000004;6570000.0;3620000.0000000005;3660000.0;1310000.0;3660000.0;3070000.0;6580000.0;0.025333333333333333;0.014666666666666666;0.18616666666666667;0.036166666666666666;0.0;0.025333333333333333;0.0;12824.224609375;3340.77856445312;1418.0788574218802;21673.626953125;483719.33903673757;483167.2743608125;266304.15970506665;265841.2572617673;259428.17437336064;430014.67791919125;455867.4181760276;437671.5478804793;473663.03176242136;530950.7696556927;472555.2554983043;437514.20447033056;440905.4616221835;466561.2974548907;458192.6064316991;270857.1248078368;477628.1180591267;461923.30542771943;455867.4181760276;185231.60634950487;273052.9745269728;469676.74004353036;202959.2727835348;202959.2727835348;274.36614127990265;4166829.0251097945;1765567.9111691308;316742.2158165583;1498353.8077628857;0;60;58;27;61;88;25;2;192;183;1770750262355.398;677463186189.7417;1499718829375.0977;43695.60188054784;9646.281732569838;0.0;6407.006349943151;6580851.290142714;1165523.2338564873;0.0;1720937.8378716477;3.3980897010473208;0.28902013655671105
8184;2019-08-14 09:26:45.134;644;642;237;237;222;47;174;36;-21;39;785;243;-23;-6;259;193;246;605;217;223;174;-2;657;363;368;133;368;306;658;148.0;90.0;1047.0;215.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;21658.193359375;12864.1201171875;3329.27172851562;1407.8337402343802;650.0;329322;436.0;0.0;Calculated values ==>;1565767605.134;337.56000000000006;337.36;296.86;296.86;295.36;277.86;274.69669130483857;290.56;276.76000000000005;271.06;277.06;351.66;297.46000000000004;270.86;272.56;299.06;292.46000000000004;297.76000000000005;333.66;295.46000000000004;290.56;316.76000000000005;338.16;272.96000000000004;241.05796691057077;268.3187672390254;274.69669130483857;294.86;6570000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3060000.0;6580000.0;0.024666666666666667;0.015000000000000001;0.17450000000000002;0.035833333333333335;0.0;0.024666666666666667;0.0;12864.1201171875;3329.27172851562;1407.8337402343802;21658.193359375;483425.79204712657;483020.00567930477;266304.15970506665;266304.15970506665;259829.9755245555;429947.3805835815;454681.0290992668;437742.05038880615;473501.00995365425;532070.3068161942;472806.4404480321;437427.84448784514;440059.3432352877;466275.0067538296;458169.81719356444;270857.1248078368;477475.67690211;461483.0276717099;454681.0290992668;183142.23651711168;272634.34865687083;469502.8659822866;203192.29847539135;203192.29847539135;274.4610844894738;4167190.370363811;1765782.1269898268;316765.78118025785;1498409.4294976764;0;60;58;27;61;88;25;2;192;183;1770970612825.867;677542440309.9104;1499902855040.4893;40928.93170889089;9542.795335663746;0.0;6203.388688722262;6581556.9764805;1165683.2521035299;0.0;1721042.9963063877;3.2199528070680192;0.2741229127661174
8185;2019-08-14 09:27:45.124;642;641;238;237;222;47;176;37;-22;41;793;242;-23;-8;259;194;246;604;218;224;176;-1;658;363;367;144;367;305;659;156.0;92.0;1095.0;310.0;2.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21717.61328125;12997.890625;3313.57299804688;1370.12219238281;649.0;329323;431.0;0.0;Calculated values ==>;1565767665.124;337.36;337.26;296.96000000000004;296.86;295.36;277.86;274.69669130483857;290.76000000000005;276.86;270.96000000000004;277.26000000000005;352.46000000000004;297.36;270.86;272.36;299.06;292.56;297.76000000000005;333.56;295.56;290.76000000000005;316.26000000000005;338.06000000000006;273.06;243.40439225979637;268.19934244402924;274.69669130483857;294.96000000000004;6580000.0;3629999.9999999995;3670000.0000000005;1440000.0;3670000.0000000005;3050000.0;6590000.000000001;0.026000000000000002;0.015333333333333334;0.1825;0.051666666666666666;0.0003333333333333333;0.026333333333333337;0.0;12997.890625;3313.57299804688;1370.12219238281;21717.61328125;483020.00567930477;482760.58603188477;266690.76563181425;266224.3392202044;259771.6030018033;429947.3805835815;455134.3998558905;437812.597326149;472259.5391352755;532979.2823744582;472819.72876042995;437656.05685647397;439972.1399166299;466418.2858072211;458307.65034547617;270753.8792294718;477203.84263647837;461770.94730187;455134.3998558905;181052.91087944093;272215.72791638016;468092.3037576143;202974.37057200828;203780.90721833493;274.37663250859094;4167551.7751750313;1765997.6078265866;316788.9269547612;1498464.7773109;0;60;58;27;61;88;25;2;192;183;1771191076075.902;677625526459.9236;1500086124490.5183;42857.97638263068;13697.759881256312;0.0;6618.975306122297;6582255.0843440015;1165876.8911184862;0.0;1721149.8315308562;3.5729098186928683;0.32342939966404965
8186;2019-08-14 09:28:45.135;640;640;238;237;222;47;175;38;-22;42;786;240;-23;-8;259;194;246;604;219;224;175;0;658;364;369;151;369;306;659;167.0;92.0;1038.0;312.0;0.0;6;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21991.275390625;13017.75390625;3475.1083984375;1352.59619140625;648.0;329324;427.0;0.0;Calculated values ==>;1565767725.135;337.16;337.16;296.96000000000004;296.86;295.36;277.86;274.8017692304317;290.66;276.96000000000004;270.96000000000004;277.36;351.76;297.16;270.86;272.36;299.06;292.56;297.76000000000005;333.56;295.56;290.66;315.86;337.96000000000004;273.16;244.82967444194236;268.3187672390254;274.8017692304317;295.06;6580000.0;3640000.0;3690000.0;1510000.0;3690000.0;3060000.0;6590000.000000001;0.02783333333333333;0.015333333333333334;0.17300000000000001;0.052000000000000005;0.0;0.02783333333333333;0.0;13017.75390625;3475.1083984375;1352.59619140625;21991.275390625;482725.0838089005;482612.87927039596;266690.76563181425;266224.3392202044;259771.6030018033;429879.7862731237;454654.4986981974;437585.1090581189;471432.11063731875;532174.6666840086;472449.72632547625;437427.84448784514;439754.1946057891;466131.45889241673;458147.1555003571;270753.8792294718;477203.84263647837;461465.2602404992;454654.4986981974;179381.48055642567;271797.11229066993;467217.5096428793;203195.41666259491;203195.41666259491;274.4669541027753;4167916.0826909347;1766214.4446101743;316811.62043430377;1498521.3600273898;0;60;58;27;61;88;25;2;192;183;1771411916555.6003;677714042684.8026;1500269458095.2678;40549.41678442565;13729.148834974789;0.0;6998.944449990936;6582950.273380739;1166105.4905930306;0.0;1721263.3350004905;3.433787374126846;0.3114080566926572
8187;2019-08-14 09:29:45.095;640;641;239;238;221;48;175;38;-12;42;767;240;-19;0;259;194;246;605;219;224;175;-1;660;364;368;141;368;308;661;159.0;80.0;935.0;271.0;0.0;19;0;100;1;0;0;1;0;0;0;1;0;1;0;0;23334.48046875;13022.908203125;3938.45825195312;2362.80908203125;647.0;329325;423.0;0.0;Calculated values ==>;1565767785.095;337.16;337.26;297.06;296.96000000000004;295.26000000000005;277.96000000000004;274.8017692304317;290.66;276.96000000000004;271.96000000000004;277.36;349.86;297.16;271.26000000000005;273.16;299.06;292.56;297.76000000000005;333.66;295.56;290.66;315.46000000000004;337.86;273.06;242.77792619122317;268.5567601203482;274.8017692304317;295.06;6600000.0;3640000.0;3679999.9999999995;1410000.0;3679999.9999999995;3080000.0;6609999.999999999;0.026500000000000003;0.013333333333333334;0.15583333333333332;0.04516666666666667;0.0;0.026500000000000003;0.0;13022.908203125;3938.45825195312;2362.80908203125;23334.48046875;482500.56626471615;482536.21602080925;266997.2056807679;266529.16896986146;259257.1442543555;429879.7862731237;454823.63574063446;438696.35173092526;472751.9947874012;530038.3807940419;472184.04468906415;437601.09044165985;440539.589879252;466275.0067538296;458147.1555003571;270550.736518275;477118.19680339657;461618.2662177027;454823.63574063446;177710.07569661198;271378.50176498963;468506.6426915133;203219.37966429128;203219.37966429128;274.4762359137998;4168293.5455135815;1766431.3054575452;316842.56150379503;1498583.0985630343;0;60;58;27;61;88;25;2;192;184;1771632869155.741;677801584284.8583;1500453535295.385;36695.161480383795;11982.141380062862;0.0;6667.512786023095;6583593.549063476;1166319.6085044576;0.0;1721377.146219434;2.864019504489999;0.2560084751373766
8188;2019-08-14 09:30:45.096;641;642;239;238;221;46;179;38;-3;42;758;243;-6;6;259;191;246;606;220;224;179;-1;662;362;367;141;367;308;662;168.0;68.0;962.0;248.0;0.0;25;0;100;1;0;0;1;0;0;0;1;0;1;0;0;23548.8046875;13027.22265625;4124.212890625;2371.38671875;645.0;329326;420.0;0.0;Calculated values ==>;1565767845.096;337.26;337.36;297.06;296.96000000000004;295.26000000000005;277.76000000000005;274.5913991737795;291.06;276.96000000000004;272.86;277.36;348.96000000000004;297.46000000000004;272.56;273.76000000000005;299.06;292.26000000000005;297.76000000000005;333.76000000000005;295.56;291.06;315.16;337.66;273.06;242.77792619122317;268.5567601203482;274.5913991737795;295.16;6620000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3080000.0;6620000.0;0.028;0.011333333333333334;0.16033333333333333;0.04133333333333333;0.0;0.028;0.0;13027.22265625;4124.212890625;2371.38671875;23548.8046875;482423.8685550307;482571.9918225554;266915.41406817955;266449.35022100306;259200.76097736217;430014.67791919125;455559.5734399648;440082.6566914647;472751.9947874012;529096.1564102576;472541.922515166;439623.1850327762;441446.09905818984;466418.2858072211;458054.80583079654;270351.87291229924;477152.056522278;461770.94730187;455559.5734399648;176456.53798984195;270541.29595472733;468506.6426915133;202777.34926237832;202777.34926237832;274.29556644627854;4168684.2460676455;1766648.3934991849;316882.01379294775;1498650.2886089568;0;60;58;27;61;88;25;2;192;184;1771853372830.4746;677886185694.7561;1500638338375.1619;38047.95095779685;10983.47746173758;0.0;7077.9022769724215;6584216.41871403;1166510.9918509107;0.0;1721491.693253906;2.8740378790059418;0.25078949244608867
8189;2019-08-14 09:31:45.096;643;644;239;238;221;44;183;37;-13;42;759;245;-13;9;259;187;246;606;219;225;182;-2;662;361;365;133;365;307;663;151.0;-1.0;836.0;62.0;0.0;29;0;100;1;0;0;1;0;0;0;1;0;1;0;0;23839.607421875;13098.4501953125;4276.2802734375;2395.537109375;644.0;329327;417.0;0.0;Calculated values ==>;1565767905.096;337.46000000000004;337.56000000000006;297.06;296.96000000000004;295.26000000000005;277.56;274.4858918419099;291.46000000000004;276.86;271.86;277.36;349.06000000000006;297.66;271.86;274.06;299.06;291.86;297.76000000000005;333.76000000000005;295.66;291.36;314.86;337.56000000000006;272.96000000000004;241.05796691057077;268.43790593516167;274.4858918419099;295.06;6620000.0;3610000.0;3650000.0;1330000.0;3650000.0;3070000.0;6630000.0;0.025166666666666667;0.0;0.13933333333333334;0.010333333333333333;0.0;0.025166666666666667;0.0;13098.4501953125;4276.2802734375;2395.537109375;23839.607421875;482719.98436266714;482755.9376244426;266834.29420622566;266370.1684257079;259144.68483800252;430081.6785162784;456454.510519369;438764.06849357975;473792.46676502546;529277.3755970554;472912.16389293445;438764.06849357975;442105.1117696454;466704.04308719933;457664.15716357983;270351.87291229924;477032.7164645466;462209.5896991907;456314.320352256;175203.01333496982;270122.7006405761;469502.8659822866;203027.0298660131;203027.0298660131;274.3877551650913;4169079.1495018904;1766866.1074396146;316921.7381581821;1498720.2927186573;0;60;58;27;61;88;25;2;192;184;1772072972830.4746;677968385694.7561;1500822838375.1619;32846.02738210762;2753.5836398681595;-0.0;6374.396810570447;6584807.201866862;1166625.4673600907;0.0;1721603.7957463022;2.123087493210702;0.15320633848336407
8190;2019-08-14 09:32:45.137;647;647;239;238;220;42;185;36;-16;42;765;246;-17;6;259;186;246;608;221;225;185;-3;664;361;365;128;366;305;665;156.0;0.0;782.0;158.0;0.0;35;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23126.146484375;13135.7333984375;4494.36474609375;1339.5234375;641.0;329328;414.0;0.0;Calculated values ==>;1565767965.137;337.86;337.86;297.06;296.96000000000004;295.16;277.36;274.4858918419099;291.66;276.76000000000005;271.56;277.36;349.66;297.76000000000005;271.46000000000004;273.76000000000005;299.06;291.76000000000005;297.76000000000005;333.96000000000004;295.66;291.66;314.56;337.26;272.86;239.943914813709;268.19934244402924;274.4858918419099;295.26000000000005;6640000.000000001;3610000.0;3650000.0;1280000.0;3660000.0;3050000.0;6650000.0;0.026000000000000002;0.0;0.13033333333333333;0.026333333333333334;0.0;0.026000000000000002;0.0;13135.7333984375;4494.36474609375;1339.5234375;23126.146484375;483087.81695222104;482976.2369852251;266674.01883758174;266213.66977654945;258641.54846489665;430081.6785162784;456734.413091994;438745.2800241919;474436.0440701247;530057.28727503;473293.9473515579;438590.5995609556;442076.7812560851;466561.2974548907;457525.94569334446;270157.08136899123;477101.00327657914;462209.5896991907;456734.413091994;173949.5011765382;268866.9448851554;470082.60878908826;202652.96826584396;202652.96826584396;274.24266539911935;4169470.7982291523;1767084.8750257958;316952.8849319005;1498793.43137126;0;60;58;27;61;88;25;2;192;184;1772292122480.9412;678046739199.9229;1501006563835.553;30770.69796583801;7042.3138671121;-0.0;6606.117565479902;6585337.7035078;1166707.1556216835;0.0;1721712.0406164844;2.3415928043870684;0.1919739651489702
8191;2019-08-14 09:33:45.087;650;651;240;239;220;42;187;36;-13;43;779;246;-15;-4;259;184;246;611;221;226;187;-2;662;360;365;132;365;302;663;146.0;-1.0;941.0;55.0;0.0;39;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23278.791015625;13114.654296875;4633.75048828125;1394.3486328125;640.0;329329;412.0;0.0;Calculated values ==>;1565768025.087;338.16;338.26;297.16;297.06;295.16;277.36;274.38016830617;291.86;276.76000000000005;271.86;277.46000000000004;351.06000000000006;297.76000000000005;271.66;272.76000000000005;299.06;291.56;297.76000000000005;334.26000000000005;295.76000000000005;291.86;314.36;337.16;272.96000000000004;240.83765695389522;267.8393353686513;274.38016830617;295.26000000000005;6620000.0;3600000.0;3650000.0;1320000.0;3650000.0;3020000.0;6630000.0;0.024333333333333332;0.0;0.15683333333333332;0.009166666666666667;0.0;0.024333333333333332;0.0;13114.654296875;4633.75048828125;1394.3486328125;23278.791015625;483752.3231284804;483788.6347257722;267303.9487840176;266834.29420622566;258750.89091952713;430148.3826014536;457013.68520201126;439865.3636856337;474018.5663130017;531744.4377471372;473686.78329024225;439561.4401127939;441219.5769185515;466704.04308719933;457411.71562222653;270351.87291229924;477797.8365156583;462343.71219919814;457013.68520201126;173113.83306960555;268448.3696465944;469638.70506418415;202808.52105104495;202808.52105104495;274.29841746209445;4169857.1837839126;1767303.4459615357;316975.64821385796;1498869.4356082822;0;60;58;27;61;88;25;2;192;184;1772510939980.2449;678124674199.6749;1501188512084.974;37178.414819858;2445.943353453776;-0.0;6185.65899434018;6585903.474243708;1166786.1585409283;0.0;1721818.5499223624;2.393073565093902;0.1754470912874391
8192;2019-08-14 09:34:45.128;653;654;242;241;222;41;190;35;-1;43;791;245;-5;-6;258;185;246;612;221;226;190;0;663;358;363;133;363;299;664;139.0;-1.0;732.0;0.0;0.0;35;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23256.171875;13161.0234375;4560.916015625;1376.7844238281198;639.0;329330;410.0;0.0;Calculated values ==>;1565768085.128;338.46000000000004;338.56000000000006;297.36;297.26000000000005;295.36;277.26000000000005;274.1680685717883;292.16;276.66;273.06;277.46000000000004;352.26;297.66;272.66;272.56;298.96000000000004;291.66;297.76000000000005;334.36;295.76000000000005;292.16;314.16;337.06;273.16;241.05796691057077;267.47669482898436;274.1680685717883;295.26000000000005;6630000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2990000.0;6640000.000000001;0.023166666666666665;0.0;0.12200000000000001;0.0;0.0;0.023166666666666665;0.0;13161.0234375;4560.916015625;1376.7844238281198;23256.171875;484082.54831516184;484119.085179547;268174.12846887903;267694.83156105696;259484.6173225216;430280.9020939914;457755.4332411191;442293.9462859474;473889.5882477202;533216.7363102105;473960.4106491496;441704.83121573745;441556.94245388557;466858.86781954044;457873.3507479363;270253.98042605334;477832.1825282599;462645.70173229097;457755.4332411191;172278.17009871884;268029.79939014546;469698.58458213514;202496.42290420205;202496.42290420205;274.1680685717883;4170245.2401329214;1767522.559568509;316998.7567694424;1498946.110187829;0;60;58;27;61;88;25;2;192;184;1772729489220.71;678204228524.8442;1501368935290.3582;29255.297852572938;0.0;-0.0;5913.500406138578;6586457.466820244;1166806.555330539;0.0;1721919.4451489055;1.8414213685318805;0.11996404905059613
8193;2019-08-14 09:35:45.128;658;657;242;242;223;39;193;34;7;43;795;243;3;-2;258;185;246;615;222;226;193;0;665;356;361;134;361;296;666;124.0;-1.0;1161.0;6.0;0.0;25;99;100;1;0;0;1;0;0;0;1;0;0;0;0;23064.484375;13214.1552734375;4227.05859375;1355.25915527344;638.0;329331;408.0;0.0;Calculated values ==>;1565768145.128;338.96000000000004;338.86;297.36;297.36;295.46000000000004;277.06;273.955091788801;292.46000000000004;276.56;273.86;277.46000000000004;352.66;297.46000000000004;273.46000000000004;272.96000000000004;298.96000000000004;291.66;297.76000000000005;334.66;295.76000000000005;292.46000000000004;313.96000000000004;336.96000000000004;273.16;241.2770596917726;267.1113755279542;273.955091788801;295.36;6650000.0;3560000.0;3610000.0;1340000.0;3610000.0;2960000.0;6659999.999999999;0.020666666666666667;0.0;0.19349999999999998;0.001;0.0;0.020666666666666667;0.0;13214.1552734375;4227.05859375;1355.25915527344;23064.484375;484595.9831995193;484339.44942172826;268002.8644540016;268002.8644540016;259768.67819150267;430412.23801567365;458490.3299223953;444068.11450643884;473760.40514917683;533854.0325120827;474116.329663729;443492.9014857251;442768.92604114447;467143.0033113598;458195.27633761574;270061.1523491968;478053.99831378355;462946.4434952612;458490.3299223953;171442.51209473662;267611.2341011182;469562.8289471395;201952.7503245897;201952.7503245897;273.9474944358337;4170631.2456016713;1767742.3527244334;317021.52379926824;1499019.3433095738;0;60;58;27;61;88;25;2;192;184;1772946689220.71;678284328524.8442;1501547435290.3582;46849.32296918781;267.6100786225498;-0.0;5301.776645021316;6587091.6719937585;1166808.7854145274;0.0;1722012.9057909986;2.7887524234037775;0.20159559992430956
8194;2019-08-14 09:36:45.099;663;662;242;241;224;38;196;33;10;42;794;242;8;2;257;187;246;618;222;227;196;2;665;355;360;134;360;296;666;125.0;-2.0;1282.0;8.0;0.0;17;92;96;1;0;0;1;0;0;0;1;0;0;0;0;22396.19921875;12845.755859375;3981.01196289062;1309.01196289062;635.0;329332;406.0;0.0;Calculated values ==>;1565768205.099;339.46000000000004;339.36;297.36;297.26000000000005;295.56;276.96000000000004;273.8482719121499;292.76000000000005;276.46000000000004;274.16;277.36;352.56000000000006;297.36;273.96000000000004;273.36;298.86;291.86;297.76000000000005;334.96000000000004;295.86;292.76000000000005;313.76000000000005;336.66;273.36;241.2770596917726;267.1113755279542;273.8482719121499;295.36;6650000.0;3550000.0;3600000.0;1340000.0;3600000.0;2960000.0;6659999.999999999;0.020833333333333332;0.0;0.21366666666666667;0.0013333333333333333;0.0;0.020833333333333332;0.0;12845.755859375;3981.01196289062;1309.01196289062;22396.19921875;485327.25531330233;485072.19472326915;268002.8644540016;267527.86120900436;260168.30583895138;430477.46260093397;459060.2083140158;444497.2798278973;473663.1379967309;533750.3372353717;473999.3674321875;444211.38067900744;443348.55288485077;467155.4305485478;458628.33589585364;270061.1523491968;478511.2524664167;463228.9603270487;459060.2083140158;170606.85888663295;266355.56789118156;469758.79346066975;201687.67412739596;201687.67412739596;273.8396637014103;4171009.9015258113;1767959.4136868503;317043.715327478;1499087.7108372117;0;60;58;27;61;88;25;2;192;184;1773162884675.5518;678364689664.7854;1501724949450.2283;51880.31908467379;357.42815911103173;-0.0;5361.92779555458;6587914.021349214;1166813.9915489897;0.0;1722101.7270435733;3.1760241755076635;0.23232573545168891
8195;2019-08-14 09:37:45.119;669;667;242;241;224;37;200;32;12;42;790;241;10;8;257;189;246;622;224;227;200;4;666;354;359;134;359;296;667;126.0;-1.0;1171.0;0.0;0.0;5;87;88;1;0;0;1;0;0;0;1;0;0;0;0;21312.798828125;12179.84765625;3607.98657226562;1272.63525390625;634.0;329333;405.0;0.0;Calculated values ==>;1565768265.119;340.06000000000006;339.86;297.36;297.26000000000005;295.56;276.86;273.7412296467126;293.16;276.36;274.36;277.36;352.16;297.26000000000005;274.16;273.96000000000004;298.86;292.06;297.76000000000005;335.36;295.86;293.16;313.66;336.56;273.56;241.2770596917726;267.1113755279542;273.7412296467126;295.56;6659999.999999999;3540000.0;3590000.0;1340000.0;3590000.0;2960000.0;6670000.0;0.021;0.0;0.19516666666666668;0.0;0.0;0.021;0.0;12179.84765625;3607.98657226562;1272.63525390625;21312.798828125;486092.9450007167;485693.60050086596;267918.3368572277;267445.42140083195;260110.46285327457;430542.39183029096;459762.3043333631;444782.34520442283;473663.1379967309;533335.4811071655;473882.34733438975;444497.2798278973;444211.38067900744;467297.0874545841;459059.1975581312;269966.17086869327;479002.2709478234;463378.2884684054;459762.3043333631;170189.03402730724;265937.0223246507;469954.68261704803;201446.94854128102;201446.94854128102;273.7412296467126;4171374.2645899695;1768168.0298983129;317065.2362255201;1499150.9735722027;0;60;58;27;61;88;25;2;192;184;1773378656575.4832;678445116464.7599;1501902608650.1719;47490.95824875651;0.0;-0.0;5424.622471633724;6588742.391358055;1166816.9711098373;0.0;1722191.6449250777;3.1016485668762765;0.22456554862573147
8196;2019-08-14 09:38:45.100;674;672;241;241;223;37;203;31;13;41;786;241;12;11;257;191;246;626;225;228;203;6;665;354;358;134;359;297;667;132.0;-1.0;1798.0;0.0;0.0;1;82;80;1;0;0;1;0;0;0;1;0;0;0;0;20261.6484375;11730.376953125;3486.05908203125;1235.87927246094;632.0;329334;405.0;0.0;Calculated values ==>;1565768325.1;340.56000000000006;340.36;297.26000000000005;297.26000000000005;295.46000000000004;276.86;273.7412296467126;293.46000000000004;276.26000000000005;274.46000000000004;277.26000000000005;351.76;297.26000000000005;274.36;274.26000000000005;298.86;292.26000000000005;297.76000000000005;335.76000000000005;295.96000000000004;293.46000000000004;313.66;336.36;273.76000000000005;241.2770596917726;267.23344911666527;273.7412296467126;295.66;6650000.0;3540000.0;3579999.9999999995;1340000.0;3590000.0;2970000.0;6670000.0;0.022000000000000002;0.0;0.2996666666666667;0.0;0.0;0.022000000000000002;0.0;11730.376953125;3486.05908203125;1235.87927246094;20261.6484375;486925.54876684485;486421.16670118604;267445.42140083195;267445.42140083195;259711.85353523903;430542.39183029096;460324.5471149659;444725.97564661124;473565.85517348704;532846.0892218559;473751.92702642677;444583.24951340194;444440.31481115596;467297.0874545841;459330.1300862276;270061.1523491968;479608.2805684989;463659.26402989647;460324.5471149659;170189.03402730724;265099.94585879904;470150.4971034627;201446.94854128102;201446.94854128102;273.7412296467126;4171720.6086065276;1768367.2186734544;317086.1338935301;1499210.071898871;0;60;58;27;61;88;25;2;192;184;1773593688460.2917;678525491004.6884;1502080452315.0134;72902.61512256396;0.0;-0.0;5695.307168621068;6589745.353429994;1166816.9711098373;0.0;1722284.2816610718;4.777316798371552;0.36112747277394996
8197;2019-08-14 09:39:45.100;678;675;241;241;224;37;206;30;12;41;783;242;11;15;257;192;246;629;226;228;206;7;671;352;357;134;356;300;672;129.0;-1.0;1371.0;10.0;0.0;1;77;80;1;0;0;1;0;0;0;1;0;0;0;0;20339.404296875;11602.44921875;3523.623046875;1217.98815917969;628.0;329335;404.0;0.0;Calculated values ==>;1565768385.1;340.96000000000004;340.66;297.26000000000005;297.26000000000005;295.56;276.86;273.5264737036516;293.76000000000005;276.16;274.36;277.26000000000005;351.46000000000004;297.36;274.26000000000005;274.66;298.86;292.36;297.76000000000005;336.06;295.96000000000004;293.76000000000005;313.56;335.96000000000004;273.86;241.2770596917726;267.5978703862781;273.5264737036516;295.76000000000005;6709999.999999999;3520000.0000000005;3570000.0000000005;1340000.0;3560000.0;3000000.0;6720000.0;0.021500000000000002;0.0;0.2285;0.0016666666666666668;0.0;0.021500000000000002;0.0;11602.44921875;3523.623046875;1217.98815917969;20339.404296875;486863.54485097714;486320.04543659545;267043.16155530827;267043.16155530827;259826.0052821769;430671.36484660726;460883.4628345854;443981.54984624276;473565.85517348704;532310.5938337429;473477.1806977309;443837.0651105216;444413.69907515554;467720.508243715;459779.9657738578;269504.74495776265;479483.6431990173;463807.71923720936;460883.4628345854;169771.2103021376;263425.85118522606;470248.3765585316;200898.50258306967;200898.50258306967;273.5178713632771;4172058.9507126473;1768561.6588915533;317106.5827887938;1499268.485916612;0;60;58;27;61;88;25;2;192;184;1773808188460.2917;678605891004.6884;1502259552315.0134;55544.476299635055;448.9164566257699;-0.0;5589.676645407589;6590815.745858512;1166820.7120803092;0.0;1722378.3231928553;3.7679173841162745;0.28230994783624447
8198;2019-08-14 09:40:45.121;680;679;240;239;223;36;209;29;7;40;781;242;7;16;256;194;246;634;225;228;209;9;671;352;357;134;357;301;673;137.0;-1.0;1956.0;37.0;21.0;1;72;80;1;0;0;1;0;0;0;1;0;0;0;0;20051.998046875;11619.2900390625;3530.70776367188;1198.13916015625;625.0;329336;405.0;0.0;Calculated values ==>;1565768445.121;341.16;341.06000000000006;297.16;297.06;295.46000000000004;276.76000000000005;273.5264737036516;294.06;276.06;273.86;277.16;351.26;297.36;273.86;274.76000000000005;298.76000000000005;292.56;297.76000000000005;336.56;295.96000000000004;294.06;313.66;335.66;274.06;241.2770596917726;267.7187500070086;273.5264737036516;295.66;6709999.999999999;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3010000.0;6730000.0;0.022833333333333334;0.0;0.32599999999999996;0.006166666666666667;0.0035;0.026333333333333334;0.0;11619.2900390625;3530.70776367188;1198.13916015625;20051.998046875;487153.67137142183;486795.01472660585;266508.57553426415;266057.4349081743;259377.30604523973;430671.36484660726;461285.69911667117;443052.165307785;473468.5566066367;532027.6715589184;473346.11288120394;443052.165307785;444357.3337933654;467450.99436332186;460048.8752969512;269504.74495776265;480125.7236445107;463807.71923720936;461285.69911667117;170189.03402730724;262170.3306944222;470444.08031532593;200867.93478905264;209592.32374885923;273.5059006077354;4172395.6635412592;1768755.241115915;317126.7242302089;1499327.2925819752;0;60;58;27;61;88;25;2;192;184;1774022463430.8162;678686319144.8851;1502439915420.4548;78952.05914910673;1662.386230745352;-0.0;6627.925551352381;6591936.94260489;1166838.31242738;0.0;1722480.1721794172;5.336532910706574;0.41127909637892723
8199;2019-08-14 09:41:45.121;682;681;238;237;221;39;221;31;-12;40;781;243;-9;14;257;196;246;637;226;229;221;10;674;357;361;135;361;304;676;131.0;-1.0;1810.0;90.0;22.0;1;70;83;1;0;0;1;0;0;0;1;0;0;0;0;19826.380859375;11979.447265625;3568.39575195312;1200.18005371094;622.0;329337;409.0;0.0;Calculated values ==>;1565768505.121;341.36;341.26;296.96000000000004;296.86;295.26000000000005;277.06;274.0616903277293;295.26000000000005;276.26000000000005;271.96000000000004;277.16;351.26;297.46000000000004;272.26000000000005;274.56;298.86;292.76000000000005;297.76000000000005;336.86;296.06;295.26000000000005;314.06;335.36;274.16;241.49495122638035;268.0796299477929;274.0616903277293;295.76000000000005;6740000.000000001;3570000.0000000005;3610000.0;1350000.0;3610000.0;3040000.0;6759999.999999999;0.021833333333333333;0.0;0.3016666666666667;0.015000000000000001;0.0036666666666666666;0.0255;0.0;11979.447265625;3568.39575195312;1200.18005371094;19826.380859375;487124.1897200071;486765.3790170936;265393.93309264147;264956.60104662424;258442.07986995368;430346.717906069;462280.22558120737;439580.6144452378;473338.7274854557;531802.8519403378;473070.1014623026;440037.4285321836;443461.255666955;467013.5131080222;459534.26681895024;269237.9891247957;480235.1313084162;463344.7402771259;462280.22558120737;171860.34048652687;260914.8530628454;470407.50630016084;202104.59128919558;211205.01952237083;274.0111562785086;4172727.983365478;1768951.8972601206;317146.7102236578;1499386.4517779388;0;60;58;27;61;88;25;2;192;184;1774237863430.8162;678767019144.8851;1502621415420.4548;71638.60031873941;4024.543725164479;-0.0;6402.417754500331;6593191.864767122;1166885.703510346;0.0;1722588.7583736326;4.900014852444779;0.3924156175095937
8200;2019-08-14 09:42:45.132;681;682;239;239;220;43;227;32;-19;40;780;243;-20;6;257;197;246;640;225;230;226;11;677;359;364;137;364;307;678;136.0;-1.0;2000.0;59.0;20.0;1;71;92;1;0;0;1;0;0;0;1;0;0;0;0;20464.3359375;12699.6904296875;3541.2548828125;1213.64208984375;616.0;329338;423.0;0.0;Calculated values ==>;1565768565.132;341.26;341.36;297.06;297.06;295.16;277.46000000000004;274.27422755570615;295.86;276.36;271.26000000000005;277.16;351.16;297.46000000000004;271.16;273.76000000000005;298.86;292.86;297.76000000000005;337.16;296.16;295.76000000000005;315.46000000000004;334.76000000000005;274.26000000000005;241.92719264551067;268.43790593516167;274.27422755570615;295.66;6770000.0;3590000.0;3640000.0;1370000.0;3640000.0;3070000.0;6780000.0;0.02266666666666667;0.0;0.3333333333333333;0.009833333333333333;0.0033333333333333335;0.026000000000000002;0.0;12699.6904296875;3541.2548828125;1213.64208984375;20464.3359375;486658.46758827294;486697.38304740144;265690.33712932054;265690.33712932054;257957.63013713883;430214.79039162316;462628.5810937282;437828.56808052456;473078.44118532055;531473.2235040612;472674.2890854185;437671.5478804793;441657.1800723928;466586.1840761427;459354.7222566133;268978.2418990837;480460.121221158;463029.0030910028;462494.8638479254;177710.07569661198;258404.02479325983;470236.29553865286;202681.6863561956;210759.71850659623;274.2445926145749;4173063.800893588;1769157.5944448719;317166.8290959437;1499445.709728447;0;60;58;27;61;88;25;2;192;184;1774455403305.5188;678848634104.7736;1502804749025.2043;78382.29390810966;2630.9536569608294;-0.0;6545.113778874559;6594442.268082559;1166941.1761565756;0.0;1722696.6742505475;5.016352396401416;0.39240764299044995
8201;2019-08-14 09:43:45.112;678;681;240;240;221;46;228;34;-18;41;780;242;-19;1;257;198;246;642;225;230;228;12;679;363;367;138;367;309;680;151.0;-1.0;2122.0;80.0;19.0;19;76;98;1;0;0;1;0;0;0;1;0;0;0;0;21715.740234375;13334.4072265625;4125.91162109375;1249.78881835938;606.0;329339;460.0;0.0;Calculated values ==>;1565768625.112;340.96000000000004;341.26;297.16;297.16;295.26000000000005;277.76000000000005;274.69669130483857;295.96000000000004;276.56;271.36;277.26000000000005;351.16;297.36;271.26000000000005;273.26000000000005;298.86;292.96000000000004;297.76000000000005;337.36;296.16;295.96000000000004;319.16;333.76000000000005;274.36;242.14157278889297;268.67533136820026;274.69669130483857;295.66;6790000.000000001;3629999.9999999995;3670000.0000000005;1380000.0;3670000.0000000005;3090000.0;6800000.0;0.025166666666666667;0.0;0.35366666666666663;0.013333333333333334;0.0031666666666666666;0.028333333333333335;0.0;13334.4072265625;4125.91162109375;1249.78881835938;21715.740234375;486005.39963114605;486337.1806780921;265986.97145284695;265986.97145284695;258235.1092421766;429947.3805835815;462309.46690527396;437530.6787186241;473045.8727645816;531322.8001570686;472289.9176505284;437372.52749135875;440476.3296797733;466156.4611359798;458857.5321226224;268808.76614041044;480534.32098350127;462577.97297337826;462309.46690527396;193171.6564234249;254219.67992080047;470199.78104355885;203705.17984255013;210666.08596370096;274.6593588729391;4173415.1843615873;1769374.472941805;317187.3508439883;1499509.5814849818;0;60;58;27;61;88;25;2;192;184;1774674630205.5886;678931106604.7998;1502989487425.2632;82696.28476917149;3553.261349346783;-0.0;7129.895793344569;6595784.142131466;1166992.6941032694;0.0;1722810.594677548;4.9908554017288695;0.393448209250721
8202;2019-08-14 09:44:45.093;675;678;241;240;221;49;228;36;-16;41;781;242;-17;0;258;197;246;642;227;230;227;12;684;364;369;138;369;311;685;152.0;-2.0;2006.0;1.0;17.0;40;79;98;1;0;0;1;0;0;0;1;0;0;0;0;22319.306640625;13382.12890625;4889.2060546875;1272.33850097656;601.0;329340;510.0;0.0;Calculated values ==>;1565768685.093;340.66;340.96000000000004;297.26000000000005;297.16;295.26000000000005;278.06;274.8017692304317;295.96000000000004;276.76000000000005;271.56;277.26000000000005;351.26;297.36;271.46000000000004;273.16;298.96000000000004;292.86;297.76000000000005;337.36;296.16;295.86;324.16;333.26000000000005;274.36;242.14157278889297;268.91163127593666;274.8017692304317;295.86;6840000.000000001;3640000.0;3690000.0;1380000.0;3690000.0;3110000.0;6850000.0;0.025333333333333333;0.0;0.3343333333333333;0.00016666666666666666;0.0028333333333333335;0.028166666666666666;0.0;13382.12890625;4889.2060546875;1272.33850097656;22319.306640625;485023.4234334296;485357.8618750688;266066.63488242676;265630.044627343;257982.0258498247;429879.7862731237;462006.0847086673;437389.9950341223;473045.8727645816;531276.9296994685;472023.7072304868;437231.03110804653;439889.8657361282;466000.09905875643;458560.75158959633;268397.18234870787;479961.90677529306;462275.7276824156;461871.07198505895;214070.64678622372;252127.67657613798;470199.78104355885;204060.91154200287;210298.17365316977;274.8012615143061;4173782.026881623;1769597.0402407432;317208.36191601696;1499584.6836756526;0;60;58;27;61;88;25;2;192;184;1774895360285.392;679013880384.7261;1503175428525.0977;78009.69024753194;44.35647825025933;-0.0;7085.969969681545;6597122.934503535;1167022.6647580923;0.0;1722929.0227113776;4.356397831829377;0.3282791243902562
8203;2019-08-14 09:45:45.103;674;676;243;242;221;50;227;38;-15;42;781;241;-16;-2;258;189;246;641;226;230;226;13;682;363;368;138;368;312;682;139.0;-1.0;1999.0;0.0;13.0;53;80;98;1;0;0;1;0;0;0;1;0;0;0;0;22733.47265625;13361.0849609375;5329.25;1281.4140625;596.0;329341;557.0;0.0;Calculated values ==>;1565768745.103;340.56000000000006;340.76;297.46000000000004;297.36;295.26000000000005;278.16;274.69669130483857;295.86;276.96000000000004;271.66;277.36;351.26;297.26000000000005;271.56;272.96000000000004;298.96000000000004;292.06;297.76000000000005;337.26;296.16;295.76000000000005;328.86;332.76000000000005;274.46000000000004;242.14157278889297;269.02936301313275;274.69669130483857;295.76000000000005;6820000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3120000.0;6820000.0;0.023166666666666665;0.0;0.33316666666666667;0.0;0.0021666666666666666;0.025333333333333333;0.0;13361.0849609375;5329.25;1281.4140625;22733.47265625;485093.0377079914;485387.793611256;267179.5885470199;266729.40140266326;258133.14088609072;429947.3805835815;462023.20895925944;437319.724394416;473143.7464358393;531201.6437961148;471770.1925057732;437160.35228701105;439361.88655270665;466143.89801963745;457617.00745002116;268559.80546096404;480153.8047574639;462427.0073949389;461888.35613947245;233722.59852315116;250035.78352995744;470298.1829359995;203801.94454194742;209222.4009371181;274.69669130483857;4174157.529282342;1769819.9374996203;317229.64673425443;1499669.8516683949;0;60;58;27;61;88;25;2;192;184;1775116497135.357;679096694184.7129;1503362359675.0679;77800.34032084746;0.0;-0.0;6400.8708651263105;6598421.567827552;1167023.0344570172;0.0;1723041.4317833732;4.216015887600075;0.31881986385842287
8204;2019-08-14 09:46:45.104;672;674;247;246;225;48;225;39;-14;43;782;241;-16;-2;258;185;246;639;228;230;225;13;682;362;367;138;367;312;682;138.0;-1.0;1714.0;0.0;2.0;63;84;98;1;0;0;1;0;0;0;1;0;0;1;0;23259.392578125;13321.0615234375;5640.30810546875;1308.18969726562;589.0;329342;588.0;0.0;Calculated values ==>;1565768805.104;340.36;340.56000000000006;297.86;297.76000000000005;295.66;277.96000000000004;274.5913991737795;295.66;277.06;271.76000000000005;277.46000000000004;351.36;297.26000000000005;271.56;272.96000000000004;298.96000000000004;291.66;297.76000000000005;337.06;296.16;295.66;331.96000000000004;332.06;274.46000000000004;242.14157278889297;269.02936301313275;274.5913991737795;295.96000000000004;6820000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3120000.0;6820000.0;0.023;0.0;0.2856666666666667;0.0;0.0003333333333333333;0.023333333333333334;0.0;13321.0615234375;5640.30810546875;1308.18969726562;23259.392578125;484797.78217542166;485093.0377079914;269030.4786648893;268559.80546096404;259666.62343115523;430014.67791919125;461905.7673905278;437478.7579247441;473241.6031071014;531306.4030380975;471770.1925057732;437160.35228701105;439361.88655270665;466287.42677258106;457224.88438570796;268559.80546096404;479849.5878024371;462577.97297337826;461905.7673905278;246688.97952812296;247107.31509690773;470298.1829359995;203541.3894073567;204476.94782532143;274.5913991737795;4174540.809548253;1770042.292426792;317251.22712531267;1499761.2661764096;0;60;58;27;61;88;25;2;192;184;1775337000810.9668;679179495564.9419;1503549562795.5857;66828.10827313366;0.0;-0.0;6006.672456521483;6599626.824989786;1167023.0344570172;0.0;1723144.8297012763;3.5933085449771736;0.27216071734055974
8205;2019-08-14 09:47:45.094;669;671;251;251;230;45;224;39;-15;44;783;241;-17;-4;258;185;246;636;231;230;224;14;681;360;365;137;365;311;681;135.0;-1.0;1184.0;127.0;3.0;65;81;98;1;0;0;1;0;0;0;1;0;0;0;0;23679.578125;13364.8203125;5740.71435546875;1283.31286621094;580.0;329343;609.0;0.0;Calculated values ==>;1565768865.094;340.06000000000006;340.26;298.26000000000005;298.26000000000005;296.16;277.66;274.38016830617;295.56;277.06;271.66;277.56;351.46000000000004;297.26000000000005;271.46000000000004;272.76000000000005;298.96000000000004;291.66;297.76000000000005;336.76000000000005;296.16;295.56;334.06;331.16;274.56;241.92719264551067;268.91163127593666;274.38016830617;296.26000000000005;6809999.999999999;3600000.0;3650000.0;1370000.0;3650000.0;3110000.0;6809999.999999999;0.022500000000000003;0.0;0.19733333333333333;0.021166666666666667;0.0005;0.023000000000000003;0.0;13364.8203125;5740.71435546875;1283.31286621094;23679.578125;484463.36906484753;484759.0357385868;271066.47699635394;271066.47699635394;261703.19164751115;430148.3826014536;462075.34251113114;437548.62350390764;473469.3076824459;531486.3169444797;471903.82572600973;437231.03110804653;439272.27964313584;466573.67930157646;457549.89371207694;268642.1096503294;479507.69711351057;462878.96902001434;462075.34251113114;255474.93562877487;243342.44575359824;470531.02399546513;202761.39505146453;204246.288137223;274.28013800014;4174931.902444493;1770264.6377117354;317272.8193807026;1499856.0922232901;0;60;58;27;61;88;25;2;192;184;1775556564211.0017;679261981814.955;1503736431645.6155;46331.346414615444;5667.790479314679;-0.0;5930.068250599888;6600569.663279758;1167070.258172421;0.0;1723244.2859617115;2.8412201840941713;0.2393765824125296
8206;2019-08-14 09:48:45.125;666;668;254;254;233;42;223;37;-16;44;784;242;-18;-5;257;187;246;634;231;231;223;15;678;358;363;137;363;310;679;128.0;-1.0;1073.0;109.0;7.0;60;79;98;1;0;0;1;0;0;0;1;0;0;1;0;23867.3125;13323.6962890625;5492.31396484375;1268.02770996094;570.0;329344;622.0;0.0;Calculated values ==>;1565768925.125;339.76;339.96000000000004;298.56;298.56;296.46000000000004;277.36;274.1680685717883;295.46000000000004;276.86;271.56;277.56;351.56000000000006;297.36;271.36;272.66;298.86;291.86;297.76000000000005;336.56;296.26000000000005;295.46000000000004;335.36;330.16;274.66;241.92719264551067;268.7936212382143;274.1680685717883;296.26000000000005;6780000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3100000.0;6790000.000000001;0.021333333333333333;0.0;0.17883333333333334;0.018166666666666668;0.0011666666666666668;0.0225;0.0;13323.6962890625;5492.31396484375;1268.02770996094;23867.3125;484348.1441122352;484534.2326208284;272810.2794325452;272810.2794325452;263055.30971192947;430280.9020939914;462244.6568852205;437618.5379703155;473469.3076824459;531666.0615955687;472156.92201592476;437301.7563972805;439337.9440247078;466728.8912336129;458147.9488794607;268893.1447668214;479433.92206785496;463311.6885489323;462244.6568852205;260914.8530628454;239159.6471344744;470629.2288316383;202260.11099982186;205918.26788151864;274.0762255007677;4175328.331248146;1770487.1569252647;317294.0915370735;1499949.7491568958;0;60;58;27;61;88;25;2;192;184;1775775077050.6338;679344224284.8164;1503922827900.3015;42089.93202322328;4875.3723072779985;-0.0;5767.3437525832915;6601306.887968225;1167158.1632563344;0.0;1723341.8147587643;2.6255999006750965;0.21813384132986582
8207;2019-08-14 09:49:45.125;665;666;253;253;233;39;223;35;-18;44;785;243;-19;-7;257;190;246;631;231;231;222;17;680;356;361;137;361;309;681;130.0;-1.0;1292.0;86.0;28.0;47;78;100;1;0;0;1;0;0;0;1;0;0;0;0;23802.2890625;13418.1015625;5130.18701171875;1258.57873535156;556.0;329345;629.0;0.0;Calculated values ==>;1565768985.125;339.66;339.76;298.46000000000004;298.46000000000004;296.46000000000004;277.06;273.955091788801;295.46000000000004;276.66;271.36;277.56;351.66;297.46000000000004;271.26000000000005;272.46000000000004;298.86;292.16;297.76000000000005;336.26000000000005;296.26000000000005;295.36;336.06;328.76000000000005;274.86;241.92719264551067;268.67533136820026;273.955091788801;296.26000000000005;6800000.0;3560000.0;3610000.0;1370000.0;3610000.0;3090000.0;6809999.999999999;0.021666666666666667;0.0;0.21533333333333332;0.014333333333333333;0.004666666666666667;0.026333333333333334;0.0;13418.1015625;5130.18701171875;1258.57873535156;23802.2890625;483980.52364435117;484018.91375068354;272083.2447683358;272083.2447683358;262929.1265634725;430412.23801567365;462547.07517204626;437530.6787186241;473469.3076824459;531845.6376442491;472409.33975009806;437372.52749135875;439249.2726566992;467013.5131080222;458877.4831168434;268725.0922241414;478743.29932133516;463609.68473376584;462413.7112240227;263844.3676079864;233304.39079467155;470825.5820460267;201821.4893128141;214272.93964670404;273.8963515383218;4175725.5779278334;1770710.0052406944;317315.1465907844;1500038.2699983672;0;60;58;27;61;88;25;2;192;184;1775992277050.6338;679426424284.8164;1504108527900.3015;50756.04545205108;3855.7253291760476;-0.0;6534.373651536059;6602080.604447186;1167230.9224033048;0.0;1723444.3290704654;3.0871183957100836;0.24858331619660837
8208;2019-08-14 09:50:45.116;665;665;250;250;229;39;222;34;-18;43;784;244;-20;-7;256;192;246;630;229;231;222;18;681;357;362;136;362;308;682;123.0;-1.0;1151.0;85.0;26.0;52;76;100;1;0;0;1;0;0;0;1;0;0;0;0;23842.396484375;13455.28125;5334.2607421875;1246.09289550781;536.0;329346;632.0;0.0;Calculated values ==>;1565769045.116;339.66;339.66;298.16;298.16;296.06;277.06;274.0616903277293;295.36;276.56;271.36;277.46000000000004;351.56000000000006;297.56;271.16;272.46000000000004;298.76000000000005;292.36;297.76000000000005;336.16;296.26000000000005;295.36;336.36;326.76000000000005;274.96000000000004;241.71165711629368;268.5567601203482;274.0616903277293;296.06;6809999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3080000.0;6820000.0;0.0205;0.0;0.19183333333333333;0.014166666666666666;0.004333333333333333;0.024833333333333332;0.0;13455.28125;5334.2607421875;1246.09289550781;23842.396484375;483870.5048535852;483760.38593133976;270477.7723881374;270477.7723881374;261242.74553214305;430346.717906069;462262.3786986088;437758.51091407164;473501.42000396166;531816.0763490046;472661.08503612084;437443.34373287327;439469.4520505657;466741.49892412685;458990.84683623374;268642.1096503294;478473.21744177584;463460.83753301925;462262.3786986088;265099.94585879904;224941.0041839467;471057.33072014985;202081.6149390549;214016.51489661293;274.0022129609061;4176122.557417784;1770933.9165055018;317336.0157235135;1500125.4606489986;0;60;58;27;61;88;25;2;192;184;1776209144515.4062;679508311999.7305;1504293600135.1074;45210.68454454071;3810.4893068988454;-0.0;6164.77228441623;6602880.207237906;1167294.7979424368;0.0;1723550.139412555;2.7543896884319694;0.22009160388816168
8209;2019-08-14 09:51:45.126;667;666;247;247;226;40;222;35;-20;43;783;244;-21;-9;257;192;246;631;231;230;222;18;688;359;364;135;364;307;689;129.0;-1.0;1550.0;115.0;25.0;61;70;100;1;0;0;1;0;0;0;1;0;0;1;0;23993.80078125;13629.3564453125;5695.228515625;1199.34521484375;513.0;329347;632.0;0.0;Calculated values ==>;1565769105.126;339.86;339.76;297.86;297.86;295.76000000000005;277.16;274.27422755570615;295.36;276.66;271.16;277.46000000000004;351.46000000000004;297.56;271.06;272.26000000000005;298.86;292.36;297.76000000000005;336.26000000000005;296.16;295.36;336.36;324.46000000000004;274.96000000000004;241.49495122638035;268.43790593516167;274.27422755570615;296.26000000000005;6880000.0;3590000.0;3640000.0;1350000.0;3640000.0;3070000.0;6890000.000000001;0.021500000000000002;0.0;0.25833333333333336;0.019166666666666665;0.004166666666666667;0.025666666666666667;0.0;13629.3564453125;5695.228515625;1199.34521484375;23993.80078125;483396.7341701906;483136.56820917723;268459.06496130576;268459.06496130576;259678.0088425162;430214.79039162316;461958.7606167715;437671.5478804793;473631.01605711324;531786.5888988876;472793.25845539465;437514.20447033056;439381.6388549594;466586.1840761427;458672.66196876654;268079.5481852635;477807.5878435276;463029.0030910028;461958.7606167715;265099.94585879904;215324.80838970217;471190.70470879815;202601.65094481895;213292.78958385903;274.21352953318114;4176521.258834097;1771159.659437146;317356.3977708717;1500217.3883782008;0;60;58;27;61;88;25;2;192;184;1776426980815.3716;679589625549.7175;1504478130885.0781;60726.390041712264;5147.956863809602;-0.0;6382.426589844754;6603763.163327477;1167369.4641028005;0.0;1723654.7168298222;3.5206109588421524;0.29237935810610194
