;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8210;2019-08-14 09:52:45.097;671;669;248;247;224;43;224;36;-21;43;782;245;-23;-10;257;192;246;633;232;230;223;19;690;361;366;135;366;305;690;138.0;-1.0;1550.0;103.0;26.0;78;66;100;1;0;0;1;0;0;0;1;0;0;0;0;24436.712890625;13672.0029296875;6375.55126953125;1183.56799316406;493.0;329348;630.0;0.0;Calculated values ==>;1565769165.097;340.26;340.06000000000006;297.96000000000004;297.86;295.56;277.46000000000004;274.4858918419099;295.56;276.76000000000005;271.06;277.46000000000004;351.36;297.66;270.86;272.16;298.86;292.36;297.76000000000005;336.46000000000004;296.16;295.46000000000004;336.16;322.46000000000004;275.06;241.49495122638035;268.19934244402924;274.4858918419099;296.36;6900000.0;3610000.0;3660000.0;1350000.0;3660000.0;3050000.0;6900000.0;0.023;0.0;0.25833333333333336;0.017166666666666667;0.004333333333333333;0.027333333333333334;0.0;13672.0029296875;6375.55126953125;1183.56799316406;24436.712890625;483773.88284176873;483475.0584906425;268840.6122367278;268379.9935293754;258861.8470954689;430081.6785162784;461923.30542771943;437968.82056851813;473631.01605711324;531832.1696625018;473175.48660142027;437656.05685647397;439667.1524928011;466299.9704243525;458352.99863763346;267924.36109402194;477999.96286860044;462728.6262450802;461788.64601299;264262.8888514036;206964.23671620517;471288.5232524436;203145.84581316265;213560.86975836198;274.43376662112524;4176924.6513803876;1771387.060801296;317376.24578307907;1500317.9295912518;0;60;58;27;61;88;25;2;192;184;1776645874965.2114;679670586399.6583;1504661642144.9438;60662.601811800174;4603.115962707656;-0.0;6784.892550959832;6604774.249330966;1167450.6837678077;0.0;1723764.3914542133;3.3936317483640877;0.2788329795450746
8211;2019-08-14 09:53:45.087;675;673;252;251;226;44;225;37;-22;44;781;246;-24;-12;257;191;246;635;235;230;225;20;685;363;368;136;368;304;685;144.0;-1.0;1556.0;144.0;29.0;97;64;100;1;0;0;1;0;0;0;1;0;0;1;0;25221.552734375;13575.2353515625;6979.4384765625;1162.35461425781;495.0;329349;628.0;0.0;Calculated values ==>;1565769225.087;340.66;340.46000000000004;298.36;298.26000000000005;295.76000000000005;277.56;274.69669130483857;295.66;276.86;270.96000000000004;277.56;351.26;297.76000000000005;270.76000000000005;271.96000000000004;298.86;292.26000000000005;297.76000000000005;336.66;296.16;295.66;335.96000000000004;322.66;275.16;241.71165711629368;268.0796299477929;274.69669130483857;296.66;6850000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3040000.0;6850000.0;0.024;0.0;0.25933333333333336;0.024;0.004833333333333333;0.028833333333333332;0.0;13575.2353515625;6979.4384765625;1162.35461425781;25221.552734375;484914.752512381;484618.7160858478;271191.9272556084;270697.4461391;259892.6003378534;429947.3805835815;461753.3754652989;438039.0146135774;473598.9642825547;531802.8519403378;473425.1019291148;437727.04723144654;439580.6144452378;466012.68165652035;457893.7095298428;268316.83940661285;478891.4471975595;462427.0073949389;461753.3754652989;263425.85118522606;207800.24178383037;471253.26030847814;203618.76592358135;214946.0588636321;274.62599945421977;4177338.4012908484;1771614.083276956;317395.7918799182;1500429.20262389;0;60;58;27;61;88;25;2;192;184;1776866038265.2463;679751872849.6713;1504844311694.973;60792.98449360565;6423.227865237524;-0.0;7116.277628681392;6605786.21052869;1167542.554652022;0.0;1723880.2152318812;3.422774445626169;0.29180534619635196
8212;2019-08-14 09:54:45.108;679;677;255;254;228;43;227;38;-24;44;779;246;-25;-13;257;190;246;636;233;230;227;20;683;361;365;137;365;303;683;134.0;0.0;1283.0;22.0;39.0;95;66;100;1;0;0;1;0;0;0;1;0;0;1;0;25382.4140625;13540.6337890625;6916.19140625;1159.97900390625;493.0;329350;625.0;0.0;Calculated values ==>;1565769285.108;341.06000000000006;340.86;298.66;298.56;295.96000000000004;277.46000000000004;274.4858918419099;295.86;276.96000000000004;270.76000000000005;277.56;351.06000000000006;297.76000000000005;270.66;271.86;298.86;292.16;297.76000000000005;336.76000000000005;296.16;295.86;335.66;322.46000000000004;275.16;241.92719264551067;267.9596281332873;274.4858918419099;296.46000000000004;6830000.0;3610000.0;3650000.0;1370000.0;3650000.0;3030000.0;6830000.0;0.022333333333333334;0.0;0.21383333333333335;0.0036666666666666666;0.006500000000000001;0.028833333333333336;0.0;13540.6337890625;6916.19140625;1159.97900390625;25382.4140625;485721.1994124068;485426.8465936781;272922.4050649901;272400.39458726736;260787.6401602394;430081.6785162784;462477.71070036455;437953.82195464283;473469.3076824459;531669.3773530816;473556.0469295574;437798.07955487026;439647.05077244143;466443.21093673893;458077.9016770889;268478.1670903522;479276.49315637205;462878.96902001434;462477.71070036455;262170.3306944222;206964.23671620517;471119.972000508;203244.64446687832;218952.34772310004;274.47199893482815;4177760.248610091;1771840.1279416326;317415.15143359;1500545.040068784;0;60;58;27;61;88;25;2;192;184;1777086015230.7847;679833801514.8717;1505026475430.4187;50188.645786133646;982.2095342899754;-0.0;7021.6479658444605;6606711.381146373;1167604.2882296948;0.0;1723998.072514407;2.6920030708503715;0.20340868840832427
8213;2019-08-14 09:55:45.088;680;679;252;252;226;41;229;38;-24;45;776;246;-26;-14;257;189;246;637;233;230;228;21;688;359;364;138;364;304;688;141.0;1.0;1508.0;0.0;46.0;94;67;100;1;0;0;1;0;0;0;1;0;0;0;0;25648.4921875;13634.31640625;6963.4990234375;1171.474609375;488.0;329351;623.0;0.0;Calculated values ==>;1565769345.088;341.16;341.06000000000006;298.36;298.36;295.76000000000005;277.26000000000005;274.27422755570615;296.06;276.96000000000004;270.76000000000005;277.66;350.76;297.76000000000005;270.56;271.76000000000005;298.86;292.06;297.76000000000005;336.86;296.16;295.96000000000004;335.46000000000004;321.96000000000004;275.26000000000005;242.14157278889297;268.0796299477929;274.27422755570615;296.46000000000004;6880000.0;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;6880000.0;0.0235;0.00016666666666666666;0.25133333333333335;0.0;0.007666666666666667;0.03116666666666667;0.0;13634.31640625;6963.4990234375;1171.474609375;25648.4921875;485328.6208870863;485180.78204513877;270916.7444012925;270916.7444012925;259731.24742953345;430214.79039162316;462895.65004918195;437727.04723144654;473437.2657590101;531281.3534008304;473425.1019291148;437413.810930519;439274.65340817464;466586.1840761427;458261.73571072373;268079.5481852635;478850.26550278644;463029.0030910028;462762.17627123004;261333.34086894934;204874.27233412856;471084.70712553355;202758.08115945454;219524.38334728632;274.27422755570615;4178185.3644097922;1772066.5103740261;317434.5737374468;1500660.6656010393;0;60;58;27;61;88;25;2;192;184;1777304642330.8542;679916274014.898;1505208514730.4766;59055.53347276066;0.0;0.0;7580.911212796246;6607621.4458511;1167612.47058079;0.0;1724119.7199449367;3.061029761006695;0.22837200055314225
8214;2019-08-14 09:56:45.089;682;681;249;248;223;42;230;37;-22;45;774;246;-23;-13;257;187;246;640;232;230;229;22;692;361;365;139;365;306;693;147.0;0.0;1561.0;76.0;54.0;98;71;100;1;0;0;1;0;0;0;1;0;0;0;0;25545.453125;13734.689453125;7176.85107421875;1204.48547363281;483.0;329352;620.0;0.0;Calculated values ==>;1565769405.089;341.36;341.26;298.06;297.96000000000004;295.46000000000004;277.36;274.4858918419099;296.16;276.86;270.96000000000004;277.66;350.56000000000006;297.76000000000005;270.86;271.86;298.86;291.86;297.76000000000005;337.16;296.16;296.06;335.16;321.46000000000004;275.36;242.35481222062532;268.3187672390254;274.4858918419099;296.36;6920000.0;3610000.0;3650000.0;1390000.0;3650000.0;3060000.0;6930000.0;0.0245;0.0;0.26016666666666666;0.012666666666666666;0.009000000000000001;0.0335;0.0;13734.689453125;7176.85107421875;1204.48547363281;25545.453125;485191.9353585941;484935.2629171397;269061.81170570484;268601.6168142323;258333.81776257206;430081.6785162784;462878.96902001434;437585.1090581189;473307.3401624125;530921.7713363036;473162.58225261164;437427.84448784514;438986.2991974235;466443.21093673893;457664.15716357983;267771.48474554287;478731.86244586005;462878.96902001434;462745.3384353217;260077.89159075968;202784.37528459195;471049.5101358118;203184.3764540173;220882.79189476918;274.4486798684112;4178611.9877304845;1772294.5892238296;317454.37373477576;1500778.5038156484;0;60;58;27;61;88;25;2;192;184;1777523345975.59;679999375399.7976;1505391517780.2556;60983.25726583376;3392.958359969397;-0.0;8102.3953091085095;6608621.785778101;1167640.7457049997;0.0;1724250.4163440317;3.2771986672339453;0.25850273738558605
8215;2019-08-14 09:57:45.099;683;682;246;246;219;43;231;38;-20;45;773;246;-21;-11;257;185;246;642;232;230;230;22;692;361;366;139;366;308;692;151.0;-1.0;1532.0;89.0;63.0;98;75;100;1;0;0;1;0;0;0;1;0;0;0;0;25359.24609375;13706.9306640625;7202.33984375;1234.51147460938;478.0;329353;618.0;0.0;Calculated values ==>;1565769465.099;341.46000000000004;341.36;297.76000000000005;297.76000000000005;295.06;277.46000000000004;274.4858918419099;296.26000000000005;276.96000000000004;271.16;277.66;350.46000000000004;297.76000000000005;271.06;272.06;298.86;291.66;297.76000000000005;337.36;296.16;296.16;334.96000000000004;320.96000000000004;275.36;242.35481222062532;268.5567601203482;274.4858918419099;296.36;6920000.0;3610000.0;3660000.0;1390000.0;3660000.0;3080000.0;6920000.0;0.025166666666666667;0.0;0.25533333333333336;0.014833333333333334;0.0105;0.035666666666666666;0.0;13706.9306640625;7202.33984375;1234.51147460938;25359.24609375;485340.07833935076;485191.9353585941;267771.48474554287;267771.48474554287;256900.46949607317;430081.6785162784;462862.4135483707;437443.34373287327;473307.3401624125;530666.1049808121;472899.2166784271;437285.26766895736;438851.5721092266;466299.9704243525;457387.5844061984;267771.48474554287;479155.7572265432;462728.6262450802;462728.6262450802;259240.94887492666;200694.54348549087;471049.5101358118;203167.16086860257;222186.19079499156;274.4420170614471;4179036.264258211;1772523.3075047978;317474.702096837;1500898.350377711;0;60;58;27;61;88;25;2;192;184;1777742682525.5552;680082789299.7843;1505575748480.2263;59818.51869134379;3973.588180796937;-0.0;8579.346864386494;6609628.6350244945;1167702.1438241443;0.0;1724389.4540312083;3.2682517283622525;0.2582284988341985
8216;2019-08-14 09:58:45.110;682;682;246;245;217;46;231;39;-17;45;772;245;-19;-9;258;184;246;643;241;231;231;23;692;366;371;140;371;310;692;162.0;-1.0;1721.0;204.0;65.0;98;79;100;1;0;0;1;0;0;0;1;0;0;0;0;24892.37890625;13669.833984375;7122.12939453125;1271.8271484375;475.0;329354;616.0;0.0;Calculated values ==>;1565769525.11;341.36;341.36;297.76000000000005;297.66;294.86;277.76000000000005;275.0112864084945;296.26000000000005;277.06;271.46000000000004;277.66;350.36;297.66;271.26000000000005;272.26000000000005;298.96000000000004;291.56;297.76000000000005;337.46000000000004;296.26000000000005;296.26000000000005;334.76000000000005;320.66;275.46000000000004;242.56692532238324;268.7936212382143;275.0112864084945;297.26000000000005;6920000.0;3660000.0;3710000.0;1400000.0;3710000.0;3100000.0;6920000.0;0.027000000000000003;0.0;0.28683333333333333;0.034;0.010833333333333334;0.03783333333333334;0.0;13669.833984375;7122.12939453125;1271.8271484375;24892.37890625;485191.9353585941;485191.9353585941;267771.48474554287;267323.95543618174;256171.637850067;429743.705733735;462107.4218045173;437460.313363465;473177.20506292465;530410.0263462611;472515.57724876225;437142.86386454466;438717.0637205666;465711.6847928491;456429.9049226635;267771.48474554287;479309.4620783611;462107.4218045173;462107.4218045173;258404.02479325983;199440.67485045042;471014.3812069224;204370.58831204116;222525.0300220747;274.9300324925889;4179455.104572621;1772751.4890355023;317495.59208112897;1501017.7428391392;0;60;58;27;61;88;25;2;192;184;1777963823060.253;680166504644.6699;1505761182469.973;66857.90280225007;9065.888958425961;-0.0;9064.200489102412;6610684.465402253;1167810.8260549128;0.0;1724536.510547706;3.8519216425868645;0.3403088768245501
8217;2019-08-14 09:59:45.120;680;681;248;247;219;51;232;41;-15;46;773;245;-17;-7;258;184;246;643;257;231;231;23;692;370;375;140;375;312;692;175.0;0.0;1594.0;166.0;64.0;98;84;100;1;0;0;1;0;0;0;1;0;0;0;0;25066.3984375;13697.6396484375;7130.00732421875;1316.97216796875;472.0;329355;612.0;0.0;Calculated values ==>;1565769585.12;341.16;341.26;297.96000000000004;297.86;295.06;278.26000000000005;275.4277932560699;296.36;277.26000000000005;271.66;277.76000000000005;350.46000000000004;297.66;271.46000000000004;272.46000000000004;298.96000000000004;291.56;297.76000000000005;337.46000000000004;296.26000000000005;296.26000000000005;334.36;320.36;275.46000000000004;242.56692532238324;269.02936301313275;275.4277932560699;298.86;6920000.0;3700000.0;3750000.0;1400000.0;3750000.0;3120000.0;6920000.0;0.029166666666666667;0.0;0.26566666666666666;0.027666666666666666;0.010666666666666666;0.03983333333333333;0.0;13697.6396484375;7130.00732421875;1316.97216796875;25066.3984375;484895.2690506584;485043.6657904171;268680.6638570643;268223.6584487409;256900.46949607317;429467.9694778635;461633.95129506156;437319.724394416;473275.3081037601;530363.231534179;472250.10633207596;437000.6383046333;438582.77927262546;465131.5501402393;455767.2617528169;267771.48474554287;479309.4620783611;461497.7164072809;461497.7164072809;256730.23209357203;198186.82848740023;471014.3812069224;205424.44296433826;222363.34730381303;275.3536715865254;4179871.497104277;1772979.5893261195;317517.16900431685;1501136.5304397442;0;60;58;27;61;88;25;2;192;184;1778187660360.2173;680250518644.6566;1505947813569.9434;61606.84643325733;7347.98829137816;-0.0;9525.519035954801;6611755.183402308;1167947.6311623577;0.0;1724691.4506961117;3.543992030850312;0.3244727001857781
8218;2019-08-14 10:00:45.131;676;679;253;252;223;54;231;44;-15;47;775;245;-16;-7;258;184;246;643;269;231;231;24;690;374;379;140;379;312;689;210.0;-1.0;1475.0;212.0;57.0;98;88;100;1;0;0;1;0;0;0;1;0;0;1;0;25236.966796875;13652.076171875;7016.28564453125;1335.70031738281;469.0;329356;610.0;0.0;Calculated values ==>;1565769645.131;340.76;341.06000000000006;298.46000000000004;298.36;295.46000000000004;278.56;275.84098080016133;296.26000000000005;277.56;271.66;277.86;350.66;297.66;271.56;272.46000000000004;298.96000000000004;291.56;297.76000000000005;337.46000000000004;296.26000000000005;296.26000000000005;334.16;320.06;275.56;242.56692532238324;269.02936301313275;275.84098080016133;300.06;6900000.0;3740000.0;3790000.0;1400000.0;3790000.0;3120000.0;6890000.000000001;0.035;0.0;0.24583333333333332;0.035333333333333335;0.0095;0.044500000000000005;0.0;13652.076171875;7016.28564453125;1335.70031738281;25236.966796875;484518.64633044385;485072.4151400572;271318.08111051447;270826.67748279404;258534.37862637843;429187.4505931623;460882.8016222818;437319.724394416;473373.3937792042;530572.8914667955;472250.10633207596;437160.35228701105;438582.77927262546;464546.9278258777;455097.9198129035;267924.36109402194;479655.0457495161;460882.8016222818;460882.8016222818;255893.36323571714;196933.003932529;471112.8868819084;206398.1231247655;220257.43999812764;275.7449741363922;4180290.7686680197;1773207.5454095043;317539.2786611131;1501254.4378271832;0;60;58;27;61;88;25;2;192;184;1778413901830.807;680334534044.8756;1506135047890.4314;56768.226978789084;9353.254986085718;-0.0;10707.82859227486;6612741.8232007865;1168086.833705821;0.0;1724860.0928388452;3.4915966920113313;0.3384246483602953
8219;2019-08-14 10:01:45.081;672;675;255;255;228;60;231;47;-15;48;776;246;-16;-7;258;186;246;638;275;232;231;24;691;376;381;140;381;313;690;224.0;-1.0;1462.0;122.0;62.0;100;91;100;1;0;0;1;0;0;0;1;0;0;0;0;25529.015625;13656.873046875;7028.03759765625;1351.23010253906;466.0;329357;607.0;0.0;Calculated values ==>;1565769705.081;340.36;340.66;298.66;298.66;295.96000000000004;279.16;276.0463484220469;296.26000000000005;277.86;271.66;277.96000000000004;350.76;297.76000000000005;271.56;272.46000000000004;298.96000000000004;291.76000000000005;297.76000000000005;336.96000000000004;296.36;296.26000000000005;333.86;319.76000000000005;275.56;242.56692532238324;269.14681796795327;276.0463484220469;300.66;6909999.999999999;3760000.0;3810000.0;1400000.0;3810000.0;3130000.0;6900000.0;0.037333333333333336;0.0;0.24366666666666664;0.02033333333333333;0.010333333333333333;0.04766666666666667;0.0;13656.873046875;7028.03759765625;1351.23010253906;25529.015625;483813.3204703676;484369.95374520926;272224.4278235827;272224.4278235827;260398.328303579;429045.3911783415;460573.3511962632;437089.72060350876;473471.4621678974;530602.0755241937;472237.0511556786;436929.5940270328;438358.5854627292;464252.90318350727;455048.14796619717;267847.63895050285;478771.90049887105;460711.3816747167;460573.3511962632;254638.09398592086;195679.20071851107;471112.8868819084;207006.2895378269;221144.48734802572;275.98606010958076;4180713.4659803268;1773434.9303410274;317561.65108872455;1501371.3763242718;0;60;58;27;61;88;25;2;192;184;1778641711830.988;680418464044.9424;1506322391640.5803;56063.66270300448;5370.167479329657;-0.0;11412.775843432655;6613681.305394093;1168209.426647141;0.0;1725044.2775939808;3.305778759624763;0.3068883788908584
8220;2019-08-14 10:02:45.112;667;671;258;257;227;58;230;50;-13;50;778;248;-14;-6;258;186;246;636;279;232;230;24;717;370;375;139;374;314;712;192.0;-2.0;457.0;129.0;77.0;0;92;100;1;0;0;1;0;1;0;1;0;0;1;0;39418.6328125;14239.2919921875;20064.326171875;1376.3359375;475.0;329358;604.0;0.0;Calculated values ==>;1565769765.112;339.86;340.26;298.96000000000004;298.86;295.86;278.96000000000004;275.4277932560699;296.16;278.16;271.86;278.16;350.96000000000004;297.96000000000004;271.76000000000005;272.56;298.96000000000004;291.76000000000005;297.76000000000005;336.76000000000005;296.36;296.16;333.56;320.66;275.56;242.35481222062532;269.2639976450953;275.4277932560699;301.06;7170000.0;3700000.0;3750000.0;1390000.0;3740000.0;3140000.0;7120000.0;0.032;0.0;0.07616666666666667;0.021500000000000002;0.012833333333333334;0.044833333333333336;0.0;14239.2919921875;20064.326171875;1376.3359375;39418.6328125;480151.6634017655;481331.75351564545;271699.10455448384;271228.1407962401;258890.26723691504;429467.9694778635;461361.34801107127;437179.3288687813;473796.9418580429;530736.2539802032;472344.1733612174;437019.13673288765;438291.20036355284;465277.0007541692;456050.352484276;266028.4437098927;475870.623585525;461633.95129506156;461361.34801107127;253382.8652305231;199440.67485045042;471246.2272376559;205195.47021695372;224231.82651431364;275.26604232443555;4181254.976018769;1773667.5184911164;317584.3925493737;1501597.2626696483;0;60;58;27;61;89;25;2;192;184;1778868629010.606;680502207289.8014;1506510588825.2634;17669.43723398087;5720.091275945098;-0.0;10631.306880437967;6614296.065354491;1168301.8932196712;0.0;1725228.0731950598;0.9534999763038958;0.08436225147340119
8221;2019-08-14 10:03:45.132;681;682;251;249;219;42;227;46;-13;51;781;249;-15;-5;256;174;246;640;283;232;227;24;710;361;366;138;365;313;704;182.0;-1.0;0.0;94.0;114.0;0;90;100;1;0;0;1;0;1;0;1;0;0;0;0;38791.4765625;14087.1611328125;20063.630859375;1352.32922363281;500.0;329359;602.0;0.0;Calculated values ==>;1565769825.132;341.26;341.36;298.26000000000005;298.06;295.06;277.36;274.4858918419099;295.86;277.76000000000005;271.86;278.26000000000005;351.26;298.06;271.66;272.66;298.76000000000005;290.56;297.76000000000005;337.16;296.36;295.86;333.36;323.16;275.56;242.14157278889297;269.14681796795327;274.4858918419099;301.46000000000004;7100000.0;3610000.0;3660000.0;1380000.0;3650000.0;3130000.0;7040000.000000001;0.030333333333333334;0.0;0.0;0.015666666666666666;0.019;0.04933333333333333;0.0;14087.1611328125;20063.630859375;1352.32922363281;38791.4765625;483077.8031013408;483886.9064936845;269108.3312429669;268211.56662623223;256351.32857957328;430081.6785162784;462326.5264458912;437408.94190281845;474023.85370002396;531126.319219743;472596.6708553169;437089.72060350876;438672.543197134;466312.6374550324;455855.4553565791;266488.1819502155;477447.85120883357;462996.0789934827;462326.5264458912;252546.06836287308;209890.3038832737;471379.3427040597;202379.89524962957;228079.36046327977;274.13652312270517;4181906.944180324;1773903.650951675;317607.13900533464;1501931.7737780164;0;60;58;27;61;89;25;2;192;184;1779091003110.5354;680585334989.775;1506698751525.2036;0.0;4214.324676786071;-0.0;11556.19352180883;6614443.359746497;1168384.707614851;0.0;1725413.0306636319;0.4442008944150945;0.026291853682435567
8222;2019-08-14 10:04:45.133;705;706;261;260;222;36;224;38;-15;50;784;250;-16;-6;255;166;246;651;290;231;224;25;703;356;362;137;360;311;696;187.0;-1.0;652.0;0.0;136.0;0;86;100;1;0;0;1;0;1;0;1;0;0;1;0;38862.94140625;13912.5615234375;19895.033203125;1318.53259277344;537.0;329360;599.0;0.0;Calculated values ==>;1565769885.133;343.66;343.76;299.26000000000005;299.16;295.36;276.76000000000005;273.955091788801;295.56;276.96000000000004;271.66;278.16;351.56000000000006;298.16;271.56;272.56;298.66;289.76000000000005;297.76000000000005;338.26;296.26000000000005;295.56;333.06;326.86;275.66;241.92719264551067;268.91163127593666;273.955091788801;302.16;7030000.0;3560000.0;3620000.0000000005;1370000.0;3600000.0;3110000.0;6959999.999999999;0.03116666666666667;0.0;0.10866666666666666;0.0;0.02266666666666667;0.05383333333333334;0.0;13912.5615234375;19895.033203125;1318.53259277344;38862.94140625;487414.62733726617;488296.0064285293;274735.99752317235;274204.50460492517;257814.75648308516;430412.23801567365;462529.5463882496;437548.62350390764;474055.1135888039;531590.9968135419;472980.3692363523;437389.9950341223;438961.69736309384;466896.63142237026;455569.43109120143;266968.74785211746;480077.5803309996;463460.83753301925;462529.5463882496;251290.9062238717;225359.1397227605;471610.25455702154;201972.2588119733;232609.62247984658;273.955091788801;4182554.075114618;1774136.9858623787;317629.39655806415;1502264.768194616;0;60;58;27;61;89;25;2;192;184;1779309406750.2715;680667836364.6754;1506885954644.9775;25599.29829652353;0.0;-0.0;12377.355903735697;6614656.690787502;1168419.827572438;0.0;1725612.480232708;1.0811511856974385;0.08094607805703345
8223;2019-08-14 10:05:45.113;715;716;267;267;228;33;218;34;-18;48;785;251;-19;-7;254;163;246;657;291;230;217;25;695;351;357;136;355;308;690;171.0;-1.0;700.0;61.0;154.0;0;82;100;1;0;0;1;0;1;0;1;0;0;0;0;40203.95703125;13758.927734375;19735.23046875;1279.68139648438;582.0;329361;596.0;0.0;Calculated values ==>;1565769945.113;344.66;344.76;299.86;299.86;295.96000000000004;276.46000000000004;273.4187578820637;294.96000000000004;276.56;271.36;277.96000000000004;351.66;298.26000000000005;271.26000000000005;272.46000000000004;298.56;289.46000000000004;297.76000000000005;338.86;296.16;294.86;332.76000000000005;331.36;275.66;241.71165711629368;268.5567601203482;273.4187578820637;302.26000000000005;6950000.0;3510000.0;3570000.0000000005;1360000.0;3550000.0;3080000.0;6900000.0;0.0285;0.0;0.11666666666666667;0.010166666666666666;0.025666666666666667;0.05416666666666667;0.0;13758.927734375;19735.23046875;1279.68139648438;40203.95703125;489708.1419106894;490366.6648752874;278959.1356140152;278959.1356140152;260398.328303579;430735.4089219946;462485.70515263407;437758.51091407164;473988.9803413144;531920.5654520444;473493.4308669387;437601.09044165985;439469.4520505657;467476.37365174666;455984.8042817656;267546.3368366807;481670.7492190201;464070.7449757509;462352.8576263787;250035.78352995744;244179.05427248686;471742.7696466962;200509.77550924887;237682.7030665843;273.3610943841323;4183212.7463048664;1774367.504741019;317651.04112405377;1502594.910307921;0;60;58;27;61;89;25;2;192;184;1779525034850.34;680749709064.7014;1507071592745.0366;27679.019130562658;2757.535440397381;-0.0;12169.633371988864;6615100.528770875;1168442.7993746279;0.0;1725816.970290656;1.2252367996609586;0.10460392825199825
8224;2019-08-14 10:06:45.124;717;717;265;265;222;29;209;29;-21;46;785;252;-22;-9;253;156;246;662;290;229;209;25;696;348;353;135;352;305;691;136.0;-2.0;798.0;71.0;178.0;0;76;100;1;0;0;1;0;1;0;1;0;0;0;0;40574.4921875;13808.86328125;19885.455078125;1237.11608886719;628.0;329362;592.0;0.0;Calculated values ==>;1565770005.124;344.86;344.86;299.66;299.66;295.36;276.06;273.0942459734351;294.06;276.06;271.06;277.76000000000005;351.66;298.36;270.96000000000004;272.26000000000005;298.46000000000004;288.76000000000005;297.76000000000005;339.36;296.06;294.06;332.36;335.96000000000004;275.66;241.49495122638035;268.19934244402924;273.0942459734351;302.16;6959999.999999999;3479999.9999999995;3529999.9999999995;1350000.0;3520000.0000000005;3050000.0;6909999.999999999;0.02266666666666667;0.0;0.133;0.011833333333333333;0.029666666666666668;0.052333333333333336;0.0;13808.86328125;19885.455078125;1237.11608886719;40574.4921875;489894.63588117796;490408.0751819156;277590.5978947843;277590.5978947843;258058.76390978348;430925.7729439634;461897.4489342795;437968.82056851813;473923.1613037276;532145.1204599382;474003.4164122094;437812.597326149;439819.78721557604;467771.10537312407;455515.67972321814;267472.3626832125;482313.3703073789;464529.0916511057;461897.4489342795;248362.34728340767;263425.85118522606;471875.0639052514;199719.25368141985;243862.88192976022;273.0372684199134;4183886.02346163;1774597.2784508732;317672.0182815936;1502925.1432199418;0;60;58;27;61;89;25;2;192;184;1779738073900.8953;680831023969.9133;1507255526460.516;31687.19239598407;3220.5104209820065;-0.0;11410.47567323651;6615595.337899932;1168492.625556728;0.0;1726013.507225045;1.325974132520441;0.1183537091175636
8225;2019-08-14 10:07:45.124;719;718;263;262;212;27;201;26;-24;44;783;253;-26;-13;253;148;246;668;286;226;201;26;699;345;350;134;349;302;694;119.0;-1.0;1144.0;83.0;194.0;0;68;100;1;0;0;1;0;1;0;1;0;0;0;0;40830.109375;13902.2978515625;20004.30859375;1172.9462890625;670.0;329363;587.0;0.0;Calculated values ==>;1565770065.124;345.06000000000006;344.96000000000004;299.46000000000004;299.36;294.36;275.86;272.7676641592781;293.26000000000005;275.76000000000005;270.76000000000005;277.56;351.46000000000004;298.46000000000004;270.56;271.86;298.46000000000004;287.96000000000004;297.76000000000005;339.96000000000004;295.76000000000005;293.26000000000005;331.86;340.16;275.76000000000005;241.2770596917726;267.8393353686513;272.7676641592781;301.76000000000005;6990000.000000001;3450000.0;3500000.0;1340000.0;3490000.0;3020000.0;6940000.000000001;0.01983333333333333;0.0;0.19066666666666665;0.013833333333333333;0.03233333333333333;0.05216666666666667;0.0;13902.2978515625;20004.30859375;1172.9462890625;40830.109375;489875.7310352575;490244.60539233056;276058.24519236124;275501.1961193011;254299.07303011566;431113.4868728058;461293.85537773714;438179.53515710204;473857.65670332924;532161.0685149269;474510.3802511971;437869.15320432716;439865.3636856337;468191.9880313183;454911.3689918846;267253.5471172395;482882.8915485599;464578.8495294238;461293.85537773714;246270.64818160105;281007.8604223974;472104.6820821746;198960.24631394286;246746.22644944815;272.72493434963036;4184564.3951413175;1774828.2047936467;317692.10213474307;1503257.5579172075;0;60;58;27;61;89;25;2;192;184;1779948973900.8953;680911723969.9133;1507437626460.516;45611.14440609568;3778.4980281272055;-0.0;11192.234642425743;6616239.490706616;1168550.9506271374;0.0;1726201.863144342;1.726985447487861;0.16067542149591674
8226;2019-08-14 10:08:45.115;721;720;260;259;206;26;194;24;-29;42;780;253;-30;-16;253;142;246;673;287;220;194;26;702;345;350;133;348;297;697;116.0;-1.0;1188.0;192.0;201.0;0;57;100;1;0;0;1;0;1;0;1;0;0;0;0;40544.3359375;13943.423828125;20127.748046875;1095.45678710938;696.0;329364;579.0;0.0;Calculated values ==>;1565770125.115;345.26;345.16;299.16;299.06;293.76000000000005;275.76000000000005;272.7676641592781;292.56;275.56;270.26000000000005;277.36;351.16;298.46000000000004;270.16;271.56;298.46000000000004;287.36;297.76000000000005;340.46000000000004;295.16;292.56;331.06;342.76;275.76000000000005;241.05796691057077;267.23344911666527;272.7676641592781;301.86;7020000.0;3450000.0;3500000.0;1330000.0;3479999.9999999995;2970000.0;6970000.0;0.01933333333333333;0.0;0.198;0.032;0.033499999999999995;0.05283333333333333;0.0;13943.423828125;20127.748046875;1095.45678710938;40544.3359375;489857.4931258447;490225.8067460971;274100.5074755513;273580.28985937574;252102.81144069924;431113.4868728058;460360.83308859565;438531.5804257387;473792.46676502546;532223.0344632167;475154.5793085469;438378.49729393894;440496.0384854728;468331.7779042485;454076.89121931745;267039.22515609895;483302.9128456249;463796.86937508755;460360.83308859565;242924.1476594651;291896.6896268761;472236.3865531139;198868.63124504927;246570.86191486282;272.68869731004065;4185242.413800154;1775060.2176669152;317711.00265818747;1503591.9415571245;0;60;58;27;61;89;25;2;192;184;1780158942400.675;680991811954.8293;1507617299505.3276;47453.26393777651;8747.768169858069;-0.0;11295.23681034555;6617014.911111491;1168655.320520845;0.0;1726389.230630246;1.9193272567155297;0.1949652400252789
8227;2019-08-14 10:09:45.085;725;722;258;257;201;26;187;23;-31;41;775;253;-34;-21;253;137;246;678;283;215;187;27;706;345;350;133;348;293;701;88.0;-1.0;1352.0;87.0;201.0;0;50;100;1;0;0;1;0;1;0;1;0;0;0;0;40525.46484375;14019.5244140625;20294.89453125;1034.84692382812;709.0;329365;568.0;13.0;Calculated values ==>;1565770185.085;345.66;345.36;298.96000000000004;298.86;293.26000000000005;275.76000000000005;272.7676641592781;291.86;275.46000000000004;270.06;277.26000000000005;350.66;298.46000000000004;269.76000000000005;271.06;298.46000000000004;286.86;297.76000000000005;340.96000000000004;294.66;291.86;329.96000000000004;344.06000000000006;275.86;241.05796691057077;266.74333088950624;272.7676641592781;301.46000000000004;7059999.999999999;3450000.0;3500000.0;1330000.0;3479999.9999999995;2930000.0;7009999.999999999;0.014666666666666666;0.0;0.22533333333333333;0.0145;0.033499999999999995;0.04816666666666666;0.03257476013863457;14019.5244140625;20294.89453125;1034.84692382812;40525.46484375;490028.1091070779;490105.1853947516;272684.357970268;272189.235454927;250276.3046223637;431113.4868728058;459421.59611363866;439116.185694671;473695.32993624324;532003.6531329228;475666.3813499787;438662.4006545466;440611.2226433799;468331.7779042485;453376.99839876685;266760.1066380811;483614.3356309126;463142.2002654372;459421.59611363866;238323.1353838712;297342.5633918147;472333.7623376517;198990.76749607676;250244.78716843814;272.7370020939249;4185917.6576828165;1775293.125723427;317728.7463128549;1503928.6284844254;0;60;58;27;61;89;25;2;192;184;1780368837400.7751;681071572054.8674;1507794211005.412;54108.260900749905;3963.4734252028366;-0.0;10075.349630860492;6617860.833979195;1168761.194570681;0.0;1726567.229806564;1.9278217604033645;0.18330460943734128
8228;2019-08-14 10:10:45.126;728;724;257;256;198;26;180;24;-32;40;769;252;-35;-23;253;133;246;681;280;209;180;28;707;345;350;135;349;292;703;87.0;-1.0;1084.0;172.0;207.0;0;47;100;1;0;0;1;0;1;0;1;0;0;0;0;40464.609375;14097.6845703125;20256.279296875;1000.6326904296901;716.0;329366;554.0;13.0;Calculated values ==>;1565770245.126;345.96000000000004;345.56000000000006;298.86;298.76000000000005;292.96000000000004;275.76000000000005;272.7676641592781;291.16;275.56;269.96000000000004;277.16;350.06000000000006;298.36;269.66;270.86;298.46000000000004;286.46000000000004;297.76000000000005;341.26;294.06;291.16;328.56;344.76;275.96000000000004;241.49495122638035;266.62003547228215;272.7676641592781;301.16;7070000.0;3450000.0;3500000.0;1350000.0;3490000.0;2920000.0;7030000.0;0.0145;0.0;0.18066666666666667;0.028666666666666667;0.034499999999999996;0.048999999999999995;0.03256127890953914;14097.6845703125;20256.279296875;1000.6326904296901;40464.609375;490361.593635385;490190.2013135493;272007.64977317175;271523.4685121535;249220.1572903723;431113.4868728058;458475.89088345267;439186.1151600962;473338.7274854557;531456.7890121251;475678.1527335699;438733.46945811325;440529.5426629982;468191.9880313183;452814.0460886295;266691.46726365306;483846.00331095094;462352.8632100253;458475.89088345267;232467.98657752166;300275.376401361;472168.09959432366;198918.41802578187;250379.2036438421;272.7083922634995;4186593.0361602064;1775527.5959097492;317745.72023386805;1504266.7858487766;0;60;58;27;61;89;25;2;192;184;1780578980900.388;681152026994.7192;1507969830930.0886;43408.36394893279;7833.157538298198;-0.0;10196.737674740916;6618674.027821113;1168859.5670037887;0.0;1726736.2793054075;1.7377728822855132;0.17195971462043402
8229;2019-08-14 10:11:45.116;729;725;257;256;198;27;176;24;-24;39;761;252;-30;-24;253;132;246;684;284;203;176;29;711;346;352;139;350;293;706;110.0;-1.0;1845.0;266.0;204.0;0;61;100;1;0;0;1;0;1;0;1;0;0;0;0;40542.421875;14144.2265625;20422.48046875;1086.87414550781;723.0;329367;535.0;0.0;Calculated values ==>;1565770305.116;346.06000000000006;345.66;298.86;298.76000000000005;292.96000000000004;275.86;272.8767566201714;290.76000000000005;275.56;270.76000000000005;277.06;349.26;298.36;270.16;270.76000000000005;298.46000000000004;286.36;297.76000000000005;341.56000000000006;293.46000000000004;290.76000000000005;326.66;345.46000000000004;276.06;242.35481222062532;266.74333088950624;272.8767566201714;301.56;7109999.999999999;3460000.0;3520000.0000000005;1390000.0;3500000.0;2930000.0;7059999.999999999;0.018333333333333333;0.0;0.3075;0.044333333333333336;0.034;0.052333333333333336;0.0;14144.2265625;20422.48046875;1086.87414550781;40542.421875;490098.3340752819;490028.1091070779;271741.1949564907;271263.5099753856;249118.1900934993;431051.2098666511;457609.2955309491;440165.471024533;472719.2527797885;530551.5449860336;475550.5141898108;439266.8924047276;440165.471024533;468051.94683308876;452497.95239761396;266421.2772677406;483969.07986584405;461252.63879300765;457609.2955309491;224522.8720964353;303208.48990285693;471737.69219339563;199216.2961584814;246334.3832756594;272.8303460557924;4187267.982244298;1775762.9059443502;317763.1132248552;1504605.7190152665;0;60;58;27;61;89;25;2;192;184;1780789545800.4214;681234213294.7323;1508145301680.1165;74091.87127131087;12081.781890881199;-0.0;11056.720408026827;6619653.0332533335;1169025.4971727533;0.0;1726913.3619374337;2.727085761404589;0.286655516857961
8230;2019-08-14 10:12:45.107;730;726;259;258;202;26;172;25;1;38;753;251;-5;-16;253;133;246;686;284;200;172;29;709;346;351;146;350;294;704;112.0;-1.0;1328.0;115.0;198.0;0;95;100;1;0;0;1;0;1;0;1;0;0;0;0;40679.84375;14110.1552734375;20340.7734375;1285.07446289062;727.0;329368;515.0;0.0;Calculated values ==>;1565770365.107;346.16;345.76;299.06;298.96000000000004;293.36;275.76000000000005;272.8767566201714;290.36;275.66;273.26000000000005;276.96000000000004;348.46000000000004;298.26000000000005;272.66;271.56;298.46000000000004;286.46000000000004;297.76000000000005;341.76;293.16;290.36;324.66;345.86;276.06;243.81672145450628;266.86631818009863;272.8767566201714;301.56;7090000.000000001;3460000.0;3510000.0;1460000.0;3500000.0;2940000.0;7040000.000000001;0.018666666666666668;0.0;0.22133333333333333;0.019166666666666665;0.033;0.051666666666666666;0.0;14110.1552734375;20340.7734375;1285.07446289062;40679.84375;490447.9684574479;490377.86600073706;272900.46898926096;272406.09066273336;250500.490661303;431051.2098666511;457224.1086291105;443611.3149610912;471698.3107888524;529644.7588554127;475306.58352584834;442745.6622154671;441137.1681081991;468051.94683308876;452639.51303437544;266555.5111448385;484486.99258100166;461006.8955048023;457224.1086291105;216160.93158060662;304884.691753025;470805.04686564376;199267.7922981952;246297.69547506951;272.8506803467991;4187944.732931987;1775998.3238090277;317782.87649838056;1504945.3618447448;0;60;58;27;61;89;25;2;192;184;1781000414166.038;681319700469.9823;1508321375265.6316;54081.366349387645;5204.464045876096;-0.0;10897.86467962545;6620720.983353416;1169169.52761484;0.0;1727096.289370468;1.9639492064487347;0.18909095804290169
8231;2019-08-14 10:13:45.117;730;727;256;256;199;25;172;24;10;37;742;251;6;-3;253;131;246;686;289;200;172;28;709;345;350;150;348;296;705;110.0;0.0;1435.0;138.0;205.0;0;99;100;1;0;0;1;0;1;0;1;0;0;0;0;40637.6796875;14042.412109375;20372.951171875;1306.73889160156;729.0;329369;503.0;0.0;Calculated values ==>;1565770425.117;346.16;345.86;298.76000000000005;298.76000000000005;293.06;275.66;272.7676641592781;290.36;275.56;274.16;276.86;347.36;298.26000000000005;273.76000000000005;272.86;298.46000000000004;286.26000000000005;297.76000000000005;341.76;293.16;290.36;323.46000000000004;346.06000000000006;275.96000000000004;244.62907804385475;267.1113755279542;272.7676641592781;302.06;7090000.000000001;3450000.0;3500000.0;1500000.0;3479999.9999999995;2960000.0;7050000.0;0.018333333333333333;0.0;0.23916666666666667;0.023;0.034166666666666665;0.0525;0.0;14042.412109375;20372.951171875;1306.73889160156;40637.6796875;490447.9684574479;490420.69775232975;271349.4334989622;271349.4334989622;249478.307025539;431113.4868728058;457386.8188767707;444497.2798278973;471066.29907127173;528347.1728445907;475049.9740706209;443924.6351342377;442623.4524550126;468331.7779042485;452531.5327903273;266555.5111448385;484378.3214227734;461160.9377506379;457386.8188767707;211144.3756859795;305722.83045113535;470167.09449909057;198994.61050518707;246082.66991383437;272.7385214193403;4188622.49190153;1776232.9676379685;317804.47854273865;1505284.699429942;0;60;58;27;61;89;25;2;192;184;1781210749216.0046;681408515269.9681;1508498404765.6035;58716.05507968154;6236.96713185978;-0.0;11093.467820554155;6621661.118528261;1169264.888765516;0.0;1727279.5810181242;2.1288358021071345;0.21237993743902028
8232;2019-08-14 10:14:45.118;732;729;256;255;197;26;174;24;11;35;728;252;9;6;253;131;246;689;291;197;174;28;715;346;352;148;350;299;711;86.0;-1.0;1392.0;216.0;211.0;0;1;100;1;0;0;1;0;1;0;1;0;1;0;0;41863.92578125;14184.6279296875;20596.771484375;2572.59594726562;730.0;329370;492.0;0.0;Calculated values ==>;1565770485.118;346.36;346.06000000000006;298.76000000000005;298.66;292.86;275.76000000000005;272.8767566201714;290.56;275.56;274.26000000000005;276.66;345.96000000000004;298.36;274.06;273.76000000000005;298.46000000000004;286.26000000000005;297.76000000000005;342.06000000000006;292.86;290.56;322.36;346.16;275.96000000000004;244.22491754036054;267.47669482898436;272.8767566201714;302.26000000000005;7150000.0;3460000.0;3520000.0000000005;1480000.0;3500000.0;2990000.0;7109999.999999999;0.014333333333333333;0.0;0.232;0.036000000000000004;0.035166666666666666;0.0495;0.0;14184.6279296875;20596.771484375;2572.59594726562;41863.92578125;490127.00711582147;490098.3340752819;270844.29836724635;270381.83708962996;248627.82186869357;431051.2098666511;457335.44088390906;444038.8974165015;471134.1387072346;526654.32410943;474780.5633315583;443750.3205605084;443315.7996292801;468051.94683308876;452356.21482583805;266157.7880398485;484176.64898317;460451.26972238143;457335.44088390906;206546.2383541025;306141.9092990094;470436.85710748035;199244.94403903003;250111.8253967864;272.8416590396708;4189310.016738162;1776468.1968917653;317836.80687182;1505626.1194752376;0;60;58;27;61;89;25;2;192;185;1781421352725.7502;681497916759.8601;1508676907740.388;56792.19718357338;9762.90887046421;-0.0;10257.568966612573;6622623.703338771;1169398.2232875794;0.0;1727457.5092898908;2.0563442886801035;0.21807191640651166
8233;2019-08-14 10:15:45.108;734;733;262;261;204;28;171;25;13;33;686;254;11;20;254;134;246;692;297;194;171;25;713;348;353;142;352;300;708;114.0;-1.0;1560.0;208.0;198.0;0;1;100;1;0;0;1;0;1;0;1;0;1;0;0;41887.98046875;14151.552734375;20457.48046875;2281.24487304688;730.0;329371;482.0;0.0;Calculated values ==>;1565770545.108;346.56000000000006;346.46000000000004;299.36;299.26000000000005;293.56;275.96000000000004;273.0942459734351;290.26000000000005;275.66;274.46000000000004;276.46000000000004;341.76;298.56;274.26000000000005;275.16;298.56;286.56;297.76000000000005;342.36;292.56;290.26000000000005;321.36;346.16;275.66;242.98782864720522;267.5978703862781;273.0942459734351;302.86;7130000.0;3479999.9999999995;3529999.9999999995;1420000.0;3520000.0000000005;3000000.0;7080000.0;0.019;0.0;0.26;0.034666666666666665;0.033;0.052000000000000005;0.0;14151.552734375;20457.48046875;2281.24487304688;41887.98046875;490622.0714170716;490984.64917241485;274025.09177944745;273520.5829134003;251020.3982412521;430925.7729439634;456759.7250202339;444125.8159805091;471734.03124744946;522177.0854819534;474885.7164304288;443837.0651105216;445129.6953370489;467898.84525345423;452431.1542702348;266288.7180579698;484952.07122311235;459892.3736788958;456759.7250202339;202366.40377179522;306141.9092990094;470944.3282388252;199776.66659224106;246895.85949950665;273.0598829462421;4190007.8329682644;1776704.2923748635;317877.24880388344;1505968.1812217736;0;60;58;27;61;89;25;2;192;185;1781632817475.784;681584902259.8739;1508856577790.4165;63530.77884094969;9400.478937081583;-0.0;10912.921007077817;6623626.227690557;1169557.8915701846;0.0;1727633.9006362413;2.2727987740289115;0.24345038258674054
8234;2019-08-14 10:16:45.099;734;734;263;263;208;27;170;26;16;32;669;258;14;27;254;136;246;693;295;192;170;24;710;347;352;139;351;301;705;118.0;-1.0;1199.0;105.0;198.0;0;1;100;1;0;0;1;0;1;0;1;0;1;0;0;42231.33203125;14109.474609375;20369.255859375;2296.00463867188;729.0;329372;474.0;0.0;Calculated values ==>;1565770605.099;346.56000000000006;346.56000000000006;299.46000000000004;299.46000000000004;293.96000000000004;275.86;272.9856168485579;290.16;275.76000000000005;274.76000000000005;276.36;340.06000000000006;298.96000000000004;274.56;275.86;298.56;286.76000000000005;297.76000000000005;342.46000000000004;292.36;290.16;320.56;346.06000000000006;275.56;242.35481222062532;267.7187500070086;272.9856168485579;302.66;7100000.0;3470000.0000000005;3520000.0000000005;1390000.0;3510000.0;3010000.0;7050000.0;0.019666666666666666;0.0;0.19983333333333334;0.0175;0.033;0.05266666666666667;0.0;14109.474609375;20369.255859375;2296.00463867188;42231.33203125;490926.66941563133;491432.8220589588;274843.61830632976;274843.61830632976;252475.13869406158;430988.63858405815;456785.9764066114;444357.3337933654;472032.3497595296;520308.6189010814;475225.2387564931;444068.8471814032;445928.9489011945;468039.15958992945;452889.29545495956;266488.1819502155;485424.61954205326;459779.9657738578;456785.9764066114;199022.72361097817;305722.83045113535;471246.2272376559;199541.00676977937;246724.28868192172;272.96273468512754;4190708.7220892217;1776939.7656095303;317915.38682821253;1506308.3529907307;0;60;58;27;61;89;25;2;192;185;1781844285750.562;681669189614.7855;1509036850745.2273;48922.462683546604;4754.841358187839;-0.0;11063.248886833655;6624563.197469059;1169675.834878371;0.0;1727817.0079149527;1.7604627943466042;0.17377121995858394
8235;2019-08-14 10:17:45.139;735;735;262;261;207;25;175;26;19;32;681;260;18;33;254;135;246;694;292;193;174;24;708;346;351;137;350;303;703;118.0;-1.0;1304.0;103.0;207.0;0;1;100;1;0;0;1;0;1;0;1;0;1;0;0;42184.6015625;14015.955078125;20351.341796875;2323.98217773438;730.0;329373;466.0;0.0;Calculated values ==>;1565770665.139;346.66;346.66;299.36;299.26000000000005;293.86;275.66;272.8767566201714;290.66;275.76000000000005;275.06;276.36;341.26;299.16;274.96000000000004;276.46000000000004;298.56;286.66;297.76000000000005;342.56000000000006;292.46000000000004;290.56;319.76000000000005;346.16;275.56;241.92719264551067;267.9596281332873;272.8767566201714;302.36;7080000.0;3460000.0;3510000.0;1370000.0;3500000.0;3030000.0;7030000.0;0.019666666666666666;0.0;0.21733333333333332;0.017166666666666667;0.034499999999999996;0.05416666666666666;0.0;14015.955078125;20351.341796875;2323.98217773438;42184.6015625;491273.95540117566;491778.6211626219;274527.4085913548;274009.15904514724;252212.4789413751;431051.2098666511;457634.5535253075;444389.3534062185;472295.8960165899;521407.86952381965;475202.9347011496;444244.8339766329;446390.54166232125;468179.2213026094;452922.10816200636;266623.2708649776;485788.08244713896;460070.93865526;457497.8828935947;195679.20071851107;306141.9092990094;471512.23439352604;199280.9243404385;247207.14661717595;272.85586477498606;4191412.6571794646;1777174.3004424975;317953.9123849182;1506647.9175298596;0;60;58;27;61;89;25;2;192;185;1782055326350.428;681752044814.7329;1509218171545.112;53270.23191696285;4673.304155911336;-0.0;11390.74821497268;6625415.370994048;1169754.4551361916;0.0;1728004.2493017772;1.889666593203155;0.18455920544328136
8236;2019-08-14 10:18:45.130;735;736;259;258;199;25;174;25;13;31;700;261;13;35;254;130;246;695;291;192;174;25;713;347;352;135;351;305;709;116.0;-1.0;1232.0;232.0;219.0;0;1;100;1;0;0;1;0;1;0;1;0;1;0;0;42047.21875;14097.9931640625;20530.8125;2337.31127929688;729.0;329374;460.0;0.0;Calculated values ==>;1565770725.13;346.66;346.76;299.06;298.96000000000004;293.06;275.66;272.9856168485579;290.56;275.66;274.46000000000004;276.26000000000005;343.16;299.26000000000005;274.46000000000004;276.66;298.56;286.16;297.76000000000005;342.66;292.36;290.56;319.16;346.06000000000006;275.66;241.49495122638035;268.19934244402924;272.9856168485579;302.26000000000005;7130000.0;3470000.0000000005;3520000.0000000005;1350000.0;3510000.0;3050000.0;7090000.000000001;0.01933333333333333;0.0;0.20533333333333334;0.03866666666666666;0.0365;0.05583333333333333;0.0;14097.9931640625;20530.8125;2337.31127929688;42047.21875;490767.4132144668;491317.4356071635;272441.431469336;271958.5610812401;249341.8698276801;430988.63858405815;457335.44088390906;443110.4695693885;472460.9817075043;523244.92832606565;475063.5517061459;443110.4695693885;446287.039416296;468039.15958992945;452038.08830754133;266288.7180579698;485292.9685507717;459779.9657738578;457335.44088390906;193171.6564234249;305722.83045113535;471875.0639052514;199513.02029135908;247188.6084942753;272.95169948407744;4192114.4837276796;1777408.5482027656;317992.7506705569;1506988.5510473037;0;60;58;27;61;89;25;2;192;185;1782266194716.0447;681833632574.9716;1509400544185.6455;50018.67625175537;10531.3323530705;-0.0;11733.19814175455;6626275.982786836;1169881.141435008;0.0;1728196.9199503805;1.9553908477142723;0.20547765924100386
8237;2019-08-14 10:19:45.140;735;737;258;257;197;27;166;26;2;31;720;261;3;33;254;129;246;697;287;189;166;26;717;349;354;133;352;308;712;119.0;-1.0;1554.0;199.0;223.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;41968.87109375;14132.15234375;20635.802734375;2358.26318359375;728.0;329375;454.0;0.0;Calculated values ==>;1565770785.14;346.66;346.86;298.96000000000004;298.86;292.86;275.86;273.20264511476705;289.76000000000005;275.76000000000005;273.36;276.26000000000005;345.16;299.26000000000005;273.46000000000004;276.46000000000004;298.56;286.06;297.76000000000005;342.86;292.06;289.76000000000005;318.56;345.96000000000004;275.76000000000005;241.05796691057077;268.5567601203482;273.20264511476705;301.86;7170000.0;3490000.0;3540000.0;1330000.0;3520000.0000000005;3080000.0;7120000.0;0.01983333333333333;0.0;0.259;0.033166666666666664;0.03716666666666667;0.056999999999999995;0.0;14132.15234375;20635.802734375;2358.26318359375;41968.87109375;490360.82003775873;491158.9275495349;271699.10455448384;271228.1407962401;248594.98363155322;430862.6128555636;455902.61431192263;440842.8340465798;472723.10170879104;525108.8707046707;474677.1984412237;440994.04979356076;445415.2873379444;467898.84525345423;451540.8498094173;266028.4437098927;485269.5850382144;459059.1975581312;455902.61431192263;190664.19178205615;305303.7579410727;472236.3865531139;200076.79070489414;246777.89008635178;273.1823035750472;4192814.734498613;1777643.8386238287;318031.88697937265;1507331.6633500569;0;60;58;27;61;89;25;2;192;185;1782478030016.011;681914045974.9587;1509584474835.6162;62358.40522549658;9026.626595632619;-0.0;11920.109280857538;6627212.614544944;1170044.1515900532;0.0;1728394.0636973535;2.2438358928650586;0.22854122759245893
