;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8238;2019-08-14 10:20:45.141;734;737;260;259;200;28;155;27;-9;31;739;261;-8;26;255;130;246;699;295;184;155;27;719;349;355;133;353;310;714;120.0;-2.0;1414.0;166.0;208.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42063.73828125;14255.1474609375;20724.724609375;2377.25659179688;728.0;329376;449.0;0.0;Calculated values ==>;1565770845.141;346.56000000000006;346.86;299.16;299.06;293.16;275.96000000000004;273.20264511476705;288.66;275.86;272.26000000000005;276.26000000000005;347.06000000000006;299.26000000000005;272.36;275.76000000000005;298.66;286.16;297.76000000000005;343.06000000000006;291.56;288.66;318.06;345.96000000000004;275.86;241.05796691057077;268.7936212382143;273.20264511476705;302.66;7190000.000000001;3490000.0;3550000.0;1330000.0;3529999.9999999995;3100000.0;7140000.000000001;0.02;0.0;0.23566666666666666;0.027666666666666666;0.034666666666666665;0.05466666666666667;0.0;14255.1474609375;20724.724609375;2377.25659179688;42063.73828125;490010.8232605509;490956.52850095404;272479.98150861444;272002.05383050884;249497.75149181802;430862.6128555636;454193.9961277671;438717.0637205666;472723.10170879104;526948.7384860095;474418.6303216394;438872.73935059755;444000.2061495902;467886.156361153;451684.1590336778;265900.6434199167;485354.26512886846;458219.12774457596;454193.9961277671;188574.69595719432;305303.7579410727;472333.7623376517;200090.51234545012;245996.0293757494;273.1876989181242;4193515.0179137546;1777880.4033979292;318071.350301831;1507676.340155356;0;60;58;27;61;89;25;2;192;185;1782690733560.7542;681993847304.8623;1509769877925.3923;56236.32394073579;7532.063249784243;-0.0;11381.4888491103;6628200.920424959;1170182.1429717497;0.0;1728588.2469178683;2.011660926067196;0.20756099072374123
8239;2019-08-14 10:21:45.121;732;736;260;260;203;28;158;27;-9;31;755;263;-12;19;255;132;247;699;292;181;157;28;720;349;355;133;353;311;714;126.0;-1.0;1256.0;160.0;208.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42199.34375;14219.8076171875;20688.42578125;2385.50463867188;727.0;329377;444.0;0.0;Calculated values ==>;1565770905.121;346.36;346.76;299.16;299.16;293.46000000000004;275.96000000000004;273.20264511476705;288.96000000000004;275.86;272.26000000000005;276.26000000000005;348.66;299.46000000000004;271.96000000000004;275.06;298.66;286.36;297.86;343.06000000000006;291.26000000000005;288.86;317.56;345.86;275.96000000000004;241.05796691057077;268.91163127593666;273.20264511476705;302.36;7200000.0;3490000.0;3550000.0;1330000.0;3529999.9999999995;3110000.0;7140000.000000001;0.021;0.0;0.20933333333333334;0.02666666666666667;0.034666666666666665;0.05566666666666667;0.0;14219.8076171875;20688.42578125;2385.50463867188;42199.34375;489615.54362823145;490811.25882291654;272479.98150861444;272479.98150861444;250477.0433899574;430862.6128555636;454616.58392338036;438493.52582273266;472723.10170879104;528551.4376075015;474526.17230967554;438022.5279696608;442762.7716994148;467886.156361153;451970.22021737404;266250.3111053601;485354.26512886846;457808.6426020985;454475.8892962338;186485.25045852014;304884.691753025;472431.1216696904;200098.23394721784;245174.29230880612;273.19073484631264;4194216.9762001215;1778117.6155932248;318111.02674887184;1508021.3347055255;0;60;58;27;61;89;25;2;192;185;1782903662560.8218;682073620704.8877;1509956115825.4517;49904.08109927444;7262.210339265935;-0.0;11651.122232300144;6629085.1289661145;1170305.3874898264;0.0;1728780.1213641325;1.8452806635356125;0.18615517910056253
8240;2019-08-14 10:22:45.122;730;735;261;260;203;28;164;28;-14;32;767;264;-15;15;255;132;247;699;293;180;164;29;720;350;355;133;353;311;714;133.0;-1.0;1232.0;174.0;207.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42004.6015625;14184.5927734375;20732.33984375;2389.072265625;726.0;329378;440.0;0.0;Calculated values ==>;1565770965.122;346.16;346.66;299.26000000000005;299.16;293.46000000000004;275.96000000000004;273.3108153835814;289.56;275.96000000000004;271.76000000000005;276.36;349.86;299.56;271.66;274.66;298.66;286.36;297.86;343.06000000000006;291.16;289.56;317.16;345.76;276.06;241.05796691057077;268.91163127593666;273.3108153835814;302.46000000000004;7200000.0;3500000.0;3550000.0;1330000.0;3529999.9999999995;3110000.0;7140000.000000001;0.022166666666666668;0.0;0.20533333333333334;0.029;0.034499999999999996;0.056666666666666664;0.0;14184.5927734375;20732.33984375;2389.072265625;42004.6015625;489321.9431176837;490665.8785062343;272963.7033592081;272479.98150861444;250477.0433899574;430799.1582183253;455457.29115110595;437706.9197206977;472820.39598721155;529810.1705341951;474644.64469345135;437548.62350390764;442165.83327630756;467886.156361153;451793.3098185262;266250.3111053601;485354.26512886846;457671.52647964493;455457.29115110595;184813.72873217988;304465.6318710359;472528.46462518856;200359.80557301725;244562.766872257;273.29785698881994;4194918.687438537;1778354.322874583;318150.8155528286;1508366.5135048677;0;60;58;27;61;89;25;2;192;185;1783116666110.5645;682153422034.7913;1510142718935.2263;48735.274104990385;7892.891112512967;-0.0;11950.689709134773;6629907.137291734;1170431.6821066472;0.0;1728976.8064081029;1.838279256705763;0.1869464238847786
8241;2019-08-14 10:23:45.102;728;734;259;258;201;27;165;28;-15;32;776;266;-16;12;255;131;247;698;291;181;165;30;721;349;354;133;353;311;716;133.0;-1.0;1104.0;136.0;205.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;41835.12890625;14229.173828125;20773.271484375;2383.99243164062;723.0;329379;437.0;0.0;Calculated values ==>;1565771025.102;345.96000000000004;346.56000000000006;299.06;298.96000000000004;293.26000000000005;275.86;273.20264511476705;289.66;275.96000000000004;271.66;276.36;350.76;299.76000000000005;271.56;274.36;298.66;286.26000000000005;297.86;342.96000000000004;291.26000000000005;289.66;316.86;345.46000000000004;276.16;241.05796691057077;268.91163127593666;273.20264511476705;302.26000000000005;7209999.999999999;3490000.0;3540000.0;1330000.0;3529999.9999999995;3110000.0;7159999.999999999;0.022166666666666668;0.0;0.184;0.02266666666666667;0.034166666666666665;0.05633333333333333;0.0;14229.173828125;20773.271484375;2383.99243164062;41835.12890625;488924.7335872745;490316.7902756218;271831.39155370044;271362.95571695955;249754.89531194483;430862.6128555636;455763.57488601323;437548.62350390764;472820.39598721155;530753.2995576473;474881.4071080122;437389.9950341223;441715.46234335366;467886.156361153;451827.28208405705;266186.2002596509;484989.2904516023;457969.9520314306;455763.57488601323;183560.10687098323;303208.48990285693;472625.7912797831;200109.25397709996;243609.36700432806;273.19506737626784;4195617.118971192;1778591.0253358753;318190.57783347205;1508712.278306014;0;60;58;27;61;89;25;2;192;185;1783329295210.632;682233195434.8167;1510329256735.2856;43688.84399293261;6177.041512194152;-0.0;11951.353710668265;6630677.081542467;1170548.8924620776;0.0;1729175.9237087662;1.6534669507389301;0.16148327654184758
8242;2019-08-14 10:24:45.103;727;733;259;258;201;27;167;27;-16;32;783;266;-17;6;255;132;247;698;288;182;167;31;725;349;355;138;353;310;720;134.0;-1.0;1016.0;229.0;204.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;40746.48828125;14318.4091796875;20818.814453125;1403.64196777344;722.0;329380;434.0;0.0;Calculated values ==>;1565771085.103;345.86;346.46000000000004;299.06;298.96000000000004;293.26000000000005;275.86;273.20264511476705;289.86;275.86;271.56;276.36;351.46000000000004;299.76000000000005;271.46000000000004;273.76000000000005;298.66;286.36;297.86;342.96000000000004;291.36;289.86;316.56;345.36;276.26000000000005;242.14157278889297;268.7936212382143;273.20264511476705;301.96000000000004;7250000.0;3490000.0;3550000.0;1380000.0;3529999.9999999995;3100000.0;7200000.0;0.022333333333333334;0.0;0.16933333333333334;0.03816666666666667;0.034;0.05633333333333333;0.0;14318.4091796875;20818.814453125;1403.64196777344;40746.48828125;488363.381882305;489762.1700926886;271498.2133494369;271037.27673358953;249620.18621677897;430862.6128555636;455875.4665706301;437618.5379703155;472164.23178385233;531561.4424649008;475010.07500898663;437460.313363465;441021.3247816201;467886.156361153;451970.22021737404;265933.5103216467;484557.9237338179;457945.6142810069;455875.4665706301;182306.50109390085;302789.4550866088;472066.18378088326;200112.24810676443;243197.26854908746;273.1962444684886;4196305.310583259;1778828.9258255952;318222.14197948936;1509058.8847984197;0;60;58;27;61;89;25;2;192;185;1783541998755.3752;682314496789.7184;1510515559840.0605;40217.731750227984;10379.575211562202;-0.0;11980.871821880235;6631376.3146598395;1170686.8665674722;0.0;1729375.3622452167;1.7125532675577058;0.17663285125847442
8243;2019-08-14 10:25:45.123;727;733;261;261;206;28;168;28;-16;33;789;265;-18;0;255;134;247;698;286;182;168;33;725;349;354;146;353;310;720;133.0;-1.0;940.0;141.0;196.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40829.95703125;14338.8798828125;20899.75;1382.19396972656;719.0;329381;432.0;0.0;Calculated values ==>;1565771145.123;345.86;346.46000000000004;299.26000000000005;299.26000000000005;293.76000000000005;275.96000000000004;273.20264511476705;289.96000000000004;275.96000000000004;271.56;276.46000000000004;352.06000000000006;299.66;271.36;273.16;298.66;286.56;297.86;342.96000000000004;291.36;289.96000000000004;316.36;345.06000000000006;276.46000000000004;243.81672145450628;268.7936212382143;273.20264511476705;301.76000000000005;7250000.0;3490000.0;3540000.0;1460000.0;3529999.9999999995;3100000.0;7200000.0;0.022166666666666668;0.0;0.15666666666666668;0.0235;0.03266666666666666;0.05483333333333333;0.0;14338.8798828125;20899.75;1382.19396972656;40829.95703125;488363.381882305;489762.1700926886;272435.3661587858;272435.3661587858;251252.97051475642;430862.6128555636;456180.22461298853;437618.5379703155;471202.2589852102;532189.022430696;474891.90665831114;437301.7563972805;440107.37261156883;467886.156361153;452255.5466972325;265933.5103216467;484557.9237338179;458106.5989019855;456180.22461298853;181470.77258748977;301532.38793589;471202.2589852102;200128.53018992607;243204.94310754465;273.20264511476705;4196985.340895217;1779067.8161712876;318245.3650173943;1509406.6553869864;0;60;58;27;61;89;25;2;192;185;1783754769655.3076;682399725189.6913;1510701621840.0015;37206.767885594345;6370.232626689178;-0.0;11678.144602548506;6632021.73389132;1170826.4948266572;0.0;1729572.5864348477;1.5088449494562908;0.1442525437316172
8244;2019-08-14 10:26:45.124;727;734;264;264;210;27;170;28;-16;34;783;264;-18;0;256;136;247;698;283;183;170;33;727;348;354;143;352;311;722;131.0;-1.0;794.0;118.0;184.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;41874.73046875;14388.6474609375;20954.1796875;2366.3896484375;718.0;329382;430.0;0.0;Calculated values ==>;1565771205.124;345.86;346.56000000000006;299.56;299.56;294.16;275.86;273.0942459734351;290.16;275.96000000000004;271.56;276.56;351.46000000000004;299.56;271.36;273.16;298.76000000000005;286.76000000000005;297.86;342.96000000000004;291.46000000000004;290.16;316.16;344.96000000000004;276.46000000000004;243.1966462407574;268.91163127593666;273.0942459734351;301.46000000000004;7270000.0;3479999.9999999995;3540000.0;1430000.0;3520000.0000000005;3110000.0;7220000.0;0.021833333333333333;0.0;0.13233333333333333;0.019666666666666666;0.03066666666666667;0.052500000000000005;0.0;14388.6474609375;20954.1796875;2366.3896484375;41874.73046875;488155.91117069236;489704.16763864807;273699.5052046656;273699.5052046656;252508.65602612833;430925.7729439634;456457.21659632755;437389.9950341223;471700.2039591064;531486.3169444797;474644.64469345135;437071.7284734032;439889.8657361282;468154.0428263464;452714.9645073046;265809.35113102105;484341.69474124373;458243.10377271957;456457.21659632755;180635.0508419939;301113.3779324612;471601.4229191921;199852.76952800277;242988.64052643435;273.0898469828896;4197674.558113052;1779307.2162230818;318276.60373493534;1509755.4439483928;0;60;58;27;61;89;25;2;193;185;1783967173195.895;682486426634.931;1510887924945.5166;31434.092841976486;5344.390183360057;-0.0;11207.100243669394;6632593.750599085;1170924.1183107086;0.0;1729763.2999875997;1.2725160410380774;0.11708103494697061
8245;2019-08-14 10:27:45.095;729;735;266;265;212;26;175;27;-15;32;743;263;-17;9;255;137;247;698;281;185;175;32;726;347;352;138;350;311;721;128.0;-1.0;1038.0;139.0;185.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;42107.88671875;14331.318359375;20956.45703125;2373.70263671875;714.0;329383;428.0;0.0;Calculated values ==>;1565771265.095;346.06000000000006;346.66;299.76000000000005;299.66;294.36;275.76000000000005;272.9856168485579;290.66;275.86;271.66;276.36;347.46000000000004;299.46000000000004;271.46000000000004;274.06;298.66;286.86;297.86;342.96000000000004;291.66;290.66;315.96000000000004;344.56000000000006;276.36;242.14157278889297;268.91163127593666;272.9856168485579;301.26000000000005;7259999.999999999;3470000.0000000005;3520000.0000000005;1380000.0;3500000.0;3110000.0;7209999.999999999;0.021333333333333333;0.0;0.17300000000000001;0.023166666666666665;0.030833333333333334;0.05216666666666667;0.0;14331.318359375;20956.45703125;2373.70263671875;42107.88671875;488555.86659036524;489953.01153648866;274781.3389466263;274282.8058123767;253218.14291654804;430988.63858405815;457472.440607225;437548.62350390764;472164.23178385233;527291.2450270983;474526.17230967554;437231.03110804653;441262.74136931915;468306.40334251605;453030.54589521827;265871.2524027714;484449.8548276468;458834.6142869762;457472.440607225;179799.33570027514;299437.39939995663;472164.23178385233;199599.05379143672;244035.86770105356;272.9856168485579;4198374.07499245;1779546.4335937693;318316.0854119111;1510104.5304473958;0;60;58;27;61;89;25;2;193;185;1784178870825.7402;682570685889.8694;1511074434755.3801;41165.275560257476;6314.426623490961;-0.0;11134.274553271944;6633198.452921205;1171021.228158238;0.0;1729949.3881246785;1.5563376640307178;0.14802234998758013
8246;2019-08-14 10:28:45.095;731;737;266;265;213;25;179;25;-15;31;731;266;-17;9;255;138;247;698;278;188;179;32;724;346;351;136;350;311;719;139.0;-1.0;1126.0;209.0;191.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;42043.6953125;14292.0615234375;20891.4140625;2391.83154296875;712.0;329384;427.0;0.0;Calculated values ==>;1565771325.095;346.26;346.86;299.76000000000005;299.66;294.46000000000004;275.66;272.8767566201714;291.06;275.66;271.66;276.26000000000005;346.26;299.76000000000005;271.46000000000004;274.06;298.66;286.96000000000004;297.86;342.96000000000004;291.96000000000004;291.06;315.86;344.36;276.36;241.71165711629368;268.91163127593666;272.8767566201714;300.96000000000004;7240000.000000001;3460000.0;3510000.0;1360000.0;3500000.0;3110000.0;7190000.000000001;0.023166666666666665;0.0;0.18766666666666668;0.034833333333333334;0.03183333333333333;0.05499999999999999;0.0;14292.0615234375;20891.4140625;2391.83154296875;42043.6953125;489057.6224918168;490449.21724917257;274975.9230844231;274472.3558342751;253633.87083451758;431051.2098666511;458179.81269409554;437548.62350390764;472329.59916539915;526029.5288046709;474881.4071080122;437231.03110804653;441262.74136931915;468306.40334251605;453344.702664442;265996.12940621295;484665.90160463285;459398.5449976466;458179.81269409554;179381.48055642567;298599.4468028795;472427.34351167246;199347.712890254;243120.404245061;272.8767566201714;4199075.338176044;1779784.9617594595;318355.7981967418;1510453.2627065103;0;60;58;27;61;89;25;2;193;185;1784389770825.7402;682652885889.8694;1511261034755.3801;44702.370891829;9512.27379997941;-0.0;11828.267464696897;6633914.016641639;1171153.1173284338;0.0;1730140.7426414948;1.757614699726546;0.17323505227821945
8247;2019-08-14 10:29:45.095;734;740;265;264;209;24;180;24;-15;31;741;267;-16;9;255;136;247;700;275;190;179;31;727;346;351;133;349;312;722;128.0;-2.0;1235.0;167.0;198.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;42139.703125;14374.5947265625;21003.59765625;2404.74340820312;707.0;329385;427.0;0.0;Calculated values ==>;1565771385.095;346.56000000000006;347.16;299.66;299.56;294.06;275.56;272.8767566201714;291.16;275.56;271.66;276.26000000000005;347.26;299.86;271.56;274.06;298.66;286.76000000000005;297.86;343.16;292.16;291.06;315.86;343.86;276.26000000000005;241.05796691057077;269.02936301313275;272.8767566201714;300.66;7270000.0;3460000.0;3510000.0;1330000.0;3490000.0;3120000.0;7220000.0;0.021333333333333333;0.0;0.20583333333333334;0.02783333333333333;0.033;0.05433333333333333;0.0;14374.5947265625;21003.59765625;2404.74340820312;42139.703125;489191.5372679653;490582.65570091724;274189.3188636092;273699.5052046656;252175.0134025828;431051.2098666511;458315.7758539387;437319.724394416;472723.10170879104;527003.2606270808;474871.0140584153;437160.35228701105;441049.9834432025;468445.98374104773;453063.14495409996;265809.35113102105;484643.98042762215;459667.8951279517;458179.81269409554;179381.48055642567;296504.67125881097;472723.10170879104;199333.85361727496;244798.21594480315;272.8767566201714;4199776.866496356;1780023.850561543;318395.7696546682;1510802.3878041664;0;60;58;27;61;89;25;2;193;185;1784600370825.7402;682733585889.8694;1511447934755.3801;48985.42506829487;7609.33407188053;-0.0;11593.73342337822;6634694.74827464;1171295.7973940326;0.0;1730335.9259822287;1.8047430972732437;0.1718258774517636
8248;2019-08-14 10:30:45.116;735;741;264;264;208;25;177;25;-13;30;757;268;-16;8;255;134;247;702;270;190;177;30;727;346;351;131;349;311;722;117.0;-1.0;1123.0;174.0;202.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;41995.80078125;14427.615234375;21022.830078125;2410.24438476562;694.0;329386;439.0;0.0;Calculated values ==>;1565771445.116;346.66;347.26;299.56;299.56;293.96000000000004;275.66;272.8767566201714;290.86;275.66;271.86;276.16;348.86;299.96000000000004;271.56;273.96000000000004;298.66;286.56;297.86;343.36;292.16;290.86;317.06;342.56000000000006;276.16;240.61611355647437;268.91163127593666;272.8767566201714;300.16;7270000.0;3460000.0;3510000.0;1310000.0;3490000.0;3110000.0;7220000.0;0.0195;0.0;0.18716666666666668;0.029;0.033666666666666664;0.05316666666666667;0.0;14427.615234375;21022.830078125;2410.24438476562;41995.80078125;489339.00601040025;490728.6727957491;273699.5052046656;273699.5052046656;251842.74634893658;431051.2098666511;457907.466087479;437864.8868398262;472887.3552016489;528761.326098728;475117.92813298054;437389.9950341223;441111.30184097093;468445.98374104773;452780.8979037608;265809.35113102105;484945.72655023367;459667.8951279517;457907.466087479;184395.8529593127;291058.95107146574;472887.3552016489;199333.85361727496;246424.32891712734;272.8767566201714;4200478.241089725;1780263.9529839635;318435.90859659616;1511152.7306118328;0;60;58;27;61;89;25;2;193;185;1784811044535.419;682812813609.7485;1511634900170.095;44645.05838482084;7933.051545946844;-0.0;11243.853459557033;6635475.275391135;1171425.3626059415;0.0;1730526.3058155912;1.685705249974199;0.15849397480221444
8249;2019-08-14 10:31:45.096;736;741;263;262;205;25;175;25;-12;30;774;267;-14;7;255;133;247;703;272;190;175;30;731;346;352;129;350;310;727;124.0;-1.0;1195.0;231.0;207.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;41938.21875;14528.7255859375;21160.66015625;2417.7529296875;681.0;329387;486.0;0.0;Calculated values ==>;1565771505.096;346.76;347.26;299.46000000000004;299.36;293.66;275.66;272.8767566201714;290.66;275.66;271.96000000000004;276.16;350.56000000000006;299.86;271.76000000000005;273.86;298.66;286.46000000000004;297.86;343.46000000000004;292.16;290.66;321.76000000000005;341.26;276.16;240.16925963744896;268.7936212382143;272.8767566201714;300.36;7309999.999999999;3460000.0;3520000.0000000005;1290000.0;3500000.0;3100000.0;7270000.0;0.020666666666666667;0.0;0.19916666666666666;0.0385;0.034499999999999996;0.05516666666666666;0.0;14528.7255859375;21160.66015625;2417.7529296875;41938.21875;489076.1003891249;490221.36057371483;272781.94956986443;272313.9016081586;250681.26633835834;431051.2098666511;457472.440607225;438248.17528810265;473148.0712050766;530619.4583364654;475128.1835859447;437934.0026956884;441172.6911716514;468306.40334251605;452639.51303437544;265565.22527523217;484558.56584837206;459510.5320478229;457472.440607225;204038.30555042345;285614.20965156396;473148.0712050766;199333.85361727496;245266.6507840001;272.8767566201714;4201177.458102654;1780505.1753899294;318476.12849645904;1511504.1425208692;0;60;58;27;61;89;25;2;193;185;1785021874235.486;682890787609.7733;1511821138070.1543;47583.76906610651;10541.847377130363;-0.0;11706.686071914572;6636243.592762283;1171579.2687778524;0.0;1730717.496560249;1.8325254781380693;0.17983486969369986
8250;2019-08-14 10:32:45.127;737;743;265;264;209;27;173;26;-14;31;787;268;-16;0;256;135;247;704;271;188;173;31;731;348;353;139;351;308;726;113.0;-1.0;1294.0;190.0;195.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40861.70703125;14466.927734375;21066.681640625;1395.59460449219;674.0;329388;551.0;0.0;Calculated values ==>;1565771565.127;346.86;347.46000000000004;299.66;299.56;294.06;275.86;273.0942459734351;290.46000000000004;275.76000000000005;271.76000000000005;276.26000000000005;351.86;299.96000000000004;271.56;273.16;298.76000000000005;286.66;297.86;343.56000000000006;291.96000000000004;290.46000000000004;328.26000000000005;340.56000000000006;276.26000000000005;242.35481222062532;268.5567601203482;273.0942459734351;300.26000000000005;7309999.999999999;3479999.9999999995;3529999.9999999995;1390000.0;3510000.0;3080000.0;7259999.999999999;0.01883333333333333;0.0;0.21566666666666665;0.03166666666666666;0.0325;0.05133333333333333;0.0;14466.927734375;21066.681640625;1395.59460449219;40861.70703125;489223.95013975835;490615.8656808644;273823.5602476478;273342.62299229385;252029.87585727673;430925.7729439634;457035.12758347794;438384.99121777265;471934.1488268154;532129.5172443853;475502.2544710476;438072.3853947394;440539.589879252;468293.893190677;452573.1482883013;265565.22527523217;484817.53648689186;459082.2296024654;457035.12758347794;231213.40812182956;282682.81946839223;471934.1488268154;199863.94513942164;246689.02613326616;273.0942459734351;4201867.813985424;1780746.9306772146;318507.9228112296;1511856.2188488145;0;60;58;27;61;89;25;2;193;185;1785233483510.9702;682971229149.9573;1512006633860.5786;51441.038937564364;8615.556450100803;-0.0;10797.76654111087;6637069.225854348;1171738.9962933778;0.0;1730905.1305599578;1.9186539186743217;0.18495532185239003
8251;2019-08-14 10:33:45.107;738;743;266;265;210;26;173;26;-17;32;795;268;-18;-3;256;135;247;704;271;188;173;32;733;347;352;145;351;307;728;115.0;-1.0;1309.0;174.0;191.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40975.91796875;14499.5634765625;21139.857421875;1376.23791503906;668.0;329389;600.0;0.0;Calculated values ==>;1565771625.107;346.96000000000004;347.46000000000004;299.76000000000005;299.66;294.16;275.76000000000005;272.9856168485579;290.46000000000004;275.76000000000005;271.46000000000004;276.36;352.66;299.96000000000004;271.36;272.86;298.76000000000005;286.66;297.86;343.56000000000006;291.96000000000004;290.46000000000004;333.16;339.96000000000004;276.36;243.61107973660833;268.43790593516167;272.9856168485579;300.26000000000005;7330000.0;3470000.0000000005;3520000.0000000005;1450000.0;3510000.0;3070000.0;7280000.0;0.019166666666666665;0.0;0.21816666666666668;0.029;0.03183333333333333;0.051;0.0;14499.5634765625;21139.857421875;1376.23791503906;40975.91796875;489166.7105712606;490413.1692628538;274127.7445174985;273645.372429397;252289.05824276828;430988.63858405815;457198.2954874291;438141.6509260687;471236.42390828294;533039.2681705592;475629.97344529536;437985.2681005028;440299.2787007576;468293.893190677;452747.8705520784;265445.1912009966;484602.3009825097;459240.5680534269;457198.2954874291;251709.28920128586;280170.41352433193;471236.42390828294;199599.05379143672;246118.59604201774;272.9856168485579;4202549.566867238;1780988.2376415737;318531.01371603156;1512207.8227673941;0;60;58;27;61;89;25;2;193;185;1785444913011.0374;683056400749.9844;1512191072360.6372;52042.043274872216;7877.483733388541;-0.0;10765.064671715978;6637931.297420054;1171876.39248095;0.0;1731084.7609233684;1.9095862115046858;0.18223254544428183
8252;2019-08-14 10:34:45.098;740;745;269;268;213;25;176;26;-18;32;790;267;-20;-4;256;136;247;706;268;189;175;33;732;346;352;149;350;307;728;126.0;-1.0;1095.0;133.0;186.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41059.01171875;14512.28125;21112.99609375;1366.53540039062;661.0;329390;632.0;0.0;Calculated values ==>;1565771685.098;347.16;347.66;300.06;299.96000000000004;294.46000000000004;275.66;272.8767566201714;290.76000000000005;275.76000000000005;271.36;276.36;352.16;299.86;271.16;272.76000000000005;298.76000000000005;286.76000000000005;297.86;343.76;292.06;290.66;336.36;339.26;276.46000000000004;244.42749628697553;268.43790593516167;272.8767566201714;299.96000000000004;7320000.0;3460000.0;3520000.0000000005;1490000.0;3500000.0;3070000.0;7280000.0;0.021;0.0;0.1825;0.022166666666666668;0.031000000000000003;0.052000000000000005;0.0;14512.28125;21112.99609375;1366.53540039062;41059.01171875;489564.6477124952;490706.20699726377;275611.2657247085;275110.41398842825;253290.25303649998;431051.2098666511;457609.2955309491;437985.2681005028;470701.3130333229;532517.4687092409;475512.4636850194;437671.5478804793;440147.045952615;468433.49340595084;453063.14495409996;265505.0425577914;484905.0339200721;459375.61671724723;457472.440607225;265099.94585879904;277239.5186164033;470801.063269159;199343.65183098707;244810.88319070562;272.8767566201715;4203233.088736922;1781229.9667492355;318553.86673183617;1512559.877063588;0;60;58;27;61;89;25;2;193;185;1785656081330.816;683144587519.8918;1512375244730.444;43552.09496918662;6017.305953546144;-0.0;11058.40098565901;6638727.795745246;1171992.1650263993;0.0;1731266.595857657;1.638951903431524;0.14798064344454034
8253;2019-08-14 10:35:45.108;742;747;268;268;213;24;179;25;-17;31;775;267;-19;5;256;137;247;707;267;190;178;31;733;345;350;138;348;308;728;117.0;-1.0;958.0;121.0;188.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;42022.94921875;14516.779296875;21163.9296875;2344.10571289062;653.0;329391;654.0;0.0;Calculated values ==>;1565771745.108;347.36;347.86;299.96000000000004;299.96000000000004;294.46000000000004;275.56;272.7676641592781;291.06;275.66;271.46000000000004;276.26000000000005;350.66;299.86;271.26000000000005;273.66;298.76000000000005;286.86;297.86;343.86;292.16;290.96000000000004;338.56000000000006;338.46000000000004;276.26000000000005;242.14157278889297;268.5567601203482;272.7676641592781;299.86;7330000.0;3450000.0;3500000.0;1380000.0;3479999.9999999995;3080000.0;7280000.0;0.0195;0.0;0.15966666666666668;0.020166666666666666;0.03133333333333333;0.05083333333333333;0.0;14516.779296875;21163.9296875;2344.10571289062;42022.94921875;489757.6800097769;490998.7911150416;275110.41398842825;275110.41398842825;253290.25303649998;431113.4868728058;458340.24663667777;437915.60822266474;472066.18378088326;530875.2723025628;475384.5657590557;437601.09044165985;441295.68005589535;468711.94837107166;453376.99839876685;265445.1912009966;485056.1975813264;459824.9031534897;458204.46411352506;274308.8830629234;273890.2417152289;472066.18378088326;199068.34207438552;245940.1765656643;272.7676641592781;4203925.553802903;1781471.9159052274;318584.7938947768;1512912.2434963281;0;60;58;27;61;89;25;2;194;185;1785866716430.7825;683230701869.8782;1512559775480.4148;38135.94682834192;5505.45647441437;-0.0;10790.101283682921;6639408.642882397;1172088.2040504538;0.0;1731448.6970550145;1.431473237142518;0.126825283090674
8254;2019-08-14 10:36:45.119;745;749;269;268;213;24;180;24;-18;30;768;268;-19;7;256;136;247;708;271;191;180;29;736;345;351;133;349;308;730;118.0;0.0;1419.0;250.0;190.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;42242.40234375;14560.1005859375;21281.453125;2382.63208007812;643.0;329392;673.0;0.0;Calculated values ==>;1565771805.119;347.66;348.06000000000006;300.06;299.96000000000004;294.46000000000004;275.56;272.7676641592781;291.16;275.56;271.36;276.16;349.96000000000004;299.96000000000004;271.26000000000005;273.86;298.76000000000005;286.76000000000005;297.86;343.96000000000004;292.26000000000005;291.16;340.46000000000004;337.46000000000004;276.06;241.05796691057077;268.5567601203482;272.7676641592781;300.26000000000005;7359999.999999999;3450000.0;3510000.0;1330000.0;3490000.0;3080000.0;7300000.0;0.019666666666666666;0.0;0.2365;0.041666666666666664;0.03166666666666666;0.05133333333333333;0.0;14560.1005859375;21281.453125;2382.63208007812;42242.40234375;489894.86294735846;491089.7215487795;275417.7814450723;274921.83315696754;253215.38946298938;431113.4868728058;458315.7758539387;437758.51091407164;472625.7912797831;530143.0248383192;475502.2544710476;437601.09044165985;441596.2569172708;468572.8447201448;453236.5167874345;265267.58634946035;484993.0096541318;459802.3731094622;458315.7758539387;282264.0715131367;269704.110367413;472528.46462518856;199054.72614621057;246161.8057136902;272.76228338607706;4204627.893803695;1781714.267660264;318624.190597736;1513266.0198663948;0;60;58;27;61;89;25;2;194;185;1786077054985.495;683312016774.7671;1512744609360.162;56453.44509759914;11394.739103290749;-0.0;10890.570467199423;6640197.032325607;1172229.064833152;0.0;1731629.4024426069;2.0599197350750744;0.2059303183775834
8255;2019-08-14 10:37:45.119;747;751;270;269;216;24;180;24;-19;29;774;270;-20;6;256;138;247;710;271;191;180;27;736;345;351;130;349;307;731;116.0;-2.0;1268.0;222.0;190.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;42247.0859375;14596.3427734375;21242.271484375;2396.40795898438;628.0;329393;687.0;0.0;Calculated values ==>;1565771865.119;347.86;348.26;300.16;300.06;294.76000000000005;275.56;272.7676641592781;291.16;275.56;271.26000000000005;276.06;350.56000000000006;300.16;271.16;273.76000000000005;298.76000000000005;286.96000000000004;297.86;344.16;292.26000000000005;291.16;341.86;335.96000000000004;275.86;240.39332010688793;268.43790593516167;272.7676641592781;300.26000000000005;7359999.999999999;3450000.0;3510000.0;1300000.0;3490000.0;3070000.0;7309999.999999999;0.01933333333333333;0.0;0.21133333333333332;0.037000000000000005;0.03166666666666666;0.05099999999999999;0.0;14596.3427734375;21242.271484375;2396.40795898438;42247.0859375;490189.8492623788;491281.58314530074;275822.3111466662;275322.3702954739;254187.89463807174;431113.4868728058;458315.7758539387;437828.56808052456;472920.9377354816;530846.2518597748;475864.82044704247;437671.5478804793;441657.1800723928;468572.8447201448;453517.3108807604;265267.58634946035;485188.44899833924;459802.3731094622;458315.7758539387;288127.0477506168;263425.85118522606;472727.1298661593;199041.55169643438;246715.8794596502;272.75707665258733;4205331.972872705;1781957.2380215921;318664.0159313948;1513620.3842381395;0;60;58;27;61;89;25;2;194;185;1786287654985.495;683390916774.7671;1512929109360.162;50463.65612917105;10126.366392279822;-0.0;10791.594716108712;6641088.008169163;1172408.4073789485;0.0;1731810.0871524678;1.8669171115637853;0.18382753036362393
8256;2019-08-14 10:38:45.140;749;753;271;270;216;24;179;24;-19;29;784;272;-20;5;256;137;247;712;275;192;179;25;738;345;351;128;349;308;733;116.0;-1.0;1410.0;211.0;190.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;42336.12890625;14605.16796875;21368.93359375;2403.9677734375;605.0;329394;698.0;0.0;Calculated values ==>;1565771925.14;348.06000000000006;348.46000000000004;300.26000000000005;300.16;294.76000000000005;275.56;272.7676641592781;291.06;275.56;271.26000000000005;276.06;351.56000000000006;300.36;271.16;273.66;298.76000000000005;286.86;297.86;344.36;292.36;291.06;342.96000000000004;333.66;275.66;239.943914813709;268.5567601203482;272.7676641592781;300.66;7380000.0;3450000.0;3510000.0;1280000.0;3490000.0;3080000.0;7330000.0;0.01933333333333333;0.0;0.235;0.035166666666666666;0.03166666666666666;0.05099999999999999;0.0;14605.16796875;21368.93359375;2403.9677734375;42336.12890625;490282.0030715649;491373.2494717127;276130.70744080003;275629.200072584;254111.03885434786;431113.4868728058;458179.81269409554;437601.09044165985;473181.52645050455;531816.0763490046;475972.4303851705;437443.34373287327;441295.68005589535;468572.8447201448;453376.99839876685;265150.7697983906;485277.2117455953;459936.72070397437;458179.81269409554;292734.4514702754;253801.27034056993;472795.0300870999;199021.392890345;246899.72545435303;272.7491087918954;4206037.079699172;1782200.6691161124;318704.03306369216;1513975.6018973412;0;60;58;27;61;89;25;2;194;185;1786498328696.0105;683468343864.9565;1513113673935.6138;56066.228924558985;9627.706241419211;-0.0;10775.284449226867;6641976.067925615;1172573.0822673442;0.0;1731989.8740493497;1.9925238798711205;0.19800314239525318
8257;2019-08-14 10:39:45.120;750;754;271;271;216;23;179;24;-20;30;792;273;-22;-4;256;137;247;714;271;192;179;26;737;344;349;140;348;306;732;119.0;-1.0;1276.0;71.0;189.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41410.671875;14548.0283203125;21315.271484375;1382.41931152344;575.0;329395;704.0;0.0;Calculated values ==>;1565771985.12;348.16;348.56000000000006;300.26000000000005;300.26000000000005;294.76000000000005;275.46000000000004;272.6583383277491;291.06;275.56;271.16;276.16;352.36;300.46000000000004;270.96000000000004;272.76000000000005;298.76000000000005;286.86;297.86;344.56000000000006;292.36;291.06;343.56000000000006;330.66;275.76000000000005;242.56692532238324;268.3187672390254;272.6583383277491;300.26000000000005;7370000.0;3440000.0;3490000.0;1400000.0;3479999.9999999995;3060000.0;7320000.0;0.01983333333333333;0.0;0.21266666666666667;0.011833333333333333;0.0315;0.05133333333333333;0.0;14548.0283203125;21315.271484375;1382.41931152344;41410.671875;490530.4592389341;491619.5553453484;276229.3461141231;276229.3461141231;254149.397165445;431175.4696738307;458500.3044742087;437898.67151236854;471703.5210853088;532800.6463866218;476343.30620258296;437585.1090581189;440363.3734854717;468711.94837107166;453549.51654258074;265209.0218576278;485685.89160314266;460249.17977667664;458500.3044742087;295247.87795992935;241250.99604349316;471309.8407669174;198783.4502332959;246307.0681601672;272.65079366925954;4206734.737073129;1782443.5314365323;318735.5757715429;1514331.185037789;0;60;58;27;61;89;25;2;194;185;1786708258695.2427;683548717064.6626;1513297812534.9404;50851.83705868278;3224.8956213145207;-0.0;10892.586130787462;6642866.754810924;1172680.1515808036;0.0;1732170.379448327;1.744343252121754;0.15352191327229422
8258;2019-08-14 10:40:45.131;752;755;270;269;213;22;179;23;-20;31;794;272;-22;-6;256;136;247;715;271;193;179;26;741;343;349;146;347;306;737;116.0;-1.0;1805.0;71.0;193.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41454.1328125;14654.55078125;21519.71484375;1371.24841308594;552.0;329396;706.0;0.0;Calculated values ==>;1565772045.131;348.36;348.66;300.16;300.06;294.46000000000004;275.36;272.5487779782249;291.06;275.46000000000004;271.16;276.26000000000005;352.56000000000006;300.36;270.96000000000004;272.56;298.76000000000005;286.76000000000005;297.86;344.66;292.46000000000004;291.06;343.76;328.36;275.76000000000005;243.81672145450628;268.3187672390254;272.5487779782249;300.26000000000005;7409999.999999999;3429999.9999999995;3490000.0;1460000.0;3470000.0000000005;3060000.0;7370000.0;0.01933333333333333;0.0;0.30083333333333334;0.011833333333333333;0.03216666666666666;0.05149999999999999;0.0;14654.55078125;21519.71484375;1371.24841308594;41454.1328125;490421.0706554369;491264.9184294718;275253.3319505249;274767.4345868831;252957.46968803092;431237.1583312671;458500.3044742087;437898.67151236854;471003.6945412344;533009.2386682698;476226.25737518317;437585.1090581189;440059.3432352877;468850.80558649433;453581.8423445852;264977.8527866035;485304.67703965015;460382.7997887241;458500.3044742087;296085.73418796173;231631.59724164338;470506.91766066244;198518.6682367901;246446.79152724583;272.54176237463645;4207425.403712999;1782686.9308780644;318758.5272096335;1514688.2087004606;0;60;58;27;61;89;25;2;194;185;1786917697085.7886;683634532794.8862;1513481446195.419;72013.48431873652;3218.5276181824893;-0.0;10920.755916768585;6643890.820202646;1172733.8566187248;0.0;1732352.1906251365;2.2946221422430053;0.20820533211571451
8259;2019-08-14 10:41:45.121;754;757;271;270;215;23;179;23;-18;30;776;271;-19;6;256;136;247;717;269;192;179;25;740;344;350;159;348;310;736;114.0;0.0;1502.0;413.0;191.0;0;67;100;1;0;0;1;0;1;0;1;0;1;0;0;42660.671875;14680.9892578125;21526.619140625;2688.84936523438;554.0;329397;706.0;0.0;Calculated values ==>;1565772105.121;348.56000000000006;348.86;300.26000000000005;300.16;294.66;275.46000000000004;272.6583383277491;291.06;275.46000000000004;271.36;276.16;350.76;300.26000000000005;271.26000000000005;273.76000000000005;298.76000000000005;286.76000000000005;297.86;344.86;292.36;291.06;343.76;328.56;275.66;246.40030039733224;268.7936212382143;272.6583383277491;300.06;7400000.0;3440000.0;3500000.0;1590000.0;3479999.9999999995;3100000.0;7359999.999999999;0.019;0.0;0.25033333333333335;0.06883333333333333;0.03183333333333333;0.05083333333333333;0.0;14680.9892578125;21526.619140625;2688.84936523438;42660.671875;490816.6189422471;491657.8690896051;275840.2579216436;275346.04817087326;253661.11414372397;431175.4696738307;458340.24663667777;437301.7563972805;469144.3986171724;530828.8528521884;475600.0252774197;437142.86386454466;441021.3247816201;468711.94837107166;453409.41468891036;265035.18874065776;485713.74196276534;460093.12463240925;458340.24663667777;296085.73418796173;232467.98657752166;468636.75222162815;198699.18592041446;247007.20150151209;272.6174394302596;4208126.243592722;1782931.3529679566;318792.35571876686;1515046.8683638123;0;60;58;27;61;89;25;2;194;186;1787127362135.822;683726017544.9008;1513666215395.4482;59730.176809375465;18580.702480400207;-0.0;10742.763127704255;6644988.5010682475;1172915.4865928667;0.0;1732532.6898623148;2.2895052027244844;0.24515389751041017
8260;2019-08-14 10:42:45.132;756;759;271;271;214;23;177;23;-14;28;737;275;-15;21;257;136;247;718;272;192;177;18;741;343;348;157;347;313;736;112.0;-2.0;1155.0;277.0;190.0;0;99;100;1;0;0;1;0;1;0;1;0;1;0;0;42789.578125;14655.330078125;21460.99609375;2932.85375976562;548.0;329398;702.0;0.0;Calculated values ==>;1565772165.132;348.76;349.06000000000006;300.26000000000005;300.26000000000005;294.56;275.46000000000004;272.5487779782249;290.86;275.46000000000004;271.76000000000005;275.96000000000004;346.86;300.66;271.66;275.26000000000005;298.86;286.76000000000005;297.86;344.96000000000004;292.36;290.86;343.36;327.96000000000004;274.96000000000004;246.01318540288656;269.14681796795327;272.5487779782249;300.36;7409999.999999999;3429999.9999999995;3479999.9999999995;1570000.0;3470000.0000000005;3130000.0;7359999.999999999;0.018666666666666668;0.0;0.1925;0.04616666666666667;0.03166666666666666;0.05033333333333333;0.0;14655.330078125;21460.99609375;2932.85375976562;42789.578125;491010.3282823979;491950.11810646416;275840.2579216436;275840.2579216436;253326.836509529;431237.1583312671;458389.55609836883;437249.5021140777;469215.47818753676;526504.404559959;475689.2054796336;437089.72060350876;442647.4942507504;468977.1230795429;453581.8423445852;264977.8527866035;485864.7897564905;460404.888331348;458389.55609836883;294410.04551340896;229958.8627652946;468202.423719225;198354.6284708653;247103.86554254702;272.47673123672274;4208838.4595574085;1783175.8671147986;318839.2118334576;1515405.164165799;0;60;58;27;61;89;25;2;194;186;1787336800525.536;683820834924.7711;1513853149660.1929;45987.26317631838;12457.973213965939;-0.0;10634.713091309697;6645869.641246346;1173174.1896434985;0.0;1732710.868157263;1.7690499417023655;0.18092730003745064
8261;2019-08-14 10:43:45.122;755;755;268;266;217;35;179;24;-9;27;722;283;-12;29;248;141;247;694;273;191;179;11;714;363;368;151;368;316;715;167.0;-1.0;1911.0;555.0;132.0;98;9;100;1;0;0;1;0;0;0;1;1;1;0;0;29110.755859375;14034.1748046875;7470.8896484375;4011.65014648438;538.0;329399;698.0;0.0;Calculated values ==>;1565772225.122;348.66;348.66;299.96000000000004;299.76000000000005;294.86;276.66;274.69669130483857;291.06;275.56;272.26000000000005;275.86;345.36;301.46000000000004;271.96000000000004;276.06;297.96000000000004;287.26000000000005;297.86;342.56000000000006;292.26000000000005;291.06;342.96000000000004;326.96000000000004;274.26000000000005;244.82967444194236;269.49753711883926;274.69669130483857;300.46000000000004;7140000.000000001;3629999.9999999995;3679999.9999999995;1510000.0;3679999.9999999995;3160000.0;7150000.0;0.02783333333333333;0.0;0.3185;0.0925;0.022000000000000002;0.049833333333333334;0.0;14034.1748046875;7470.8896484375;4011.65014648438;29110.755859375;493552.98767620325;493454.2739294525;276428.2225024361;275376.5593724731;255171.3641599991;429947.3805835815;455392.3359206399;437360.1158524067;469931.6747253509;524686.4505812002;476253.30856521707;436878.1151619385;443223.71530597605;464826.7974263201;450776.83510836185;266643.2490261455;484495.56290785654;457082.4485768565;455392.3359206399;292734.4514702754;225777.27872811773;468325.4535858299;203463.37533099635;235675.28110567876;274.5659638519129;4209437.529145799;1783414.9064756588;318897.0730542079;1515646.2230305143;0;60;58;27;61;89;25;2;195;186;1787551564725.57;683913219524.7858;1514041818210.223;74496.1118560692;24499.7422385721;-0.0;10949.23323161223;6646873.502033754;1173482.1192754917;0.0;1732890.704398946;4.308747777738464;0.4822876871977634
8262;2019-08-14 10:44:45.113;740;743;276;276;225;57;186;38;-4;30;721;290;-8;17;237;145;247;684;277;191;186;5;760;378;383;142;383;297;758;233.0;-1.0;966.0;240.0;116.0;98;4;0;1;0;1;1;0;0;0;1;1;1;0;0;41171.9921875;25556.712890625;7971.9951171875;3793.69384765625;528.0;329400;693.0;0.0;Calculated values ==>;1565772285.113;347.16;347.46000000000004;300.76000000000005;300.76000000000005;295.66;278.86;276.25090830309495;291.76000000000005;276.96000000000004;272.76000000000005;276.16;345.26;302.16;272.36;274.86;296.86;287.66;297.86;341.56000000000006;292.26000000000005;291.76000000000005;342.46000000000004;325.96000000000004;273.66;242.98782864720522;267.23344911666527;276.25090830309495;300.86;7600000.0;3779999.9999999995;3829999.9999999995;1420000.0;3829999.9999999995;2970000.0;7580000.0;0.03883333333333334;0.0;0.161;0.04;0.01933333333333333;0.05816666666666667;0.0;25556.712890625;7971.9951171875;3793.69384765625;41171.9921875;486673.6671225143;487336.6719029507;276247.8499245243;276247.8499245243;256188.99580685742;428902.12800615287;453859.2233316398;442270.1541372306;471438.0385572268;526079.940877341;479430.5954346924;441682.72606728855;445294.8252547872;461092.2733290069;448626.3178422038;263941.66775168903;478159.7860371306;454587.99217828433;453859.2233316398;290640.09048841946;221596.04284303306;468964.41255619563;207266.61670062374;230194.47645412647;276.09494169493587;4210023.130858807;1783744.7810508306;318962.1078307442;1515774.8944331536;0;60;59;27;61;89;25;2;195;186;1787776830930.3337;684001106339.6936;1514225690625.03;37835.56952729371;10467.911834222876;-0.0;13009.832776708692;6647809.458963032;1173773.4726828916;0.0;1733090.3333333067;1.6428019390515514;0.1603472961737389
8263;2019-08-14 10:45:45.124;757;757;274;274;243;68;194;55;-10;41;727;297;-7;19;228;159;247;698;279;193;193;5;784;378;383;140;382;295;773;269.0;0.0;1204.0;209.0;124.0;4;1;0;1;0;1;1;0;1;0;1;1;1;0;0;56268.9765625;26311.041015625;22631.044921875;3726.7666015625;523.0;329401;687.0;0.0;Calculated values ==>;1565772345.124;348.86;348.86;300.56;300.56;297.46000000000004;279.96000000000004;276.25090830309495;292.56;278.66;272.16;277.26000000000005;345.86;302.86;272.46000000000004;275.06;295.96000000000004;289.06;297.86;342.96000000000004;292.46000000000004;292.46000000000004;341.86;325.46000000000004;273.66;242.56692532238324;266.98899913490544;276.25090830309495;301.06;7840000.000000001;3779999.9999999995;3829999.9999999995;1400000.0;3820000.0000000005;2950000.0;7730000.0;0.04483333333333333;0.0;0.20066666666666666;0.034833333333333334;0.020666666666666667;0.0655;0.0;26311.041015625;22631.044921875;3726.7666015625;56268.9765625;486778.95412074;487911.7980037225;274094.3225286733;274094.3225286733;261830.8733497899;428902.12800615287;455023.01199996547;441808.75248741097;472784.61766108364;526862.2103272909;480473.5393028968;442247.69132820406;445968.643306793;460002.2470446324;450744.0473067572;262757.5532637827;478701.1941705218;454878.1893072187;454878.1893072187;288127.0477506168;219505.55070137876;469237.8977156437;207238.4699965632;228332.93746216537;276.0842840377067;4210835.287801987;1784177.0915769113;319024.7898242434;1516029.9665221218;0;60;59;27;61;90;25;2;195;186;1788006673060.9329;684085721849.9142;1514403323185.493;47070.43668649679;9126.313398881304;-0.0;14838.713995850994;6648517.138734167;1173936.787829215;0.0;1733322.4471034072;1.3487186573610042;0.12755077222653646
8264;2019-08-14 10:46:45.134;777;781;271;269;237;52;198;50;-35;46;733;300;-35;15;228;163;247;716;275;198;197;1;765;370;376;137;374;290;754;208.0;-1.0;2205.0;36.0;148.0;36;1;0;1;0;1;1;0;1;0;1;1;1;0;0;55854.40625;25780.083984375;23394.041015625;3732.9111328125;517.0;329402;681.0;0.0;Calculated values ==>;1565772405.134;350.86;351.26;300.26000000000005;300.06;296.86;278.36;275.4277932560699;292.96000000000004;278.16;269.66;277.76000000000005;346.46000000000004;303.16;269.66;274.66;295.96000000000004;289.46000000000004;297.86;344.76;292.96000000000004;292.86;341.26;324.86;273.26000000000005;241.92719264551067;266.37251300914875;275.4277932560699;300.66;7650000.0;3700000.0;3760000.0;1370000.0;3740000.0;2900000.0;7540000.000000001;0.034666666666666665;0.0;0.3675;0.006;0.024666666666666667;0.059333333333333335;0.0;25780.083984375;23394.041015625;3732.9111328125;55854.40625;491717.63269189047;493388.0849107437;274246.91546559863;273335.81006278633;260551.29610833395;429467.9694778635;456758.394230189;439176.2375724525;473664.6415601712;527874.804212426;481414.25739231636;439176.2375724525;446379.41274587176;461242.0036772722;452752.5660642802;263684.3858010371;483634.18772427976;456758.394230189;456616.80254018545;285614.20965156396;216997.06728235667;469252.60634738253;205553.54724086227;234111.46436799984;275.40301959897573;4211769.805052196;1784611.2566339604;319086.96416601684;1516413.572828604;0;60;59;27;61;90;25;2;195;186;1788234411010.8967;684168835699.901;1514578852435.465;85856.33869685941;1582.1943546391217;-0.0;13201.983398216347;6649625.046482707;1174026.0402667408;0.0;1733556.158527067;1.9022142196186735;0.17059107101182958
8265;2019-08-14 10:47:45.114;789;793;279;278;242;47;198;46;-42;46;738;299;-44;-2;230;163;247;726;272;201;197;-4;756;367;373;131;371;284;745;167.0;-1.0;1528.0;405.0;162.0;52;1;0;1;0;1;1;0;1;0;1;1;1;1;0;56109.56640625;25482.091796875;23630.26953125;3690.92626953125;511.0;329403;675.0;0.0;Calculated values ==>;1565772465.114;352.06000000000006;352.46000000000004;301.06;300.96000000000004;297.36;277.86;275.1157276137837;292.96000000000004;277.76000000000005;268.96000000000004;277.76000000000005;346.96000000000004;303.06;268.76000000000005;272.96000000000004;296.16;289.46000000000004;297.86;345.76;293.26000000000005;292.86;340.66;324.26000000000005;272.76000000000005;240.61611355647437;265.62235894841564;275.1157276137837;300.36;7559999.999999999;3670000.0000000005;3729999.9999999995;1310000.0;3710000.0;2840000.0;7450000.0;0.02783333333333333;0.0;0.25466666666666665;0.06749999999999999;0.027000000000000003;0.05483333333333333;0.0;25482.091796875;23630.26953125;3690.92626953125;56109.56640625;494360.6033803267;495996.3554431146;279027.5551704135;278502.13840748114;262836.1348078619;429675.2189834977;457248.5901723117;439451.4137471116;474437.7492251421;528855.594515349;482015.5068621095;439154.86963339377;445186.41900361684;461972.2184574451;453273.839974596;264151.8773578159;486122.8322018828;457669.3056362231;457108.03510769765;283101.5729112263;214488.6975840042;469579.1550949515;203904.4749026489;240895.1709615482;274.75521798505747;4212702.527146926;1785038.2990373406;319148.8088559522;1516805.311460201;0;60;59;27;61;90;25;2;195;186;1788459036110.9683;684249208899.9265;1514750995035.5198;59985.95375905651;17933.040912980425;-0.0;11855.672050680529;6650839.993802748;1174188.613018369;0.0;1733764.9027179424;1.7001719174527732;0.18061880437596012
