;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8266;2019-08-14 10:48:45.115;786;787;285;284;240;39;191;40;-27;45;747;297;-29;24;230;160;247;716;274;203;191;-11;736;358;363;132;361;303;731;140.0;-1.0;517.0;343.0;185.0;21;1;100;1;0;0;1;0;1;0;1;1;1;0;0;44701.33984375;14605.0283203125;21897.8515625;3943.97314453125;585.0;329404;669.0;14.0;Calculated values ==>;1565772525.115;351.76;351.86;301.66;301.56;297.16;277.06;274.1680685717883;292.26000000000005;277.16;270.46000000000004;277.66;347.86;302.86;270.26000000000005;275.56;296.16;289.16;297.86;344.76;293.46000000000004;292.26000000000005;340.06000000000006;331.66;272.06;240.83765695389522;267.9596281332873;274.1680685717883;300.56;7359999.999999999;3579999.9999999995;3629999.9999999995;1320000.0;3610000.0;3030000.0;7309999.999999999;0.02333333333333333;0.0;0.08616666666666667;0.05716666666666667;0.030833333333333334;0.05416666666666667;0.035321489613439484;14605.0283203125;21897.8515625;3943.97314453125;44701.33984375;495853.61494406126;496474.77226521255;284370.2100568521;283718.2021284741;262814.65352863213;430280.9020939914;457893.7095298428;437485.64907481754;474212.47449241596;528329.302319711;479502.9857193804;437171.9378037978;445108.7251088686;463477.27075599786;454389.27195503766;265267.58634946035;486093.2825205223;459541.6837574574;457893.7095298428;280589.13426710566;245433.99809710225;468758.4909427722;200625.70654667422;248295.65469862163;273.43719390896086;4213542.632032842;1785372.3639389025;319212.43407806184;1517184.7187922073;0;60;59;27;61;90;25;2;195;186;1788679839790.7014;684328110214.8312;1514927097970.3071;20409.43171450835;15328.257507976936;-0.0;11353.22797002448;6651509.966513577;1174465.7951245003;0.0;1733958.3134413396;1.164266529232184;0.1265156097548744
8267;2019-08-14 10:49:45.126;774;775;283;283;231;34;184;34;-22;41;760;298;-23;28;231;151;247;714;276;204;184;-30;737;353;358;130;357;306;732;130.0;-1.0;984.0;359.0;211.0;1;1;100;1;0;0;1;0;1;0;1;1;1;0;0;44458.13671875;14607.5400390625;21333.92578125;3978.10668945312;693.0;329405;664.0;13.0;Calculated values ==>;1565772585.126;350.56000000000006;350.66;301.46000000000004;301.46000000000004;296.26000000000005;276.56;273.6339639331285;291.56;276.56;270.96000000000004;277.26000000000005;349.16;302.96000000000004;270.86;275.96000000000004;296.26000000000005;288.26000000000005;297.86;344.56000000000006;293.56;291.56;339.56000000000006;342.46000000000004;270.16;240.39332010688793;268.3187672390254;273.6339639331285;300.76000000000005;7370000.0;3529999.9999999995;3579999.9999999995;1300000.0;3570000.0000000005;3060000.0;7320000.0;0.021666666666666667;0.0;0.164;0.05983333333333333;0.035166666666666666;0.05683333333333333;0.03260524348731433;14607.5400390625;21333.92578125;3978.10668945312;44458.13671875;494030.5794940569;494661.4680106907;282935.66773210844;282935.66773210844;259403.99209713945;430607.02586249536;457735.83342595893;437585.1090581189;474082.51977729687;529458.4190747546;479251.971720093;437427.84448784514;445090.0235980121;464202.0896790568;453971.4261804918;265209.0218576278;485685.89160314266;460459.43622653774;457735.83342595893;278495.58437821403;290640.09048841946;467175.2663532377;199500.41965016007;251127.50863928354;272.97226586108076;4214285.763885714;1785615.846638544;319278.463513099;1517545.0496514614;0;60;59;27;61;90;25;2;195;186;1788896179445.4058;684406724624.7238;1515109831465.0574;39045.88906290525;16015.878327734143;-0.0;11742.239792042717;6652005.518353896;1174727.0441429818;0.0;1734150.8109571696;1.6734649943042272;0.1797011248087745
8268;2019-08-14 10:50:45.106;769;770;277;277;217;31;173;30;-20;38;774;299;-21;37;231;138;248;719;274;202;173;-46;751;350;356;130;354;307;747;84.0;-1.0;1429.0;368.0;223.0;1;1;100;1;0;0;1;0;1;0;1;1;1;0;0;44648.1484375;14892.251953125;21822.306640625;3996.4130859375;742.0;329406;657.0;0.0;Calculated values ==>;1565772645.106;350.06000000000006;350.16;300.86;300.86;294.86;276.26000000000005;273.3108153835814;290.46000000000004;276.16;271.16;276.96000000000004;350.56000000000006;303.06;271.06;276.86;296.26000000000005;286.96000000000004;297.96000000000004;345.06000000000006;293.36;290.46000000000004;338.86;347.36;268.56;240.39332010688793;268.43790593516167;273.3108153835814;300.56;7509999.999999999;3500000.0;3560000.0;1300000.0;3540000.0;3070000.0;7470000.0;0.014;0.0;0.23816666666666667;0.06133333333333334;0.03716666666666667;0.051166666666666666;0.0;14892.251953125;21822.306640625;3996.4130859375;44648.1484375;491924.11797323753;492466.8782804186;277781.01010328304;277781.01010328304;253920.2021332053;430799.1582183253;456543.2252788729;437671.5478804793;473792.32411537116;530846.2518597748;479245.38051387045;437514.20447033056;446183.8831362822;464643.3069250969;452649.51823674684;264805.52708743693;484846.19702336343;460500.8437552981;456543.2252788729;275564.83829863765;311171.3556482807;465605.79062870645;198791.1929980913;256168.16112336086;272.67895517430765;4215028.0687447935;1785861.5962946904;319344.8956931379;1517904.5650433346;0;60;59;27;61;90;25;2;195;186;1789110308045.4739;684484698624.7485;1515293670165.1157;56893.33785448874;16364.628654677728;-0.0;10252.524115957032;6652804.745413943;1174996.7917554015;0.0;1734334.0395598947;2.051301827973577;0.22050420070004134
8269;2019-08-14 10:51:45.097;771;774;274;273;209;34;156;28;-16;35;786;299;-20;33;232;132;248;726;276;194;156;-56;760;352;357;131;356;308;756;144.0;-1.0;1372.0;380.0;219.0;1;1;100;1;0;0;1;0;1;0;1;1;1;0;0;44602.71875;15018.591796875;22125.615234375;3998.46899414062;757.0;329407;646.0;0.0;Calculated values ==>;1565772705.097;350.26;350.56000000000006;300.56;300.46000000000004;294.06;276.56;273.5264737036516;288.76000000000005;275.96000000000004;271.56;276.66;351.76;303.06;271.16;276.46000000000004;296.36;286.36;297.96000000000004;345.76;292.56;288.76000000000005;337.76;348.86;267.56;240.61611355647437;268.5567601203482;273.5264737036516;300.76000000000005;7600000.0;3520000.0000000005;3570000.0000000005;1310000.0;3560000.0;3080000.0;7559999.999999999;0.024;0.0;0.22866666666666668;0.06333333333333332;0.0365;0.0605;0.0;15018.591796875;22125.615234375;3998.46899414062;44602.71875;491324.95607767254;492164.73102384916;275474.81499527214;275006.2194040045;251001.02818494054;430671.36484660726;453993.70447563543;438072.3853947394;473372.2673856561;532025.0457396412;479122.9484547776;437443.34373287327;445415.2873379444;464480.4244350529;451437.9648856004;264319.4944390781;484958.01979036484;459262.8302995626;453993.70447563543;270959.89632461156;317459.4925940039;464477.54723922815;199137.77556436148;245192.35307226627;272.82462439377827;4215771.714406991;1786110.8159371242;319411.50971679937;1518270.7427903397;0;60;59;27;61;90;25;2;195;186;1789324175960.2495;684562986879.6664;1515478142489.922;54636.38078121309;16804.852206074887;-0.0;12632.481759903834;6653734.020322784;1175273.1626337667;0.0;1734524.7193357362;2.043467340221305;0.21656630093667328
8270;2019-08-14 10:52:45.097;776;778;276;274;216;34;143;27;-14;34;795;300;-17;40;233;137;248;732;277;185;143;-64;764;353;358;131;356;309;760;171.0;-1.0;1392.0;324.0;200.0;1;0;100;1;0;0;1;0;1;0;1;1;1;0;0;44665.1015625;15074.6416015625;22161.15625;4006.8310546875;763.0;329408;633.0;14.0;Calculated values ==>;1565772765.097;350.76;350.96000000000004;300.76000000000005;300.56;294.76000000000005;276.56;273.6339639331285;287.46000000000004;275.86;271.76000000000005;276.56;352.66;303.16;271.46000000000004;277.16;296.46000000000004;286.86;297.96000000000004;346.36;291.66;287.46000000000004;336.46000000000004;349.46000000000004;266.76000000000005;240.61611355647437;268.67533136820026;273.6339639331285;300.86;7640000.000000001;3529999.9999999995;3579999.9999999995;1310000.0;3560000.0;3090000.0;7600000.0;0.0285;0.0;0.232;0.054000000000000006;0.03333333333333333;0.06183333333333334;0.03496609732425767;15074.6416015625;22161.15625;4006.8310546875;44665.1015625;491668.4986648577;492359.16991012794;276071.10380356817;275134.06548580056;253124.51357891882;430607.02586249536;451960.18914405763;438160.0216932036;473275.31562819314;532890.6486585067;479116.45294086786;437688.5006598165;446224.1698070488;464611.2859323508;451979.5866110756;264110.1348959246;485453.15306608955;457873.3507479363;451960.18914405763;265518.4816520846;319975.17213553557;463687.48335098283;199537.6160458576;240795.56092872043;272.98696082211353;4216515.6129095955;1786361.5928821112;319478.2205505396;1518639.7992193762;0;60;59;27;61;90;25;2;195;186;1789538675960.2495;684641586879.6664;1515663242489.922;55360.39811018427;14264.092834476764;-0.0;13057.01284464835;6654650.660146879;1175532.0705091045;0.0;1734738.798457441;2.004758328506543;0.20643731523528247
8271;2019-08-14 10:53:45.147;780;781;279;278;222;33;154;26;-15;33;801;302;-17;38;233;142;248;735;278;182;153;-71;758;351;356;131;355;310;753;179.0;-1.0;1407.0;395.0;193.0;1;0;100;1;0;0;1;0;1;0;1;1;1;0;0;44507.140625;14945.263671875;21912.1171875;4020.34130859375;769.0;329409;617.0;14.0;Calculated values ==>;1565772825.147;351.16;351.26;301.06;300.96000000000004;295.36;276.46000000000004;273.4187578820637;288.56;275.76000000000005;271.66;276.46000000000004;353.26;303.36;271.46000000000004;276.96000000000004;296.46000000000004;287.36;297.96000000000004;346.66;291.36;288.46000000000004;334.86;350.06000000000006;266.06;240.61611355647437;268.7936212382143;273.4187578820637;300.96000000000004;7580000.0;3510000.0;3560000.0;1310000.0;3550000.0;3100000.0;7530000.0;0.029833333333333333;0.0;0.23450000000000001;0.06583333333333334;0.03216666666666666;0.062;0.03495304630760949;14945.263671875;21912.1171875;4020.34130859375;44507.140625;492849.97057003045;493485.75793779694;278194.82627303986;277691.20978578035;255368.81954383533;430735.4089219946;453881.61029459815;437776.4333770113;473178.34860283375;533443.2316724414;479226.22996552516;437460.313363465;445742.4428687401;464757.83745873196;453043.29649086215;264425.67339409504;486646.02098981943;457784.2476305463;453739.86056312814;258822.4845140824;322491.0997442508;462994.91886552906;198626.27415792254;239907.80791657208;272.61768953295086;4217259.3341818685;1786611.9672317496;319545.1693980321;1519007.3825635884;0;60;59;27;61;90;25;2;195;186;1789753054460.9304;684720252379.9163;1515849097240.5125;56080.71233687631;17404.26910991743;-0.0;13257.587264086475;6655580.109966824;1175796.193445327;0.0;1734958.269532656;2.1220010340705957;0.2260806856140782
8272;2019-08-14 10:54:45.098;781;782;278;277;221;30;166;25;-15;32;806;302;-16;41;234;142;248;736;280;184;165;-75;759;349;354;131;353;313;753;198.0;-1.0;1330.0;411.0;199.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;44446.296875;14960.3828125;22037.48828125;4048.98193359375;775.0;329410;599.0;0.0;Calculated values ==>;1565772885.098;351.26;351.36;300.96000000000004;300.86;295.26000000000005;276.16;273.20264511476705;289.76000000000005;275.66;271.66;276.36;353.76;303.36;271.56;277.26000000000005;296.56;287.36;297.96000000000004;346.76;291.56;289.66;333.06;350.66;265.66;240.61611355647437;269.14681796795327;273.20264511476705;301.16;7590000.000000001;3490000.0;3540000.0;1310000.0;3529999.9999999995;3130000.0;7530000.0;0.033;0.0;0.22166666666666668;0.0685;0.033166666666666664;0.06616666666666667;0.0;14960.3828125;22037.48828125;4048.98193359375;44446.296875;492898.755318857;493631.72526880616;277691.20978578035;277193.9392927119;255032.55353668839;430862.6128555636;455902.61431192263;437089.72060350876;473081.36623795505;533744.0919906591;478858.34890781844;436929.5940270328;445587.4761708984;465180.062080829;453389.6988174218;264372.4568789104;486797.497297851;458379.467483997;455763.57488601323;251290.9062238717;325007.27902157017;462598.62475921965;197906.55662223126;237899.36765383394;272.32325920313366;4218000.007449835;1786860.9774278111;319612.3588421283;1519373.330174195;0;60;59;27;61;90;25;2;195;186;1789965880510.8423;684798788189.8838;1516035844605.4353;53018.93468251651;18131.406667383704;-0.0;14415.348378529196;6656488.5312079005;1176092.0822366665;0.0;1735188.6889998817;2.0845858675555227;0.22277104417606453
8273;2019-08-14 10:55:45.159;783;783;278;277;219;31;171;24;-13;31;809;304;-14;41;234;141;248;739;283;185;171;-79;764;351;356;132;354;315;760;188.0;0.0;1394.0;479.0;203.0;0;0;100;1;0;0;1;0;1;0;1;1;1;1;0;44547.39453125;15047.7763671875;22198.380859375;4069.73291015625;780.0;329411;585.0;0.0;Calculated values ==>;1565772945.159;351.46000000000004;351.46000000000004;300.96000000000004;300.86;295.06;276.26000000000005;273.4187578820637;290.26000000000005;275.56;271.86;276.26000000000005;354.06000000000006;303.56;271.76000000000005;277.26000000000005;296.56;287.26000000000005;297.96000000000004;347.06000000000006;291.66;290.26000000000005;331.66;351.16;265.26000000000005;240.83765695389522;269.38090353596624;273.4187578820637;301.46000000000004;7640000.000000001;3510000.0;3560000.0;1320000.0;3540000.0;3150000.0;7600000.0;0.03133333333333333;0.0;0.23233333333333334;0.07983333333333334;0.03383333333333333;0.06516666666666666;0.0;15047.7763671875;22198.380859375;4069.73291015625;44547.39453125;492702.73891933775;493094.4869804749;277028.83998704446;276547.2819399748;254108.2620456569;430735.4089219946;456265.7794717768;436948.6013565401;472853.8412306012;533910.4505851284;478846.05923327885;436787.6458509821;445193.55188222387;465034.3387344197;452901.3683343994;264110.1348959246;486521.5776544898;458195.27633761574;456265.7794717768;245433.99809710225;327104.2899505934;462052.7874459674;198146.5028655322;239100.75973424574;272.4269715386193;4218742.375517613;1787111.2996562277;319680.0835825696;1519742.3371923503;0;60;59;27;61;90;25;2;195;186;1790179097060.3818;684877768404.7133;1516224436145.028;55481.68754941084;21068.518385671407;-0.0;14151.920452895773;6657393.622299261;1176419.0803885453;0.0;1735426.9916012122;2.1953327421443634;0.2439730887449571
8274;2019-08-14 10:56:45.099;784;786;283;282;227;33;169;24;-10;31;813;306;-11;38;235;146;248;741;284;185;169;-81;763;352;357;133;356;317;759;198.0;-1.0;1252.0;452.0;193.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;44688.0;15045.529296875;22086.986328125;4092.88403320312;780.0;329412;572.0;0.0;Calculated values ==>;1565773005.099;351.56000000000006;351.76;301.46000000000004;301.36;295.86;276.46000000000004;273.5264737036516;290.06;275.56;272.16;276.26000000000005;354.46000000000004;303.76000000000005;272.06;276.96000000000004;296.66;287.76000000000005;297.96000000000004;347.26;291.66;290.06;330.36;351.16;265.06;241.05796691057077;269.6138998590099;273.5264737036516;301.56;7630000.0;3520000.0000000005;3570000.0000000005;1330000.0;3560000.0;3170000.0;7590000.000000001;0.033;0.0;0.20866666666666667;0.07533333333333332;0.03216666666666666;0.06516666666666666;0.0;15045.529296875;22086.986328125;4092.88403320312;44688.0;492947.92422600114;493631.6996546992;279630.06070169277;279115.26476300624;256829.7026208158;430671.36484660726;455821.5469402733;436969.1101896967;472723.10170879104;534182.072452852;478834.19043119234;436807.67884266505;444355.4190838881;464872.6823385499;453436.88690813124;264162.1062014471;486929.7540888134;458034.50368877524;455821.5469402733;239996.17471937067;327104.2899505934;461704.05280509044;198301.8553401893;238445.95670788793;272.4928899514643;4219485.260177795;1787361.8264261202;319748.037368688;1520111.012874538;0;60;59;27;61;90;25;2;195;186;1790392783160.586;684957188904.7891;1516413846545.209;49801.900511930544;19842.965542355883;-0.0;14165.64263014378;6658270.108170709;1176759.6684925712;0.0;1735662.7353141035;2.0329823210762594;0.2250256056787527
8275;2019-08-14 10:57:45.100;784;786;284;283;229;31;169;23;-9;31;816;308;-11;42;235;146;248;742;285;186;169;-83;777;351;357;133;355;308;769;185.0;-1.0;1384.0;322.0;204.0;0;0;0;1;1;0;1;0;1;0;1;1;1;0;0;56233.76171875;26213.728515625;22692.1484375;3968.10205078125;782.0;329413;558.0;0.0;Calculated values ==>;1565773065.1;351.56000000000006;351.76;301.56;301.46000000000004;296.06;276.26000000000005;273.4187578820637;290.06;275.46000000000004;272.26000000000005;276.26000000000005;354.76;303.96000000000004;272.06;277.36;296.66;287.76000000000005;297.96000000000004;347.36;291.76000000000005;290.06;328.96000000000004;351.36;264.86;241.05796691057077;268.5567601203482;273.4187578820637;301.66;7770000.0;3510000.0;3570000.0000000005;1330000.0;3550000.0;3080000.0;7690000.000000001;0.030833333333333334;0.0;0.23066666666666666;0.05366666666666667;0.034;0.06483333333333334;0.0;26213.728515625;22692.1484375;3968.10205078125;56233.76171875;491571.60229637055;492655.28373984946;279124.89584160305;278628.8630003738;257113.6415490239;430735.4089219946;455821.5469402733;439161.1069816975;472723.10170879104;535155.5135359087;480164.6361774348;438851.5721092266;446702.48507869197;465018.71783975384;453609.25935500156;263455.6784286349;486038.22413656075;458171.54992489325;455821.5469402733;234140.81001818314;327943.14443680964;461504.66260682873;198746.5125500654;240898.67242531906;272.66540123446697;4220326.28887468;1787705.6593045949;319815.21337222145;1520484.1785497917;0;61;59;27;61;90;25;2;195;186;1790606986730.3271;685036990234.6926;1516601349669.9824;55455.633115563134;14101.354053046298;-0.0;13934.166364386203;6659147.268902313;1177042.5425366801;0.0;1735896.9042915264;1.5790593994605064;0.16531914785396296
8276;2019-08-14 10:58:45.130;783;783;280;279;236;38;174;26;-27;32;814;307;-28;6;235;151;248;742;282;185;174;-84;779;359;365;135;363;297;770;207.0;0.0;2095.0;351.0;192.0;0;0;0;1;1;0;1;0;1;0;1;1;1;0;0;55565.83203125;26153.6640625;22562.396484375;3823.27905273438;782.0;329414;546.0;0.0;Calculated values ==>;1565773125.13;351.46000000000004;351.46000000000004;301.16;301.06;296.76000000000005;276.96000000000004;274.27422755570615;290.56;275.76000000000005;270.46000000000004;276.36;354.56000000000006;303.86;270.36;273.76000000000005;296.66;288.26000000000005;297.96000000000004;347.36;291.66;290.56;327.76000000000005;351.36;264.76000000000005;241.49495122638035;267.23344911666527;274.27422755570615;301.36;7790000.000000001;3590000.0;3650000.0;1350000.0;3629999.9999999995;2970000.0;7700000.0;0.034499999999999996;0.0;0.3491666666666667;0.058499999999999996;0.032;0.0665;0.0;26153.6640625;22562.396484375;3823.27905273438;55565.83203125;491224.49959542236;492113.1886068133;277086.33186806773;276614.44857360545;259482.95965087775;430214.79039162316;455186.9321635893;438836.8745644737;472558.57531478856;535750.0695882132;481372.6866475824;438684.37198384217;443722.45720771677;463842.3458870584;452936.0397022327;263358.31088498374;485933.4754495409;456734.413091994;455186.9321635893;229122.51738040973;327943.14443680964;461103.09356951417;201242.48594928064;237738.77270719322;273.68355773309264;4221258.417990829;1788142.2724417408;319880.17401239905;1520861.4883193965;0;61;59;27;61;90;25;2;195;186;1790823695031.0845;685117430434.9738;1516782940420.6172;82960.04069147157;15201.84554578366;-0.0;14460.30260385034;6660301.309586712;1177286.8579641893;0.0;1736133.6431773766;2.1435783110213076;0.22295322826875053
8277;2019-08-14 10:59:45.111;797;801;282;281;240;43;176;30;-31;34;805;307;-33;3;234;158;248;751;281;185;176;-85;775;365;370;133;368;294;766;246.0;0.0;2268.0;250.0;181.0;0;0;0;1;1;0;1;0;1;0;1;1;1;1;0;55195.9375;26029.0390625;22424.380859375;3801.4267578125;782.0;329415;534.0;0.0;Calculated values ==>;1565773185.111;352.86;353.26;301.36;301.26000000000005;297.16;277.46000000000004;274.9066339382667;290.76000000000005;276.16;270.06;276.56;353.66;303.86;269.86;273.46000000000004;296.56;288.96000000000004;297.96000000000004;348.26;291.66;290.76000000000005;326.56;351.36;264.66;241.05796691057077;266.86631818009863;274.9066339382667;301.26000000000005;7750000.0;3650000.0;3700000.0;1330000.0;3679999.9999999995;2940000.0;7659999.999999999;0.041;0.0;0.378;0.041666666666666664;0.030166666666666668;0.07116666666666667;0.0;26029.0390625;22424.380859375;3801.4267578125;55195.9375;493693.80026869604;495145.93795096327;278422.5794060168;277931.4846002073;261076.5758717396;429811.8947417682;454628.09955475514;438894.9354646668;473014.93639070686;535037.0857020989;481730.2879789916;438591.3684654617;443898.1185026897;462963.65795648436;452899.1375264246;263553.9007501476;487721.194092946;455908.8904892743;454628.09955475514;224104.74344509715;327943.14443680964;461305.1633757946;203263.11460804738;235122.27884325222;274.4978383513824;4222181.140448098;1788576.9905963733;319943.69310667895;1521236.2594151539;0;61;59;27;61;90;25;2;195;186;1791044125205.8882;685197804974.9022;1516960184275.4595;89068.82828380214;10751.752031989467;-0.0;15621.497573968625;6661734.4295284925;1177503.0694551512;0.0;1736384.2454627736;2.2092128333549366;0.21857327996513579
8278;2019-08-14 11:00:45.101;806;810;285;284;243;43;179;33;-34;36;794;306;-36;-4;233;163;248;757;282;186;179;-86;774;365;370;134;368;292;765;281.0;-1.0;2219.0;266.0;180.0;0;0;0;1;1;0;1;0;1;0;1;1;1;0;0;55324.1484375;25980.8828125;22378.353515625;3770.66430664062;782.0;329416;524.0;0.0;Calculated values ==>;1565773245.101;353.76;354.16;301.66;301.56;297.46000000000004;277.46000000000004;274.9066339382667;291.06;276.46000000000004;269.76000000000005;276.76000000000005;352.56000000000006;303.76000000000005;269.56;272.76000000000005;296.46000000000004;289.46000000000004;297.96000000000004;348.86;291.76000000000005;291.06;325.56;351.36;264.56;241.2770596917726;266.62003547228215;274.9066339382667;301.36;7740000.000000001;3650000.0;3700000.0;1340000.0;3679999.9999999995;2920000.0;7650000.0;0.04683333333333333;0.0;0.36983333333333335;0.044333333333333336;0.030000000000000002;0.07683333333333334;0.0;25980.8828125;22378.353515625;3770.66430664062;55324.1484375;495110.80714451574;496547.16350181674;280036.47516526043;279524.0819861335;262208.85739439714;429811.8947417682;455056.5794157761;438884.6286365988;473079.2034362849;534045.7459562501;481854.7813759498;438582.0297435704;443300.0418038285;462829.68046980636;453618.9998577814;263603.33738115465;488730.11485753785;456050.352484276;455056.5794157761;219923.6425635755;327943.14443680964;461054.21914153715;203165.83177979937;233180.39969603144;274.4601457643414;4223101.987664271;1789010.3343760646;320006.7833487663;1521609.553308985;0;61;59;27;61;90;25;2;195;186;1791266088205.9236;685277891624.9149;1517135954975.4873;87176.668370873;11433.051839703709;-0.0;17047.48647513372;6663202.897215436;1177687.9120085505;0.0;1736656.4416229704;2.2186347044095114;0.21897123554552475
8279;2019-08-14 11:01:45.132;809;813;286;285;245;44;181;35;-38;39;784;306;-40;0;234;165;248;762;286;187;181;-88;772;366;372;134;370;289;763;282.0;-1.0;2180.0;355.0;183.0;0;0;0;1;1;0;1;0;1;0;1;1;1;1;0;55238.3125;25875.150390625;22213.333984375;3724.3955078125;780.0;329417;516.0;0.0;Calculated values ==>;1565773305.132;354.06000000000006;354.46000000000004;301.76000000000005;301.66;297.66;277.56;275.0112864084945;291.26000000000005;276.66;269.36;277.06;351.56000000000006;303.76000000000005;269.16;273.16;296.56;289.66;297.96000000000004;349.36;291.86;291.26000000000005;324.76000000000005;351.16;264.36;241.2770596917726;266.24828229547654;275.0112864084945;301.76000000000005;7720000.0;3660000.0;3720000.0000000005;1340000.0;3700000.0;2890000.0;7630000.0;0.047;0.0;0.36333333333333334;0.059166666666666666;0.030500000000000003;0.0775;0.0;25875.150390625;22213.333984375;3724.3955078125;55238.3125;495739.0342680937;497168.52084416023;280772.15974515845;280247.1419990823;263041.90316870296;429743.705733735;455005.35606785543;438946.8899536509;473371.24222306634;533233.6456221166;482210.4746990839;438646.031827757;444475.18160577345;462663.03993443033;453734.09205777035;263702.87170041085;489683.88865704485;455859.97918707744;455005.35606785543;216578.99785978085;327104.2899505934;460854.15370368265;203004.58906828164;233609.89107660094;274.40224540741804;4224023.817536683;1789442.6912543944;320069.27445084456;1521981.34269618;0;61;59;27;61;90;25;2;195;186;1791488803215.5486;685358333164.7794;1517310345030.1936;85725.70265501749;15256.099240927893;-0.0;17158.148536822224;6664644.494745655;1177910.436512137;0.0;1736941.6358551849;2.2801270784401484;0.23552054095744412
8280;2019-08-14 11:02:48.102;810;814;287;287;244;43;181;37;-39;41;776;306;-41;-4;234;165;248;765;281;188;181;-90;761;365;370;135;368;299;755;274.0;0.0;1775.0;409.0;183.0;14;0;100;1;0;0;1;0;1;0;1;1;1;1;0;44761.69921875;14949.3349609375;22412.205078125;3876.48559570312;780.0;329418;508.0;0.0;Calculated values ==>;1565773368.102;354.16;354.56000000000006;301.86;301.86;297.56;277.46000000000004;274.9066339382667;291.26000000000005;276.86;269.26000000000005;277.26000000000005;350.76;303.76000000000005;269.06;272.76000000000005;296.56;289.66;297.96000000000004;349.66;291.96000000000004;291.26000000000005;323.96000000000004;351.16;264.16;241.49495122638035;267.47669482898436;274.9066339382667;301.26000000000005;7609999.999999999;3650000.0;3700000.0;1350000.0;3679999.9999999995;2990000.0;7550000.0;0.04566666666666667;0.0;0.29583333333333334;0.06816666666666667;0.030500000000000003;0.07616666666666667;0.0;14949.3349609375;22412.205078125;3876.48559570312;44761.69921875;496924.51366512163;498061.29413330037;282243.9052759059;282243.9052759059;263073.174080512;429811.8947417682;455341.3644219996;436523.89257641206;473436.17305719486;531657.3694284931;481019.3085248542;436208.2583698167;441852.4739986153;462963.65795648436;453905.6659906444;264266.78351698467;490935.187322373;456332.7804492596;455341.3644219996;213234.55432191002;327104.2899505934;460501.6862973241;202170.00781822024;234234.6100824576;274.07293478027526;4224898.400972904;1789799.7353993605;320135.7504901926;1522371.630223408;0;61;59;27;61;90;25;2;195;186;1791722421915.6548;685443027814.8179;1517495476830.2778;69329.69090763175;17609.609416325577;-0.0;16840.96445552845;6666000.583375804;1178197.8745225659;0.0;1737238.9864310322;2.516615749227191;0.26109506597133303
8281;2019-08-14 11:03:45.113;804;808;285;285;232;38;178;35;-20;41;773;307;-21;25;234;158;248;753;281;192;178;-93;749;362;367;135;365;310;744;265.0;-1.0;1494.0;360.0;203.0;4;0;100;1;0;0;1;0;1;0;1;1;1;1;0;43995.08203125;14766.1513671875;21673.302734375;3999.978515625;780.0;329419;502.0;0.0;Calculated values ==>;1565773425.113;353.56000000000006;353.96000000000004;301.66;301.66;296.36;276.96000000000004;274.5913991737795;290.96000000000004;276.66;271.16;277.26000000000005;350.46000000000004;303.86;271.06;275.66;296.56;288.96000000000004;297.96000000000004;348.46000000000004;292.36;290.96000000000004;323.36;351.16;263.86;241.49495122638035;268.7936212382143;274.5913991737795;301.26000000000005;7490000.000000001;3620000.0000000005;3670000.0000000005;1350000.0;3650000.0;3100000.0;7440000.000000001;0.04416666666666667;0.0;0.249;0.060000000000000005;0.03383333333333333;0.078;0.0;14766.1513671875;21673.302734375;3999.978515625;43995.08203125;497194.1313439512;498234.1308150792;282490.48629263975;282490.48629263975;259212.62841132702;430014.67791919125;455418.01775357616;436983.6325089788;473436.17305719486;530514.7470427635;479806.3054500905;436824.05902419396;443853.56900006416;463412.2849837685;453419.23222524277;264916.49917302886;490265.6139521276;457384.9394250161;455418.01775357616;210726.34883551928;327104.2899505934;460200.589355374;201292.77679166273;236513.1507846079;273.7165399879774;4225601.194424093;1790035.0283977794;320198.1178644711;1522720.7078459475;0;61;59;27;61;90;25;2;195;186;1791932507450.3525;685519992664.7072;1517669075325.028;58687.023073611694;15534.468753822677;-0.0;17074.579623579524;6667014.2446077885;1178460.3157778215;0.0;1737507.5363033533;2.257600207086273;0.2289699289072975
8282;2019-08-14 11:04:45.103;793;798;285;285;224;35;169;31;-14;40;780;306;-15;33;235;147;248;748;283;192;169;-94;771;357;363;133;361;314;766;220.0;0.0;1216.0;183.0;225.0;1;0;100;1;0;0;1;0;1;0;1;1;1;0;0;45033.578125;15214.7998046875;22337.79296875;4056.46704101562;779.0;329420;496.0;0.0;Calculated values ==>;1565773485.103;352.46000000000004;352.96000000000004;301.66;301.66;295.56;276.66;274.0616903277293;290.06;276.26000000000005;271.76000000000005;277.16;351.16;303.76000000000005;271.66;276.46000000000004;296.66;287.86;297.96000000000004;347.96000000000004;292.36;290.06;322.76000000000005;351.06000000000006;263.76000000000005;241.05796691057077;269.2639976450953;274.0616903277293;301.46000000000004;7709999.999999999;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;3140000.0;7659999.999999999;0.03666666666666667;0.0;0.20266666666666666;0.030500000000000003;0.0375;0.07416666666666666;0.0;15214.7998046875;22337.79296875;4056.46704101562;45033.578125;493492.494739692;494708.4721038966;279932.6651638672;279932.6651638672;255546.2967721577;430346.717906069;454815.634887687;437019.13673288765;473598.1776897576;530946.0648289103;479202.155757489;436858.596315483;444221.8054069463;464138.1880892104;452711.3097642865;263752.973527363;487265.99414489703;458031.83721652924;454815.634887687;208218.24852204052;326684.87348024134;460406.0403189201;200743.33953811863;240782.88620282296;273.4790319407914;4226342.976274596;1790284.8280173747;320265.2437212794;1523087.4058503434;0;61;59;27;61;90;25;2;195;186;1792151470950.3875;685600379264.72;1517856244125.0579;47885.228231473186;7919.7123738144455;-0.0;15874.095527460748;6667902.198685123;1178655.734711998;0.0;1737782.0628342733;1.7226785813567052;0.16034961561381256
8283;2019-08-14 11:05:45.124;791;797;283;282;223;37;151;33;-11;39;789;306;-12;39;236;142;248;751;287;186;151;-94;773;358;363;133;362;316;769;221.0;-2.0;1163.0;150.0;221.0;1;0;100;1;0;0;1;0;1;0;1;1;1;0;0;45073.140625;15224.8427734375;22478.8203125;4080.76953125;779.0;329421;491.0;0.0;Calculated values ==>;1565773545.124;352.26;352.86;301.46000000000004;301.36;295.46000000000004;276.86;274.1680685717883;288.26000000000005;276.46000000000004;272.06;277.06;352.06000000000006;303.76000000000005;271.96000000000004;277.06;296.76000000000005;287.36;297.96000000000004;348.26;291.76000000000005;288.26000000000005;322.26000000000005;351.06000000000006;263.76000000000005;241.05796691057077;269.49753711883926;274.1680685717883;301.86;7730000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;3160000.0;7690000.000000001;0.036833333333333336;0.0;0.19383333333333336;0.025;0.036833333333333336;0.07366666666666667;0.0;15224.8427734375;22478.8203125;4080.76953125;45073.140625;493002.95977044926;494273.4369027615;278628.8630003738;278138.72153325414;255102.46389240056;430280.9020939914;452236.2547372325;437039.1322159168;473501.00995365425;531739.8791930424;478957.01716680237;436878.1151619385;444702.55353040074;464122.52100971725;451815.6456810343;263652.99367998977;487411.80645278376;457200.82393779146;452236.2547372325;206128.24275125185;326684.87348024134;460406.0403189201;201215.94999337406;239922.40649687394;273.668734775309;4227094.128410613;1790538.5804884376;320333.0777598209;1523461.0083437234;0;61;59;27;61;90;25;2;195;186;1792369347180.9207;685680207194.9153;1518045310275.5205;45710.39348746954;6479.752258138651;-0.0;15640.45348703975;6668682.435188586;1178775.7722493298;0.0;1738044.7759941383;1.6233461838308338;0.14968511624860958
8284;2019-08-14 11:06:45.104;791;798;283;282;222;38;146;35;-9;38;798;309;-10;42;236;142;248;754;290;179;146;-94;778;360;365;133;364;317;773;234.0;-1.0;1084.0;11.0;206.0;6;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45325.50390625;15291.095703125;22794.53515625;4109.27294921875;780.0;329422;487.0;0.0;Calculated values ==>;1565773605.104;352.26;352.96000000000004;301.46000000000004;301.36;295.36;276.96000000000004;274.38016830617;287.76000000000005;276.66;272.26000000000005;276.96000000000004;352.96000000000004;304.06;272.16;277.36;296.76000000000005;287.36;297.96000000000004;348.56000000000006;291.06;287.76000000000005;321.86;351.16;263.76000000000005;241.05796691057077;269.6138998590099;274.38016830617;302.16;7780000.0;3600000.0;3650000.0;1330000.0;3640000.0;3170000.0;7730000.0;0.039;0.0;0.18066666666666667;0.0018333333333333333;0.034333333333333334;0.07333333333333333;0.0;15291.095703125;22794.53515625;4109.27294921875;45325.50390625;492514.65994577983;494034.2489147798;278252.8114170499;277771.3237405716;254627.7718186248;430148.3826014536;451152.0166174168;437130.186993585;473403.82665571757;532609.449935983;479185.2006166473;436969.1101896967;444943.4638507298;463826.62237682095;451460.40364669124;263406.8887808144;487455.6167839256;455892.78231350397;451152.0166174168;204456.2876039246;327104.2899505934;460406.0403189201;202911.87870116142;238185.13356360013;274.33848856863085;4227847.199341267;1790792.7952093272;320401.3053637285;1523838.1605467622;0;61;59;27;61;90;25;2;195;186;1792587674380.99;685759980594.9407;1518235146975.5808;42315.44103149787;472.07262963255755;-0.0;15617.571423946556;6669415.739293603;1178833.6848127884;0.0;1738305.172707299;1.3841739123287617;0.11250528663361196
8285;2019-08-14 11:07:45.094;792;799;285;285;226;37;149;34;-8;38;805;310;-9;43;237;146;249;756;288;176;149;-93;778;358;363;133;362;318;773;231.0;-1.0;950.0;303.0;207.0;4;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45197.10546875;15345.6884765625;22656.677734375;4123.49609375;778.0;329423;483.0;0.0;Calculated values ==>;1565773665.094;352.36;353.06000000000006;301.66;301.66;295.76000000000005;276.86;274.1680685717883;288.06;276.56;272.36;276.96000000000004;353.66;304.16;272.26000000000005;277.46000000000004;296.86;287.76000000000005;298.06;348.76;290.76000000000005;288.06;321.46000000000004;350.96000000000004;263.86;241.05796691057077;269.7299932089509;274.1680685717883;301.96000000000004;7780000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;3180000.0;7730000.0;0.0385;0.0;0.15833333333333333;0.050499999999999996;0.034499999999999996;0.073;0.0;15345.6884765625;22656.677734375;4123.49609375;45197.10546875;492663.02950429637;494181.13255586574;279232.5106350631;279232.5106350631;255950.81378650843;430280.9020939914;451945.9500721777;437060.6290143916;473403.82665571757;533269.5262110829;479179.75937765103;436899.13996127737;444891.4874756937;464254.5134180436;452392.6806234051;263773.686216755;487759.8695788134;455803.4427082957;451945.9500721777;202784.37528459195;326265.46416910045;460506.05583185697;199862.9831739933;237373.23930285507;273.13673435637133;4228601.428693666;1791048.0591931094;320469.9003380294;1524216.8575275596;0;61;59;27;61;90;25;2;195;186;1792806037981.0247;685839767294.9534;1518425615225.611;37556.29392472973;13162.475169222114;-0.0;15663.80788616055;6670081.226152046;1178947.2871075915;0.0;1738565.8074218978;1.5758152675898047;0.1607375659069877
8286;2019-08-14 11:08:45.135;794;801;284;284;233;41;158;33;-22;38;810;308;-23;24;237;150;249;757;287;175;158;-92;797;364;370;134;367;300;788;260.0;-1.0;1602.0;482.0;213.0;37;0;0;1;0;1;1;0;1;0;1;1;1;0;0;58012.2890625;26841.884765625;24651.30859375;3861.345703125;777.0;329424;480.0;0.0;Calculated values ==>;1565773725.135;352.56000000000006;353.26;301.56;301.56;296.46000000000004;277.26000000000005;274.8017692304317;288.96000000000004;276.46000000000004;270.96000000000004;276.96000000000004;354.16;303.96000000000004;270.86;275.56;296.86;288.16;298.06;348.86;290.66;288.96000000000004;321.16;350.86;263.96000000000004;241.2770596917726;267.5978703862781;274.8017692304317;301.86;7970000.0;3640000.0;3700000.0;1340000.0;3670000.0000000005;3000000.0;7880000.0;0.043333333333333335;0.0;0.267;0.08033333333333334;0.0355;0.07883333333333334;0.0;26841.884765625;24651.30859375;3861.345703125;58012.2890625;491097.76339115825;493026.0650200116;277404.38777336327;277404.38777336327;257722.50266909247;429879.7862731237;452022.68872277305;438934.26278453245;473273.9119493556;535116.2944977687;481127.94171834306;438781.1946434162;445698.7778426805;463513.8806111011;451914.6166339385;262872.8826281936;486364.79465124715;454484.9211093304;452022.68872277305;201530.46850934727;325846.0620002231;460453.6804675869;201425.98764818851;235640.36233457798;273.7775898696837;4229462.094700004;1791399.8625376048;320536.486155452;1524611.3601389336;0;61;60;27;61;90;25;2;195;186;1793026088245.6191;685919922029.8057;1518611141915.2693;63414.709461403836;20808.557989825007;-0.0;17058.140063602714;6670923.2261524815;1179230.5724962226;0.0;1738838.676654291;1.8296856812496658;0.19910464744432665
8287;2019-08-14 11:09:45.126;807;815;285;284;243;45;158;37;-31;40;807;308;-33;6;236;158;249;765;289;174;158;-92;791;367;372;134;370;294;780;277.0;-1.0;1542.0;351.0;199.0;73;0;0;1;0;1;1;0;1;0;1;1;1;1;0;58906.87890625;26675.892578125;25935.615234375;3790.51635742188;776.0;329425;476.0;0.0;Calculated values ==>;1565773785.126;353.86;354.66;301.66;301.56;297.46000000000004;277.66;275.1157276137837;288.96000000000004;276.86;270.06;277.16;353.86;303.96000000000004;269.86;273.76000000000005;296.76000000000005;288.96000000000004;298.06;349.66;290.56;288.96000000000004;320.76000000000005;350.76;263.96000000000004;241.2770596917726;266.86631818009863;275.1157276137837;302.06;7909999.999999999;3670000.0000000005;3720000.0000000005;1340000.0;3700000.0;2940000.0;7800000.0;0.04616666666666667;0.0;0.257;0.058499999999999996;0.033166666666666664;0.07933333333333334;0.0;26675.892578125;25935.615234375;3790.51635742188;58906.87890625;493627.3064017102;495855.5477083065;278574.3547568341;278096.6539754685;261510.36775553357;429675.2189834977;451668.65058194945;438894.9354646668;473468.5566066367;535244.0793570831;481843.6640767524;438591.3684654617;444326.73095115746;462931.7423459954;452550.02064573544;263149.62886156945;488411.49524157046;454000.31348373316;451668.65058194945;199858.6285646581;325426.6669566859;460453.6804675869;202736.3182753117;234441.71587998176;274.30262017927447;4230436.274949761;1791845.7771177797;320600.2421077287;1525032.8546034044;0;61;60;27;61;90;25;2;195;186;1793248654855.3857;686000309969.7213;1518789315185.0823;60692.76461766427;15076.4656882481;-0.0;17233.336819689437;6671957.299967713;1179529.5695036133;0.0;1739124.396097006;1.6489225075577747;0.1710475908009681
8288;2019-08-14 11:10:48.116;819;827;289;289;246;43;161;38;-35;42;797;308;-37;2;236;160;249;773;280;175;161;-92;784;365;370;133;368;290;773;266.0;0.0;1527.0;266.0;196.0;86;0;0;1;0;1;1;0;1;0;1;1;1;1;0;59209.359375;26355.333984375;26260.31640625;3749.04077148438;774.0;329426;473.0;0.0;Calculated values ==>;1565773848.116;355.06000000000006;355.86;302.06;302.06;297.76000000000005;277.46000000000004;274.9066339382667;289.26000000000005;276.96000000000004;269.66;277.36;352.86;303.96000000000004;269.46000000000004;273.36;296.76000000000005;289.16;298.06;350.46000000000004;290.66;289.26000000000005;320.46000000000004;350.56000000000006;263.96000000000004;241.05796691057077;266.37251300914875;274.9066339382667;301.16;7840000.000000001;3650000.0;3700000.0;1330000.0;3679999.9999999995;2900000.0;7730000.0;0.044333333333333336;0.0;0.2545;0.044333333333333336;0.03266666666666666;0.077;0.0;26355.333984375;26260.31640625;3749.04077148438;59209.359375;496061.99507830024;498251.02007194905;281265.68500903057;281265.68500903057;262918.41544745635;429811.8947417682;452461.202393055;439176.2375724525;473792.46676502546;534503.2502660297;482317.66541467194;438875.71466257534;444558.2787378674;463231.246673453;453187.6366209583;263481.34479430347;490325.2012475453;454484.9211093304;452461.202393055;198604.77482894104;324587.8981780222;460606.04280326504;202618.70752027782;235984.09190944565;274.2477137126861;4231469.627984548;1792309.7266957904;320666.2027610095;1525489.4965109795;0;61;60;27;61;90;25;2;195;186;1793482347755.4211;686084401619.734;1518973245985.11;60203.89139827846;11437.4385308791;-0.0;16668.73750723792;6673014.97779599;1179761.5293406988;0.0;1739420.9921611971;1.5667621983842441;0.1519220247606109
8289;2019-08-14 11:11:45.087;825;832;289;288;243;40;166;37;-40;42;787;303;-42;-4;237;160;249;778;283;178;166;-94;790;364;369;132;367;287;779;291.0;-1.0;1581.0;174.0;209.0;91;0;0;1;0;1;1;0;1;0;1;1;1;1;0;59846.15625;26493.212890625;26900.11328125;3697.37915039062;772.0;329427;472.0;0.0;Calculated values ==>;1565773905.087;355.66;356.36;302.06;301.96000000000004;297.46000000000004;277.16;274.8017692304317;289.76000000000005;276.86;269.16;277.36;351.86;303.46000000000004;268.96000000000004;272.76000000000005;296.86;289.16;298.06;350.96000000000004;290.96000000000004;289.76000000000005;320.36;350.36;263.76000000000005;240.83765695389522;265.9988726020314;274.8017692304317;301.46000000000004;7900000.0;3640000.0;3690000.0;1320000.0;3670000.0000000005;2870000.0;7790000.000000001;0.0485;0.0;0.2635;0.029;0.034833333333333334;0.08333333333333334;0.0;26493.212890625;26900.11328125;3697.37915039062;59846.15625;496374.7220565574;498415.9716599839;280641.02683669375;280138.4013429784;261555.59285359687;429879.7862731237;453361.210212964;439089.34317833104;473921.58982693544;533691.7788831623;482109.449295671;438790.00918341696;444310.38721125387;463513.8806111011;453360.68676331674;263196.42191961326;490475.4191191516;455082.3885960749;453361.210212964;198186.82848740023;323749.15769815433;460558.4760198115;202925.7772934967;235410.75160255306;274.3624115582121;4232411.671286694;1792727.8981626928;320725.12359282095;1525910.1357939509;0;61;60;27;61;90;25;2;195;186;1793692855600.259;686159888194.6759;1519137607319.9836;62229.09961065385;7471.34826306313;-0.0;18162.538217534246;6673983.745841185;1179911.147742311;0.0;1739696.5994678345;1.539006841749147;0.14164283854710366
8290;2019-08-14 11:12:45.117;826;834;293;292;243;37;163;35;-29;42;780;306;-30;14;237;159;249;774;286;182;163;-96;765;358;363;132;361;304;759;275.0;-1.0;986.0;140.0;211.0;80;0;100;1;0;0;1;0;1;0;1;1;1;0;0;47498.015625;15098.6982421875;25334.548828125;3942.49145507812;769.0;329428;470.0;0.0;Calculated values ==>;1565773965.117;355.76;356.56000000000006;302.46000000000004;302.36;297.46000000000004;276.86;274.1680685717883;289.46000000000004;276.66;270.26000000000005;277.36;351.16;303.76000000000005;270.16;274.56;296.86;289.06;298.06;350.56000000000006;291.36;289.46000000000004;320.16;350.06000000000006;263.56;240.83765695389522;268.0796299477929;274.1680685717883;301.76000000000005;7650000.0;3579999.9999999995;3629999.9999999995;1320000.0;3610000.0;3040000.0;7590000.000000001;0.04583333333333333;0.0;0.16433333333333333;0.02333333333333333;0.035166666666666666;0.08099999999999999;0.0;15098.6982421875;25334.548828125;3942.49145507812;47498.015625;498848.0661952929;500536.9711255324;285236.32634799834;284630.94832929724;262501.05254142574;430280.9020939914;453962.3084892643;436941.5243076007;473921.58982693544;531698.5695214175;480417.72089520795;436783.4343868452;443461.255666955;464401.7568174532;454247.80245584727;264434.5711464915;491867.9431408005;456643.7635023736;453962.3084892643;197350.94305643384;322491.0997442508;460358.76591463014;201141.1085946212;237651.58379207508;273.63942338741526;4233306.65332283;1793074.6707229747;320788.8210142167;1526345.64229081;0;61;60;27;61;90;25;2;195;186;1793912565401.0269;686239127794.9529;1519314995970.6035;38749.868315499625;6048.412004133541;-0.0;17521.168700472324;6674825.657989211;1180023.8687439328;0.0;1739994.1123753032;1.4043585772538287;0.12237318703562157
8291;2019-08-14 11:13:45.108;816;824;292;291;231;33;155;31;-19;40;782;308;-20;25;238;149;249;765;285;185;155;-97;767;354;359;137;357;309;762;218.0;-2.0;1144.0;381.0;229.0;53;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45933.78125;15103.0048828125;24304.888671875;3015.70239257812;761.0;329429;472.0;0.0;Calculated values ==>;1565774025.108;354.76;355.56000000000006;302.36;302.26000000000005;296.26000000000005;276.46000000000004;273.7412296467126;288.66;276.26000000000005;271.26000000000005;277.16;351.36;303.96000000000004;271.16;275.66;296.96000000000004;288.06;298.06;349.66;291.66;288.66;320.36;349.26;263.46000000000004;241.92719264551067;268.67533136820026;273.7412296467126;301.66;7670000.0;3540000.0;3590000.0;1370000.0;3570000.0000000005;3090000.0;7620000.0;0.036333333333333336;0.0;0.19066666666666665;0.0635;0.03816666666666667;0.07450000000000001;0.0;15103.0048828125;24304.888671875;3015.70239257812;45933.78125;497225.4911407967;498839.5690199555;284226.6881774754;283645.8650084372;258081.9577566516;430542.39183029096;453508.0126488679;437372.52749135875;473078.44118532055;531531.9621369152;480043.48541454255;437214.0438153077;444055.5555963059;465118.4183262364;453516.83250081097;264330.3152028513;490232.9593455474;457711.8149526845;453508.0126488679;198186.82848740023;319136.5849023705;459490.2302056566;198476.7199794612;242406.79317262728;272.5706571525271;4234085.134839559;1793326.3138299568;320846.797265144;1526759.2422202458;0;61;60;27;61;90;25;2;195;186;1794129132910.7996;686319815689.8682;1519498868385.4106;45549.46729893513;16574.357899363407;-0.0;15727.040850979929;6675528.047077758;1180212.3635478017;0.0;1740271.1392276792;1.835084092023941;0.19374894799236533
8292;2019-08-14 11:14:45.118;808;817;289;288;225;32;145;29;-16;38;796;305;-18;28;238;142;249;767;288;182;145;-96;780;353;358;140;356;312;776;194.0;-1.0;1583.0;417.0;244.0;37;99;100;1;0;0;1;0;1;0;1;1;0;1;0;45714.53515625;15322.0390625;24067.6796875;3020.587890625;742.0;329430;494.0;0.0;Calculated values ==>;1565774085.118;353.96000000000004;354.86;302.06;301.96000000000004;295.66;276.36;273.6339639331285;287.66;276.06;271.56;276.96000000000004;352.76;303.66;271.36;275.96000000000004;296.96000000000004;287.36;298.06;349.86;291.36;287.66;322.56;347.36;263.56;242.56692532238324;269.02936301313275;273.6339639331285;301.96000000000004;7800000.0;3529999.9999999995;3579999.9999999995;1400000.0;3560000.0;3120000.0;7759999.999999999;0.03233333333333333;0.0;0.2638333333333333;0.06949999999999999;0.04066666666666666;0.073;0.0;15322.0390625;24067.6796875;3020.587890625;45714.53515625;494830.57377050247;496524.5216491278;280948.90296762466;280438.7221093652;255507.46259851815;430607.02586249536;452248.7053272065;437160.35228701105;472489.9908694221;532772.0727943218;479330.3238627042;436840.5790983701;443889.7556836854;465263.9689877527;452694.98417098843;263675.389959832;489120.571737549;457460.35787645925;452248.7053272065;207382.2378540181;311171.3556482807;459126.4708480923;198643.9359824348;244494.1915632255;272.6329847055846;4234848.998098818;1793579.8981197996;320897.1080678992;1527162.4141406326;0;61;60;27;61;90;25;2;195;186;1794344268760.7654;686402929539.855;1519685199435.381;62928.581168357356;18103.536173163193;-0.0;15166.079504770614;6676432.181478798;1180501.394162102;0.0;1740528.6248043813;2.268274022667465;0.24621968024869662
8293;2019-08-14 11:15:45.088;806;815;290;289;225;33;130;28;-14;37;806;303;-15;28;239;139;249;769;289;175;131;-95;782;353;358;140;356;313;778;189.0;0.0;1112.0;301.0;225.0;30;99;100;1;0;0;1;0;1;0;1;1;0;0;0;45649.43359375;15412.96484375;23945.8828125;3039.05615234375;722.0;329431;584.0;0.0;Calculated values ==>;1565774145.088;353.76;354.66;302.16;302.06;295.66;276.46000000000004;273.6339639331285;286.16;275.96000000000004;271.76000000000005;276.86;353.76;303.46000000000004;271.66;275.96000000000004;297.06;287.06;298.06;350.06000000000006;290.66;286.26000000000005;331.56;345.36;263.66;242.56692532238324;269.14681796795327;273.6339639331285;302.06;7820000.0;3529999.9999999995;3579999.9999999995;1400000.0;3560000.0;3130000.0;7780000.0;0.0315;0.0;0.18533333333333332;0.050166666666666665;0.0375;0.069;0.0;15412.96484375;23945.8828125;3039.05615234375;45649.43359375;494344.9342998223;496044.7249261326;281254.2497406508;280742.69698088005;255434.32391204356;430607.02586249536;450065.7612301362;437249.5021140777;472391.7460337592;533744.0919906591;478974.95761394955;437089.72060350876;443687.10287830833;465394.1846544878;452266.2968779334;263577.94792972016;489220.40223180153;456491.46919281245;450212.6988455641;245015.67932991832;302789.4550866088;459228.0080760923;198710.52098531794;243571.24313495535;272.65942375783715;4235609.983822227;1793835.8950899574;320947.57985309785;1527562.3271051464;0;61;60;27;61;90;25;2;195;186;1794558961360.868;686486887539.895;1519872605685.4705;44209.22450253014;13069.293935720512;-0.0;14258.260444032005;6677324.550118958;1180761.0378596743;0.0;1740773.7050359885;1.6872715973232306;0.17611755593403788
