;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8294;2019-08-14 11:16:45.119;805;813;287;286;226;33;137;27;-12;36;810;303;-14;30;239;140;249;769;291;170;137;-94;783;353;358;140;357;315;779;196.0;0.0;1282.0;194.0;229.0;25;99;100;1;0;0;1;0;1;0;1;1;0;0;0;45126.32421875;15414.2451171875;23720.259765625;3044.47973632812;710.0;329432;672.0;0.0;Calculated values ==>;1565774205.119;353.66;354.46000000000004;301.86;301.76000000000005;295.76000000000005;276.46000000000004;273.6339639331285;286.86;275.86;271.96000000000004;276.76000000000005;354.16;303.46000000000004;271.76000000000005;276.16;297.06;287.16;298.06;350.06000000000006;290.16;286.86;340.36;344.16;263.76000000000005;242.56692532238324;269.38090353596624;273.6339639331285;302.26000000000005;7830000.0;3529999.9999999995;3579999.9999999995;1400000.0;3570000.0000000005;3150000.0;7790000.000000001;0.03266666666666666;0.0;0.21366666666666667;0.03233333333333333;0.03816666666666667;0.07083333333333333;0.0;15414.2451171875;23720.259765625;3044.47973632812;45126.32421875;494101.45277924807;495658.1133406707;279641.852200991;279151.1336381623;255728.0645829052;430607.02586249536;451090.0219290575;437109.2053401759;472293.48310962116;534015.1383700514;478729.1728869879;436787.6458509821;443576.5439348405;465248.88870971405;452409.37515660847;263529.54244107095;489119.30023776676;455794.7758783006;451090.0219290575;281845.32903042674;297761.5184850505;459329.5123731156;199679.6647410949;242765.17280772125;273.0430485191535;4236366.839309459;1794092.9212341309;320998.3021784198;1527959.7501885197;0;61;60;27;61;90;25;2;195;186;1794773872340.506;686570930939.7535;1520061103025.153;50730.77850800364;8395.345073435336;-0.0;14756.343479427984;6678116.125578837;1180940.0022683116;0.0;1741015.618325599;1.7516416700875124;0.17232155594904233
8295;2019-08-14 11:17:45.109;804;812;285;284;222;34;144;27;-10;35;812;303;-12;31;240;139;249;769;293;168;144;-93;785;355;361;140;359;316;780;200.0;-1.0;1340.0;282.0;220.0;24;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45004.0;15472.5703125;23749.3125;3069.13818359375;698.0;329433;710.0;0.0;Calculated values ==>;1565774265.109;353.56000000000006;354.36;301.66;301.56;295.36;276.56;273.8482719121499;287.56;275.86;272.16;276.66;354.36;303.46000000000004;271.96000000000004;276.26000000000005;297.16;287.06;298.06;350.06000000000006;289.96000000000004;287.56;344.16;342.96000000000004;263.86;242.56692532238324;269.49753711883926;273.8482719121499;302.46000000000004;7850000.0;3550000.0;3610000.0;1400000.0;3590000.0;3160000.0;7800000.0;0.03333333333333333;0.0;0.22333333333333333;0.047;0.03666666666666667;0.07;0.0;15472.5703125;23749.3125;3069.13818359375;45004.0;493761.13571492373;495416.9145415089;278574.3547568341;278096.6539754685;254380.02776569646;430477.46260093397;451573.39854722936;437199.7979686943;472195.2020149266;534150.90854882;478606.02097293566;436878.1151619385;443521.3918649366;465088.32681886124;451913.6347438692;263433.35314137716;489018.12870295305;455011.60331462673;451573.39854722936;297761.5184850505;292734.4514702754;459430.9838903956;199734.1666501648;241031.40803937253;273.0730877253784;4237117.800163728;1794350.2684643976;321049.24050329125;1528355.2640275012;0;61;60;27;61;90;25;2;195;186;1794989536390.5403;686654916939.7668;1520250371475.183;53033.990994471584;12205.750410290848;-0.0;14737.93933554998;6678980.687873759;1181111.6494514039;0.0;1741261.3630514813;1.8911267417189956;0.197381152724307
8296;2019-08-14 11:18:45.131;804;811;286;285;224;35;143;27;-9;35;812;303;-11;33;240;142;249;769;286;167;143;-92;787;356;361;141;359;317;782;202.0;-1.0;1371.0;234.0;217.0;23;100;100;1;0;0;1;0;1;0;1;1;0;0;0;44950.6328125;15502.1376953125;23734.953125;3078.69018554688;686.0;329434;727.0;0.0;Calculated values ==>;1565774325.131;353.56000000000006;354.26;301.76000000000005;301.66;295.56;276.66;273.955091788801;287.46000000000004;275.86;272.26000000000005;276.66;354.36;303.46000000000004;272.06;276.46000000000004;297.16;287.36;298.06;350.06000000000006;289.86;287.46000000000004;345.86;341.76;263.96000000000004;242.77792619122317;269.6138998590099;273.955091788801;301.76000000000005;7870000.0;3560000.0;3610000.0;1410000.0;3590000.0;3170000.0;7820000.0;0.033666666666666664;0.0;0.2285;0.039;0.036166666666666666;0.06983333333333333;0.0;15502.1376953125;23734.953125;3078.69018554688;44950.6328125;493568.17576540954;495080.022300821;278872.1262775779;278393.26816992625;254961.8871979054;430412.23801567365;451427.8056151947;437130.186993585;472063.34231996303;534077.2931810305;478482.695122174;436807.67884266505;443615.10727565194;465088.32681886124;452168.8677412129;263337.9805561793;488815.57674299827;454870.3809290121;451427.8056151947;304884.691753025;287708.2272785495;459377.6782718831;200329.510949632;241006.7126827209;273.31202955720903;4237867.69696614;1794608.4856763906;321100.4911914621;1528751.111332345;0;61;60;27;61;90;25;2;195;186;1795206215810.8088;686739247849.8713;1520440341105.4185;54108.95447604327;10102.878525567792;-0.0;14694.406323117753;6679873.87313501;1181297.6228580216;0.0;1741506.7225311082;1.8647000586803024;0.18507259794001757
8297;2019-08-14 11:19:45.170;804;811;288;287;229;37;152;28;-18;36;810;302;-19;23;240;145;249;769;289;167;151;-91;807;360;366;142;363;301;797;228.0;-1.0;1907.0;452.0;213.0;41;100;0;1;0;1;1;0;1;0;1;1;0;0;0;57466.21484375;27039.8828125;25191.484375;2900.73486328125;673.0;329435;737.0;0.0;Calculated values ==>;1565774385.17;353.56000000000006;354.26;301.96000000000004;301.86;296.06;276.86;274.38016830617;288.36;275.96000000000004;271.36;276.76000000000005;354.16;303.36;271.26000000000005;275.46000000000004;297.16;287.66;298.06;350.06000000000006;289.86;288.26000000000005;346.86;340.46000000000004;264.06;242.98782864720522;267.7187500070086;274.38016830617;302.06;8070000.0;3600000.0;3660000.0;1420000.0;3629999.9999999995;3010000.0;7970000.0;0.038;0.0;0.31783333333333336;0.07533333333333332;0.0355;0.0735;0.0;27039.8828125;25191.484375;2900.73486328125;57466.21484375;491625.43122401333;493644.1650247375;278488.91144221066;278028.54988539714;256061.8512608675;430148.3826014536;451852.33860241564;439324.04009634076;472029.85167895287;535043.1334956181;480320.730460784;439171.4593555984;445360.3359981657;464503.06872351485;451895.93310863426;262426.2208293126;487287.5084733148;454020.80614274304;451706.240293589;309075.640036128;282264.0715131367;459324.4166568135;200799.569614054;238322.99321812968;273.5142359962648;4238721.7254550215;1794963.232950103;321150.35212211654;1529159.0966632816;0;61;61;27;61;90;25;2;195;186;1795424457575.9336;686824203034.9199;1520625861615.5247;75811.02753495348;19475.538477221216;-0.0;15683.66866004626;6680957.243385623;1181544.2698829446;0.0;1741760.0377040189;2.0128061609188803;0.21991157153389404
8298;2019-08-14 11:20:45.101;815;821;292;291;249;43;156;32;-33;37;799;301;-35;-1;239;157;249;774;290;167;155;-90;798;364;370;142;368;292;787;246.0;-1.0;1882.0;371.0;189.0;80;100;0;1;0;1;1;0;1;0;1;1;0;1;0;58541.6796875;26780.794921875;26431.767578125;2811.3623046875;656.0;329436;744.0;0.0;Calculated values ==>;1565774445.101;354.66;355.26;302.36;302.26000000000005;298.06;277.46000000000004;274.8017692304317;288.76000000000005;276.36;269.86;276.86;353.06000000000006;303.26000000000005;269.66;273.06;297.06;288.86;298.06;350.56000000000006;289.86;288.66;347.56000000000006;338.76;264.16;242.98782864720522;266.62003547228215;274.8017692304317;302.16;7980000.0;3640000.0;3700000.0;1420000.0;3679999.9999999995;2920000.0;7870000.0;0.041;0.0;0.31366666666666665;0.06183333333333333;0.0315;0.07250000000000001;0.0;26780.794921875;26431.767578125;2811.3623046875;58541.6796875;494142.77438376355;496071.6137888099;281346.8169241932;280845.19901093125;263337.9805561793;429879.7862731237;451729.35164731694;439035.50973093935;472128.42060986464;534562.9880218075;481288.54312994133;438733.46945811325;443729.9995795114;463631.7240545723;452928.8433368577;262827.41204730404;489068.7750419123;453332.9919044801;451582.38055935217;312009.6876057385;275146.1813398168;459426.2154271448;202176.46823362054;236574.6197336624;274.0709310816413;4239687.346167034;1795411.2228163518;321197.8981909139;1529588.7957066854;0;61;61;27;61;90;25;2;195;186;1795645003655.9126;686909305054.9117;1520803557030.5078;74294.78601632566;15906.609368132915;-0.0;15588.06265986251;6682206.686651051;1181838.7820360444;0.0;1742020.3357775682;1.8882907331667294;0.20130817349420216
8299;2019-08-14 11:21:45.112;826;831;295;294;252;40;167;36;-38;39;781;301;-40;-9;239;162;249;779;287;171;167;-90;792;362;367;142;365;288;782;244.0;-1.0;2314.0;369.0;191.0;79;100;0;1;0;1;1;0;1;0;1;1;0;1;0;58504.03125;26543.697265625;26315.70703125;2780.63989257812;633.0;329437;749.0;0.0;Calculated values ==>;1565774505.112;355.76;356.26;302.66;302.56;298.36;277.16;274.5913991737795;289.86;276.76000000000005;269.36;277.06;351.26;303.26000000000005;269.16;272.26000000000005;297.06;289.36;298.06;351.06000000000006;290.26000000000005;289.86;348.06000000000006;336.46000000000004;264.16;242.98782864720522;266.1237361191953;274.5913991737795;301.86;7920000.0;3620000.0000000005;3670000.0000000005;1420000.0;3650000.0;2880000.0;7820000.0;0.04066666666666666;0.0;0.38566666666666666;0.0615;0.03183333333333333;0.0725;0.0;26543.697265625;26315.70703125;2780.63989257812;58504.03125;496333.3620714959;497993.89922309597;283450.12057203724;282914.39928359294;264681.87271267106;430014.67791919125;453849.54240808694;439167.74091778934;472325.50216173066;532997.9341336876;481765.48544381495;438868.18837745173;443399.4309433351;464076.26427514775;453990.82321361953;263103.02957105864;490326.30329508433;454422.3492080704;453849.54240808694;314105.63291466556;265518.4816520846;459426.2154271448;201915.20669295214;237715.59416629758;273.9599749491863;4240662.905910016;1795855.6750519478;321244.50675249746;1530028.4385809156;0;61;61;27;61;90;25;2;195;186;1795866144190.6104;686994520674.7953;1520977588930.27;91500.39403271221;15836.927037152847;-0.0;15669.711247529727;6683588.566447763;1182103.3600027964;0.0;1742280.8649813728;2.210764461267474;0.23287085390217974
8300;2019-08-14 11:22:45.132;832;837;296;296;255;39;176;35;-41;40;765;301;-43;-13;239;165;249;782;287;176;176;-89;776;359;365;142;363;297;769;252.0;-1.0;1831.0;212.0;198.0;83;100;100;1;0;0;1;0;1;0;1;1;0;0;0;47209.19921875;15210.7138671875;25808.34765625;2866.07397460938;613.0;329438;752.0;0.0;Calculated values ==>;1565774565.132;356.36;356.86;302.76000000000005;302.76000000000005;298.66;277.06;274.27422755570615;290.76000000000005;276.66;269.06;277.16;349.66;303.26000000000005;268.86;271.86;297.06;289.66;298.06;351.36;290.76000000000005;290.76000000000005;348.36;334.46000000000004;264.26000000000005;242.98782864720522;267.23344911666527;274.27422755570615;301.86;7759999.999999999;3590000.0;3650000.0;1420000.0;3629999.9999999995;2970000.0;7690000.000000001;0.042;0.0;0.30516666666666664;0.035333333333333335;0.033;0.07500000000000001;0.0;15210.7138671875;25808.34765625;2866.07397460938;47209.19921875;498692.95360626053;500051.0232945517;285650.53821343335;285650.53821343335;266512.2693332459;430214.79039162316;455469.771500397;436674.55851444806;472424.0149512065;530664.1259656582;480688.7611128733;436360.6325369426;440942.940866945;464371.1518808695;454925.63822079764;263872.852489914;492063.48660971393;455469.771500397;455469.771500397;315363.2798926983;257148.6733736563;459527.9807975978;201566.8135165068;238563.65238315446;273.8104395743462;4241544.143144838;1796203.7444624193;321291.57838669204;1530462.9504922142;0;61;61;27;61;90;25;2;195;186;1796085817390.5405;687079749074.7682;1521153147430.214;71747.0468485384;9114.627910598549;-0.0;16267.958933793194;6684949.415253121;1182311.3589371697;0.0;1742547.1009485498;2.2132695408278487;0.2171313761982721
8301;2019-08-14 11:23:45.112;827;831;293;293;235;32;175;31;-23;39;757;302;-24;13;240;154;249;769;284;182;174;-88;767;355;360;142;358;307;762;265.0;-2.0;1534.0;172.0;238.0;53;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45604.171875;15092.2470703125;24282.2421875;2973.55395507812;617.0;329439;753.0;0.0;Calculated values ==>;1565774625.112;355.86;356.26;302.46000000000004;302.46000000000004;296.66;276.36;273.8482719121499;290.66;276.26000000000005;270.86;277.06;348.86;303.36;270.76000000000005;274.46000000000004;297.16;288.56;298.06;350.06000000000006;291.36;290.56;348.46000000000004;334.86;264.36;242.98782864720522;268.43790593516167;273.8482719121499;301.56;7670000.0;3550000.0;3600000.0;1420000.0;3579999.9999999995;3070000.0;7620000.0;0.04416666666666667;0.0;0.25566666666666665;0.028666666666666667;0.03966666666666666;0.08383333333333333;0.0;15092.2470703125;24282.2421875;2973.55395507812;45604.171875;498806.3593403126;499837.19632453;284818.1349304317;284818.1349304317;259478.29792956333;430477.46260093397;456161.252676308;437198.53567211574;472325.50216173066;529068.0314497742;479592.5755366136;437040.2039936506;442698.855600732;465233.93026070396;454052.7954130459;264330.3152028513;490828.6317842328;457134.9086187424;456021.5327257621;315782.5089487807;258822.4845140824;459629.71292142215;200601.8456997672;240449.71217471384;273.414729085242;4242317.3300892785;1796456.1849620873;321340.22573159955;1530880.2329338507;0;61;61;27;61;90;25;2;195;186;1796303244890.6096;687164920674.7953;1521334287030.2717;60489.887069597105;7425.465527020775;-0.0;18072.104289529547;6686051.022377973;1182449.1471044896;0.0;1742833.172753104;2.0304942179706926;0.1871984122237502
8302;2019-08-14 11:24:45.113;816;821;289;288;227;34;152;30;-19;37;760;301;-20;23;240;146;249;765;288;181;153;-87;784;354;359;141;358;309;779;251.0;-1.0;1265.0;325.0;239.0;45;100;100;1;0;0;1;0;1;0;1;1;0;0;0;45796.36328125;15453.4990234375;24518.5390625;3002.38354492188;601.0;329440;753.0;0.0;Calculated values ==>;1565774685.113;354.76;355.26;302.06;301.96000000000004;295.86;276.56;273.7412296467126;288.36;276.16;271.26000000000005;276.86;349.16;303.26000000000005;271.16;275.46000000000004;297.16;287.76000000000005;298.06;349.66;291.26000000000005;288.46000000000004;348.46000000000004;333.26000000000005;264.46000000000004;242.77792619122317;268.67533136820026;273.7412296467126;301.96000000000004;7840000.000000001;3540000.0;3590000.0;1410000.0;3579999.9999999995;3090000.0;7790000.000000001;0.04183333333333333;0.0;0.21083333333333334;0.05416666666666667;0.03983333333333334;0.08166666666666667;0.0;15453.4990234375;24518.5390625;3002.38354492188;45796.36328125;495623.04604792077;496823.8105402147;280641.02683669375;280138.4013429784;256059.47453087554;430542.39183029096;453079.30423720385;437372.52749135875;472260.1919623333;529229.1397569913;479232.50947485294;437214.0438153077;443762.66017274064;465233.93026070396;453090.7323638435;263481.34479430347;488513.2869807154;457159.53534223116;453222.3871060954;315782.5089487807;252127.67657613798;459885.44372528384;199262.37864609304;238955.2294982432;272.882356243622;4243079.01390918;1796710.7370883592;321390.02604069735;1531286.912888329;0;61;61;27;61;90;25;2;195;186;1796518948485.349;687249822089.6927;1521519090110.0486;50201.55638154352;14117.082691789503;-0.0;17498.484537974597;6686973.466446097;1182628.67133145;0.0;1743129.599266668;1.9038563058299727;0.19349426992773494
8303;2019-08-14 11:25:45.113;812;817;290;290;224;34;132;29;-17;36;765;302;-18;28;241;140;250;768;290;173;132;-87;785;355;360;143;358;310;780;262.0;-1.0;1369.0;410.0;222.0;43;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45873.21875;15414.705078125;24566.919921875;3002.9111328125;586.0;329441;748.0;0.0;Calculated values ==>;1565774745.113;354.36;354.86;302.16;302.16;295.56;276.56;273.8482719121499;286.36;276.06;271.46000000000004;276.76000000000005;349.66;303.36;271.36;275.96000000000004;297.26000000000005;287.16;298.16;349.96000000000004;290.46000000000004;286.36;347.96000000000004;331.76000000000005;264.46000000000004;243.1966462407574;268.7936212382143;273.8482719121499;302.16;7850000.0;3550000.0;3600000.0;1430000.0;3579999.9999999995;3100000.0;7800000.0;0.043666666666666666;0.0;0.22816666666666666;0.06833333333333333;0.037000000000000005;0.08066666666666666;0.0;15414.705078125;24566.919921875;3002.9111328125;45873.21875;494940.9841819103;496147.44183558825;281046.7110363404;281046.7110363404;255033.22964472437;430477.46260093397;449995.63183530286;437460.313363465;471897.7078724963;529676.7152980495;479226.22996552516;437301.7563972805;444292.79366492986;465364.4418098396;452057.52073246514;263797.37742353964;488866.66398967564;455881.6532774192;449995.63183530286;313686.43059754226;245852.32104278926;459577.03539552883;199234.7478095175;236760.06978545693;272.87562151507456;4243842.927092774;1796967.9721225388;321440.0701630118;1531695.9583798654;0;61;61;27;61;90;25;2;195;186;1796734648485.349;687335022089.6927;1521704790110.0486;54355.13320722569;17790.05631837744;-0.0;17201.00200535424;6687844.77219267;1182894.5641565348;0.0;1743418.7616545293;2.0785659115849904;0.22238563854423965
8304;2019-08-14 11:26:45.104;811;816;290;289;225;32;136;27;-16;36;768;302;-17;29;241;140;250;770;288;170;136;-86;789;353;358;142;357;311;785;273.0;-1.0;1324.0;399.0;228.0;27;100;100;1;0;0;1;0;1;0;1;1;0;0;0;45347.2734375;15540.0087890625;23976.30078125;3020.14453125;577.0;329442;742.0;0.0;Calculated values ==>;1565774805.104;354.26;354.76;302.16;302.06;295.66;276.36;273.6339639331285;286.76000000000005;275.86;271.56;276.76000000000005;349.96000000000004;303.36;271.46000000000004;276.06;297.26000000000005;287.16;298.16;350.16;290.16;286.76000000000005;347.36;330.86;264.56;242.98782864720522;268.91163127593666;273.6339639331285;301.96000000000004;7890000.000000001;3529999.9999999995;3579999.9999999995;1420000.0;3570000.0000000005;3110000.0;7850000.0;0.0455;0.0;0.22066666666666668;0.0665;0.038;0.08349999999999999;0.0;15540.0087890625;23976.30078125;3020.14453125;45347.2734375;494411.57201388996;495528.2802207333;280544.3126025599;280049.8887063994;255182.16861181206;430607.02586249536;450944.30644864263;437389.9950341223;472029.85167895287;529915.0010087998;479103.7744367804;437231.03110804653;444238.1309280879;465509.5098274704;452409.37515660847;263604.84835808125;488663.3355346272;455794.7758783006;450944.30644864263;311171.3556482807;242087.5637286956;459833.07803840877;198745.7249114367;235971.42948943292;272.67339801576753;4244602.983837611;1797225.8893787942;321490.25476487284;1532100.4245412154;0;61;61;27;61;90;25;2;195;186;1796950016175.979;687420509264.9427;1521891062165.5935;52660.83560707263;17362.308982943643;-0.0;17950.23522609401;6688736.4381654365;1183187.456594446;0.0;1743711.6446932682;2.068187903158546;0.21711907286031992
8305;2019-08-14 11:27:48.114;812;817;286;285;221;34;146;27;-15;35;770;300;-16;31;242;138;250;772;286;168;146;-85;791;354;360;143;358;312;787;265.0;-1.0;1374.0;405.0;230.0;28;100;100;1;0;0;1;0;1;0;1;1;0;0;0;45054.53125;15610.1044921875;24019.306640625;3026.41259765625;570.0;329443;734.0;0.0;Calculated values ==>;1565774868.114;354.36;354.86;301.76000000000005;301.66;295.26000000000005;276.56;273.7412296467126;287.76000000000005;275.86;271.66;276.66;350.16;303.16;271.56;276.26000000000005;297.36;286.96000000000004;298.16;350.36;289.96000000000004;287.76000000000005;346.56000000000006;330.16;264.66;243.1966462407574;269.02936301313275;273.7412296467126;301.76000000000005;7909999.999999999;3540000.0;3600000.0;1430000.0;3579999.9999999995;3120000.0;7870000.0;0.04416666666666667;0.0;0.229;0.06749999999999999;0.03833333333333333;0.08249999999999999;0.0;15610.1044921875;24019.306640625;3026.41259765625;45054.53125;494367.9764361803;495485.4007181817;278422.0798675622;277952.9815293934;253815.7586981875;430542.39183029096;452040.7222059545;437319.724394416;471798.96558121993;530048.6696012774;478748.10213474924;437160.35228701105;444330.10568784666;465494.84668458975;451946.54842230113;263509.80463062105;488764.84646964143;455179.82818666805;452040.7222059545;307818.28838856175;239159.6471344744;459780.758145265;199065.6501011823;235938.33463909623;272.8044445390799;4245394.125186569;1797498.4961340101;321543.17053773877;1532520.4527666592;0;61;61;27;61;90;25;2;195;186;1797176222075.9448;687510298514.9292;1522087338315.5637;54560.18301315053;17598.269792975578;-0.0;17828.446974265804;6689674.770996303;1183493.4102150484;0.0;1744024.7578550882;2.109604080066444;0.22075570297610858
8306;2019-08-14 11:28:45.115;812;819;286;285;224;36;141;27;-12;35;771;299;-14;31;242;140;250;774;290;165;141;-84;792;357;363;143;361;315;788;265.0;-1.0;1586.0;304.0;215.0;38;100;100;1;0;0;1;0;1;0;1;1;0;0;0;45452.34375;15618.3828125;24520.36328125;3043.26171875;561.0;329444;727.0;0.0;Calculated values ==>;1565774925.115;354.36;355.06000000000006;301.76000000000005;301.66;295.56;276.76000000000005;274.0616903277293;287.26000000000005;275.86;271.96000000000004;276.66;350.26;303.06;271.76000000000005;276.26000000000005;297.36;287.16;298.16;350.56000000000006;289.66;287.26000000000005;345.86;329.26000000000005;264.76000000000005;243.1966462407574;269.38090353596624;274.0616903277293;302.16;7920000.0;3570000.0000000005;3629999.9999999995;1430000.0;3610000.0;3150000.0;7880000.0;0.04416666666666667;0.0;0.2643333333333333;0.050666666666666665;0.035833333333333335;0.08;0.0;15618.3828125;24520.36328125;3043.26171875;45452.34375;494272.2739979016;495684.18460289546;278334.19789376354;277866.95826369344;254750.64951595748;430346.717906069;450776.83510836185;437109.2053401759;471798.96558121993;529925.5909438186;478261.0894359483;436787.6458509821;443724.7102200229;465058.7251422519;451703.66768845107;263462.58176358027;488967.8209896868;454247.4472455145;450776.83510836185;304884.691753025;235395.46725036926;459882.5695729;200553.46928578144;235392.75397477346;273.4044466502736;4246110.650516474;1797745.725995481;321591.2229690262;1532904.7318946728;0;61;61;27;61;90;25;2;195;186;1797382280690.6829;687591809944.8256;1522266036450.3364;62529.56623037826;13139.341081214008;-0.0;17230.726490687073;6690601.747772435;1183736.7539032723;0.0;1744302.3145139958;2.151350493141902;0.2196059196968825
8307;2019-08-14 11:29:45.115;812;818;292;292;233;35;146;27;-10;36;773;301;-11;34;242;147;250;775;292;165;146;-83;792;356;362;143;360;316;787;272.0;-1.0;1275.0;182.0;208.0;33;100;100;1;0;0;1;0;1;0;1;1;0;0;0;45401.578125;15587.431640625;24285.607421875;3064.44653320312;560.0;329445;720.0;0.0;Calculated values ==>;1565774985.115;354.36;354.96000000000004;302.36;302.36;296.46000000000004;276.66;273.955091788801;287.76000000000005;275.86;272.16;276.76000000000005;350.46000000000004;303.26000000000005;272.06;276.56;297.36;287.86;298.16;350.66;289.66;287.76000000000005;345.16;329.16;264.86;243.1966462407574;269.49753711883926;273.955091788801;302.36;7920000.0;3560000.0;3620000.0000000005;1430000.0;3600000.0;3160000.0;7870000.0;0.04533333333333334;0.0;0.2125;0.030333333333333334;0.034666666666666665;0.08;0.0;15587.431640625;24285.607421875;3064.44653320312;45401.578125;494272.2739979016;495632.11421275366;281346.8169241932;281346.8169241932;257761.2350532654;430412.23801567365;451686.7665824193;437199.7979686943;471897.7078724963;530059.7263093845;478371.75349287293;437039.1322159168;443966.09357280564;465204.3799370688;452885.6662977133;263462.58176358027;489220.5453793016;454417.6614094304;451686.7665824193;301951.40411888575;234977.24436692704;459984.3479057564;200718.2209207375;235657.27918890162;273.464792971293;4246867.766532099;1798005.774449257;321642.12053779245;1533311.4483171988;0;61;61;27;61;90;25;2;195;186;1797599780690.6829;687677609944.8256;1522455336450.3364;50252.33512269081;7864.405851878906;-0.0;17282.358991481415;6691541.596950377;1183911.7851277147;0.0;1744589.9235596806;1.756020384519129;0.1668210926971548
8308;2019-08-14 11:30:45.116;812;818;295;295;237;34;158;27;-7;36;774;304;-10;35;243;149;250;773;293;168;158;-82;787;356;361;143;359;317;782;255.0;-2.0;1207.0;228.0;204.0;27;100;100;1;0;0;1;0;1;0;1;1;0;0;0;45150.98046875;15462.056640625;23893.34765625;3069.44604492188;640.0;329446;713.0;13.0;Calculated values ==>;1565775045.116;354.36;354.96000000000004;302.66;302.66;296.86;276.56;273.955091788801;288.96000000000004;275.86;272.46000000000004;276.76000000000005;350.56000000000006;303.56;272.16;276.66;297.46000000000004;288.06;298.16;350.46000000000004;289.96000000000004;288.96000000000004;344.46000000000004;337.16;264.96000000000004;243.1966462407574;269.6138998590099;273.955091788801;302.46000000000004;7870000.0;3560000.0;3610000.0;1430000.0;3590000.0;3170000.0;7820000.0;0.042499999999999996;0.0;0.20116666666666666;0.038;0.034;0.0765;0.03270286474154852;15462.056640625;23893.34765625;3069.44604492188;45150.98046875;494750.2112209584;496104.61959859036;283450.12057203724;283450.12057203724;259323.94922719756;430412.23801567365;453591.65705251123;437451.2908365114;471897.7078724963;530088.896112901;478599.91449948435;436969.1101896967;443911.9456590652;465480.30547409743;453171.10944888456;263700.7011439593;489421.38668988185;455011.60331462673;453591.65705251123;299018.4200587347;268448.3696465944;460086.0932954244;200378.73921222633;237299.35314992006;273.3313967045377;4247622.383762879;1798264.5244970503;321693.2371611446;1533712.946300553;0;61;61;27;61;90;25;2;195;186;1797816684305.421;687763411374.7219;1522645239615.107;47691.094968418685;9868.879455161526;-0.0;16546.361248548223;6692357.805803405;1184059.5649680512;0.0;1744871.8342597736;1.7467671677115857;0.17246317621031731
8309;2019-08-14 11:31:45.126;811;816;295;294;246;40;167;29;-8;36;772;304;-11;12;242;154;250;773;292;171;166;-82;805;363;368;145;366;294;795;347.0;-1.0;1406.0;404.0;203.0;63;100;0;1;1;0;1;0;1;0;1;1;0;0;0;58133.56640625;26859.51953125;26028.17578125;2830.72680664062;733.0;329447;707.0;0.0;Calculated values ==>;1565775105.126;354.26;354.76;302.66;302.56;297.76000000000005;277.16;274.69669130483857;289.86;276.06;272.36;276.76000000000005;350.36;303.56;272.06;274.36;297.36;288.56;298.16;350.46000000000004;290.26000000000005;289.76000000000005;343.86;346.46000000000004;264.96000000000004;243.61107973660833;266.86631818009863;274.69669130483857;302.36;8050000.0;3629999.9999999995;3679999.9999999995;1450000.0;3660000.0;2940000.0;7950000.0;0.057833333333333334;0.0;0.23433333333333334;0.06733333333333333;0.03383333333333333;0.09166666666666667;0.0;26859.51953125;26028.17578125;2830.72680664062;58133.56640625;492873.0441753161;494577.5201677534;282048.93312736513;281548.4105254316;261901.43435612755;429947.3805835815;453677.8211271287;442309.802184626;471632.7587203168;531617.4835571877;481389.8987443769;441871.8552859117;445178.3768131311;464326.1751738402;452670.27477815334;262866.0206326784;488106.0800133608;454252.1552922749;453533.7828092065;296504.67125881097;307399.1840295507;459778.42511788907;201581.66138229013;231281.39986274508;273.83410046154694;4248483.231770794;1798617.2630783934;321742.41346291767;1534129.0283312486;0;62;61;27;61;90;25;2;195;186;1798035420755.3862;687849825774.7083;1522828570165.078;56410.627661347375;17385.248758196994;-0.0;20373.135103425633;6693225.464744241;1184286.7205560822;0.0;1745179.5480064028;1.690087549888113;0.1758110775235245
8310;2019-08-14 11:32:45.107;823;828;295;294;249;42;167;32;-33;38;757;303;-33;6;241;161;250;778;289;174;167;-82;799;364;369;143;367;287;789;276.0;-1.0;1693.0;385.0;203.0;85;100;0;1;1;0;1;0;1;0;1;1;0;0;0;58921.5625;26757.818359375;26875.634765625;2767.08276367188;776.0;329448;698.0;0.0;Calculated values ==>;1565775165.107;355.46000000000004;355.96000000000004;302.66;302.56;298.06;277.36;274.8017692304317;289.86;276.36;269.86;276.96000000000004;348.86;303.46000000000004;269.86;273.76000000000005;297.26000000000005;289.26000000000005;298.16;350.96000000000004;290.56;289.86;342.96000000000004;350.76;264.96000000000004;243.1966462407574;265.9988726020314;274.8017692304317;302.06;7990000.000000001;3640000.0;3690000.0;1430000.0;3670000.0000000005;2870000.0;7890000.000000001;0.046;0.0;0.2821666666666667;0.06416666666666666;0.03383333333333333;0.07983333333333334;0.0;26757.818359375;26875.634765625;2767.08276367188;58921.5625;495232.34639853274;496906.65143439046;282673.7586075904;282158.1110854811;263243.41041915066;429879.7862731237;453505.6388054544;440128.7067869767;472095.1348084983;530591.8011299655;482109.449295671;440128.7067869767;445711.16569546337;464046.0497008609;453504.26709067414;263137.44540800253;489474.3344382229;454511.51868905674;453505.6388054544;292734.4514702754;325426.6669566859;460086.0932954244;202098.1342127895;236246.05018803914;274.04037794639504;4249458.382285875;1799063.9327386625;321789.04710415;1534569.753813221;0;62;61;27;61;90;25;2;195;186;1798256450741.068;687936198414.9746;1523002814970.6152;67164.2932280165;16554.227374469072;-0.0;17344.557157956988;6694254.929654342;1184569.4599622202;0.0;1745493.7625767512;1.7918815161602253;0.1885267129838789
8311;2019-08-14 11:33:45.117;835;839;297;296;252;41;168;36;-42;39;740;302;-43;-2;241;164;250;785;288;176;168;-82;781;363;368;138;366;296;775;304.0;-1.0;1476.0;378.0;192.0;98;0;100;1;0;0;1;0;1;0;1;1;1;0;0;49047.203125;15326.5458984375;26747.80078125;4058.01586914062;795.0;329449;685.0;13.0;Calculated values ==>;1565775225.117;356.66;357.06000000000006;302.86;302.76000000000005;298.36;277.26000000000005;274.69669130483857;289.96000000000004;276.76000000000005;268.96000000000004;277.06;347.16;303.36;268.86;272.96000000000004;297.26000000000005;289.56;298.16;351.66;290.76000000000005;289.96000000000004;341.66;352.66;264.96000000000004;242.14157278889297;267.1113755279542;274.69669130483857;301.96000000000004;7809999.999999999;3629999.9999999995;3679999.9999999995;1380000.0;3660000.0;2960000.0;7750000.0;0.050666666666666665;0.0;0.246;0.063;0.032;0.08266666666666667;0.03240317311185955;15326.5458984375;26747.80078125;4058.01586914062;49047.203125;498663.94695054676;499788.70177978446;285431.8202902711;284853.97733539966;265041.62334322627;429947.3805835815;453821.67632953107;436749.92821371974;472850.0741107318;528138.8960945992;480922.9872936081;436593.5528457867;442768.92604114447;464193.69253965805;454104.9658933827;263993.2603218748;491917.74608005;454966.0686287633;453821.67632953107;287289.4124756198;333396.4077044029;460849.3489538047;201699.87127534943;234112.23863596426;273.880337279962;4250358.271955892;1799414.6942245944;321845.9324053847;1535016.6902530342;0;62;61;27;61;90;25;2;195;187;1798477587591.033;688020512464.9612;1523177744120.5874;57822.31400683909;16326.417093742682;-0.0;18162.646849334855;6695296.658306977;1184843.5110003068;0.0;1745789.7052589927;2.001011282528854;0.20749636708128139
8312;2019-08-14 11:34:45.118;833;835;296;295;241;34;166;32;-23;38;719;303;-24;29;241;158;250;771;288;181;166;-85;772;356;361;132;359;307;766;266.0;-1.0;1045.0;143.0;225.0;65;0;100;1;0;0;1;0;1;0;1;1;1;1;0;47114.07421875;15178.900390625;25044.822265625;3990.17822265625;813.0;329450;670.0;14.0;Calculated values ==>;1565775285.118;356.46000000000004;356.66;302.76000000000005;302.66;297.26000000000005;276.56;273.955091788801;289.76000000000005;276.36;270.86;276.96000000000004;345.06000000000006;303.46000000000004;270.76000000000005;276.06;297.26000000000005;288.96000000000004;298.16;350.26;291.26000000000005;289.76000000000005;340.16;354.46000000000004;264.66;240.83765695389522;268.43790593516167;273.955091788801;301.96000000000004;7720000.0;3560000.0;3610000.0;1320000.0;3590000.0;3070000.0;7659999.999999999;0.044333333333333336;0.0;0.17416666666666666;0.02383333333333333;0.0375;0.08183333333333334;0.03485531839883718;15178.900390625;25044.822265625;3990.17822265625;47114.07421875;499204.80944287754;500040.18556226173;286072.49491087947;285465.58151040063;261436.16861630787;430412.23801567365;454728.989882783;437198.53567211574;473533.532933398;525082.8136683811;479708.2069816971;437040.2039936506;445036.2088601978;465219.0939126357;454446.891000169;264446.9149374528;490726.5358207744;456832.62271452433;454728.989882783;281007.8604223974;340949.162051476;461455.79459597764;200784.42072239207;239867.55044216732;273.4907727225234;4251159.629288522;1799668.9105135638;321913.0018072068;1535448.30263799;0;62;61;27;61;90;25;2;195;187;1798696291235.7688;688101513814.8633;1523358647135.369;41175.45835374354;6212.667743987122;-0.0;17582.827794223715;6696121.653492009;1185031.3398374894;0.0;1746087.589178645;1.4694689362492097;0.1303876819414023
8313;2019-08-14 11:35:45.129;825;826;294;294;229;32;154;28;-18;36;723;305;-20;36;242;146;250;767;292;182;154;-86;781;355;360;128;358;309;776;240.0;-1.0;1255.0;271.0;238.0;49;0;100;1;0;0;1;0;1;0;1;1;1;1;0;46980.70703125;15369.6533203125;24668.416015625;4021.02514648438;827.0;329451;652.0;0.0;Calculated values ==>;1565775345.129;355.66;355.76;302.56;302.56;296.06;276.36;273.8482719121499;288.56;275.96000000000004;271.36;276.76000000000005;345.46000000000004;303.66;271.16;276.76000000000005;297.36;287.76000000000005;298.16;349.86;291.36;288.56;338.36;355.86;264.56;239.943914813709;268.67533136820026;273.8482719121499;302.36;7809999.999999999;3550000.0;3600000.0;1280000.0;3579999.9999999995;3090000.0;7759999.999999999;0.04;0.0;0.20916666666666667;0.04516666666666667;0.03966666666666666;0.07966666666666666;0.0;15369.6533203125;24668.416015625;4021.02514648438;46980.70703125;497217.4963244832;497828.2732939858;283606.8746861796;283606.8746861796;256841.014284454;430477.46260093397;453192.24889485224;437530.6787186241;473857.33391166833;525345.3563042326;479696.2264766937;437214.0438153077;445650.56439955387;465494.84668458975;452916.94290649064;263993.2603218748;489120.571737549;457134.9086187424;453192.24889485224;273471.60554148915;346825.2571629905;461956.3223576213;199883.4887426983;241570.02818736053;273.1320120769882;4251943.896220448;1799923.5284655418;321979.77407453017;1535862.6555738817;0;62;61;27;61;90;25;2;195;187;1798912630890.4731;688179528114.7567;1523543481015.1162;49707.870569964485;11836.95631827402;-0.0;16859.236916363505;6696879.153414869;1185181.7809469504;0.0;1746374.6590039954;1.7795205445241873;0.17953445370890886
8314;2019-08-14 11:36:45.109;820;821;292;291;229;35;140;29;-18;36;742;307;-19;39;242;143;250;769;297;175;141;-86;787;354;360;133;358;309;782;230.0;-1.0;1062.0;271.0;234.0;47;100;100;1;0;0;1;0;1;0;1;0;1;0;0;46093.48828125;15454.1455078125;24794.4140625;3034.9912109375;829.0;329452;637.0;0.0;Calculated values ==>;1565775405.109;355.16;355.26;302.36;302.26000000000005;296.06;276.66;273.7412296467126;287.16;276.06;271.36;276.76000000000005;347.36;303.86;271.26000000000005;277.06;297.36;287.46000000000004;298.16;350.06000000000006;290.66;287.26000000000005;336.86;356.06000000000006;264.56;241.05796691057077;268.67533136820026;273.7412296467126;302.86;7870000.0;3540000.0;3600000.0;1330000.0;3579999.9999999995;3090000.0;7820000.0;0.03833333333333333;0.0;0.177;0.04516666666666667;0.039;0.07733333333333334;0.0;15454.1455078125;24794.4140625;3034.9912109375;46093.48828125;495925.2203141846;496542.14897695783;281865.0421916794;281350.75849399326;256612.64840702908;430542.39183029096;451169.0687444768;437530.6787186241;473209.4130839679;527341.5147954363;479927.7823896719;437372.52749135875;446081.0773258971;465494.84668458975;452663.0308660199;263700.7011439593;488815.57674299827;456161.252676308;451314.835296824;267192.67376467976;347664.82616959437;461205.3725585615;199365.63377328028;240970.93888083502;272.92321205994455;4252719.255975534;1800180.3078341945;322038.55461081525;1536274.7084279135;0;62;61;27;61;90;25;2;195;187;1799128558890.5417;688257802014.7816;1523728819215.175;42155.21295532586;11826.42820180187;-0.0;16266.594656169815;6697644.423935924;1185378.91008639;0.0;1746650.615584322;1.6229776565310896;0.1668498524714339
8315;2019-08-14 11:37:45.099;817;821;291;291;223;33;135;29;-17;36;764;307;-19;34;243;138;250;772;294;172;135;-84;788;354;360;137;358;309;783;228.0;0.0;1239.0;355.0;230.0;36;100;100;1;0;0;1;0;1;0;1;0;1;1;0;45612.4609375;15486.1962890625;24319.912109375;3027.99780273438;827.0;329453;623.0;0.0;Calculated values ==>;1565775465.099;354.86;355.26;302.26000000000005;302.26000000000005;295.46000000000004;276.46000000000004;273.7412296467126;286.66;276.06;271.46000000000004;276.76000000000005;349.56000000000006;303.86;271.26000000000005;276.56;297.46000000000004;286.96000000000004;298.16;350.36;290.36;286.66;335.46000000000004;355.86;264.76000000000005;241.92719264551067;268.67533136820026;273.7412296467126;302.56;7880000.0;3540000.0;3600000.0;1370000.0;3579999.9999999995;3090000.0;7830000.0;0.038;0.0;0.20650000000000002;0.059166666666666666;0.03833333333333333;0.07633333333333334;0.0;15486.1962890625;24319.912109375;3027.99780273438;45612.4609375;495390.59928434785;496448.1519602048;281247.785849383;281247.785849383;254600.3858002788;430542.39183029096;450437.21398841986;437688.5006598165;472687.3056196521;529648.1752132843;479927.7823896719;437372.52749135875;445362.51087543863;465625.14543771395;451946.54842230113;263652.67272616096;489169.20791303087;455741.6133297435;450437.21398841986;261333.34086894934;346825.2571629905;460799.95833816804;199130.80787996002;240368.59157639512;272.8302596277802;4253483.344849771;1800438.1010431792;322089.0710984525;1536683.9262650688;0;62;61;27;61;90;25;2;195;187;1799344522890.5762;688338788514.7944;1523914188315.2046;49262.16355904037;15482.091402110642;-0.0;16035.238177451221;6698406.108438419;1185606.443154626;0.0;1746919.7526609884;1.8858685356761855;0.2020817346096822
8316;2019-08-14 11:38:45.120;817;821;288;287;225;34;137;28;-17;36;776;305;-18;35;243;139;251;774;300;167;137;-83;797;354;359;140;357;310;793;232.0;-1.0;1028.0;392.0;227.0;29;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45521.12890625;15640.849609375;24395.974609375;3020.88720703125;825.0;329454;606.0;0.0;Calculated values ==>;1565775525.12;354.86;355.26;301.96000000000004;301.86;295.66;276.56;273.7412296467126;286.86;275.96000000000004;271.46000000000004;276.76000000000005;350.76;303.66;271.36;276.66;297.46000000000004;287.06;298.26000000000005;350.56000000000006;289.86;286.86;333.76000000000005;355.66;264.86;242.56692532238324;268.7936212382143;273.7412296467126;303.16;7970000.0;3540000.0;3590000.0;1400000.0;3570000.0000000005;3100000.0;7930000.0;0.03866666666666666;0.0;0.1713333333333333;0.06533333333333333;0.03783333333333334;0.0765;0.0;15640.849609375;24395.974609375;3020.88720703125;45521.12890625;494534.85546962125;495505.15231945587;278835.1389264336;278367.63141613605;254901.01970232304;430542.39183029096;450910.5575686874;437460.313363465;472293.48310962116;530828.8528521884;479574.4277440144;437301.7563972805;445309.8209470371;465769.70841700374;452090.2153152323;263587.6222199277;488462.0223370455;455207.12558952876;450910.5575686874;254219.67992080047;345985.720156464;460443.92892427085;198635.1899210284;238298.34552936602;272.6336456018408;4254243.057236947;1800697.5838791542;322139.49611603824;1537090.0340751086;0;62;61;27;61;90;25;2;195;187;1799560298385.247;688421917599.6676;1524099953309.9211;40918.70448313747;17104.837614878506;-0.0;16264.834221008086;6699157.878698489;1185878.0959412295;0.0;1747189.0141391093;1.7253210600167461;0.1917382525847448
8317;2019-08-14 11:39:45.120;819;823;292;291;227;36;144;28;-16;36;781;305;-17;35;243;141;251;777;297;165;144;-82;797;357;362;141;361;311;792;242.0;-1.0;1100.0;417.0;212.0;40;100;100;1;0;0;1;0;1;0;1;0;1;1;0;45844.06640625;15643.052734375;24828.736328125;3015.81640625;823.0;329455;590.0;0.0;Calculated values ==>;1565775585.12;355.06000000000006;355.46000000000004;302.36;302.26000000000005;295.86;276.76000000000005;274.0616903277293;287.56;275.96000000000004;271.56;276.76000000000005;351.26;303.66;271.46000000000004;276.66;297.46000000000004;287.26000000000005;298.26000000000005;350.86;289.66;287.56;332.16;355.46000000000004;264.96000000000004;242.77792619122317;268.91163127593666;274.0616903277293;302.86;7970000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;3110000.0;7920000.0;0.04033333333333333;0.0;0.18333333333333332;0.06949999999999999;0.035333333333333335;0.07566666666666666;0.0;15643.052734375;24828.736328125;3015.81640625;45844.06640625;494830.8522890843;495893.4859113281;280851.64495346847;280361.5669116737;255586.65162757557;430346.717906069;451395.3355053036;437389.9950341223;472161.77640367835;531276.9296994685;479452.460422098;437231.03110804653;445112.2951963821;465189.78860520123;451848.18288157607;263587.6222199277;489020.55093746615;454417.6614094304;451395.3355053036;247525.65490268572;345146.215005415;460392.4006851617;199444.35803613812;237458.33342484746;272.96701490438966;4255004.433864552;1800958.2830653521;322189.80197948223;1537500.2399995876;0;62;61;27;61;90;25;2;195;187;1799776598385.247;688506217599.6676;1524286253309.9211;43623.36678296376;18135.888964107136;-0.0;16187.899824087845;6699862.395959039;1186171.7686627212;0.0;1747459.453589485;1.792399345307049;0.19958881170332138
8318;2019-08-14 11:40:45.141;820;825;296;295;236;34;146;28;-15;36;781;306;-16;37;244;148;251;778;289;166;146;-82;796;355;360;142;359;312;791;247.0;0.0;1069.0;272.0;206.0;29;100;100;1;0;0;1;0;1;0;1;0;1;1;0;45540.2734375;15625.6708984375;24247.884765625;3034.95654296875;821.0;329456;577.0;0.0;Calculated values ==>;1565775645.141;355.16;355.66;302.76000000000005;302.66;296.76000000000005;276.56;273.8482719121499;287.76000000000005;275.96000000000004;271.66;276.76000000000005;351.26;303.76000000000005;271.56;276.86;297.56;287.96000000000004;298.26000000000005;350.96000000000004;289.76000000000005;287.76000000000005;330.86;355.26;264.96000000000004;242.98782864720522;269.02936301313275;273.8482719121499;302.06;7959999.999999999;3550000.0;3600000.0;1420000.0;3590000.0;3120000.0;7909999.999999999;0.04116666666666667;0.0;0.17816666666666667;0.04533333333333334;0.034333333333333334;0.07550000000000001;0.0;15625.6708984375;24247.884765625;3034.95654296875;45540.2734375;495073.58779788134;496280.80966921564;282978.5474518298;282461.57902978023;258617.28922339698;430477.46260093397;452040.7222059545;437319.724394416;472029.85167895287;531201.6437961148;479446.61224911007;437160.35228701105;445204.7030323925;465610.7510579218;453201.96316929616;263634.4892835722;489273.31247179036;454897.94588362187;452040.7222059545;242087.5637286956;344306.74156575615;460239.41597243433;199690.22768644808;237565.26934576072;273.05573863093935;4255766.236569438;1801218.946963374;322240.2427356036;1537909.3549831815;0;62;61;27;61;90;25;2;195;187;1799993274195.7773;688591147314.8754;1524473218725.3787;42337.65533013629;11811.563202298044;-0.0;16192.896690944632;6700578.988531383;1186421.4181114542;0.0;1747729.388005094;1.6393510659139627;0.16390215085120635
8319;2019-08-14 11:41:45.121;820;826;296;295;238;34;160;28;-14;36;780;305;-15;38;244;150;251;777;290;169;160;-83;788;356;361;143;359;313;784;254.0;0.0;1470.0;275.0;209.0;29;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45203.88671875;15510.5712890625;24130.123046875;3027.11206054688;818.0;329457;565.0;0.0;Calculated values ==>;1565775705.121;355.16;355.76;302.76000000000005;302.66;296.96000000000004;276.56;273.955091788801;289.16;275.96000000000004;271.76000000000005;276.76000000000005;351.16;303.66;271.66;276.96000000000004;297.56;288.16;298.26000000000005;350.86;290.06;289.16;329.66;354.96000000000004;264.86;243.1966462407574;269.14681796795327;273.955091788801;302.16;7880000.0;3560000.0;3610000.0;1430000.0;3590000.0;3130000.0;7840000.000000001;0.042333333333333334;0.0;0.245;0.04583333333333333;0.034833333333333334;0.07716666666666666;0.0;15510.5712890625;24130.123046875;3027.11206054688;45203.88671875;495830.81640199735;497082.53961005824;283759.870655301;283222.6685236544;259585.73076144716;430412.23801567365;453877.0401161356;437249.5021140777;471897.7078724963;531021.489441725;479208.0174135152;437089.72060350876;445152.2762234786;465610.7510579218;453313.5623644761;264016.5990579916;489824.7812297456;455152.65811648633;453877.0401161356;237068.3971897606;343047.5905507172;459984.3479057564;200333.35236332225;237992.40705667768;273.3135410399824;4256522.185837203;1801478.3291587906;322290.74313490285;1538312.3706650587;0;62;61;27;61;90;25;2;195;187;1800209502095.8462;688676618814.9026;1524660656225.4382;58044.45668893508;11900.67062902823;-0.0;16659.097517754835;6701415.227292608;1186618.9541927953;0.0;1748003.0633680474;2.0297323005303105;0.20505739154943162
8320;2019-08-14 11:42:45.132;819;826;297;296;234;33;167;28;-12;36;778;306;-14;39;244;148;251;777;291;173;166;-84;789;355;360;143;359;314;784;241.0;-1.0;1291.0;281.0;212.0;18;100;100;1;0;0;1;0;1;0;1;0;1;1;0;44930.01171875;15544.4951171875;23639.072265625;3049.28149414062;817.0;329458;555.0;0.0;Calculated values ==>;1565775765.132;355.06000000000006;355.76;302.86;302.76000000000005;296.56;276.46000000000004;273.8482719121499;289.86;275.96000000000004;271.96000000000004;276.76000000000005;350.96000000000004;303.76000000000005;271.76000000000005;277.06;297.56;287.96000000000004;298.26000000000005;350.86;290.46000000000004;289.76000000000005;328.66;354.86;264.76000000000005;243.1966462407574;269.2639976450953;273.8482719121499;302.26000000000005;7890000.000000001;3550000.0;3600000.0;1430000.0;3590000.0;3140000.0;7840000.000000001;0.04016666666666667;0.0;0.21516666666666667;0.04683333333333333;0.035333333333333335;0.07550000000000001;0.0;15544.4951171875;23639.072265625;3049.28149414062;44930.01171875;495589.59296039137;497082.53961005824;284304.95054144406;283759.870655301;258216.86417816175;430477.46260093397;455038.97038927546;437339.1761139985;471897.7078724963;530736.2539802032;479202.155757489;437019.13673288765;445099.93830332055;465610.7510579218;453201.96316929616;263968.12148515234;489824.7812297456;455881.6532774192;454897.94588362187;232886.18681767926;342627.88924589846;459882.5695729;199847.50113187562;239372.84169441095;273.1178158392892;4257273.439361055;1801737.1688237293;322341.3890311684;1538710.5202728338;0;62;61;27;61;90;25;2;195;187;1800425841750.5505;688762434544.7853;1524848790710.1812;51100.29206698678;12178.309038654643;-0.0;16272.145366285427;6702324.933613252;1186819.6491437485;0.0;1748277.540703327;1.8836225494448822;0.19163599887564156
8321;2019-08-14 11:43:45.122;818;826;295;294;231;33;165;27;-12;35;776;306;-13;39;245;145;251;777;294;176;165;-84;792;355;360;143;359;315;787;229.0;-1.0;1490.0;402.0;221.0;11;100;100;1;0;0;1;0;1;0;1;0;1;1;0;44611.80859375;15581.3681640625;23411.5859375;3043.24340820312;815.0;329459;547.0;0.0;Calculated values ==>;1565775825.122;354.96000000000004;355.76;302.66;302.56;296.26000000000005;276.46000000000004;273.8482719121499;289.66;275.86;271.96000000000004;276.66;350.76;303.76000000000005;271.86;277.06;297.66;287.66;298.26000000000005;350.86;290.76000000000005;289.66;327.86;354.66;264.76000000000005;243.1966462407574;269.38090353596624;273.8482719121499;302.56;7920000.0;3550000.0;3600000.0;1430000.0;3590000.0;3150000.0;7870000.0;0.03816666666666667;0.0;0.24833333333333335;0.06699999999999999;0.036833333333333336;0.07500000000000001;0.0;15581.3681640625;23411.5859375;3043.24340820312;44611.80859375;495158.21238775586;496802.0025310067;282890.0660140644;282368.97317625256;257090.93325610724;430477.46260093397;454756.7536004463;437109.2053401759;471798.96558121993;530450.6945909645;479079.67205410893;436948.6013565401;444901.6053561915;465741.0905809244;452774.1632197742;263823.9268607137;489523.70100716286;456300.8141213988;454756.7536004463;229540.68826423294;341788.5100793522;459882.5695729;199451.19502699006;240428.95166730875;272.96127641024907;4258019.4968334725;1801996.5077874153;322392.15161018923;1539102.543743119;0;62;61;27;61;90;25;2;195;187;1800641805750.585;688848220244.799;1525037459260.2112;59018.40589444115;17448.902094575966;-0.0;16074.585144985316;6703242.436487107;1187066.5014209936;0.0;1748547.051864949;2.2014810714623656;0.2404949786988119
