;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8322;2019-08-14 11:44:45.103;818;825;291;290;230;35;162;28;-11;35;774;307;-12;39;245;144;251;778;297;176;162;-83;800;356;361;145;360;316;796;226.0;-1.0;1330.0;424.0;229.0;14;100;100;1;0;0;1;0;1;0;1;0;1;1;0;45013.0859375;15726.9501953125;23784.5859375;3049.4423828125;813.0;329460;540.0;0.0;Calculated values ==>;1565775885.103;354.96000000000004;355.66;302.26000000000005;302.16;296.16;276.66;273.955091788801;289.36;275.96000000000004;272.06;276.66;350.56000000000006;303.86;271.96000000000004;277.06;297.66;287.56;298.26000000000005;350.96000000000004;290.76000000000005;289.36;327.16;354.46000000000004;264.86;243.61107973660833;269.49753711883926;273.955091788801;302.86;8000000.0;3560000.0;3610000.0;1450000.0;3600000.0;3160000.0;7959999.999999999;0.03766666666666666;0.0;0.22166666666666668;0.07066666666666667;0.03816666666666667;0.07583333333333334;0.0;15726.9501953125;23784.5859375;3049.4423828125;45013.0859375;494397.053589041;495810.43283703557;279989.09694019594;279512.673757706;256425.78138323102;430412.23801567365;454161.71719194663;437039.1322159168;471533.705207396;530164.8091928666;479073.90877940913;436878.1151619385;444702.55353040074;465596.4787924315;452456.14026116463;263448.175867567;488769.57769106916;456135.4377423473;454161.71719194663;226613.5671989835;340949.162051476;459676.2564838639;199433.08797420684;239976.66171752883;272.9583373049585;4258766.134443763;1802257.3278210044;322442.907913815;1539495.720629607;0;62;61;27;61;90;25;2;195;187;1800858037255.3923;688934592884.722;1525226699315.0427;52669.33980691238;18390.517241349102;-0.0;16242.366706810019;6704172.872968905;1187365.0686722817;0.0;1748816.2745159625;2.051226893738382;0.2282995965118259
8323;2019-08-14 11:45:45.113;818;826;292;291;231;38;153;29;-10;36;772;308;-12;40;245;146;251;780;294;174;154;-83;793;359;364;145;362;316;788;230.0;-1.0;1508.0;427.0;207.0;29;100;100;1;0;0;1;0;1;0;1;0;1;1;0;45197.625;15588.953125;24157.546875;3052.40063476562;811.0;329461;535.0;0.0;Calculated values ==>;1565775945.113;354.96000000000004;355.76;302.36;302.26000000000005;296.26000000000005;276.96000000000004;274.27422755570615;288.46000000000004;276.06;272.16;276.76000000000005;350.36;303.96000000000004;271.96000000000004;277.16;297.66;287.76000000000005;298.26000000000005;351.16;290.56;288.56;326.66;354.26;264.86;243.61107973660833;269.49753711883926;274.27422755570615;302.56;7930000.0;3590000.0;3640000.0;1450000.0;3620000.0000000005;3160000.0;7880000.0;0.03833333333333333;0.0;0.25133333333333335;0.07116666666666666;0.034499999999999996;0.07283333333333333;0.0;15588.953125;24157.546875;3052.40063476562;45197.625;495063.2640490725;496708.38239332935;281246.0119695391;280746.786707274;257053.10273239948;430214.79039162316;452350.433217933;437199.7979686943;471632.7587203168;529954.6334489756;479190.7471992474;436878.1151619385;444849.1554710055;465306.4224800408;452216.9490557991;263776.2686417107;489877.4397458638;455354.70110775536;452495.32014613674;224522.8720964353;340109.845020078;459676.2564838639;200399.91651512872;238695.43541458622;273.3527229659082;4259518.015660777;1802518.3371762757;322493.765080402;1539895.3049892767;0;62;61;27;61;90;25;2;195;187;1801075573505.3577;689021607384.7083;1525416330915.0127;59515.70353866282;18451.83286110832;-0.0;15571.758271281264;6705107.90414253;1187672.1394263508;0.0;1749081.4364103558;2.1855536774014768;0.24212315745288773
8324;2019-08-14 11:46:45.124;817;826;296;296;237;37;154;29;-19;36;770;307;-21;28;245;149;251;780;298;173;154;-82;816;362;368;141;366;299;807;281.0;0.0;1705.0;298.0;209.0;48;100;0;1;1;0;1;0;1;0;1;0;1;1;0;58255.515625;27239.81640625;25690.62109375;2902.04052734375;808.0;329462;530.0;0.0;Calculated values ==>;1565776005.124;354.86;355.76;302.76000000000005;302.76000000000005;296.86;276.86;274.5913991737795;288.56;276.06;271.26000000000005;276.76000000000005;350.16;303.86;271.06;275.96000000000004;297.66;288.06;298.26000000000005;351.16;290.46000000000004;288.56;326.16;353.96000000000004;264.96000000000004;242.77792619122317;267.47669482898436;274.5913991737795;302.96000000000004;8159999.999999999;3620000.0000000005;3679999.9999999995;1410000.0;3660000.0;2990000.0;8070000.0;0.04683333333333333;0.0;0.2841666666666667;0.049666666666666665;0.034833333333333334;0.08166666666666667;0.0;27239.81640625;25690.62109375;2902.04052734375;58255.515625;492713.23343551287;494919.31361285277;281374.10937218874;281374.10937218874;258332.7406879286;430014.67791919125;451790.5822981293;439611.04937426426;472161.77640367835;531033.1066175749;481133.49024155684;439307.656594583;446458.05325531313;464722.9366227796;452122.4443351143;262732.154164595;487963.95980010665;454538.2475738145;451790.5822981293;222432.26289678228;338850.9272812574;460392.4006851617;202005.80536001959;235858.8166631693;273.99532831300587;4260380.283221642;1802875.3090228087;322543.39452061185;1540310.7825470224;0;63;61;27;61;90;25;2;195;187;1801295213765.9302;689107423114.9319;1525600864740.4937;67519.49017404787;12833.200901148724;-0.0;17634.427526855063;6706166.724841108;1187932.8958382953;0.0;1749358.2053577343;1.7550200539919225;0.1834174740635995
8325;2019-08-14 11:47:45.114;828;836;297;297;254;45;160;34;-35;38;763;306;-37;2;243;160;251;786;297;172;160;-81;803;367;372;137;370;289;792;238.0;-1.0;1838.0;175.0;192.0;90;100;0;1;1;0;1;0;1;0;1;0;1;1;0;59192.0703125;26869.41015625;27193.119140625;2821.869140625;805.0;329463;526.0;0.0;Calculated values ==>;1565776065.114;355.96000000000004;356.76;302.86;302.86;298.56;277.66;275.1157276137837;289.16;276.56;269.66;276.96000000000004;349.46000000000004;303.76000000000005;269.46000000000004;273.36;297.46000000000004;289.16;298.26000000000005;351.76;290.36;289.16;325.76000000000005;353.66;265.06;241.92719264551067;266.24828229547654;275.1157276137837;302.86;8030000.0;3670000.0000000005;3720000.0000000005;1370000.0;3700000.0;2890000.0;7920000.0;0.03966666666666666;0.0;0.3063333333333333;0.029166666666666667;0.032;0.07166666666666666;0.0;26869.41015625;27193.119140625;2821.869140625;59192.0703125;495593.2005881438;497792.8065205511;283392.3092002492;283392.3092002492;264919.08001087303;429675.2189834977;451962.8538042229;439396.1385084261;472882.9073446267;531061.4071054062;482210.4746990839;439096.90894082;444757.2966163593;463868.3479736739;452840.1160176844;263310.4279590369;490385.2813340285;453711.5272209648;451962.8538042229;220759.83610629753;337592.078488485;461101.48220809177;203925.56349694188;239408.3894853954;274.7633566667584;4261358.849982963;1803326.144092531;322591.08581797796;1540751.4069327398;0;63;61;27;61;90;25;2;195;187;1801517176765.9656;689190809214.9452;1525777235340.5217;72132.48614518465;7500.964295741872;-0.0;15233.0699428493;6707330.297349541;1188102.318973067;0.0;1749632.0555207233;1.66770719194662;0.16839458288238698
8326;2019-08-14 11:48:45.125;839;846;299;299;253;41;169;38;-42;40;755;305;-44;-10;243;164;251;790;297;175;168;-81;803;363;369;134;367;285;793;256.0;-2.0;2065.0;315.0;199.0;90;100;0;1;1;0;1;0;1;0;1;0;1;1;0;59327.94921875;26876.67578125;27248.572265625;2793.89575195312;802.0;329464;523.0;0.0;Calculated values ==>;1565776125.125;357.06000000000006;357.76;303.06;303.06;298.46000000000004;277.26000000000005;274.69669130483857;290.06;276.96000000000004;268.96000000000004;277.16;348.66;303.66;268.76000000000005;272.16;297.46000000000004;289.56;298.26000000000005;352.16;290.66;289.96000000000004;325.46000000000004;353.36;265.06;241.2770596917726;265.74818594083865;274.69669130483857;302.86;8030000.0;3629999.9999999995;3690000.0;1340000.0;3670000.0000000005;2850000.0;7930000.0;0.042666666666666665;0.0;0.3441666666666666;0.0525;0.033166666666666664;0.07583333333333334;0.0;26876.67578125;27248.572265625;2793.89575195312;59327.94921875;497211.3325037673;499150.7321443429;284340.8520010537;284340.8520010537;264503.1726630548;429947.3805835815;453793.9413233674;439231.9296735248;473468.5566066367;530536.6310557638;482570.43648469617;438934.11017439695;443865.3583673618;464311.4322414119;454104.9658933827;263310.4279590369;490889.67493654625;454654.4986981974;453649.88209841517;219505.55070137876;336333.2981666971;461553.8918033226;202378.1511379095;238225.57415277913;274.1449693779889;4262346.697883292;1803774.1102534735;322637.89243832626;1541205.1708686447;0;63;61;27;61;90;25;2;195;187;1801739517520.6616;689272124119.8341;1525949466910.2864;81517.17544600759;13606.726384934187;-0.0;16336.343352544067;6708610.945936923;1188278.2486430262;0.0;1749895.18219554;1.9582206924514673;0.20855188529037108
8327;2019-08-14 11:49:45.115;843;851;298;296;247;37;174;36;-28;41;750;304;-30;7;243;163;251;785;298;180;174;-80;776;359;364;139;362;304;769;298.0;0.0;1379.0;220.0;214.0;80;100;100;1;0;0;1;0;1;0;1;0;1;1;0;46740.359375;15258.8447265625;25731.845703125;2965.8515625;797.0;329465;520.0;0.0;Calculated values ==>;1565776185.115;357.46000000000004;358.26;302.96000000000004;302.76000000000005;297.86;276.86;274.27422755570615;290.56;276.76000000000005;270.36;277.26000000000005;348.16;303.56;270.16;273.86;297.46000000000004;289.46000000000004;298.26000000000005;351.66;291.16;290.56;325.16;352.86;265.16;242.35481222062532;268.0796299477929;274.27422755570615;302.96000000000004;7759999.999999999;3590000.0;3640000.0;1390000.0;3620000.0000000005;3040000.0;7690000.000000001;0.049666666666666665;0.0;0.2298333333333333;0.03666666666666667;0.035666666666666666;0.08533333333333333;0.0;15258.8447265625;25731.845703125;2965.8515625;46740.359375;500269.18981839815;502036.93952840345;286870.77539402945;285650.53821343335;263482.7624424817;430214.79039162316;455354.70110775536;437099.2815960797;472915.35137376806;528565.9442730256;480187.65850458475;436783.4343868452;442433.1482669151;465044.1086722825;454643.4832580543;264615.2277426984;492507.5061986109;456199.0819308778;455354.70110775536;218251.29456621417;334235.48183727637;460899.1040995481;201364.52586144273;237103.4660957661;273.73133213167137;4263230.453137952;1804125.1810695382;322685.88233297196;1541646.600767874;0;63;61;27;61;90;25;2;195;187;1801959380870.6965;689354010469.8472;1526126137460.3145;54179.704693010724;9516.267868730529;-0.0;18624.10538768975;6709741.564803706;1188470.9081465676;0.0;1750186.4707122429;1.8727605543689478;0.1845726761437812
8328;2019-08-14 11:50:48.106;833;841;300;300;235;32;165;31;-19;39;750;307;-20;23;244;151;251;774;301;184;165;-81;790;355;360;131;358;309;785;261.0;0.0;1511.0;201.0;235.0;57;100;100;1;0;0;1;0;1;0;1;0;1;1;0;46656.8046875;15493.7158203125;25335.76171875;3051.2578125;789.0;329466;522.0;0.0;Calculated values ==>;1565776248.106;356.46000000000004;357.26;303.16;303.16;296.66;276.36;273.8482719121499;289.66;276.26000000000005;271.26000000000005;277.06;348.16;303.86;271.16;275.46000000000004;297.56;288.26000000000005;298.26000000000005;350.56000000000006;291.56;289.66;325.36;352.06000000000006;265.06;240.61611355647437;268.67533136820026;273.8482719121499;303.26000000000005;7900000.0;3550000.0;3600000.0;1310000.0;3579999.9999999995;3090000.0;7850000.0;0.0435;0.0;0.2518333333333333;0.033499999999999995;0.03916666666666667;0.08266666666666667;0.0;15493.7158203125;25335.76171875;3051.2578125;46656.8046875;497541.8733347752;499161.1135448325;285862.3766521424;285862.3766521424;258516.78655595623;430477.46260093397;454756.7536004463;437372.52749135875;473759.9231585776;528180.8629909446;479927.7823896719;437214.0438153077;443762.66017274064;465755.3386178344;453628.1634861064;263919.85148272687;489270.4779643625;457411.71562222653;454756.7536004463;219087.46209138638;330879.36315565393;462003.4236302074;200512.0510464734;240950.2093475464;273.3794582050045;4264047.561576228;1804394.227533354;322738.5245185639;1542093.3784978597;0;63;61;27;61;90;25;2;195;187;1802187408290.4688;689439048319.7622;1526319204875.1216;59649.36331803695;8759.960981555088;-0.0;17674.67432490639;6710737.426861472;1188630.8023035617;0.0;1750504.0396609362;1.9617720153231928;0.19679919417223887
8329;2019-08-14 11:51:45.096;827;836;296;296;232;33;140;31;-16;38;762;307;-17;24;244;144;252;778;302;180;141;-81;793;353;358;121;356;311;788;261.0;-1.0;959.0;76.0;237.0;44;66;100;1;0;0;1;0;1;0;1;0;1;0;0;45860.296875;15589.8212890625;24803.53515625;2844.8818359375;772.0;329467;540.0;-1.0;Calculated values ==>;1565776305.096;355.86;356.76;302.76000000000005;302.76000000000005;296.36;276.46000000000004;273.6339639331285;287.16;276.26000000000005;271.56;276.96000000000004;349.36;303.86;271.46000000000004;275.56;297.56;287.56;298.36;350.96000000000004;291.16;287.26000000000005;327.16;350.36;265.06;238.32900078539177;268.91163127593666;273.6339639331285;303.36;7930000.0;3529999.9999999995;3579999.9999999995;1210000.0;3560000.0;3110000.0;7880000.0;0.0435;0.0;0.15983333333333333;0.012666666666666666;0.0395;0.08299999999999999;-0.0024961782702622726;15589.8212890625;24803.53515625;2844.8818359375;45860.296875;496386.01560077845;498162.70765077916;283306.6695663409;283306.6695663409;257387.13304157488;430607.02586249536;451525.9814726883;437389.9950341223;474946.82076232636;529285.8718597549;479684.6612480641;437231.03110804653;443503.4123885207;466043.6885466112;452979.8712078796;264138.79550990515;489574.7445252155;457184.28850405983;451670.9102310105;226613.5671989835;323749.15769815433;463481.75856214436;200511.52362348314;239914.03283725283;273.37052525676063;4264779.860134413;1804640.2623639316;322785.1941017056;1542490.244960274;0;63;61;27;61;90;25;2;195;187;1802392002390.503;689510855719.7742;1526495873875.1511;37861.07568046716;3330.956309223042;-0.0;17575.820823681886;6711509.249072508;1188726.5052725223;0.0;1750783.0571218883;1.359163905594563;0.11857977860914483
8330;2019-08-14 11:52:45.137;824;834;293;292;225;34;140;31;-17;37;779;305;-18;15;244;140;252;782;302;175;140;-78;803;356;361;121;360;309;798;263.0;-1.0;1555.0;270.0;226.0;48;1;100;1;0;0;1;0;1;0;1;0;1;1;0;45904.328125;15782.9697265625;25278.275390625;2468.18237304688;754.0;329468;605.0;0.0;Calculated values ==>;1565776365.137;355.56000000000006;356.56000000000006;302.46000000000004;302.36;295.66;276.56;273.955091788801;287.16;276.26000000000005;271.46000000000004;276.86;351.06000000000006;303.66;271.36;274.66;297.56;287.16;298.36;351.36;290.66;287.16;333.66;348.56000000000006;265.36;238.32900078539177;268.67533136820026;273.955091788801;303.36;8030000.0;3560000.0;3610000.0;1210000.0;3600000.0;3090000.0;7980000.0;0.04383333333333333;0.0;0.25916666666666666;0.045000000000000005;0.03766666666666666;0.08149999999999999;0.0;15782.9697265625;25278.275390625;2468.18237304688;45904.328125;495001.535682749;496943.80847374815;280767.51692135236;280284.8607509584;254728.9482128778;430412.23801567365;450989.8336964335;437688.5006598165;474851.33735492534;531218.205575079;479696.2264766937;437530.6787186241;442581.67753276543;465465.8864643596;451880.8460665091;263666.76475983707;489178.59213415085;455995.526710799;450989.8336964335;253801.27034056993;316201.74473053816;463773.84480070515;200539.82442996206;237618.4716754717;273.39472879246654;4265545.087892934;1804901.8809402343;322829.49989182374;1542907.8785704747;0;63;61;27;61;90;25;2;195;187;1802607849785.9624;689583505329.9288;1526682000975.5474;61461.03192290394;11845.530916683441;-0.0;17389.766004708385;6712337.498888522;1188853.0624213377;0.0;1751074.636122337;2.083563558575243;0.2183517201419361
8331;2019-08-14 11:53:45.117;825;835;298;297;235;36;134;31;-18;38;791;303;-19;7;245;145;252;786;300;167;134;-74;803;357;363;127;361;307;798;281.0;-1.0;1374.0;188.0;205.0;54;100;100;1;0;0;1;0;1;0;1;0;0;1;0;45304.99609375;15774.9765625;25613.16015625;1441.62890625;740.0;329469;676.0;0.0;Calculated values ==>;1565776425.117;355.66;356.66;302.96000000000004;302.86;296.66;276.76000000000005;274.0616903277293;286.56;276.26000000000005;271.36;276.96000000000004;352.26;303.46000000000004;271.26000000000005;273.86;297.66;287.66;298.36;351.76;289.86;286.56;340.76;347.16;265.76000000000005;239.71726792356844;268.43790593516167;274.0616903277293;303.16;8030000.0;3570000.0000000005;3629999.9999999995;1270000.0;3610000.0;3070000.0;7980000.0;0.04683333333333333;0.0;0.229;0.03133333333333333;0.034166666666666665;0.08099999999999999;0.0;15774.9765625;25613.16015625;1441.62890625;45304.99609375;495149.61768573296;497090.1573898221;283265.4492740412;282753.81337796466;258008.32864117724;430346.717906069;449743.0750631276;437985.2681005028;474178.9719336675;532621.8456006951;479708.2069816971;437828.56808052456;441806.74464207777;465451.58992337313;452424.34740285604;263666.76475983707;489787.4861025241;454531.8863664253;449743.0750631276;283520.3318566784;310333.04987691523;463287.4071268689;201123.46057622187;235771.83029443788;273.62808629395334;4266304.912235765;1805164.7761650982;322862.070791908;1543331.8325017346;0;63;61;27;61;90;25;2;195;187;1802824977386.0315;689657880529.9525;1526866739375.6062;54241.353923060335;8214.470325253606;-0.0;17331.670826263868;6713301.364042029;1189020.1733761814;0.0;1751363.8849809181;1.8628982416846416;0.18428163114296836
8332;2019-08-14 11:54:45.128;826;835;302;301;241;34;148;32;-20;40;803;301;-21;-2;245;150;252;786;299;168;148;-68;796;355;360;134;359;306;790;291.0;-1.0;1246.0;84.0;207.0;42;100;100;1;0;0;1;0;1;0;1;0;0;1;0;44567.69921875;15599.6962890625;24804.361328125;1421.51025390625;730.0;329470;716.0;0.0;Calculated values ==>;1565776485.128;355.76;356.66;303.36;303.26000000000005;297.26000000000005;276.56;273.8482719121499;287.96000000000004;276.36;271.16;277.16;353.46000000000004;303.26000000000005;271.06;272.96000000000004;297.66;288.16;298.36;351.76;289.96000000000004;287.96000000000004;344.76;346.16;266.36;241.2770596917726;268.3187672390254;273.8482719121499;303.06;7959999.999999999;3550000.0;3600000.0;1340000.0;3590000.0;3060000.0;7900000.0;0.0485;0.0;0.2076666666666667;0.014;0.034499999999999996;0.08299999999999999;0.0;15599.6962890625;24804.361328125;1421.51025390625;44567.69921875;495957.4765524435;497832.63276122796;286363.51052506524;285796.6827997438;260371.53032922492;430477.46260093397;452329.7272228385;437898.67151236854;473468.5566066367;533947.4943497789;479598.832135632;437742.05038880615;440666.3045709049;465741.0905809244;453486.27250343625;263995.1074269133;490584.0265415384;455179.82818666805;452329.7272228385;300275.376401361;306141.9092990094;462849.8570511641;201159.4885903001;236575.61818969046;273.6333249161823;4267053.988667852;1805426.2797053652;322885.9346591171;1543752.055540299;0;63;61;27;61;90;25;2;195;187;1803041917150.735;689736194884.8455;1527050673090.3547;49162.83698681622;3663.6651584520955;-0.0;17907.591049751285;6714163.223610392;1189119.1759855617;0.0;1751657.5993339114;1.6911687466628502;0.15241019721073498
8333;2019-08-14 11:55:45.128;825;833;298;298;236;32;162;31;-21;40;807;298;-22;-6;245;148;252;783;295;172;162;-63;802;354;359;137;357;305;798;288.0;-1.0;1148.0;138.0;224.0;28;100;100;1;0;0;1;0;1;0;1;0;0;1;0;44177.22265625;15717.9443359375;24469.455078125;1409.04296875;722.0;329471;732.0;0.0;Calculated values ==>;1565776545.128;355.66;356.46000000000004;302.96000000000004;302.96000000000004;296.76000000000005;276.36;273.7412296467126;289.36;276.26000000000005;271.06;277.16;353.86;302.96000000000004;270.96000000000004;272.56;297.66;287.96000000000004;298.36;351.46000000000004;290.36;289.36;346.36;345.36;266.86;241.92719264551067;268.19934244402924;273.7412296467126;302.66;8020000.0;3540000.0;3590000.0;1370000.0;3570000.0000000005;3050000.0;7980000.0;0.048;0.0;0.19133333333333333;0.023;0.037333333333333336;0.08533333333333334;0.0;15717.9443359375;24469.455078125;1409.04296875;44177.22265625;495244.1835989858;496797.3547611199;283265.4492740412;283265.4492740412;258343.20471573184;430542.39183029096;454502.1527430527;437968.82056851813;473078.44118532055;534437.798572928;479374.22484164394;437812.597326149;440276.00903072825;466029.4888257932;453374.9750990159;263713.09206877736;489331.0098926533;455907.9783805216;454502.1527430527;306980.0860723078;302789.4550866088;462905.2339958159;200555.01550941847;236740.83028144093;273.3919709557911;4267793.529683477;1805687.2600439067;322909.5226026392;1544162.670677018;0;63;61;27;61;90;25;2;195;187;1803257617150.735;689817494884.8455;1527233973090.3547;45425.17470130773;6034.05502518714;-0.0;18582.299516724208;6714951.457041126;1189199.9903204252;0.0;1751961.6817552987;1.6838346077442428;0.15297325483559857
8334;2019-08-14 11:56:45.109;825;833;297;296;235;35;162;32;-22;41;803;294;-24;-7;245;146;252;785;296;175;162;-58;806;356;361;140;359;304;801;272.0;-2.0;1253.0;106.0;226.0;36;100;100;1;0;0;1;0;1;0;1;0;0;0;0;44519.828125;15834.865234375;24918.58203125;1400.37609863281;713.0;329472;740.0;0.0;Calculated values ==>;1565776605.109;355.66;356.46000000000004;302.86;302.76000000000005;296.66;276.66;273.955091788801;289.36;276.36;270.96000000000004;277.26000000000005;353.46000000000004;302.56;270.76000000000005;272.46000000000004;297.66;287.76000000000005;298.36;351.66;290.66;289.36;347.16;344.46000000000004;267.36;242.56692532238324;268.0796299477929;273.955091788801;302.76000000000005;8059999.999999999;3560000.0;3610000.0;1400000.0;3590000.0;3040000.0;8009999.999999999;0.04533333333333334;0.0;0.20883333333333332;0.017666666666666667;0.03766666666666666;0.08299999999999999;0.0;15834.865234375;24918.58203125;1400.37609863281;44519.828125;494865.59182549006;496517.29312705045;282447.65194033895;281949.4693270476;257894.252773174;430412.23801567365;454161.71719194663;438039.0146135774;472784.61766108364;534094.9504249293;479034.42222453904;437727.04723144654;440340.5815783672;465741.0905809244;452742.6736727521;263528.90816390316;489335.2242800029;455995.526710799;454161.71719194663;310333.04987691523;299018.4200587347;462962.95808177144;201333.94126727246;238144.58105063197;273.7060124981192;4268532.437711001;1805950.1168590668;322932.9270144351;1544574.1073230207;0;63;61;27;61;90;25;2;195;187;1803473548750.543;689900568569.7715;1527416615235.1921;49431.90948382001;4622.112630389483;-0.0;17929.422299729114;6715741.68242466;1189288.7635970337;0.0;1752265.8497531214;1.7076373782733387;0.154783118046321
8335;2019-08-14 11:57:45.109;826;834;298;297;235;35;155;33;-21;41;793;292;-23;-8;246;146;252;787;297;174;155;-53;802;357;362;142;360;306;797;281.0;-1.0;1811.0;133.0;216.0;34;100;100;1;0;0;1;0;1;0;1;0;0;1;0;44283.75390625;15773.8994140625;24691.134765625;1393.7578125;699.0;329473;748.0;0.0;Calculated values ==>;1565776665.109;355.76;356.56000000000006;302.96000000000004;302.86;296.66;276.66;274.0616903277293;288.66;276.46000000000004;271.06;277.26000000000005;352.46000000000004;302.36;270.86;272.36;297.76000000000005;287.76000000000005;298.36;351.86;290.56;288.66;347.96000000000004;343.06000000000006;267.86;242.98782864720522;268.3187672390254;274.0616903277293;302.86;8020000.0;3570000.0000000005;3620000.0000000005;1420000.0;3600000.0;3060000.0;7970000.0;0.04683333333333333;0.0;0.30183333333333334;0.022166666666666668;0.036000000000000004;0.08283333333333334;0.0;15773.8994140625;24691.134765625;1393.7578125;44283.75390625;495392.02155459154;497036.92839888734;283371.97632527846;282857.7398649299;258046.6180325615;430346.717906069;452988.6427295784;437742.05038880615;472522.5091947854;532904.9467167516;478556.8863587922;437427.84448784514;439754.1946057891;465726.964571486;452567.920861922;263713.09206877736;490039.0326597154;455688.9596420027;452988.6427295784;313686.43059754226;293153.3411634106;463170.52881599433;201675.46566811894;237181.39384104943;273.8439048296947;4269272.467561262;1806213.523231137;322956.2114636946;1544987.5216296613;0;63;61;27;61;90;25;2;195;187;1803690448750.543;689985168569.7715;1527599615235.1921;71252.76415486076;5796.473899777905;-0.0;17876.033782933155;6716747.388038316;1189375.5851514516;0.0;1752564.2285538102;2.2677499115428037;0.21895457338930358
8336;2019-08-14 11:58:45.090;826;835;300;299;236;35;154;33;-20;41;783;292;-21;-6;246;147;252;787;299;174;154;-48;804;357;362;144;360;307;799;277.0;-1.0;1944.0;173.0;215.0;32;100;100;1;0;0;1;0;1;0;1;0;0;1;0;44236.65234375;15788.2548828125;24644.30078125;1402.12939453125;701.0;329474;751.0;-1.0;Calculated values ==>;1565776725.09;355.76;356.66;303.16;303.06;296.76000000000005;276.66;274.0616903277293;288.56;276.46000000000004;271.16;277.26000000000005;351.46000000000004;302.36;271.06;272.56;297.76000000000005;287.86;298.36;351.86;290.56;288.56;348.26;343.26;268.36;243.40439225979637;268.43790593516167;274.0616903277293;303.06;8040000.000000001;3570000.0000000005;3620000.0000000005;1440000.0;3600000.0;3070000.0;7990000.000000001;0.04616666666666667;0.0;0.324;0.028833333333333332;0.035833333333333335;0.082;-0.0025069276599139698;15788.2548828125;24644.30078125;1402.12939453125;44236.65234375;495203.1017622746;496997.11362782144;284197.60738949734;283675.41910430737;258304.59974297427;430346.717906069;452844.7452549252;437671.5478804793;472259.5391352755;531786.5888988876;478433.47824706975;437514.20447033056;439841.7392340246;465726.964571486;452711.3097642865;263620.62605174223;489839.6778440139;455688.9596420027;452844.7452549252;314944.0575458753;293991.1381695566;463380.0365068228;201592.8146036245;237690.43746736975;273.81163875826905;4270009.904017172;1806476.4578943586;322979.50314569677;1545398.52006812;0;63;61;27;61;90;25;2;195;187;1803907579970.3496;690070941399.6951;1527783457000.0286;76489.50958170097;7548.198231542217;-0.0;17642.65323857955;6717978.183776246;1189486.75553734;0.0;1752860.1238821908;2.430527704688323;0.24301245484785478
8337;2019-08-14 11:59:45.140;826;834;301;300;238;34;157;33;-18;41;774;292;-20;-6;247;149;252;787;299;174;156;-43;806;356;361;145;359;309;802;279.0;-1.0;1646.0;54.0;217.0;27;100;100;1;0;0;1;0;1;0;1;0;0;1;0;44196.78515625;15844.91796875;24506.19140625;1413.07702636719;689.0;329475;756.0;0.0;Calculated values ==>;1565776785.14;355.76;356.56000000000006;303.26000000000005;303.16;296.96000000000004;276.56;273.955091788801;288.86;276.46000000000004;271.36;277.26000000000005;350.56000000000006;302.36;271.16;272.56;297.86;288.06;298.36;351.86;290.56;288.76000000000005;348.76;342.06000000000006;268.86;243.61107973660833;268.67533136820026;273.955091788801;303.06;8059999.999999999;3560000.0;3610000.0;1450000.0;3590000.0;3090000.0;8020000.0;0.0465;0.0;0.2743333333333334;0.009000000000000001;0.036166666666666666;0.08266666666666667;0.0;15844.91796875;24506.19140625;1413.07702636719;44196.78515625;495013.9641643718;496570.80477444927;284391.7379038611;283871.0256667556;258859.73926203582;430412.23801567365;453448.69786058774;437530.6787186241;472127.72840069426;530695.0954061259;478186.1348902929;437214.0438153077;439403.6683789457;466001.4536310495;453171.10944888456;263528.90816390316;489540.1581979232;455855.4553565791;453305.55865111935;317040.2365367038;288964.7057630673;463737.945386698;201743.3309278117;237902.00897983334;273.86587838044346;4270747.463453108;1806740.287343771;323002.9827493234;1545808.4488271803;0;63;61;27;61;90;25;2;195;187;1804124660721.039;690157713649.9707;1527968411000.616;64684.329077279544;2357.951530129977;-0.0;17806.693439492978;6719155.612809357;1189569.375578323;0.0;1753155.7812814657;2.031620423093526;0.18683603472753713
8338;2019-08-14 12:00:45.121;825;833;298;298;237;34;159;33;-18;41;768;291;-19;-4;247;148;252;785;298;175;159;-38;808;355;360;146;359;309;803;273.0;-1.0;1596.0;111.0;226.0;22;100;100;1;0;0;1;0;1;0;1;0;0;1;0;44069.08203125;15879.9248046875;24358.001953125;1412.3186035156198;674.0;329476;761.0;0.0;Calculated values ==>;1565776845.121;355.66;356.46000000000004;302.96000000000004;302.96000000000004;296.86;276.56;273.8482719121499;289.06;276.46000000000004;271.36;277.26000000000005;349.96000000000004;302.26000000000005;271.26000000000005;272.76000000000005;297.86;287.96000000000004;298.36;351.66;290.66;289.06;349.26;340.56000000000006;269.36;243.81672145450628;268.67533136820026;273.8482719121499;302.96000000000004;8080000.0;3550000.0;3600000.0;1460000.0;3590000.0;3090000.0;8030000.0;0.0455;0.0;0.266;0.018500000000000003;0.03766666666666666;0.08316666666666667;0.0;15879.9248046875;24358.001953125;1412.3186035156198;44069.08203125;494675.96751216566;496330.3219743799;282747.3879074446;282747.3879074446;258485.48135895148;430477.46260093397;453906.01539497345;437530.6787186241;471995.6991225075;530067.0567718833;478069.60868738254;437372.52749135875;439711.5781995815;466001.4536310495;453201.96316929616;263437.9260646439;489134.7411944723;456161.252676308;453906.01539497345;319136.5849023705;282682.81946839223;464096.75377889007;201266.9284969059;238169.90209767089;273.6753531317762;4271482.779421867;1807004.5773149792;323026.5202569797;1546215.521490969;0;63;61;27;61;90;25;2;195;187;1804340892225.8464;690244986004.893;1528153752290.451;62846.15755897705;4862.351767716708;-0.0;17942.053422558998;6720218.030324929;1189629.5257188398;0.0;1753453.59316808;2.05642396596248;0.19424218856683356
8339;2019-08-14 12:01:45.121;824;832;298;297;236;37;159;33;-16;40;758;291;-18;4;247;148;252;786;302;174;159;-33;812;358;363;135;361;311;808;261.0;-1.0;1449.0;110.0;223.0;34;0;100;1;0;0;1;0;1;0;1;0;1;0;0;45546.765625;15945.470703125;25075.138671875;2427.69091796875;656.0;329477;762.0;-1.0;Calculated values ==>;1565776905.121;355.56000000000006;356.36;302.96000000000004;302.86;296.76000000000005;276.86;274.1680685717883;289.06;276.46000000000004;271.56;277.16;348.96000000000004;302.26000000000005;271.36;273.56;297.86;287.96000000000004;298.36;351.76;290.56;289.06;349.36;338.76;269.86;241.49495122638035;268.91163127593666;274.1680685717883;303.36;8120000.0;3579999.9999999995;3629999.9999999995;1350000.0;3610000.0;3110000.0;8080000.0;0.0435;0.0;0.2415;0.018333333333333333;0.03716666666666667;0.08066666666666666;-0.0025133803936388897;15945.470703125;25075.138671875;2427.69091796875;45546.765625;494146.76475454547;495714.107632809;282251.9151215704;281763.80150790326;257963.10154205383;430280.9020939914;453389.8950399728;437389.9950341223;473338.7274854557;528866.25523222;477821.2213814994;437071.7284734032;440502.8199851677;465712.960854355;452680.0719682202;263258.12148285226;488785.93687138596;455522.04257374874;453389.8950399728;319555.8750819185;275146.1813398168;466176.3560500081;202063.53232293873;239009.83266197768;273.9997175943423;4272229.578152335;1807269.7889442109;323058.5203363254;1546627.4643295107;0;63;61;27;61;90;25;2;195;188;1804557792225.8464;690329286004.893;1528339752290.451;56831.340744750836;4842.068434996272;-0.0;17293.325031824937;6721215.342810794;1189710.3958871958;0.0;1753747.2213218666;1.8174873051213754;0.17343428657060003
8340;2019-08-14 12:02:45.132;825;833;302;301;240;38;151;34;-15;40;744;293;-17;9;248;150;252;787;303;173;151;-29;809;359;364;129;362;311;804;265.0;-1.0;1459.0;138.0;206.0;42;0;100;1;0;0;1;0;1;0;1;0;1;1;0;45902.98046875;15919.142578125;25320.197265625;2444.25268554688;639.0;329478;759.0;0.0;Calculated values ==>;1565776965.132;355.66;356.46000000000004;303.36;303.26000000000005;297.16;276.96000000000004;274.27422755570615;288.26000000000005;276.56;271.66;277.16;347.56000000000006;302.46000000000004;271.46000000000004;274.06;297.96000000000004;288.16;298.36;351.86;290.46000000000004;288.26000000000005;349.06000000000006;337.06;270.26000000000005;240.16925963744896;268.91163127593666;274.27422755570615;303.46000000000004;8090000.000000001;3590000.0;3640000.0;1290000.0;3620000.0000000005;3110000.0;8040000.000000001;0.04416666666666667;0.0;0.24316666666666667;0.023;0.034333333333333334;0.0785;0.0;15919.142578125;25320.197265625;2444.25268554688;45902.98046875;494581.0731426893;496236.75729524996;284695.7471600106;284173.7748134162;259455.6379372873;430214.79039162316;452060.08278219687;437548.62350390764;474114.60106150573;527396.3183723479;478054.8926321409;437231.03110804653;441262.74136931915;465699.07969398145;452792.59228542744;263392.7071686835;489340.1528889553;455213.39265390526;452060.08278219687;318298.0250993184;268029.79939014546;467412.7227083644;202261.3791117996;238315.47638978573;274.0812835079554;4272991.7990836315;1807535.3760699064;323099.12730954634;1547047.5024546236;0;63;61;27;61;90;25;2;195;188;1804775932210.5483;690408500524.7847;1528526386500.1958;57214.01492801428;6098.480902720991;-0.0;16778.951601804274;6722165.895009395;1189801.5838462804;0.0;1754031.2090149592;1.8334446137603113;0.1799458255036773
8341;2019-08-14 12:03:45.102;827;834;305;304;243;36;155;34;-16;40;749;296;-18;8;248;152;252;787;307;173;155;-24;814;357;362;131;361;309;809;249.0;-2.0;1338.0;120.0;210.0;36;100;100;1;0;0;1;0;1;0;1;0;0;1;0;45058.50390625;16028.431640625;25209.255859375;1430.82434082031;628.0;329479;755.0;-1.0;Calculated values ==>;1565777025.102;355.86;356.56000000000006;303.66;303.56;297.46000000000004;276.76000000000005;274.0616903277293;288.66;276.56;271.56;277.16;348.06000000000006;302.76000000000005;271.36;273.96000000000004;297.96000000000004;288.36;298.36;351.86;290.46000000000004;288.66;348.66;335.96000000000004;270.76000000000005;240.61611355647437;268.67533136820026;274.0616903277293;303.86;8140000.000000001;3570000.0000000005;3620000.0000000005;1310000.0;3610000.0;3090000.0;8090000.000000001;0.0415;0.0;0.223;0.02;0.035;0.07650000000000001;-0.002517248920054139;16028.431640625;25209.255859375;1430.82434082031;45058.50390625;494404.5687354995;495916.02666366036;285720.7145762946;285192.17084687855;260272.7678766434;430346.717906069;452988.6427295784;437845.99643053644;473856.7996405058;528075.9802630969;478651.7113793751;437530.6787186241;441535.4042861069;465843.48631744814;453425.5286898729;263169.2758955824;488838.99725969;455548.371065044;452988.6427295784;316620.98725437425;263425.85118522606;467623.5165067693;201796.29078628265;240193.0859843273;273.89104296645706;4273749.432447599;1807801.472740297;323131.4034719605;1547468.370691478;0;63;61;27;61;90;25;2;195;188;1804993623310.652;690486461524.8219;1528712293500.2844;52639.084358668595;5316.544514409732;-0.0;16278.860091011713;6723080.87978264;1189896.661495529;0.0;1754306.5530383154;1.739795595427142;0.17085843224020403
8342;2019-08-14 12:04:45.113;828;836;304;303;244;35;164;35;-18;41;769;297;-19;-2;248;154;252;787;313;175;164;-19;802;358;364;135;362;308;797;248.0;-1.0;1621.0;198.0;209.0;38;100;100;1;0;0;1;0;1;0;1;0;0;1;0;44542.59375;15813.51953125;24875.171875;1412.21594238281;618.0;329480;748.0;-1.0;Calculated values ==>;1565777085.113;355.96000000000004;356.76;303.56;303.46000000000004;297.56;276.66;274.1680685717883;289.56;276.66;271.36;277.26000000000005;350.06000000000006;302.86;271.26000000000005;272.96000000000004;297.96000000000004;288.56;298.36;351.86;290.66;289.56;347.96000000000004;334.96000000000004;271.26000000000005;241.49495122638035;268.5567601203482;274.1680685717883;304.46000000000004;8020000.0;3579999.9999999995;3640000.0;1350000.0;3620000.0000000005;3080000.0;7970000.0;0.04133333333333333;0.0;0.27016666666666667;0.033;0.034833333333333334;0.07616666666666666;-0.002518602647990668;15813.51953125;24875.171875;1412.21594238281;44542.59375;495687.36809878965;497329.2656461641;286608.1743797495;286049.1782216001;261115.1469749179;430280.9020939914;453933.9225991938;437758.51091407164;473436.17305719486;530247.6594984549;478890.90586711053;437601.09044165985;440235.24653219705;465699.07969398145;453537.8608862984;263713.09206877736;490039.0326597154;455495.84257983865;453933.9225991938;313686.43059754226;259240.94887492666;467558.1405869268;201933.36028731134;240657.72822017697;273.9490015778832;4274496.245150946;1808066.8709804586;323155.09981782193;1547885.817439903;0;63;61;27;61;90;25;2;195;188;1805211463240.3545;690566276154.7128;1528897427435.0315;63712.0948609964;8765.617749887311;-0.0;16244.536805201782;6724050.650700225;1190014.0343619857;0.0;1754577.6310339363;2.107371432197094;0.22450841312293354
8343;2019-08-14 12:05:45.123;827;835;303;303;240;34;167;35;-19;42;785;297;-20;-6;249;151;252;784;321;179;167;-14;816;356;361;138;359;307;811;236.0;-1.0;1295.0;113.0;224.0;28;100;100;1;0;0;1;0;1;0;1;0;0;1;0;44748.9375;16030.8798828125;24826.416015625;1409.1926269531198;610.0;329481;741.0;0.0;Calculated values ==>;1565777145.123;355.86;356.66;303.46000000000004;303.46000000000004;297.16;276.56;273.955091788801;289.86;276.66;271.26000000000005;277.36;351.66;302.86;271.16;272.56;298.06;288.26000000000005;298.36;351.56000000000006;291.06;289.86;347.26;334.16;271.76000000000005;242.14157278889297;268.43790593516167;273.955091788801;305.26000000000005;8159999.999999999;3560000.0;3610000.0;1380000.0;3590000.0;3070000.0;8109999.999999999;0.03933333333333333;0.0;0.21583333333333332;0.01883333333333333;0.037333333333333336;0.07666666666666666;0.0;16030.8798828125;24826.416015625;1409.1926269531198;44748.9375;494214.6103056849;495876.51156723127;284456.13122967613;284456.13122967613;259181.23042762937;430412.23801567365;454870.3809290121;437828.56808052456;473143.7464358393;531995.4551614505;479013.66453873017;437671.5478804793;439841.7392340246;466261.3989570346;453455.83774682117;263081.119866379;488176.01704016124;456554.21884749416;454870.3809290121;310752.19949742197;255893.36323571714;467634.2265656527;201593.56310313445;241944.03106040697;273.80744277080174;4275240.465260593;1808332.2852038662;323178.615474519;1548300.0663689089;0;63;61;27;61;90;25;2;195;188;1805428999490.3198;690648189804.6997;1529081958185.0022;50987.3885742867;5010.43249521076;-0.0;16324.35348992639;6725006.639033538;1190128.8539140797;0.0;1754849.083687589;1.7110996698005316;0.17523822636564626
8344;2019-08-14 12:06:45.154;829;837;301;300;237;37;163;35;-20;42;789;296;-21;-7;249;149;252;787;324;178;163;-10;808;359;365;140;363;306;803;254.0;-1.0;1446.0;236.0;217.0;45;100;100;1;0;0;1;0;1;0;1;0;0;1;0;44864.33984375;15905.1357421875;25388.9609375;1393.24304199219;599.0;329482;733.0;0.0;Calculated values ==>;1565777205.154;356.06000000000006;356.86;303.26000000000005;303.16;296.86;276.86;274.27422755570615;289.46000000000004;276.66;271.16;277.36;352.06000000000006;302.76000000000005;271.06;272.46000000000004;298.06;288.06;298.36;351.86;290.96000000000004;289.46000000000004;346.46000000000004;333.06;272.16;242.56692532238324;268.3187672390254;274.27422755570615;305.56;8080000.0;3590000.0;3650000.0;1400000.0;3629999.9999999995;3060000.0;8030000.0;0.042333333333333334;0.0;0.24100000000000002;0.03933333333333333;0.036166666666666666;0.0785;0.0;15905.1357421875;25388.9609375;1393.24304199219;44864.33984375;495269.85823848704;496918.0856551548;284282.2318966503;283764.2290103257;258485.48135895148;430214.79039162316;453618.9998577814;437898.67151236854;472882.7909566239;532487.6948089948;479020.4801322137;437742.05038880615;439906.9099392921;465685.3213544199;452648.96075887873;263437.9260646439;489440.1881318322;455751.94372971024;453618.9998577814;307399.1840295507;251290.9062238717;467752.34253227635;202132.67525648655;239980.772477114;274.0311869418727;4275987.628408444;1808598.5561703064;323201.9811711895;1548718.7440495712;0;63;61;27;61;90;25;2;195;188;1805646912020.8184;690731632894.8906;1529265953200.423;56819.60509766757;10447.70691284773;-0.0;16770.60084938239;6725905.494818528;1190257.7382986532;0.0;1755125.0174665458;1.9686847062342756;0.21937604690392876
8345;2019-08-14 12:07:45.134;830;838;305;304;238;36;156;36;-21;43;786;294;-22;-7;249;149;253;788;336;178;156;-6;816;358;363;142;361;306;810;245.0;-1.0;1346.0;177.0;212.0;41;100;100;1;0;0;1;0;1;0;1;0;0;1;0;45152.40234375;16018.4775390625;25488.8671875;1393.33337402344;610.0;329483;726.0;0.0;Calculated values ==>;1565777265.134;356.16;356.96000000000004;303.66;303.56;296.96000000000004;276.76000000000005;274.1680685717883;288.76000000000005;276.76000000000005;271.06;277.46000000000004;351.76;302.56;270.96000000000004;272.46000000000004;298.06;288.06;298.46000000000004;351.96000000000004;290.96000000000004;288.76000000000005;345.76;334.16;272.56;242.98782864720522;268.3187672390254;274.1680685717883;306.76000000000005;8159999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3610000.0;3060000.0;8100000.0;0.04083333333333334;0.0;0.22433333333333336;0.029500000000000002;0.035333333333333335;0.07616666666666667;0.0;16018.4775390625;25488.8671875;1393.33337402344;45152.40234375;494662.7474251672;496413.24917903;285607.49257245264;285081.78873561777;258551.7486110258;430280.9020939914;452958.6785604905;437742.05038880615;472719.4423773052;532174.6666840086;478788.7855690209;437585.1090581189;439906.9099392921;465973.9058467576;452823.4905160512;263431.6455409737;488892.16600007704;456084.1908378049;452958.6785604905;304465.6318710359;255893.36323571714;467871.8059836037;202011.11088967425;240791.051626543;273.97929891359803;4276737.517880405;1808864.4976043645;323225.19490084035;1549142.5846234474;0;63;61;27;61;90;25;2;195;188;1805865239220.8877;690816204694.9175;1529449492000.4814;52882.307427638596;7842.890505270919;-0.0;16160.10091813567;6726819.372695661;1190410.1091366375;0.0;1755399.3485071908;1.792169780411818;0.2017364487088089
8346;2019-08-14 12:08:45.105;833;839;302;302;243;36;158;36;-22;43;780;294;-23;-8;249;152;253;788;343;177;158;-3;803;359;364;143;363;304;797;252.0;-1.0;1406.0;228.0;206.0;49;100;100;1;0;0;1;0;1;0;1;0;0;1;0;44856.359375;15805.0830078125;25368.32421875;1371.65905761719;706.0;329484;719.0;14.0;Calculated values ==>;1565777325.105;356.46000000000004;357.06000000000006;303.36;303.36;297.46000000000004;276.76000000000005;274.27422755570615;288.96000000000004;276.76000000000005;270.96000000000004;277.46000000000004;351.16;302.56;270.86;272.36;298.06;288.36;298.46000000000004;351.96000000000004;290.86;288.96000000000004;345.06000000000006;343.76;272.86;243.1966462407574;268.0796299477929;274.27422755570615;307.46000000000004;8030000.0;3590000.0;3640000.0;1430000.0;3629999.9999999995;3040000.0;7970000.0;0.042;0.0;0.23433333333333334;0.038;0.034333333333333334;0.07633333333333334;0.03508670407050088;15805.0830078125;25368.32421875;1371.65905761719;44856.359375;496330.3219743799;497766.99583609693;285498.5211164649;285498.5211164649;260768.35376980316;430214.79039162316;453072.97611673607;438039.0146135774;472588.3698738022;531698.5695214175;479034.42222453904;437883.18805776763;440189.142420014;465685.3213544199;453079.30423720385;264024.8151452126;490190.6568091193;455777.62880436965;453072.97611673607;301532.38793589;296085.73418796173;468031.60685560585;202207.21055068;239670.11442961384;274.0602040627412;4277487.22835889;1809129.5657638314;323248.22536764544;1549566.1897100576;0;63;61;27;61;90;25;2;195;188;1806083233805.7283;690901663369.855;1529632403550.3477;55263.252752072294;10101.327059587182;-0.0;16289.751775450331;6727720.150110216;1190559.5720075814;0.0;1755669.6332453107;1.919243257060639;0.22702644269124012
8347;2019-08-14 12:09:45.115;833;838;302;302;237;34;164;35;-22;43;772;294;-24;-8;249;149;253;787;349;179;164;0;816;357;362;145;360;304;811;255.0;-1.0;1766.0;208.0;220.0;35;100;100;1;0;0;1;0;1;0;1;0;0;1;0;44867.546875;16028.7724609375;25203.400390625;1372.03002929688;778.0;329485;711.0;0.0;Calculated values ==>;1565777385.115;356.46000000000004;356.96000000000004;303.36;303.36;296.86;276.56;274.0616903277293;289.56;276.66;270.96000000000004;277.46000000000004;350.36;302.56;270.76000000000005;272.36;298.06;288.06;298.46000000000004;351.86;291.06;289.56;344.26;350.96000000000004;273.16;243.61107973660833;268.0796299477929;274.0616903277293;308.06;8159999.999999999;3570000.0000000005;3620000.0000000005;1450000.0;3600000.0;3040000.0;8109999.999999999;0.042499999999999996;0.0;0.29433333333333334;0.034666666666666665;0.03666666666666667;0.07916666666666666;0.0;16028.7724609375;25203.400390625;1372.03002929688;44867.546875;495109.8572174551;496319.9691120964;283946.12532782817;283946.12532782817;258182.08154754646;430346.717906069;454275.5563783949;438039.0146135774;472325.57890635525;530863.9974095965;479034.42222453904;437727.04723144654;440189.142420014;466117.788102169;452997.53882260225;263431.6455409737;488638.07701567456;456389.4750447876;454275.5563783949;298180.4796168596;326265.46416910045;468053.524328251;201835.8344914253;239865.86393144348;273.9064624364629;4278235.052194058;1809394.8921063836;323271.09325404535;1549987.6909869085;0;63;61;27;61;90;25;2;195;188;1806301070105.6936;690988077769.8413;1529814833950.3186;69522.46934928677;9228.879914343292;-0.0;16974.100652050318;6728760.204441065;1190720.6839131815;0.0;1755946.8782152908;2.24685461627746;0.26950724337998516
8348;2019-08-14 12:10:45.106;836;841;302;301;243;37;162;36;-24;43;765;294;-25;-8;250;151;253;789;349;178;162;1;819;357;363;145;361;303;815;239.0;-1.0;1032.0;24.0;219.0;44;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45366.09375;16101.9208984375;25752.818359375;1367.44177246094;809.0;329486;697.0;0.0;Calculated values ==>;1565777445.106;356.76;357.26;303.36;303.26000000000005;297.46000000000004;276.86;274.0616903277293;289.36;276.76000000000005;270.76000000000005;277.46000000000004;349.66;302.56;270.66;272.36;298.16;288.26000000000005;298.46000000000004;352.06000000000006;290.96000000000004;289.36;342.86;354.06000000000006;273.26000000000005;243.61107973660833;267.9596281332873;274.0616903277293;308.06;8190000.000000001;3570000.0000000005;3629999.9999999995;1450000.0;3610000.0;3030000.0;8150000.0;0.03983333333333334;0.0;0.17200000000000001;0.004;0.0365;0.07633333333333334;0.0;16101.9208984375;25752.818359375;1367.44177246094;45366.09375;495274.2314693649;496390.370890229;283538.8179048281;283044.2005390744;260032.9771204332;430346.717906069;453819.4738760611;437953.82195464283;472325.57890635525;530209.2358670825;479156.9821390083;437798.07955487026;440405.2139601131;466104.2199880029;453283.0443037091;263299.0448281941;488544.0502076774;456084.1908378049;453819.4738760611;292315.56762988004;339270.558843327;468153.3363693269;202157.15950840828;241071.09660189284;274.03161294423023;4278986.886406426;1809662.6077207308;323293.91876136296;1550412.2624474396;0;63;61;27;61;90;25;2;195;188;1806518537480.4653;691075064719.75;1529996906635.1277;40557.02594075235;1063.9847074436746;-0.0;16239.792798594843;6729677.39596815;1190806.444918859;0.0;1756223.6191430558;1.3386831036190499;0.13669344864502733
8349;2019-08-14 12:11:45.126;838;842;306;305;242;36;160;36;-22;42;756;295;-24;-3;250;150;253;792;339;178;160;2;814;357;362;137;360;306;809;255.0;-1.0;1459.0;155.0;208.0;42;0;100;1;0;0;1;0;1;0;1;0;1;1;0;45996.4140625;16028.6123046875;25495.990234375;2390.61254882812;822.0;329487;683.0;0.0;Calculated values ==>;1565777505.126;356.96000000000004;357.36;303.76000000000005;303.66;297.36;276.76000000000005;274.0616903277293;289.16;276.76000000000005;270.96000000000004;277.36;348.76;302.66;270.76000000000005;272.86;298.16;288.16;298.46000000000004;352.36;290.96000000000004;289.16;341.46000000000004;355.36;273.36;241.92719264551067;268.3187672390254;274.0616903277293;307.06;8140000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;3060000.0;8090000.000000001;0.042499999999999996;0.0;0.24316666666666667;0.025833333333333333;0.034666666666666665;0.07716666666666666;0.0;16028.6123046875;25495.990234375;2390.61254882812;45996.4140625;496039.8180827719;497095.2073331065;286256.3969057811;285720.7145762946;259933.4533244099;430346.717906069;453705.38493801095;437585.1090581189;473273.90776018414;529039.9816895401;478904.65832658665;437270.2536001789;440514.97524299513;466247.85315236123;453140.38140994735;263520.9122051381;489604.8866482208;456249.6922589759;453705.38493801095;286451.7998164319;344726.4743306794;469351.06416570285;201909.15346414564;239801.65159775296;273.93504170729176;4279748.494422699;1809930.4514154862;323325.2463197369;1550839.4782100534;0;63;61;27;61;90;25;2;195;189;1806736109980.3962;691159692919.7231;1530179667535.0696;57308.53653526783;6908.916026456894;-0.0;16506.23808942324;6730493.214170642;1190872.9079052336;0.0;1756496.5936948995;1.838171360190083;0.20696724314526171
