;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8350;2019-08-14 12:12:45.097;838;842;304;303;245;34;163;35;-19;41;736;294;-21;5;250;153;253;790;342;180;163;2;819;355;360;131;359;308;815;237.0;-1.0;1373.0;3.0;219.0;30;0;100;1;0;0;1;0;1;0;1;0;1;0;0;45768.0625;16054.224609375;25138.109375;2436.53247070312;830.0;329488;668.0;0.0;Calculated values ==>;1565777565.097;356.96000000000004;357.36;303.56;303.46000000000004;297.66;276.56;273.8482719121499;289.46000000000004;276.66;271.26000000000005;277.26000000000005;346.76;302.56;271.06;273.66;298.16;288.46000000000004;298.46000000000004;352.16;291.16;289.46000000000004;339.96000000000004;356.16;273.36;240.61611355647437;268.5567601203482;273.8482719121499;307.36;8190000.000000001;3550000.0;3600000.0;1310000.0;3590000.0;3080000.0;8150000.0;0.0395;0.0;0.22883333333333333;0.0005;0.0365;0.076;0.0;16054.224609375;25138.109375;2436.53247070312;45768.0625;495571.8621733896;496538.1662787717;284545.2887745184;284039.1068330902;260710.0718283875;430477.46260093397;454473.8613734468;437601.09044165985;473953.66127806285;526789.5693367897;478542.4553046891;437285.26766895736;441295.68005589535;466391.21630984533;453911.42381166504;263299.0448281941;488698.14698440884;456857.4943786723;454473.8613734468;280170.41352433193;348084.6227182084;470164.3944795548;201702.70054672027;241488.94357717596;273.845523686757;4280512.828786575;1810197.679167037;323365.45308553614;1551261.225096922;0;63;61;27;61;90;25;2;195;189;1806952605290.2378;691240054059.6643;1530363778504.9348;53981.41488762534;134.2308469664173;-0.0;16186.853752516585;6731420.182180628;1190931.572427572;0.0;1756768.9044462077;1.611375797707107;0.1658317375085513
8351;2019-08-14 12:13:45.097;840;843;305;304;243;35;167;35;-17;40;737;295;-19;7;251;150;253;792;356;180;167;2;815;357;363;130;361;309;811;257.0;-1.0;1649.0;178.0;215.0;37;100;100;1;0;0;1;0;1;0;1;0;0;1;0;44946.265625;16088.302734375;25277.80859375;1313.03503417969;835.0;329489;653.0;0.0;Calculated values ==>;1565777625.097;357.16;357.46000000000004;303.66;303.56;297.46000000000004;276.66;274.0616903277293;289.86;276.66;271.46000000000004;277.16;346.86;302.66;271.26000000000005;273.86;298.26000000000005;288.16;298.46000000000004;352.36;291.16;289.86;338.46000000000004;356.66;273.36;240.39332010688793;268.67533136820026;274.0616903277293;308.76000000000005;8150000.0;3570000.0000000005;3629999.9999999995;1300000.0;3610000.0;3090000.0;8109999.999999999;0.04283333333333333;0.0;0.2748333333333333;0.029666666666666668;0.035833333333333335;0.07866666666666666;0.0;16088.302734375;25277.80859375;1313.03503417969;44946.265625;496242.46679514396;497056.9032172556;285495.38235028536;284972.46245558094;260192.26495847048;430346.717906069;454531.8863664253;437688.5006598165;473985.80243904516;526816.5849651402;478535.3960696522;437372.52749135875;441384.9092064438;466234.42928284;453140.38140994735;263476.19133029383;489405.49268917;456364.2951047695;454531.8863664253;273890.2417152289;350183.7266411821;470299.12750842277;201919.5941805469;239989.07396125403;273.93911033725215;4281268.781520951;1810465.5335615682;323396.69948141015;1551681.3577466614;0;63;61;27;61;90;25;2;195;189;1807169505290.2378;691318354059.6643;1530548878504.9348;64797.15446405259;7961.926155393651;-0.0;16877.367909206805;6732410.003591892;1190999.0404025917;0.0;1757044.4396267221;2.100239957184857;0.2534256513880962
8352;2019-08-14 12:14:45.098;839;843;307;306;245;36;165;35;-17;41;758;295;-19;-2;251;153;253;792;354;180;165;4;816;358;363;129;362;309;811;258.0;0.0;1721.0;79.0;215.0;41;83;100;1;0;0;1;0;1;0;1;0;0;1;0;45069.0390625;16010.306640625;25568.533203125;1320.54699707031;838.0;329490;639.0;0.0;Calculated values ==>;1565777685.098;357.06000000000006;357.46000000000004;303.86;303.76000000000005;297.66;276.76000000000005;274.1680685717883;289.66;276.66;271.46000000000004;277.26000000000005;348.96000000000004;302.66;271.26000000000005;272.96000000000004;298.26000000000005;288.46000000000004;298.46000000000004;352.36;291.16;289.66;337.06;356.96000000000004;273.56;240.16925963744896;268.67533136820026;274.1680685717883;308.56;8159999.999999999;3579999.9999999995;3629999.9999999995;1290000.0;3620000.0000000005;3090000.0;8109999.999999999;0.043000000000000003;0.0;0.28683333333333333;0.013166666666666667;0.035833333333333335;0.07883333333333334;0.0;16010.306640625;25568.533203125;1320.54699707031;45069.0390625;496001.0451296348;497056.9032172556;286562.1268356414;286025.1710362567;260873.17942940944;430280.9020939914;454247.4472455145;437688.5006598165;474211.1747634917;529019.5636155247;478535.3960696522;437372.52749135875;440018.3298031032;466090.7741585676;453395.3457919151;263431.6455409737;489405.49268917;456364.2951047695;454247.4472455145;268029.79939014546;351443.28659558244;470627.93931277987;202358.87402149735;240633.07984610827;274.11462708776793;4282018.921564213;1810733.0264319065;323418.6463641732;1552105.0843247992;0;63;61;27;61;90;25;2;195;189;1807387308920.84;691396055354.8792;1530734281595.4475;67500.38124075787;3532.2093596685527;-0.0;16839.932629986524;6733512.501433806;1191094.8264618898;0.0;1757325.4218149509;2.0483398412305296;0.23514548456994042
8353;2019-08-14 12:15:45.158;838;842;308;307;252;38;164;37;-18;42;781;296;-19;-6;251;156;253;791;358;180;164;5;819;357;362;131;361;309;814;254.0;-2.0;1170.0;124.0;211.0;46;67;100;1;0;0;1;0;1;0;1;0;0;0;0;45307.6875;16100.068359375;25765.33203125;1214.01745605469;839.0;329491;624.0;0.0;Calculated values ==>;1565777745.158;356.96000000000004;357.36;303.96000000000004;303.86;298.36;276.96000000000004;274.0616903277293;289.56;276.86;271.36;277.36;351.26;302.76000000000005;271.26000000000005;272.56;298.26000000000005;288.76000000000005;298.46000000000004;352.26;291.16;289.56;335.56;357.06000000000006;273.66;240.61611355647437;268.67533136820026;274.0616903277293;308.96000000000004;8190000.000000001;3570000.0000000005;3620000.0000000005;1310000.0;3610000.0;3090000.0;8140000.000000001;0.042333333333333334;0.0;0.19499999999999998;0.020666666666666667;0.035166666666666666;0.0775;0.0;16100.068359375;25765.33203125;1214.01745605469;45307.6875;495571.8621733896;496631.1337382062;286750.22176973044;286215.0181622751;263169.2758955824;430346.717906069;454275.5563783949;437530.6787186241;474050.5081408163;531427.3856665845;478651.7113793751;437372.52749135875;439403.6683789457;466234.42928284;453993.70447563543;263299.0448281941;488952.2470270982;456529.09967249434;454275.5563783949;261751.83340796042;351863.15629032685;470456.773871109;201946.61273524282;240427.39016809635;273.94963789634784;4282772.814090904;1811000.8804764429;323439.78885596624;1552533.294316888;0;63;61;27;61;90;25;2;195;189;1807605026420.6326;691474133354.8048;1530919866995.2708;45938.89286675935;5549.209996807901;-0.0;16573.232881298136;6734458.774044418;1191170.5806349495;0.0;1757604.1433036586;1.579903795058158;0.18206845292785032
8354;2019-08-14 12:16:45.089;837;842;309;308;248;35;167;36;-18;43;794;296;-19;-7;251;154;253;791;359;182;167;7;815;357;362;133;360;309;810;248.0;-2.0;1519.0;51.0;212.0;42;61;100;1;0;0;1;0;1;0;1;0;0;1;0;45189.1875;16026.9794921875;25520.435546875;1172.40319824219;839.0;329492;607.0;0.0;Calculated values ==>;1565777805.089;356.86;357.36;304.06;303.96000000000004;297.96000000000004;276.66;274.0616903277293;289.86;276.76000000000005;271.36;277.46000000000004;352.56000000000006;302.76000000000005;271.26000000000005;272.46000000000004;298.26000000000005;288.56;298.46000000000004;352.26;291.36;289.86;333.86;357.06000000000006;273.86;241.05796691057077;268.67533136820026;274.0616903277293;309.06;8150000.0;3570000.0000000005;3620000.0000000005;1330000.0;3600000.0;3090000.0;8100000.0;0.04133333333333333;0.0;0.25316666666666665;0.0085;0.035333333333333335;0.07666666666666666;0.0;16026.9794921875;25520.435546875;1172.40319824219;45189.1875;495798.0978423741;497002.49436537334;287783.50622825633;287227.86514708295;261948.03095025773;430346.717906069;454701.3540030205;437530.6787186241;473889.5882477202;532786.1867115308;478651.7113793751;437372.52749135875;439249.2726566992;466377.8143668663;453709.9666255224;263476.19133029383;489352.1558773246;456807.87835961964;454701.3540030205;254638.09398592086;351863.15629032685;470383.01723186334;202136.11376831177;241608.39029332972;274.02342393200087;4283526.087454113;1811268.2979909717;323459.65282488556;1552960.1842247257;0;63;61;27;61;90;25;2;195;189;1807821976640.6118;691553242274.7972;1531105053785.2532;59594.057359920735;2280.0986794401883;-0.0;16337.127217742958;6735337.203938783;1191235.7498430372;0.0;1757878.080913507;1.8307962553269155;0.20837056607941548
8355;2019-08-14 12:17:45.099;836;842;305;304;248;36;170;36;-18;44;797;295;-19;-6;251;155;253;789;362;182;170;9;822;356;362;140;360;309;818;236.0;0.0;1349.0;2.0;225.0;41;87;100;1;0;0;1;0;1;0;1;0;0;0;0;45471.40625;16150.7373046875;25723.373046875;1324.20593261719;839.0;329493;593.0;0.0;Calculated values ==>;1565777865.099;356.76;357.36;303.66;303.56;297.96000000000004;276.76000000000005;273.955091788801;290.16;276.76000000000005;271.36;277.56;352.86;302.66;271.26000000000005;272.56;298.26000000000005;288.66;298.46000000000004;352.06000000000006;291.36;290.16;332.46000000000004;357.06000000000006;274.06;242.56692532238324;268.67533136820026;273.955091788801;309.36;8220000.0;3560000.0;3620000.0000000005;1400000.0;3600000.0;3090000.0;8180000.0;0.03933333333333333;0.0;0.22483333333333333;0.0003333333333333333;0.0375;0.07683333333333334;0.0;16150.7373046875;25723.373046875;1324.20593261719;45471.40625;494992.0385957807;496258.9580173747;284739.8504745525;284234.9899930075;261611.04314140463;430412.23801567365;455125.6158036442;437530.6787186241;473079.08457772195;533099.5468351281;478535.3960696522;437372.52749135875;439403.6683789457;466377.8143668663;454023.1870881385;263167.97072814347;488242.32187355397;456807.87835961964;455125.6158036442;248780.69988749037;351863.15629032685;469633.2381088445;201967.9162203301;242366.36569364902;273.9534006998153;4284281.718319401;1811536.4903221764;323480.4613684854;1553387.2871348956;0;63;61;27;61;90;25;2;195;189;1808039212840.5774;691635155924.7842;1531290484685.2236;52962.36110169977;89.22177396283813;-0.0;16347.002383451296;6736275.33042084;1191255.4974708685;0.0;1758150.4940547647;1.6065113464741543;0.175921978762217
8356;2019-08-14 12:18:45.130;837;844;306;306;243;36;165;36;-17;44;793;295;-19;-5;251;150;253;792;360;183;165;11;814;358;363;143;361;309;809;227.0;-1.0;1380.0;148.0;219.0;44;99;100;1;0;0;1;0;1;0;1;0;0;1;0;45300.359375;15970.912109375;25543.01171875;1404.4406738281198;839.0;329494;580.0;0.0;Calculated values ==>;1565777925.13;356.86;357.56000000000006;303.76000000000005;303.76000000000005;297.46000000000004;276.76000000000005;274.1680685717883;289.66;276.76000000000005;271.46000000000004;277.56;352.46000000000004;302.66;271.26000000000005;272.66;298.26000000000005;288.16;298.46000000000004;352.36;291.46000000000004;289.66;331.16;357.06000000000006;274.26000000000005;243.1966462407574;268.67533136820026;274.1680685717883;309.16;8140000.000000001;3579999.9999999995;3629999.9999999995;1430000.0;3610000.0;3090000.0;8090000.000000001;0.03783333333333334;0.0;0.23;0.024666666666666667;0.0365;0.07433333333333333;0.0;15970.912109375;25543.01171875;1404.4406738281198;45300.359375;495891.71622209845;497388.9355166157;286256.3969057811;286256.3969057811;260272.7678766434;430280.9020939914;454247.4472455145;437688.5006598165;472686.96060398995;532681.7161495088;478535.3960696522;437372.52749135875;439557.769353477;466234.42928284;452966.72595957475;263520.9122051381;489604.8866482208;456783.2617081229;454247.4472455145;243342.44575359824;351863.15629032685;469423.14637040184;202221.18386911883;243485.1113467624;274.0610828826619;4285038.540524221;1811804.309036119;323503.2118385974;1553814.7277391881;0;63;61;27;61;90;25;2;195;189;1808256825216.0752;691720099789.9785;1531475980475.648;54157.482861860466;6590.981741698315;-0.0;15666.666968473906;6737168.456999685;1191311.1945956137;0.0;1758417.41246994;1.7804763172780083;0.2140413632567454
8357;2019-08-14 12:19:45.080;836;843;302;301;241;36;159;36;-18;44;786;295;-19;-6;252;150;254;790;357;181;159;12;827;356;362;147;360;309;823;228.0;-1.0;1243.0;7.0;231.0;41;99;100;1;0;0;1;0;1;0;1;0;0;0;0;45486.6484375;16201.2822265625;25859.634765625;1394.21496582031;837.0;329495;569.0;0.0;Calculated values ==>;1565777985.08;356.76;357.46000000000004;303.36;303.26000000000005;297.26000000000005;276.76000000000005;273.955091788801;289.06;276.76000000000005;271.36;277.56;351.76;302.66;271.26000000000005;272.56;298.36;288.16;298.56;352.16;291.26000000000005;289.06;330.06;356.86;274.36;244.02132995426717;268.67533136820026;273.955091788801;308.86;8270000.0;3560000.0;3620000.0000000005;1470000.0;3600000.0;3090000.0;8230000.0;0.038;0.0;0.20716666666666667;0.0011666666666666668;0.0385;0.0765;0.0;16201.2822265625;25859.634765625;1394.21496582031;45486.6484375;494520.6664934848;495941.3169087018;282764.83868860645;282287.02571115637;259056.44406776372;430412.23801567365;453562.39847631933;437530.6787186241;472161.1242600225;531950.1782888139;478535.3960696522;437372.52749135875;439403.6683789457;466507.67227632634;453313.5623644761;263298.9767566451;487893.4754557171;456668.5671208292;453562.39847631933;238741.38928724395;351023.42510137823;468976.15522503597;201957.17438487933;242625.08387106878;273.94921741832866;4285794.468454922;1812072.1872367165;323526.514533745;1554242.7261623733;0;63;61;27;61;90;25;2;195;189;1808474143965.3838;691807027289.7019;1531661225975.0586;48802.977647807464;311.52214431351615;-0.0;16136.704567301667;6738025.74583134;1191368.6675270929;0.0;1758682.2197084823;1.5015764863509593;0.16052345114007235
8358;2019-08-14 12:20:45.140;838;846;304;303;240;37;154;36;-17;44;776;294;-19;-5;252;148;254;794;356;179;155;13;827;359;364;151;362;310;822;243.0;-1.0;1661.0;165.0;213.0;53;99;100;1;0;0;1;0;1;0;1;0;0;1;0;46100.64453125;16214.8369140625;26302.6953125;1380.2497558593802;835.0;329496;560.0;0.0;Calculated values ==>;1565778045.14;356.96000000000004;357.76;303.56;303.46000000000004;297.16;276.86;274.27422755570615;288.56;276.76000000000005;271.46000000000004;277.56;350.76;302.56;271.26000000000005;272.66;298.36;287.96000000000004;298.56;352.56000000000006;291.06;288.66;329.16;356.66;274.46000000000004;244.82967444194236;268.7936212382143;274.27422755570615;308.76000000000005;8270000.0;3590000.0;3640000.0;1510000.0;3620000.0000000005;3100000.0;8220000.0;0.0405;0.0;0.2768333333333333;0.0275;0.0355;0.076;0.0;16214.8369140625;26302.6953125;1380.2497558593802;46100.64453125;494820.4287564886;496479.687865207;283833.7700066598;283343.67195525835;258763.25120278433;430214.79039162316;452495.32014613674;437460.313363465;471631.7930084223;530828.8528521884;478295.4259625505;437142.86386454466;439337.9440247078;466221.12760670384;452505.1438823547;263298.9767566451;488613.6394413716;456058.7596805061;452640.01661940204;234977.24436692704;350183.7266411821;468526.57028823305;202510.4437748092;240496.99747521308;274.1781107249239;4286558.459126074;1812342.5916980302;323549.6581937015;1554677.8469337544;0;63;61;27;61;90;25;2;195;189;1808692161766.0415;691896516689.9719;1531847111675.6194;65041.95556445955;7315.443479119156;-0.0;16122.869454958362;6738975.4023187505;1191432.2891321937;0.0;1758951.3183225964;2.015597702270413;0.24318708384053328
8359;2019-08-14 12:21:45.121;839;848;310;309;250;37;149;37;-16;43;749;294;-17;6;252;154;254;796;357;176;149;13;827;358;363;144;361;311;822;242.0;-1.0;1243.0;58.0;206.0;54;0;100;1;0;0;1;0;1;0;1;1;0;0;0;47134.25;16224.4658203125;26365.109375;2405.48291015625;833.0;329497;553.0;-1.0;Calculated values ==>;1565778105.121;357.06000000000006;357.96000000000004;304.16;304.06;298.16;276.86;274.1680685717883;288.06;276.86;271.56;277.46000000000004;348.06000000000006;302.56;271.46000000000004;273.76000000000005;298.36;288.56;298.56;352.76;290.76000000000005;288.06;328.46000000000004;356.46000000000004;274.46000000000004;243.40439225979637;268.91163127593666;274.1680685717883;308.86;8270000.0;3579999.9999999995;3629999.9999999995;1440000.0;3610000.0;3110000.0;8220000.0;0.04033333333333333;0.0;0.20716666666666667;0.009666666666666665;0.034333333333333334;0.07466666666666666;-0.002486409859208567;16224.4658203125;26365.109375;2405.48291015625;47134.25;494970.13692463876;496775.8908934566;286896.1663188126;286370.11477618356;262130.5704210287;430280.9020939914;451945.9500721777;437389.9950341223;472457.08239583095;527921.5277195115;478171.6474089246;437231.03110804653;440807.61033253436;466364.5342688999;453537.8608862984;263298.9767566451;488922.49464156694;455803.4427082957;451945.9500721777;232049.79005350024;349344.06076314294;469485.55747401924;202384.72592075093;241244.8971752168;274.12467490266647;4287335.170543282;1812612.8336168604;323581.1959757624;1555116.606321275;0;63;61;27;61;90;25;2;196;189;1808910192700.8474;691984988664.8932;1532033352680.4536;48685.258251320105;2581.9747050149267;-0.0;15732.345282973076;6739922.828986224;1191514.7414988012;0.0;1759216.694382804;1.4890430429550863;0.16599076837095997
8360;2019-08-14 12:22:45.112;842;850;309;308;249;35;164;36;-16;42;715;297;-17;11;252;154;254;796;363;178;163;13;818;356;361;142;360;311;813;233.0;-1.0;1494.0;140.0;213.0;46;0;100;1;0;0;1;0;1;0;1;1;0;1;0;46553.91015625;16066.255859375;25741.0625;2396.609375;830.0;329498;546.0;0.0;Calculated values ==>;1565778165.112;357.36;358.16;304.06;303.96000000000004;298.06;276.66;273.955091788801;289.56;276.76000000000005;271.56;277.36;344.66;302.86;271.46000000000004;274.26000000000005;298.36;288.56;298.56;352.76;290.96000000000004;289.46000000000004;327.76000000000005;356.16;274.46000000000004;242.98782864720522;268.91163127593666;273.955091788801;309.46000000000004;8180000.0;3560000.0;3610000.0;1420000.0;3600000.0;3110000.0;8130000.0;0.03883333333333334;0.0;0.249;0.02333333333333333;0.0355;0.07433333333333333;0.0;16066.255859375;25741.0625;2396.609375;46553.91015625;496258.9580173747;497900.5131333821;287413.5066872969;286867.77464502305;262166.4672839737;430412.23801567365;454445.6974495171;437389.9950341223;472620.9849758201;524344.7553853809;478521.5910160551;437231.03110804653;441564.8193833535;466507.67227632634;453881.61029459815;263694.07021406933;489818.60849652503;456414.7828251579;454303.793856829;229122.51738040973;348084.6227182084;469757.3781218893;201757.52664295866;242664.9789959722;273.87141428108293;4288115.788100231;1812881.8826005068;323621.2074088147;1555550.759287063;0;63;61;27;61;90;25;2;196;189;1809127360120.6196;692070775794.8032;1532219924690.2578;58672.48462939975;6253.329867841715;-0.0;15731.818571323689;6740817.342645446;1191588.3579927003;0.0;1759478.8564177766;1.824671182009966;0.22155055044862784
8361;2019-08-14 12:23:45.102;843;852;308;307;243;34;170;35;-15;41;713;299;-17;13;253;152;254;796;367;181;170;13;826;356;362;140;360;312;822;243.0;-1.0;2288.0;134.0;226.0;42;0;100;1;0;0;1;0;1;0;1;1;0;0;0;46673.8515625;16205.55859375;25924.81640625;2413.79711914062;829.0;329499;541.0;0.0;Calculated values ==>;1565778225.102;357.46000000000004;358.36;303.96000000000004;303.86;297.46000000000004;276.56;273.955091788801;290.16;276.66;271.66;277.26000000000005;344.46000000000004;303.06;271.46000000000004;274.46000000000004;298.46000000000004;288.36;298.56;352.76;291.26000000000005;290.16;327.26000000000005;356.06000000000006;274.46000000000004;242.56692532238324;269.02936301313275;273.955091788801;309.86;8259999.999999999;3560000.0;3620000.0000000005;1400000.0;3600000.0;3120000.0;8220000.0;0.0405;0.0;0.3813333333333333;0.022333333333333334;0.03766666666666666;0.07816666666666666;0.0;16205.55859375;25924.81640625;2413.79711914062;46673.8515625;495661.2763157932;497366.99854662287;285850.65352969174;285337.52480255853;259759.56838906585;430412.23801567365;455125.6158036442;437319.724394416;472784.61766108364;524054.284578728;478631.50032862683;437000.6383046333;441655.497424456;466637.4274074692;453597.93676159094;263342.2065182409;488922.49464156694;456668.5671208292;455125.6158036442;227031.71669481136;347664.82616959437;470028.2500469368;201833.6647180537;242319.46316459996;273.9010972280993;4288892.556631675;1813150.7695656943;323661.28744848544;1555981.2365198517;0;63;61;27;61;90;25;2;196;189;1809344223970.654;692155361694.8167;1532406793540.2876;89798.6840899195;5989.679072345056;-0.0;16634.347597951954;6742054.396175014;1191690.366063039;0.0;1759748.5295162215;2.5238477989785895;0.3157361412325478
8362;2019-08-14 12:24:45.142;845;855;308;307;246;37;163;36;-14;41;725;302;-16;14;253;153;254;800;363;181;164;13;825;357;363;138;361;312;820;241.0;-1.0;1375.0;137.0;219.0;52;0;100;1;0;0;1;0;1;0;1;1;0;0;0;47151.7265625;16237.2119140625;26254.23828125;2430.10668945312;826.0;329500;536.0;0.0;Calculated values ==>;1565778285.142;357.66;358.66;303.96000000000004;303.86;297.76000000000005;276.86;274.0616903277293;289.46000000000004;276.76000000000005;271.76000000000005;277.26000000000005;345.66;303.36;271.56;274.56;298.46000000000004;288.46000000000004;298.56;353.16;291.26000000000005;289.56;326.76000000000005;355.76;274.46000000000004;242.14157278889297;269.02936301313275;274.0616903277293;309.46000000000004;8250000.0;3570000.0000000005;3629999.9999999995;1380000.0;3610000.0;3120000.0;8200000.0;0.04016666666666667;0.0;0.22916666666666666;0.022833333333333334;0.0365;0.07666666666666666;0.0;16237.2119140625;26254.23828125;2430.10668945312;47151.7265625;496052.31695533777;497992.4773476463;286069.070024227;285550.7392000767;260847.71067864678;430346.717906069;453962.3084892643;437478.7579247441;473045.8727645816;525319.2194231767;478981.1476395048;437160.35228701105;441806.21220497484;466494.5354798314;453567.83574282797;263385.6006285333;489736.9543271804;456504.1082933979;454104.9658933827;224941.0041839467;346405.4846687502;470298.1829359995;202019.74618148277;242034.53296748496;273.9781245608877;4289674.957702098;1813421.3062240346;323701.6802241081;1556416.3518589416;0;63;61;27;61;90;25;2;196;189;1809561868970.5159;692238817294.7637;1532594118340.1685;53959.35685783072;6125.690972561464;-0.0;16258.73319098549;6743253.1785046;1191791.394787627;0.0;1760022.8212619594;1.6994909864147734;0.2038088550990205
8363;2019-08-14 12:25:45.133;846;856;308;307;246;36;158;36;-14;40;740;304;-15;14;253;153;254;802;356;180;158;11;820;358;363;135;361;312;815;232.0;-1.0;1480.0;163.0;216.0;51;0;100;1;0;0;1;0;1;0;1;1;0;1;0;46920.47265625;16124.189453125;25990.095703125;2441.13598632812;823.0;329501;533.0;0.0;Calculated values ==>;1565778345.133;357.76;358.76;303.96000000000004;303.86;297.76000000000005;276.76000000000005;274.1680685717883;288.96000000000004;276.76000000000005;271.76000000000005;277.16;347.16;303.56;271.66;274.56;298.46000000000004;288.46000000000004;298.56;353.36;291.16;288.96000000000004;326.46000000000004;355.46000000000004;274.26000000000005;241.49495122638035;269.02936301313275;274.1680685717883;308.76000000000005;8200000.0;3579999.9999999995;3629999.9999999995;1350000.0;3610000.0;3120000.0;8150000.0;0.03866666666666666;0.0;0.24666666666666667;0.027166666666666665;0.036000000000000004;0.07466666666666666;0.0;16124.189453125;25990.095703125;2441.13598632812;46920.47265625;496665.2476550533;498596.12882633077;286633.86170411773;286101.612131152;261050.700747898;430280.9020939914;453246.3397903811;437478.7579247441;473338.7274854557;526898.09038178;479213.98377392266;437319.724394416;441806.21220497484;466494.5354798314;453395.3457919151;263605.08155980025;490536.94720837026;456364.2951047695;453246.3397903811;223686.61821467688;345146.215005415;470505.470076914;202250.11839348616;242935.13748968355;274.0723387501972;4290458.775104516;1813690.9441167265;323742.267823977;1556851.6560029371;0;63;61;27;61;90;25;2;196;189;1809779636300.2874;692320705009.6777;1532781290259.9722;58023.064417710295;7287.603720733122;-0.0;15703.23643845208;6744186.225369558;1191903.1554766688;0.0;1760289.13105613;1.8182726702918957;0.2186146729808258
8364;2019-08-14 12:26:45.133;846;856;308;307;244;35;161;35;-13;40;756;304;-14;13;254;153;254;802;359;180;161;10;819;357;362;132;360;313;814;236.0;-1.0;1545.0;178.0;215.0;47;0;100;1;0;0;1;0;1;0;1;1;0;1;0;46628.828125;16128.7421875;25824.447265625;2453.70678710938;819.0;329502;530.0;0.0;Calculated values ==>;1565778405.133;357.76;358.76;303.96000000000004;303.86;297.56;276.66;274.0616903277293;289.26000000000005;276.66;271.86;277.16;348.76;303.56;271.76000000000005;274.46000000000004;298.56;288.46000000000004;298.56;353.36;291.16;289.26000000000005;326.16;355.06000000000006;274.16;240.83765695389522;269.14681796795327;274.0616903277293;309.06;8190000.000000001;3570000.0000000005;3620000.0000000005;1320000.0;3600000.0;3130000.0;8140000.000000001;0.03933333333333333;0.0;0.2575;0.029666666666666668;0.035833333333333335;0.07516666666666666;0.0;16128.7421875;25824.447265625;2453.70678710938;46628.828125;496757.9522853053;498687.3271551084;286750.22176973044;286215.0181622751;260410.9162262589;430346.717906069;453848.19279329677;437408.94190281845;473727.59171134117;528502.6607270554;479091.5137106207;437249.5021140777;441444.2932139741;466767.0802831461;453567.83574282797;263649.4890816204;490635.43242726923;456529.09967249434;453848.19279329677;222432.26289678228;343467.2996937194;470810.01271223003;201969.3838605365;242385.9695600414;273.9585090579373;4291238.352611027;1813959.718547065;323783.0581804223;1557283.44386101;0;63;61;27;61;90;25;2;196;189;1809997136300.2874;692400805009.6777;1532968790259.9722;60625.6861958876;7975.605322600241;-0.0;15894.910446366359;6745174.964958005;1192030.3488853632;0.0;1760552.4489468366;1.9027720718814243;0.23275199730335197
8365;2019-08-14 12:27:45.084;845;855;306;305;241;35;162;35;-12;40;771;304;-13;12;254;152;254;802;362;180;162;8;822;357;362;129;361;314;818;233.0;-1.0;1637.0;264.0;224.0;44;0;100;1;0;0;1;0;1;0;1;1;0;1;0;46578.26953125;16139.9970703125;25852.109375;2469.03076171875;813.0;329503;529.0;0.0;Calculated values ==>;1565778465.084;357.66;358.66;303.76000000000005;303.66;297.26000000000005;276.66;274.0616903277293;289.36;276.66;271.96000000000004;277.16;350.26;303.56;271.86;274.36;298.56;288.36;298.56;353.36;291.16;289.36;326.06;354.46000000000004;273.96000000000004;240.16925963744896;269.2639976450953;274.0616903277293;309.36;8220000.0;3570000.0000000005;3620000.0000000005;1290000.0;3610000.0;3140000.0;8180000.0;0.03883333333333334;0.0;0.27283333333333337;0.044000000000000004;0.037333333333333336;0.07616666666666667;0.0;16139.9970703125;25852.109375;2469.03076171875;46578.26953125;496331.42251666926;498175.5550636095;285250.75520357536;284739.8504745525;259245.99064800318;430346.717906069;453990.82321361953;437339.1761139985;474114.60106150573;530001.6114771593;478968.8724187876;437179.3288687813;441080.0289307292;466624.4334453391;453425.5286898729;263516.78187004663;490241.1240704415;456529.09967249434;453990.82321361953;222014.15119762826;340949.162051476;471016.3588744972;201851.19522898376;242729.7541662015;273.9124510689687;4292014.444101513;1814228.4051018064;323824.0474915114;1557713.7301468714;0;63;61;27;61;90;25;2;196;189;1810214158921.0608;692479041064.9565;1533156736645.6418;64248.97078479487;11843.267200402592;-0.0;16091.05142577834;6746214.7372618;1192195.3712785381;0.0;1760818.780947813;2.073345289881555;0.26565406793438034
8366;2019-08-14 12:28:45.095;845;855;306;305;246;38;162;36;-13;40;786;304;-14;12;254;153;254;802;366;179;162;6;826;358;364;131;362;313;822;228.0;-1.0;1374.0;183.0;223.0;58;100;100;1;0;0;1;0;1;0;1;0;0;0;0;46350.61328125;16215.9921875;26626.150390625;1447.6481933593802;796.0;329504;540.0;0.0;Calculated values ==>;1565778525.095;357.66;358.66;303.76000000000005;303.66;297.76000000000005;276.96000000000004;274.1680685717883;289.36;276.76000000000005;271.86;277.16;351.76;303.56;271.76000000000005;274.36;298.56;288.46000000000004;298.56;353.36;291.06;289.36;327.16;352.76;273.76000000000005;240.61611355647437;269.14681796795327;274.1680685717883;309.76000000000005;8259999.999999999;3579999.9999999995;3640000.0;1310000.0;3620000.0000000005;3130000.0;8220000.0;0.038;0.0;0.229;0.030500000000000003;0.03716666666666667;0.07516666666666666;0.0;16215.9921875;26626.150390625;1447.6481933593802;46350.61328125;495959.18080928124;497809.2067921193;284830.48550623964;284329.3061773263;260767.52938786184;430280.9020939914;453647.6657075979;437408.94190281845;473856.7996405058;531650.3276106127;479091.5137106207;437249.5021140777;441292.71172936825;466481.5206930663;453395.3457919151;263342.2065182409;489845.83430613443;456058.7596805061;453647.6657075979;226613.5671989835;333815.9410454577;470554.1986138099;202157.83691659122;243035.88710615132;274.03643282207656;4292788.993431908;1814498.0877780144;323856.69246657414;1558151.129152773;0;63;61;27;61;90;25;2;196;189;1810431998850.7632;692557055364.85;1533344871130.3848;53872.50304184604;8186.08903176517;-0.0;15830.985358208734;6747199.263339039;1192362.3131806501;0.0;1761084.8466904277;1.7586350279615344;0.21883852765587605
8367;2019-08-14 12:29:45.135;845;856;311;311;250;37;158;37;-13;42;801;304;-14;3;254;155;254;804;362;178;158;6;822;359;364;137;362;313;817;224.0;-1.0;1398.0;213.0;209.0;61;100;100;1;0;0;1;0;1;0;1;0;0;1;0;46488.50390625;16120.2666015625;26517.69140625;1441.1643066406198;778.0;329505;593.0;0.0;Calculated values ==>;1565778585.135;357.66;358.76;304.26000000000005;304.26000000000005;298.16;276.86;274.27422755570615;288.96000000000004;276.86;271.86;277.36;353.26;303.56;271.76000000000005;273.46000000000004;298.56;288.66;298.56;353.56000000000006;290.96000000000004;288.96000000000004;332.46000000000004;350.96000000000004;273.76000000000005;241.92719264551067;269.14681796795327;274.27422755570615;309.36;8220000.0;3590000.0;3640000.0;1370000.0;3620000.0000000005;3130000.0;8170000.0;0.037333333333333336;0.0;0.233;0.0355;0.034833333333333334;0.07216666666666667;0.0;16120.2666015625;26517.69140625;1441.1643066406198;46488.50390625;496331.42251666926;498413.5884133536;288027.0711393854;288027.0711393854;262341.9650351102;430214.79039162316;453072.97611673607;437408.94190281845;473273.90776018414;533220.983036862;479091.5137106207;437249.5021140777;439916.047526849;466481.5206930663;453508.0126488679;263516.78187004663;490645.02993919817;455918.2756450069;453072.97611673607;248780.69988749037;326265.46416910045;469744.696391452;202348.42338204858;243703.706017807;274.1151409146168;4293563.168514186;1814767.7362469675;323880.78195301717;1558594.289744364;0;63;61;27;61;90;25;2;196;189;1810650544450.6243;692637508964.7988;1533532796330.2654;54769.100815339385;9492.56769183382;-0.0;15109.482325472714;6748105.213601739;1192509.7335346793;0.0;1761342.8558124483;1.8006517976112442;0.22632610043856521
8368;2019-08-14 12:30:45.105;845;854;311;310;254;36;160;37;-13;42;813;304;-14;1;255;157;254;801;362;179;160;6;824;356;361;141;360;313;819;213.0;-1.0;809.0;0.0;219.0;51;100;100;1;0;0;1;0;1;0;1;0;0;0;0;46062.00390625;16170.720703125;26191.3359375;1422.14367675781;760.0;329506;673.0;0.0;Calculated values ==>;1565778645.105;357.66;358.56000000000006;304.26000000000005;304.16;298.56;276.76000000000005;273.955091788801;289.16;276.86;271.86;277.36;354.46000000000004;303.56;271.76000000000005;273.26000000000005;298.66;288.86;298.56;353.26;291.06;289.16;340.46000000000004;349.16;273.76000000000005;242.77792619122317;269.14681796795327;273.955091788801;309.36;8240000.000000001;3560000.0;3610000.0;1410000.0;3600000.0;3130000.0;8190000.000000001;0.0355;0.0;0.13483333333333333;0.0;0.0365;0.072;0.0;16170.720703125;26191.3359375;1422.14367675781;46062.00390625;496145.40260903817;497937.12007174443;287784.1482133679;287242.20709165354;263649.4890816204;430412.23801567365;453877.0401161356;437408.94190281845;472751.9947874012;534476.0846986064;479091.5137106207;437249.5021140777;439606.97596512566;466896.63142237026;454305.82633570756;263429.1603613938;489989.2846071794;456554.21884749416;453877.0401161356;282264.0715131367;318717.3015803363;469200.3069803008;201972.2588119733;245474.11941129138;273.955091788801;4294334.037119208;1815036.6932621878;323904.63092244026;1559033.3120181574;0;63;61;27;61;90;25;2;196;189;1810867935700.728;692720867264.8386;1533720502430.355;31744.71277008229;0.0;-0.0;15005.010290748784;6748825.801574405;1192588.798713117;0.0;1761593.6844406505;1.0677304306565332;0.10780930707573977
8369;2019-08-14 12:31:45.086;844;853;308;307;244;35;167;36;-13;43;813;302;-15;0;255;151;254;800;364;181;167;6;824;358;363;143;361;312;819;205.0;0.0;1414.0;250.0;229.0;55;100;100;1;0;0;1;0;1;0;1;0;0;1;0;46245.79296875;16235.931640625;26400.212890625;1417.49462890625;749.0;329507;721.0;-1.0;Calculated values ==>;1565778705.086;357.56000000000006;358.46000000000004;303.96000000000004;303.86;297.56;276.66;274.1680685717883;289.86;276.76000000000005;271.86;277.46000000000004;354.46000000000004;303.36;271.66;273.16;298.66;288.26000000000005;298.56;353.16;291.26000000000005;289.86;345.26;348.06000000000006;273.76000000000005;243.1966462407574;269.02936301313275;274.1680685717883;309.56;8240000.000000001;3579999.9999999995;3629999.9999999995;1430000.0;3610000.0;3120000.0;8190000.000000001;0.034166666666666665;0.0;0.23566666666666666;0.041666666666666664;0.03816666666666667;0.07233333333333333;-0.002499734924149622;16235.931640625;26400.212890625;1417.49462890625;46245.79296875;495996.7673393971;497790.09510422003;286179.84052667156;285658.8335925392;260211.94397756597;430280.9020939914;454531.8863664253;437637.45612594887;472588.3698738022;534549.4985398346;478981.1476395048;437319.724394416;439671.4108720169;466754.22869122244;453109.7795175533;263429.1603613938;489836.0448066694;456504.1082933979;454531.8863664253;302370.42649719206;314105.63291466556;468926.6663542118;202006.62842592617;246420.6043961351;273.97755262856305;4295103.025169129;1815306.6631805906;323928.2870814764;1559471.4361414146;0;63;61;27;61;90;25;2;196;189;1811085066920.5347;692806040284.7628;1533907943055.188;55530.331727972014;11121.668247011901;-0.0;15053.382729184324;6749552.863302097;1192681.4499329128;0.0;1761844.0917281676;1.8546795284523423;0.2386276459536756
8370;2019-08-14 12:32:45.106;845;854;308;308;243;37;161;36;-14;43;807;299;-16;-1;255;152;255;802;352;180;161;6;826;359;365;145;363;311;821;212.0;-1.0;1463.0;282.0;225.0;64;100;100;1;0;0;1;0;1;0;1;0;0;1;0;46854.35546875;16247.76953125;26795.17578125;1405.85461425781;741.0;329508;741.0;0.0;Calculated values ==>;1565778765.106;357.66;358.56000000000006;303.96000000000004;303.96000000000004;297.46000000000004;276.86;274.27422755570615;289.26000000000005;276.76000000000005;271.76000000000005;277.46000000000004;353.86;303.06;271.56;273.06;298.66;288.36;298.66;353.36;291.16;289.26000000000005;347.26;347.26;273.76000000000005;243.61107973660833;268.91163127593666;274.27422755570615;308.36;8259999.999999999;3590000.0;3650000.0;1450000.0;3629999.9999999995;3110000.0;8209999.999999999;0.035333333333333335;0.0;0.24383333333333335;0.047;0.0375;0.07283333333333333;0.0;16247.76953125;26795.17578125;1405.85461425781;46854.35546875;495959.18080928124;497753.6951872503;285959.3481528757;285959.3481528757;259798.21995657828;430214.79039162316;453331.6078540995;437706.9197206977;472325.57890635525;533996.1819912911;478754.6216859979;437389.9950341223;439735.90987091843;466468.62817080156;453079.30423720385;263690.4009057987;489944.7488896573;456033.45726211835;453331.6078540995;310752.19949742197;310752.19949742197;468652.0482603189;202228.73233871756;245339.4613048173;274.0685800506296;4295879.118350718;1815577.4509227735;323951.8228344654;1559914.8788118411;0;63;61;27;61;90;25;2;196;189;1811303539720.4653;692892469084.7354;1534094905355.1287;57417.43135663949;12521.895848315262;-0.0;15148.761340339386;6750494.408404622;1192878.5453102116;0.0;1762095.8601568448;1.9142943945731101;0.24117834064413873
8371;2019-08-14 12:33:45.087;846;854;309;309;247;37;152;37;-15;43;797;299;-16;-2;255;154;255;803;355;178;152;6;829;358;363;147;362;311;824;219.0;-1.0;1364.0;183.0;221.0;64;100;100;1;0;0;1;0;1;0;1;0;0;0;0;46920.25390625;16305.880859375;26996.521484375;1402.1494140625;732.0;329509;751.0;0.0;Calculated values ==>;1565778825.087;357.76;358.56000000000006;304.06;304.06;297.86;276.86;274.1680685717883;288.36;276.86;271.66;277.46000000000004;352.86;303.06;271.56;272.96000000000004;298.66;288.56;298.66;353.46000000000004;290.96000000000004;288.36;348.26;346.36;273.76000000000005;244.02132995426717;268.91163127593666;274.1680685717883;308.66;8290000.000000001;3579999.9999999995;3629999.9999999995;1470000.0;3620000.0000000005;3110000.0;8240000.000000001;0.0365;0.0;0.22733333333333333;0.030500000000000003;0.036833333333333336;0.07333333333333333;0.0;16305.880859375;26996.521484375;1402.1494140625;46920.25390625;495828.6460118896;497478.19451900653;286150.4917985001;286150.4917985001;261025.6498877432;430280.9020939914;452381.11837450357;437548.62350390764;472061.919703908;532951.0168433174;478754.6216859979;437389.9950341223;439581.66198225284;466611.5614006405;453537.8608862984;263559.6152750239;489801.5455744293;456084.1908378049;452381.11837450357;314944.0575458753;306980.0860723078;468376.4423403215;202114.51896448724;244323.49622884372;274.019570792548;4296660.325967373;1815848.6454369875;323975.2154580033;1560363.0010050102;0;63;61;27;61;90;25;2;196;189;1811521870560.271;692980041344.6573;1534281446264.9626;53522.01976529491;8120.988662962945;-0.0;15257.558957348389;6751418.6110729305;1193050.5148733738;0.0;1762349.1659201991;1.7201954691821109;0.20809061163183845
8372;2019-08-14 12:34:45.097;847;856;309;308;248;37;157;36;-13;42;765;299;-14;9;256;154;255;803;363;177;157;4;827;358;363;136;362;313;822;222.0;-1.0;1199.0;219.0;220.0;67;1;100;1;0;0;1;0;1;0;1;0;1;0;0;47837.2578125;16234.2041015625;27043.234375;2445.50854492188;722.0;329510;753.0;-1.0;Calculated values ==>;1565778885.097;357.86;358.76;304.06;303.96000000000004;297.96000000000004;276.86;274.1680685717883;288.86;276.76000000000005;271.86;277.36;349.66;303.06;271.76000000000005;274.06;298.76000000000005;288.56;298.66;353.46000000000004;290.86;288.86;348.46000000000004;345.36;273.56;241.71165711629368;269.14681796795327;274.1680685717883;309.46000000000004;8270000.0;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;3130000.0;8220000.0;0.037000000000000005;0.0;0.19983333333333334;0.0365;0.03666666666666667;0.07366666666666667;-0.002503819534349876;16234.2041015625;27043.234375;2445.50854492188;47837.2578125;496163.7132064181;497956.3980034022;286370.11477618356;285850.65352969174;261446.24866786774;430280.9020939914;453102.6013730457;437408.94190281845;473403.85947104497;529447.8898346081;478508.20495799277;437249.5021140777;440836.3383662121;466741.49892412685;453537.8608862984;263646.63928380935;489999.26000998577;455943.89776123053;453102.6013730457;315782.5089487807;302789.4550866088;469683.74434536137;201999.6514331504;243993.9997034384;273.97483442089515;4297450.103505893;1816119.8580061814;324007.28461829247;1560813.4073589833;0;63;61;27;61;90;25;2;196;190;1811739706860.2363;693064955494.6438;1534468677464.9329;47042.623212188664;9770.4693912957;-0.0;15404.333656327739;6752256.789437392;1193199.635206383;0.0;1762604.724277901;1.5794569458936765;0.19799105653766186
8373;2019-08-14 12:35:45.108;848;856;310;309;246;36;160;36;-13;41;741;301;-14;11;256;153;255;804;366;177;160;2;828;358;363;131;361;313;823;212.0;0.0;1234.0;240.0;224.0;66;1;100;1;0;0;1;0;1;0;1;0;1;0;0;47871.00390625;16251.736328125;26987.048828125;2458.63427734375;721.0;329511;760.0;0.0;Calculated values ==>;1565778945.108;357.96000000000004;358.76;304.16;304.06;297.76000000000005;276.76000000000005;274.1680685717883;289.16;276.76000000000005;271.86;277.26000000000005;347.26;303.26000000000005;271.76000000000005;274.26000000000005;298.76000000000005;288.46000000000004;298.66;353.56000000000006;290.86;289.16;349.16;345.26;273.36;240.61611355647437;269.14681796795327;274.1680685717883;309.76000000000005;8280000.0;3579999.9999999995;3629999.9999999995;1310000.0;3610000.0;3130000.0;8230000.0;0.035333333333333335;0.0;0.20566666666666666;0.04;0.037333333333333336;0.07266666666666667;0.0;16251.736328125;26987.048828125;2458.63427734375;47871.00390625;496219.5595729502;497864.8158935943;286783.0758342815;286259.78535698156;260727.65204723712;430280.9020939914;453533.268337165;437408.94190281845;473953.66127806285;526925.4117461608;478741.68737535924;437249.5021140777;441140.86030291184;466883.92173941486;453395.3457919151;263603.0445025763;490053.8769811615;455943.89776123053;453533.268337165;318717.3015803363;302370.42649719206;470164.3944795548;201957.02549516174;245537.38163269116;273.95822488136724;4298247.818576584;1816390.6238084324;324048.15996769164;1561263.742266449;0;63;61;27;61;90;25;2;196;190;1811957546790.804;693145070179.8525;1534656511895.4224;48424.610807841396;10728.294759375724;-0.0;15114.367767191767;6753052.495575684;1193370.4895589736;0.0;1762859.0934162205;1.625196220157072;0.20854540362171609
8374;2019-08-14 12:36:45.138;849;857;310;309;249;37;157;36;-13;41;747;303;-15;11;257;154;255;804;359;177;157;1;828;359;364;128;362;312;823;197.0;-2.0;1212.0;225.0;223.0;75;1;100;1;0;0;1;0;1;0;1;0;1;0;0;48234.6953125;16314.1025390625;27239.248046875;2448.78076171875;710.0;329512;766.0;0.0;Calculated values ==>;1565779005.138;358.06000000000006;358.86;304.16;304.06;298.06;276.86;274.27422755570615;288.86;276.76000000000005;271.86;277.26000000000005;347.86;303.46000000000004;271.66;274.26000000000005;298.86;288.56;298.66;353.56000000000006;290.86;288.86;349.76;344.16;273.26000000000005;239.943914813709;269.02936301313275;274.27422755570615;309.06;8280000.0;3590000.0;3640000.0;1280000.0;3620000.0000000005;3120000.0;8230000.0;0.03283333333333333;0.0;0.20199999999999999;0.0375;0.03716666666666667;0.07;0.0;16314.1025390625;27239.248046875;2448.78076171875;48234.6953125;496368.2712870104;498012.0271729637;286783.0758342815;286259.78535698156;261746.38477022923;430214.79039162316;452928.8433368577;437637.45612594887;474339.62717879337;527634.057505114;479097.5917706235;437319.724394416;441353.2758899251;466871.3337883854;453365.2895126709;263603.0445025763;490053.8769811615;455777.62880436965;452928.8433368577;321233.1047070471;297761.5184850505;470470.8751008056;202225.35826009882;247121.4797340101;274.06726698199276;4299049.099843438;1816662.141489858;324089.0755405603;1561715.8540164288;0;63;61;27;61;90;25;2;196;190;1812175755840.7;693222809029.8154;1534844105645.333;47553.24376890171;10059.206881526505;-0.0;14406.515452199332;6753852.710937836;1193543.805353822;0.0;1763105.223779945;1.5655571599140008;0.19669389120621986
8375;2019-08-14 12:37:45.159;850;858;311;310;248;36;157;36;-15;42;766;303;-17;4;257;153;255;805;351;177;157;3;827;357;363;135;361;310;822;188.0;-1.0;1142.0;176.0;222.0;71;100;100;1;0;0;1;0;1;0;1;0;0;0;0;47047.17578125;16222.232421875;27274.728515625;1418.5598144531198;694.0;329513;772.0;-1.0;Calculated values ==>;1565779065.159;358.16;358.96000000000004;304.26000000000005;304.16;297.96000000000004;276.76000000000005;274.0616903277293;288.86;276.76000000000005;271.66;277.36;349.76;303.46000000000004;271.46000000000004;273.56;298.86;288.46000000000004;298.66;353.66;290.86;288.86;350.36;342.56000000000006;273.46000000000004;241.49495122638035;268.7936212382143;274.0616903277293;308.26000000000005;8270000.0;3570000.0000000005;3629999.9999999995;1350000.0;3610000.0;3100000.0;8220000.0;0.03133333333333333;0.0;0.19033333333333333;0.029333333333333333;0.037000000000000005;0.06833333333333333;-0.0025079501416424934;16222.232421875;27274.728515625;1418.5598144531198;47047.17578125;496609.46055317746;498250.4656390149;287429.0817958637;286896.1663188126;261446.24866786774;430346.717906069;453102.6013730457;437776.4333770113;473533.6025564079;529781.5027803312;479342.34699797624;437460.313363465;440717.77944116277;467013.5131080222;453567.83574282797;263646.63928380935;490305.7187257537;455943.89776123053;453102.6013730457;323749.15769815433;291058.95107146574;469721.2362203577;201788.94741415765;248159.9470062034;273.88817909902696;4299843.393340131;1816933.3725117624;324121.31465838925;1562170.2961528548;0;63;61;27;61;90;25;2;196;190;1812393932175.3672;693301736644.6951;1535030770955.0483;44916.28482826314;7859.347138315201;-0.0;14004.414715067556;6754623.560044428;1193693.178899542;0.0;1763342.0643961905;1.4867922171144372;0.177824232571823
8376;2019-08-14 12:38:45.119;850;858;309;308;246;36;158;36;-17;43;791;301;-18;-1;257;152;255;804;349;178;158;4;828;357;362;139;360;308;823;187.0;-1.0;1333.0;99.0;232.0;69;100;100;1;0;0;1;0;1;0;1;0;0;0;0;46914.00390625;16231.5361328125;27068.58984375;1394.75927734375;677.0;329514;774.0;-1.0;Calculated values ==>;1565779125.119;358.16;358.96000000000004;304.06;303.96000000000004;297.76000000000005;276.76000000000005;274.0616903277293;288.96000000000004;276.76000000000005;271.46000000000004;277.46000000000004;352.26;303.26000000000005;271.36;273.06;298.86;288.36;298.66;353.56000000000006;290.96000000000004;288.96000000000004;350.56000000000006;340.86;273.56;242.35481222062532;268.5567601203482;274.0616903277293;308.06;8280000.0;3570000.0000000005;3620000.0000000005;1390000.0;3600000.0;3080000.0;8230000.0;0.03116666666666667;0.0;0.22216666666666668;0.0165;0.03866666666666666;0.06983333333333333;-0.0025104047547545457;16231.5361328125;27068.58984375;1394.75927734375;46914.00390625;496516.8725078063;498159.1334143899;286259.78535698156;285742.96544274915;260727.65204723712;430346.717906069;453419.23222524277;437915.60822266474;473111.3802909942;532547.3160833657;479354.78677744325;437758.51091407164;440387.5567900925;467155.4305485478;453425.5286898729;263603.0445025763;490053.8769811615;456249.6922589759;453419.23222524277;324587.8981780222;283939.0963198885;469275.5542788157;201999.92654470145;248654.5500398064;273.9704058164169;4300625.881164804;1817203.6402845092;324144.7433546186;1562622.8552321466;0;63;61;27;61;90;25;2;196;190;1812611287175.5054;693383881844.7473;1535216047355.1663;52412.600612787515;4410.047857612885;-0.0;14299.400305949639;6755434.093374256;1193795.3556946008;0.0;1763577.7722780989;1.5912793683732325;0.1817615167980771
8377;2019-08-14 12:39:45.110;851;859;310;309;244;36;154;36;-18;43;801;300;-19;-3;257;150;255;806;346;176;154;6;831;358;363;142;361;308;825;187.0;-1.0;1645.0;152.0;230.0;72;100;100;1;0;0;1;0;1;0;1;0;0;1;0;47353.33203125;16267.142578125;27461.814453125;1390.36022949219;659.0;329515;773.0;0.0;Calculated values ==>;1565779185.11;358.26;359.06000000000006;304.16;304.06;297.56;276.76000000000005;274.1680685717883;288.56;276.76000000000005;271.36;277.46000000000004;353.26;303.16;271.26000000000005;272.86;298.86;288.16;298.66;353.76;290.76000000000005;288.56;350.46000000000004;339.06000000000006;273.76000000000005;242.98782864720522;268.5567601203482;274.1680685717883;307.76000000000005;8309999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3610000.0;3080000.0;8250000.0;0.03116666666666667;0.0;0.27416666666666667;0.025333333333333333;0.03833333333333333;0.0695;0.0;16267.142578125;27461.814453125;1390.36022949219;47353.33203125;496387.69002210494;498123.5770468453;286560.13862344157;286042.21317917306;259977.74894290572;430280.9020939914;452670.27477815334;437758.51091407164;472719.4423773052;533591.2141410534;479238.8930448359;437601.09044165985;440082.6566914647;467013.5131080222;452966.72595957475;263473.248411801;490163.4278699467;455803.4427082957;452670.27477815334;324168.52440917626;276402.16793126165;469063.6082102231;202216.3388349498;248736.8998693697;274.05919790179246;4301411.324462622;1817474.4219834679;324167.9492024185;1563077.2071044717;0;63;61;27;61;90;25;2;196;190;1812828754550.277;693468169199.6589;1535400819634.9724;64577.812178359236;6760.130824173589;-0.0;14173.369556160465;6756408.86724181;1193888.426554128;0.0;1763815.0097690718;1.895226207979342;0.22416436451093827
