;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8378;2019-08-14 12:40:45.120;852;860;312;311;248;36;147;36;-19;43;799;300;-20;-4;258;152;255;806;338;175;147;7;830;357;362;144;360;308;825;195.0;-2.0;1349.0;84.0;225.0;70;100;100;1;0;0;1;0;1;0;1;0;0;0;0;47017.86328125;16342.8515625;27054.123046875;1375.80480957031;647.0;329516;771.0;0.0;Calculated values ==>;1565779245.12;358.36;359.16;304.36;304.26000000000005;297.96000000000004;276.76000000000005;274.0616903277293;287.86;276.76000000000005;271.26000000000005;277.46000000000004;353.06000000000006;303.16;271.16;272.76000000000005;298.96000000000004;288.36;298.66;353.76;290.66;287.86;350.26;337.86;273.86;243.40439225979637;268.5567601203482;274.0616903277293;306.96000000000004;8300000.0;3570000.0000000005;3620000.0000000005;1440000.0;3600000.0;3080000.0;8250000.0;0.0325;0.0;0.22483333333333333;0.014;0.0375;0.07;0.0;16342.8515625;27054.123046875;1375.80480957031;47017.86328125;496628.93575576245;498270.72304584895;287615.7315357893;287084.55615365395;261324.2123130344;430346.717906069;451832.1870000479;437601.09044165985;472457.08239583095;533382.5019748483;479238.8930448359;437443.34373287327;439929.7848208182;467284.67955467483;453425.5286898729;263516.3503299586;490163.4278699467;455829.3850296311;451832.1870000479;323329.7980282076;271378.50176498963;468888.98623916827;202050.3796807234;247888.96103165156;273.9900528164296;4302197.882161207;1817746.217226255;324191.0044196363;1563531.582300146;0;63;61;27;61;90;25;2;196;190;1813046290800.2424;693553983499.6453;1535585650434.943;52959.651469417215;3735.7404918182287;-0.0;14276.025817787744;6757388.5093518635;1193975.9067260132;0.0;1764052.1275768662;1.5851465711997343;0.17327724641511666
8379;2019-08-14 12:41:45.111;853;861;310;309;248;35;153;35;-18;43;793;300;-19;-4;258;152;255;806;336;175;152;8;829;356;361;146;359;309;824;197.0;-1.0;1198.0;0.0;230.0;65;100;100;1;0;0;1;0;1;0;1;0;0;0;0;46780.98828125;16250.4521484375;26854.8359375;1384.55078125;637.0;329517;764.0;0.0;Calculated values ==>;1565779305.111;358.46000000000004;359.26;304.16;304.06;297.96000000000004;276.66;273.955091788801;288.46000000000004;276.66;271.36;277.46000000000004;352.46000000000004;303.16;271.26000000000005;272.76000000000005;298.96000000000004;288.36;298.66;353.76;290.66;288.36;349.56000000000006;336.86;273.96000000000004;243.81672145450628;268.67533136820026;273.955091788801;306.76000000000005;8290000.000000001;3560000.0;3610000.0;1460000.0;3590000.0;3090000.0;8240000.000000001;0.03283333333333333;0.0;0.1996666666666667;0.0;0.03833333333333333;0.07116666666666666;0.0;16250.4521484375;26854.8359375;1384.55078125;46780.98828125;496869.76542448957;498508.81878283486;286671.07411277946;286150.4917985001;261364.7447298261;430412.23801567365;452875.0488804389;437530.6787186241;472193.8583601894;532681.7161495088;479116.45294086786;437372.52749135875;439711.5781995815;467426.0965774196;453597.93676159094;263559.6152750239;490261.9299353614;455995.526710799;452731.1775036387;320394.4760798638;267192.67376467976;468714.0295771377;201972.2588119733;247594.57150327406;273.955091788801;4302979.422011282;1818017.7873496774;324214.0039325159;1563980.756240131;0;63;61;27;61;90;25;2;196;190;1813263158265.8767;693640970449.8997;1535770722670.4844;47033.16450802795;0.0;-0.0;14598.888460359283;6758221.65782976;1194007.0332271939;0.0;1764292.7157695782;1.3853062752682297;0.1384275089421268
8380;2019-08-14 12:42:45.081;853;861;310;309;245;35;156;35;-16;43;785;301;-18;-3;258;150;255;807;341;176;156;9;828;356;362;147;360;310;824;189.0;-1.0;1545.0;92.0;232.0;64;100;100;1;0;0;1;0;1;0;1;0;0;0;0;46690.92578125;16280.09375;27038.353515625;1384.4357910156198;628.0;329518;756.0;0.0;Calculated values ==>;1565779365.081;358.46000000000004;359.26;304.16;304.06;297.66;276.66;273.955091788801;288.76000000000005;276.66;271.56;277.46000000000004;351.66;303.26000000000005;271.36;272.86;298.96000000000004;288.16;298.66;353.86;290.76000000000005;288.76000000000005;348.76;335.96000000000004;274.06;244.02132995426717;268.7936212382143;273.955091788801;307.26000000000005;8280000.0;3560000.0;3620000.0000000005;1470000.0;3600000.0;3100000.0;8240000.000000001;0.0315;0.0;0.2575;0.015333333333333334;0.03866666666666666;0.07016666666666665;0.0;16280.09375;27038.353515625;1384.4357910156198;46690.92578125;496962.0176656105;498508.81878283486;286671.07411277946;286150.4917985001;260351.52029267862;430412.23801567365;453132.35556440166;437618.5379703155;472061.919703908;531770.671694277;479110.0615474874;437301.7563972805;439646.5891626351;467284.67955467483;453313.5623644761;263603.0445025763;490415.12981328747;455969.6482529023;453132.35556440166;317040.2365367038;263425.85118522606;468676.4039564751;201801.6851817631;248570.56459267953;273.88863155563655;4303757.965162532;1818288.7396883524;324237.0672831851;1564429.6415974987;0;63;61;27;61;90;25;2;196;190;1813479949815.9802;693728826499.9415;1535956329820.573;60722.83959305224;4092.07902121225;-0.0;14353.418999849167;6759119.17554768;1194041.116835391;0.0;1764533.864363914;1.7709895246309666;0.19878351452038814
8381;2019-08-14 12:43:45.092;853;862;309;308;242;35;151;35;-13;41;766;303;-14;8;259;149;255;808;340;175;151;8;831;357;362;135;360;315;826;200.0;1.0;1540.0;149.0;235.0;62;1;100;1;0;0;1;0;1;0;1;0;1;1;0;47682.515625;16313.9423828125;26953.859375;2461.86938476562;618.0;329519;748.0;0.0;Calculated values ==>;1565779425.092;358.46000000000004;359.36;304.06;303.96000000000004;297.36;276.66;274.0616903277293;288.26000000000005;276.66;271.86;277.26000000000005;349.76;303.46000000000004;271.76000000000005;273.96000000000004;299.06;288.06;298.66;353.96000000000004;290.66;288.26000000000005;347.96000000000004;334.96000000000004;273.96000000000004;241.49495122638035;269.38090353596624;274.0616903277293;307.16;8309999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3600000.0;3150000.0;8259999.999999999;0.03333333333333333;0.00016666666666666666;0.25666666666666665;0.024833333333333332;0.03916666666666667;0.07250000000000001;0.0;16313.9423828125;26953.859375;2461.86938476562;47682.515625;496685.11456486746;498473.72428274946;285934.9292274289;285425.74276398163;259274.64296936677;430346.717906069;452411.93249857856;436948.6013565401;473436.17305719486;529400.23850329;478729.1728869879;436787.6458509821;440252.4007172434;467413.82886276924;452997.53882260225;263473.248411801;490371.72674080817;455829.3850296311;452411.93249857856;313686.43059754226;259240.94887492666;470211.52306949627;201980.1299057227;247335.0214933111;273.9626950441811;4304544.554688156;1818560.4064521987;324269.12570257235;1564879.6591924084;0;63;61;27;61;90;25;2;196;191;1813697189635.6833;693813442009.8259;1536143864195.3167;60308.57433904314;6661.079596900377;0.0;14868.076047881894;6760127.955571506;1194130.7429188562;0.0;1764777.4214662628;1.7895980430007443;0.20539534837513823
8382;2019-08-14 12:44:45.112;853;862;310;309;246;36;149;35;-10;41;758;304;-11;12;259;151;256;809;353;173;149;7;837;357;363;130;361;316;832;197.0;-1.0;1629.0;162.0;229.0;65;1;100;1;0;0;1;0;1;0;1;0;1;0;0;48137.0546875;16415.359375;27117.267578125;2491.61401367188;621.0;329520;740.0;0.0;Calculated values ==>;1565779485.112;358.46000000000004;359.36;304.16;304.06;297.76000000000005;276.76000000000005;274.0616903277293;288.06;276.66;272.16;277.26000000000005;348.96000000000004;303.56;272.06;274.36;299.06;288.26000000000005;298.76000000000005;354.06000000000006;290.46000000000004;288.06;347.16;335.26000000000005;273.86;240.39332010688793;269.49753711883926;274.0616903277293;308.46000000000004;8370000.0;3570000.0000000005;3629999.9999999995;1300000.0;3610000.0;3160000.0;8320000.0;0.03283333333333333;0.0;0.27149999999999996;0.027000000000000003;0.03816666666666667;0.07100000000000001;0.0;16415.359375;27117.267578125;2491.61401367188;48137.0546875;496129.9898609228;497926.8752186577;285811.69518162054;285311.05370798695;260374.97767623802;430346.717906069;451945.9500721777;437199.7979686943;474082.51977729687;528482.2656233561;478723.07348472293;437039.1322159168;440651.9951771629;467272.39285998954;453283.0443037091;263561.95864419115;489934.99293294427;455381.0954182915;451945.9500721777;310333.04987691523;260496.36997498586;470785.5563514222;201965.8168885239;247037.897003827;273.95711952498186;4305343.317272645;1818833.2415481543;324310.41849055566;1565330.4021144495;0;63;61;27;61;90;25;2;196;191;1813914762135.6143;693892968509.8007;1536333227295.2566;63866.02586326625;7258.132965498256;-0.0;14548.4717678529;6761163.088835642;1194246.7750213186;0.0;1765022.6410772821;1.8614675396477247;0.22520618672935738
8383;2019-08-14 12:45:45.113;849;856;310;310;257;42;164;37;-20;41;768;305;-23;-1;258;157;256;809;350;200;164;6;811;360;365;131;363;295;802;177.0;-1.0;1717.0;21.0;222.0;94;100;0;1;0;1;1;0;1;0;1;0;0;0;0;74514.25;27204.138671875;27699.36328125;1379.27502441406;728.0;329521;732.0;15.0;Calculated values ==>;1565779545.113;358.06000000000006;358.76;304.16;304.16;298.86;277.36;274.38016830617;289.56;276.86;271.16;277.26000000000005;349.96000000000004;303.66;270.86;273.06;298.96000000000004;288.86;298.76000000000005;354.06000000000006;293.16;289.56;346.36;345.96000000000004;273.76000000000005;240.61611355647437;266.98899913490544;274.38016830617;308.16;8109999.999999999;3600000.0;3650000.0;1310000.0;3629999.9999999995;2950000.0;8020000.0;0.029500000000000002;0.0;0.2861666666666667;0.0035;0.037000000000000005;0.0665;0.03754380578802867;27204.138671875;27699.36328125;1379.27502441406;74514.25;497937.7235417356;499777.9765304896;289429.32596479356;289429.32596479356;265524.33793461503;430148.3826014536;453762.4230580847;440329.7486475726;473953.66127806285;531127.003989975;481384.0604702956;439881.0710844629;443119.3036228862;466858.86781954044;453621.0436104021;264726.13552733645;492863.4479921239;458814.1079061644;453762.4230580847;306980.0860723078;305303.7579410727;470554.1986138099;202982.18137506885;251080.5926505548;274.36572893607644;4306365.428512043;1819196.743423036;324342.6764367909;1565787.21498448;0;63;62;27;61;90;25;2;196;191;1814133165775.3503;693971269814.706;1536516530350.0352;67920.96216781483;936.5020603355937;-0.0;13478.341722100737;6762261.332038322;1194315.064784595;0.0;1765256.201748696;1.4628952296207622;0.16566439380991238
8384;2019-08-14 12:46:45.133;854;858;295;295;232;35;170;37;-36;42;780;305;-38;-19;255;145;256;801;335;234;170;7;843;357;363;137;361;289;834;179.0;0.0;2121.0;10.0;240.0;75;100;0;1;0;1;1;0;1;0;1;0;0;0;0;74394.078125;27954.193359375;27935.6328125;1329.2041015625;801.0;329522;723.0;13.0;Calculated values ==>;1565779605.133;358.56000000000006;358.96000000000004;302.66;302.66;296.36;276.66;274.0616903277293;290.16;276.86;269.56;277.36;351.16;303.66;269.36;271.26000000000005;298.66;287.66;298.76000000000005;353.26;296.56;290.16;345.46000000000004;353.26;273.86;241.92719264551067;266.24828229547654;274.0616903277293;306.66;8430000.0;3570000.0000000005;3629999.9999999995;1370000.0;3610000.0;2890000.0;8340000.000000001;0.029833333333333333;0.0;0.35350000000000004;0.0016666666666666668;0.04;0.06983333333333333;0.03239072692103356;27954.193359375;27935.6328125;1329.2041015625;74394.078125;495723.2051510403;497151.33232040855;278654.275397518;278654.275397518;255757.1009596287;430346.717906069;454957.25294993835;439246.6576864625;473273.90776018414;532820.1376087054;482097.7610252129;438946.8899536509;441753.1734247872;466754.22869122244;452424.34740285604;263309.30822927866;488498.67534432356;463709.8566730499;454957.25294993835;303208.48990285693;335913.7198600519;469843.0551361263;202219.63074636023;246000.81145346732;274.0559142739728;4307606.744880268;1819656.549407406;324365.25461972;1566250.9944934363;0;63;62;27;61;90;25;2;196;191;1814351638575.281;694051696614.6805;1536691788749.9795;83789.05402332617;446.0390406496101;-0.0;14592.124831170226;6763526.003589558;1194326.5898008249;0.0;1765490.2002767504;1.7271739388604086;0.1877721569715743
8385;2019-08-14 12:47:45.134;869;875;280;278;225;38;158;37;-42;43;781;304;-44;-27;254;147;256;812;342;225;159;9;849;361;366;140;364;285;839;183.0;-1.0;2661.0;189.0;219.0;95;100;0;1;0;1;1;0;1;0;1;0;0;1;0;65610.6015625;28080.5078125;29150.80859375;1292.42590332031;828.0;329523;708.0;14.0;Calculated values ==>;1565779665.134;360.06000000000006;360.66;301.16;300.96000000000004;295.66;276.96000000000004;274.4858918419099;288.96000000000004;276.86;268.96000000000004;277.46000000000004;351.26;303.56;268.76000000000005;270.46000000000004;298.56;287.86;298.76000000000005;354.36;295.66;289.06;343.96000000000004;355.96000000000004;274.06;242.56692532238324;265.74818594083865;274.4858918419099;307.36;8490000.0;3610000.0;3660000.0;1400000.0;3640000.0;2850000.0;8390000.0;0.030500000000000003;0.0;0.4435;0.0315;0.0365;0.067;0.03482120021166067;28080.5078125;29150.80859375;1292.42590332031;65610.6015625;497414.91276369034;499209.94052167994;272200.73394407675;271432.139946543;253412.92683476824;430081.6785162784;452724.82029402856;439231.9296735248;472980.94656883925;533220.9346667522;482458.271685198;438934.11017439695;441433.30923971476;466194.8918654774;452009.00334685703;263062.1034131804;489708.682124006;462057.83816926007;452869.56159724866;296923.61432157;347245.03765724396;469633.2381088445;203071.9511251728;240731.661168307;274.4051551484358;4308773.469992652;1820123.5130343938;324387.10190060304;1566726.7227684765;0;63;62;27;61;90;25;2;196;191;1814570342220.8857;694134797999.9104;1536863991620.4558;104736.95048619411;8396.680539985658;-0.0;14213.239328739091;6765097.07981565;1194400.2803590228;0.0;1765730.2489794919;2.1759864514695257;0.26291656012516196
8386;2019-08-14 12:48:45.124;874;879;282;281;221;32;133;36;-24;43;775;304;-26;-17;255;146;256;804;342;220;133;10;828;353;359;141;357;306;823;178.0;-1.0;1412.0;68.0;214.0;61;100;100;1;0;0;1;0;1;0;1;0;0;1;0;49998.078125;16179.1083984375;26807.29296875;1397.2770996093802;847.0;329524;690.0;15.0;Calculated values ==>;1565779725.124;360.56000000000006;361.06000000000006;301.36;301.26000000000005;295.26000000000005;276.36;273.6339639331285;286.46000000000004;276.76000000000005;270.76000000000005;277.46000000000004;350.66;303.56;270.56;271.46000000000004;298.66;287.76000000000005;298.76000000000005;353.56000000000006;295.16;286.46000000000004;342.16;357.86;274.16;242.77792619122317;268.3187672390254;273.6339639331285;307.36;8280000.0;3529999.9999999995;3590000.0;1410000.0;3570000.0000000005;3060000.0;8230000.0;0.029666666666666668;0.0;0.2353333333333333;0.011333333333333334;0.035666666666666666;0.06533333333333333;0.03726150803717506;16179.1083984375;26807.29296875;1397.2770996093802;49998.078125;500051.2781006536;501224.81804615766;273971.2977590179;273566.2786027431;252662.3306150126;430607.02586249536;450324.76558622235;437270.2536001789;472850.300935316;531026.2279586041;479945.2450793175;436954.0803290252;438366.6433039444;467322.2658829515;453264.0457965246;263951.69092243555;490053.8769811615;462449.46005367924;450324.76558622235;289383.54333396035;355222.41127806646;469596.2179012159;201050.3969351163;240859.25605836872;273.5817592747359;4309736.715089257;1820492.2816978544;324409.5123565991;1567192.962561986;0;63;62;27;61;90;25;2;196;191;1814787805970.9204;694219083949.9238;1537041262070.484;55590.406268511404;3043.5193042824626;-0.0;13685.079955819769;6766432.918445268;1194495.5994685737;0.0;1765962.6962259011;1.6294054036714187;0.18067529894194473
8387;2019-08-14 12:49:45.095;866;868;286;285;220;31;151;32;-17;43;776;304;-18;-8;255;144;256;799;345;215;151;10;822;351;356;143;355;310;818;159.0;0.0;1896.0;0.0;212.0;40;100;100;1;0;0;1;0;1;0;1;0;0;0;0;47765.30859375;16166.7783203125;25678.521484375;1410.23254394531;763.0;329525;548.0;857.0;Calculated values ==>;1565779785.095;359.76;359.96000000000004;301.76000000000005;301.66;295.16;276.26000000000005;273.4187578820637;288.26000000000005;276.36;271.46000000000004;277.46000000000004;350.76;303.56;271.36;272.36;298.66;287.56;298.76000000000005;353.06000000000006;294.66;288.26000000000005;327.96000000000004;349.46000000000004;274.16;243.1966462407574;268.7936212382143;273.4187578820637;307.66;8220000.0;3510000.0;3560000.0;1430000.0;3550000.0;3100000.0;8180000.0;0.026500000000000003;0.0;0.316;0.0;0.035333333333333335;0.06183333333333334;2.1404246719206297;16166.7783203125;25678.521484375;1410.23254394531;47765.30859375;499422.5993873808;500074.58145666897;275970.55582213565;275548.1877418584;252504.81344416004;430735.4089219946;453455.83774682117;437460.313363465;472588.3698738022;530828.8528521884;479458.4128545986;437301.7563972805;438872.73935059755;467604.7241699096;453326.6255803453;264219.07873950165;489781.8521461527;462238.51792549907;453455.83774682117;229958.8627652946;319975.17213553557;469323.89381167525;200656.79144527;243693.22823205037;273.4187578820637;4310551.016208787;1820761.700471603;324432.8969622533;1567630.1329475783;0;63;62;27;61;90;25;2;196;191;1815002202295.7637;694304242769.8616;1537225972750.3489;74829.91292614963;0.0;-0.0;12970.321354996662;6767519.229133698;1194520.9498708048;0.0;1766184.7172079624;2.029803576880991;0.2270933588993817
8388;2019-08-14 12:50:45.105;860;777;287;287;217;30;155;31;-15;42;778;303;-17;-4;255;140;256;761;346;210;155;11;826;351;356;143;355;311;823;160.0;0.0;1337.0;157.0;213.0;24;100;100;1;0;0;1;0;1;0;1;0;0;1;0;46253.07421875;16211.3681640625;25166.4140625;1411.99548339844;644.0;329526;610.0;1128.0;Calculated values ==>;1565779845.105;359.16;350.86;301.86;301.86;294.86;276.16;273.4187578820637;288.66;276.26000000000005;271.66;277.36;350.96000000000004;303.46000000000004;271.46000000000004;272.76000000000005;298.66;287.16;298.76000000000005;349.26;294.16;288.66;334.16;337.56000000000006;274.26000000000005;243.1966462407574;268.91163127593666;273.4187578820637;307.76000000000005;8259999.999999999;3510000.0;3560000.0;1430000.0;3550000.0;3110000.0;8230000.0;0.02666666666666667;0.0;0.22283333333333333;0.026166666666666668;0.0355;0.06216666666666666;2.836979013835619;16211.3681640625;25166.4140625;1411.99548339844;46253.07421875;498179.49749403103;485862.9397984082;276039.09968674084;276039.09968674084;251432.2083489337;430735.4089219946;454023.1870881385;437548.62350390764;472489.7604950056;530962.7795600382;479220.0546781917;437231.03110804653;439272.27964313584;467604.7241699096;452759.26288427605;264040.12824996444;483329.3030262784;461572.66604716954;454023.1870881385;255893.36323571714;270122.7006405761;469423.14637040184;200365.70413114497;243578.6619149035;273.30453430044895;4311334.633313187;1821031.563328578;324456.4194489053;1568053.911361701;0;63;62;27;61;90;25;2;196;191;1815215837895.7297;694390057069.8479;1537412303800.3193;52852.260533563946;7040.336405260555;-0.0;13082.63464826944;6768583.4245820455;1194579.6291190842;0.0;1766401.8613592829;1.7054360992884101;0.2023894720801282
8389;2019-08-14 12:51:45.136;856;747;290;289;219;32;159;31;-14;41;779;302;-15;-3;256;140;256;733;352;202;159;12;835;353;359;144;357;313;831;147.0;-1.0;2012.0;280.0;205.0;18;100;100;1;0;0;1;0;1;0;1;0;0;1;0;45712.3984375;16346.611328125;25108.5390625;1425.17370605469;648.0;329527;619.0;1211.0;Calculated values ==>;1565779905.136;358.76;347.86;302.16;302.06;295.06;276.36;273.6339639331285;289.06;276.26000000000005;271.76000000000005;277.26000000000005;351.06000000000006;303.36;271.66;272.86;298.76000000000005;287.16;298.76000000000005;346.46000000000004;293.36;289.06;335.06;337.96000000000004;274.36;243.40439225979637;269.14681796795327;273.6339639331285;308.36;8350000.0;3529999.9999999995;3590000.0;1440000.0;3570000.0000000005;3130000.0;8309999.999999999;0.0245;0.0;0.33533333333333337;0.04666666666666666;0.034166666666666665;0.058666666666666666;3.0450562624076865;16346.611328125;25108.5390625;1425.17370605469;45712.3984375;496762.0784298758;480211.19410438015;276738.3515593492;276319.0572963185;251809.95957781436;430607.02586249536;454077.13592351135;437249.5021140777;472259.5391352755;530916.6502175146;478858.34890781844;437089.72060350876;438985.2457162713;467450.99436332186;452409.37515660847;263647.42782204016;477905.8525837737;460033.3497692248;454077.13592351135;259659.41789560125;271797.11229066993;469386.1838448776;200853.9930319557;245048.0086516025;273.50485341431744;4312101.40821315;1821303.0200040785;324480.0747410338;1568473.0857653073;0;63;62;27;61;90;25;2;196;191;1815430448720.3684;694476201554.7029;1537599600520.004;79271.29404553825;12531.50223793635;-0.0;12263.04213328532;6769685.023066987;1194742.812041808;0.0;1766613.184459326;2.426890202185248;0.31367470182058016
8390;2019-08-14 12:52:45.106;856;745;294;293;228;33;165;32;-12;41;778;302;-13;-1;256;146;256;721;354;200;165;12;837;353;358;144;357;314;833;150.0;-2.0;1618.0;137.0;196.0;12;100;100;1;0;0;1;0;1;0;1;0;0;1;0;45369.05859375;16438.927734375;25020.931640625;1430.1735839843802;657.0;329528;629.0;1211.0;Calculated values ==>;1565779965.106;358.76;347.66;302.56;302.46000000000004;295.96000000000004;276.46000000000004;273.6339639331285;289.66;276.36;271.96000000000004;277.26000000000005;350.96000000000004;303.36;271.86;273.06;298.76000000000005;287.76000000000005;298.76000000000005;345.26;293.16;289.66;336.06;338.86;274.36;243.40439225979637;269.2639976450953;273.6339639331285;308.56;8370000.0;3529999.9999999995;3579999.9999999995;1440000.0;3570000.0000000005;3140000.0;8330000.0;0.025;0.0;0.26966666666666667;0.022833333333333334;0.03266666666666666;0.057666666666666665;3.0435337946962946;16438.927734375;25020.931640625;1430.1735839843802;45369.05859375;496577.6143493376;479665.53621267533;278297.0795505223;277867.4844262567;254530.24608979895;430607.02586249536;455094.08618658455;437339.1761139985;472259.5391352755;530736.2539802032;478735.3775716056;437179.3288687813;439075.65296370286;467450.99436332186;453264.0457965246;263561.95864419115;475672.17405272083;459919.0894837036;455094.08618658455;263844.3676079864;275564.83829863765;469386.1838448776;200977.21726870752;244776.90804106503;273.55311546536905;4312860.040849368;1821576.0962233169;324503.8574045151;1568890.6224819047;0;63;62;27;61;90;25;2;196;191;1815645441170.471;694562558354.7441;1537787606470.0935;63738.941568613474;6128.671403489217;-0.0;12128.290606391625;6770876.179155025;1194898.2357381703;0.0;1766816.343935034;1.9117705891461259;0.2342104295031365
8391;2019-08-14 12:53:45.127;855;747;296;296;235;34;174;33;-11;40;778;302;-13;0;257;150;256;715;356;199;173;12;836;354;359;144;357;315;833;148.0;-1.0;1341.0;130.0;193.0;9;100;100;1;0;0;1;0;1;0;1;0;0;0;0;44958.9296875;16393.5859375;24805.46875;1434.88513183594;664.0;329529;637.0;1213.0;Calculated values ==>;1565780025.127;358.66;347.86;302.76000000000005;302.76000000000005;296.66;276.56;273.7412296467126;290.56;276.46000000000004;272.06;277.16;350.96000000000004;303.36;271.86;273.16;298.86;288.16;298.76000000000005;344.66;293.06;290.46000000000004;336.86;339.56000000000006;274.36;243.40439225979637;269.38090353596624;273.7412296467126;308.76000000000005;8359999.999999999;3540000.0;3590000.0;1440000.0;3570000.0000000005;3150000.0;8330000.0;0.024666666666666667;0.0;0.2235;0.021666666666666667;0.03216666666666666;0.05683333333333333;3.047364398765402;16393.5859375;24805.46875;1434.88513183594;44958.9296875;496520.90250492544;479993.44411298406;279166.5050485807;279166.5050485807;256745.77345802422;430542.39183029096;456187.1947226435;437269.4612400554;472160.7387857882;530660.6673806835;478612.2329564765;436948.6013565401;439010.2351277006;467579.62498545926;453658.5154602935;263604.6135882256;474655.9948664954;459626.5796145048;456047.6658887129;267192.67376467976;278495.58437821403;469386.1838448776;201224.16154787867;245338.15654974227;273.6541762843121;4313613.03754352;1821849.7962660838;324527.7412502933;1569305.9878131773;0;63;62;27;61;90;25;2;196;191;1815860616455.9976;694648988594.9556;1537976372515.5554;52756.1244812015;5810.177149768309;-0.0;11975.323780764831;6771847.311151759;1194997.760964666;0.0;1767017.2776909606;1.6545884736587637;0.20160399863187858
8392;2019-08-14 12:54:45.127;854;750;300;299;238;34;180;33;-10;39;770;303;-11;7;257;153;256;712;353;201;180;12;830;354;360;135;358;316;826;147.0;-1.0;1262.0;119.0;182.0;5;1;100;1;0;0;1;0;1;0;1;1;0;1;0;45360.8515625;16309.4912109375;24447.916015625;2484.28149414062;670.0;329530;644.0;1214.0;Calculated values ==>;1565780085.127;358.56000000000006;348.16;303.16;303.06;296.96000000000004;276.56;273.7412296467126;291.16;276.46000000000004;272.16;277.06;350.16;303.46000000000004;272.06;273.86;298.86;288.46000000000004;298.76000000000005;344.36;293.26000000000005;291.16;337.56000000000006;340.16;274.36;241.49495122638035;269.49753711883926;273.7412296467126;308.46000000000004;8300000.0;3540000.0;3600000.0;1350000.0;3579999.9999999995;3160000.0;8259999.999999999;0.0245;0.0;0.21033333333333332;0.01983333333333333;0.030333333333333334;0.05483333333333333;3.0488439971243464;16309.4912109375;24447.916015625;2484.28149414062;45360.8515625;496925.88350873586;481240.7615180207;281547.8330285931;281084.826155011;257960.3286785732;430542.39183029096;456857.4943786723;437199.7979686943;473241.2657668606;529744.4176543505;478606.02097293566;437039.1322159168;439880.5001440809;467438.4851594835;454082.5290026388;263863.9311335544;474955.181471396;459741.0631315469;456857.4943786723;270122.7006405761;281007.8604223974;470603.4154074653;201241.5138601501;245666.2861660973;273.6609610796477;4314365.7023872705;1822122.3219089876;324560.4009721764;1569716.432686224;0;63;62;27;61;90;25;2;197;191;1816076316455.9976;694732688594.9556;1538165672515.5554;49629.892424163794;5342.344380688417;-0.0;11580.317916989527;6772700.527959304;1195090.6986440865;0.0;1767213.5747051085;1.5390831554175153;0.1848934779973578
8393;2019-08-14 12:55:45.138;855;753;302;301;239;33;184;33;-10;38;745;305;-11;12;258;155;257;710;356;203;184;12;832;355;360;128;359;316;828;143.0;0.0;1564.0;251.0;190.0;1;1;100;1;0;0;1;0;1;0;1;1;0;1;0;45249.2734375;16299.28125;24331.35546875;2505.7138671875;675.0;329531;649.0;1216.0;Calculated values ==>;1565780145.138;358.66;348.46000000000004;303.36;303.26000000000005;297.06;276.46000000000004;273.8482719121499;291.56;276.46000000000004;272.16;276.96000000000004;347.66;303.66;272.06;274.36;298.96000000000004;288.66;298.86;344.16;293.46000000000004;291.56;338.06000000000006;340.66;274.36;239.943914813709;269.49753711883926;273.8482719121499;308.76000000000005;8320000.0;3550000.0;3600000.0;1280000.0;3590000.0;3160000.0;8280000.0;0.02383333333333333;0.0;0.26066666666666666;0.04183333333333333;0.03166666666666666;0.055499999999999994;3.0530000793295637;16299.28125;24331.35546875;2505.7138671875;45249.2734375;496889.9568282295;481511.11593134055;282305.9308102211;281837.5646233497;258214.55785496387;430477.46260093397;457411.71562222653;437199.7979686943;474050.2932466569;527113.2218292415;478840.07214208937;437039.1322159168;440651.9951771629;467426.0965774196;454193.9961277671;264124.86497578217;474384.7154214851;460012.4503564219;457411.71562222653;272215.72791638016;283101.5729112263;471537.2440153164;201387.59527090212;247557.21614919225;273.7225212737389;4315120.925193374;1822394.1114980818;324601.99189040135;1570123.001138592;0;63;62;27;61;90;25;2;197;191;1816292356055.7024;694811603059.8477;1538355307275.2961;61468.38083655782;11301.260305807997;-0.0;11646.9247207534;6773626.516635351;1195229.4207773472;0.0;1767407.1705462236;1.956970506694628;0.25454154067203877
8394;2019-08-14 12:56:45.098;856;756;305;304;241;35;186;34;-10;39;752;306;-11;9;258;157;257;711;359;203;186;12;837;357;362;131;361;316;833;154.0;-1.0;1547.0;217.0;189.0;6;100;100;1;0;0;1;0;1;0;1;0;0;1;0;44573.29296875;16404.357421875;24646.3515625;1459.08923339844;680.0;329532;655.0;1217.0;Calculated values ==>;1565780205.098;358.76;348.76;303.66;303.56;297.26000000000005;276.66;274.0616903277293;291.76000000000005;276.56;272.16;277.06;348.36;303.76000000000005;272.06;274.06;298.96000000000004;288.86;298.86;344.26;293.46000000000004;291.76000000000005;338.66;341.16;274.36;240.61611355647437;269.49753711883926;274.0616903277293;309.06;8370000.0;3570000.0000000005;3620000.0000000005;1310000.0;3610000.0;3160000.0;8330000.0;0.025666666666666667;0.0;0.25783333333333336;0.036166666666666666;0.0315;0.05716666666666667;3.05463901971954;16404.357421875;24646.3515625;1459.08923339844;44573.29296875;496577.6143493376;481460.2942768391;283269.43099922186;282796.5011340576;258686.7617013004;430346.717906069;457363.58031028823;437199.7979686943;473759.9231585776;527850.6252798182;478957.01716680237;437039.1322159168;440189.9702421009;467143.0033113598;454135.31371311087;263907.37219899526;473974.3312448852;459698.9584401166;457363.58031028823;274727.5295995403;285195.4229665811;471138.3846282677;201937.88549725988;246753.22689630016;273.946237599451;4315868.947566311;1822666.4601336392;324635.0098895767;1570530.8765990727;0;63;62;27;61;90;25;2;197;191;1816508811655.84;694889251259.8971;1538544780875.4167;60658.363098884845;9736.08471857145;-0.0;12039.891870166319;6774643.561020216;1195404.615111856;0.0;1767604.4290911814;1.9391844502606141;0.2497850935465762
8395;2019-08-14 12:57:45.118;858;760;309;309;248;37;185;35;-10;40;782;307;-11;3;258;160;257;713;358;203;185;12;832;359;364;133;362;316;827;152.0;-1.0;1604.0;222.0;206.0;16;100;100;1;0;0;1;0;1;0;1;0;0;1;0;44841.5859375;16334.369140625;24909.26953125;1459.11193847656;685.0;329533;661.0;1218.0;Calculated values ==>;1565780265.118;358.96000000000004;349.16;304.06;304.06;297.96000000000004;276.86;274.27422755570615;291.66;276.66;272.16;277.16;351.36;303.86;272.06;273.46000000000004;298.96000000000004;289.16;298.86;344.46000000000004;293.46000000000004;291.66;339.26;341.66;274.36;241.05796691057077;269.49753711883926;274.27422755570615;308.96000000000004;8320000.0;3590000.0;3640000.0;1330000.0;3620000.0000000005;3160000.0;8270000.0;0.025333333333333333;0.0;0.2673333333333333;0.037000000000000005;0.034333333333333334;0.059666666666666666;3.0562722287184347;16334.369140625;24909.26953125;1459.11193847656;44841.5859375;497334.9984057394;482745.78858969023;285828.62029469537;285828.62029469537;261243.5813345003;430214.79039162316;456898.30145361554;437199.7979686943;473598.1776897576;531005.1173445889;479073.90877940913;437039.1322159168;439257.9771504116;467001.0665144205;454218.98018392763;264124.86497578217;475008.9651879415;459384.05359044083;456898.30145361554;277239.5186164033;287289.4124756198;470871.3547390081;202452.0373297951;250428.50685708408;274.15541848966467;4316614.319931623;1822939.3737958136;324659.3363387823;1570943.977762559;0;63;62;27;61;90;25;2;197;191;1816726684255.7708;694968477659.872;1538734444075.3564;62755.901344132384;9931.514744140884;-0.0;12319.364410926377;6775672.3560409825;1195568.566406214;0.0;1767807.4905580601;1.9906628796551846;0.25565899269022946
8396;2019-08-14 12:58:45.089;857;762;312;311;248;39;183;37;-9;41;804;307;-11;1;258;160;257;714;358;202;183;13;839;361;366;135;364;316;834;163.0;-1.0;1786.0;201.0;219.0;29;100;100;1;0;0;1;0;1;0;1;0;0;1;0;45767.37890625;16434.515625;25648.58984375;1456.53869628906;690.0;329534;666.0;1218.0;Calculated values ==>;1565780325.089;358.86;349.36;304.36;304.26000000000005;297.96000000000004;277.06;274.4858918419099;291.46000000000004;276.86;272.26000000000005;277.26000000000005;353.56000000000006;303.86;272.06;273.26000000000005;298.96000000000004;289.16;298.86;344.56000000000006;293.36;291.46000000000004;339.76;342.16;274.46000000000004;241.49495122638035;269.49753711883926;274.4858918419099;308.96000000000004;8390000.0;3610000.0;3660000.0;1350000.0;3640000.0;3160000.0;8340000.000000001;0.027166666666666665;0.0;0.29766666666666663;0.033499999999999995;0.0365;0.06366666666666666;3.0553911815849446;16434.515625;25648.58984375;1456.53869628906;45767.37890625;496542.1996444912;482324.22467432433;286615.35278758395;286107.9535737267;260965.82186852995;430081.6785162784;456289.5263430202;437360.1158524067;473436.17305719486;533312.8294503314;479073.90877940913;437039.1322159168;438944.88061750244;466716.40587100666;453877.0401161356;263821.5153774124;474370.21009388065;458930.22448036657;456289.5263430202;279332.9882161641;289383.54333396035;470701.3423759907;203024.88716977433;250947.16981453952;274.38692507591014;4317369.029685327;1823212.3158495417;324683.6216837947;1571365.08962122;0;63;62;27;61;90;25;2;197;191;1816945578405.6106;695048838799.8131;1538923952435.2178;69753.78640453023;8967.161249408247;-0.0;13073.463365646603;6776776.069718505;1195725.9792530446;0.0;1768018.995179376;2.1082949293667643;0.26728557723772006
8397;2019-08-14 12:59:45.139;856;764;312;311;249;39;176;39;-9;42;815;307;-11;0;257;160;257;714;358;201;176;13;802;357;362;136;360;316;798;163.0;-1.0;280.0;100.0;214.0;24;100;100;1;0;0;1;0;1;0;1;0;0;1;0;60000.34375;15814.1337890625;24241.83984375;1457.447265625;694.0;329535;671.0;1227.0;Calculated values ==>;1565780385.139;358.76;349.56000000000006;304.36;304.26000000000005;298.06;277.06;274.0616903277293;290.76000000000005;277.06;272.26000000000005;277.36;354.66;303.86;272.06;273.16;298.86;289.16;298.86;344.56000000000006;293.26000000000005;290.76000000000005;340.26;342.56000000000006;274.46000000000004;241.71165711629368;269.49753711883926;274.0616903277293;308.96000000000004;8020000.0;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;3160000.0;7980000.0;0.027166666666666665;0.0;0.04666666666666666;0.016666666666666666;0.035666666666666666;0.06283333333333332;3.0772548237953403;15814.1337890625;24241.83984375;1457.447265625;60000.34375;499777.9765304896;486412.18582666153;291276.0282244642;290637.89917454624;262827.41204730404;430346.717906069;455969.6482529023;437360.1158524067;473403.85947104497;534465.044413978;479073.90877940913;437039.1322159168;438787.8637356032;467155.4305485478;454559.116067804;265524.33793461503;478474.0512814999;459426.34033382544;455969.6482529023;281426.5920051367;291058.95107146574;470567.18631662737;201712.0753431395;252552.09103704797;273.8581914029869;4318251.161871502;1823481.2785433996;324707.92513613834;1571781.1896629361;0;63;62;27;61;90;25;2;197;191;1817164160405.437;695130206549.7485;1539113710435.0671;10996.908557099136;4480.918516224798;-0.0;12781.40317839618;6777449.552944699;1195838.1399737785;0.0;1768234.6319480895;0.6807251640585406;0.0696704476691533
8398;2019-08-14 13:00:45.140;846;759;297;303;236;32;168;35;-10;43;819;307;-11;0;257;136;257;686;332;204;169;14;829;354;359;137;357;316;827;154.0;-1.0;65.0;14.0;272.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;59624.203125;16314.14453125;24275.13671875;1453.67199707031;693.0;329536;672.0;1214.0;Calculated values ==>;1565780445.14;357.76;349.06000000000006;302.86;303.46000000000004;296.76000000000005;276.36;273.7412296467126;289.96000000000004;276.66;272.16;277.46000000000004;355.06000000000006;303.86;272.06;273.16;298.86;286.76000000000005;298.86;341.76;293.56;290.06;340.36;342.46000000000004;274.56;241.92719264551067;269.49753711883926;273.7412296467126;306.36;8290000.000000001;3540000.0;3590000.0;1370000.0;3570000.0000000005;3160000.0;8270000.0;0.025666666666666667;0.0;0.010833333333333334;0.0023333333333333335;0.04533333333333334;0.07100000000000001;3.044828122584584;16314.14453125;24275.13671875;1453.67199707031;59624.203125;495828.6460118896;482585.24607819936;280089.19851527276;282871.17250935966;257275.1127348817;430542.39183029096;455347.6215741906;437199.7979686943;473371.616014766;534883.7724528827;479073.90877940913;437039.1322159168;438787.8637356032;467579.62498545926;451658.6501973753;264257.36622103513;470363.2254419693;460303.8616837284;455487.9538181988;281845.32903042674;290640.09048841946;470531.02399546513;201276.26919248182;251598.13955820748;273.6745482489014;4319248.049712738;1823749.0186590704;324732.1848677167;1572185.5045405442;0;63;62;27;61;90;25;2;197;191;1817380464011.0352;695212107914.9751;1539303313595.5916;2555.8382284089685;628.2610945402945;-0.0;14476.176812459387;6777562.494383884;1195880.717180261;0.0;1768461.7822344166;0.42005317827284827;0.01897468930445797
8399;2019-08-14 13:01:45.120;842;761;277;278;203;38;132;36;-10;43;819;305;-12;0;255;121;257;700;322;191;133;14;861;358;363;138;362;315;858;147.0;-1.0;877.0;57.0;233.0;18;100;100;1;0;0;1;0;1;0;1;0;0;0;0;51146.609375;16806.349609375;25941.681640625;1440.6213378906198;697.0;329537;675.0;1212.0;Calculated values ==>;1565780505.12;357.36;349.26;300.86;300.96000000000004;293.46000000000004;276.96000000000004;274.1680685717883;286.36;276.76000000000005;272.16;277.46000000000004;355.06000000000006;303.66;271.96000000000004;273.16;298.66;285.26000000000005;298.86;343.16;292.26000000000005;286.46000000000004;340.66;342.86;274.56;242.14157278889297;269.38090353596624;274.1680685717883;305.36;8610000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3150000.0;8580000.0;0.0245;0.0;0.14616666666666667;0.0095;0.03883333333333334;0.06333333333333334;3.039105478095704;16806.349609375;25941.681640625;1440.6213378906198;51146.609375;492206.2478430713;479585.5631461779;270042.8826061929;270410.1373361301;246379.5252415469;430280.9020939914;449445.79046799336;437429.3724414259;473241.6031071014;534956.9435548565;478962.89221587975;437109.2053401759;439010.2351277006;466611.5614006405;448733.74386293045;262917.1482351367;469078.45867275976;457893.7095298428;449594.54175545095;283101.5729112263;292315.56762988004;470396.5654319022;202346.40704158746;243855.035479885;274.10978096429403;4320170.832116828;1824024.9307745274;324756.29593904945;1572603.8385341803;0;63;62;27;61;90;25;2;197;191;1817596991810.2434;695294580414.6735;1539492550494.8994;34361.29344260972;2546.47650470799;-0.0;13030.168730785845;6777870.0345990965;1195907.164508109;0.0;1768690.925373257;1.1301077483360165;0.11025552985369634
8400;2019-08-14 13:02:45.101;848;767;273;272;209;38;118;37;-11;43;816;302;-13;0;255;131;257;712;329;176;119;15;853;358;363;139;361;313;849;139.0;-1.0;1796.0;20.0;203.0;23;100;100;1;0;0;1;0;1;0;1;0;0;0;0;47454.09765625;16701.232421875;25949.466796875;1429.1115722656198;702.0;329538;680.0;1213.0;Calculated values ==>;1565780565.101;357.96000000000004;349.86;300.46000000000004;300.36;294.06;276.96000000000004;274.1680685717883;284.96000000000004;276.86;272.06;277.46000000000004;354.76;303.36;271.86;273.16;298.66;286.26000000000005;298.86;344.36;290.76000000000005;285.06;341.16;343.36;274.66;242.35481222062532;269.14681796795327;274.1680685717883;306.06;8530000.0;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;3130000.0;8490000.0;0.023166666666666665;0.0;0.29933333333333334;0.0033333333333333335;0.03383333333333333;0.056999999999999995;3.0407253952137534;16701.232421875;25949.466796875;1429.1115722656198;47454.09765625;493882.14712677855;481539.60826041334;269034.6978642041;268670.4837273605;248335.30658182598;430280.9020939914;447339.4583441819;437726.80943762243;473111.3802909942;534789.6697130121;478858.34890781844;437408.94190281845;439451.9958300971;466754.22869122244;450212.6988455641;263237.8359903519;472275.0616056622;455803.4427082957;447491.43718633126;285195.4229665811;294410.04551340896;470360.39762778033;202468.27985905408;241979.92563404082;274.1571381254304;4320992.2444816455;1824304.072202863;324780.2028071349;1573036.1278375178;0;63;62;27;61;90;25;2;197;191;1817814722840.915;695377654099.9297;1539680890835.4805;70420.71985385146;892.9737258957542;-0.0;11714.156158480553;6778742.941537836;1195935.8175171253;0.0;1768897.0627837793;1.8835799938404134;0.20304839078500855
8401;2019-08-14 13:03:45.091;853;771;279;278;217;37;141;37;-14;43;811;300;-15;0;255;139;257;717;339;174;141;16;842;358;364;139;362;311;838;137.0;-1.0;1497.0;146.0;196.0;23;100;100;1;0;0;1;0;1;0;1;0;0;1;0;46047.31640625;16480.478515625;25627.6640625;1422.57287597656;706.0;329539;685.0;1212.0;Calculated values ==>;1565780625.091;358.46000000000004;350.26;301.06;300.96000000000004;294.86;276.86;274.1680685717883;287.26000000000005;276.86;271.76000000000005;277.46000000000004;354.26;303.16;271.66;273.16;298.66;287.06;298.86;344.86;290.56;287.26000000000005;341.66;343.76;274.76000000000005;242.35481222062532;268.91163127593666;274.1680685717883;307.06;8420000.0;3579999.9999999995;3640000.0;1390000.0;3620000.0000000005;3110000.0;8380000.0;0.022833333333333334;0.0;0.2495;0.024333333333333332;0.03266666666666666;0.055499999999999994;3.0375060952462194;16480.478515625;25627.6640625;1422.57287597656;46047.31640625;495666.04113781615;483350.4998011194;271872.4610782438;271488.4498195783;251003.40628044648;430280.9020939914;450596.44756964844;437706.9197206977;473111.3802909942;534414.0116187732;478871.0581545302;437548.62350390764;439889.8657361282;466611.5614006405;451380.85807112255;263693.9213767783;474419.38943084335;455354.70110775536;450596.44756964844;287289.4124756198;296085.73418796173;470458.9003634767;202278.85994385512;243240.85941034218;274.0835174607008;4321771.2930692155;1824580.5403750096;324803.9628835345;1573465.8656265102;0;63;62;27;61;90;25;2;197;191;1818032786490.9497;695461040199.943;1539868059635.5103;58739.30091432222;6525.714316877459;-0.0;11508.235142841497;6779819.095655491;1195997.629613758;0.0;1769090.5504579998;1.7636569850314148;0.20788011704373674
8402;2019-08-14 13:04:45.132;854;773;290;290;226;37;160;37;-17;43;807;299;-18;-3;256;146;257;718;341;177;160;17;843;358;363;137;361;309;838;136.0;0.0;1171.0;206.0;188.0;25;100;100;1;0;0;1;0;1;0;1;0;0;1;0;46163.87890625;16493.150390625;25628.900390625;1419.04296875;709.0;329540;688.0;1211.0;Calculated values ==>;1565780685.132;358.56000000000006;350.46000000000004;302.16;302.16;295.76000000000005;276.86;274.1680685717883;289.16;276.86;271.46000000000004;277.46000000000004;353.86;303.06;271.36;272.86;298.76000000000005;287.76000000000005;298.86;344.96000000000004;290.86;289.16;341.96000000000004;344.06000000000006;274.86;241.92719264551067;268.67533136820026;274.1680685717883;307.26000000000005;8430000.0;3579999.9999999995;3629999.9999999995;1370000.0;3610000.0;3090000.0;8380000.0;0.02266666666666667;0.0;0.19516666666666668;0.034333333333333334;0.03133333333333333;0.054;3.034464194452805;16493.150390625;25628.900390625;1419.04296875;46163.87890625;495723.2051510403;483671.37031325354;276254.43792751763;276254.43792751763;253752.1792580478;430280.9020939914;453533.268337165;437688.5006598165;473371.616014766;534143.5315968762;479000.345075758;437530.6787186241;439865.0975002962;466883.92173941486;452392.6806234051;263651.70298432314;474589.93256224063;455943.89776123053;453533.268337165;288545.87390705565;297342.5633918147;470825.5820460267;202149.7718813598;245148.7756365378;274.03329376825866;4322540.244786932;1824855.5083818864;324827.65919695375;1573893.2955404907;0;63;62;27;61;90;25;2;197;191;1818251035525.5476;695543896779.7903;1540054186735.1672;45969.308566595464;9224.536148986897;-0.0;11252.76260583387;6780692.263656916;1196128.9713896578;0.0;1769280.3550501263;1.5260665637600395;0.1861786619024474
8403;2019-08-14 13:05:45.102;855;774;298;298;235;35;169;36;-19;43;804;300;-20;-5;257;150;257;718;341;184;168;18;837;355;361;136;359;307;833;147.0;-1.0;1006.0;0.0;189.0;13;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45636.11328125;16360.0595703125;24955.875;1408.8151855468802;712.0;329541;691.0;1213.0;Calculated values ==>;1565780745.102;358.66;350.56000000000006;302.96000000000004;302.96000000000004;296.66;276.66;273.8482719121499;290.06;276.76000000000005;271.26000000000005;277.46000000000004;353.56000000000006;303.16;271.16;272.66;298.86;288.16;298.86;344.96000000000004;291.56;289.96000000000004;342.26;344.36;274.96000000000004;241.71165711629368;268.43790593516167;273.8482719121499;307.26000000000005;8370000.0;3550000.0;3610000.0;1360000.0;3590000.0;3070000.0;8330000.0;0.0245;0.0;0.16766666666666669;0.0;0.0315;0.056;3.0389375969366004;16360.0595703125;24955.875;1408.8151855468802;45636.11328125;496428.51781782956;484353.1030296813;280050.2472629898;280050.2472629898;256745.77345802422;430477.46260093397;455152.65811648633;437828.56808052456;473501.42000396166;533977.9803264638;479361.16250724066;437671.5478804793;439994.53361340857;467297.0874545841;453486.27250343625;263907.37219899526;475165.0198432375;457249.07238962216;455011.60331462673;289802.386634966;298599.4468028795;471057.33072014985;201709.7481601087;245776.2789054793;273.8482719121499;4323304.862222225;1825129.1482433167;324851.2128988418;1574314.6245657161;0;63;62;27;61;90;25;2;197;191;1818468126925.6511;695625755829.8293;1540238894335.2554;39589.255473323065;0.0;-0.0;11717.178166912256;6781404.895196905;1196205.8040887022;0.0;1769471.6755152373;1.2008597811201698;0.12314688277289065
8404;2019-08-14 13:06:45.093;857;776;300;299;236;34;178;35;-21;43;801;302;-22;-6;257;151;258;718;340;189;178;19;833;354;359;136;358;305;829;151.0;-1.0;1316.0;22.0;190.0;3;100;100;1;0;0;1;0;1;0;1;0;0;0;0;44807.86328125;16255.0888671875;24486.255859375;1400.2785644531198;715.0;329542;694.0;1214.0;Calculated values ==>;1565780805.093;358.86;350.76;303.16;303.06;296.76000000000005;276.56;273.7412296467126;290.96000000000004;276.66;271.06;277.46000000000004;353.26;303.36;270.96000000000004;272.56;298.86;288.26000000000005;298.96000000000004;344.96000000000004;292.06;290.96000000000004;342.56000000000006;344.66;275.06;241.71165711629368;268.19934244402924;273.7412296467126;307.16;8330000.0;3540000.0;3590000.0;1360000.0;3579999.9999999995;3050000.0;8290000.000000001;0.025166666666666667;0.0;0.21933333333333332;0.0036666666666666666;0.03166666666666666;0.05683333333333333;3.0409028568916687;16255.0888671875;24486.255859375;1400.2785644531198;44807.86328125;497094.823913064;485085.92179694533;281287.53825662256;280829.6412943171;257205.12891455964;430542.39183029096;456743.7428912312;437968.82056851813;473501.42000396166;533812.9137191892;479835.96159521485;437812.597326149;440276.00903072825;467438.4851594835;453800.02511470526;264430.0438092332;475623.36327581387;458261.73571072373;456743.7428912312;291058.95107146574;299856.38484229014;471155.3045861351;201412.28464659184;245917.55791904294;273.7276929452741;4324058.448971151;1825400.9003777418;324874.6185020334;1574726.5805197817;0;63;62;27;61;90;25;2;197;191;1818684094525.4246;695707343589.7438;1540422466795.0627;51884.7335455425;989.0577397783251;-0.0;11981.954845919367;6782167.064095443;1196214.045000203;0.0;1769669.1386662207;1.5389949666477871;0.16614421677051544
8405;2019-08-14 13:07:45.093;859;778;299;298;234;34;183;34;-22;43;798;302;-24;-7;257;151;258;719;337;193;183;20;836;355;360;136;359;304;832;140.0;-1.0;1938.0;76.0;203.0;1;100;100;1;0;0;1;0;1;0;1;0;0;1;0;44452.79296875;16339.3603515625;24449.8046875;1398.86340332031;718.0;329543;697.0;1214.0;Calculated values ==>;1565780865.093;359.06000000000006;350.96000000000004;303.06;302.96000000000004;296.56;276.56;273.8482719121499;291.46000000000004;276.56;270.96000000000004;277.46000000000004;352.96000000000004;303.36;270.76000000000005;272.46000000000004;298.86;288.26000000000005;298.96000000000004;345.06000000000006;292.46000000000004;291.46000000000004;342.86;344.96000000000004;275.16;241.71165711629368;268.0796299477929;273.8482719121499;306.86;8359999.999999999;3550000.0;3600000.0;1360000.0;3590000.0;3040000.0;8320000.0;0.02333333333333333;0.0;0.323;0.012666666666666666;0.03383333333333333;0.057166666666666664;3.040361308526585;16339.3603515625;24449.8046875;1398.86340332031;44452.79296875;497116.112565342;485092.3304687595;280579.8585367786;280130.8179215063;256459.91826452676;430477.46260093397;457273.3875626309;438039.0146135774;473501.42000396166;533574.3662194313;479957.40326366486;437727.04723144654;440340.5815783672;467297.0874545841;453628.1634861064;264297.95240986714;475448.79409370536;458650.0266283497;457273.3875626309;292315.56762988004;301113.3779324612;471253.26030847814;201630.42590530054;248355.60031984875;273.81733293427413;4324802.287773235;1825672.520787898;324897.9446850982;1575134.381024339;0;63;62;27;61;90;25;2;197;191;1818899794525.4246;695788943589.7438;1540605166795.0627;76359.97415277343;3415.222569106916;-0.0;11943.13350404571;6783235.769992929;1196250.7473361103;0.0;1769868.5144024703;2.1740368917971113;0.24862775045086277
