;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8406;2019-08-14 13:08:45.104;861;781;300;299;235;36;183;35;-23;42;794;302;-24;-8;258;153;258;722;332;195;183;21;840;358;363;138;362;304;836;132.0;0.0;1729.0;200.0;210.0;10;100;100;1;0;0;1;0;1;0;1;0;0;0;0;44742.41015625;16445.20703125;24953.818359375;1385.90368652344;721.0;329544;701.0;1213.0;Calculated values ==>;1565780925.104;359.26;351.26;303.16;303.06;296.66;276.76000000000005;274.1680685717883;291.46000000000004;276.66;270.86;277.36;352.56000000000006;303.36;270.76000000000005;272.36;298.96000000000004;288.46000000000004;298.96000000000004;345.36;292.66;291.46000000000004;343.26;345.26;275.26000000000005;242.14157278889297;268.0796299477929;274.1680685717883;306.36;8400000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3040000.0;8359999.999999999;0.022000000000000002;0.0;0.2881666666666666;0.03333333333333333;0.035;0.05700000000000001;3.037314293445241;16445.20703125;24953.818359375;1385.90368652344;44742.41015625;497046.29858207883;485154.9614736704;280701.598428925;280254.8024106636;256644.0070942034;430280.9020939914;456783.2617081229;437883.18805776763;473143.7464358393;533157.754191297;479957.40326366486;437727.04723144654;440189.142420014;467001.0665144205;453395.3457919151;264124.1570468412;475498.60183690145;458445.33754902834;456783.2617081229;293991.1381695566;302370.42649719206;471084.70712553355;202296.61317006272;250440.02517111844;274.09042134299403;4325545.717404997;1825945.7756043337;324921.15533207933;1575546.1533618935;0;63;62;27;61;90;25;2;197;191;1819116734290.99;695871158659.958;1540787600235.538;67888.19799680696;8959.603131849028;-0.0;11761.564482609258;6784438.058476461;1196353.8897898707;0.0;1770066.0897683848;2.07104154482733;0.24557721461642326
8407;2019-08-14 13:09:48.114;863;784;306;305;241;39;178;37;-22;43;790;302;-23;-8;258;155;258;727;334;195;178;21;836;361;366;140;364;304;832;132.0;0.0;1474.0;141.0;202.0;28;100;100;1;0;0;1;0;1;0;1;0;0;1;0;45485.6328125;16340.3388671875;25645.990234375;1386.29895019531;725.0;329545;705.0;1214.0;Calculated values ==>;1565780988.114;359.46000000000004;351.56000000000006;303.76000000000005;303.66;297.26000000000005;277.06;274.4858918419099;290.96000000000004;276.86;270.96000000000004;277.46000000000004;352.16;303.36;270.86;272.36;298.96000000000004;288.66;298.96000000000004;345.86;292.66;290.96000000000004;343.66;345.66;275.26000000000005;242.56692532238324;268.0796299477929;274.4858918419099;306.56;8359999.999999999;3610000.0;3660000.0;1400000.0;3640000.0;3040000.0;8320000.0;0.022000000000000002;0.0;0.24566666666666667;0.0235;0.033666666666666664;0.05566666666666667;3.0390918766234982;16340.3388671875;25645.990234375;1386.29895019531;45485.6328125;497709.57388557884;486040.45757572324;283841.56924325606;283361.93537622027;258723.18251160608;430081.6785162784;455585.1921062464;438039.0146135774;472980.94656883925;532741.0114406402;479957.40326366486;437883.18805776763;440189.142420014;466716.40587100666;453162.23822637077;264297.95240986714;476793.83697311237;457963.6984928254;455585.1921062464;295666.80309349706;304046.57827927166;470817.3119576869;203105.9355468838;251934.07329139631;274.41831539388676;4326335.338097581;1826232.6946663822;324945.4159554284;1575988.9719645337;0;63;62;27;61;90;25;2;197;191;1819346405740.9553;695958742559.9447;1540979150635.509;57715.22642405106;6291.217345653873;-0.0;11336.57894735999;6785537.262889178;1196487.3556507237;0.0;1770268.2306041212;1.7371099262686116;0.2012369490148159
8408;2019-08-14 13:10:45.145;863;786;310;309;245;38;174;38;-22;43;784;302;-24;-7;258;156;258;728;336;194;174;22;833;359;364;138;362;304;829;144.0;0.0;1231.0;25.0;216.0;28;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45458.13671875;16269.6982421875;25433.455078125;1394.1845703125;728.0;329546;709.0;1215.0;Calculated values ==>;1565781045.145;359.46000000000004;351.76;304.16;304.06;297.66;276.96000000000004;274.27422755570615;290.56;276.96000000000004;270.96000000000004;277.46000000000004;351.56000000000006;303.36;270.76000000000005;272.46000000000004;298.96000000000004;288.76000000000005;298.96000000000004;345.96000000000004;292.56;290.56;344.06000000000006;345.96000000000004;275.36;242.14157278889297;268.0796299477929;274.27422755570615;306.76000000000005;8330000.0;3590000.0;3640000.0;1380000.0;3620000.0000000005;3040000.0;8290000.000000001;0.024;0.0;0.20516666666666666;0.004166666666666667;0.036000000000000004;0.060000000000000005;3.0410482688303224;16269.6982421875;25433.455078125;1394.1845703125;45458.13671875;497983.3965428768;486661.2261549308;286126.63281212543;285618.85185468104;260157.16395703924;430214.79039162316;455354.70110775536;438039.0146135774;473241.6031071014;532115.6478452821;479957.40326366486;437727.04723144654;440340.5815783672;467001.0665144205;453650.55769495555;264430.0438092332;477298.4525934887;458147.1555003571;455354.70110775536;297342.5633918147;305303.7579410727;471182.93757713656;202721.31927499088;252764.50739727158;274.2599687981458;4327055.701168545;1826490.9978640333;324967.44008811965;1576393.5708312634;0;63;62;27;61;90;25;2;197;191;1819554568890.5864;696038015649.8042;1541152524875.2017;48279.3471603;1118.5900762589404;-0.0;12155.411622629028;6786376.842960757;1196546.0485293807;0.0;1770454.310008541;1.4282401621975291;0.15076281918994777
8409;2019-08-14 13:11:45.105;861;787;308;307;243;39;174;38;-23;44;780;302;-24;-8;258;154;258;728;339;193;174;22;833;360;365;141;364;304;829;146.0;-2.0;1545.0;117.0;229.0;39;100;100;1;0;0;1;0;1;0;1;0;0;1;0;45697.38671875;16290.525390625;25920.455078125;1376.4299316406198;731.0;329547;712.0;1214.0;Calculated values ==>;1565781105.105;359.26;351.86;303.96000000000004;303.86;297.46000000000004;277.06;274.38016830617;290.56;276.96000000000004;270.86;277.56;351.16;303.36;270.76000000000005;272.36;298.96000000000004;288.56;298.96000000000004;345.96000000000004;292.46000000000004;290.56;344.36;346.26;275.36;242.77792619122317;268.0796299477929;274.38016830617;307.06;8330000.0;3600000.0;3650000.0;1410000.0;3640000.0;3040000.0;8290000.000000001;0.024333333333333332;0.0;0.2575;0.0195;0.03816666666666667;0.0625;3.0379973334154036;16290.525390625;25920.455078125;1376.4299316406198;45697.38671875;497687.63577646663;486817.9450277139;285116.89206308656;284620.541606676;259492.6842639004;430148.3826014536;455186.9321635893;437883.18805776763;472948.58913472976;531698.5695214175;479957.40326366486;437727.04723144654;440189.142420014;466716.40587100666;453192.24889485224;264430.0438092332;477298.4525934887;457847.79545119463;455186.9321635893;298599.4468028795;306560.99450073834;470781.97481897497;202879.25328867589;253099.03803358268;274.32584283702164;4327814.824111432;1826762.1521710146;324990.5131500145;1576821.2347833368;0;63;62;27;61;90;25;2;197;191;1819773123090.7256;696121659849.8574;1541334803275.3176;60513.513203041126;5224.103069840831;-0.0;12630.493383125413;6787282.845726248;1196598.8690684477;0.0;1770660.7215175813;1.7979528707056445;0.20669599828812527
8410;2019-08-14 13:12:45.116;859;789;312;311;244;39;162;39;-21;44;775;303;-23;-7;258;154;258;732;340;191;162;23;842;361;366;143;364;306;837;147.0;-2.0;1497.0;65.0;227.0;50;100;100;1;0;0;1;0;1;0;1;0;0;0;0;46743.4765625;16478.18359375;26739.267578125;1386.88708496094;734.0;329548;715.0;1214.0;Calculated values ==>;1565781165.116;359.06000000000006;352.06000000000006;304.36;304.26000000000005;297.56;277.06;274.4858918419099;289.36;277.06;271.06;277.56;350.66;303.46000000000004;270.86;272.46000000000004;298.96000000000004;288.56;298.96000000000004;346.36;292.26000000000005;289.36;344.66;346.56000000000006;275.46000000000004;243.1966462407574;268.3187672390254;274.4858918419099;307.16;8420000.0;3610000.0;3660000.0;1430000.0;3640000.0;3060000.0;8370000.0;0.0245;0.0;0.2495;0.010833333333333334;0.03783333333333334;0.06233333333333334;3.037447834759491;16478.18359375;26739.267578125;1386.88708496094;46743.4765625;496564.1601051481;486317.6823255548;286299.90605804446;285799.5990939497;259523.550861961;430081.6785162784;453302.6587714118;437742.05038880615;472686.96060398995;531026.2279586041;479829.8234809501;437427.84448784514;439906.9099392921;466716.40587100666;453018.7353767087;264038.23377260845;477067.9965211713;457408.11929247493;453302.6587714118;299856.38484229014;307818.28838856175;470612.52513297374;203201.6630880715;253638.29719016736;274.4553694106253;4328585.305866819;1827035.2748088164;325013.5450135224;1577260.1462572264;0;63;62;27;61;90;25;2;197;191;1819992463295.4258;696206875469.741;1541517836825.0674;58517.826631533295;2896.951005486441;-0.0;12445.745205230905;6788274.955410283;1196666.556926149;0.0;1770869.7284831186;1.6559044642015508;0.18530442470650674
8411;2019-08-14 13:13:45.116;860;791;310;309;246;39;149;39;-20;45;771;304;-21;-6;258;153;258;736;333;186;149;23;835;360;366;143;364;307;831;131.0;-1.0;1407.0;0.0;224.0;56;100;100;1;0;0;1;0;1;0;1;0;0;1;0;46620.51171875;16348.1689453125;26735.552734375;1392.9645996093802;737.0;329549;718.0;1214.0;Calculated values ==>;1565781225.116;359.16;352.26;304.16;304.06;297.76000000000005;277.06;274.38016830617;288.06;277.06;271.16;277.66;350.26;303.56;271.06;272.56;298.96000000000004;288.46000000000004;298.96000000000004;346.76;291.76000000000005;288.06;344.96000000000004;346.86;275.46000000000004;243.1966462407574;268.43790593516167;274.38016830617;306.46000000000004;8350000.0;3600000.0;3660000.0;1430000.0;3640000.0;3070000.0;8309999.999999999;0.021833333333333333;0.0;0.23450000000000001;0.0;0.037333333333333336;0.05916666666666667;3.0368968556716243;16348.1689453125;26735.552734375;1392.9645996093802;46620.51171875;497356.3394479508;487241.09208010003;285915.74138242524;285412.7621899325;260413.6221468366;430148.3826014536;451413.44454563194;437671.5478804793;472785.5327691947;530532.6438189453;479823.78865126695;437514.20447033056;439841.7392340246;466716.40587100666;453048.95603481703;264341.81455329614;478402.9017632443;456710.18191563094;451413.44454563194;301113.3779324612;309075.640036128;470612.52513297374;203019.46007791444;255325.8460278029;274.38016830617;4329363.339102496;1827308.8277466418;325036.71044422715;1577705.7697598306;0;63;62;27;61;90;25;2;197;191;1820212063295.4258;696292675469.741;1541701736825.0674;55025.91458970147;0.0;-0.0;11601.849578971553;6789221.153253794;1196690.698184528;0.0;1771070.1251063203;1.49803795521716;0.15724603368898357
8412;2019-08-14 13:14:45.127;861;793;309;309;242;37;153;39;-18;45;767;304;-20;-5;259;151;258;739;336;186;153;23;839;360;366;148;363;309;834;142.0;-1.0;1939.0;85.0;230.0;59;100;100;1;0;0;1;0;1;0;1;0;0;1;0;46713.859375;16416.798828125;27070.50390625;1381.9460449218802;739.0;329550;720.0;1215.0;Calculated values ==>;1565781285.127;359.26;352.46000000000004;304.06;304.06;297.36;276.86;274.38016830617;288.46000000000004;277.06;271.36;277.66;349.86;303.56;271.16;272.66;299.06;288.26000000000005;298.96000000000004;347.06000000000006;291.76000000000005;288.46000000000004;345.16;347.06000000000006;275.46000000000004;244.22491754036054;268.67533136820026;274.38016830617;306.76000000000005;8390000.0;3600000.0;3660000.0;1480000.0;3629999.9999999995;3090000.0;8340000.000000001;0.023666666666666666;0.0;0.32316666666666666;0.014166666666666666;0.03833333333333333;0.062;3.039029974620853;16416.798828125;27070.50390625;1381.9460449218802;46713.859375;497138.0597598099;487250.6136861274;285110.22740161984;285110.22740161984;258977.57588121196;430148.3826014536;451998.23903938825;437530.6787186241;472128.4612561565;529962.3506881573;479580.373181458;437214.0438153077;439557.769353477;466988.7418083223;452761.82112387515;264167.3604317068;478566.920388775;456710.18191563094;451998.23903938825;301951.40411888575;309913.9067706182;469938.1447158781;202933.50582771885;253741.69389760384;274.3468698304576;4330141.2681244835;1827581.919203055;325059.83893910534;1578154.2357700355;0;63;62;27;61;90;25;2;197;191;1820431703555.9983;696379991474.9685;1541886570705.549;75813.98637257755;3782.5657175822566;-0.0;12291.905798790634;6790311.685658948;1196722.2253445098;0.0;1771269.2762393358;2.047916120480018;0.23354158536601527
8413;2019-08-14 13:15:45.117;862;795;310;309;245;39;148;39;-16;44;747;303;-18;6;259;153;258;741;335;182;148;22;846;360;366;142;364;311;841;128.0;-1.0;1272.0;78.0;230.0;72;1;100;1;0;0;1;0;1;0;1;0;1;0;0;48430.59765625;16534.037109375;27745.935546875;2403.03491210938;741.0;329551;722.0;1216.0;Calculated values ==>;1565781345.117;359.36;352.66;304.16;304.06;297.66;277.06;274.38016830617;287.96000000000004;277.06;271.56;277.56;347.86;303.46000000000004;271.36;273.76000000000005;299.06;288.46000000000004;298.96000000000004;347.26;291.36;287.96000000000004;345.36;347.26;275.36;242.98782864720522;268.91163127593666;274.38016830617;306.66;8460000.0;3600000.0;3660000.0;1420000.0;3640000.0;3110000.0;8410000.0;0.021333333333333333;0.0;0.21200000000000002;0.013000000000000001;0.03833333333333333;0.05966666666666666;3.041161830368125;16534.037109375;27745.935546875;2403.03491210938;48430.59765625;496644.321005134;486856.50672568893;284914.2547467341;284432.9544792574;259703.99416355984;430148.3826014536;451266.74431298993;437389.9950341223;472817.88148187683;527711.4753069251;479220.0546781917;437071.7284734032;440807.61033253436;466846.5240827089;453048.95603481703;263868.2876301724;478124.0180557647;456148.98637023335;451266.74431298993;302789.4550866088;310752.19949742197;470647.8646651888;202904.93956932062;255592.48842631813;274.33579916201694;4330934.006454791;1827856.463737528;325091.37519016763;1578610.9632982737;0;63;62;27;61;90;25;2;197;192;1820651266956.0332;696466976974.9823;1542072539705.5786;49710.83175853796;3480.6580262462867;-0.0;11675.230601238083;6791357.551470181;1196782.7421212406;0.0;1771468.969088345;1.3895145956702977;0.15339466024714601
8414;2019-08-14 13:16:45.128;862;795;311;310;250;36;142;39;-15;44;715;304;-17;12;259;154;258;734;328;182;143;20;788;353;358;141;357;311;783;115.0;-1.0;344.0;75.0;210.0;44;1;100;1;0;0;1;0;1;0;1;0;1;1;0;60809.16796875;15453.8857421875;24618.37890625;2402.18994140625;741.0;329552;724.0;1216.0;Calculated values ==>;1565781405.128;359.36;352.66;304.26000000000005;304.16;298.16;276.76000000000005;273.6339639331285;287.36;277.06;271.66;277.56;344.66;303.56;271.46000000000004;274.36;299.06;288.56;298.96000000000004;346.56000000000006;291.36;287.46000000000004;345.56000000000006;347.26;275.16;242.77792619122317;268.91163127593666;273.6339639331285;305.96000000000004;7880000.0;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;3110000.0;7830000.0;0.019166666666666665;0.0;0.05733333333333333;0.0125;0.035;0.05416666666666667;3.041161830368125;15453.8857421875;24618.37890625;2402.18994140625;60809.16796875;501898.08248804766;492620.4241274856;293249.4331070191;292525.1947474716;263894.89205206576;430607.02586249536;451815.6456810343;437548.62350390764;472948.58913472976;524344.7553853809;479336.28326964827;437231.03110804653;441715.46234335366;467836.5946055993;454393.8038571225;266619.18688407465;483315.0674108528;457460.35787645925;451960.18914405763;303627.53096179874;310752.19949742197;470584.5501933917;200851.82957673908;260554.8964732277;273.5040057397387;4331844.504727841;1828123.0786313645;325131.4260718746;1579047.4125858226;0;63;62;27;61;90;25;2;197;192;1820868506775.7363;696551892539.8662;1542259173915.3235;13570.616185157663;3371.6590077081582;-0.0;10367.786686336622;6791884.993548981;1196839.8552319298;0.0;1771652.6945756557;0.642976163977222;0.06125797310094578
8415;2019-08-14 13:17:45.088;847;784;292;301;232;28;155;32;-16;42;714;305;-18;13;259;131;258;677;311;196;155;18;830;349;355;139;353;310;827;121.0;-1.0;1274.0;292.0;284.0;2;1;100;1;0;0;1;0;1;0;1;0;1;1;0;60705.71875;16262.3359375;24373.5078125;2396.435546875;736.0;329553;720.0;1217.0;Calculated values ==>;1565781465.088;357.86;351.56000000000006;302.36;303.26000000000005;296.36;275.96000000000004;273.20264511476705;288.66;276.36;271.56;277.36;344.56000000000006;303.66;271.36;274.46000000000004;299.06;286.26000000000005;298.96000000000004;340.86;292.76000000000005;288.66;345.16;346.76;274.96000000000004;242.35481222062532;268.7936212382143;273.20264511476705;304.26000000000005;8300000.0;3490000.0;3550000.0;1390000.0;3529999.9999999995;3100000.0;8270000.0;0.020166666666666666;0.0;0.21233333333333335;0.048666666666666664;0.04733333333333333;0.0675;3.0445858213764856;16262.3359375;24373.5078125;2396.435546875;60705.71875;495884.6340278218;486551.6097804443;277882.0787487338;281926.0914482801;255990.00756600016;430862.6128555636;454193.9961277671;437618.5379703155;473013.37450241524;524318.9127290793;479574.4277440144;437301.7563972805;442075.34363280225;468396.73186948214;451827.28208405705;264563.67002527084;468776.71966978523;459848.5200899102;454193.9961277671;301951.40411888575;308656.51637580903;470655.8473927239;199720.46977734167;254530.09187086104;273.0420376712093;4332856.453701771;1828387.2042776318;325171.38795860525;1579455.40613159;0;63;62;27;61;90;25;2;197;192;1821082264175.8723;696635836539.9197;1542445349715.442;50513.68981297478;13185.521710615267;-0.0;13477.313537341159;6792418.673408716;1196977.7397536663;0.0;1771851.2712715338;1.7934565940255867;0.2038400286769923
8416;2019-08-14 13:18:45.119;844;785;275;276;199;37;123;32;-17;40;727;302;-18;13;257;116;259;703;313;202;124;17;844;354;360;137;358;310;838;127.0;-1.0;1474.0;283.0;218.0;18;1;100;1;0;0;1;0;1;0;1;0;1;1;0;50399.64453125;16450.001953125;25350.701171875;2410.0361328125;736.0;329554;719.0;1217.0;Calculated values ==>;1565781525.119;357.56000000000006;351.66;300.66;300.76000000000005;293.06;276.86;273.7412296467126;285.46000000000004;276.36;271.46000000000004;277.16;345.86;303.36;271.36;274.46000000000004;298.86;284.76000000000005;299.06;343.46000000000004;293.36;285.56;345.06000000000006;346.76;274.86;241.92719264551067;268.7936212382143;273.7412296467126;304.46000000000004;8440000.0;3540000.0;3600000.0;1370000.0;3579999.9999999995;3100000.0;8380000.0;0.021166666666666667;0.0;0.24566666666666667;0.04716666666666667;0.036333333333333336;0.0575;3.0445858213764856;16450.001953125;25350.701171875;2410.0361328125;50399.64453125;494122.7885958379;485583.3234369536;270349.2366897274;270726.8824120559;245701.94818954475;430542.39183029096;448659.31221096753;437460.313363465;473078.44118532055;525687.2883505282;479226.22996552516;437301.7563972805;442075.34363280225;467438.4851594835;448735.99242530926;264297.6825047493;472008.77716616535;459876.824148246;448808.67253077246;301532.38793589;308656.51637580903;470825.5820460267;201108.54135634462;244860.63290033722;273.6089494489261;4333782.810097869;1828659.9479377158;325211.4625837327;1579869.9886294391;0;63;62;27;61;90;25;2;197;192;1821296875000.511;696718679319.7802;1542631445815.1284;58063.751989749246;12721.653752530008;-0.0;11727.012278750026;6793323.952908422;1197193.7444269455;0.0;1772061.4158382723;1.866343323052407;0.21632974302902747
8417;2019-08-14 13:19:45.079;850;789;271;270;202;35;120;33;-16;39;742;302;-18;13;257;127;259;722;321;210;120;16;854;354;359;135;358;310;850;85.0;-2.0;1972.0;152.0;208.0;12;1;100;1;0;0;1;0;1;0;1;0;1;0;0;47599.4140625;16672.294921875;25483.34375;2424.30444335938;739.0;329555;720.0;1217.0;Calculated values ==>;1565781585.079;358.16;352.06000000000006;300.26000000000005;300.16;293.36;276.66;273.7412296467126;285.16;276.46000000000004;271.56;277.06;347.36;303.36;271.36;274.46000000000004;298.86;285.86;299.06;345.36;294.16;285.16;345.16;347.06000000000006;274.76000000000005;241.49495122638035;268.7936212382143;273.7412296467126;305.26000000000005;8540000.0;3540000.0;3590000.0;1350000.0;3579999.9999999995;3100000.0;8500000.0;0.014166666666666666;0.0;0.32866666666666666;0.025333333333333333;0.034666666666666665;0.04883333333333333;3.0440324930975935;16672.294921875;25483.34375;2424.30444335938;47599.4140625;494092.1884637725;484987.0905827529;268259.2284376199;267899.1118446163;246280.93791261298;430542.39183029096;448397.5584939198;437618.5379703155;473241.2657668606;527263.8593112476;479226.22996552516;437301.7563972805;442075.34363280225;467438.4851594835;450353.53466048726;263875.5611957805;473890.37133481336;461112.25666892657;448397.5584939198;301951.40411888575;309913.9067706182;470995.0139456755;201292.38526521937;248831.9872442614;273.68084761086527;4334598.924480788;1828935.7830657559;325251.72189777874;1580293.3232593634;0;63;62;27;61;90;25;2;197;192;1821512431200.6482;696800224919.832;1542817321815.2466;77672.52885574159;6832.466593238222;-0.0;9745.452062691651;6794454.334492404;1197356.5867959287;0.0;1772240.2337497629;2.114189497013133;0.24230282066794812
8418;2019-08-14 13:20:45.120;859;793;276;275;215;36;144;34;-16;39;757;304;-17;12;258;136;259;731;324;217;144;15;840;356;361;137;359;311;835;113.0;-1.0;1575.0;230.0;190.0;16;0;100;1;0;0;1;0;1;0;1;0;1;1;0;46218.6953125;16472.94921875;25207.96484375;2411.26489257812;741.0;329556;723.0;1217.0;Calculated values ==>;1565781645.12;359.06000000000006;352.46000000000004;300.76000000000005;300.66;294.66;276.76000000000005;273.955091788801;287.56;276.56;271.56;277.06;348.86;303.56;271.46000000000004;274.36;298.96000000000004;286.76000000000005;299.06;346.26;294.86;287.56;345.46000000000004;347.26;274.66;241.92719264551067;268.91163127593666;273.955091788801;305.56;8400000.0;3560000.0;3610000.0;1370000.0;3590000.0;3110000.0;8350000.0;0.01883333333333333;0.0;0.2625;0.03833333333333333;0.03166666666666666;0.05049999999999999;3.0436627858207297;16472.94921875;25207.96484375;2411.26489257812;46218.6953125;496748.3348165557;487149.494604694;270892.6562721358;270512.70240694063;250484.781700253;430412.23801567365;451573.39854722936;437389.9950341223;472980.6827117325;528761.326098728;479336.28326964827;437231.03110804653;441715.46234335366;467426.0965774196;451302.51403590606;264470.95356872666;477125.22439087805;461745.05252366984;451573.39854722936;303208.48990285693;310752.19949742197;470629.2288316383;201690.2805051841;245084.5095339657;273.8451858568009;4335381.276299484;1829212.1821768365;325292.0458447182;1580716.0394890397;0;63;62;27;61;90;25;2;197;192;1821728578800.25;696881880679.6816;1543003749119.903;61871.17506384628;10309.326352514076;-0.0;10427.688895169813;6795617.99331346;1197499.532683201;0.0;1772408.4581322656;1.873533861769291;0.2222178979639599
8419;2019-08-14 13:21:45.120;860;794;287;287;228;35;162;34;-15;39;768;306;-16;14;258;144;259;733;328;224;162;15;832;355;360;139;359;312;828;121.0;-1.0;1514.0;235.0;177.0;10;0;100;1;0;0;1;0;1;0;1;0;1;1;0;45728.69921875;16266.125;24682.0234375;2416.63208007812;742.0;329557;725.0;1217.0;Calculated values ==>;1565781705.12;359.16;352.56000000000006;301.86;301.86;295.96000000000004;276.66;273.8482719121499;289.36;276.56;271.66;277.06;349.96000000000004;303.76000000000005;271.56;274.56;298.96000000000004;287.56;299.06;346.46000000000004;295.56;289.36;345.66;347.36;274.66;242.35481222062532;269.02936301313275;273.8482719121499;305.96000000000004;8320000.0;3550000.0;3600000.0;1390000.0;3590000.0;3120000.0;8280000.0;0.020166666666666666;0.0;0.25233333333333335;0.03916666666666667;0.029500000000000002;0.049666666666666665;3.043477686003657;16266.125;24682.0234375;2416.63208007812;45728.69921875;497631.15136655327;488011.53329388384;275692.5763258228;275692.5763258228;254689.82364364128;430477.46260093397;454332.15923965833;437319.724394416;472719.2527797885;529838.9132164572;479446.61224911007;437160.35228701105;441806.21220497484;467426.0965774196;452631.20222892443;264825.5104870596;478239.9573199716;462830.7780603107;454332.15923965833;304046.57827927166;311171.3556482807;470360.39762778033;201413.31449127343;245532.204909781;273.73257013244927;4336147.504587244;1829485.0077953262;325332.2783194903;1581131.7893913835;0;63;62;27;61;90;25;2;197;192;1821944878800.25;696964680679.6816;1543190649119.903;59527.05076555965;10533.760756179854;-0.0;10370.397731717241;6796629.6451953715;1197673.2250757734;0.0;1772581.775520823;1.8547588225623228;0.2233412368137357
8420;2019-08-14 13:22:45.131;858;793;295;295;232;32;176;33;-14;39;775;308;-15;15;259;149;259;730;331;229;175;15;826;352;357;140;356;312;822;-1.0;-1.0;1627.0;148.0;172.0;1;0;100;1;0;0;1;0;1;0;1;0;1;1;0;45276.203125;16212.509765625;24117.287109375;2404.87646484375;742.0;329558;725.0;1218.0;Calculated values ==>;1565781765.131;358.96000000000004;352.46000000000004;302.66;302.66;296.36;276.36;273.5264737036516;290.76000000000005;276.46000000000004;271.76000000000005;277.06;350.66;303.96000000000004;271.66;274.66;299.06;288.06;299.06;346.16;296.06;290.66;345.66;347.36;274.66;242.56692532238324;269.02936301313275;273.5264737036516;306.26000000000005;8259999.999999999;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;3120000.0;8220000.0;0.0;0.0;0.27116666666666667;0.024666666666666667;0.028666666666666667;0.028666666666666667;3.0459784893610964;16212.509765625;24117.287109375;2404.87646484375;45276.203125;497884.8509220952;488459.0075159562;279597.3565208669;279597.3565208669;256159.4645310682;430671.36484660726;456794.493534906;437478.7579247441;472588.21769833704;530572.8914667955;479679.0347576149;437319.724394416;441956.66592570563;467977.0067639726;453860.6888816288;265098.7793300622;478412.3914337414;463939.2883609972;456655.9655253212;304046.57827927166;311171.3556482807;470225.6346856305;200723.47980300654;279597.3565208669;273.4492988974063;4336906.0178106865;1829755.7127058818;325372.464923663;1581538.5248681698;0;63;62;27;61;90;25;2;197;192;1822160018235.8108;697048396024.8998;1543377883440.391;64200.139584011165;6647.719820438057;-0.0;5075.680124794356;6797660.89414529;1197816.430330436;0.0;1772710.5164348038;1.7766261818703577;0.2190585942095291
8421;2019-08-14 13:23:45.151;857;792;296;295;237;30;184;31;-15;38;777;310;-16;16;259;152;259;725;333;233;184;14;830;350;355;141;353;311;827;-3.0;0.0;1016.0;118.0;184.0;1;0;100;1;0;0;1;0;1;0;1;0;1;0;0;45301.234375;16278.4482421875;24254.1171875;2387.6328125;742.0;329559;725.0;1219.0;Calculated values ==>;1565781825.151;358.86;352.36;302.76000000000005;302.66;296.86;276.16;273.3108153835814;291.56;276.26000000000005;271.66;276.96000000000004;350.86;304.16;271.56;274.76000000000005;299.06;288.36;299.06;345.66;296.46000000000004;291.56;345.66;347.36;274.56;242.77792619122317;268.91163127593666;273.3108153835814;306.46000000000004;8300000.0;3500000.0;3550000.0;1410000.0;3529999.9999999995;3110000.0;8270000.0;0.0;0.0;0.16933333333333334;0.019666666666666666;0.03066666666666667;0.03066666666666667;3.048479292718535;16278.4482421875;24254.1171875;2387.6328125;45301.234375;497370.48807522934;487801.091432612;279640.2672701845;279195.20228470454;257599.17888030226;430799.1582183253;458219.12774457596;437548.62350390764;472358.58907936385;530858.0442391131;480032.58190290607;437389.9950341223;442315.4447309332;468396.73186948214;454622.75094037293;264915.88129237905;477023.6948254623;464757.83745873196;458219.12774457596;304046.57827927166;311171.3556482807;469991.7955662279;200146.53135698815;279640.2672701845;273.21405935202756;4337661.081393606;1830026.5609418552;325412.41581348726;1581941.754268861;0;63;62;27;61;90;25;2;197;192;1822373689435.743;697132724124.8729;1543564845740.3318;40200.087603545035;5306.956862781714;-0.0;5476.418387881339;6798531.186038874;1197916.085843533;0.0;1772798.479900433;1.1878664345053043;0.14456741944986778
8422;2019-08-14 13:24:45.162;858;793;298;297;237;31;188;30;-15;37;778;311;-16;16;260;153;259;728;329;237;188;14;828;352;357;139;356;311;824;84.0;-1.0;1408.0;270.0;186.0;1;0;100;1;0;0;1;0;1;0;1;0;1;1;0;44948.671875;16213.2314453125;24189.244140625;2398.38037109375;744.0;329560;726.0;1216.0;Calculated values ==>;1565781885.162;358.96000000000004;352.46000000000004;302.96000000000004;302.86;296.86;276.26000000000005;273.5264737036516;291.96000000000004;276.16;271.66;276.86;350.96000000000004;304.26000000000005;271.56;274.76000000000005;299.16;288.46000000000004;299.06;345.96000000000004;296.86;291.96000000000004;345.76;347.56000000000006;274.56;242.35481222062532;268.91163127593666;273.5264737036516;306.06;8280000.0;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;3110000.0;8240000.000000001;0.014;0.0;0.23466666666666666;0.045000000000000005;0.031000000000000003;0.045000000000000005;3.0406064958266454;16213.2314453125;24189.244140625;2398.38037109375;44948.671875;497701.7575933898;488258.25255999406;280795.9678738013;280338.14718250284;257706.15632368813;430671.36484660726;458445.2132468918;437548.62350390764;472523.0838727012;530962.7795600382;480148.45478782395;437389.9950341223;442315.4447309332;468105.1125513974;454423.3790500967;265006.9670210982;477858.9545098233;464987.84065055486;458445.2132468918;304465.6318710359;312009.6876057385;470261.8752935162;200573.9764333233;255838.01498120814;273.3906649404158;4338413.301826462;1830297.3745789472;325452.30656859395;1582345.5229567343;0;63;62;27;61;90;25;2;197;192;1822587328595.451;697216739524.758;1543751479950.0767;55610.050512563794;12135.955448708683;-0.0;9117.323921955765;6799329.750232017;1198061.470094824;0.0;1772920.1167155106;1.7958362786107145;0.22345381712379556
8423;2019-08-14 13:25:45.142;860;795;301;300;240;33;188;31;-15;37;778;312;-16;17;260;155;259;729;330;240;188;13;835;353;358;141;356;311;831;-2.0;-2.0;1407.0;274.0;200.0;1;0;100;1;0;0;1;0;1;0;1;0;1;0;0;45209.1875;16356.8095703125;24420.84765625;2394.98706054688;745.0;329561;728.0;1216.0;Calculated values ==>;1565781945.142;359.16;352.66;303.26000000000005;303.16;297.16;276.46000000000004;273.6339639331285;291.96000000000004;276.26000000000005;271.66;276.86;350.96000000000004;304.36;271.56;274.86;299.16;288.66;299.06;346.06000000000006;297.16;291.96000000000004;345.96000000000004;347.66;274.46000000000004;242.77792619122317;268.91163127593666;273.6339639331285;306.16;8350000.0;3529999.9999999995;3579999.9999999995;1410000.0;3560000.0;3110000.0;8309999.999999999;0.0;0.0;0.23450000000000001;0.04566666666666667;0.03333333333333333;0.03333333333333333;3.040421056958824;16356.8095703125;24420.84765625;2394.98706054688;45209.1875;497356.3394479508;487865.505316126;281575.9049352841;281117.14688390784;258432.58416930947;430607.02586249536;458285.0314232081;437548.62350390764;472260.1919623333;530962.7795600382;480264.2776788522;437389.9950341223;442464.8035857726;468105.1125513974;454534.2612377077;264691.26999131136;477240.4533842746;465233.93026070396;458285.0314232081;305303.7579410727;312428.86344474956;469892.93206556124;200797.9983794995;281575.9049352841;273.4829101430059;4339164.366882995;1830568.701115161;325492.2379822941;1582750.4720271376;0;63;62;27;61;90;25;2;197;192;1822801757095.519;697300711524.7848;1543938017750.136;55518.021591673714;12288.668638330155;-0.0;5890.304216264132;6800255.508810757;1198264.9407827694;0.0;1773045.1385955128;1.7070298950456613;0.220949215688192
8424;2019-08-14 13:26:45.133;861;796;303;302;241;36;186;33;-15;37;778;312;-16;18;259;155;259;734;328;242;186;12;827;356;362;142;360;312;823;-3.0;-1.0;1442.0;302.0;205.0;1;8;100;1;0;0;1;0;1;0;1;0;1;1;0;44906.75390625;16203.7421875;24217.986328125;2446.32666015625;746.0;329562;729.0;1216.0;Calculated values ==>;1565782005.133;359.26;352.76;303.46000000000004;303.36;297.26000000000005;276.76000000000005;273.955091788801;291.76000000000005;276.46000000000004;271.66;276.86;350.96000000000004;304.36;271.56;274.96000000000004;299.06;288.66;299.06;346.56000000000006;297.36;291.76000000000005;346.06000000000006;347.76;274.36;242.98782864720522;269.02936301313275;273.955091788801;305.96000000000004;8270000.0;3560000.0;3620000.0000000005;1420000.0;3600000.0;3120000.0;8230000.0;0.0;0.0;0.24033333333333334;0.050333333333333334;0.034166666666666665;0.034166666666666665;3.0402354546049466;16203.7421875;24217.986328125;2446.32666015625;44906.75390625;498235.5147764062;488822.6105786384;283247.6333560604;282764.83868860645;259056.44406776372;430412.23801567365;457363.58031028823;437319.724394416;472128.42060986464;530887.3100242065;480143.2685536841;437160.35228701105;442406.4822223239;467413.82886276924;454023.1870881385;265052.7816125708;478959.34283009614;464912.7873590418;457363.58031028823;305722.83045113535;312848.0458788934;469658.33171380573;201544.52552836676;283247.6333560604;273.7882973901154;4339915.220415666;1830839.9983455017;325532.5762116155;1583155.7348447065;0;63;62;27;61;90;25;2;197;192;1823017724695.2925;697385598789.6957;1544124889714.94;56664.63946080718;13495.06157800043;-0.0;5948.961520936116;6801190.22409022;1198479.7729713507;0.0;1773143.7843441372;1.775416735087672;0.230636309081218
8425;2019-08-14 13:27:45.103;858;795;307;305;241;37;182;34;-14;37;777;312;-15;20;258;155;259;733;327;244;182;11;837;358;363;142;362;313;833;62.0;-1.0;1325.0;280.0;218.0;0;17;100;1;0;0;1;0;1;0;1;0;1;1;0;45222.1875;16394.548828125;24435.404296875;2508.05004882812;746.0;329563;729.0;1217.0;Calculated values ==>;1565782065.103;358.96000000000004;352.66;303.86;303.66;297.26000000000005;276.86;274.1680685717883;291.36;276.56;271.76000000000005;276.86;350.86;304.36;271.66;275.16;298.96000000000004;288.66;299.06;346.46000000000004;297.56;291.36;346.06000000000006;347.76;274.26000000000005;242.98782864720522;269.14681796795327;274.1680685717883;305.86;8370000.0;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;3130000.0;8330000.0;0.010333333333333333;0.0;0.22083333333333333;0.04666666666666666;0.036333333333333336;0.04666666666666667;3.0427356482353782;16394.548828125;24435.404296875;2508.05004882812;45222.1875;496875.47477220616;487664.21848361;284229.67044777726;283269.43099922186;258686.7617013004;430280.9020939914;456643.7635023736;437249.5021140777;472128.42060986464;530706.9432932027;480022.094180521;437089.72060350876;442497.99277932243;467001.0665144205;453680.1988514557;264602.637424311;477682.6762050082;465029.61547741666;456643.7635023736;305722.83045113535;312848.0458788934;469559.26427123055;202064.89094570323;266036.0407008894;274.00024670004694;4340665.919390487;1831111.514944549;325573.8420409738;1583560.977044314;0;63;62;27;61;90;25;2;197;192;1823235115945.3962;697470756189.7363;1544312295965.0293;51936.60163301602;12483.070755191273;-0.0;8895.027064069262;6802094.781927929;1198696.1491653458;0.0;1773267.4223991188;1.6916953731858;0.21086035193820796
8426;2019-08-14 13:28:45.104;857;796;307;306;243;41;177;35;-13;38;776;312;-14;24;257;155;259;737;325;244;177;8;827;362;368;142;366;313;822;112.0;-1.0;1329.0;292.0;211.0;1;25;100;1;0;0;1;0;1;0;1;0;1;1;0;44917.68359375;16176.8720703125;24105.265625;2561.0908203125;748.0;329564;731.0;1217.0;Calculated values ==>;1565782125.104;358.86;352.76;303.86;303.76000000000005;297.46000000000004;277.26000000000005;274.5913991737795;290.86;276.66;271.86;276.96000000000004;350.76;304.36;271.76000000000005;275.56;298.86;288.66;299.06;346.86;297.56;290.86;346.26;347.96000000000004;273.96000000000004;242.98782864720522;269.14681796795327;274.5913991737795;305.66;8270000.0;3620000.0000000005;3679999.9999999995;1420000.0;3660000.0;3130000.0;8220000.0;0.018666666666666668;0.0;0.22149999999999997;0.048666666666666664;0.035166666666666666;0.05383333333333333;3.042363647855402;16176.8720703125;24105.265625;2561.0908203125;44917.68359375;497645.72075921966;488922.49464156694;285337.52480255853;284830.48550623964;259759.56838906585;430014.67791919125;455108.3288836743;437408.94190281845;472226.9707426428;530602.0755241937;480022.094180521;437249.5021140777;443094.50386605744;466299.9704243525;452988.6427295784;265052.7816125708;479561.12623439025;464296.814424922;455108.3288836743;306560.99450073834;313686.43059754226;469261.9347870629;203041.79881357175;256801.5455122597;274.3981284549287;4341417.097504439;1831382.947976595;325616.08558571414;1583965.4893698746;0;63;62;27;61;90;25;2;197;192;1823454419601.0027;697555957609.9719;1544500099095.5486;51912.32219426814;12956.04661737657;-0.0;10675.515171494484;6802960.204052345;1198908.1453439142;0.0;1773430.5129696638;1.7632631013227262;0.21527003287730576
8427;2019-08-14 13:29:45.124;855;796;308;307;241;41;171;38;-13;39;777;313;-14;26;256;154;259;739;323;244;171;6;835;363;369;142;367;313;830;111.0;-1.0;1402.0;294.0;220.0;17;30;100;1;0;0;1;0;1;0;1;0;1;1;0;46039.359375;16388.60546875;25081.873046875;2607.84765625;748.0;329565;732.0;1217.0;Calculated values ==>;1565782185.124;358.66;352.76;303.96000000000004;303.86;297.26000000000005;277.26000000000005;274.69669130483857;290.26000000000005;276.96000000000004;271.86;277.06;350.86;304.46000000000004;271.76000000000005;275.76000000000005;298.76000000000005;288.56;299.06;347.06000000000006;297.56;290.26000000000005;346.36;347.96000000000004;273.76000000000005;242.98782864720522;269.14681796795327;274.69669130483857;305.46000000000004;8350000.0;3629999.9999999995;3690000.0;1420000.0;3670000.0000000005;3130000.0;8300000.0;0.018500000000000003;0.0;0.23366666666666666;0.049;0.03666666666666667;0.05516666666666667;3.042363647855402;16388.60546875;25081.873046875;2607.84765625;46039.359375;496613.2387355237;488121.6467937502;285015.72059956985;284521.602316447;258796.38352339965;429947.3805835815;454081.51243468764;437408.94190281845;472325.50216173066;530706.9432932027;480138.18635845557;437249.5021140777;443391.28456942865;466025.3883456046;452670.27477815334;264691.26999131136;479008.54396912566;464149.3876827635;454081.51243468764;306980.0860723078;313686.43059754226;469063.6082102231;203271.2324103795;257602.91640319486;274.49164332717737;4342175.325520723;1831654.4174156608;325659.1744311676;1584375.5188229508;0;63;62;27;61;90;25;2;197;192;1823675593300.9324;697641186009.9448;1544687961695.4888;54710.178118066564;13023.826414192336;-0.0;10839.069214404019;6803849.02106161;1199124.7164520891;0.0;1773609.8609355572;1.7825784364016513;0.21589872505602023
8428;2019-08-14 13:30:45.095;856;797;307;306;245;43;164;41;-13;41;778;313;-14;28;256;156;260;742;324;244;164;3;835;365;370;140;368;314;830;82.0;-1.0;1502.0;137.0;220.0;48;31;100;1;0;0;1;0;1;0;1;0;1;0;0;47342.7421875;16373.1689453125;26471.833984375;2614.17578125;750.0;329566;733.0;1217.0;Calculated values ==>;1565782245.095;358.76;352.86;303.86;303.76000000000005;297.66;277.46000000000004;274.9066339382667;289.56;277.26000000000005;271.86;277.26000000000005;350.96000000000004;304.46000000000004;271.76000000000005;275.96000000000004;298.76000000000005;288.76000000000005;299.16;347.36;297.56;289.56;346.46000000000004;348.16;273.46000000000004;242.56692532238324;269.2639976450953;274.9066339382667;305.56;8350000.0;3650000.0;3700000.0;1400000.0;3679999.9999999995;3140000.0;8300000.0;0.013666666666666666;0.0;0.25033333333333335;0.022833333333333334;0.03666666666666667;0.050333333333333334;3.041990994358847;16373.1689453125;26471.833984375;2614.17578125;47342.7421875;496762.0784298758;488277.1011937445;284521.602316447;284032.8057067497;260118.69318211658;429811.8947417682;452897.9582606585;437179.3288687813;472784.61766108364;530736.2539802032;480017.0066282753;437019.13673288765;443483.68311661866;465881.35710542713;452609.8878949277;265042.2680552674;479501.67100007314;464001.6683525664;452897.9582606585;307399.1840295507;314524.84189198195;469040.1024831549;204024.1657937222;262664.68246590585;274.7918750646642;4342953.133577488;1831927.300245098;325702.670259965;1584804.9254010215;0;63;62;27;61;90;25;2;197;192;1823897186145.7703;697725745119.8829;1544875970780.3513;58366.50915645646;6051.19722107538;-0.0;9575.074881669216;6804790.871340441;1199283.5981523106;0.0;1773779.8965792642;1.6276752760911266;0.18569336869650974
8429;2019-08-14 13:31:45.115;856;799;312;311;247;43;157;42;-12;42;780;313;-13;26;256;157;260;746;327;244;157;0;836;365;370;134;368;314;831;84.0;-1.0;1237.0;74.0;219.0;59;11;100;1;0;0;1;0;1;0;1;0;1;1;0;47863.69140625;16406.3515625;26954.169921875;2511.61840820312;752.0;329567;735.0;1219.0;Calculated values ==>;1565782305.115;358.76;353.06000000000006;304.36;304.26000000000005;297.86;277.46000000000004;274.9066339382667;288.86;277.36;271.96000000000004;277.36;351.16;304.46000000000004;271.86;275.76000000000005;298.76000000000005;288.86;299.16;347.76;297.56;288.86;346.66;348.36;273.16;241.2770596917726;269.2639976450953;274.9066339382667;305.86;8359999.999999999;3650000.0;3700000.0;1340000.0;3679999.9999999995;3140000.0;8309999.999999999;0.014;0.0;0.20616666666666666;0.012333333333333333;0.0365;0.050499999999999996;3.046616238672031;16406.3515625;26954.169921875;2511.61840820312;47863.69140625;496669.87050969526;488487.66555762134;286939.4438901925;286424.5606161562;260748.17296269757;429811.8947417682;451876.1205679041;437339.1761139985;473663.1379967309;530946.0648289103;480017.0066282753;437179.3288687813;443186.763454987;465881.35710542713;452754.6071615651;264997.3165371881;480047.7070647069;464001.6683525664;451876.1205679041;308237.3991652946;315363.2798926983;469562.8289471395;204104.74004497155;263975.3675766659;274.8229181609781;4343746.784986166;1832200.5539701334;325745.3994498474;1585250.2905056651;0;63;62;27;61;90;25;2;197;192;1824119260145.6997;697807972519.8568;1545064433580.2915;48085.16623623106;3273.983096460072;-0.0;9488.988026057528;6805678.264334196;1199361.333891544;0.0;1773938.8167258417;1.3264726149955255;0.14571561549169096
8430;2019-08-14 13:32:45.096;857;800;313;312;253;41;156;41;-12;43;785;313;-13;20;256;160;260;746;332;245;156;4;839;362;367;127;366;314;834;-2.0;0.0;962.0;92.0;228.0;63;1;100;1;0;0;1;0;1;0;1;0;1;0;0;48775.26953125;16483.869140625;27427.732421875;2474.59814453125;753.0;329568;736.0;1216.0;Calculated values ==>;1565782365.096;358.86;353.16;304.46000000000004;304.36;298.46000000000004;277.26000000000005;274.5913991737795;288.76000000000005;277.26000000000005;271.96000000000004;277.46000000000004;351.66;304.46000000000004;271.86;275.16;298.76000000000005;289.16;299.16;347.76;297.66;288.76000000000005;346.76;348.46000000000004;273.56;239.71726792356844;269.2639976450953;274.5913991737795;306.36;8390000.0;3620000.0000000005;3670000.0000000005;1270000.0;3660000.0;3140000.0;8340000.000000001;0.0;0.0;0.16033333333333333;0.015333333333333334;0.038;0.038;3.0389316700569813;16483.869140625;27427.732421875;2474.59814453125;48775.26953125;496542.1996444912;488343.159717885;287128.7295767037;286615.35278758395;262658.2526304792;430014.67791919125;452259.156354661;437339.1761139985;474660.41424755106;531470.4255946695;480017.0066282753;437179.3288687813;442290.0738787095;466169.14798624744;453705.38493801095;264863.50275973615;479720.39303204976;464576.35343310115;452259.156354661;308656.51637580903;315782.5089487807;470895.6311750498;203212.77456611372;287128.7295767037;274.4643436433622;4344551.8546404485;1832474.5523487774;325786.93809634505;1585703.3295169952;0;63;62;27;61;90;25;2;197;192;1824340290130.503;697886247724.7871;1545252773920.1238;37538.26638151086;4104.470468003687;-0.0;6274.956217562377;6806391.566987984;1199422.8015336073;0.0;1774070.1413284577;1.0330161420792903;0.12110235325803713
8431;2019-08-14 13:33:45.106;851;794;302;304;242;33;159;38;-13;43;794;312;-14;14;256;143;260;706;317;247;159;0;795;354;359;126;358;312;792;-2.0;-1.0;581.0;53.0;261.0;24;100;100;1;0;0;1;0;1;0;1;0;0;1;0;59204.5078125;15691.9638671875;24145.03125;1441.5319824218802;750.0;329569;736.0;1218.0;Calculated values ==>;1565782425.106;358.26;352.56000000000006;303.36;303.56;297.36;276.46000000000004;273.7412296467126;289.06;276.96000000000004;271.86;277.46000000000004;352.56000000000006;304.36;271.76000000000005;274.56;298.76000000000005;287.46000000000004;299.16;343.76;297.86;289.06;346.76;348.16;273.16;239.4893008659735;269.02936301313275;273.7412296467126;304.86;7950000.0;3540000.0;3590000.0;1260000.0;3579999.9999999995;3120000.0;7920000.0;0.0;0.0;0.09683333333333333;0.008833333333333334;0.0435;0.0435;3.0444905761126346;15691.9638671875;24145.03125;1441.5319824218802;59204.5078125;499690.65277717554;491589.8574165046;286109.39802256174;287255.5305967735;260633.61085879375;430542.39183029096;454077.13592351135;437637.45612594887;474788.1818790087;532562.7993452522;480143.2685536841;437478.7579247441;441806.21220497484;467309.61631303944;452663.0308660199;267001.5805447646;477846.4489242303;466001.4536310495;454077.13592351135;308656.51637580903;314524.84189198195;470642.3089080609;201100.36925506615;286109.39802256174;273.6057515369269;4345451.836090083;1832742.7289791235;325819.5779531341;1586133.1741763642;0;63;62;27;61;90;25;2;197;192;1824558126430.4683;697962160374.775;1545440605220.094;22904.67457866381;2380.95380026812;-0.0;7306.596598691307;6806895.342111101;1199476.855743368;0.0;1774183.3397985096;0.7895685061381866;0.08013006282792924
8432;2019-08-14 13:34:45.086;839;789;280;287;213;35;135;35;-15;43;813;310;-16;3;256;116;260;704;308;245;136;0;853;356;361;129;359;311;850;83.0;-1.0;1932.0;175.0;261.0;22;80;100;1;0;0;1;0;1;0;1;0;0;1;0;52998.23046875;16705.607421875;25947.017578125;1284.81555175781;748.0;329570;732.0;1221.0;Calculated values ==>;1565782485.086;357.06000000000006;352.06000000000006;301.16;301.86;294.46000000000004;276.66;273.955091788801;286.66;276.66;271.66;277.46000000000004;354.46000000000004;304.16;271.56;273.46000000000004;298.76000000000005;284.76000000000005;299.16;343.56000000000006;297.66;286.76000000000005;346.36;347.96000000000004;273.16;240.16925963744896;268.91163127593666;273.955091788801;303.96000000000004;8530000.0;3560000.0;3610000.0;1290000.0;3590000.0;3110000.0;8500000.0;0.013833333333333333;0.0;0.322;0.029166666666666667;0.0435;0.05733333333333333;3.052363199697161;16705.607421875;25947.017578125;1284.81555175781;52998.23046875;492508.42702351336;484987.0905827529;271581.2672370868;274277.8634513727;249485.2676393022;430412.23801567365;450255.8188384086;437548.62350390764;474404.2798038372;534622.8767693762;480032.58190290607;437389.9950341223;440350.00678964186;467167.9790832604;448362.19629508036;264258.75114131643;470754.21638557175;465451.58992337313;450403.0346948328;306980.0860723078;313686.43059754226;470239.2504615189;201639.4368325643;254705.76745925136;273.8253474866822;4346386.547235118;1833012.618746698;325842.28994273854;1586550.4687721513;0;63;62;27;61;90;25;2;197;192;1824774054430.5369;698038634874.7993;1545627442920.1533;75962.75810817255;7834.161230844508;-0.0;11219.976654840002;6807718.962751996;1199561.9533266681;0.0;1774337.6764463014;2.162549634222053;0.23660794200888574
8433;2019-08-14 13:35:45.127;843;792;269;268;200;37;97;35;-17;44;832;308;-18;0;256;123;260;725;305;243;97;1;836;357;363;132;361;308;832;86.0;-1.0;1806.0;236.0;210.0;29;70;100;1;0;0;1;0;1;0;1;0;0;1;0;47031.69140625;16324.048828125;25671.673828125;1211.04772949219;750.0;329571;734.0;1222.0;Calculated values ==>;1565782545.127;357.46000000000004;352.36;300.06;299.96000000000004;293.16;276.86;274.0616903277293;282.86;276.66;271.46000000000004;277.56;356.36;303.96000000000004;271.36;273.16;298.76000000000005;285.46000000000004;299.16;345.66;297.46000000000004;282.86;346.56000000000006;348.16;273.26000000000005;240.83765695389522;268.5567601203482;274.0616903277293;303.66;8359999.999999999;3570000.0000000005;3629999.9999999995;1320000.0;3610000.0;3080000.0;8320000.0;0.014333333333333333;0.0;0.301;0.03933333333333333;0.035;0.04933333333333334;3.0544889031277824;16324.048828125;25671.673828125;1211.04772949219;47031.69140625;494724.49188576534;487296.3260568257;268428.01469360455;268059.802901497;246134.8374092243;430346.717906069;444088.47786763136;437915.60822266474;474115.52784487547;536822.1555146922;480164.6361774348;437758.51091407164;440539.589879252;466883.92173941486;449216.37395764614;264997.3165371881;476458.78036755865;464898.1456994284;444088.47786763136;307818.28838856175;314524.84189198195;469931.77505118237;201770.495300365;249061.30297800113;273.88098229963805;4347220.6995340185;1833288.0539682433;325863.10301601473;1586980.9184745566;0;63;62;27;61;90;25;2;197;192;1824991402850.9995;698116988379.9661;1545813269815.5488;71079.67898961222;10547.677003532148;-0.0;9621.340627888427;6808945.153722076;1199715.2399866374;0.0;1774511.4727704176;2.1119073655906475;0.23815062100709466
