;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8434;2019-08-14 13:36:45.128;849;795;273;272;208;37;135;35;-20;44;837;304;-21;-3;257;133;260;734;312;243;134;2;840;358;363;134;361;306;836;87.0;-1.0;1576.0;325.0;201.0;29;72;100;1;0;0;1;0;1;0;1;0;0;1;0;45939.97265625;16461.884765625;25805.966796875;1216.61450195312;752.0;329572;735.0;1217.0;Calculated values ==>;1565782605.128;358.06000000000006;352.66;300.46000000000004;300.36;293.96000000000004;276.86;274.1680685717883;286.66;276.66;271.16;277.56;356.86;303.56;271.06;272.86;298.86;286.46000000000004;299.16;346.56000000000006;297.46000000000004;286.56;346.66;348.36;273.36;241.2770596917726;268.3187672390254;274.1680685717883;304.36;8400000.0;3579999.9999999995;3629999.9999999995;1340000.0;3610000.0;3060000.0;8359999.999999999;0.0145;0.0;0.26266666666666666;0.05416666666666667;0.033499999999999995;0.047999999999999994;3.041617688649599;16461.884765625;25805.966796875;1216.61450195312;45939.97265625;495251.789248608;487361.80788627476;269705.7740603622;269332.68108251033;248373.87778163594;430280.9020939914;449891.39196786226;437898.67151236854;473857.65670332924;537486.2993650634;479945.2450793175;437742.05038880615;440514.97524299513;467013.5131080222;450505.95362676814;264819.2405781484;477514.1212883069;464898.1456994284;449743.0750631276;308237.3991652946;315363.2798926983;469758.79346066975;201826.33711251977;249200.52748236814;273.90727275210355;4347995.4763130015;1833561.2746347964;325883.333871761;1587409.9059622525;0;63;62;27;61;90;25;2;197;192;1825209206480.7363;698196789709.8696;1545997472885.3264;62008.33316902694;14513.008052191457;-0.0;9626.042283876453;6810054.2389731705;1199924.0825091668;0.0;1774671.8703010695;1.9811070780403817;0.23749853383018707
8435;2019-08-14 13:37:45.148;852;797;282;282;223;37;151;36;-22;44;834;301;-24;-5;257;142;260;735;322;244;150;3;822;358;363;137;362;303;818;86.0;-1.0;1474.0;277.0;177.0;33;77;100;1;0;0;1;0;1;0;1;0;0;1;0;45043.67578125;16157.6171875;25353.98046875;1227.412109375;752.0;329573;737.0;1218.0;Calculated values ==>;1565782665.148;358.36;352.86;301.36;301.36;295.46000000000004;276.86;274.1680685717883;288.26000000000005;276.76000000000005;270.96000000000004;277.56;356.56000000000006;303.26000000000005;270.76000000000005;272.66;298.86;287.36;299.16;346.66;297.56;288.16;346.86;348.36;273.46000000000004;241.92719264551067;267.9596281332873;274.1680685717883;305.36;8220000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3030000.0;8180000.0;0.014333333333333333;0.0;0.24566666666666667;0.04616666666666667;0.029500000000000002;0.043833333333333335;3.044116963660815;16157.6171875;25353.98046875;1227.412109375;45043.67578125;497366.99854662287;489475.0153063858;274299.61500306835;274299.61500306835;253439.0867483173;430280.9020939914;452236.2547372325;438264.37560948916;473469.3076824459;537390.2158415938;479963.63680027163;437953.82195464283;440856.8528302407;466871.3337883854;451815.6456810343;265643.1632996739;479674.4309462892;465029.61547741666;452091.1990755426;309075.640036128;315363.2798926983;469449.5019888445;201890.27909520498;250622.03748186585;273.9322074688059;4348753.92611543;1833833.1944273803;325903.70754914504;1587836.3809669618;0;63;62;27;61;90;25;2;197;192;1825427079080.667;698278116809.8438;1546180233785.2683;58069.23637700915;12352.317456923023;-0.0;8831.064916522833;6811055.218934541;1200148.0348475757;0.0;1774825.7307974328;1.8543391432105174;0.22689086903076297
8436;2019-08-14 13:38:45.098;852;797;294;294;228;33;165;35;-24;44;827;300;-25;-6;258;145;260;734;323;246;165;4;824;354;359;138;357;303;820;110.0;-1.0;1516.0;206.0;179.0;8;80;100;1;0;0;1;0;1;0;1;0;0;1;0;44532.54296875;16153.25390625;24417.130859375;1241.91235351562;753.0;329574;737.0;1218.0;Calculated values ==>;1565782725.098;358.36;352.86;302.56;302.56;295.96000000000004;276.46000000000004;273.7412296467126;289.66;276.66;270.76000000000005;277.56;355.86;303.16;270.66;272.56;298.96000000000004;287.66;299.16;346.56000000000006;297.76000000000005;289.66;346.86;348.46000000000004;273.56;242.14157278889297;267.9596281332873;273.7412296467126;305.46000000000004;8240000.000000001;3540000.0;3590000.0;1380000.0;3570000.0000000005;3030000.0;8200000.0;0.018333333333333333;0.0;0.25266666666666665;0.034333333333333334;0.029833333333333333;0.04816666666666666;3.0439299129353645;16153.25390625;24417.130859375;1241.91235351562;44532.54296875;497182.7765157702;489275.99301237316;279310.2284101894;279310.2284101894;254950.14683863614;430542.39183029096;454925.63822079764;437953.82195464283;473339.4428557924;536663.3707344102;479848.54704353097;437798.07955487026;440706.57273408404;467708.15823788114;452948.3446998514;265548.65395222965;479290.76494827704;465871.32459077286;454925.63822079764;309075.640036128;315782.5089487807;469411.85696526687;201005.309516473;249505.58800081638;273.56854055693765;4349499.772548532;1834102.2273056596;325924.2681049323;1588250.7945956415;0;63;62;27;61;90;25;2;197;192;1825643498580.839;698360548059.9093;1546361882285.4128;59868.990809377574;9215.29146240859;-0.0;9894.399085595764;6812037.218479741;1200327.6151469843;0.0;1774981.6462929633;1.8888864472654738;0.22202007708003416
8437;2019-08-14 13:39:45.129;852;796;294;294;232;32;177;32;-24;44;819;301;-26;-7;258;149;260;728;325;248;177;6;816;353;358;138;356;302;814;-1.0;0.0;1822.0;297.0;185.0;1;82;100;1;0;0;1;0;1;0;1;0;0;0;0;43754.7109375;16046.9267578125;23893.54296875;1248.22277832031;752.0;329575;737.0;1219.0;Calculated values ==>;1565782785.129;358.36;352.76;302.56;302.56;296.36;276.36;273.6339639331285;290.86;276.36;270.76000000000005;277.56;355.06000000000006;303.26000000000005;270.56;272.46000000000004;298.96000000000004;288.06;299.16;345.96000000000004;297.96000000000004;290.86;346.86;348.36;273.76000000000005;242.14157278889297;267.8393353686513;273.6339639331285;305.66;8159999.999999999;3529999.9999999995;3579999.9999999995;1380000.0;3560000.0;3020000.0;8140000.000000001;0.0;0.0;0.30366666666666664;0.0495;0.030833333333333334;0.030833333333333334;3.046616238672031;16046.9267578125;23893.54296875;1248.22277832031;43754.7109375;497918.49191151035;489719.2924698509;279809.10277555266;279809.10277555266;256436.18230304428;430607.02586249536;456769.0551310784;438179.53515710204;473339.4428557924;535904.9798782137;480084.9040260882;437869.15320432716;440770.5613398004;467848.8054865576;453688.9922284879;265931.43945583573;478973.23761875374;466275.0664382286;456769.0551310784;309075.640036128;315363.2798926983;469608.95739645907;200660.99098588445;279809.10277555266;273.4291869062647;4350235.879788854;1834370.7007837414;325945.0299524111;1588653.591547821;0;63;62;27;61;90;25;2;197;192;1825858709715.4768;698443390839.7698;1546543476060.107;72126.46457999307;13312.924337323444;-0.0;5456.265197628711;6813137.7489199;1200515.4472748172;0.0;1775109.6345882458;2.206810864515056;0.28145115445482183
8438;2019-08-14 13:40:48.119;852;796;295;295;228;32;188;31;-24;43;813;301;-25;-7;259;147;260;731;326;253;187;7;832;354;359;139;358;303;828;83.0;-1.0;1685.0;360.0;199.0;1;85;100;1;0;0;1;0;1;0;1;0;0;1;0;44033.00390625;16217.81640625;24272.06640625;1270.88452148438;753.0;329576;737.0;1219.0;Calculated values ==>;1565782848.119;358.36;352.76;302.66;302.66;295.96000000000004;276.36;273.7412296467126;291.96000000000004;276.26000000000005;270.76000000000005;277.46000000000004;354.46000000000004;303.26000000000005;270.66;272.46000000000004;299.06;287.86;299.16;346.26;298.46000000000004;291.86;346.86;348.46000000000004;273.86;242.35481222062532;267.9596281332873;273.7412296467126;305.76000000000005;8320000.0;3540000.0;3590000.0;1390000.0;3579999.9999999995;3030000.0;8280000.0;0.013833333333333333;0.0;0.2808333333333334;0.060000000000000005;0.033166666666666664;0.047;3.0464290343745564;16217.81640625;24272.06640625;1270.88452148438;44033.00390625;496443.93017248256;488322.2395904237;279116.3947629091;279116.3947629091;254689.82364364128;430542.39183029096;458124.47357435315;437953.82195464283;473111.3802909942;535208.6251490575;479963.63680027163;437798.07955487026;440556.0271991494;467695.9284303967;453232.9421065612;265178.1828363026;477908.8374026003;466780.0534477276;457987.06664988684;309075.640036128;315782.5089487807;469571.6626778283;200848.12413303865;256079.98886830182;273.5069616214913;4351003.900366471;1834652.9724743264;325967.06864252756;1589074.9737332363;0;63;62;27;61;90;25;2;197;192;1826084528865.511;698530631989.783;1546734020810.1357;66587.18347156719;16123.41231268738;-0.0;9489.632655734496;6814351.30068269;1200772.974336743;0.0;1775240.390436291;2.2078193080747748;0.27933062663739366
8439;2019-08-14 13:41:45.130;855;798;299;298;237;37;187;34;-23;43;807;302;-24;-5;258;152;260;736;327;256;187;8;825;358;363;139;361;304;822;84.0;-1.0;1975.0;359.0;193.0;2;88;100;1;0;0;1;0;1;0;1;0;0;0;0;43736.24609375;16207.9248046875;24200.26171875;1300.73791503906;754.0;329577;738.0;1220.0;Calculated values ==>;1565782905.13;358.66;352.96000000000004;303.06;302.96000000000004;296.86;276.86;274.1680685717883;291.86;276.56;270.86;277.46000000000004;353.86;303.36;270.76000000000005;272.66;298.96000000000004;288.36;299.16;346.76;298.76000000000005;291.86;346.96000000000004;348.56000000000006;273.96000000000004;242.35481222062532;268.0796299477929;274.1680685717883;305.86;8250000.0;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;3040000.0;8220000.0;0.014;0.0;0.32916666666666666;0.05983333333333333;0.03216666666666666;0.04616666666666666;3.0487406348264456;16207.9248046875;24200.26171875;1300.73791503906;43736.24609375;497533.93909167853;489230.80900660146;281433.92868090066;280968.30460442783;257778.05459919258;430280.9020939914;457339.7037190121;437883.18805776763;473111.3802909942;534511.2754959868;479957.40326366486;437727.04723144654;440642.64510116994;467143.0033113598;453252.6523967148;265501.68853810255;479397.5655193512;466598.81152663083;457339.7037190121;309494.7701623936;316201.74473053816;469670.3247129736;201985.53003715927;257341.273496517;273.9693324097227;4351698.874356121;1834909.7257989442;325987.43124907353;1589458.7870535578;0;63;62;27;61;90;25;2;197;192;1826290338576.0757;698609877280.0004;1546907049195.6104;77649.64576511692;16016.47354810289;-0.0;9233.260861938521;6815493.39594577;1201027.464203109;0.0;1775388.6419481332;2.467083041830574;0.3115574601403814
8440;2019-08-14 13:42:45.121;855;798;306;305;241;36;186;35;-20;43;803;303;-21;-6;258;155;261;739;327;259;186;9;827;358;363;140;361;308;823;112.0;0.0;1709.0;273.0;195.0;1;91;100;1;0;0;1;0;1;0;1;0;0;1;0;43938.56640625;16179.5849609375;24132.771484375;1339.28381347656;754.0;329578;739.0;1219.0;Calculated values ==>;1565782965.121;358.66;352.96000000000004;303.76000000000005;303.66;297.26000000000005;276.76000000000005;274.1680685717883;291.76000000000005;276.66;271.16;277.46000000000004;353.46000000000004;303.46000000000004;271.06;272.56;298.96000000000004;288.66;299.26000000000005;347.06000000000006;299.06;291.76000000000005;347.06000000000006;348.56000000000006;274.06;242.56692532238324;268.5567601203482;274.1680685717883;305.86;8270000.0;3579999.9999999995;3629999.9999999995;1400000.0;3610000.0;3080000.0;8230000.0;0.018666666666666668;0.0;0.2848333333333333;0.0455;0.0325;0.051166666666666666;3.0462416670929815;16179.5849609375;24132.771484375;1339.28381347656;43938.56640625;497350.1858563411;489131.229746937;284727.7497664677;284228.8945202341;259056.44406776372;430280.9020939914;457200.82393779146;437443.34373287327;472980.94656883925;533799.8930870008;479586.42249872966;437285.26766895736;439623.1850327762;467143.0033113598;453680.1988514557;265765.5372607437;479778.1120953698;466988.7418083223;457200.82393779146;309913.9067706182;316201.74473053816;469633.2381088445;202059.9738069821;254568.82172913098;273.998331734362;4352429.388199339;1835179.5812289875;326009.42813009425;1589861.5019135366;0;63;62;27;61;90;25;2;197;192;1826508105905.8472;698693564724.9126;1547090621655.4177;67045.02986722467;12174.583525734739;-0.0;10368.004113009794;6816699.0040397635;1201262.3544396565;0.0;1775551.9613211718;2.150878499606387;0.2620150296695252
8441;2019-08-14 13:43:45.091;854;798;305;305;244;38;186;36;-18;43;801;304;-19;-5;258;157;261;737;324;260;186;10;829;358;363;140;362;310;825;83.0;-1.0;1453.0;213.0;220.0;7;98;100;1;0;0;1;0;1;0;1;0;0;0;0;44386.90234375;16272.515625;24477.513671875;1391.35412597656;754.0;329579;739.0;1218.0;Calculated values ==>;1565783025.091;358.56000000000006;352.96000000000004;303.66;303.66;297.56;276.96000000000004;274.1680685717883;291.76000000000005;276.76000000000005;271.36;277.46000000000004;353.26;303.56;271.26000000000005;272.66;298.96000000000004;288.86;299.26000000000005;346.86;299.16;291.76000000000005;347.06000000000006;348.56000000000006;274.16;242.56692532238324;268.7936212382143;274.1680685717883;305.56;8290000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3100000.0;8250000.0;0.013833333333333333;0.0;0.24216666666666667;0.0355;0.03666666666666667;0.0505;3.0437426993595174;16272.515625;24477.513671875;1391.35412597656;44386.90234375;497018.056717343;488931.8830331391;284030.6252106236;284030.6252106236;259977.74894290572;430280.9020939914;457200.82393779146;437301.7563972805;472980.94656883925;533443.2316724414;479458.4128545986;437142.86386454466;439337.9440247078;467001.0665144205;453964.3480236113;265671.7404513389;479230.9249507572;467118.51372002246;457200.82393779146;309913.9067706182;316201.74473053816;469732.021654708;202100.75623369892;261587.78981430427;274.01421249839416;4353165.06574982;1835449.88018358;326032.17206860916;1590266.3850805103;0;63;62;27;61;90;25;2;197;192;1826725797005.951;698777522724.9526;1547275928955.506;56957.84220628067;9500.909922445822;-0.0;9878.458223236104;6817731.844628902;1201442.8932372548;0.0;1775720.5974804612;1.8114547779788364;0.21423559033883066
8442;2019-08-14 13:44:45.121;851;798;305;305;239;40;182;37;-15;43;801;304;-17;-4;258;152;261;740;325;261;182;11;835;362;367;141;365;312;830;-3.0;-1.0;1768.0;277.0;226.0;29;99;100;1;0;0;1;0;1;0;1;0;0;1;0;45490.875;16362.3291015625;25533.869140625;1400.11437988281;755.0;329580;739.0;1219.0;Calculated values ==>;1565783085.121;358.26;352.96000000000004;303.66;303.66;297.06;277.16;274.5913991737795;291.36;276.86;271.66;277.46000000000004;353.26;303.56;271.46000000000004;272.76000000000005;298.96000000000004;288.36;299.26000000000005;347.16;299.26000000000005;291.36;347.06000000000006;348.66;274.26000000000005;242.77792619122317;269.02936301313275;274.5913991737795;305.66;8350000.0;3620000.0000000005;3670000.0000000005;1410000.0;3650000.0;3120000.0;8300000.0;0.0;0.0;0.2946666666666667;0.04616666666666667;0.03766666666666666;0.03766666666666666;3.046054136939034;16362.3291015625;25533.869140625;1400.11437988281;45490.875;496016.7688057388;488432.41660680517;283549.1454998559;283549.1454998559;258142.48127435806;430014.67791919125;455983.2402689962;437319.724394416;472850.300935316;533295.1026270596;479213.98377392266;437000.6383046333;439051.16261957586;466573.67930157646;452556.39140135556;265394.83560572454;479173.1019300045;466679.6862573168;455983.2402689962;309913.9067706182;316620.98725437425;469695.1433260035;203114.01598056965;283549.1454998559;274.42610568308567;4353914.421718067;1835721.9732013582;326055.44593726564;1590683.3549845107;0;63;62;27;61;90;25;2;197;192;1826944906505.8464;698861864874.9125;1547462622255.4172;69012.6154126134;12307.162045780864;-0.0;6495.017569637617;6818782.123318799;1201624.7180372032;0.0;1775857.1113348193;2.028228033979694;0.254670902363741
8443;2019-08-14 13:45:45.122;850;798;308;307;245;41;166;39;-13;44;800;304;-15;-3;257;155;261;744;327;262;167;12;844;362;367;143;366;314;840;-2.0;0.0;1660.0;238.0;224.0;44;99;100;1;0;0;1;0;1;0;1;0;0;0;0;46543.2578125;16574.744140625;26629.16796875;1408.26257324219;756.0;329581;740.0;1219.0;Calculated values ==>;1565783145.122;358.16;352.96000000000004;303.96000000000004;303.86;297.66;277.26000000000005;274.5913991737795;289.76000000000005;277.06;271.86;277.56;353.16;303.56;271.66;272.86;298.86;288.66;299.26000000000005;347.56000000000006;299.36;289.86;347.16;348.76;274.36;243.1966462407574;269.2639976450953;274.5913991737795;305.86;8440000.0;3620000.0000000005;3670000.0000000005;1430000.0;3660000.0;3140000.0;8400000.0;0.0;0.0;0.27666666666666667;0.03966666666666666;0.037333333333333336;0.037333333333333336;3.0458664440239644;16574.744140625;26629.16796875;1408.26257324219;46543.2578125;495028.73058233754;487428.7547075244;284048.94666869397;283575.2281274539;259741.0672405908;430014.67791919125;453705.8912638782;437179.3288687813;472686.96060398995;533042.1192917443;478968.8724187876;436858.596315483;438762.8158788026;466299.9704243525;452988.6427295784;264991.53011092247;478732.58909007104;466810.22875597095;453849.54240808694;310333.04987691523;317040.2365367038;469522.3774010839;203144.566013104;284048.94666869397;274.43793689158156;4354681.38560643;1835996.4533859717;326078.8494685658;1591118.0542047634;0;63;62;27;61;90;25;2;197;192;1827165110175.5803;698947066294.8096;1547650425385.1904;64749.61772340405;10566.319851723201;-0.0;6339.222240937338;6819896.827171674;1201815.3335629913;0.0;1775964.0651156448;1.8303335445308597;0.22858716250706534
8444;2019-08-14 13:46:45.112;852;801;311;310;248;42;159;40;-11;45;799;305;-13;-1;257;156;261;748;334;263;159;12;838;363;368;144;366;316;833;84.0;-1.0;1790.0;186.0;225.0;62;99;100;1;0;0;1;0;1;0;1;0;0;1;0;46940.92578125;16457.8828125;27105.716796875;1413.68701171875;757.0;329582;741.0;1218.0;Calculated values ==>;1565783205.112;358.36;353.26;304.26000000000005;304.16;297.96000000000004;277.36;274.69669130483857;289.06;277.16;272.06;277.66;353.06000000000006;303.66;271.86;273.06;298.86;288.76000000000005;299.26000000000005;347.96000000000004;299.46000000000004;289.06;347.26;348.86;274.36;243.40439225979637;269.49753711883926;274.69669130483857;306.56;8380000.0;3629999.9999999995;3679999.9999999995;1440000.0;3660000.0;3160000.0;8330000.0;0.014;0.0;0.2983333333333333;0.031000000000000003;0.0375;0.0515;3.0431800826438806;16457.8828125;27105.716796875;1413.68701171875;46940.92578125;495887.7356728751;488598.4835465142;286212.5488201423;285708.5583867188;261005.08599241477;429947.3805835815;452520.2830702836;437039.1322159168;472654.5496415061;532788.7411813537;478840.07214208937;436716.74332067836;438630.53057903756;466299.9704243525;452958.6785604905;265258.8319393974;480157.1297994377;466798.37643660326;452520.2830702836;310752.19949742197;317459.4925940039;469386.1838448776;203506.83966904794;263729.4434198448;274.5827626663708;4355460.290630691;1836271.6793986429;326102.3617957364;1591565.7702794303;0;63;62;27;61;90;25;2;197;192;1827385573425.6155;699033151944.8232;1547839393885.2205;69670.46727648254;8242.259669450721;-0.0;9722.728241997598;6821016.807852289;1201972.0456026655;0.0;1776097.8923947592;1.9484380177534095;0.23525072363177874
8445;2019-08-14 13:47:48.113;850;801;315;314;249;41;168;41;-16;45;798;305;-18;-3;258;157;261;748;333;263;167;13;829;364;369;144;367;302;819;-1.0;-1.0;1841.0;198.0;237.0;83;99;0;1;1;0;1;0;1;0;1;0;0;1;0;75010.8203125;27598.875;27807.916015625;1346.33349609375;757.0;329583;743.0;1220.0;Calculated values ==>;1565783268.113;358.16;353.26;304.66;304.56;298.06;277.26000000000005;274.8017692304317;289.96000000000004;277.26000000000005;271.56;277.66;352.96000000000004;303.66;271.36;272.86;298.96000000000004;288.86;299.26000000000005;347.96000000000004;299.46000000000004;289.86;347.46000000000004;348.86;274.46000000000004;243.40439225979637;267.8393353686513;274.8017692304317;306.46000000000004;8290000.000000001;3640000.0;3690000.0;1440000.0;3670000.0000000005;3020000.0;8190000.000000001;0.0;0.0;0.30683333333333335;0.033;0.0395;0.0395;3.0481770942738384;27598.875;27807.916015625;1346.33349609375;75010.8203125;496424.2350341928;489989.2846071794;290031.3442932186;289456.90236420993;261912.54984731824;429879.7862731237;453649.88209841517;439409.05671372375;472654.5496415061;533722.2623946747;480544.1507189166;439103.4342402594;441368.7326958178;466287.42677258106;452928.8433368577;265671.7404513389;481671.952146286;466655.82274206006;453505.6388054544;311590.51834565785;317459.4925940039;469485.55747401924;203754.5002880137;290031.3442932186;274.68312677020504;4356527.385345526;1836657.1821480528;326126.51235848817;1592046.2721928803;0;64;62;27;61;90;25;2;197;192;1827617732110.3484;699123873384.7189;1548034066974.9966;72306.6730632887;8769.124887138183;-0.0;6457.234633233316;6822259.12754788;1202120.8975800567;0.0;1776239.4693169717;1.5423473744707363;0.19217646299909838
8446;2019-08-14 13:48:45.153;849;802;298;299;235;40;170;41;-32;46;789;305;-34;-17;255;148;261;747;328;264;170;13;839;364;369;143;367;293;830;-2.0;-1.0;1540.0;199.0;291.0;90;99;0;1;1;0;1;0;1;0;1;0;0;1;0;75412.546875;27923.22265625;28634.853515625;1303.66088867188;762.0;329584;745.0;1218.0;Calculated values ==>;1565783325.153;358.06000000000006;353.36;302.96000000000004;303.06;296.66;277.16;274.8017692304317;290.16;277.26000000000005;269.96000000000004;277.76000000000005;352.06000000000006;303.66;269.76000000000005;271.46000000000004;298.66;287.96000000000004;299.26000000000005;347.86;299.56;290.16;347.66;349.36;274.46000000000004;243.1966462407574;266.74333088950624;274.8017692304317;305.96000000000004;8390000.0;3640000.0;3690000.0;1430000.0;3670000.0000000005;2930000.0;8300000.0;0.0;0.0;0.25666666666666665;0.033166666666666664;0.0485;0.0485;3.042239141458515;27923.22265625;28634.853515625;1303.66088867188;75412.546875;495345.10318227706;489052.3007744834;280293.62300332834;280745.792449071;256848.49137398056;429879.7862731237;453937.81769967073;438965.2031188064;472884.08645268116;533454.2369054796;481622.59175630024;438662.4006545466;441202.02071715874;465894.2078454827;451623.09577240044;265213.8505297888;480319.94664162886;466786.6475916584;453937.81769967073;312428.86344474956;319555.8750819185;469621.5870000597;203688.89028702895;280293.62300332834;274.65779981916324;4357719.0726919845;1837097.040545474;326147.5062029656;1592493.4243575146;0;64;62;27;61;90;25;2;197;192;1827828209711.0874;699205725785.0062;1548203760975.5923;60387.586960156215;8820.101107648854;-0.0;8421.743442772606;6823310.360967089;1202260.2433375935;0.0;1776357.3438881433;1.3416367266911768;0.16194063272237494
8447;2019-08-14 13:49:45.124;863;815;278;277;218;45;149;44;-37;47;774;305;-39;-25;252;143;261;760;322;264;150;13;856;368;374;141;371;289;847;-1.0;-1.0;2925.0;243.0;253.0;98;100;0;1;1;0;1;0;1;0;1;0;0;1;0;66404.78125;28406.173828125;29620.4296875;1297.05432128906;770.0;329585;751.0;1218.0;Calculated values ==>;1565783385.124;359.46000000000004;354.66;300.96000000000004;300.86;294.96000000000004;277.66;275.2199585193972;288.06;277.56;269.46000000000004;277.86;350.56000000000006;303.66;269.26000000000005;270.66;298.36;287.46000000000004;299.26000000000005;349.16;299.56;288.16;348.26;350.16;274.46000000000004;242.77792619122317;266.24828229547654;275.2199585193972;305.36;8560000.0;3679999.9999999995;3740000.0;1410000.0;3710000.0;2890000.0;8470000.0;0.0;0.0;0.4875;0.0405;0.042166666666666665;0.042166666666666665;3.0407252245306466;28406.173828125;29620.4296875;1297.05432128906;66404.78125;495873.3209595202;489386.0576967916;270991.05171097215;270616.08635428565;251053.8319235664;429606.4342157736;449970.5174578673;439096.90894082;473243.34684981237;532199.6567335128;482097.7610252129;438796.5983761049;440876.69976530934;464918.14033758733;450167.3850708354;264474.7604701248;480608.28749108827;466071.131991662;450120.5088655573;314944.0575458753;322910.4453824919;469892.93206556124;204843.72637544325;270991.05171097215;275.12144894393;4358900.312550146;1837566.2253002091;326169.16835459654;1592978.650411184;0;64;62;27;61;90;25;2;197;192;1828051001975.9243;699290884604.944;1548378276585.4646;114198.42650062118;10734.49283044978;-0.0;7553.292110018341;6824764.541217867;1202423.1195253995;0.0;1776490.404840426;2.2332778569606333;0.26869800634969393
8448;2019-08-14 13:50:45.124;876;825;277;275;224;46;133;46;-41;48;762;304;-43;-29;251;147;261;771;318;261;133;14;841;369;375;140;372;286;831;-2.0;-1.0;2800.0;19.0;231.0;98;100;0;1;1;0;1;0;1;0;1;0;0;1;0;62045.234375;27855.224609375;29039.513671875;1279.45983886719;777.0;329586;758.0;1219.0;Calculated values ==>;1565783445.124;360.76;355.66;300.86;300.66;295.56;277.76000000000005;275.3239800832674;286.46000000000004;277.76000000000005;269.06;277.96000000000004;349.36;303.56;268.86;270.26000000000005;298.26000000000005;287.86;299.26000000000005;350.26;299.26000000000005;286.46000000000004;348.96000000000004;350.86;274.56;242.56692532238324;265.87368984753493;275.3239800832674;304.96000000000004;8410000.0;3690000.0;3750000.0;1400000.0;3720000.0000000005;2860000.0;8309999.999999999;0.0;0.0;0.4666666666666667;0.0031666666666666666;0.0385;0.0385;3.04188748868682;27855.224609375;29039.513671875;1279.45983886719;62045.234375;499177.2953784944;492479.4694459319;271502.72192181624;270734.2498752812;253347.15870317325;429537.3511455088;447348.6376569311;439160.62003349565;473471.4621678974;531184.3919960579;482340.1878560151;438862.0444890277;440930.43687869614;464639.0500460021;450580.12721338694;265124.409089267;484083.74710341357;465529.8968394856;447348.6376569311;317878.7554427003;325846.0620002231;470126.95240123506;205337.1471101018;271502.72192181624;275.3153585605339;4359970.729347021;1838035.0702871883;326190.63930593117;1593467.483272512;0;64;62;27;61;90;25;2;197;192;1828275701975.9243;699375184604.944;1548550776585.4646;109117.6206975838;838.5010500885885;-0.0;6770.067755801923;6826625.508277852;1202519.5611410707;0.0;1776609.7661726412;2.0064941722524456;0.22378577149130802
8449;2019-08-14 13:51:45.125;873;822;283;282;220;42;161;46;-25;49;756;305;-27;-19;252;146;261;757;318;256;161;15;836;364;369;139;367;306;831;-2.0;0.0;1752.0;82.0;265.0;98;100;100;1;0;0;1;0;1;0;1;0;0;1;0;49913.5390625;16384.650390625;28879.984375;1388.42724609375;774.0;329587;758.0;1220.0;Calculated values ==>;1565783505.125;360.46000000000004;355.36;301.46000000000004;301.36;295.16;277.36;274.8017692304317;289.26000000000005;277.76000000000005;270.66;278.06;348.76;303.66;270.46000000000004;271.26000000000005;298.36;287.76000000000005;299.26000000000005;348.86;298.76000000000005;289.26000000000005;348.96000000000004;350.56000000000006;274.66;242.35481222062532;268.3187672390254;274.8017692304317;304.96000000000004;8359999.999999999;3640000.0;3690000.0;1390000.0;3670000.0000000005;3060000.0;8309999.999999999;0.0;0.0;0.292;0.013666666666666666;0.04416666666666667;0.04416666666666667;3.0449561300433112;16384.650390625;28879.984375;1388.42724609375;49913.5390625;499185.7574344204;492023.3186733916;273864.05841315025;273464.3605203936;252115.58787536365;429879.7862731237;452636.2437817062;437112.3332710247;473699.0552649324;529039.9816895401;480060.6175612946;436795.4915545671;438054.9754168444;465500.0144636098;451330.781055514;265349.32306504156;481836.47418978927;465737.0528256397;452636.2437817062;317878.7554427003;324587.8981780222;470360.39762778033;203912.95501841194;273864.05841315025;274.74424816749075;4360903.73467437;1838403.74205617;326212.87206881883;1593950.1538000277;0;64;62;27;61;90;25;2;197;192;1828498905695.6548;699458885999.8429;1548728379545.25;68094.21844976292;3641.448382328034;-0.0;7895.771520444554;6828102.298215051;1202556.8946751775;0.0;1776731.9835367177;1.7068855701804297;0.18998832019993864
8450;2019-08-14 13:52:45.125;860;813;289;288;217;42;163;43;-18;49;763;304;-20;-10;253;141;261;757;313;249;164;17;827;365;371;143;369;309;820;110.0;-1.0;2019.0;290.0;263.0;98;100;100;1;0;0;1;0;1;0;1;0;0;1;0;49103.36328125;16248.310546875;28564.42578125;1400.77673339844;769.0;329588;755.0;1223.0;Calculated values ==>;1565783565.125;359.16;354.46000000000004;302.06;301.96000000000004;294.86;277.36;274.9066339382667;289.46000000000004;277.46000000000004;271.36;278.06;349.46000000000004;303.56;271.16;272.16;298.46000000000004;287.26000000000005;299.26000000000005;348.86;298.06;289.56;348.66;350.06000000000006;274.86;243.1966462407574;268.67533136820026;274.9066339382667;304.46000000000004;8270000.0;3650000.0;3710000.0;1430000.0;3690000.0;3090000.0;8200000.0;0.018333333333333333;0.0;0.3365;0.04833333333333333;0.04383333333333333;0.06216666666666666;3.0533982595861717;16248.310546875;28564.42578125;1400.77673339844;49103.36328125;498088.2246886935;491720.94556460343;277108.0916616349;276678.38930512324;251520.1046253633;429811.8947417682;452577.8509024037;437530.6787186241;473179.6374401198;529543.430864508;479580.373181458;437214.0438153077;438784.29025187716;465341.65850063233;450415.5255331822;265765.5372607437;483008.29015806527;464519.832704108;452723.64657201397;316620.98725437425;322491.0997442508;470018.21299050737;203943.2424803333;255531.32648752455;274.7606805942832;4361728.875527235;1838675.683397316;326236.1154353146;1594428.8572179964;0;64;62;27;61;90;25;2;197;192;1828720905695.6548;699543485999.8429;1548912879545.25;78602.17229418486;12860.29024132508;-0.0;12258.78923191909;6829324.768137918;1202694.4091637079;0.0;1776899.938209654;2.2443922761151334;0.2587380573630492
8451;2019-08-14 13:53:48.076;849;806;293;292;223;43;166;44;-16;50;768;303;-18;-6;253;141;261;754;318;243;165;18;843;365;371;147;368;311;837;119.0;-1.0;2193.0;137.0;282.0;98;100;100;1;0;0;1;0;1;0;1;0;0;1;0;49665.08984375;16459.322265625;29119.02734375;1389.5510253906198;765.0;329589;751.0;1221.0;Calculated values ==>;1565783628.076;358.06000000000006;353.76;302.46000000000004;302.36;295.46000000000004;277.46000000000004;274.9066339382667;289.76000000000005;277.56;271.56;278.16;349.96000000000004;303.46000000000004;271.36;272.56;298.46000000000004;287.26000000000005;299.26000000000005;348.56000000000006;297.46000000000004;289.66;348.26;349.66;274.96000000000004;244.02132995426717;268.91163127593666;274.9066339382667;304.96000000000004;8430000.0;3650000.0;3710000.0;1470000.0;3679999.9999999995;3110000.0;8370000.0;0.01983333333333333;0.0;0.3655;0.022833333333333334;0.047;0.06683333333333333;3.04916443809027;16459.322265625;29119.02734375;1389.5510253906198;49665.08984375;494971.54833879386;488976.678715529;277577.49880222307;277156.0964878885;252857.67478253072;429811.8947417682;453014.65823422605;437389.9950341223;472755.93469492695;529915.0010087998;479220.0546781917;437071.7284734032;438961.69736309384;465486.7286700281;450415.5255331822;265035.6537858542;480704.29358975915;463720.0637660504;452869.24857810134;314944.0575458753;320813.78693149507;469575.0378571016;204144.3042906838;255785.6031741104;274.8381550519697;4362592.427317544;1838961.6525907004;326260.5118134638;1594933.1948646966;0;64;62;27;61;90;25;2;197;192;1828954453905.5627;699634764949.8069;1549108027645.173;85251.29996672677;6060.668416433207;-0.0;13171.756967833393;6830757.370905728;1202859.8387842628;0.0;1777122.2824198194;2.22457729510811;0.24447296430173146
8452;2019-08-14 13:54:45.116;844;803;294;293;221;46;176;46;-13;49;751;302;-14;6;253;139;262;756;319;239;176;18;833;370;375;141;373;314;826;120.0;-2.0;2243.0;281.0;273.0;100;1;100;1;0;0;1;0;1;0;1;1;0;1;0;49907.19140625;16380.939453125;28733.6328125;2436.95849609375;764.0;329590;749.0;1222.0;Calculated values ==>;1565783685.116;357.56000000000006;353.46000000000004;302.56;302.46000000000004;295.26000000000005;277.76000000000005;275.4277932560699;290.76000000000005;277.76000000000005;271.86;278.06;348.26;303.36;271.76000000000005;273.76000000000005;298.46000000000004;287.06;299.36;348.76;297.06;290.76000000000005;348.06000000000006;349.56000000000006;274.96000000000004;242.77792619122317;269.2639976450953;275.4277932560699;305.06;8330000.0;3700000.0;3750000.0;1410000.0;3729999.9999999995;3140000.0;8259999.999999999;0.02;0.0;0.37383333333333335;0.04683333333333333;0.0455;0.0655;3.0518513245829912;16380.939453125;28733.6328125;2436.95849609375;49907.19140625;495155.99541025225;489603.58604075597;278831.7712257527;278392.69011745066;252571.6111650621;429467.9694778635;453775.402811265;437179.3288687813;473439.7637257255;527899.9299227344;478735.3775716056;437019.13673288765;440161.0260143484;464758.5740970784;449202.14490698726;265841.7241133913;482209.4160368786;462583.91995620634;453775.402811265;314105.63291466556;320394.4760798638;470387.0459242999;205293.96575788409;256377.4794798386;275.3037540892897;4363381.261056253;1839221.8204416982;326290.8262722082;1595391.5164942946;0;64;62;27;61;90;25;2;198;192;1829167213105.4204;699716902549.752;1549286277645.054;86686.47824295708;12415.192587793808;-0.0;12929.56397820843;6832119.50019219;1203006.2086607872;0.0;1777329.062884509;2.355996389902758;0.27438232754887
8453;2019-08-14 13:55:45.117;833;796;300;299;226;46;177;47;-12;50;728;304;-13;12;252;141;262;753;327;236;177;17;852;368;374;141;371;315;843;121.0;-1.0;2524.0;95.0;302.0;0;1;100;1;0;0;1;0;0;1;1;1;0;1;0;57101.81640625;16656.119140625;35725.69921875;2449.82495117188;761.0;329591;746.0;1220.0;Calculated values ==>;1565783745.117;356.46000000000004;352.76;303.16;303.06;295.76000000000005;277.76000000000005;275.2199585193972;290.86;277.86;271.96000000000004;278.16;345.96000000000004;303.56;271.86;274.36;298.36;287.26000000000005;299.36;348.46000000000004;296.76000000000005;290.86;347.76;349.26;274.86;242.77792619122317;269.38090353596624;275.2199585193972;305.86;8520000.0;3679999.9999999995;3740000.0;1410000.0;3710000.0;3150000.0;8430000.0;0.020166666666666666;0.0;0.42066666666666663;0.01583333333333333;0.050333333333333334;0.07050000000000001;3.0474234299632217;16656.119140625;35725.69921875;2449.82495117188;57101.81640625;491683.1287541457;486811.57834459154;280143.1781880029;279706.4707280085;253600.25777796173;429606.4342157736;454091.3636080055;437109.2053401759;473537.94592219684;525398.9481620888;478846.05923327885;436948.6013565401;440866.4603635008;464918.14033758733;449869.5066185597;264989.44276894646;479890.55301083665;462329.03065591096;454091.3636080055;312848.0458788934;319136.5849023705;470288.2636984603;204988.04695459176;258644.90187773632;275.17679089321973;4364273.017652852;1839497.1338525545;326331.55014643463;1595928.6865487257;0;64;62;27;61;90;26;2;198;192;1829391916851.0417;699801503959.986;1549474980790.576;97645.63396086905;4200.586765111251;-0.0;13778.97555198398;6833655.626733152;1203144.6757968583;0.0;1777551.6377573956;2.1087311869006804;0.23558075759857497
8454;2019-08-14 13:56:45.117;842;801;304;303;234;45;165;47;-10;50;735;307;-11;15;253;144;262;755;331;233;166;17;835;368;374;140;370;316;825;122.0;-1.0;2346.0;181.0;293.0;27;1;100;1;0;0;1;0;0;1;1;1;0;1;0;57324.703125;16390.916015625;36195.0703125;2449.15747070312;764.0;329592;748.0;1223.0;Calculated values ==>;1565783805.117;357.36;353.26;303.56;303.46000000000004;296.56;277.66;275.2199585193972;289.66;277.86;272.16;278.16;346.66;303.86;272.06;274.66;298.46000000000004;287.56;299.36;348.66;296.46000000000004;289.76000000000005;347.96000000000004;349.56000000000006;274.86;242.56692532238324;269.49753711883926;275.2199585193972;306.26000000000005;8350000.0;3679999.9999999995;3740000.0;1400000.0;3700000.0;3160000.0;8250000.0;0.02033333333333333;0.0;0.391;0.030166666666666668;0.04883333333333333;0.06916666666666667;3.0543487479255305;16390.916015625;36195.0703125;2449.15747070312;57324.703125;494668.08609579015;489394.71319609595;283541.66788988863;283057.89120142796;256699.28504428492;429606.4342157736;452344.63225184305;437199.7979686943;473667.5473979283;526058.848387837;479073.90877940913;437039.1322159168;441111.46426553925;465196.3094706972;450315.9991963122;265749.00028259587;482155.2785651435;461922.37931754644;452491.2582283222;313686.43059754226;320394.4760798638;470422.9394058528;204879.0219117336;260416.74545775633;275.13498860138145;4365226.571982279;1839772.5258121898;326372.37499995023;1596528.0262948195;0;64;62;27;61;90;26;2;198;192;1829616316851.0417;699885803959.986;1549664280790.576;90837.42343827164;8010.57484440593;-0.0;13285.153799964139;6835226.318878145;1203246.4354769376;0.0;1777777.1721686618;2.037482676388126;0.23774658110890395
8455;2019-08-14 13:57:45.128;848;807;309;309;239;42;171;45;-10;50;751;308;-12;16;254;142;262;757;337;230;170;17;841;365;371;138;367;317;832;113.0;0.0;2048.0;139.0;333.0;34;1;100;1;0;0;1;0;0;1;1;1;0;1;0;58415.10546875;16516.60546875;36892.28515625;2460.53784179688;767.0;329593;751.0;1221.0;Calculated values ==>;1565783865.128;357.96000000000004;353.86;304.06;304.06;297.06;277.36;274.9066339382667;290.26000000000005;277.66;272.16;278.16;348.26;303.96000000000004;271.96000000000004;274.76000000000005;298.56;287.36;299.36;348.86;296.16;290.16;348.26;349.86;274.86;242.14157278889297;269.6138998590099;274.9066339382667;306.86;8410000.0;3650000.0;3710000.0;1380000.0;3670000.0000000005;3170000.0;8320000.0;0.01883333333333333;0.0;0.3413333333333333;0.023166666666666665;0.0555;0.07433333333333333;3.0487850261046594;16516.60546875;36892.28515625;2460.53784179688;58415.10546875;495008.01098212914;489626.6108263127;285311.05370798695;285311.05370798695;258070.87022282436;429811.8947417682;453738.86632079346;436969.1101896967;473926.13026871055;527667.9437346217;479068.2507544744;436645.889417906;441051.19897949975;465762.9190754383;450563.2400308196;265475.2019042598;481729.482217623;461972.2184574451;453594.3991694253;314944.0575458753;321652.42942325486;470691.5974162874;204126.7691886497;264741.94126250467;274.83140247415935;4366191.247210616;1840046.8054328982;326413.2966284219;1597137.1992507975;0;64;62;27;61;90;26;2;198;192;1829839857825.7363;699969219249.872;1549854215605.3164;79476.85239502405;6175.41852060694;-0.0;14038.032704414434;6836645.864710514;1203364.6737611964;0.0;1778004.9071329776;1.7843444322916462;0.20655361566158975
8456;2019-08-14 13:58:45.098;849;809;308;308;234;43;165;44;-16;49;768;308;-18;11;254;137;262;761;342;226;165;17;854;368;375;137;370;301;839;122.0;0.0;2925.0;32.0;340.0;70;1;0;1;0;1;1;0;0;1;1;1;0;1;0;72231.8515625;28510.294921875;39064.109375;2335.57495117188;769.0;329594;753.0;1219.0;Calculated values ==>;1565783925.098;358.06000000000006;354.06000000000006;303.96000000000004;303.96000000000004;296.56;277.46000000000004;275.2199585193972;289.66;277.56;271.56;278.06;349.96000000000004;303.96000000000004;271.36;274.26000000000005;298.56;286.86;299.36;349.26;295.76000000000005;289.66;348.46000000000004;350.06000000000006;274.86;241.92719264551067;267.7187500070086;275.2199585193972;307.36;8540000.0;3679999.9999999995;3750000.0;1370000.0;3700000.0;3010000.0;8390000.0;0.02033333333333333;0.0;0.4875;0.005333333333333333;0.056666666666666664;0.077;3.043411674926855;28510.294921875;39064.109375;2335.57495117188;72231.8515625;493940.1544665192;489243.97378389;284142.15904617135;284142.15904617135;256225.66680529335;429606.4342157736;452168.78586057626;439628.3511256179;473957.519860846;530673.689201687;481008.0964784129;439324.04009634076;443634.4727813241;465328.47617258277;449271.10435631766;264903.2676413376;481629.49020268477;460814.52400799457;452168.78586057626;315782.5089487807;322491.0997442508;470825.5820460267;205068.16823665207;263261.1484860818;275.2074910496487;4367279.427490742;1840421.841990914;326453.2442512457;1597769.852720549;0;64;63;27;61;90;26;2;198;192;1830063545925.843;700051677999.9113;1550039522905.4048;114348.08915837084;1417.3728736499982;-0.0;14545.888077836073;6838260.264953639;1203427.9153862146;0.0;1778242.9873732734;1.863987824220353;0.21510050230477626
8457;2019-08-14 13:59:45.109;855;816;311;310;251;48;160;48;-33;50;777;309;-35;-6;253;147;262;767;349;223;160;17;861;370;376;137;372;291;846;116.0;-1.0;2285.0;0.0;332.0;98;0;0;1;0;1;1;0;0;1;1;1;0;0;0;73973.40625;28594.052734375;40958.69140625;2253.40795898438;776.0;329595;757.0;1220.0;Calculated values ==>;1565783985.109;358.66;354.76;304.26000000000005;304.16;298.26000000000005;277.96000000000004;275.4277932560699;289.16;277.96000000000004;269.86;278.16;350.86;304.06;269.66;272.56;298.46000000000004;287.86;299.36;349.86;295.46000000000004;289.16;348.86;350.76;274.86;241.92719264551067;266.49643012054327;275.4277932560699;308.06;8610000.0;3700000.0;3760000.0;1370000.0;3720000.0000000005;2910000.0;8460000.0;0.01933333333333333;0.0;0.38083333333333336;0.0;0.05533333333333333;0.07466666666666666;3.0445741270083952;28594.052734375;40958.69140625;2253.40795898438;73973.40625;494196.7161233254;489639.7982206173;284919.71412413305;284443.3950863306;261500.43947671016;429467.9694778635;451252.0834257805;439256.0841576434;474055.1135888039;532360.5268008056;482312.28368076193;438955.35224907694;443216.98057435383;464904.76879440295;450399.16066730564;264606.5964507529;481858.8269446303;460247.32436080877;451252.0834257805;317459.4925940039;325426.6669566859;470825.5820460267;205618.40361802047;264386.33908237173;275.4277932560699;4368498.028006658;1840897.7987968188;326491.4927863908;1598436.8316498713;0;64;63;27;61;90;26;2;198;192;1830288887230.5352;700133893069.799;1550217155465.162;88977.01667217306;0.0;-0.0;13952.642244307855;6839954.951468823;1203439.728992243;0.0;1778480.5186650546;1.4334378866827047;0.16415445091821304
8458;2019-08-14 14:00:45.109;870;827;309;309;251;43;164;48;-41;50;777;311;-43;-17;253;147;262;768;335;218;164;17;819;364;369;137;365;285;805;0.0;-1.0;1329.0;75.0;369.0;98;0;0;1;0;1;1;0;0;1;1;1;0;1;0;86070.921875;27294.125;38909.171875;2198.69409179688;783.0;329596;765.0;1219.0;Calculated values ==>;1565784045.109;360.16;355.86;304.06;304.06;298.26000000000005;277.46000000000004;274.8017692304317;289.56;277.96000000000004;269.06;278.16;350.86;304.26000000000005;268.86;271.46000000000004;298.46000000000004;287.86;299.36;349.96000000000004;294.96000000000004;289.56;349.66;351.46000000000004;274.86;241.92719264551067;265.74818594083865;274.8017692304317;306.66;8190000.000000001;3640000.0;3690000.0;1370000.0;3650000.0;2850000.0;8050000.0;0.0;0.0;0.22149999999999997;0.0125;0.0615;0.0615;3.040737609489969;27294.125;38909.171875;2198.69409179688;86070.921875;500275.55234937463;495256.6873531608;288428.30496441876;288428.30496441876;263219.5187744922;429879.7862731237;453071.79214149533;439380.4448678508;474055.1135888039;532808.2811827544;483242.58820849727;439083.15219121694;442871.4920486503;465920.2808716204;451477.0383356313;266512.4849515775;486310.61553522735;460650.0893413602;453071.79214149533;320813.78693149507;328362.5824867039;470825.5820460267;203889.71207673923;288428.30496441876;274.73528662474143;4369831.730741033;1841363.533611272;326528.593636814;1599102.397177215;0;64;63;27;61;90;26;2;198;192;1830512387230.5352;700216093069.799;1550389955465.162;52161.197313231205;3336.6983746160936;-0.0;10125.57446139021;6841131.103252035;1203467.5348120315;0.0;1778681.1704709353;0.959379532988914;0.10804967413029144
8459;2019-08-14 14:01:45.090;864;823;285;284;216;40;163;43;-32;49;772;311;-34;-8;252;126;262;750;326;214;163;17;818;360;366;136;362;301;808;111.0;-1.0;1421.0;37.0;434.0;98;0;100;1;0;0;1;0;0;1;1;1;0;0;0;67956.53125;16031.623046875;38934.76171875;2340.76147460938;779.0;329597;764.0;1221.0;Calculated values ==>;1565784105.09;359.56000000000006;355.46000000000004;301.66;301.56;294.76000000000005;277.16;274.38016830617;289.46000000000004;277.46000000000004;269.96000000000004;278.06;350.36;304.26000000000005;269.76000000000005;272.36;298.36;285.76000000000005;299.36;348.16;294.56;289.46000000000004;349.56000000000006;351.06000000000006;274.86;241.71165711629368;267.7187500070086;274.38016830617;305.76000000000005;8180000.0;3600000.0;3660000.0;1360000.0;3620000.0000000005;3010000.0;8080000.0;0.018500000000000003;0.0;0.23683333333333334;0.006166666666666667;0.07233333333333333;0.09083333333333334;3.046494999892026;16031.623046875;38934.76171875;2340.76147460938;67956.53125;499492.08331265853;494378.3460562856;276270.4750112628;275838.6792136245;251569.45965579874;430148.3826014536;453446.6530995133;437160.8381805782;474086.44446128915;531090.452907455;481351.1541263178;436846.8255192975;440834.61030177056;466221.12760670384;449106.72321829054;266561.92109260603;483168.8705450579;460570.8917965219;453446.6530995133;320394.4760798638;326684.87348024134;470959.3386274875;202945.71698304467;261336.44172478167;274.351601550722;4371114.886387931;1841724.467179506;326566.4104540482;1599750.8912017606;0;64;63;27;61;90;26;2;198;192;1830732817405.3389;700297967134.7261;1550565699795.0056;55469.94787028253;1652.7506668073972;-0.0;17450.010866538127;6842027.745434466;1203509.1003874047;0.0;1778910.8942462243;1.3012811542039726;0.12855683320316513
8460;2019-08-14 14:02:45.120;850;815;278;278;185;40;114;41;-22;48;773;310;-24;3;252;102;262;757;334;208;115;18;852;362;368;135;363;306;842;122.0;-1.0;359.0;123.0;391.0;98;0;100;1;0;0;1;0;0;1;1;1;0;1;0;65612.3515625;16686.07421875;40669.609375;2391.14599609375;776.0;329598;760.0;1220.0;Calculated values ==>;1565784165.12;358.16;354.66;300.96000000000004;300.96000000000004;291.66;277.16;274.5913991737795;284.56;277.26000000000005;270.96000000000004;277.96000000000004;350.46000000000004;304.16;270.76000000000005;273.46000000000004;298.36;283.36;299.36;348.86;293.96000000000004;284.66;349.16;350.76;274.96000000000004;241.49495122638035;268.3187672390254;274.5913991737795;306.56;8520000.0;3620000.0000000005;3679999.9999999995;1350000.0;3629999.9999999995;3060000.0;8420000.0;0.02033333333333333;0.0;0.05983333333333333;0.0205;0.06516666666666666;0.08549999999999999;3.0445741270083952;16686.07421875;40669.609375;2391.14599609375;65612.3515625;494279.8948755398;489877.8212330187;271264.8010332401;271264.8010332401;241649.4683857828;430014.67791919125;445756.6379060637;437585.1090581189;474117.84615207044;530817.3057209284;480636.7501368235;437270.2536001789;441418.9449877505;466077.4508732314;445072.19969914685;264989.44276894646;480655.28928957065;459438.4217246144;445912.2293730687;318717.3015803363;325426.6669566859;471190.70470879815;202945.29934523336;255017.27821464982;274.3607234466382;4372228.51694785;1841997.2509803283;326605.86273256637;1600414.5926454384;0;64;63;27;61;90;26;2;198;192;1830953127505.234;700379307784.6873;1550747890844.9187;14039.281947820984;5499.0308099530785;-0.0;16321.518324044815;6842607.2786377985;1203568.7283654388;0.0;1779192.4643707166;0.6001963841093021;0.0558139828094936
8461;2019-08-14 14:03:45.131;847;812;277;276;198;41;132;41;-19;47;781;311;-21;7;252;112;262;762;341;195;132;18;853;361;367;134;363;308;843;125.0;0.0;1725.0;16.0;385.0;98;0;100;1;0;0;1;0;0;1;1;1;0;0;0;63367.65234375;16678.40625;40720.87890625;2406.55444335938;774.0;329599;758.0;1222.0;Calculated values ==>;1565784225.131;357.86;354.36;300.86;300.76000000000005;292.96000000000004;277.26000000000005;274.4858918419099;286.36;277.26000000000005;271.26000000000005;277.86;351.26;304.26000000000005;271.06;273.86;298.36;284.36;299.36;349.36;292.66;286.36;348.96000000000004;350.56000000000006;274.96000000000004;241.2770596917726;268.5567601203482;274.4858918419099;307.26000000000005;8530000.0;3610000.0;3670000.0000000005;1340000.0;3629999.9999999995;3080000.0;8430000.0;0.020833333333333332;0.0;0.2875;0.0026666666666666666;0.06416666666666666;0.08499999999999999;3.049947861404038;16678.40625;40720.87890625;2406.55444335938;63367.65234375;493730.0051484168;489314.3011965415;270831.5883606796;270455.66512545093;245297.5016029231;430081.6785162784;448704.72467361327;437601.09044165985;474149.3184965571;531502.5558199151;480510.9720209018;437285.26766895736;441596.2569172708;466077.4508732314;446808.8369519566;264946.2752036741;481364.56996925594;457802.39502634533;448704.72467361327;317878.7554427003;324587.8981780222;471323.8536851003;203256.33511582544;254269.0262908624;274.4765212372131;4373303.547369321;1842275.3392918045;326645.85089948616;1601092.9710627962;0;64;63;27;61;90;26;2;198;192;1831173667930.8086;700460022579.8976;1550932124615.399;67374.1171561774;714.8467161847328;-0.0;16527.03436253382;6843285.848013682;1203620.5201717156;0.0;1779466.2524957738;1.414845085386087;0.1508413880209485
