;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8462;2019-08-14 14:04:45.141;847;812;285;284;204;41;147;42;-17;47;789;311;-19;9;252;117;262;765;346;185;147;18;847;363;369;133;364;309;836;111.0;-1.0;2007.0;35.0;352.0;100;0;100;1;0;0;1;0;0;1;1;1;0;1;0;62730.80078125;16551.3828125;40419.703125;2415.56884765625;773.0;329600;758.0;1222.0;Calculated values ==>;1565784285.141;357.86;354.36;301.66;301.56;293.56;277.26000000000005;274.69669130483857;287.86;277.36;271.46000000000004;277.86;352.06000000000006;304.26000000000005;271.26000000000005;274.06;298.36;284.86;299.36;349.66;291.66;287.86;348.96000000000004;350.46000000000004;274.96000000000004;241.05796691057077;268.67533136820026;274.69669130483857;307.76000000000005;8470000.0;3629999.9999999995;3690000.0;1330000.0;3640000.0;3090000.0;8359999.999999999;0.018500000000000003;0.0;0.3345;0.005833333333333333;0.058666666666666666;0.07716666666666666;3.0501389344365832;16551.3828125;40419.703125;2415.56884765625;62730.80078125;494294.6497595947;490003.84631642257;274350.6660736063;273950.683740999;247200.28440834134;429947.3805835815;450580.12721338694;437688.5006598165;474277.9221395622;532263.7471082384;480390.2971826565;437372.52749135875;441685.6382270979;465933.5026396987;447187.2356179066;265207.7233676115;482595.93443094706;456074.81529105705;450580.12721338694;317878.7554427003;324168.52440917626;471456.77876420494;203756.08294504194;257426.2627749656;274.67900062006555;4374354.542948603;1842552.3003530994;326686.0419576317;1601769.2552748686;0;64;63;27;61;90;26;2;198;192;1831394504730.7734;700540135929.8849;1551117255465.3694;78250.39372559209;1561.5873922784506;-0.0;14905.039872498179;6844499.587860436;1203639.4936176639;0.0;1779728.2301033495;1.594920968911745;0.18010518724581331
8463;2019-08-14 14:05:45.122;846;810;293;292;220;39;151;42;-18;46;797;312;-19;10;252;124;262;762;357;184;151;18;845;360;367;130;362;308;835;120.0;-2.0;1294.0;126.0;358.0;100;0;100;1;0;0;1;0;0;1;1;1;0;0;0;62610.52734375;16538.48046875;40361.078125;2424.44360351562;773.0;329601;757.0;1221.0;Calculated values ==>;1565784345.122;357.76;354.16;302.46000000000004;302.36;295.16;277.06;274.38016830617;288.26000000000005;277.36;271.36;277.76000000000005;352.86;304.36;271.26000000000005;274.16;298.36;285.56;299.36;349.36;291.56;288.26000000000005;348.86;350.46000000000004;274.96000000000004;240.39332010688793;268.5567601203482;274.38016830617;308.86;8450000.0;3600000.0;3670000.0000000005;1300000.0;3620000.0000000005;3080000.0;8350000.0;0.02;0.0;0.21566666666666665;0.021;0.059666666666666666;0.07966666666666666;3.0476429123953093;16538.48046875;40361.078125;2424.44360351562;62610.52734375;494331.2784091148;489793.63993208663;277721.6070744087;277297.7811411534;251998.64364942323;430148.3826014536;451528.56162711047;437758.51091407164;474565.8909610861;533173.7563382549;480626.3197667846;437601.09044165985;442045.18520996696;466221.12760670384;448808.67253077246;265296.1989905036;482217.89972755255;456264.8617806247;451528.56162711047;317459.4925940039;324168.52440917626;471854.2216366664;202797.5962240983;258912.23196554417;274.29418038919107;4375398.7232535435;1842827.9618930584;326726.3626224338;1602442.2152798467;0;64;63;27;61;90;26;2;198;192;1831615234810.577;700619010944.8147;1551302296850.2046;50673.23726813758;5650.18913366393;-0.0;15345.10092970478;6845573.611235957;1203699.5727242497;0.0;1779980.2347830497;1.208086519402254;0.14195122632485527
8464;2019-08-14 14:06:45.122;845;810;296;295;219;39;166;40;-18;46;805;314;-19;10;253;125;263;762;360;187;165;17;838;360;366;129;362;308;827;112.0;-1.0;1592.0;48.0;349.0;100;0;100;1;0;0;1;0;0;1;1;1;0;1;0;62078.06640625;16419.140625;40039.1953125;2417.17309570312;772.0;329602;757.0;1223.0;Calculated values ==>;1565784405.122;357.66;354.16;302.76000000000005;302.66;295.06;277.06;274.38016830617;289.76000000000005;277.16;271.36;277.76000000000005;353.66;304.56;271.26000000000005;274.16;298.46000000000004;285.66;299.46000000000004;349.36;291.86;289.66;348.86;350.36;274.86;240.16925963744896;268.5567601203482;274.38016830617;309.16;8380000.0;3600000.0;3660000.0;1290000.0;3620000.0000000005;3080000.0;8270000.0;0.018666666666666668;0.0;0.2653333333333333;0.008;0.05816666666666667;0.07683333333333334;3.05282602453076;16419.140625;40039.1953125;2417.17309570312;62078.06640625;494837.6019186956;490580.0350723534;279640.2672701845;279195.20228470454;251927.04238267383;430148.3826014536;453877.53911106277;437758.51091407164;474693.8324563668;534008.5390614033;480856.8701303581;437601.09044165985;442045.18520996696;466351.3762726499;448957.8089849145;265965.3433038374;483066.38495478133;456850.08231254626;453734.09205777035;317459.4925940039;323749.15769815433;471889.3439495091;202942.62477635668;261006.5667076927;274.3504033824731;4376437.7948681265;1843102.6087355062;326766.7094282606;1603112.2175584924;0;64;63;27;61;90;26;2;198;192;1831835134810.577;700696710944.8147;1551487096850.2046;62304.48178854036;2151.5737533852193;-0.0;14807.898197730967;6846515.092228096;1203764.587414975;0.0;1780231.5097757783;1.346297552942689;0.15636729393562798
8465;2019-08-14 14:07:45.133;844;809;301;300;222;37;172;40;-19;46;812;316;-21;5;253;126;263;760;368;192;172;18;842;359;365;139;361;307;832;112.0;-1.0;1284.0;129.0;359.0;100;100;100;1;0;0;1;0;0;1;1;0;0;0;0;61372.36328125;16446.6171875;40220.9375;1398.98889160156;771.0;329603;756.0;1222.0;Calculated values ==>;1565784465.133;357.56000000000006;354.06000000000006;303.26000000000005;303.16;295.36;276.86;274.27422755570615;290.36;277.16;271.26000000000005;277.76000000000005;354.36;304.76000000000005;271.06;273.66;298.46000000000004;285.76000000000005;299.46000000000004;349.16;292.36;290.36;348.76;350.26;274.96000000000004;242.35481222062532;268.43790593516167;274.27422755570615;309.96000000000004;8420000.0;3590000.0;3650000.0;1390000.0;3610000.0;3070000.0;8320000.0;0.018666666666666668;0.0;0.214;0.021500000000000002;0.05983333333333333;0.0785;3.0505205967700886;16446.6171875;40220.9375;1398.98889160156;61372.36328125;494311.10321994685;489934.99293294427;281489.9574767875;281032.8635207288;252699.5925452226;430214.79039162316;454903.41714869894;437828.56808052456;473405.2944016503;534811.8379185543;481206.9585894386;437514.20447033056;441507.3586842071;466494.5354798314;449291.6008762429;265781.9830514287;482214.28230182995;457709.1576469882;454903.41714869894;317040.2365367038;323329.7980282076;470655.8473927239;202525.50498624044;262712.8477550438;274.18396095029607;4377466.737052273;1843376.5402618104;326798.5166083588;1603781.1746173296;0;64;63;27;61;90;26;2;198;192;1832054475015.277;700777125684.7048;1551671630674.9524;50354.855502176804;5764.802361739396;-0.0;15086.959697401926;6847454.092156;1203830.5693103077;0.0;1780480.67926393;1.2262933726082113;0.14950015754387455
8466;2019-08-14 14:08:45.093;845;810;301;300;222;38;173;39;-20;47;816;315;-22;-1;254;126;263;762;368;196;173;19;836;360;366;145;362;306;826;86.0;-1.0;1690.0;199.0;348.0;100;100;100;1;0;0;1;0;0;1;1;0;0;1;0;60674.05078125;16358.5888671875;39941.296875;1381.9748535156198;772.0;329604;756.0;1222.0;Calculated values ==>;1565784525.093;357.66;354.16;303.26000000000005;303.16;295.36;276.96000000000004;274.38016830617;290.46000000000004;277.06;271.16;277.86;354.76;304.66;270.96000000000004;273.06;298.56;285.76000000000005;299.46000000000004;349.36;292.76000000000005;290.46000000000004;348.76;350.36;275.06;243.61107973660833;268.3187672390254;274.38016830617;309.96000000000004;8359999.999999999;3600000.0;3660000.0;1450000.0;3620000.0000000005;3060000.0;8259999.999999999;0.014333333333333333;0.0;0.2816666666666666;0.033166666666666664;0.058;0.07233333333333333;3.0503298462604977;16358.5888671875;39941.296875;1381.9748535156198;60674.05078125;495025.0381758971;490678.06693930755;282015.28965178115;281547.8330285931;252880.54406208848;430148.3826014536;454876.69327885774;437898.67151236854;472721.04826189426;535301.604475534;481211.6841383015;437585.1090581189;440817.3637915739;466481.5206930663;449106.72321829054;266058.12159165886;483172.1065507584;458102.21622996335;454876.69327885774;317040.2365367038;323749.15769815433;469946.05786256643;202739.8534503366;266306.3322478083;274.2717804618093;4378483.112467807;1843649.734727962;326821.675856451;1604448.7478917995;0;64;63;27;61;90;26;2;198;192;1832273628815.4165;700862268884.759;1551855408075.0693;66236.40042080564;8862.339113005622;-0.0;13639.92278124591;6848425.038226777;1203952.380894111;0.0;1780719.910357613;1.538415394347865;0.1992690665280968
8467;2019-08-14 14:09:45.084;845;809;303;302;224;37;174;39;-22;47;809;314;-23;-4;253;127;263;760;364;198;174;19;845;359;365;149;360;305;835;119.0;-1.0;1364.0;115.0;367.0;100;100;100;1;0;0;1;0;0;1;1;0;0;1;0;60926.2890625;16513.80078125;40334.546875;1364.44885253906;772.0;329605;756.0;1223.0;Calculated values ==>;1565784585.084;357.66;354.06000000000006;303.46000000000004;303.36;295.56;276.86;274.27422755570615;290.56;277.06;270.96000000000004;277.86;354.06000000000006;304.56;270.86;272.76000000000005;298.46000000000004;285.86;299.46000000000004;349.16;292.96000000000004;290.56;348.76;350.36;275.06;244.42749628697553;268.19934244402924;274.27422755570615;309.56;8450000.0;3590000.0;3650000.0;1490000.0;3600000.0;3050000.0;8350000.0;0.01983333333333333;0.0;0.22733333333333333;0.019166666666666665;0.06116666666666667;0.081;3.05282602453076;16513.80078125;40334.546875;1364.44885253906;60926.2890625;494179.9763778812;489639.2014200689;282152.55320843554;281692.085591174;253225.46906273995;430214.79039162316;455186.9321635893;437812.597326149;472195.3235374034;534646.0303165928;481216.5122548879;437656.05685647397;440578.77906221413;466637.4274074692;449439.8365242237;265646.33879855514;481894.4634599151;458538.7512291684;455186.9321635893;317040.2365367038;323749.15769815433;469402.53390457033;202557.09817586516;262663.131091407;274.19623082657364;4379496.296635711;1843923.6302186798;326844.5592877054;1605117.6129135347;0;64;63;27;61;90;26;2;198;192;1832492895921.0579;700950455655.017;1552038680580.6055;53481.41680683119;5114.537518133515;-0.0;15594.427886846768;6849422.53705932;1204068.837395282;0.0;1780963.4934042878;1.274468616202111;0.15221826210475142
8468;2019-08-14 14:10:45.144;848;811;303;302;224;38;168;39;-21;45;793;312;-22;7;253;126;263;763;372;200;168;17;840;360;366;139;362;306;829;117.0;-1.0;1690.0;222.0;362.0;100;0;100;1;0;0;1;0;0;1;1;1;0;1;0;61307.84765625;16448.06640625;40121.4453125;2362.6953125;773.0;329606;757.0;1223.0;Calculated values ==>;1565784645.144;357.96000000000004;354.26;303.46000000000004;303.36;295.56;276.96000000000004;274.38016830617;289.96000000000004;277.06;271.06;277.66;352.46000000000004;304.36;270.96000000000004;273.86;298.46000000000004;285.76000000000005;299.46000000000004;349.46000000000004;293.16;289.96000000000004;348.86;350.46000000000004;274.86;242.35481222062532;268.3187672390254;274.38016830617;310.36;8400000.0;3600000.0;3660000.0;1390000.0;3620000.0000000005;3060000.0;8290000.000000001;0.0195;0.0;0.2816666666666666;0.037000000000000005;0.060333333333333336;0.07983333333333334;3.052634956477857;16448.06640625;40121.4453125;2362.6953125;61307.84765625;495101.5070931081;490537.20960318693;282687.3743954952;282216.2613346924;253408.52622920714;430148.3826014536;454163.89433490037;437742.05038880615;473307.3401624125;532904.9467167516;480866.86622007546;437585.1090581189;442016.3825157325;466351.3762726499;449106.72321829054;265873.30106777186;483015.1220979336;458654.80598915706;454163.89433490037;317459.4925940039;324168.52440917626;470557.3835890923;202718.5776928592;263154.28626562376;274.2635249079198;4380515.933058535;1844198.5871272068;326875.64988191915;1605788.7499810595;0;64;63;27;61;90;26;2;199;192;1832712415220.8486;701036942054.9346;1552222163880.4307;66198.27814269172;9910.035818160624;-0.0;15248.933710863917;6850420.865180407;1204194.167377743;0.0;1781220.7784453703;1.550209168702476;0.20236237220023973
8469;2019-08-14 14:11:45.144;848;812;309;308;225;38;164;40;-20;45;783;312;-22;11;252;127;263;764;375;201;164;15;849;361;367;137;362;307;838;87.0;-1.0;1765.0;167.0;356.0;100;0;100;1;0;0;1;0;0;1;1;1;0;1;0;61997.0625;16625.513671875;40593.33984375;2392.71533203125;774.0;329607;758.0;1223.0;Calculated values ==>;1565784705.144;357.96000000000004;354.36;304.06;303.96000000000004;295.66;276.96000000000004;274.4858918419099;289.56;277.16;271.16;277.66;351.46000000000004;304.36;270.96000000000004;274.26000000000005;298.36;285.86;299.46000000000004;349.56000000000006;293.26000000000005;289.56;348.96000000000004;350.56000000000006;274.66;241.92719264551067;268.43790593516167;274.4858918419099;310.66;8490000.0;3610000.0;3670000.0000000005;1370000.0;3620000.0000000005;3070000.0;8380000.0;0.0145;0.0;0.29416666666666663;0.02783333333333333;0.059333333333333335;0.07383333333333333;3.052443727084401;16625.513671875;40593.33984375;2392.71533203125;61997.0625;494258.2378939187;489807.1293307495;284718.5066336177;284236.10603545816;253443.1797306871;430081.6785162784;453418.0412673738;437671.5478804793;473566.98283907154;531786.5888988876;480746.6740814574;437356.53477473935;442402.47668766207;466221.12760670384;449070.42561353813;265467.90937738057;482222.3075860568;458633.2384034343;453418.0412673738;317878.7554427003;324587.8981780222;470629.2288316383;203037.5680216459;268677.32907325303;274.39183751892233;4381543.473976503;1844474.2002945247;326915.2783039569;1606461.373190695;0;64;63;27;61;90;26;2;199;192;1832932315220.8486;701119742054.9346;1552406063880.4307;69021.49574180682;7447.967892544788;-0.0;13640.022583665916;6851547.696629444;1204338.8174086655;0.0;1781461.5197478246;1.5116107151667484;0.19740967561152242
8470;2019-08-14 14:12:45.115;851;814;311;310;234;39;165;40;-20;44;783;313;-21;11;252;131;263;766;369;202;165;12;831;362;368;136;363;307;819;111.0;-1.0;2188.0;149.0;338.0;100;0;100;1;0;0;1;0;0;1;1;1;0;1;0;60945.34765625;16262.0498046875;39619.68359375;2393.62133789062;775.0;329608;759.0;1222.0;Calculated values ==>;1565784765.115;358.26;354.56000000000006;304.26000000000005;304.16;296.56;277.06;274.5913991737795;289.66;277.16;271.16;277.56;351.46000000000004;304.46000000000004;271.06;274.26000000000005;298.36;286.26000000000005;299.46000000000004;349.76;293.36;289.66;349.06000000000006;350.66;274.36;241.71165711629368;268.43790593516167;274.5913991737795;310.06;8309999.999999999;3620000.0000000005;3679999.9999999995;1360000.0;3629999.9999999995;3070000.0;8190000.000000001;0.018500000000000003;0.0;0.36466666666666664;0.024833333333333332;0.05633333333333333;0.07483333333333334;3.0497566272683434;16262.0498046875;39619.68359375;2393.62133789062;60945.34765625;496387.69002210494;491969.7151534237;287784.1482133679;287242.20709165354;256908.6967352446;430014.67791919125;453389.5601529234;437671.5478804793;473598.9642825547;531786.5888988876;480861.81672488287;437514.20447033056;442402.47668766207;466077.4508732314;449481.1154426235;266293.36804852256;484543.801620343;458611.7995580637;453389.5601529234;318298.0250993184;325007.27902157017;470469.1018322894;203350.88715854564;266910.8921396813;274.51777714751694;4382567.498875682;1844748.1308594984;326955.1451645433;1607129.4919719521;0;64;63;27;61;90;26;2;199;192;1833152708645.6875;701201602469.8746;1552590174850.296;85448.93427659848;6633.435664397971;-0.0;13954.820322990949;6852834.3280394245;1204456.1057214567;0.0;1781691.3656259836;1.8195889281800486;0.23356965671753444
8471;2019-08-14 14:13:45.136;851;814;310;309;227;36;171;39;-18;44;787;313;-20;12;251;126;263;764;364;201;171;10;842;360;366;134;362;308;831;82.0;-1.0;2135.0;64.0;378.0;100;0;100;1;0;0;1;0;0;1;1;1;0;1;0;61618.25390625;16506.94921875;40238.55859375;2406.57641601562;775.0;329609;759.0;1223.0;Calculated values ==>;1565784825.136;358.26;354.56000000000006;304.16;304.06;295.86;276.76000000000005;274.38016830617;290.26000000000005;277.06;271.36;277.56;351.86;304.46000000000004;271.16;274.36;298.26000000000005;285.76000000000005;299.46000000000004;349.56000000000006;293.26000000000005;290.26000000000005;349.06000000000006;350.66;274.16;241.2770596917726;268.5567601203482;274.38016830617;309.56;8420000.0;3600000.0;3660000.0;1340000.0;3620000.0000000005;3080000.0;8309999.999999999;0.013666666666666666;0.0;0.35583333333333333;0.010666666666666666;0.063;0.07666666666666666;3.0522523364559606;16506.94921875;40238.55859375;2406.57641601562;61618.25390625;495365.7573205593;490801.3745132765;285915.74138242524;285412.7621899325;254280.67996095403;430148.3826014536;454592.097523412;437758.51091407164;473857.65670332924;532129.5172443853;480741.6190717718;437443.34373287327;442343.2040964072;466090.7741585676;449106.72321829054;265781.9830514287;482964.0986302376;458792.58754311653;454592.097523412;318298.0250993184;325007.27902157017;470541.90478511597;202926.4271437778;271121.9940616229;274.3441267259502;4383589.21969765;1845021.301427191;326995.16081300826;1607795.2102423722;0;64;63;27;61;90;26;2;199;192;1833372985715.3516;701282630819.751;1552774739425.0144;83561.08314159622;2854.56509484094;-0.0;14066.041265403834;6854243.237794978;1204535.2000676652;0.0;1781924.9545330436;1.6987007442317898;0.20779967342432668
8472;2019-08-14 14:14:45.096;852;814;310;309;230;42;167;40;-18;44;793;312;-19;12;250;128;263;767;361;202;167;8;842;364;370;135;366;309;831;84.0;-1.0;1796.0;241.0;371.0;100;0;100;1;0;0;1;0;0;1;1;1;0;0;0;61341.50390625;16513.923828125;40156.66796875;2414.0087890625;775.0;329610;760.0;1224.0;Calculated values ==>;1565784885.096;358.36;354.56000000000006;304.16;304.06;296.16;277.36;274.8017692304317;289.86;277.16;271.36;277.56;352.46000000000004;304.36;271.26000000000005;274.36;298.16;285.96000000000004;299.46000000000004;349.86;293.36;289.86;349.16;350.66;273.96000000000004;241.49495122638035;268.67533136820026;274.8017692304317;309.26000000000005;8420000.0;3640000.0;3700000.0;1350000.0;3660000.0;3090000.0;8309999.999999999;0.014;0.0;0.29933333333333334;0.04016666666666667;0.06183333333333333;0.07583333333333334;3.0547480456435783;16513.923828125;40156.66796875;2414.0087890625;61341.50390625;495515.95670021937;490801.3745132765;285915.74138242524;285412.7621899325;255223.01407666766;429879.7862731237;453332.9919044801;437530.6787186241;473728.41363301896;532681.7161495088;480505.80266915815;437372.52749135875;442134.79477467417;465381.95360251743;448662.30875118816;265781.9830514287;483444.90896365995;458291.8972404618;453332.9919044801;318717.3015803363;325007.27902157017;470211.52306949627;203662.62081715072;270730.54989345145;274.6476561033192;4384613.201236973;1845296.2919201285;327035.3055753805;1608464.7238240049;0;64;63;27;61;90;26;2;199;192;1833593638515.492;701363277019.8022;1552959716025.132;70004.50533184104;10706.380907135881;-0.0;13847.351852503007;6855522.097890912;1204648.132612498;0.0;1782157.4110681012;1.6003871931730613;0.20647788192914168
8473;2019-08-14 14:15:45.096;850;812;311;311;229;37;160;41;-16;45;798;313;-17;13;248;124;263;761;363;199;160;6;812;356;362;135;358;311;801;-2.0;-1.0;939.0;77.0;371.0;100;0;100;1;0;0;1;0;0;1;1;1;0;1;0;74838.7265625;16001.751953125;38693.2890625;2423.23828125;774.0;329611;760.0;1223.0;Calculated values ==>;1565784945.096;358.16;354.36;304.26000000000005;304.26000000000005;296.06;276.86;273.955091788801;289.16;277.26000000000005;271.56;277.66;352.96000000000004;304.46000000000004;271.46000000000004;274.46000000000004;297.96000000000004;285.56;299.46000000000004;349.26;293.06;289.16;349.16;350.56000000000006;273.76000000000005;241.49495122638035;268.91163127593666;273.955091788801;309.46000000000004;8120000.0;3560000.0;3620000.0000000005;1350000.0;3579999.9999999995;3110000.0;8009999.999999999;0.0;0.0;0.1565;0.012833333333333334;0.06183333333333333;0.06183333333333333;3.052443727084401;16001.751953125;38693.2890625;2423.23828125;74838.7265625;497992.3619118362;493408.35658950347;290183.09186454123;290183.09186454123;255919.56039611078;430412.23801567365;453705.38493801095;437389.9950341223;473825.7953575257;533055.5719724622;480380.0507780365;437231.03110804653;441865.84420653095;466275.0664382286;449548.4270373252;267233.6462075164;485635.11626632925;459153.1681162232;453705.38493801095;318717.3015803363;324587.8981780222;470015.4650346389;201683.48377766003;290183.09186454123;273.8425342585877;4385748.036490879;1845567.2558849722;327075.6159676331;1609121.8067992653;0;64;63;27;61;90;26;2;199;192;1833813238515.492;701444277019.8022;1553145716025.132;36888.06901163635;3443.5937594645616;-0.0;10111.128455042877;6856412.869343774;1204766.049068053;0.0;1782357.065070664;0.8831286909741267;0.10594740100629631
8474;2019-08-14 14:16:45.107;839;805;288;291;204;34;167;36;-16;44;802;313;-17;13;247;102;263;746;346;197;167;5;838;355;360;133;356;311;828;-2.0;0.0;1592.0;207.0;450.0;100;0;100;1;0;0;1;0;0;1;1;1;0;0;0;69853.5390625;16461.294921875;40242.00390625;2429.17407226562;770.0;329612;756.0;1224.0;Calculated values ==>;1565785005.107;357.06000000000006;353.66;301.96000000000004;302.26000000000005;293.56;276.56;273.8482719121499;289.86;276.76000000000005;271.56;277.56;353.36;304.46000000000004;271.46000000000004;274.46000000000004;297.86;283.36;299.46000000000004;347.76;292.86;289.86;348.76;350.16;273.66;241.05796691057077;268.91163127593666;273.8482719121499;307.76000000000005;8380000.0;3550000.0;3600000.0;1330000.0;3560000.0;3110000.0;8280000.0;0.0;0.0;0.2653333333333333;0.034499999999999996;0.075;0.075;3.055704166523408;16461.294921875;40242.00390625;2429.17407226562;69853.5390625;493932.94698784966;489713.6328866328;276109.2989941265;277378.0465065071;247401.65183387892;430477.46260093397;455038.97038927546;437389.9950341223;473986.6944556456;533473.7061491706;480380.0507780365;437231.03110804653;441865.84420653095;466432.15063586115;446445.1650590441;265965.3433038374;480374.28265931987;459196.6552382944;455038.97038927546;317040.2365367038;322910.4453824919;470187.556511304;201272.6044388865;276109.2989941265;273.6775726442041;4386954.026431859;1845837.830872624;327116.0601507589;1609779.7215046394;0;64;63;27;61;90;26;2;199;192;1834029878226.0566;701524691760.0118;1553332350235.6184;62649.81430460256;9277.565846498403;-0.0;13419.725354636172;6857242.503778672;1204872.0781668173;0.0;1782553.1914695047;1.4433204180299612;0.17614009003773778
8475;2019-08-14 14:17:45.118;837;805;277;277;181;37;138;37;-13;43;807;312;-15;13;246;96;264;755;344;195;139;3;861;358;364;131;359;313;851;-2.0;-2.0;607.0;6.0;387.0;100;0;100;1;0;0;1;0;0;1;1;1;0;1;0;66302.71875;16891.291015625;41262.77734375;2457.50341796875;771.0;329613;756.0;1222.0;Calculated values ==>;1565785065.118;356.86;353.66;300.86;300.86;291.26000000000005;276.86;274.1680685717883;286.96000000000004;276.86;271.86;277.46000000000004;353.86;304.36;271.66;274.46000000000004;297.76000000000005;282.76000000000005;299.56;348.66;292.66;287.06;348.76;350.26;273.46000000000004;240.61611355647437;269.14681796795327;274.1680685717883;307.56;8610000.0;3579999.9999999995;3640000.0;1310000.0;3590000.0;3130000.0;8510000.0;0.0;0.0;0.10116666666666667;0.001;0.0645;0.0645;3.0505205967700886;16891.291015625;41262.77734375;2457.50341796875;66302.71875;491434.9637116767;487423.6183454594;270404.43283654656;270404.43283654656;240360.77209151612;430280.9020939914;450153.3575985836;437408.94190281845;474147.34029804735;533848.6878891631;480022.094180521;437089.72060350876;441444.2932139741;465871.32459077286;444934.9015076662;265291.76911148947;479350.7475440865;458285.16724151495;450301.2652022473;317040.2365367038;323329.7980282076;470261.8718852021;202458.39221826883;270404.43283654656;274.15329739980143;4388088.8699285835;1846115.8200437294;327156.7899288791;1610459.052535321;0;64;63;27;61;90;26;2;199;192;1834247118045.7598;701603906279.9036;1553519584555.3625;23769.163943086936;267.8034796669333;-0.0;11603.345687587698;6857962.793958746;1204951.6374942965;0.0;1782761.7552909302;0.5880116958732904;0.05577597342451991
8476;2019-08-14 14:18:45.128;841;808;279;277;201;36;147;37;-11;42;813;310;-13;14;245;110;264;760;358;188;146;4;864;357;364;130;359;315;854;-1.0;-1.0;2827.0;102.0;365.0;100;0;100;1;0;0;1;0;0;1;1;1;0;0;0;64337.40234375;16947.662109375;41455.79296875;2475.43725585938;773.0;329614;757.0;1222.0;Calculated values ==>;1565785125.128;357.26;353.96000000000004;301.06;300.86;293.26000000000005;276.76000000000005;274.0616903277293;287.86;276.86;272.06;277.36;354.46000000000004;304.16;271.86;274.56;297.66;284.16;299.56;349.16;291.96000000000004;287.76000000000005;348.86;350.46000000000004;273.56;240.39332010688793;269.38090353596624;274.0616903277293;308.96000000000004;8640000.0;3570000.0000000005;3640000.0;1300000.0;3590000.0;3150000.0;8540000.0;0.0;0.0;0.4711666666666667;0.017;0.06083333333333333;0.06083333333333333;3.0501389344365832;16947.662109375;41455.79296875;2475.43725585938;64337.40234375;491765.5229993067;487595.8251357078;270989.9776374813;270248.1336541131;245900.39792428023;430346.717906069;451477.0383356313;437269.4612400554;474179.22265781194;534329.1500283898;479546.26430779416;436948.6013565401;441171.8052605305;465741.0905809244;447272.4039131443;265163.9855492479;479852.8898825647;457315.95501684735;451330.781055514;317459.4925940039;324168.52440917626;470493.75053752644;202106.13940693717;270989.9776374813;274.01175882032743;4389177.719048805;1846397.8583182723;327197.9046191276;1611148.4888413856;0;64;63;27;61;90;26;2;199;192;1834465554445.725;701682219329.8911;1553708015955.3325;110801.11847037087;4562.589389220018;-0.0;10970.732207930323;6859084.39988185;1204991.8974770766;0.0;1782949.903959582;2.0751763907668477;0.2617660183372072
8477;2019-08-14 14:19:45.078;847;812;289;288;211;36;159;37;-11;43;820;310;-12;10;245;118;264;763;371;184;159;7;850;357;363;138;359;314;839;-2.0;0.0;1521.0;150.0;330.0;100;100;100;1;0;0;1;0;0;1;1;0;0;1;0;62358.328125;16731.6953125;40700.11328125;1453.41760253906;775.0;329615;759.0;1222.0;Calculated values ==>;1565785185.078;357.86;354.36;302.06;301.96000000000004;294.26000000000005;276.76000000000005;274.0616903277293;289.06;276.86;272.06;277.46000000000004;355.16;304.16;271.96000000000004;274.16;297.66;284.96000000000004;299.56;349.46000000000004;291.56;289.06;349.06000000000006;350.66;273.86;242.14157278889297;269.2639976450953;274.0616903277293;310.26000000000005;8500000.0;3570000.0000000005;3629999.9999999995;1380000.0;3590000.0;3140000.0;8390000.0;0.0;0.0;0.2535;0.025;0.055;0.055;3.0497566272683434;16731.6953125;40700.11328125;1453.41760253906;62358.328125;494012.55442380375;489708.682124006;275776.58367891883;275369.04545924097;249182.4974718571;430346.717906069;453389.8950399728;437498.6818074642;473241.6031071014;535134.6244010126;479668.09481249115;437339.1761139985;440774.8182884583;465741.0905809244;448473.2254793066;265772.6796709738;481954.02452412265;456922.6038781957;453389.8950399728;318298.0250993184;325007.27902157017;469707.477533517;201917.2364613975;275776.58367891883;273.9381915844462;4390232.636972088;1846678.2857459178;327230.6177925927;1611832.5508668863;0;64;63;27;61;90;26;2;199;192;1834683472695.8984;701762552329.955;1553896558705.4824;59719.896395227915;6694.756026802988;-0.0;9768.732124857968;6860504.224166478;1205085.6305129416;0.0;1783122.5888051016;1.2937605825430274;0.170704397795382
8478;2019-08-14 14:20:45.099;849;813;296;296;218;32;165;35;-12;44;831;310;-14;4;246;123;264;762;375;188;165;6;847;353;359;141;355;313;837;-2.0;-1.0;1178.0;71.0;322.0;100;100;100;1;0;0;1;0;0;1;1;0;0;0;0;62375.640625;16630.55859375;40602.64453125;1443.8671875;777.0;329616;761.0;1221.0;Calculated values ==>;1565785245.099;358.06000000000006;354.46000000000004;302.76000000000005;302.76000000000005;294.96000000000004;276.36;273.6339639331285;289.66;276.66;271.96000000000004;277.56;356.26;304.16;271.76000000000005;273.56;297.76000000000005;285.46000000000004;299.56;349.36;291.96000000000004;289.66;349.26;350.86;273.76000000000005;242.77792619122317;269.14681796795327;273.6339639331285;310.66;8470000.0;3529999.9999999995;3590000.0;1410000.0;3550000.0;3130000.0;8370000.0;0.0;0.0;0.19633333333333333;0.011833333333333333;0.05366666666666667;0.05366666666666667;3.046878280300744;16630.55859375;40602.64453125;1443.8671875;62375.640625;494597.19534212846;490059.85254863865;278860.86849876435;278860.86849876435;251333.66932952925;430607.02586249536;454925.63822079764;437568.04326289374;472948.58913472976;536356.4941808588;479789.7574883602;437249.5021140777;440070.1442045368;466446.0373839678;449951.1211743574;265907.3591885301;482005.02268103353;458124.47357435315;454925.63822079764;319136.5849023705;325846.0620002231;469200.3069803008;200970.78463325894;278860.86849876435;273.55059698513116;4391272.450517494;1846956.4018346195;327254.7702828868;1612510.310980667;0;64;63;27;61;90;26;2;199;192;1834900148505.5679;701846281624.8273;1554084724540.1953;46451.92844428497;3174.0493477733285;-0.0;9448.809308415786;6861389.299039946;1205167.89934162;0.0;1783282.7910346303;1.0067780614447166;0.12772615330242817
8479;2019-08-14 14:21:45.119;853;816;296;295;221;30;175;32;-13;43;834;310;-14;0;247;125;264;762;373;193;175;6;844;350;356;142;352;312;834;-3.0;-1.0;1550.0;6.0;329.0;100;100;100;1;0;0;1;0;0;1;1;0;0;0;0;61609.46875;16599.02734375;40513.11328125;1433.9147949218802;778.0;329617;763.0;1220.0;Calculated values ==>;1565785305.119;358.46000000000004;354.76;302.76000000000005;302.66;295.26000000000005;276.16;273.3108153835814;290.66;276.36;271.86;277.46000000000004;356.56000000000006;304.16;271.76000000000005;273.16;297.86;285.66;299.56;349.36;292.46000000000004;290.66;349.46000000000004;350.96000000000004;273.76000000000005;242.98782864720522;269.02936301313275;273.3108153835814;310.46000000000004;8440000.0;3500000.0;3560000.0;1420000.0;3520000.0000000005;3120000.0;8340000.000000001;0.0;0.0;0.25833333333333336;0.001;0.05483333333333333;0.05483333333333333;3.044191481453672;16599.02734375;40513.11328125;1433.9147949218802;61609.46875;495480.1189157372;490815.1046609787;279089.3556246361;278654.275397518;252333.40900107994;430799.1582183253;456820.0577062831;437637.45612594887;472719.4423773052;536741.8532815193;479911.2529737117;437478.7579247441;439671.4108720169;467002.66106950067;450785.9164199044;266043.61572396214;482324.22467432433;459285.1390662883;456820.0577062831;319975.17213553557;326265.46416910045;469063.6082102231;200378.71441108553;279089.3556246361;273.30528108854753;4392306.004165039;1847233.4073550827;327278.7597932382;1613186.500950439;0;64;63;27;61;90;26;2;199;192;1835114720005.4998;701931209924.8003;1554272287040.1357;61291.841609673036;268.68489379913757;-0.0;9745.56683081031;6862287.46307836;1205196.5983567748;0.0;1783442.7974867844;1.2179487212731783;0.15037485269165618
8480;2019-08-14 14:22:45.140;857;819;298;297;221;29;179;30;-13;42;831;309;-15;-1;248;126;264;764;377;199;179;6;844;350;356;144;352;312;834;-2.0;-1.0;1911.0;79.0;328.0;100;100;100;1;0;0;1;0;0;1;1;0;0;1;0;61248.8984375;16562.900390625;40443.2890625;1420.6337890625;780.0;329618;764.0;1221.0;Calculated values ==>;1565785365.14;358.86;355.06000000000006;302.96000000000004;302.86;295.26000000000005;276.06;273.3108153835814;291.06;276.16;271.86;277.36;356.26;304.06;271.66;273.06;297.96000000000004;285.76000000000005;299.56;349.56000000000006;293.06;291.06;349.56000000000006;351.16;273.76000000000005;243.40439225979637;269.02936301313275;273.3108153835814;310.86;8440000.0;3500000.0;3560000.0;1440000.0;3520000.0000000005;3120000.0;8340000.000000001;0.0;0.0;0.3185;0.013166666666666667;0.05466666666666666;0.05466666666666666;3.0463031189619216;16562.900390625;40443.2890625;1420.6337890625;61248.8984375;496080.35779700393;491274.8227945623;279970.2203837679;279527.9692895428;252333.40900107994;430799.1582183253;457371.91220730933;437637.45612594887;472358.32031004626;536428.8726970574;479795.16929827794;437319.724394416;439516.7973169187;467130.97620481695;450930.4045212983;266043.61572396214;482646.63744909485;460096.79854208254;457371.91220730933;320394.4760798638;327104.2899505934;468789.48013398366;200251.1338831737;279970.2203837679;273.25517267435987;4393330.182231012;1847509.8534758347;327302.5560239297;1613861.3737611284;0;64;63;27;61;90;26;2;199;192;1835328394766.0227;702017039955.0103;1554459552560.594;75607.5436343239;3535.7548923023314;-0.0;9697.959153020263;6863428.6905813925;1205228.3131180194;0.0;1783604.8835806637;1.5205560177623696;0.19953691700025636
8481;2019-08-14 14:23:45.110;860;821;304;303;229;29;178;30;-15;41;823;309;-17;-1;248;129;264;766;377;203;178;6;841;349;355;146;351;310;831;-1.0;-1.0;1320.0;91.0;314.0;100;100;100;1;0;0;1;0;0;1;1;0;0;0;0;61078.90625;16544.98046875;40309.05859375;1411.1494140625;782.0;329619;766.0;1221.0;Calculated values ==>;1565785425.11;359.16;355.26;303.56;303.46000000000004;296.06;276.06;273.20264511476705;290.96000000000004;276.16;271.66;277.26000000000005;355.46000000000004;304.06;271.46000000000004;273.06;297.96000000000004;286.06;299.56;349.76;293.46000000000004;290.96000000000004;349.76;351.36;273.76000000000005;243.81672145450628;268.7936212382143;273.20264511476705;310.86;8410000.0;3490000.0;3550000.0;1460000.0;3510000.0;3100000.0;8309999.999999999;0.0;0.0;0.22;0.015166666666666667;0.052333333333333336;0.052333333333333336;3.0459188761677023;16544.98046875;40309.05859375;1411.1494140625;61078.90625;496805.43616291654;491871.01902253565;282978.4233986859;282506.3993582082;254907.90167737182;430862.6128555636;457396.8574222039;437776.4333770113;471995.6991225075;535739.4815939573;480037.9817628036;437460.313363465;439954.0659341705;467272.7042113409;451540.8498094173;266181.48734341265;483284.8003013484;460790.1143214629;457396.8574222039;321233.1047070471;327943.14443680964;468514.36943292903;199904.00786409216;282978.4233986859;273.114326123727;4394349.070900657;1847785.6145325277;327326.14241810987;1614533.9735211288;0;64;63;27;61;90;26;2;199;192;1835541588115.2769;702103996454.706;1554646059259.9414;52331.93361284221;4073.9238171273587;-0.0;9127.898047230776;6864494.319806902;1205291.6954000483;0.0;1783761.6872823788;1.1247497380629201;0.1467532084973977
8482;2019-08-14 14:24:45.141;862;823;306;306;230;27;180;29;-16;40;811;308;-18;1;249;130;264;767;370;205;180;6;834;348;354;139;350;310;824;-2.0;-1.0;1638.0;29.0;316.0;100;0;100;1;0;0;1;0;0;1;1;0;1;1;0;61696.3984375;16390.8359375;39962.87109375;2425.84057617188;783.0;329620;767.0;1221.0;Calculated values ==>;1565785485.141;359.36;355.46000000000004;303.76000000000005;303.76000000000005;296.16;275.86;273.0942459734351;291.16;276.06;271.56;277.16;354.26;303.96000000000004;271.36;273.26000000000005;298.06;286.16;299.56;349.86;293.66;291.16;349.86;351.46000000000004;273.76000000000005;242.35481222062532;268.7936212382143;273.0942459734351;310.16;8340000.000000001;3479999.9999999995;3540000.0;1390000.0;3500000.0;3100000.0;8240000.000000001;0.0;0.0;0.27299999999999996;0.004833333333333333;0.05266666666666667;0.05266666666666667;3.045726514509641;16390.8359375;39962.87109375;2425.84057617188;61696.3984375;497744.21698145685;492849.0459188413;284625.91110478557;284625.91110478557;255453.16989980268;430925.7729439634;457833.16231334955;437618.5379703155;472817.310826017;534487.4706577233;479922.1686783965;437301.7563972805;440260.39484174695;467541.91548315017;451861.376305986;266509.69388515706;484179.4065022345;461211.91220601037;457833.16231334955;321652.42942325486;328362.5824867039;469472.9803218919;199805.76542459283;284625.91110478557;273.07134170401207;4395372.727057957;1848060.221476862;327358.13385514193;1615203.2518853084;0;64;63;27;61;90;26;2;199;193;1835754398010.7637;702189540629.9017;1554832155360.3672;64922.886904982275;1303.3915386702786;-0.0;9122.248563651036;6865471.948160597;1205336.529513779;0.0;1783913.8504148377;1.2818834113957966;0.1605762443978812
8483;2019-08-14 14:25:45.121;865;825;306;305;226;27;183;27;-14;37;760;309;-16;11;250;127;264;768;385;207;183;4;837;349;354;134;350;312;827;-2.0;-1.0;2112.0;217.0;333.0;83;0;100;1;0;0;1;0;0;1;1;0;1;1;0;60833.39453125;16450.21875;39159.234375;2447.29907226562;785.0;329621;769.0;1220.0;Calculated values ==>;1565785545.121;359.66;355.66;303.76000000000005;303.66;295.76000000000005;275.86;273.20264511476705;291.46000000000004;275.86;271.76000000000005;276.86;349.16;304.06;271.56;274.26000000000005;298.16;285.86;299.56;349.96000000000004;293.86;291.46000000000004;350.06000000000006;351.66;273.56;241.2770596917726;269.02936301313275;273.20264511476705;311.66;8370000.0;3490000.0;3540000.0;1340000.0;3500000.0;3120000.0;8270000.0;0.0;0.0;0.35200000000000004;0.036166666666666666;0.0555;0.0555;3.042847174156245;16450.21875;39159.234375;2447.29907226562;60833.39453125;497914.5400459325;492863.5673534241;284325.61120655155;283835.65843020286;254094.16377772944;430862.6128555636;458243.10377271957;437478.7579247441;473176.5657117748;528999.4941283845;479795.16929827794;437160.35228701105;441353.2758899251;467669.56426713977;451253.6677478617;266367.89713076066;484024.3208690862;461478.7024860622;458243.10377271957;322491.0997442508;329201.48028520535;469954.68261704803;199828.33756152086;284325.61120655155;273.084532478509;4396393.468305819;1848333.8057075262;327398.7298157261;1615862.382980798;0;64;63;27;61;90;26;2;199;193;1835966727210.8313;702271413329.9277;1555018693160.4265;83652.94796785459;9769.569479508233;-0.0;9652.420837422325;6866709.667407612;1205428.7734307349;0.0;1784070.2538413703;1.7754168875061498;0.25063826182848536
8484;2019-08-14 14:26:45.132;867;826;309;308;228;30;184;29;-13;36;742;311;-14;13;249;127;264;771;388;208;184;3;840;352;358;131;354;313;830;-2.0;-1.0;1817.0;292.0;334.0;80;0;100;1;0;0;1;0;0;1;1;0;1;1;0;60785.62890625;16530.97265625;39153.1328125;2457.484375;786.0;329622;770.0;1221.0;Calculated values ==>;1565785605.132;359.86;355.76;304.06;303.96000000000004;295.96000000000004;276.16;273.5264737036516;291.56;276.06;271.86;276.76000000000005;347.36;304.26000000000005;271.76000000000005;274.46000000000004;298.06;285.86;299.56;350.26;293.96000000000004;291.56;350.16;351.76;273.46000000000004;240.61611355647437;269.14681796795327;273.5264737036516;311.96000000000004;8400000.0;3520000.0000000005;3579999.9999999995;1310000.0;3540000.0;3130000.0;8300000.0;0.0;0.0;0.30283333333333334;0.048666666666666664;0.05566666666666666;0.05566666666666666;3.0451484697211177;16530.97265625;39153.1328125;2457.484375;60785.62890625;497937.5637198099;492727.2394233394;285515.35594133794;285015.72059956985;254625.7097298511;430671.36484660726;457735.83342595893;437408.94190281845;473469.2039465459;527030.6362916884;479905.9512926624;437249.5021140777;441444.2932139741;466975.4318241603;450715.18339636864;266227.8102509901;484188.2080605646;460997.6953817449;457735.83342595893;322910.4453824919;329620.94006798224;470261.8718852021;200476.4039052184;285515.35594133794;273.35236819531383;4397407.145973254;1848608.6993568006;327439.6105044833;1616515.105683696;0;64;63;27;61;90;26;2;199;193;1836180366370.5393;702350927904.8191;1555206227535.1702;71751.07025693989;13129.55944169254;-0.0;9586.939913310567;6868004.938313854;1205619.6344895978;0.0;1784230.6112408752;1.624784768800021;0.23707901575471427
8485;2019-08-14 14:27:45.122;866;826;310;309;229;30;182;30;-13;36;752;313;-14;13;247;127;264;773;387;208;182;2;839;352;358;127;354;313;829;112.0;-1.0;1687.0;216.0;346.0;72;0;100;1;0;0;1;0;0;1;1;0;1;1;0;60361.703125;16489.599609375;38516.6171875;2466.1865234375;786.0;329623;771.0;258.0;Calculated values ==>;1565785665.122;359.76;355.76;304.16;304.06;296.06;276.16;273.5264737036516;291.36;276.16;271.86;276.76000000000005;348.36;304.46000000000004;271.76000000000005;274.46000000000004;297.86;285.86;299.56;350.46000000000004;293.96000000000004;291.36;350.26;351.76;273.36;239.71726792356844;269.14681796795327;273.5264737036516;311.86;8390000.0;3520000.0000000005;3579999.9999999995;1270000.0;3540000.0;3130000.0;8290000.000000001;0.018666666666666668;0.0;0.2811666666666667;0.036000000000000004;0.057666666666666665;0.07633333333333334;0.6434466053956172;16489.599609375;38516.6171875;2466.1865234375;60361.703125;497880.4219115119;492823.1515956866;286126.63281212543;285618.85185468104;254972.49017538084;430671.36484660726;457460.35787645925;437408.94190281845;473986.2994277851;528082.2927351547;480138.18635845557;437249.5021140777;441444.2932139741;466717.9372126814;450715.18339636864;266274.31849901984;484610.39000620216;460997.6953817449;457460.35787645925;323329.7980282076;329620.94006798224;470701.941234826;200568.40248147264;265204.09613738063;273.3884778208068;4398416.538813491;1848883.8249304853;327480.6342568783;1617162.2457258129;0;64;63;27;61;90;26;2;199;193;1836395130570.5735;702428315004.8314;1555393996235.2;66591.66500063507;9724.807395120723;-0.0;14675.561312749669;6869157.602298495;1205810.0558044254;0.0;1784432.7650532061;1.5832300104343486;0.21595497353234164
8486;2019-08-14 14:28:45.103;863;846;308;307;229;35;184;33;-15;37;777;313;-16;4;245;128;264;782;386;206;184;3;843;357;363;137;360;311;833;-1.0;-2.0;2432.0;324.0;349.0;94;100;100;1;0;0;1;0;0;1;1;0;0;0;0;60199.8046875;16571.197265625;39990.23828125;1433.64123535156;786.0;329624;770.0;0.0;Calculated values ==>;1565785725.103;359.46000000000004;357.76;303.96000000000004;303.86;296.06;276.66;274.0616903277293;291.56;276.46000000000004;271.66;276.86;350.86;304.46000000000004;271.56;273.56;297.66;285.96000000000004;299.56;351.36;293.76000000000005;291.56;350.16;351.76;273.46000000000004;241.92719264551067;268.91163127593666;274.0616903277293;311.76000000000005;8430000.0;3570000.0000000005;3629999.9999999995;1370000.0;3600000.0;3110000.0;8330000.0;0.0;0.0;0.4053333333333333;0.054000000000000006;0.05816666666666667;0.05816666666666667;0.0;16571.197265625;39990.23828125;1433.64123535156;60199.8046875;497069.0172201035;495455.51501898;284717.3149651357;284229.67044777726;254843.6958492368;430346.717906069;456922.6038781957;437548.62350390764;472785.1150065333;530858.0442391131;480380.0507780365;437389.9950341223;440502.8199851677;465596.4787924315;449954.1027053573;266089.3915544756;485622.2571113947;459950.50744786946;456922.6038781957;322910.4453824919;329620.94006798224;469449.5019888445;201842.3426400263;284717.3149651357;273.9089998157624;4399420.899895945;1849159.2443270956;327513.12253029377;1617816.2623499348;0;64;63;27;61;90;26;2;199;193;1836611362075.3809;702507489924.761;1555581136955.0332;95539.6125101599;14450.786604836183;-0.0;10016.607638442989;6870508.268430122;1206011.4552908726;0.0;1784638.467967726;2.0692619686334646;0.3002710939635188
8487;2019-08-14 14:29:45.103;862;861;313;313;233;36;183;36;-13;39;806;312;-14;0;243;130;264;797;378;203;183;5;812;356;361;140;358;313;801;-1.0;-1.0;207.0;165.0;330.0;90;100;100;1;0;0;1;0;0;1;1;0;0;1;0;73862.21875;15963.541015625;38122.6484375;1437.2194824218802;790.0;329625;769.0;-1.0;Calculated values ==>;1565785785.103;359.36;359.26;304.46000000000004;304.46000000000004;296.46000000000004;276.76000000000005;273.955091788801;291.46000000000004;276.76000000000005;271.86;277.06;353.76;304.36;271.76000000000005;273.16;297.46000000000004;286.16;299.56;352.86;293.46000000000004;291.46000000000004;350.06000000000006;352.16;273.66;242.56692532238324;269.14681796795327;273.955091788801;310.96000000000004;8120000.0;3560000.0;3610000.0;1400000.0;3579999.9999999995;3130000.0;8009999.999999999;0.0;0.0;0.034499999999999996;0.0275;0.055;0.055;-0.0024933460340433623;15963.541015625;38122.6484375;1437.2194824218802;73862.21875;499743.1533207639;500590.12222639;291439.8813749528;291439.8813749528;257231.04403554075;430412.23801567365;457110.4087228969;437408.94190281845;472588.21769833704;533744.0919906591;480022.094180521;437249.5021140777;439451.9958300971;465625.14543771395;450429.13405674417;267606.19625892106;491156.5945461231;459855.8798952964;457110.4087228969;322491.0997442508;331298.85215519386;469237.8977156437;200486.22978739155;291439.8813749528;273.3736646092244;4400538.0834245905;1849430.367146106;327537.04636960855;1618467.203072591;0;64;63;27;61;90;26;2;199;193;1836828562075.3809;702590589924.761;1555768336955.0332;8173.833567982227;7390.670868026934;-0.0;9111.879004136925;6871372.54714744;1206193.4674364799;0.0;1784797.872023081;0.44443206772104205;0.05855567533558062
8488;2019-08-14 14:30:45.134;849;852;295;297;212;32;181;34;-13;40;818;310;-15;0;239;109;264;772;366;198;181;6;829;353;359;144;355;313;820;-2.0;-1.0;458.0;81.0;420.0;67;100;100;1;0;0;1;0;0;1;1;0;0;0;0;73211.515625;16281.8740234375;38032.0625;1423.94494628906;810.0;329626;766.0;-1.0;Calculated values ==>;1565785845.134;358.06000000000006;358.36;302.66;302.86;294.36;276.36;273.6339639331285;291.26000000000005;276.56;271.86;277.16;354.96000000000004;304.16;271.66;273.16;297.06;284.06;299.56;350.36;292.96000000000004;291.26000000000005;349.76;354.16;273.76000000000005;243.40439225979637;269.14681796795327;273.6339639331285;309.76000000000005;8290000.000000001;3529999.9999999995;3590000.0;1440000.0;3550000.0;3130000.0;8200000.0;0.0;0.0;0.07633333333333334;0.013500000000000002;0.07;0.07;-0.0024901495367785505;16281.8740234375;38032.0625;1423.94494628906;73211.515625;496275.50458751776;497551.02502790827;279762.15955012303;280678.5161200578;249998.27304082926;430607.02586249536;457159.53534223116;437408.94190281845;472160.7387857882;534998.6849633105;479789.7574883602;437089.72060350876;439451.9958300971;465539.2008351387;447882.287751831;266749.9401964769;485386.3287494833;459490.719185696;457159.53534223116;321233.1047070471;339690.1980837097;468789.48013398366;200677.23052202698;279762.15955012303;273.4355571537071;4401764.331114654;1849699.217773139;327560.9017254714;1619102.153553528;0;64;63;27;61;90;26;2;199;193;1837044673675.8752;702675833944.956;1555956233985.4631;18070.520635400415;3619.515369761415;-0.0;12417.81630544757;6871591.36309616;1206285.26639364;0.0;1784977.3788483706;0.6119330590118449;0.06650899934147306
8489;2019-08-14 14:31:45.114;841;847;284;285;186;41;171;36;-12;40;817;308;-13;0;235;92;264;782;361;194;171;7;871;359;365;144;361;314;862;-2.0;-1.0;789.0;32.0;403.0;91;100;100;1;0;0;1;0;0;1;1;0;0;1;0;67227.109375;17015.19921875;41258.40625;1429.13879394531;824.0;329627;765.0;0.0;Calculated values ==>;1565785905.114;357.26;357.86;301.56;301.66;291.76000000000005;277.26000000000005;274.27422755570615;290.26000000000005;276.76000000000005;271.96000000000004;277.16;354.86;303.96000000000004;271.86;273.16;296.66;282.36;299.56;351.36;292.56;290.26000000000005;349.66;355.56000000000006;273.86;243.40439225979637;269.2639976450953;274.27422755570615;309.26000000000005;8710000.0;3590000.0;3650000.0;1440000.0;3610000.0;3140000.0;8620000.0;0.0;0.0;0.1315;0.005333333333333333;0.06716666666666667;0.06716666666666667;0.0;17015.19921875;41258.40625;1429.13879394531;67227.109375;491094.6709164993;492879.63038191973;272431.9260008496;272809.7067807513;241517.77406689624;430214.79039162316;454761.4035388867;437339.1761139985;472160.7387857882;534820.9647900442;479435.2293181724;437179.3288687813;439231.60815714416;464138.1880892104;444110.57439652376;264871.16301767033;482612.32933227206;457986.28317495435;454761.4035388867;320813.78693149507;345565.9636080181;468888.98623916827;202630.55852669955;272431.9260008496;274.22475092235345;4402934.262882735;1849976.6008917086;327584.66949808167;1619762.687208686;0;64;63;27;61;90;26;2;199;193;1837261801275.9443;702762205144.9835;1556144271285.523;30864.183212729815;1420.0449477998332;-0.0;12246.463241304826;6871999.016365291;1206327.2487308544;0.0;1785182.8459994378;0.7458734426996692;0.08077750552153806
