;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8490;2019-08-14 14:32:45.105;844;853;283;282;201;37;152;38;-11;41;813;307;-13;0;230;109;265;796;364;186;152;8;873;358;364;145;360;315;863;-2.0;0.0;2436.0;159.0;370.0;93;100;100;1;0;0;1;0;0;1;1;0;0;1;0;64619.94921875;17102.326171875;41431.0078125;1432.68359375;829.0;329628;762.0;-1.0;Calculated values ==>;1565785965.105;357.56000000000006;358.46000000000004;301.46000000000004;301.36;293.26000000000005;276.86;274.1680685717883;288.36;276.96000000000004;272.06;277.26000000000005;354.46000000000004;303.86;271.86;273.16;296.16;284.06;299.66;352.76;291.76000000000005;288.36;349.36;356.06000000000006;273.96000000000004;243.61107973660833;269.38090353596624;274.1680685717883;309.56;8730000.0;3579999.9999999995;3640000.0;1450000.0;3600000.0;3150000.0;8630000.0;0.0;0.0;0.40599999999999997;0.026500000000000003;0.06166666666666667;0.06166666666666667;-0.0024870650958766865;17102.326171875;41431.0078125;1432.68359375;64619.94921875;491369.22407902434;493704.06913848367;272002.1367109142;271629.0181205384;245693.40923666983;430280.9020939914;452205.3545344903;437269.4612400554;472127.72840069426;534329.1500283898;479196.39896608196;436948.6013565401;439010.2351277006;463626.08760426834;446929.4069308699;265127.6841681348;484774.9121467493;457037.6738942946;452205.3545344903;319555.8750819185;347664.82616959437;468851.372396877;202295.6750796907;272002.1367109142;274.09005655788746;4404032.82356104;1850260.8709560921;327608.51444067614;1620451.6622967164;0;64;63;27;61;90;26;2;199;193;1837480468470.7148;702848892139.8926;1556332942980.325;95399.35718110806;7063.725978905437;-0.0;11112.531765787195;6873051.05470471;1206397.9362171225;0.0;1785377.4750922157;1.8939996270026098;0.24590484460378997
8491;2019-08-14 14:33:45.105;851;861;289;288;212;37;165;37;-12;42;809;306;-13;0;231;119;265;802;371;182;164;9;851;360;366;145;361;312;839;-1.0;-1.0;1965.0;287.0;326.0;98;100;100;1;0;0;1;0;0;1;1;0;0;1;0;62756.18359375;16668.533203125;40694.76953125;1418.7502441406198;830.0;329629;760.0;0.0;Calculated values ==>;1565786025.105;358.26;359.26;302.06;301.96000000000004;294.36;276.86;274.38016830617;289.66;276.86;271.96000000000004;277.36;354.06000000000006;303.76000000000005;271.86;273.16;296.26000000000005;285.06;299.66;353.36;291.36;289.56;349.16;356.16;274.06;243.61107973660833;269.02936301313275;274.38016830617;310.26000000000005;8510000.0;3600000.0;3660000.0;1450000.0;3610000.0;3120000.0;8390000.0;0.0;0.0;0.32749999999999996;0.04783333333333333;0.05433333333333333;0.05433333333333333;0.0;16668.533203125;40694.76953125;1418.7502441406198;62756.18359375;494525.1837243286;497138.0597598099;275776.58367891883;275369.04545924097;249479.3334203983;430148.3826014536;453734.09205777035;437795.822197091;472226.6633779048;534131.5017344425;479446.61224911007;437637.45612594887;439671.4108720169;463609.68473376584;448059.59872306447;266078.0526463084;488154.84793249506;456148.98637023335;453590.46378911263;318717.3015803363;348084.6227182084;468951.0004552658;202602.00214772022;275776.58367891883;274.2182701662356;4405094.291334477;1850542.2947842171;327632.2763893252;1621136.043774581;0;64;63;27;61;90;26;2;199;193;1837699468470.7148;702935892139.8926;1556521042980.325;77025.97606616892;12740.360419044262;-0.0;9661.22081932053;6874487.93248177;1206562.9702704388;0.0;1785550.5896970916;1.6914611223407543;0.23514057332030563
8492;2019-08-14 14:34:45.106;854;863;296;295;215;32;168;37;-14;43;804;306;-15;0;232;122;265;802;385;185;168;10;863;350;356;144;352;312;854;-1.0;-1.0;208.0;105.0;218.0;57;100;100;1;0;0;1;0;0;1;1;0;0;1;0;61257.4765625;16844.86328125;39115.26953125;1428.11901855469;828.0;329630;757.0;0.0;Calculated values ==>;1565786085.106;358.56000000000006;359.46000000000004;302.76000000000005;302.66;294.66;276.36;273.3108153835814;289.96000000000004;276.86;271.76000000000005;277.46000000000004;353.56000000000006;303.76000000000005;271.66;273.16;296.36;285.36;299.66;353.36;291.66;289.96000000000004;348.86;355.96000000000004;274.16;243.40439225979637;269.02936301313275;273.3108153835814;311.66;8630000.0;3500000.0;3560000.0;1440000.0;3520000.0000000005;3120000.0;8540000.0;0.0;0.0;0.034666666666666665;0.0175;0.036333333333333336;0.036333333333333336;0.0;16844.86328125;39115.26953125;1428.11901855469;61257.4765625;493856.8298275008;496057.7902282032;277642.6191333516;277231.70807011117;249971.35270012708;430799.1582183253;455848.44397559477;437478.7579247441;472457.08239583095;533608.8163600615;479446.61224911007;437319.724394416;439671.4108720169;465065.94374329987;450351.2758579816;265550.10385734815;486647.90320953756;458195.27633761574;455848.44397559477;317459.4925940039;347245.03765724396;469187.37098983396;199295.943414457;277642.6191333516;272.8787538530836;4406127.755725317;1850821.5777425547;327656.0006952175;1621801.1385173595;0;64;63;27;61;90;26;2;199;193;1837916072080.4531;703022593584.7878;1556708246100.0989;8257.004236356619;4723.099982569097;-0.0;6474.811635934835;6875198.635828291;1206708.5015324238;0.0;1785685.058875172;0.3390052011365304;0.04483188558997355
8493;2019-08-14 14:35:45.096;863;871;294;293;228;22;158;27;-16;41;800;307;-18;-2;235;130;265;792;384;185;159;10;849;341;346;140;344;308;842;-1.0;-1.0;613.0;66.0;242.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;56968.26171875;16613.08203125;36113.96484375;1418.4580078125;827.0;329631;756.0;0.0;Calculated values ==>;1565786145.096;359.46000000000004;360.26;302.56;302.46000000000004;295.96000000000004;275.36;272.3289490889957;288.96000000000004;275.86;271.56;277.26000000000005;353.16;303.86;271.36;272.96000000000004;296.66;286.16;299.66;352.36;291.66;289.06;348.76;355.86;274.16;242.56692532238324;268.5567601203482;272.3289490889957;311.56;8490000.0;3410000.0;3460000.0;1400000.0;3440000.0;3080000.0;8420000.0;0.0;0.0;0.10216666666666667;0.011000000000000001;0.04033333333333333;0.04033333333333333;0.0;16613.08203125;36113.96484375;1418.4580078125;56968.26171875;496518.14219954814;498348.42862718133;277643.2244034979;277224.6738296171;254248.81498037124;431359.6534126046;456124.25196328654;438072.3853947394;472784.61766108364;533486.862226083;480049.09270230634;437758.51091407164;440235.24653219705;466606.69114660256;453087.97554698325;266168.4145928814;486281.91985048703;459782.6309473535;456261.5912742344;317040.2365367038;346825.2571629905;469732.021654708;197706.41314096024;277643.2244034979;272.21098145215495;4407112.806008736;1851100.3474841681;327679.71821686183;1622427.9443188698;0;64;63;27;61;90;26;2;199;193;1838126636980.4866;703107779384.8014;1556894215100.1284;24557.390165261106;2992.2816936512263;-0.0;7204.27413045304;6875472.043539467;1206772.785663928;0.0;1785799.0322578463;0.6418620726611302;0.08258924153775464
8494;2019-08-14 14:36:45.107;872;880;296;295;228;20;136;21;-20;39;799;307;-21;-4;236;134;265;781;389;179;137;11;832;340;345;134;344;306;828;-1.0;-1.0;2078.0;15.0;217.0;92;100;100;1;0;0;1;1;0;0;1;0;0;0;0;48720.640625;16299.4423828125;28418.6328125;1421.36779785156;826.0;329632;754.0;0.0;Calculated values ==>;1565786205.107;360.36;361.16;302.76000000000005;302.66;295.96000000000004;275.16;272.21867820750657;286.76000000000005;275.26000000000005;271.16;277.06;353.06000000000006;303.86;271.06;272.76000000000005;296.76000000000005;286.56;299.66;351.26;291.06;286.86;348.56000000000006;355.76;274.26000000000005;241.2770596917726;268.3187672390254;272.21867820750657;312.06;8320000.0;3400000.0;3450000.0;1340000.0;3440000.0;3060000.0;8280000.0;0.0;0.0;0.3463333333333333;0.0025;0.036166666666666666;0.036166666666666666;0.0;16299.4423828125;28418.6328125;1421.36779785156;48720.640625;499399.17588079185;500925.65673966147;279559.97567812353;279116.3947629091;254689.82364364128;431420.45991060114;453236.5167874345;437898.67151236854;473371.24222306634;533530.5738433588;480291.21596911066;437742.05038880615;440363.3734854717;466734.244953582;453818.63256482163;266966.1807945448;485978.08632819005;459136.8242272992;453376.99839876685;316201.74473053816;346405.4846687502;470639.7110939334;197716.44765232576;279559.97567812353;272.21089159509495;4407993.708333053;1851374.6688046902;327703.38777059346;1622965.8145588757;0;64;63;27;62;90;26;2;199;193;1838333974986.0269;703189994455.0156;1557078448870.6086;83183.11019686148;682.308158604019;-0.0;6286.382321729933;6876370.045648367;1206803.4128600666;0.0;1785911.4750059661;1.953898764893026;0.2662827297325929
8495;2019-08-14 14:37:45.137;876;881;301;300;227;22;143;21;-22;36;803;307;-23;-7;234;136;265;771;387;171;142;11;837;343;348;132;346;303;833;-2.0;-2.0;1560.0;294.0;207.0;31;100;100;1;0;0;1;1;0;0;1;0;0;1;0;45956.1953125;16323.6083984375;25739.85546875;1403.5515136718802;824.0;329633;752.0;0.0;Calculated values ==>;1565786265.137;360.76;361.26;303.26000000000005;303.16;295.86;275.36;272.5487779782249;287.46000000000004;275.26000000000005;270.96000000000004;276.76000000000005;353.46000000000004;303.86;270.86;272.46000000000004;296.56;286.76000000000005;299.66;350.26;290.26000000000005;287.36;348.36;355.56000000000006;274.26000000000005;240.83765695389522;267.9596281332873;272.5487779782249;311.86;8370000.0;3429999.9999999995;3479999.9999999995;1320000.0;3460000.0;3030000.0;8330000.0;0.0;0.0;0.26;0.049;0.034499999999999996;0.034499999999999996;0.0;16323.6083984375;25739.85546875;1403.5515136718802;45956.1953125;499536.80972065154;500626.48995669914;281404.62962856;280949.17593589163;254217.77846217738;431237.1583312671;453702.7968986807;438264.37560948916;473339.41292369686;534168.624116617;480653.1668304843;438109.25301780854;440556.0271991494;466192.3008097591;453581.8423445852;266725.8149104965;483874.60896921577;457574.948016997;453562.19301893684;315363.2798926983;345565.9636080181;470907.506429493;198150.7325115211;281404.62962856;272.39581043297864;4408783.076452306;1851646.6634904493;327726.94053534203;1623417.3609547054;0;64;63;27;62;90;26;2;199;193;1838541978935.9277;703269834354.9775;1557261240220.5215;62429.547205471696;13365.081921980622;-0.0;5939.435936968001;6877584.09117888;1206920.5329748078;0.0;1786013.4077656495;1.8803698470728627;0.283672404472675
8496;2019-08-14 14:38:45.108;889;896;305;304;232;26;162;23;-25;35;808;307;-26;-9;231;138;265;782;394;170;162;12;839;345;351;130;349;301;836;-1.0;-1.0;1178.0;240.0;195.0;3;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44895.546875;16383.267578125;24658.169921875;1403.263671875;822.0;329634;751.0;-1.0;Calculated values ==>;1565786325.108;362.06000000000006;362.76;303.66;303.56;296.36;275.76000000000005;272.7676641592781;289.36;275.46000000000004;270.66;276.66;353.96000000000004;303.86;270.56;272.26000000000005;296.26000000000005;286.96000000000004;299.66;351.36;290.16;289.36;348.26;355.36;274.36;240.39332010688793;267.7187500070086;272.7676641592781;312.56;8390000.0;3450000.0;3510000.0;1300000.0;3490000.0;3010000.0;8359999.999999999;0.0;0.0;0.19633333333333333;0.04;0.0325;0.0325;-0.002488206849574625;16383.267578125;24658.169921875;1403.263671875;44895.546875;501261.4932054182;502542.38737485884;282996.1742519778;282528.75152767816;255691.4592682689;431113.4868728058;455846.3461254813;438249.86041294545;473501.9964771252;534835.3795245443;480893.65190118045;438095.2167564963;440684.76455267647;465372.91923633695;453517.3108807604;266631.04230005754;485313.56666087033;456949.75120797363;455846.3461254813;314944.0575458753;344726.4743306794;471271.5613658896;198690.83542650362;282996.1742519778;272.6183152949107;4409539.808372687;1851919.0890540264;327750.3193566433;1623837.1415072735;0;64;63;27;62;90;26;2;199;193;1838751577580.7744;703348396364.92;1557442352640.389;47033.421905671414;10903.22903757544;-0.0;5617.630585888864;6878495.8416949585;1207122.6711519593;0.0;1786109.670103974;1.4973431258658148;0.2286220626378183
8497;2019-08-14 14:39:48.078;896;904;305;304;236;28;174;25;-15;35;812;306;-21;-11;229;141;265;794;397;173;174;13;843;347;352;130;351;301;840;-1.0;-1.0;1262.0;146.0;192.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44828.75;16470.1484375;24796.828125;1400.8322753906198;820.0;329635;749.0;0.0;Calculated values ==>;1565786388.078;362.76;363.56000000000006;303.66;303.56;296.76000000000005;275.96000000000004;272.9856168485579;290.56;275.66;271.66;276.66;354.36;303.76000000000005;271.06;272.06;296.06;287.26000000000005;299.66;352.56000000000006;290.46000000000004;290.56;348.06000000000006;355.16;274.46000000000004;240.39332010688793;267.7187500070086;272.9856168485579;312.86;8430000.0;3470000.0000000005;3520000.0000000005;1300000.0;3510000.0;3010000.0;8400000.0;0.0;0.0;0.21033333333333332;0.024333333333333332;0.032;0.032;0.0;16470.1484375;24796.828125;1400.8322753906198;44828.75;501929.54965433944;503351.60237968003;282641.3368312442;282180.88078357215;256827.97169979446;430988.63858405815;457335.44088390906;439780.08636155893;473501.9964771252;535250.8577385561;480779.1610025326;438865.43479602295;440384.28162507055;464822.24696235475;453593.8257205251;266443.78085844556;486800.3846961657;457198.2954874291;457335.44088390906;314105.63291466556;343887.0166927713;471368.7123706365;199377.84677471276;282641.3368312442;272.8983732352829;4410324.5221194625;1852206.4195550603;327774.8435124599;1624269.6666778882;0;64;63;27;62;90;26;2;199;193;1838972917130.875;703430257364.9573;1557631892340.475;50564.60439309997;6618.444396167477;-0.0;5590.211329685277;6879349.417767018;1207275.9127876016;0.0;1786207.6920214384;1.4712089003081807;0.2164019187571894
8498;2019-08-14 14:40:45.109;900;908;306;305;240;30;181;26;0;35;815;306;-5;-7;227;147;265;807;389;178;181;13;846;350;355;134;354;302;843;-2.0;-2.0;1206.0;206.0;182.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44866.6953125;16544.26171875;24859.13671875;1401.5280761718802;818.0;329636;748.0;-1.0;Calculated values ==>;1565786445.109;363.16;363.96000000000004;303.76000000000005;303.66;297.16;276.16;273.3108153835814;291.26000000000005;275.76000000000005;273.16;276.66;354.66;303.76000000000005;272.66;272.46000000000004;295.86;287.86;299.66;353.86;290.96000000000004;291.26000000000005;347.96000000000004;354.96000000000004;274.46000000000004;241.2770596917726;267.8393353686513;273.3108153835814;312.06;8460000.0;3500000.0;3550000.0;1340000.0;3540000.0;3020000.0;8430000.0;0.0;0.0;0.201;0.034333333333333334;0.030333333333333334;0.030333333333333334;-0.0024888564661766873;16544.26171875;24859.13671875;1401.5280761718802;44866.6953125;502249.37376673747;503670.10289194266;282841.56158322154;282381.96447911725;258006.4698255267;430799.1582183253;457808.6426020985;441814.68150891823;472981.82504853373;535489.4790906367;480658.84408562654;441070.164538651;440770.5613398004;464120.4160747577;453921.8482460042;266305.2844331283;488536.0828524849;457396.8574222039;457808.6426020985;313686.43059754226;343047.5905507172;470835.2695607642;200079.6454307498;282841.56158322154;273.1877562739926;4411034.997248983;1852467.9257803776;327797.0409309219;1624662.990195386;0;64;63;27;62;90;26;2;199;193;1839174521715.5176;703505538284.8239;1557803840805.1704;48588.742251711854;9295.943095130495;-0.0;5307.334790905935;6880134.80867014;1207401.9702086304;0.0;1786294.011181397;1.4762791408499387;0.2197168077584842
8499;2019-08-14 14:41:45.089;901;909;311;310;249;31;184;28;9;35;813;306;5;2;227;154;265;812;399;181;184;15;841;351;356;138;354;305;838;-2.0;-1.0;1583.0;80.0;181.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44675.203125;16466.14453125;24666.951171875;1400.33142089844;816.0;329637;746.0;-1.0;Calculated values ==>;1565786505.089;363.26;364.06000000000006;304.26000000000005;304.16;298.06;276.26000000000005;273.4187578820637;291.56;275.96000000000004;274.06;276.66;354.46000000000004;303.76000000000005;273.66;273.36;295.86;288.56;299.66;354.36;291.26000000000005;291.56;347.76;354.76;274.66;242.14157278889297;268.19934244402924;273.4187578820637;313.06;8410000.0;3510000.0;3560000.0;1380000.0;3540000.0;3050000.0;8380000.0;0.0;0.0;0.2638333333333333;0.013333333333333334;0.030166666666666668;0.030166666666666668;-0.002489180505061009;16466.14453125;24666.951171875;1400.33142089844;44675.203125;502830.6022202892;504245.1885210563;285698.5689327128;285205.93538128294;261144.13702905193;430735.4089219946;458058.41051450267;442521.2416164823;472458.26935960614;535062.400432424;480296.91339241684;441928.13359203225;441480.6793942096;464120.4160747577;454733.0192483894;266537.0351360441;489807.1293307495;457646.94884360844;458058.41051450267;312848.0458788934;342208.19576138764;470494.9286190506;200562.34330381214;285698.5689327128;273.3817189559568;4411780.931008704;1852742.9208036421;327820.38197712856;1625075.5700221395;0;64;63;27;62;90;26;2;199;193;1839387750615.5854;703587111084.8499;1557985880105.2283;63836.82267149281;3599.101137536513;-0.0;5199.521887717328;6881071.376084895;1207509.3930910362;0.0;1786381.5391347003;1.707726148775846;0.2458344217013408
8500;2019-08-14 14:42:45.110;899;908;312;312;250;30;186;29;3;36;807;306;3;9;228;156;265;809;399;184;186;17;817;351;356;142;354;307;814;-1.0;-1.0;1402.0;81.0;183.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;59661.84375;15998.5224609375;23847.162109375;1403.93591308594;814.0;329638;743.0;-1.0;Calculated values ==>;1565786565.11;363.06000000000006;363.96000000000004;304.36;304.36;298.16;276.16;273.4187578820637;291.76000000000005;276.06;273.46000000000004;276.76000000000005;353.86;303.76000000000005;273.46000000000004;274.06;295.96000000000004;288.76000000000005;299.66;354.06000000000006;291.56;291.76000000000005;347.46000000000004;354.56000000000006;274.86;242.98782864720522;268.43790593516167;273.4187578820637;313.06;8170000.0;3510000.0;3560000.0;1420000.0;3540000.0;3070000.0;8140000.000000001;0.0;0.0;0.23366666666666666;0.013500000000000002;0.030500000000000003;0.030500000000000003;-0.0024895040301957092;15998.5224609375;23847.162109375;1403.93591308594;59661.84375;504623.4832989022;506157.6735962504;288968.09134684847;288968.09134684847;262470.7218266285;430735.4089219946;458331.9995530319;441206.9368439809;472029.85167895287;534290.7370197466;480054.8034700085;441206.9368439809;442105.1117696454;464251.3028343667;455012.3084437483;267718.6647363979;491698.4674162834;458058.41051450267;458331.9995530319;311590.51834565785;341368.83218197053;470153.35528917355;200554.29905985386;288968.09134684847;273.3785632986633;4412650.710714389;1853013.554383443;327843.7590506558;1625479.9957983634;0;64;63;27;62;90;26;2;199;193;1839601425375.2595;703671140484.7217;1558169544364.9482;56232.499695557686;3639.5872590958156;-0.0;5165.599200288596;6882072.303971951;1207569.7366070906;0.0;1786467.9453752383;1.5766856856566123;0.2267539423314663
8501;2019-08-14 14:43:45.110;890;897;302;305;243;26;184;27;-16;36;799;307;-17;8;227;135;265;763;367;186;184;19;826;347;352;144;351;308;823;-1.0;-1.0;2576.0;76.0;248.0;1;100;100;1;0;0;1;1;0;0;1;0;0;1;0;59581.71484375;16224.8046875;24229.048828125;1398.63525390625;812.0;329639;742.0;-1.0;Calculated values ==>;1565786625.11;362.16;362.86;303.36;303.66;297.46000000000004;275.76000000000005;272.9856168485579;291.56;275.86;271.56;276.76000000000005;353.06000000000006;303.86;271.46000000000004;273.96000000000004;295.86;286.66;299.66;349.46000000000004;291.76000000000005;291.56;347.36;354.36;275.06;243.40439225979637;268.5567601203482;272.9856168485579;309.86;8259999.999999999;3470000.0000000005;3520000.0000000005;1440000.0;3510000.0;3080000.0;8230000.0;0.0;0.0;0.42933333333333334;0.012666666666666666;0.04133333333333333;0.04133333333333333;-0.0024898270409722863;16224.8046875;24229.048828125;1398.63525390625;59581.71484375;502550.6125619651;503818.56128027523;282764.83868860645;284228.8945202341;259721.0499362476;430988.63858405815;458699.02448149066;438072.3853947394;471765.34391292307;533382.5019748483;480049.09270230634;437915.60822266474;441746.15580451366;464562.14285730536;452747.8705520784;267261.3413367235;483648.17966785334;458970.0676224462;458699.02448149066;311171.3556482807;340529.4996700694;470081.34618783195;199550.79442978252;282764.83868860645;272.9665935579152;4413644.407036004;1853282.08210968;327867.11381038075;1625880.630889509;0;64;63;27;62;90;26;2;199;193;1839813825375.2595;703756940484.7217;1558354044364.9482;102405.26972095482;3426.7203222686258;-0.0;7271.94634610588;6883394.285383755;1207628.622503602;0.0;1786571.5915881249;2.7024423090382466;0.35419998035073424
8502;2019-08-14 14:44:45.141;881;891;283;285;211;33;166;29;-16;36;791;307;-17;4;223;122;265;780;365;184;167;20;848;353;358;145;356;311;844;-2.0;-1.0;542.0;9.0;251.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;51311.0078125;16623.197265625;24843.16015625;1415.7021484375;809.0;329640;742.0;-1.0;Calculated values ==>;1565786685.141;361.26;362.26;301.46000000000004;301.66;294.26000000000005;276.46000000000004;273.6339639331285;289.76000000000005;276.06;271.56;276.76000000000005;352.26;303.86;271.46000000000004;273.56;295.46000000000004;285.36;299.66;351.16;291.56;289.86;347.36;354.06000000000006;275.16;243.61107973660833;268.91163127593666;273.6339639331285;309.66;8480000.0;3529999.9999999995;3579999.9999999995;1450000.0;3560000.0;3110000.0;8440000.0;0.0;0.0;0.09033333333333333;0.0015;0.04183333333333333;0.04183333333333333;-0.002490310591375424;16623.197265625;24843.16015625;1415.7021484375;51311.0078125;499286.3510655542;501111.94583770505;273072.250180144;273855.0079157431;249051.37325828357;430607.02586249536;455234.54990057624;437389.9950341223;471632.7587203168;532323.5022770038;479684.6612480641;437231.03110804653;440502.8199851677;463297.66702555475;449804.7338364527;266213.85954471474;484167.33548585686;457735.83342595893;455374.8496969889;311171.3556482807;339270.558843327;470045.44345262425;201157.9304083026;273072.250180144;273.62382570050005;4414568.990515032;1853555.956888813;327890.57873940666;1626289.7772484368;0;64;63;27;62;90;26;2;199;193;1840026935425.747;703843685279.9202;1558539840310.3733;21339.629837865716;403.33126956648255;-0.0;7626.325413121343;6884426.025672979;1207660.5560907735;0.0;1786695.807998406;0.6848851667769724;0.07495473299259385
8503;2019-08-14 14:45:45.111;877;888;274;274;203;37;127;33;-14;37;783;306;-16;3;218;125;266;802;377;173;128;21;856;355;360;146;359;312;853;-1.0;-1.0;2120.0;68.0;220.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;47350.17578125;16748.935546875;25133.16015625;1412.2158203125;804.0;329641;741.0;0.0;Calculated values ==>;1565786745.111;360.86;361.96000000000004;300.56;300.56;293.46000000000004;276.86;273.8482719121499;285.86;276.46000000000004;271.76000000000005;276.86;351.46000000000004;303.76000000000005;271.56;273.46000000000004;294.96000000000004;285.66;299.76000000000005;353.36;290.46000000000004;285.96000000000004;347.26;353.56000000000006;275.26000000000005;243.81672145450628;269.02936301313275;273.8482719121499;310.86;8560000.0;3550000.0;3600000.0;1460000.0;3590000.0;3120000.0;8530000.0;0.0;0.0;0.35333333333333333;0.011333333333333334;0.03666666666666667;0.03666666666666667;0.0;16748.935546875;25133.16015625;1412.2158203125;47350.17578125;497971.99489011115;499873.17150612717;269199.06941632845;269199.06941632845;246497.37419287968;430477.46260093397;449255.41685757245;437478.7579247441;471599.1411268027;531411.1529956271;479446.61224911007;437160.35228701105;440133.4945721987;462183.0053738274;449878.8026637932;266203.8987442185;486748.8030944165;455881.6532774192;449403.89151148876;310752.19949742197;337172.47746341303;470009.608838954;201660.34770509327;269199.06941632845;273.82900552817307;4415390.755957107;1853833.918945163;327914.1329394993;1626706.038349905;0;64;63;27;62;90;26;2;199;193;1840242227725.8499;703930941629.9618;1558726646860.4624;83322.50494427663;3041.2916261837554;-0.0;6607.510143489211;6885297.774037684;1207689.2469289897;0.0;1786814.3639871194;2.1474254571208347;0.2883721766639849
8504;2019-08-14 14:46:45.102;876;887;276;275;210;37;145;35;-10;37;767;306;-11;11;219;134;266;812;386;166;144;21;846;358;364;135;362;316;842;-3.0;-2.0;2372.0;410.0;209.0;0;1;100;1;0;0;1;1;0;0;1;0;1;1;0;46308.03515625;16627.345703125;24799.556640625;2486.33984375;800.0;329642;739.0;-1.0;Calculated values ==>;1565786805.102;360.76;361.86;300.76000000000005;300.66;294.16;276.86;274.1680685717883;287.66;276.66;272.16;276.86;349.86;303.76000000000005;272.06;274.26000000000005;295.06;286.56;299.76000000000005;354.36;289.76000000000005;287.56;347.06000000000006;353.16;275.26000000000005;241.49495122638035;269.49753711883926;274.1680685717883;311.76000000000005;8460000.0;3579999.9999999995;3640000.0;1350000.0;3620000.0000000005;3160000.0;8420000.0;0.0;0.0;0.3953333333333333;0.06833333333333333;0.034833333333333334;0.034833333333333334;-0.0024917542695589833;16627.345703125;24799.556640625;2486.33984375;46308.03515625;498726.9078305212;500703.72230056336;270509.4126663414;270134.75027684803;248808.29163356524;430280.9020939914;451184.32253446244;437199.7979686943;473046.2935902154;529429.0182387664;478957.01716680237;437039.1322159168;440498.27415839763;461860.70334265823;450652.27371114545;266659.5513420565;489412.98530051135;454219.4668995611;451037.6613601763;309913.9067706182;335494.14909123123;471484.10707214737;202266.19412188433;270509.4126663414;274.07859148481293;4416171.123974671;1854112.012901603;327946.6160301378;1627122.0819068798;0;64;63;27;62;90;26;2;199;194;1840459395145.622;704015228984.8734;1558915018600.2646;92877.08472077221;18396.557384934637;-0.0;6288.400662835248;6886765.883700532;1207867.8688732502;0.0;1786921.8137905041;2.6771433151434763;0.40609555815152404
8505;2019-08-14 14:47:45.102;872;882;286;285;226;41;154;38;-9;38;740;307;-11;15;218;143;266;805;382;165;154;20;859;360;365;128;364;310;850;-2.0;-2.0;1750.0;0.0;205.0;0;1;1;1;0;1;1;1;0;0;1;0;1;0;0;62576.61328125;32298.125;25279.6015625;2439.77563476562;794.0;329643;739.0;-1.0;Calculated values ==>;1565786865.102;360.36;361.36;301.76000000000005;301.66;295.76000000000005;277.26000000000005;274.38016830617;288.56;276.96000000000004;272.26000000000005;276.96000000000004;347.16;303.86;272.06;274.66;294.96000000000004;287.46000000000004;299.76000000000005;353.66;289.66;288.56;347.06000000000006;352.56000000000006;275.16;239.943914813709;268.7936212382143;274.38016830617;311.36;8590000.0;3600000.0;3650000.0;1280000.0;3640000.0;3100000.0;8500000.0;0.0;0.0;0.2916666666666667;0.0;0.034166666666666665;0.034166666666666665;-0.002492710889566148;32298.125;25279.6015625;2439.77563476562;62576.61328125;496951.39288143266;499254.83863572584;273885.946046355;273496.3391963553;253391.11851696792;430148.3826014536;452319.8775088197;438717.0637205666;474050.2932466569;527053.7893385189;479806.3054500905;438404.7845594946;442374.1672774083;461420.64936624526;451605.77516384557;266070.59704791725;487523.8588218867;453905.6659906444;452319.8775088197;309913.9067706182;332976.8817968329;472311.5732948167;203019.46007791444;273885.946046355;274.38016830617;4417078.496044983;1854519.7251574623;327987.66699245875;1627539.4082252393;0;64;64;27;62;90;26;2;199;194;1840678095145.622;704094128984.8734;1559102818600.2646;68745.13439577357;0.0;-0.0;6096.492658300876;6888112.735526503;1208021.1735181247;0.0;1787025.021234847;1.2469966978646474;0.16437453730886867
8506;2019-08-14 14:48:45.143;866;875;298;297;248;46;167;43;-28;40;744;306;-30;-4;215;155;266;803;391;168;167;20;846;368;374;132;372;294;838;-1.0;-2.0;2419.0;149.0;180.0;6;100;0;1;0;1;1;1;0;0;1;0;0;1;0;57079.3125;28198.892578125;25017.626953125;1359.08679199219;782.0;329644;741.0;-1.0;Calculated values ==>;1565786925.143;359.76;360.66;302.96000000000004;302.86;297.96000000000004;277.76000000000005;275.2199585193972;289.86;277.46000000000004;270.36;277.16;347.56000000000006;303.76000000000005;270.16;272.76000000000005;294.66;288.66;299.76000000000005;353.46000000000004;289.96000000000004;289.86;347.26;351.36;275.16;240.83765695389522;266.86631818009863;275.2199585193972;312.26000000000005;8460000.0;3679999.9999999995;3740000.0;1320000.0;3720000.0000000005;2940000.0;8380000.0;0.0;0.0;0.4031666666666667;0.024833333333333332;0.030000000000000002;0.030000000000000002;-0.0024946100541914026;28198.892578125;25017.626953125;1359.08679199219;57079.3125;497241.53206036263;499299.91819234454;279655.3958066769;279218.8033256594;260810.11641595076;429606.4342157736;452637.6861456624;439348.1850569723;473727.59171134117;528709.2454042134;481616.8685059467;439046.29632798105;442890.4936208251;459771.5566594404;451936.91700112884;266659.5513420565;488410.66557484865;452783.91735953436;452637.6861456624;310752.19949742197;327943.14443680964;471784.17857572425;204987.95807696192;279655.3958066769;275.17675682852615;4418076.31013201;1855024.2114665895;328019.3458117011;1627958.8382102035;0;64;64;27;62;90;26;2;199;194;1840899946640.2134;704172182284.7296;1559284142419.9307;94486.23151077419;6625.439475719264;-0.0;5189.468710169565;6889473.926418494;1208076.423241851;0.0;1787119.1351800242;1.947777530258833;0.28159470931080566
8507;2019-08-14 14:49:45.123;875;883;301;301;255;47;177;46;-38;43;764;306;-40;-21;213;165;266;798;394;173;177;22;837;369;374;138;372;288;828;-2.0;-2.0;2176.0;83.0;189.0;40;100;0;1;0;1;1;1;0;0;1;0;0;1;0;58126.6171875;27814.73828125;26156.34765625;1309.39123535156;771.0;329645;756.0;-1.0;Calculated values ==>;1565786985.123;360.66;361.46000000000004;303.26000000000005;303.26000000000005;298.66;277.86;275.3239800832674;290.86;277.76000000000005;269.36;277.46000000000004;349.56000000000006;303.76000000000005;269.16;271.06;294.46000000000004;289.66;299.76000000000005;352.96000000000004;290.46000000000004;290.86;348.76;350.26;275.36;242.14157278889297;266.1237361191953;275.3239800832674;312.56;8370000.0;3690000.0;3740000.0;1380000.0;3720000.0000000005;2880000.0;8280000.0;0.0;0.0;0.3626666666666667;0.013833333333333333;0.0315;0.0315;-0.002496334367242299;27814.73828125;26156.34765625;1309.39123535156;58126.6171875;499389.8514891432;501361.5211575545;281837.5646233497;281837.5646233497;263603.0445025763;429537.3511455088;454091.3636080055;439167.74091778934;473241.6031071014;531240.3440075758;482328.7278280593;438868.18837745173;441672.4669810947;459496.0791932368;453216.59507709363;267085.4233408468;488632.39188280195;453512.16936651367;454091.3636080055;317040.2365367038;323329.7980282076;471182.93757713656;205284.04970805658;281837.5646233497;275.29504530466244;4419036.039529907;1855490.8361304803;328041.57571616373;1628385.145848821;0;64;64;27;62;90;26;2;199;194;1841124271840.2847;704253155284.7554;1559458684219.986;84821.81867872976;3678.267948855606;-0.0;5425.994668016659;6890967.662092632;1208162.2588490068;0.0;1787207.5678874722;1.699082318010986;0.24205091687789687
8508;2019-08-14 14:50:45.144;881;890;302;301;253;47;183;47;-42;46;769;307;-44;-28;215;167;266;798;396;177;183;24;819;369;375;148;373;295;813;-3.0;-1.0;2127.0;187.0;217.0;79;100;100;1;0;0;1;1;0;0;1;0;0;1;0;47454.94140625;16004.611328125;27220.29296875;1312.69189453125;760.0;329646;781.0;-1.0;Calculated values ==>;1565787045.144;361.26;362.16;303.36;303.26000000000005;298.46000000000004;277.86;275.3239800832674;291.46000000000004;277.86;268.96000000000004;277.76000000000005;350.06000000000006;303.86;268.76000000000005;270.36;294.66;289.86;299.76000000000005;352.96000000000004;290.86;291.46000000000004;351.26;349.16;275.56;244.22491754036054;266.98899913490544;275.3239800832674;312.76000000000005;8190000.000000001;3690000.0;3750000.0;1480000.0;3729999.9999999995;2950000.0;8130000.0;0.0;0.0;0.3545;0.03116666666666667;0.036166666666666666;0.036166666666666666;-0.0024980426964462204;16004.611328125;27220.29296875;1312.69189453125;47454.94140625;501868.5183067803;503686.92672178894;283740.67041800683;283241.4805215581;263565.80957825965;429537.3511455088;454785.885080863;436980.9560004655;472227.7804859284;531230.8426957846;481611.2458574675;436669.3679610931;439127.9068236949;459614.4805668951;453505.6388054544;267986.96700948715;490124.2067039904;453920.30942875793;454785.885080863;327523.71359711495;318717.3015803363;470037.93151524;205182.7219830938;283740.67041800683;275.25626015475564;4419916.193799888;1855856.1251845553;328063.4340567087;1628830.10687032;0;64;64;27;62;90;26;2;199;194;1841349050485.8347;704338985314.9653;1559633645435.4143;82172.47395915826;8254.654030418558;-0.0;6186.135263639965;6892359.76826804;1208261.7346701;0.0;1787304.3695058518;2.1692518571951758;0.31933448401191883
8509;2019-08-14 14:51:45.094;872;881;304;303;239;49;172;47;-24;47;755;309;-25;-2;214;159;266;775;392;195;173;23;814;371;377;144;374;306;808;-1.0;-1.0;1817.0;237.0;273.0;98;1;100;1;0;0;1;1;0;0;1;0;1;1;0;48904.81640625;15983.3759765625;28037.69921875;2362.03637695312;753.0;329647;804.0;-1.0;Calculated values ==>;1565787105.094;360.36;361.26;303.56;303.46000000000004;297.06;278.06;275.5313989812953;290.36;277.86;270.76000000000005;277.86;348.66;304.06;270.66;272.96000000000004;294.56;289.06;299.76000000000005;350.66;292.66;290.46000000000004;353.56000000000006;348.46000000000004;275.46000000000004;243.40439225979637;268.3187672390254;275.5313989812953;312.36;8140000.000000001;3710000.0;3770000.0000000005;1440000.0;3740000.0;3060000.0;8080000.0;0.0;0.0;0.30283333333333334;0.0395;0.0455;0.0455;-0.0024991214391915963;15983.3759765625;28037.69921875;2362.03637695312;48904.81640625;501012.8365789015;502838.4750099561;285303.63137722865;284779.16288352676;258962.3143677371;429398.2889081932;452846.45432429726;437270.2536001789;472851.94155074406;528935.3484124116;480521.62027995684;437112.3332710247;440666.3045709049;459318.75605871546;451992.7048422351;268250.34884044353;487089.34360328654;456167.8710028387;452992.9189284422;337172.47746341303;315782.5089487807;470478.11419285595;205602.961286759;285303.63137722865;275.4268477795812;4420718.522617312;1856122.469606839;328094.0312733824;1629290.2064028583;0;64;64;27;62;90;26;2;199;195;1841574462486.014;704426512315.0349;1559813795185.5576;70156.57835558067;10462.56853979083;-0.0;7629.862583580215;6893628.119197697;1208417.5815442635;0.0;1787419.4068769072;1.9026108100026526;0.27936137980622977
8510;2019-08-14 14:52:45.125;855;864;306;306;235;49;148;49;-18;49;741;310;-19;9;215;151;266;780;387;209;148;21;827;372;377;144;375;310;820;87.0;-2.0;2166.0;315.0;282.0;98;1;100;1;0;0;1;1;0;0;1;0;1;1;0;49492.2734375;16231.19921875;28509.6171875;2389.91845703125;747.0;329648;820.0;-1.0;Calculated values ==>;1565787165.125;358.66;359.56000000000006;303.76000000000005;303.76000000000005;296.66;278.06;275.63479819532273;287.96000000000004;278.06;271.36;278.06;347.26;304.16;271.26000000000005;274.06;294.66;288.26000000000005;299.76000000000005;351.16;294.06;287.96000000000004;355.16;347.86;275.26000000000005;243.40439225979637;268.7936212382143;275.63479819532273;311.86;8270000.0;3720000.0000000005;3770000.0000000005;1440000.0;3750000.0;3100000.0;8200000.0;0.0145;0.0;0.361;0.0525;0.047;0.0615;-0.0025000408625650496;16231.19921875;28509.6171875;2389.91845703125;49492.2734375;497350.1858563411;499311.22433596145;285038.7183209615;285038.7183209615;257197.98616526066;429328.3091220336;449268.88571999554;437301.7563972805;473049.25879613834;527158.8296010264;480153.74490638665;437142.86386454466;441474.6228121385;459299.2672606303;450632.4263998688;267577.62314757716;486640.69527858216;458144.8258808794;449268.88571999554;343887.0166927713;313267.23492439475;470279.77213233593;205795.35870700877;266355.3245908426;275.50528182258836;4421538.9220187655;1856391.063101324;328133.65135673777;1629761.6775063954;0;64;64;27;62;90;26;2;199;195;1841800779355.6328;704512956954.8894;1559998690665.2463;83573.8095661881;13885.431704829676;-0.0;11249.184009442906;6894909.867656279;1208620.586377628;0.0;1787576.8135497014;2.306529393097869;0.3326549651267796
8511;2019-08-14 14:53:45.125;844;855;312;311;234;45;143;49;-13;50;743;312;-15;16;217;142;266;790;386;216;144;18;865;366;372;144;368;314;857;-2.0;-1.0;1658.0;60.0;298.0;0;12;100;1;0;0;1;0;0;1;1;0;1;1;0;58593.58203125;16893.92578125;36648.70703125;2486.7470703125;742.0;329649;826.0;-1.0;Calculated values ==>;1565787225.125;357.56000000000006;358.66;304.36;304.26000000000005;296.56;277.66;275.0112864084945;287.46000000000004;278.06;271.86;278.16;347.46000000000004;304.36;271.66;274.76000000000005;294.86;287.36;299.76000000000005;352.16;294.76000000000005;287.56;355.76;347.36;274.96000000000004;243.40439225979637;269.2639976450953;275.0112864084945;311.76000000000005;8650000.0;3660000.0;3720000.0000000005;1440000.0;3679999.9999999995;3140000.0;8570000.0;0.0;0.0;0.2763333333333333;0.01;0.049666666666666665;0.049666666666666665;-0.002500803357439323;16893.92578125;36648.70703125;2486.7470703125;58593.58203125;492133.13460916956;494570.6287579008;284385.9771510479;283924.9773108148;255645.37074157593;429743.705733735;449435.25168983307;437179.3288687813;473147.88962849684;527058.088371073;479900.75393358036;436858.596315483;441687.1745379894;460668.8397657055;450382.2195490983;265808.467890326;484426.8155789672;459909.08206104074;449585.67783680203;346405.4846687502;311171.3556482807;469982.10152365523;204471.43690911963;284385.9771510479;274.96880714805604;4422439.637481005;1856667.1058096574;328174.2902361323;1630304.6635415517;0;64;64;27;62;90;27;2;199;195;1842025479355.6328;704599356954.8894;1560185890665.2463;64304.9474781865;2655.1066461453565;-0.0;8204.918467392454;6896142.190631649;1208758.4241972193;0.0;1787738.9310703417;1.3415278332356095;0.17983742097799657
8512;2019-08-14 14:54:45.086;850;859;307;306;236;41;128;44;-10;49;752;313;-12;23;219;142;266;799;379;220;128;16;846;363;369;142;366;316;837;-1.0;-1.0;2392.0;39.0;290.0;0;17;100;1;0;0;1;0;0;1;1;0;1;1;0;57087.671875;16516.857421875;35652.1640625;2542.66650390625;738.0;329650;826.0;0.0;Calculated values ==>;1565787285.086;358.16;359.06000000000006;303.86;303.76000000000005;296.76000000000005;277.26000000000005;274.69669130483857;285.96000000000004;277.56;272.16;278.06;348.36;304.46000000000004;271.96000000000004;275.46000000000004;295.06;287.36;299.76000000000005;353.06000000000006;295.16;285.96000000000004;355.76;346.96000000000004;274.76000000000005;242.98782864720522;269.49753711883926;274.69669130483857;311.06;8460000.0;3629999.9999999995;3690000.0;1420000.0;3660000.0;3160000.0;8370000.0;0.0;0.0;0.39866666666666667;0.006500000000000001;0.04833333333333333;0.04833333333333333;0.0;16516.857421875;35652.1640625;2542.66650390625;57087.671875;494841.81994958996;497024.23955724435;283851.30350033194;283376.5781938192;256929.55775691287;429947.3805835815;447722.05757022795;437199.7979686943;473309.80541858333;527850.6252798182;479774.1490001936;436878.1151619385;442324.7096382568;461248.72732428863;450923.67993512104;266659.5513420565;487886.7784376697;460922.345510139;447722.05757022795;346405.4846687502;309494.7701623936;470054.39208017604;203749.71865951308;283851.30350033194;274.6765452275559;4423403.02132288;1856945.3480277818;328216.1747732366;1630906.779170603;0;64;64;27;62;90;27;2;199;195;1842247634860.5056;704685101184.8403;1560374767815.1382;93068.76495126025;1730.9803772343096;-0.0;7920.419780044974;6897452.785793535;1208794.9511644219;0.0;1787873.2215434113;1.8774811906834472;0.24939998739840638
8513;2019-08-14 14:55:45.116;857;866;310;308;240;40;127;42;-10;48;762;314;-11;25;221;145;266;803;384;223;127;14;858;360;366;140;363;317;850;-1.0;-1.0;1469.0;95.0;296.0;0;19;100;1;0;0;1;0;0;1;1;0;1;1;0;57766.875;16819.87890625;36237.73828125;2582.70556640625;735.0;329651;822.0;-1.0;Calculated values ==>;1565787345.116;358.86;359.76;304.16;303.96000000000004;297.16;277.16;274.38016830617;285.86;277.36;272.16;277.96000000000004;349.36;304.56;272.06;275.66;295.26000000000005;287.66;299.76000000000005;353.46000000000004;295.46000000000004;285.86;355.36;346.66;274.56;242.56692532238324;269.6138998590099;274.38016830617;311.56;8580000.0;3600000.0;3660000.0;1400000.0;3629999.9999999995;3170000.0;8500000.0;0.0;0.0;0.24483333333333332;0.01583333333333333;0.04933333333333333;0.04933333333333333;-0.0025018651889613178;16819.87890625;36237.73828125;2582.70556640625;57766.875;494780.7959459081;496875.43503806065;284079.55547933496;283154.66756052704;257765.2553451488;430148.3826014536;448136.7144873547;436969.1101896967;473471.4621678974;528826.4811603692;479769.1556712197;436807.67884266505;442417.9022850338;461976.67714593874;451895.93310863426;266114.86227435956;487208.8508503433;461788.64601299;448136.7144873547;344726.4743306794;308237.3991652946;470126.95240123506;202816.3089092233;284079.55547933496;274.3014377113837;4424360.621106993;1857223.2930667852;328258.9075628525;1631506.1612311085;0;64;64;27;62;90;27;2;199;195;1842468245110.4004;704769743484.8;1560564762765.0476;57328.410846835905;4232.418521956853;-0.0;8093.486511062306;6898706.722246154;1208844.6710027202;0.0;1788006.7374870498;1.2518675743117422;0.16921608411969968
8514;2019-08-14 14:56:45.107;863;871;311;310;242;33;123;39;-9;46;772;314;-10;23;223;141;266;798;378;224;123;12;812;351;356;137;353;317;805;83.0;-1.0;201.0;38.0;298.0;0;12;100;1;0;0;1;0;0;1;1;0;1;1;0;70883.5703125;15986.5478515625;34333.8203125;2541.71899414062;732.0;329652;819.0;-1.0;Calculated values ==>;1565787405.107;359.46000000000004;360.26;304.26000000000005;304.16;297.36;276.46000000000004;273.4187578820637;285.46000000000004;277.06;272.26000000000005;277.76000000000005;350.36;304.56;272.16;275.46000000000004;295.46000000000004;287.26000000000005;299.76000000000005;352.96000000000004;295.56;285.46000000000004;355.06000000000006;346.36;274.36;241.92719264551067;269.6138998590099;273.4187578820637;310.96000000000004;8120000.0;3510000.0;3560000.0;1370000.0;3529999.9999999995;3170000.0;8050000.0;0.013833333333333333;0.0;0.033499999999999995;0.006333333333333333;0.049666666666666665;0.0635;-0.0025023182305484704;15986.5478515625;34333.8203125;2541.71899414062;70883.5703125;499888.40045070555;501670.6760665052;289604.24276049255;289011.36014766817;260094.2867742119;430735.4089219946;449400.90798176004;437130.186993585;473664.6415601712;529878.59568596;479769.1556712197;436969.1101896967;442116.05692731804;463744.35380676674;452901.3683343994;268357.4041431272;490914.1001909255;463429.53646658803;449400.90798176004;343467.2996937194;306980.0860723078;470334.5574354778;200263.80015105152;270141.6266539739;273.2644977378093;4425432.547341343;1857496.6389491998;328301.6046954512;1632094.1693399947;0;64;64;27;62;90;27;2;199;195;1842684812621.034;704852831020.0431;1560754934235.6038;7935.023959224872;1710.448129468033;-0.0;11382.96436431442;6899250.502625168;1208894.1874630437;0.0;1788169.0168992556;0.39779807388373506;0.036984904922307285
8515;2019-08-14 14:57:45.127;855;863;291;293;219;28;135;32;-10;43;781;315;-12;18;225;120;266;774;359;226;135;11;845;347;352;133;349;316;839;-1.0;-2.0;1225.0;163.0;364.0;0;1;100;1;0;0;1;0;0;1;1;0;1;1;0;72441.8984375;16594.7734375;35827.4453125;2473.19018554688;730.0;329653;817.0;0.0;Calculated values ==>;1565787465.127;358.66;359.46000000000004;302.26000000000005;302.46000000000004;295.06;275.96000000000004;272.9856168485579;286.66;276.36;272.16;277.46000000000004;351.26;304.66;271.96000000000004;274.96000000000004;295.66;285.16;299.76000000000005;350.56000000000006;295.76000000000005;286.66;354.86;346.16;274.26000000000005;241.05796691057077;269.49753711883926;272.9856168485579;309.06;8450000.0;3470000.0000000005;3520000.0000000005;1330000.0;3490000.0;3160000.0;8390000.0;0.0;0.0;0.20416666666666666;0.027166666666666665;0.06066666666666667;0.06066666666666667;0.0;16594.7734375;35827.4453125;2473.19018554688;72441.8984375;495687.6942916361;497435.3303858;276600.0285685311;277435.1141248065;251579.61450147463;430988.63858405815;451869.33440613997;437199.7979686943;473889.5882477202;530900.1130027267;480007.14491513727;436878.1151619385;441568.442970129;464595.6765359818;450604.7487283695;266706.1099038692;483727.04295143124;464284.72016130394;451869.33440613997;342627.88924589846;306141.9092990094;470773.7228275629;199233.14164195137;276600.0285685311;272.84123782684003;4426627.324373515;1857768.240463526;328343.40953557193;1632679.041445755;0;64;64;27;62;90;27;2;199;195;1842897283420.9663;704933858020.0173;1560944897535.5435;48584.85900004335;7376.8524555424465;-0.0;10633.004554148272;6899721.658649354;1208969.9402103964;0.0;1788352.5444623204;1.213119954856761;0.15375528879892367
8516;2019-08-14 14:58:45.128;859;869;280;279;194;29;66;29;-10;40;791;314;-11;16;226;108;267;795;363;227;67;9;859;347;353;131;350;316;847;-1.0;-1.0;1518.0;144.0;298.0;0;1;100;1;0;0;1;0;0;1;1;0;1;1;0;62057.140625;16725.08203125;36353.2734375;2484.02612304688;727.0;329654;814.0;0.0;Calculated values ==>;1565787525.128;359.06000000000006;360.06000000000006;301.16;301.06;292.56;276.06;272.9856168485579;279.76000000000005;276.06;272.16;277.16;352.26;304.56;272.06;274.76000000000005;295.76000000000005;283.96000000000004;299.86;352.66;295.86;279.86;354.56000000000006;345.86;274.06;240.61611355647437;269.49753711883926;272.9856168485579;309.46000000000004;8590000.0;3470000.0000000005;3529999.9999999995;1310000.0;3500000.0;3160000.0;8470000.0;0.0;0.0;0.253;0.024;0.049666666666666665;0.049666666666666665;0.0;16725.08203125;36353.2734375;2484.02612304688;62057.140625;494990.96783330914;497597.2044674505;271747.03515448933;271368.0209074409;244068.25480561523;430988.63858405815;441225.27189023345;437199.7979686943;473856.7996405058;531949.7258630388;479890.672802919;437039.1322159168;441264.064052742;464578.8495294238;448858.9447107793;266419.21927594;486248.0217944036;464267.95083290053;441386.1119315923;341368.83218197053;304884.691753025;470846.3688081762;199338.22223917712;271747.03515448933;272.8827328978351;4427748.168378104;1858045.9105531878;328384.72035992926;1633280.5574597116;0;64;64;27;62;90;27;2;199;195;1843108786945.711;705013059339.9216;1561134500695.3145;60178.978659567845;6516.195517655977;-0.0;8425.407479929447;6900628.039068178;1209085.7175396231;0.0;1788511.3672094143;1.3520043508762034;0.17643022168892894
8517;2019-08-14 14:59:45.118;867;876;280;279;201;27;106;27;-11;38;800;312;-13;14;228;118;267;807;378;228;105;7;856;346;352;131;348;314;849;-2.0;-1.0;1471.0;214.0;299.0;0;1;100;1;0;0;1;0;0;1;1;0;1;0;0;59601.0546875;16714.453125;36359.50390625;2467.67993164062;724.0;329655;812.0;0.0;Calculated values ==>;1565787585.118;359.86;360.76;301.16;301.06;293.26000000000005;275.86;272.8767566201714;283.76000000000005;275.86;272.06;276.96000000000004;353.16;304.36;271.86;274.56;295.96000000000004;284.96000000000004;299.86;353.86;295.96000000000004;283.66;354.36;345.56000000000006;273.86;240.61611355647437;269.2639976450953;272.8767566201714;310.96000000000004;8560000.0;3460000.0;3520000.0000000005;1310000.0;3479999.9999999995;3140000.0;8490000.0;0.0;0.0;0.24516666666666667;0.035666666666666666;0.049833333333333334;0.049833333333333334;0.0;16714.453125;36359.50390625;2467.67993164062;59601.0546875;496475.19882268505;498456.14450798073;271636.267018238;271258.7767354959;246017.27465787178;431051.2098666511;447623.4738459107;437498.6818074642;473663.03176242136;533042.1192917443;479900.75393358036;437179.3288687813;441384.1414952521;465130.5988891297;450496.97227330983;266554.13543737796;487938.15425660484;464545.5568033712;447473.8409286441;340529.4996700694;303627.53096179874;470651.6059640497;198951.39360490016;271636.267018238;272.72564302072846;4428761.8177028205;1858324.526902402;328425.9776996887;1633886.3962810372;0;64;64;27;62;90;27;2;199;195;1843320251695.7446;705091646239.9341;1561323469195.3445;58483.84349099529;9690.640907476332;-0.0;8762.572433201904;6901616.731110115;1209220.7520003591;0.0;1788654.5765031856;1.3852140671164943;0.19353343422213368
