;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8518;2019-08-14 15:00:45.138;874;883;283;282;209;27;134;27;-13;36;807;312;-14;14;230;123;267;815;383;230;133;5;849;346;352;132;349;313;841;-1.0;-1.0;1363.0;211.0;296.0;0;1;100;1;0;0;1;0;0;1;1;0;1;0;0;58115.87890625;16634.591796875;35977.23828125;2457.0263671875;722.0;329656;810.0;-1.0;Calculated values ==>;1565787645.138;360.56000000000006;361.46000000000004;301.46000000000004;301.36;294.06;275.86;272.8767566201714;286.56;275.86;271.86;276.76000000000005;353.86;304.36;271.76000000000005;274.56;296.16;285.46000000000004;299.86;354.66;296.16;286.46000000000004;354.16;345.36;273.66;240.83765695389522;269.14681796795327;272.8767566201714;311.46000000000004;8490000.0;3460000.0;3520000.0000000005;1320000.0;3490000.0;3130000.0;8410000.0;0.0;0.0;0.22716666666666668;0.035166666666666666;0.04933333333333333;0.04933333333333333;-0.002503819534349876;16634.591796875;35977.23828125;2457.0263671875;58115.87890625;498159.1912144597;500206.50919350004;273250.34317405475;272859.8359790858;248539.45631688175;431051.2098666511;451725.73313058267;437408.94190281845;473339.41292369686;533848.6878891631;480022.094180521;437249.5021140777;441595.6070332459;465243.6388485805;451215.80058503355;266875.12154233915;489975.99856793444;464805.9631696903;451581.9437194132;339690.1980837097;302789.4550866088;470322.2810237028;198929.39692674208;273250.34317405475;272.7169412270639;4429743.119140605;1858602.5282462318;328467.0305985723;1634489.4034011364;0;64;64;27;62;90;27;2;199;195;1843531522095.6775;705170572539.909;1561511631895.2847;54174.60330039869;9543.98309074312;-0.0;8797.692293571015;6902555.864439874;1209381.0939631378;0.0;1788800.9608210418;1.3168292092051508;0.18616696338084268
8519;2019-08-14 15:01:45.109;876;885;290;289;216;29;152;27;-15;35;811;311;-16;13;231;128;267;819;388;231;152;3;842;349;354;133;351;311;834;-1.0;-1.0;1116.0;229.0;284.0;0;1;100;1;0;0;1;0;0;1;1;0;1;0;0;57360.765625;16478.39453125;35682.08984375;2433.123046875;719.0;329657;808.0;-1.0;Calculated values ==>;1565787705.109;360.76;361.66;302.16;302.06;294.76000000000005;276.06;273.20264511476705;288.36;275.86;271.66;276.66;354.26;304.26000000000005;271.56;274.46000000000004;296.26000000000005;285.96000000000004;299.86;355.06000000000006;296.26000000000005;288.36;353.96000000000004;345.06000000000006;273.46000000000004;241.05796691057077;268.91163127593666;273.20264511476705;311.96000000000004;8420000.0;3490000.0;3540000.0;1330000.0;3510000.0;3110000.0;8340000.000000001;0.0;0.0;0.186;0.03816666666666667;0.04733333333333333;0.04733333333333333;-0.0025042672647410244;16478.39453125;35682.08984375;2433.123046875;57360.765625;499087.3063036668;501120.8314227468;276528.5398740388;276112.7137270954;250813.8665007074;430862.6128555636;453941.36259033;437548.62350390764;473112.1826642056;534414.0116187732;480148.45478782395;437389.9950341223;441865.84420653095;465081.9273043654;451397.35314166994;267205.16555821477;491274.8227945623;464643.3069250969;453941.36259033;338850.9272812574;301532.38793589;469992.0229553163;199597.29110194417;276528.5398740388;272.99347658121087;4430704.959396733;1858878.336427014;328507.7621472245;1635086.2758405588;0;64;64;27;62;90;27;2;199;195;1843743219725.5227;705250034114.851;1561698741415.1477;44258.94782676521;10320.06559907037;-0.0;8397.540275237785;6903375.747563531;1209546.5476941247;0.0;1788944.1851671014;1.1535517925096743;0.1675434437894165
8520;2019-08-14 15:02:45.129;875;884;297;296;221;29;173;28;-15;35;812;311;-16;14;232;130;267;821;393;231;172;1;840;350;356;135;352;311;832;-1.0;-1.0;1407.0;227.0;289.0;0;0;100;1;0;0;1;0;0;1;1;0;1;1;0;57289.4296875;16451.4375;35594.1015625;2427.50952148438;716.0;329658;806.0;0.0;Calculated values ==>;1565787765.129;360.66;361.56000000000006;302.86;302.76000000000005;295.26000000000005;276.06;273.3108153835814;290.46000000000004;275.96000000000004;271.66;276.66;354.36;304.26000000000005;271.56;274.56;296.36;286.16;299.86;355.26;296.26000000000005;290.36;353.76;344.76;273.26000000000005;241.49495122638035;268.91163127593666;273.3108153835814;312.46000000000004;8400000.0;3500000.0;3560000.0;1350000.0;3520000.0000000005;3110000.0;8320000.0;0.0;0.0;0.23450000000000001;0.03783333333333334;0.04816666666666667;0.04816666666666667;0.0;16451.4375;35594.1015625;2427.50952148438;57289.4296875;499119.918469095;501152.46498175216;279685.6227814602;279244.15960611927;252392.46089564025;430799.1582183253;456543.2252788729;437548.62350390764;472851.2559263234;534518.4483068835;480148.45478782395;437389.9950341223;442015.9671382998;465065.94374329987;451506.43233344075;267301.2017459336;491774.28917626035;464349.45330830896;456404.5795205577;338011.6871214325;300275.376401361;469524.9881567522;199930.71673114022;279685.6227814602;273.1291504604293;4431660.696163465;1859152.8431656095;328548.28092037176;1635680.4420915092;0;64;64;27;62;90;27;2;199;195;1843956290725.455;705330460914.8254;1561885403615.0884;55721.399138213965;10199.649935602321;-0.0;8511.963082933198;6904209.194844494;1209717.6023227358;0.0;1789085.144665884;1.366419065787949;0.19987308409521695
8521;2019-08-14 15:03:45.110;873;882;300;300;224;31;186;30;-16;35;810;312;-17;14;232;131;267;820;387;230;186;5;833;352;358;135;355;309;825;-1.0;-1.0;1586.0;229.0;296.0;0;0;100;1;0;0;1;0;0;1;1;0;1;1;0;56929.4296875;16306.93359375;35208.953125;2410.81665039062;714.0;329659;805.0;0.0;Calculated values ==>;1565787825.11;360.46000000000004;361.36;303.16;303.16;295.56;276.26000000000005;273.5264737036516;291.76000000000005;276.16;271.56;276.66;354.16;304.36;271.46000000000004;274.56;296.36;286.26000000000005;299.86;355.16;296.16;291.76000000000005;353.66;344.56000000000006;273.66;241.49495122638035;268.67533136820026;273.5264737036516;311.86;8330000.0;3520000.0000000005;3579999.9999999995;1350000.0;3550000.0;3090000.0;8250000.0;0.0;0.0;0.2643333333333333;0.03816666666666667;0.04933333333333333;0.04933333333333333;0.0;16306.93359375;35208.953125;2410.81665039062;56929.4296875;499455.88387944625;501482.1932652534;281635.89404093096;281635.89404093096;253532.32606399426;430671.36484660726;458010.7222754686;437845.99643053644;472851.2559263234;534456.5655855518;480505.80266915815;437688.5006598165;442432.96582128026;464627.23559176613;451293.79532891704;267643.69147191365;492298.6392159935;463922.8230274349;458010.7222754686;337592.078488485;299437.39939995663;469917.4077512355;200550.30667202585;281635.89404093096;273.38137682083754;4432612.218579864;1859425.7431454463;328588.58753729635;1636270.280705319;0;64;64;27;62;90;27;2;199;195;1844170422895.2644;705411435264.7533;1562071344714.9229;62725.16065949963;10280.844357856504;-0.0;8701.158192903857;6905195.936941286;1209888.2190626138;0.0;1789228.5419195406;1.5151521992908739;0.21777850629148218
8522;2019-08-14 15:04:45.080;870;879;301;301;223;32;192;31;-17;35;808;312;-18;13;231;130;267;817;383;229;191;0;837;353;359;132;356;309;830;-2.0;-1.0;1593.0;239.0;313.0;0;0;100;1;0;0;1;0;0;1;1;0;1;0;0;56927.05078125;16406.6953125;35449.35546875;2418.30932617188;711.0;329660;804.0;-1.0;Calculated values ==>;1565787885.08;360.16;361.06000000000006;303.26000000000005;303.26000000000005;295.46000000000004;276.36;273.6339639331285;292.36;276.26000000000005;271.46000000000004;276.66;353.96000000000004;304.36;271.36;274.46000000000004;296.26000000000005;286.16;299.86;354.86;296.06;292.26000000000005;353.56000000000006;344.26;273.16;240.83765695389522;268.67533136820026;273.6339639331285;311.46000000000004;8370000.0;3529999.9999999995;3590000.0;1320000.0;3560000.0;3090000.0;8300000.0;0.0;0.0;0.2655;0.03983333333333334;0.05216666666666667;0.05216666666666667;-0.002505455177654567;16406.6953125;35449.35546875;2418.30932617188;56927.05078125;498653.5081263122;500602.0111880283;281662.48184430535;281662.48184430535;253068.21689996298;430607.02586249536;458672.66196876654;437688.5006598165;473242.3297776949;534247.884425104;480505.80266915815;437530.6787186241;442284.0055802907;464349.45330830896;450970.15323592996;267446.7536615184;491357.80594629893;463642.6141334031;458535.8290576415;337172.47746341303;298180.4796168596;469834.1033386381;200739.22535694775;281662.48184430535;273.4598697681232;4433560.548182221;1859698.220413008;328628.81013242865;1636858.805534262;0;64;64;27;62;90;27;2;199;195;1844385415345.367;705491495214.7915;1562256652015.0112;62910.03259291165;10718.945972937334;-0.0;9226.892946295702;6906242.373405583;1210063.1298163275;0.0;1789377.8676455587;1.5266116698226049;0.2169897578120002
8523;2019-08-14 15:05:45.101;867;876;301;300;225;35;193;33;-17;36;808;312;-18;13;230;131;267;817;390;226;193;-5;840;357;363;131;359;309;833;-2.0;-1.0;1364.0;246.0;329.0;0;0;100;1;0;0;1;0;0;1;1;0;1;0;0;56808.890625;16453.064453125;35493.02734375;2429.03344726562;709.0;329661;803.0;-1.0;Calculated values ==>;1565787945.101;359.86;360.76;303.26000000000005;303.16;295.66;276.66;274.0616903277293;292.46000000000004;276.46000000000004;271.46000000000004;276.76000000000005;353.96000000000004;304.36;271.36;274.46000000000004;296.16;286.26000000000005;299.86;354.86;295.76000000000005;292.46000000000004;353.46000000000004;344.06000000000006;272.66;240.61611355647437;268.67533136820026;274.0616903277293;312.16;8400000.0;3570000.0000000005;3629999.9999999995;1310000.0;3590000.0;3090000.0;8330000.0;0.0;0.0;0.22733333333333333;0.041;0.05483333333333333;0.05483333333333333;-0.0025057507798949673;16453.064453125;35493.02734375;2429.03344726562;56808.890625;497937.5637198099;499895.61730913026;281404.62962856;280949.17593589163;253595.73837285987;430346.717906069;458169.81719356444;437688.5006598165;473469.2039465459;534247.884425104;480505.80266915815;437530.6787186241;442284.0055802907;463774.604463236;450394.21882050455;267301.2017459336;491065.8927308113;462645.70173229097;458169.81719356444;336752.88402864704;297342.5633918147;469481.5519309444;201625.189508658;281404.62962856;273.8242795951816;4434508.679426089;1859972.1475860244;328669.2187937226;1637450.1989744299;0;64;64;27;62;90;27;2;199;195;1844602091155.8972;705570422829.9846;1562442116905.465;53665.0594016967;10982.110859313743;-0.0;9692.624451481077;6907214.172518601;1210244.035251788;0.0;1789535.5854728518;1.3671654893429834;0.19776552720919718
8524;2019-08-14 15:06:45.151;863;872;306;305;227;40;190;36;-16;37;810;312;-18;12;228;132;267;817;398;224;190;-8;834;363;369;136;365;309;826;-2.0;-1.0;1373.0;286.0;318.0;0;100;100;1;0;0;1;0;0;1;1;0;0;1;0;55452.6484375;16347.962890625;35187.4609375;1417.05322265625;706.0;329662;802.0;-1.0;Calculated values ==>;1565788005.151;359.46000000000004;360.36;303.76000000000005;303.66;295.86;277.16;274.69669130483857;292.16;276.76000000000005;271.56;276.86;354.16;304.36;271.36;274.36;295.96000000000004;286.36;299.86;354.86;295.56;292.16;353.36;343.76;272.36;241.71165711629368;268.67533136820026;274.69669130483857;312.96000000000004;8340000.000000001;3629999.9999999995;3690000.0;1360000.0;3650000.0;3090000.0;8259999.999999999;0.0;0.0;0.22883333333333333;0.04766666666666666;0.053000000000000005;0.053000000000000005;-0.002506193147892921;16347.962890625;35187.4609375;1417.05322265625;55452.6484375;497892.16906463134;499938.6761758727;284424.8579800082;283932.7364959574;254439.55733585483;429947.3805835815;456778.7237450398;437845.99643053644;472915.8103579757;534456.5655855518;480505.80266915815;437530.6787186241;442134.79477467417;462611.58588635;449445.79046799336;267594.14430964104;491746.2181587512;461465.2602404992;456778.7237450398;336333.2981666971;296085.73418796173;468503.3621329318;203041.2693205113;284424.8579800082;274.40257013219826;4435444.971844887;1860245.7172652504;328701.2962248817;1638039.6938796963;0;64;64;27;62;90;27;2;199;195;1844821874155.7227;705650589579.921;1562627671405.3176;53731.148387010755;12653.693090725379;-0.0;9134.754885546676;6908109.886723127;1210441.164422076;0.0;1789692.6110462255;1.4261768394868433;0.21466171601921308
8525;2019-08-14 15:07:45.162;856;865;309;309;231;41;185;39;-16;40;818;312;-18;3;225;133;267;814;399;222;184;-7;836;365;370;144;367;310;827;-2.0;-1.0;1498.0;229.0;332.0;0;100;100;1;0;0;1;0;0;1;1;0;0;1;0;55650.92578125;16338.82421875;35262.87109375;1406.18225097656;704.0;329663;801.0;-1.0;Calculated values ==>;1565788065.162;358.76;359.66;304.06;304.06;296.26000000000005;277.26000000000005;274.9066339382667;291.66;277.06;271.56;277.16;354.96000000000004;304.36;271.36;273.46000000000004;295.66;286.46000000000004;299.86;354.56000000000006;295.36;291.56;353.26;343.56000000000006;272.46000000000004;243.40439225979637;268.7936212382143;274.9066339382667;313.06;8359999.999999999;3650000.0;3700000.0;1440000.0;3670000.0000000005;3100000.0;8270000.0;0.0;0.0;0.24966666666666668;0.03816666666666667;0.05533333333333333;0.05533333333333333;-0.002506487368425949;16338.82421875;35262.87109375;1406.18225097656;55650.92578125;496669.87050969526;498823.6301322456;285828.62029469537;285828.62029469537;255671.44347381347;429811.8947417682;455908.8904892743;437618.5379703155;472160.7387857882;535217.9499747355;480385.12217796606;437301.7563972805;440565.5958305782;461905.7673905278;449226.07977078593;267495.6772162778;491191.7529659821;461040.14456079;455767.2617528169;335913.7198600519;295247.87795992935;467493.82274924906;203703.4149524466;285828.62029469537;274.66813227546197;4436371.004703683;1860518.1570956032;328724.82750040625;1638626.887611606;0;64;64;27;62;90;27;2;199;195;1845043614800.4197;705734604979.8062;1562813405450.0637;58400.8090467946;10068.000564244629;-0.0;9403.271494016059;6909044.491013178;1210630.5465826406;0.0;1789847.122921162;1.469066197034658;0.21604362674218625
8526;2019-08-14 15:08:45.132;850;859;310;309;231;44;183;42;-15;43;821;311;-17;0;222;133;267;810;398;220;183;-6;838;368;374;148;370;310;829;-2.0;-1.0;1360.0;269.0;340.0;1;100;100;1;0;0;1;0;0;1;1;0;0;1;0;55904.5078125;16414.408203125;35405.6015625;1397.59289550781;701.0;329664;800.0;0.0;Calculated values ==>;1565788125.132;358.16;359.06000000000006;304.16;304.06;296.26000000000005;277.56;275.2199585193972;291.46000000000004;277.36;271.66;277.46000000000004;355.26;304.26000000000005;271.46000000000004;273.16;295.36;286.46000000000004;299.86;354.16;295.16;291.46000000000004;353.16;343.26;272.56;244.22491754036054;268.7936212382143;275.2199585193972;312.96000000000004;8380000.0;3679999.9999999995;3740000.0;1480000.0;3700000.0;3100000.0;8290000.000000001;0.0;0.0;0.22666666666666666;0.04483333333333333;0.056666666666666664;0.056666666666666664;0.0;16414.408203125;35405.6015625;1397.59289550781;55904.5078125;495588.270789273;497757.89158714627;286126.63281212543;285618.85185468104;255605.0936581897;429606.4342157736;454954.6622213048;437776.4333770113;471929.76187575347;535530.8925774652;480269.45831113606;437460.313363465;440107.37261156883;461040.14456079;448669.0874622255;267398.03439408785;490383.7931816384;460146.3712190173;454954.6622213048;335494.14909123123;293991.1381695566;467034.18458927056;204292.30203422936;286126.63281212543;274.90949620088776;4437300.168503101;1860790.9642274473;328748.1806109083;1639215.4970987195;0;64;64;27;62;90;27;2;199;195;1845266703200.5261;705822161179.8479;1562999312450.1523;52923.06977103056;11779.59440121768;-0.0;9566.921666520162;6909971.726154273;1210812.5188424606;0.0;1790005.1288217704;1.3955830801264335;0.20771181636668307
8527;2019-08-14 15:09:45.083;845;854;312;311;234;46;177;46;-14;45;810;311;-15;7;220;135;267;807;401;217;177;-6;846;369;375;151;371;312;836;85.0;0.0;1237.0;144.0;352.0;39;12;100;1;0;0;1;0;0;1;1;1;0;0;0;58931.29296875;16576.30078125;37406.96484375;2451.55419921875;699.0;329665;800.0;0.0;Calculated values ==>;1565788185.083;357.66;358.56000000000006;304.36;304.26000000000005;296.56;277.76000000000005;275.3239800832674;290.86;277.76000000000005;271.76000000000005;277.66;354.16;304.26000000000005;271.66;273.86;295.16;286.66;299.86;353.86;294.86;290.86;353.16;343.06000000000006;272.56;244.82967444194236;269.02936301313275;275.3239800832674;313.26000000000005;8460000.0;3690000.0;3750000.0;1510000.0;3710000.0;3120000.0;8359999.999999999;0.014166666666666666;0.0;0.20616666666666666;0.024;0.058666666666666666;0.07283333333333333;0.0;16576.30078125;37406.96484375;2451.55419921875;58931.29296875;494085.8266612732;496371.82342824445;286404.12524173746;285901.4956801342;256325.44762348165;429537.3511455088;453920.30942875793;437478.7579247441;471731.60191110603;534236.0134663841;480027.28599039116;437319.724394416;440745.6017281058;460612.97347564064;448784.67241844937;267015.4295423517;489230.90296956623;459576.05396648473;453920.30942875793;335494.14909123123;293153.3411634106;466611.8544263563;204856.79432955722;270542.51625424245;275.1313221330961;4438256.351987794;1861065.6622821006;328780.23064110003;1639821.7729552216;0;64;64;27;62;90;27;2;200;195;1845491219695.4333;705911787924.8108;1563185760060.0752;47958.89482787436;6282.121442323179;-0.0;13356.015936210544;6910811.722634436;1210962.910221084;0.0;1790195.997298389;1.197789457235037;0.16347966703491854
8528;2019-08-14 15:10:45.103;845;854;312;311;238;47;173;47;-12;47;768;313;-14;29;219;136;267;807;392;215;173;-8;829;369;375;157;371;314;815;-2.0;-1.0;665.0;15.0;334.0;79;99;100;1;0;0;1;0;0;1;1;1;0;1;0;76525.6484375;16225.5849609375;38241.02734375;2958.56591796875;697.0;329666;800.0;0.0;Calculated values ==>;1565788245.103;357.66;358.56000000000006;304.36;304.26000000000005;296.96000000000004;277.86;275.3239800832674;290.46000000000004;277.86;271.96000000000004;277.86;349.96000000000004;304.46000000000004;271.76000000000005;276.06;295.06;286.76000000000005;299.86;353.86;294.66;290.46000000000004;353.16;342.86;272.36;246.01318540288656;269.2639976450953;275.3239800832674;312.36;8290000.000000001;3690000.0;3750000.0;1570000.0;3710000.0;3140000.0;8150000.0;0.0;0.0;0.11083333333333334;0.0025;0.05566666666666666;0.05566666666666666;0.0;16225.5849609375;38241.02734375;2958.56591796875;76525.6484375;495679.4692272871;498303.3891181551;288838.3711113701;288275.2354824271;258363.5145116671;429537.3511455088;453339.5542005235;437339.1761139985;471133.3268934178;529686.6175703827;480017.0066282753;437019.13673288765;443631.7811471603;460476.3112446427;448935.5311806599;267844.0143807172;491297.6153876992;459299.2672606303;453339.5542005235;335494.14909123123;292315.56762988004;465555.67067188164;205236.6525004455;288838.3711113701;275.27690647083017;4439385.536101769;1861339.1024462145;328825.330003507;1640452.3830232287;0;64;64;27;62;90;27;2;200;195;1845716294695.3618;706004218724.7814;1563373622660.0154;25724.696367168795;650.7975454285904;-0.0;9157.232525296204;6911425.957237508;1211020.703804072;0.0;1790383.6702389766;0.6187656275113602;0.07410855065819003
8529;2019-08-14 15:11:45.134;837;843;298;302;228;40;173;44;-11;46;751;319;-12;41;218;116;268;775;366;211;173;-13;827;361;367;152;363;316;818;-2.0;-1.0;2188.0;289.0;446.0;55;99;100;1;0;0;1;0;0;1;1;1;0;0;0;73998.46875;16258.69921875;37357.97265625;3022.03173828125;694.0;329667;799.0;0.0;Calculated values ==>;1565788305.134;356.86;357.46000000000004;302.96000000000004;303.36;295.96000000000004;277.16;274.4858918419099;290.46000000000004;277.56;272.06;277.76000000000005;348.26;305.06;271.96000000000004;277.26000000000005;294.96000000000004;284.76000000000005;299.96000000000004;350.66;294.26000000000005;290.46000000000004;353.06000000000006;342.56000000000006;271.86;245.02929689885198;269.49753711883926;274.4858918419099;309.76000000000005;8270000.0;3610000.0;3670000.0000000005;1520000.0;3629999.9999999995;3160000.0;8180000.0;0.0;0.0;0.36466666666666664;0.04816666666666667;0.07433333333333333;0.07433333333333333;0.0;16258.69921875;37357.97265625;3022.03173828125;73998.46875;494670.60543848004;496407.0333501456;281320.79211762804;283242.4997556334;255016.21737604495;430081.6785162784;454707.69032699516;437039.1322159168;471698.818120886;527745.3144849557;480472.52064187126;436878.1151619385;444995.5315164603;461573.7689881714;447417.13752108946;268315.24126746075;486063.7710058253;460006.3717091514;454707.69032699516;335074.5858427641;291058.95107146574;465761.45932684507;202587.83022887405;281320.79211762804;274.2173636227087;4440640.551837818;1861609.9446778884;328875.19406721863;1641082.7001870319;0;64;64;27;62;90;27;2;200;195;1845939009705.8713;706096966619.9935;1563562720310.448;85496.57479127492;12676.19646821894;-0.0;12888.426100229623;6912353.280035311;1211131.8194678864;0.0;1790567.4789800844;1.9608711053492522;0.26261775788414
8530;2019-08-14 15:12:45.124;831;839;285;285;203;48;145;45;-24;45;748;320;-26;30;216;109;268;782;364;207;146;-16;873;369;375;147;370;298;858;109.0;-1.0;2344.0;264.0;388.0;98;0;0;1;1;0;1;0;0;1;1;1;1;1;0;82880.3671875;28928.34765625;41662.234375;3808.25927734375;692.0;329668;799.0;0.0;Calculated values ==>;1565788365.124;356.26;357.06000000000006;301.66;301.66;293.46000000000004;277.96000000000004;275.3239800832674;287.66;277.66;270.76000000000005;277.66;347.96000000000004;305.16;270.56;276.16;294.76000000000005;284.06;299.96000000000004;351.36;293.86;287.76000000000005;353.06000000000006;342.36;271.56;244.02132995426717;267.35522164206344;275.3239800832674;309.56;8730000.0;3690000.0;3750000.0;1470000.0;3700000.0;2980000.0;8580000.0;0.018166666666666668;0.0;0.39066666666666666;0.044000000000000004;0.06466666666666666;0.08283333333333333;0.0;28928.34765625;41662.234375;3808.25927734375;82880.3671875;489338.02451938426;492030.97057039273;273034.24744794355;273034.24744794355;246379.5252415469;429537.3511455088;449183.6663464018;439072.0574886922;472260.30881630094;528818.2892612962;482731.4986904456;438767.1513630838;446930.69166243967;460221.56738830067;444775.3154389649;266152.2527042731;483030.94514320063;458186.18909065775;449335.02725066507;335074.5858427641;290221.2356813373;466170.02114205534;204767.9201919024;258062.35676201098;275.0972057076379;4441947.657583566;1861986.4406421194;328932.10367250926;1641741.0921621094;0;65;64;27;62;90;27;2;200;196;1846161572605.9067;706186651670.0078;1563746889610.4773;91534.81630394589;11501.69244180673;-0.0;15843.752872143512;6913828.295751074;1211333.2682951007;0.0;1790806.873899088;1.5978778637801765;0.2073632038466475
8531;2019-08-14 15:13:45.125;851;862;282;281;218;48;148;47;-30;45;742;325;-32;20;213;126;268;800;368;200;148;-18;858;371;377;137;372;295;842;84.0;-2.0;2925.0;458.0;375.0;98;0;0;1;1;0;1;0;0;1;1;1;1;1;0;78305.71875;28533.298828125;40838.4609375;3821.41186523438;689.0;329669;797.0;-1.0;Calculated values ==>;1565788425.125;358.26;359.36;301.36;301.26000000000005;294.96000000000004;277.96000000000004;275.5313989812953;287.96000000000004;277.86;270.16;277.66;347.36;305.66;269.96000000000004;275.16;294.46000000000004;285.76000000000005;299.96000000000004;353.16;293.16;287.96000000000004;352.86;342.06000000000006;271.36;241.92719264551067;266.98899913490544;275.5313989812953;309.96000000000004;8580000.0;3710000.0;3770000.0000000005;1370000.0;3720000.0000000005;2950000.0;8420000.0;0.014;0.0;0.4875;0.07633333333333334;0.0625;0.0765;-0.0025086762994437004;28533.298828125;40838.4609375;3821.41186523438;78305.71875;493868.63087128993;497011.7053240824;272801.0447351559;272413.686434857;251192.81960741276;429398.2889081932;449268.88571999554;438824.7073392465;473566.98283907154;528424.2358706511;483648.1956543603;438520.37345905404;446108.99553390197;459496.0791932368;447033.88953171973;266814.6817429425;487541.20940121904;456877.58755018783;449268.88571999554;334235.48183727637;288964.7057630673;467377.98515098984;205059.2812472626;260403.85926024732;275.2187334387685;4443290.897351713;1862465.2956763615;328995.6853249638;1642428.6094139796;0;65;64;27;62;90;27;2;200;196;1846387176365.6343;706271853089.9049;1563924792575.2625;113960.64521984216;20023.66106465118;-0.0;14448.174524170738;6915540.786469407;1211595.983952525;0.0;1791059.310834298;2.0279553065040647;0.281014696806645
8532;2019-08-14 15:14:45.115;864;874;287;286;226;50;161;50;-35;47;744;327;-37;17;210;134;268;809;381;194;161;-20;859;372;379;142;374;291;843;85.0;-1.0;2045.0;128.0;355.0;98;0;0;1;1;0;1;0;0;1;1;1;1;0;0;77350.546875;28466.197265625;40854.17578125;3742.84545898438;689.0;329670;794.0;-1.0;Calculated values ==>;1565788485.115;359.56000000000006;360.56000000000006;301.86;301.76000000000005;295.76000000000005;278.16;275.63479819532273;289.26000000000005;278.16;269.66;277.86;347.56000000000006;305.86;269.46000000000004;274.86;294.16;286.56;299.96000000000004;354.06000000000006;292.56;289.26000000000005;352.56000000000006;342.06000000000006;271.16;242.98782864720522;266.49643012054327;275.63479819532273;311.26000000000005;8590000.0;3720000.0000000005;3790000.0;1420000.0;3740000.0;2910000.0;8430000.0;0.014166666666666666;0.0;0.3408333333333333;0.021333333333333333;0.059166666666666666;0.07333333333333333;-0.0025086762994437004;28466.197265625;40854.17578125;3742.84545898438;77350.546875;495747.29584028875;498701.79369773436;274710.03849981166;274311.70781950076;253600.25777796173;429328.3091220336;450863.4031522572;438955.35224907694;473113.08983516775;528939.6815943889;484337.21985696;438653.51851114654;446464.21943767974;458764.1072027726;448070.96746497304;266769.3375262185;488847.7855404649;455692.96870337374;450863.4031522572;332976.8817968329;288964.7057630673;466477.20544378494;205758.90318237667;261389.93281348897;275.4913649307947;4444587.816709536;1862940.2123112516;329058.7102967627;1643109.2679247486;0;65;64;27;62;90;27;2;200;196;1846613938565.6704;706355539139.9182;1564100563275.2903;79481.12305690034;5561.990448243377;-0.0;13894.721158176337;6917152.532536181;1211809.1621795392;0.0;1791295.4622665555;1.354140108889203;0.1776943017814521
8533;2019-08-14 15:15:45.136;864;873;294;294;230;49;164;50;-36;49;745;327;-39;13;208;136;268;813;383;192;164;-31;863;371;378;138;372;288;843;83.0;0.0;2044.0;256.0;359.0;31;0;0;1;1;0;1;1;1;0;1;1;1;0;0;83719.1484375;28558.06640625;47177.19921875;3737.60888671875;689.0;329671;790.0;0.0;Calculated values ==>;1565788545.136;359.56000000000006;360.46000000000004;302.56;302.56;296.16;278.06;275.5313989812953;289.56;278.16;269.56;278.06;347.66;305.86;269.26000000000005;274.46000000000004;293.96000000000004;286.76000000000005;299.96000000000004;354.46000000000004;292.36;289.56;352.16;342.06000000000006;270.06;242.14157278889297;266.1237361191953;275.5313989812953;311.46000000000004;8630000.0;3710000.0;3779999.9999999995;1380000.0;3720000.0000000005;2880000.0;8430000.0;0.013833333333333333;0.0;0.3406666666666667;0.042666666666666665;0.05983333333333333;0.07366666666666666;0.0;28558.06640625;47177.19921875;3737.60888671875;83719.1484375;495377.7521213869;498553.8958687939;277572.7373478508;277572.7373478508;254839.46700724252;429398.2889081932;451489.7642915184;439466.2227541257;473828.3904477336;529273.3509451874;484683.34579357045;439018.0996395069;446488.1153317866;458804.85714063374;448562.96477261034;266589.6928760507;489469.53196862864;455573.27462539345;451489.7642915184;331298.85215519386;288964.7057630673;465948.83821755246;205030.3829617236;263950.5305287364;275.207649785802;4445930.533955037;1863415.5808285612;329121.0692342069;1643843.119473473;0;65;64;27;63;91;27;2;200;196;1846841118050.324;706439568539.79;1564274324070.0251;79864.47608927832;11132.520757582031;-0.0;13815.39022052494;6918480.877285037;1211948.3317983665;0.0;1791526.460682184;1.3188447971883803;0.1817351583644889
8534;2019-08-14 15:16:45.096;873;880;299;298;237;44;169;47;-21;48;747;329;-25;21;210;138;268;817;375;192;169;-55;836;365;371;133;366;302;821;-3.0;-2.0;1114.0;229.0;382.0;40;0;100;1;0;0;1;1;1;0;1;1;1;0;0;70807.8046875;16265.11328125;45936.3671875;3953.51708984375;690.0;329672;786.0;-1.0;Calculated values ==>;1565788605.096;360.46000000000004;361.16;303.06;302.96000000000004;296.86;277.56;274.9066339382667;290.06;277.86;271.06;277.96000000000004;347.86;306.06;270.66;275.26000000000005;294.16;286.96000000000004;299.96000000000004;354.86;292.36;290.06;351.76;342.16;267.66;241.05796691057077;267.8393353686513;274.9066339382667;310.66;8359999.999999999;3650000.0;3710000.0;1330000.0;3660000.0;3020000.0;8209999.999999999;0.0;0.0;0.18566666666666667;0.03816666666666667;0.06366666666666666;0.06366666666666666;-0.0025085313477708903;16265.11328125;45936.3671875;3953.51708984375;70807.8046875;499185.7574344204;501547.0349316091;281522.85502652125;281055.4338186797;257814.17997405518;429811.8947417682;453449.7460403616;438642.8229465016;474374.9679557028;528406.342065764;483284.205527743;438024.4983934438;444876.6353584544;460026.21490959387;449971.1092480008;267859.4047918882;492230.4416673531;456731.8026961684;453449.7460403616;329620.94006798224;289383.54333396035;464286.64485439006;202602.04942168746;281522.85502652125;274.2412340196338;4447217.400082158;1863788.8583085297;329185.1192222414;1644618.5485630939;0;65;64;27;63;91;27;2;200;196;1847065668250.4668;706520814339.8417;1564451206070.1377;43824.90361777382;9987.628725681483;-0.0;10946.0120612145;6919510.934953364;1212124.2157100085;0.0;1791732.6681379837;0.9788911918152956;0.13311053533579206
8535;2019-08-14 15:17:45.097;872;880;302;301;223;39;166;41;-7;46;758;330;-11;45;213;128;268;812;372;191;167;-89;830;360;366;131;361;310;816;-2.0;0.0;1687.0;281.0;409.0;23;0;100;1;0;0;1;1;1;0;1;1;1;1;0;70245.5390625;16216.2763671875;45061.5390625;4040.34741210938;710.0;329673;781.0;0.0;Calculated values ==>;1565788665.097;360.36;361.16;303.36;303.26000000000005;295.46000000000004;277.06;274.38016830617;289.76000000000005;277.26000000000005;272.46000000000004;277.76000000000005;348.96000000000004;306.16;272.06;277.66;294.46000000000004;285.96000000000004;299.96000000000004;354.36;292.26000000000005;289.86;351.26;344.16;264.26000000000005;240.61611355647437;268.7936212382143;274.38016830617;310.36;8300000.0;3600000.0;3660000.0;1310000.0;3610000.0;3100000.0;8159999.999999999;0.0;0.0;0.2811666666666667;0.04683333333333333;0.06816666666666667;0.06816666666666667;0.0;16216.2763671875;45061.5390625;4040.34741210938;70245.5390625;499579.18881886045;501989.5781861102;283439.19994685706;282946.8095011901;253502.16735103948;430148.3826014536;453877.53911106277;439028.1094387085;474437.7492251421;528942.9299062806;482458.8236119502;438404.7845594946;446744.6316743796;461207.877530726;449403.89151148876;268161.30755759473;491958.0563760243;457408.11929247493;454020.80614274304;327523.71359711495;297761.5184850505;461208.3637177502;201130.50818382038;283439.19994685706;273.644104473993;4448392.86420273;1864059.5410665772;329251.7358699362;1645376.8770861926;0;65;64;27;63;91;27;2;200;196;1847286771935.1997;706600015659.746;1564634809129.916;66888.87555283272;12180.312900839046;-0.0;11627.97948901956;6920433.565155584;1212308.9516355537;0.0;1791920.7878692849;1.3885443802570407;0.19013518736981533
8536;2019-08-14 15:18:45.077;866;874;299;298;212;37;157;36;-8;43;776;328;-9;54;216;119;268;812;377;187;157;-118;837;358;365;129;359;312;823;-2.0;-1.0;1740.0;318.0;443.0;17;0;100;1;0;0;1;1;1;0;1;1;1;0;0;69429.0234375;16372.5146484375;45081.6796875;4087.49755859375;736.0;329674;778.0;-1.0;Calculated values ==>;1565788725.077;359.76;360.56000000000006;303.06;302.96000000000004;294.36;276.86;274.1680685717883;288.86;276.76000000000005;272.36;277.46000000000004;350.76;305.96000000000004;272.26000000000005;278.56;294.76000000000005;285.06;299.96000000000004;354.36;291.86;288.86;350.96000000000004;346.76;261.36;240.16925963744896;269.02936301313275;274.1680685717883;310.86;8370000.0;3579999.9999999995;3650000.0;1290000.0;3590000.0;3120000.0;8230000.0;0.0;0.0;0.29;0.053000000000000005;0.07383333333333333;0.07383333333333333;-0.002501713904171311;16372.5146484375;45081.6796875;4087.49755859375;69429.0234375;498062.5461426165;500498.8809108461;281345.67341204267;280881.8193793662;249914.59296703484;430280.9020939914;452754.6071615651;438426.0275072936;474404.2798038372;530677.7071303296;481992.2913241022;438268.9589085547;447641.31443992414;461916.06316538615;448435.3294101489;267809.8380807315;491276.7560026603;457013.68520201126;452754.6071615651;326265.46416910045;308656.51637580903;458624.4699318614;200058.14324468392;281345.67341204267;273.2137478033883;4449556.430905704;1864331.0238007077;329319.4453340331;1646127.820178185;0;65;64;27;63;91;27;2;200;196;1847505998835.2695;706677989659.7708;1564821346929.9753;69126.68643615682;13704.015314420407;-0.0;12655.69294183974;6921566.650351514;1212524.5824698377;0.0;1792123.0843516274;1.4568802228369737;0.20287593602108836
8537;2019-08-14 15:19:45.108;863;870;299;298;211;39;144;38;-14;42;794;326;-15;47;217;117;268;816;375;185;144;-129;840;360;367;136;361;312;826;-2.0;-1.0;1065.0;204.0;422.0;32;100;100;1;0;0;1;1;1;0;1;1;0;1;0;68865.9296875;16438.2421875;45960.9609375;3242.75903320312;762.0;329675;775.0;0.0;Calculated values ==>;1565788785.108;359.46000000000004;360.16;303.06;302.96000000000004;294.26000000000005;277.06;274.38016830617;287.56;276.96000000000004;271.76000000000005;277.36;352.56000000000006;305.76000000000005;271.66;277.86;294.86;284.86;299.96000000000004;354.76;291.66;287.56;350.66;349.36;260.26000000000005;241.71165711629368;269.02936301313275;274.38016830617;310.66;8400000.0;3600000.0;3670000.0000000005;1360000.0;3610000.0;3120000.0;8259999.999999999;0.0;0.0;0.17750000000000002;0.034;0.07033333333333333;0.07033333333333333;0.0;16438.2421875;45960.9609375;3242.75903320312;68865.9296875;497343.8223123804;499646.4993297719;281084.826155011;280626.1262117913;249531.4150062708;430148.3826014536;450497.2150574152;437478.7579247441;473403.85947104497;532562.7993452522;481761.83927696495;437319.724394416;446645.12888361624;461745.05252366984;447758.3546290387;267662.38709971996;491594.00542013545;456405.4287182841;450497.2150574152;325007.27902157017;319555.8750819185;456404.4320559113;200286.6916045596;281084.826155011;273.31244189216136;4450709.484287654;1864604.5880435028;329380.5623665982;1646886.9008409434;0;65;64;27;63;91;27;2;200;196;1847725712295.7722;706757530734.9528;1565008643650.4038;42101.591771832755;8708.003175345957;-0.0;11915.338019469093;6922494.031571567;1212711.445787204;0.0;1792327.9487353791;0.955561517425012;0.12649474931201546
8538;2019-08-14 15:20:45.138;859;867;305;304;218;36;142;37;-13;42;806;324;-14;41;219;119;268;816;382;181;142;-128;844;358;364;137;358;314;830;-1.0;-2.0;1560.0;111.0;414.0;27;100;100;1;0;0;1;1;1;0;1;1;0;1;0;69239.1015625;16541.306640625;45950.50390625;3244.08178710938;777.0;329676;772.0;0.0;Calculated values ==>;1565788845.138;359.06000000000006;359.86;303.66;303.56;294.96000000000004;276.76000000000005;274.1680685717883;287.36;276.86;271.86;277.36;353.76;305.56;271.76000000000005;277.26000000000005;295.06;285.06;299.96000000000004;354.76;291.26000000000005;287.36;350.36;350.86;260.36;241.92719264551067;269.2639976450953;274.1680685717883;311.36;8440000.0;3579999.9999999995;3640000.0;1370000.0;3579999.9999999995;3140000.0;8300000.0;0.0;0.0;0.26;0.018500000000000003;0.06899999999999999;0.06899999999999999;0.0;16541.306640625;45950.50390625;3244.08178710938;69239.1015625;496379.7947110672;498845.56210961577;283549.1454998559;283070.44588106626;251534.0784877772;430280.9020939914;450743.7253278342;437179.3288687813;473273.90776018414;533670.2317068193;481292.4673755268;437019.13673288765;445390.86433637445;462467.52072328096;448435.3294101489;267468.634237222;491205.0175182494;456339.24340671574;450743.7253278342;323749.15769815433;325846.0620002231;456344.99155994895;201371.88089449162;283549.1454998559;273.7297601532415;4451860.934985152;1864879.5550317261;329434.6464019118;1647653.212678713;0;65;64;27;63;91;27;2;200;196;1847945121945.6677;706839471684.9137;1565196537550.3142;61309.93647331531;4717.002547310961;-0.0;11536.4260081305;6923356.2251879005;1212823.3767723632;0.0;1792523.477817866;1.1799241217367302;0.15483384068217157
8539;2019-08-14 15:21:45.139;859;867;305;304;221;36;150;35;-12;41;811;323;-13;40;221;120;268;817;386;183;150;-124;833;359;366;139;360;314;818;-3.0;-1.0;1913.0;360.0;408.0;31;100;100;1;0;0;1;1;1;0;1;1;0;1;0;68539.015625;16338.7958984375;45609.75;3236.189453125;788.0;329677;771.0;0.0;Calculated values ==>;1565788905.139;359.06000000000006;359.86;303.66;303.56;295.26000000000005;276.76000000000005;274.27422755570615;288.16;276.66;271.96000000000004;277.26000000000005;354.26;305.46000000000004;271.86;277.16;295.26000000000005;285.16;299.96000000000004;354.86;291.46000000000004;288.16;350.26;351.96000000000004;260.76000000000005;242.35481222062532;269.2639976450953;274.27422755570615;311.76000000000005;8330000.0;3590000.0;3660000.0;1390000.0;3600000.0;3140000.0;8180000.0;0.0;0.0;0.3188333333333333;0.060000000000000005;0.068;0.068;0.0;16338.7958984375;45609.75;3236.189453125;68539.015625;497391.4460487463;499929.10603426216;284739.8504745525;284234.9899930075;252815.26862877607;430214.79039162316;451559.94273781613;437339.1761139985;472915.35137376806;534193.4198118831;481176.7641324383;437179.3288687813;445245.5109019657;462431.52345146996;448397.5584939198;268009.37989098416;492520.28828877886;456289.5263430202;451559.94273781613;323329.7980282076;330459.8814860452;456430.9002160943;200147.25739493076;284739.8504745525;273.253179236535;4453009.105096177;1865153.5604525683;329488.6495622195;1648416.2275103787;0;65;64;27;63;91;27;2;200;196;1848164125595.403;706922273064.8137;1565384940690.0867;75624.69008492943;15377.018569269812;-0.0;11343.766273901929;6924497.366093205;1212990.8297389688;0.0;1792714.1492644572;1.57008346165891;0.22825472250269355
8540;2019-08-14 15:22:45.109;857;866;306;305;216;34;150;34;-10;40;813;324;-12;42;222;116;268;816;380;186;150;-118;843;356;363;142;357;316;829;-1.0;-1.0;1533.0;355.0;432.0;21;100;100;1;0;0;1;1;1;0;1;1;0;1;0;68698.171875;16460.8125;45692.57421875;3209.91772460938;792.0;329678;768.0;0.0;Calculated values ==>;1565788965.109;358.86;359.76;303.76000000000005;303.66;294.76000000000005;276.56;273.955091788801;288.16;276.56;272.16;277.16;354.46000000000004;305.56;271.96000000000004;277.36;295.36;284.76000000000005;299.96000000000004;354.76;291.76000000000005;288.16;349.96000000000004;352.36;261.36;242.98782864720522;269.49753711883926;273.955091788801;311.16;8430000.0;3560000.0;3629999.9999999995;1420000.0;3570000.0000000005;3160000.0;8290000.000000001;0.0;0.0;0.2555;0.059166666666666666;0.07200000000000001;0.07200000000000001;0.0;16460.8125;45692.57421875;3209.91772460938;68698.171875;496172.8223672714;498789.1977521266;284129.59989004803;283643.87680141395;250955.01720173037;430412.23801567365;452091.1990755426;437199.7979686943;472424.0149512065;534255.6291229326;481053.1021323719;436878.1151619385;445141.683391813;463015.90774916107;448362.19629508036;267516.7724578918;491302.35113488097;457200.82393779146;452091.1990755426;322071.7610967587;332137.8522128359;456562.64333747205;198989.85048417895;284129.59989004803;272.78274148394894;4454152.176504275;1865426.7538576506;329542.3402632797;1649176.6997862135;0;65;64;27;63;91;27;2;200;196;1848382716245.5073;707006530914.8539;1565573846190.1768;60862.64158229367;15239.723577153174;-0.0;12093.235141355612;6925634.191827092;1213245.8416872183;0.0;1792909.3599555048;1.3493136715147016;0.1927105737914798
8541;2019-08-14 15:23:45.090;857;866;304;303;218;35;140;35;-9;39;813;324;-11;43;223;116;269;816;375;189;140;-113;845;356;363;142;357;317;831;-2.0;-1.0;1092.0;283.0;419.0;21;100;100;1;0;0;1;1;1;0;1;1;0;0;0;68709.75;16524.048828125;45958.296875;3223.28540039062;794.0;329679;766.0;0.0;Calculated values ==>;1565789025.09;358.86;359.76;303.56;303.46000000000004;294.96000000000004;276.66;273.955091788801;287.16;276.66;272.26000000000005;277.06;354.46000000000004;305.56;272.06;277.46000000000004;295.46000000000004;284.76000000000005;300.06;354.76;292.06;287.16;349.76;352.56000000000006;261.86;242.98782864720522;269.6138998590099;273.955091788801;310.66;8450000.0;3560000.0;3629999.9999999995;1420000.0;3570000.0000000005;3170000.0;8309999.999999999;0.0;0.0;0.182;0.04716666666666667;0.06983333333333334;0.06983333333333334;0.0;16524.048828125;45958.296875;3223.28540039062;68709.75;495987.8451028515;498607.8114683649;282978.4233986859;282506.3993582082;251505.21428041114;430412.23801567365;450629.7844503968;437130.186993585;472325.50216173066;534182.072452852;480933.17977708887;436807.67884266505;445089.9060301374;463148.1647397199;448362.19629508036;267780.49279016384;491107.626091613;457617.00745002116;450629.7844503968;321233.1047070471;332976.8817968329;457076.07354012894;198833.6491393091;282978.4233986859;272.7207485033589;4455296.879914642;1865701.540658423;329595.9333127654;1649940.215188183;0;65;64;27;63;91;27;2;200;196;1848600447275.3135;707091703934.7781;1565763686055.0078;43369.96988947822;12180.434350905336;-0.0;11707.653380111147;6926502.521863637;1213474.270644332;0.0;1793107.637885107;1.0236269934693012;0.14142385935489474
8542;2019-08-14 15:24:45.120;858;867;307;306;235;38;135;36;-26;39;809;322;-28;22;224;125;269;819;383;192;135;-110;859;360;367;143;361;295;839;-2.0;-1.0;2032.0;291.0;388.0;39;100;0;1;0;1;1;1;1;0;1;1;0;0;0;81839.9765625;28489.373046875;47432.36328125;3000.10083007812;795.0;329680;764.0;0.0;Calculated values ==>;1565789085.12;358.96000000000004;359.86;303.86;303.76000000000005;296.66;276.96000000000004;274.38016830617;286.66;276.76000000000005;270.56;277.06;354.06000000000006;305.36;270.36;275.36;295.56;285.66;300.06;355.06000000000006;292.36;286.66;349.56000000000006;352.66;262.16;243.1966462407574;266.98899913490544;274.38016830617;311.46000000000004;8590000.0;3600000.0;3670000.0000000005;1430000.0;3610000.0;2950000.0;8390000.0;0.0;0.0;0.33866666666666667;0.0485;0.06466666666666666;0.06466666666666666;0.0;28489.373046875;47432.36328125;3000.10083007812;81839.9765625;494839.3477773138;498028.5703072788;283666.54449655424;283195.5611669593;256543.1752271675;430148.3826014536;449155.8582219967;439429.99169588764;472193.81962526246;535378.0392960672;483309.64756562037;439127.9068236949;446389.12898172316;462680.31809272245;448957.8089849145;267120.9769435284;490788.31416419265;457384.9394250161;449155.8582219967;320394.4760798638;333396.4077044029;457224.25743023783;201144.2372631266;283666.54449655424;273.6494862982946;4456552.088259259;1866076.840063127;329647.8207954372;1650718.8598168646;0;65;65;27;63;91;27;2;200;196;1848819556775.209;707177246684.7373;1565947377854.9202;80699.44216789507;12419.880978104895;-0.0;10701.642287578612;6927536.950586172;1213679.37577329;0.0;1793294.4753876473;1.3154909866766507;0.18678140772372742
8543;2019-08-14 15:25:45.141;871;881;310;310;248;37;141;36;-33;39;796;322;-36;6;224;136;269;826;380;196;141;-107;850;359;366;142;360;290;831;-2.0;-1.0;1938.0;270.0;370.0;42;100;0;1;0;1;1;1;1;0;1;1;0;1;0;81379.5;28185.689453125;47116.8125;2949.2021484375;795.0;329681;762.0;0.0;Calculated values ==>;1565789145.141;360.26;361.26;304.16;304.16;297.96000000000004;276.86;274.27422755570615;287.26000000000005;276.76000000000005;269.86;277.06;352.76;305.36;269.56;273.76000000000005;295.56;286.76000000000005;300.06;355.76;292.76000000000005;287.26000000000005;349.36;352.66;262.46000000000004;242.98782864720522;266.37251300914875;274.27422755570615;311.16;8500000.0;3590000.0;3660000.0;1420000.0;3600000.0;2900000.0;8309999.999999999;0.0;0.0;0.323;0.045000000000000005;0.06166666666666667;0.06166666666666667;0.0;28185.689453125;47116.8125;2949.2021484375;81379.5;497621.9877836187;500804.4403514905;285915.74138242524;285915.74138242524;261084.0261516361;430214.79039162316;450234.0644493307;439475.67851534626;472325.50216173066;534399.917347661;483892.27249451564;439026.1125350663;445122.10662287497;462830.7780603107;450764.4150246694;267540.67523857875;492631.2720769914;458102.21622996335;450234.0644493307;319555.8750819185;333396.4077044029;457690.96590548137;200968.53188898927;285915.74138242524;273.57618050864653;4457912.726624083;1866549.2975540487;329697.4156725132;1651507.0453853996;0;65;65;27;63;91;27;2;200;196;1849039533740.7473;707262776609.9465;1566122939280.3499;77037.80836031331;11552.509530742145;-0.0;10132.963255792502;6928851.887744105;1213879.2156141582;0.0;1793468.1578685332;1.261611900728903;0.17746985718274919
8544;2019-08-14 15:26:45.111;881;890;312;311;251;36;150;35;-38;39;781;321;-40;2;225;140;269;829;377;199;150;-103;844;357;364;141;358;288;825;-2.0;-1.0;1926.0;152.0;377.0;40;100;0;1;0;1;1;1;1;0;1;1;0;0;0;80873.390625;28176.126953125;46537.1015625;2927.63452148438;795.0;329682;759.0;0.0;Calculated values ==>;1565789205.111;361.26;362.16;304.36;304.26000000000005;298.26000000000005;276.76000000000005;274.0616903277293;288.16;276.66;269.36;277.06;351.26;305.26000000000005;269.16;273.36;295.66;287.16;300.06;356.06000000000006;293.06;288.16;349.06000000000006;352.66;262.86;242.77792619122317;266.1237361191953;274.0616903277293;310.86;8440000.0;3570000.0000000005;3640000.0;1410000.0;3579999.9999999995;2880000.0;8250000.0;0.0;0.0;0.321;0.025333333333333333;0.06283333333333334;0.06283333333333334;0.0;28176.126953125;46537.1015625;2927.63452148438;80873.390625;499644.6729710841;502638.2701857775;287615.7315357893;287084.55615365395;262348.41272811015;430346.717906069;451914.6166339385;439167.74091778934;472456.96783784614;532997.9341336876;484012.36431337934;438868.18837745173;444955.5918554471;463263.0670591279;451703.66768845107;267829.05050196615;493658.4251010123;458835.75621896185;451914.6166339385;318298.0250993184;333396.4077044029;458257.65504006436;201195.84214009353;287615.7315357893;273.65642846607705;4459264.157992892;1867018.7445167564;329746.3648246331;1652287.1044449839;0;65;65;27;63;91;27;2;200;196;1849258424240.8518;707347634159.987;1566296252580.4326;76388.97950764035;6512.2325934659275;-0.0;10323.446613667042;6930129.805031999;1214029.6798621728;0.0;1793638.5427158189;1.2007164148885812;0.1609760711535441
8545;2019-08-14 15:27:45.122;886;894;312;311;250;35;154;34;-28;39;769;321;-32;4;227;139;269;831;372;201;154;-100;824;355;361;142;356;302;810;-1.0;-1.0;1741.0;203.0;385.0;29;100;100;1;0;0;1;1;1;0;1;1;0;0;0;67642.2578125;16097.6767578125;44784.69921875;3064.33471679688;793.0;329683;756.0;-1.0;Calculated values ==>;1565789265.122;361.76;362.56000000000006;304.36;304.26000000000005;298.16;276.66;273.8482719121499;288.56;276.56;270.36;277.06;350.06000000000006;305.26000000000005;269.96000000000004;273.56;295.86;287.06;300.06;356.26;293.26000000000005;288.56;348.76;352.46000000000004;263.16;242.98782864720522;267.8393353686513;273.8482719121499;310.36;8240000.000000001;3550000.0;3610000.0;1420000.0;3560000.0;3020000.0;8100000.0;0.0;0.0;0.2901666666666667;0.03383333333333333;0.06416666666666666;0.06416666666666666;-0.0024928698711336947;16097.6767578125;44784.69921875;3064.33471679688;67642.2578125;502149.06088854437;504517.25064430776;289502.2536485441;288920.283287614;262644.7075195289;430477.46260093397;453018.7353767087;437557.52604302316;472325.50216173066;530702.2639863107;482373.7149126311;436930.4416478736;442405.8132597088;463824.4608297027;451913.6347438692;268845.0923223751;495377.8962363248;459583.8792856106;453018.7353767087;317040.2365367038;332557.3633054275;458406.69906395744;200256.29289835563;289502.2536485441;273.278889791616;4460502.015293754;1867387.7605210433;329796.307055948;1653048.2589698718;0;65;65;27;63;91;27;2;200;196;1849475964115.5544;707432549724.871;1566473285030.1907;68856.9078174777;8734.088741936193;-0.0;10492.307577557227;6931340.40932816;1214156.755832785;0.0;1793812.0391356887;1.377448553364266;0.18503460114369905
