;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8546;2019-08-14 15:28:45.092;877;885;308;308;227;30;149;31;-12;37;767;321;-15;31;228;124;269;814;365;202;149;-97;821;352;359;140;353;311;808;-3.0;-2.0;1421.0;381.0;427.0;3;100;100;1;0;0;1;1;1;0;1;1;0;1;0;66571.3984375;16160.7275390625;43668.453125;3166.79150390625;790.0;329684;755.0;-1.0;Calculated values ==>;1565789325.092;360.86;361.66;303.96000000000004;303.96000000000004;295.86;276.16;273.5264737036516;288.06;276.26000000000005;271.96000000000004;276.86;349.86;305.26000000000005;271.66;276.26000000000005;295.96000000000004;285.56;300.06;354.56000000000006;293.36;288.06;348.66;352.16;263.46000000000004;242.56692532238324;268.91163127593666;273.5264737036516;309.66;8209999.999999999;3520000.0000000005;3590000.0;1400000.0;3529999.9999999995;3110000.0;8080000.0;0.0;0.0;0.23683333333333334;0.0635;0.07116666666666666;0.07116666666666666;-0.0024933460340433623;16160.7275390625;43668.453125;3166.79150390625;66571.3984375;501112.756949542;503409.869545246;287474.41143421415;287474.41143421415;255031.67558968454;430671.36484660726;452648.96075887873;438022.5279696608;472391.7460337592;529810.1705341951;481304.46695969574;437548.62350390764;444530.4115356956;464398.57556835364;450279.1561124359;269005.42719939677;493033.3546127941;460033.3497692248;452648.96075887873;316620.98725437425;331298.85215519386;459024.90053713735;198094.29720493205;287474.41143421415;272.4102648591672;4461619.903206136;1867656.4461469608;329848.207144786;1653785.0000182865;0;65;65;27;63;91;27;2;200;196;1849691856115.6575;707517107424.9113;1566657093080.2783;56823.002652779935;16569.093311595036;-0.0;11754.922093605293;6932387.218249618;1214367.5102534064;0.0;1793997.3400195797;1.351626383841641;0.1883958767395381
8547;2019-08-14 15:29:45.102;865;872;306;304;217;31;136;31;-4;36;775;319;-8;43;229;116;269;810;365;202;136;-94;832;353;359;141;354;314;819;-2.0;-1.0;1587.0;270.0;441.0;1;100;100;1;0;0;1;1;1;0;1;1;0;0;0;66826.265625;16306.8037109375;44157.81640625;3186.57421875;789.0;329685;754.0;0.0;Calculated values ==>;1565789385.102;359.66;360.36;303.76000000000005;303.56;294.86;276.26000000000005;273.6339639331285;286.76000000000005;276.26000000000005;272.76000000000005;276.76000000000005;350.66;305.06;272.36;277.46000000000004;296.06;284.76000000000005;300.06;354.16;293.36;286.76000000000005;348.56000000000006;352.06000000000006;263.76000000000005;242.77792619122317;269.2639976450953;273.6339639331285;309.66;8320000.0;3529999.9999999995;3590000.0;1410000.0;3540000.0;3140000.0;8190000.000000001;0.0;0.0;0.2645;0.045000000000000005;0.0735;0.0735;0.0;16306.8037109375;44157.81640625;3186.57421875;66826.265625;498369.6638681488;500566.0531420509;285144.2517981537;284133.3785298743;251549.56691290648;430607.02586249536;450764.4150246694;438605.9282769091;472161.77640367835;530421.4655482993;480713.4596883713;437975.1822108798;445680.9202930856;464382.07984468475;448922.0065350074;268428.01469360455;491362.6303095804;460033.3497692248;450764.4150246694;316201.74473053816;330879.36315565393;459174.3415168904;199295.53903682207;285144.2517981537;272.8912653362596;4462731.735681013;1867927.0540011278;329901.16068325215;1654517.007578527;0;65;65;27;63;91;27;2;200;196;1849907292015.6233;707601421474.8978;1566844624330.2485;63297.597954003024;11694.546111603076;-0.0;12173.081997148904;6933388.390088683;1214603.0798369504;0.0;1794196.7732869766;1.369420118069041;0.18244229626126057
8548;2019-08-14 15:30:45.123;858;867;305;304;214;32;136;32;-3;36;783;318;-4;47;230;111;269;813;368;199;135;-91;836;354;360;142;355;316;823;-1.0;-2.0;755.0;30.0;431.0;1;100;100;1;0;0;1;1;1;0;1;1;0;0;0;66937.8984375;16365.5947265625;44491.57421875;3118.57861328125;785.0;329686;752.0;0.0;Calculated values ==>;1565789445.123;358.96000000000004;359.86;303.66;303.56;294.56;276.36;273.7412296467126;286.76000000000005;276.36;272.86;276.76000000000005;351.46000000000004;304.96000000000004;272.76000000000005;277.86;296.16;284.26000000000005;300.06;354.46000000000004;293.06;286.66;348.36;351.66;264.06;242.98782864720522;269.49753711883926;273.7412296467126;309.96000000000004;8359999.999999999;3540000.0;3600000.0;1420000.0;3550000.0;3160000.0;8230000.0;0.0;0.0;0.12583333333333332;0.005;0.07183333333333333;0.07183333333333333;0.0;16365.5947265625;44491.57421875;3118.57861328125;66937.8984375;496967.47509520943;499478.4308301534;284228.8945202341;283735.58893744217;250519.04583870902;430542.39183029096;450583.99260880315;438314.9035921415;472029.85167895287;531110.1120264261;480356.25320301834;438156.60372686957;445869.1392044033;464365.70566323627;447992.09976260416;268224.93365226244;491429.0405928327;459469.1335377376;450437.21398841986;315363.2798926983;329201.48028520535;459324.4166568135;200961.39051495722;284228.8945202341;273.5513409906248;4463846.827191979;1868199.419282187;329953.722013468;1655256.0110599976;0;65;65;27;63;91;27;2;200;196;1850123067510.2942;707686351189.7683;1567033690479.9602;29866.983728879022;1291.8151307092814;-0.0;11939.297615131345;6934165.0333315525;1214711.3373906915;0.0;1794397.780111213;0.6736630382512874;0.07438503763974255
8549;2019-08-14 15:31:45.134;854;864;305;304;219;35;144;34;-9;36;790;317;-10;47;230;115;269;814;372;195;144;-89;835;358;364;137;359;316;821;-2.0;-2.0;735.0;118.0;421.0;8;100;100;1;0;0;1;1;1;0;1;1;0;1;0;67012.7578125;16356.30859375;44705.4453125;3146.48486328125;780.0;329687;752.0;0.0;Calculated values ==>;1565789505.134;358.56000000000006;359.56000000000006;303.66;303.56;295.06;276.66;274.1680685717883;287.56;276.56;272.26000000000005;276.76000000000005;352.16;304.86;272.16;277.86;296.16;284.66;300.06;354.56000000000006;292.66;287.56;348.36;351.16;264.26000000000005;241.92719264551067;269.49753711883926;274.1680685717883;310.36;8350000.0;3579999.9999999995;3640000.0;1370000.0;3590000.0;3160000.0;8209999.999999999;0.0;0.0;0.1225;0.019666666666666666;0.07016666666666667;0.07016666666666667;0.0;16356.30859375;44705.4453125;3146.48486328125;67012.7578125;496464.28837626125;499220.7253327515;284430.59064078244;283932.7848253772;252105.13107811933;430280.9020939914;451037.6613601763;437360.1158524067;472687.3056196521;531844.8072206588;480239.93490688514;437199.7979686943;445869.1392044033;463774.604463236;447835.7722650812;268275.3740987201;491775.57331678557;458285.16724151495;451037.6613601763;315363.2798926983;327104.2899505934;460296.82502626866;200782.38221250306;284430.59064078244;273.49873799539967;4464963.287310475;1868472.1518023638;330005.9404475335;1655999.4558312532;0;65;65;27;63;91;27;2;200;196;1850340307330.8604;707770066534.9865;1567223325240.4543;28980.772370888197;5103.784042004057;-0.0;11690.262795477469;6934655.521206623;1214764.6438216574;0.0;1794594.7292158653;0.7129119266559178;0.08704853828517854
8550;2019-08-14 15:32:45.124;849;858;310;309;232;36;143;36;-9;37;799;318;-11;45;229;121;269;809;380;192;143;-87;838;357;363;137;358;317;824;-2.0;0.0;1072.0;324.0;411.0;9;100;100;1;0;0;1;1;1;0;1;1;0;0;0;67442.0703125;16412.771484375;44952.81640625;3145.25341796875;771.0;329688;751.0;0.0;Calculated values ==>;1565789565.124;358.06000000000006;358.96000000000004;304.16;304.06;296.36;276.76000000000005;274.0616903277293;287.46000000000004;276.76000000000005;272.26000000000005;276.86;353.06000000000006;304.96000000000004;272.06;277.66;296.06;285.26000000000005;300.06;354.06000000000006;292.36;287.46000000000004;348.26;350.26;264.46000000000004;241.92719264551067;269.6138998590099;274.0616903277293;311.16;8380000.0;3570000.0000000005;3629999.9999999995;1370000.0;3579999.9999999995;3170000.0;8240000.000000001;0.0;0.0;0.17866666666666667;0.054000000000000006;0.0685;0.0685;0.0;16412.771484375;44952.81640625;3145.25341796875;67442.0703125;495438.367288973;498067.75356361194;286671.07411277946;286150.4917985001;256091.36599266395;430346.717906069;451070.3203772624;437130.186993585;472785.1150065333;532714.3546579406;480235.37950237823;436807.67884266505;445382.11970815243;463791.1003516643;448919.77604721463;268124.7006800488;490721.14062284847;458031.83721652924;451070.3203772624;314944.0575458753;323329.7980282076;460498.16819993296;199382.7846662488;286671.07411277946;272.94264376140023;4466083.557468877;1868745.1819571138;330058.3628613602;1656746.4834869981;0;65;65;27;63;91;27;2;200;196;1850558370980.895;707852252834.9995;1567413193590.4846;42477.53588248407;14100.230710818947;-0.0;11261.348369117084;6935250.907861179;1214924.6506057137;0.0;1794785.9607650295;1.05159247013855;0.1508609056564774
8551;2019-08-14 15:33:45.155;847;856;311;310;230;35;151;35;-15;37;806;320;-16;37;229;122;269;807;383;192;151;-85;852;360;366;136;360;303;833;-1.0;-1.0;2591.0;221.0;434.0;17;100;0;1;1;0;1;1;1;0;1;1;0;1;0;80570.6484375;28383.013671875;46122.6875;3006.07666015625;763.0;329689;751.0;0.0;Calculated values ==>;1565789625.155;357.86;358.76;304.26000000000005;304.16;296.16;276.66;274.38016830617;288.26000000000005;276.66;271.66;276.86;353.76;305.16;271.56;276.86;296.06;285.36;300.06;353.86;292.36;288.26000000000005;348.26;349.46000000000004;264.66;241.71165711629368;267.9596281332873;274.38016830617;311.46000000000004;8520000.0;3600000.0;3660000.0;1360000.0;3600000.0;3030000.0;8330000.0;0.0;0.0;0.43183333333333335;0.036833333333333336;0.07233333333333333;0.07233333333333333;0.0;28383.013671875;46122.6875;3006.07666015625;80570.6484375;493824.23869936564;496946.3496042953;286212.5488201423;285708.5583867188;255158.14086894406;430148.3826014536;451706.240293589;439341.82880185475;472915.8103579757;534480.7050641733;482141.37366053223;439188.78863478545;446955.08328484115;463493.82801193424;448509.72636209056;267446.10407405114;489527.7745344007;457547.2421668356;451706.240293589;314944.0575458753;319975.17213553557;460851.3256296811;202071.29111455986;286212.5488201423;274.0118142380731;4467317.634066699;1869118.673036862;330109.6504301516;1657505.8381489133;0;66;65;27;63;91;27;2;200;196;1850777183975.5266;707934195149.8616;1567599289690.1711;102461.32719129685;9531.731271306966;-0.0;11970.710349912646;6936459.355760419;1215121.6853706248;0.0;1794979.661280948;1.5992894535479127;0.22128208898868879
8552;2019-08-14 15:34:45.095;856;865;313;312;244;40;150;39;-30;39;804;321;-32;10;226;131;269;814;386;193;150;-85;850;363;370;135;364;294;829;-1.0;-1.0;1766.0;406.0;407.0;47;100;0;1;1;0;1;1;1;0;1;1;0;1;0;92890.1484375;28218.841796875;47112.125;2931.20556640625;754.0;329690;750.0;0.0;Calculated values ==>;1565789685.095;358.76;359.66;304.46000000000004;304.36;297.56;277.16;274.69669130483857;288.16;277.06;270.16;277.06;353.56000000000006;305.26000000000005;269.96000000000004;274.16;295.76000000000005;286.26000000000005;300.06;354.56000000000006;292.46000000000004;288.16;348.16;348.56000000000006;264.66;241.49495122638035;266.86631818009863;274.69669130483857;311.76000000000005;8500000.0;3629999.9999999995;3700000.0;1350000.0;3640000.0;2940000.0;8290000.000000001;0.0;0.0;0.29433333333333334;0.06766666666666667;0.06783333333333334;0.06783333333333334;0.0;28218.841796875;47112.125;2931.20556640625;92890.1484375;495373.8886134947;498642.1824378059;287687.2072783391;287160.56672003795;259824.29462127166;429947.3805835815;450844.4425072212;439046.29632798105;473241.2657668606;534933.5784063846;483313.68297591124;438743.29367333796;444895.3071150428;462494.8638479254;449296.8196064995;267540.67523857875;490996.6803930301;457036.00486017246;450844.4425072212;314524.84189198195;316201.74473053816;461002.93096994614;201514.30000808588;287687.2072783391;273.8077371692998;4468761.695202062;1869589.883484089;330159.07830473495;1658282.0179637168;0;66;65;27;63;91;27;2;200;196;1850997763175.7373;708015413849.9391;1567778210590.342;69913.5842501558;17558.730695085877;-0.0;11067.499123025838;6937894.376899539;1215347.2134667102;0.0;1795171.4543749932;1.2590988863797508;0.18637766063112168
8553;2019-08-14 15:35:45.105;864;872;298;298;226;34;149;36;-37;39;795;322;-39;0;226;122;269;807;362;194;149;-85;827;357;364;135;358;287;808;-1.0;-1.0;2156.0;357.0;446.0;20;100;0;1;1;0;1;1;1;0;1;1;0;1;0;92390.375;27565.302734375;44817.18359375;2861.85302734375;745.0;329691;752.0;0.0;Calculated values ==>;1565789745.105;359.56000000000006;360.36;302.96000000000004;302.96000000000004;295.76000000000005;276.56;274.0616903277293;288.06;276.76000000000005;269.46000000000004;277.06;352.66;305.36;269.26000000000005;273.16;295.76000000000005;285.36;300.06;353.86;292.56;288.06;348.36;347.66;264.66;241.49495122638035;265.9988726020314;274.0616903277293;309.36;8270000.0;3570000.0000000005;3640000.0;1350000.0;3579999.9999999995;2870000.0;8080000.0;0.0;0.0;0.35933333333333334;0.0595;0.07433333333333333;0.07433333333333333;0.0;27565.302734375;44817.18359375;2861.85302734375;92390.375;498676.7572171026;501547.5019777629;282251.9151215704;282251.9151215704;254711.70627872163;430346.717906069;451768.9547489059;439536.3443168181;473241.2657668606;534517.3582038472;484240.0807234588;439238.6079225946;444873.0275935555;463395.24800137134;449068.1841733082;268686.9350608795;491980.64307212766;458147.1555003571;451768.9547489059;315363.2798926983;312428.86344474956;461002.93096994614;200495.8893995405;282251.9151215704;273.3818105772842;4470305.956897856;1870054.8288330873;330207.36183892324;1659048.223214805;0;66;65;27;63;91;27;2;200;196;1851217999875.7024;708096427349.9263;1567952539640.3145;85895.20346694176;15500.168973439135;-0.0;12600.766612298607;6939192.999864736;1215622.7502123758;0.0;1795368.7227953475;1.5150128239433374;0.20478955990247655
8554;2019-08-14 15:36:45.116;866;874;283;282;202;36;131;36;-41;39;785;319;-43;-4;226;114;269;813;343;194;132;-85;831;357;364;134;358;296;817;-1.0;-1.0;1971.0;341.0;433.0;27;100;100;1;0;0;1;1;1;0;1;1;0;0;0;74207.21875;16188.884765625;45283.609375;2961.98803710938;737.0;329692;754.0;0.0;Calculated values ==>;1565789805.116;359.76;360.56000000000006;301.46000000000004;301.36;293.36;276.76000000000005;274.0616903277293;286.26000000000005;276.76000000000005;269.06;277.06;351.66;305.06;268.86;272.76000000000005;295.76000000000005;284.56;300.06;354.46000000000004;292.56;286.36;348.56000000000006;346.86;264.66;241.2770596917726;267.1113755279542;274.0616903277293;307.46000000000004;8309999.999999999;3570000.0000000005;3640000.0;1340000.0;3579999.9999999995;2960000.0;8170000.0;0.0;0.0;0.3285;0.05683333333333333;0.07216666666666667;0.07216666666666667;0.0;16188.884765625;45283.609375;2961.98803710938;74207.21875;498607.8114683649;501034.5385273509;274780.70354108553;274366.3982264804;247093.86510273756;430346.717906069;449111.95388659113;436905.98103401356;473371.24222306634;532816.7399324347;482853.31800793664;436593.5528457867;442477.748538518;463395.24800137134;447874.66848838044;268479.3413141451;492012.3257029769;458147.1555003571;449261.3851785147;316201.74473053816;309075.640036128;461154.20952264155;200432.57628258318;274780.70354108553;273.3569112995165;4471694.524701309;1870419.513908431;330255.9027452623;1659799.200809174;0;66;65;27;63;91;27;2;200;196;1851436439915.4038;708177142144.8159;1568127471705.0754;77681.51346084489;14817.679489143318;-0.0;12591.689191501138;6940556.389079477;1215875.4452681537;0.0;1795578.698415233;1.6309727119651465;0.2084210411385744
8555;2019-08-14 15:37:45.116;862;870;279;277;192;32;123;34;-24;38;781;316;-25;18;227;107;269;815;351;190;123;-85;836;355;361;135;356;305;822;-2.0;-1.0;1924.0;327.0;415.0;8;100;100;1;0;0;1;1;1;0;1;1;0;1;0;69946.25;16296.6875;44740.453125;3039.83203125;730.0;329693;755.0;0.0;Calculated values ==>;1565789865.116;359.36;360.16;301.06;300.86;292.36;276.36;273.8482719121499;285.46000000000004;276.56;270.76000000000005;276.96000000000004;351.26;304.76000000000005;270.66;274.96000000000004;295.86;283.86;300.06;354.66;292.16;285.46000000000004;348.66;346.16;264.66;241.49495122638035;268.19934244402924;273.8482719121499;308.26000000000005;8359999.999999999;3550000.0;3610000.0;1350000.0;3560000.0;3050000.0;8220000.0;0.0;0.0;0.32066666666666666;0.0545;0.06916666666666667;0.06916666666666667;0.0;16296.6875;44740.453125;3039.83203125;69946.25;497561.37096794014;500006.2293216242;272826.1472483972;272032.43745639944;244065.27709620446;430477.46260093397;448472.45437914884;437499.1961693786;473143.78782676667;531727.8354950516;481445.94074272347;437342.01223029394;443841.7334455326;463824.4608297027;447201.97128531174;268224.93365226244;491830.3050065431;458077.9016770889;448472.45437914884;316620.98725437425;306141.9092990094;461002.93096994614;199946.0608246221;272826.1472483972;273.15668779251195;4472895.80360756;1870690.2270106445;330305.91791249864;1660549.4013300072;0;66;65;27;63;91;27;2;200;196;1851653939915.4038;708257842144.8159;1568307771705.0754;76175.37206721857;14227.59942292016;-0.0;12148.869576543657;6941838.529792211;1216117.4892590875;0.0;1795784.8697383;1.6004476618587504;0.20907083719359482
8556;2019-08-14 15:38:45.107;855;862;284;283;203;32;132;33;-21;37;786;314;-22;29;229;112;269;813;359;183;131;-86;822;355;361;134;355;306;808;-2.0;-1.0;1600.0;234.0;370.0;1;100;100;1;0;0;1;1;1;0;1;1;0;0;0;67859.6015625;16128.49609375;43698.84375;3047.18676757812;723.0;329694;755.0;0.0;Calculated values ==>;1565789925.107;358.66;359.36;301.56;301.46000000000004;293.46000000000004;276.36;273.8482719121499;286.36;276.46000000000004;271.06;276.86;351.76;304.56;270.96000000000004;276.06;296.06;284.36;300.06;354.46000000000004;291.46000000000004;286.26000000000005;348.66;345.46000000000004;264.56;241.2770596917726;268.3187672390254;273.8482719121499;309.06;8220000.0;3550000.0;3610000.0;1340000.0;3550000.0;3060000.0;8080000.0;0.0;0.0;0.26666666666666666;0.039;0.06166666666666667;0.06166666666666667;0.0;16128.49609375;43698.84375;3047.18676757812;67859.6015625;497809.2067921193;500104.166826838;275838.6792136245;275410.3272560003;247624.89981455568;430477.46260093397;449812.9088949283;437742.05038880615;473176.5657117748;532174.6666840086;481096.7920730429;437585.1090581189;445233.9253261885;464234.7764519513;447952.83282031305;268951.73641046206;492883.3261825165;457110.4087228969;449664.84639329417;316620.98725437425;303208.48990285693;461054.21914153715;200163.0583577992;275838.6792136245;273.24218877706824;4474044.013449958;1870960.3963432366;330356.6354605304;1661286.2849236666;0;66;65;27;63;91;27;2;200;196;1851870507426.0374;708338530040.0519;1568491044210.6116;63354.39787493519;10174.75527056578;-0.0;10719.280309412963;6943001.10346625;1216320.8117125179;0.0;1795975.4090693863;1.3399454118472023;0.17543116821627514
8557;2019-08-14 15:39:45.108;851;859;288;288;202;28;147;30;-18;36;792;315;-19;33;230;109;269;809;361;184;146;-87;829;350;356;133;351;309;817;-2.0;-1.0;1732.0;338.0;383.0;1;100;100;1;0;0;1;1;1;0;1;1;0;1;0;68210.0234375;16278.2353515625;44178.7421875;3084.8837890625;717.0;329695;754.0;0.0;Calculated values ==>;1565789985.108;358.26;359.06000000000006;301.96000000000004;301.96000000000004;293.36;275.96000000000004;273.3108153835814;287.86;276.16;271.36;276.76000000000005;352.36;304.66;271.26000000000005;276.46000000000004;296.16;284.06;300.06;354.06000000000006;291.56;287.76000000000005;348.56000000000006;344.86;264.46000000000004;241.05796691057077;268.67533136820026;273.3108153835814;309.26000000000005;8290000.000000001;3500000.0;3560000.0;1330000.0;3510000.0;3090000.0;8170000.0;0.0;0.0;0.2886666666666667;0.05633333333333333;0.06383333333333334;0.06383333333333334;0.0;16278.2353515625;44178.7421875;3084.8837890625;68210.0234375;496572.8550254259;498852.67148012;276899.1223779101;276899.1223779101;247093.86510273756;430799.1582183253;452885.6662977133;437530.6787186241;473209.4130839679;532577.2369403733;480852.02658753825;437372.52749135875;445218.16594836477;464952.13982784736;448446.60767574824;268582.67650602874;491405.8926475789;458058.41051450267;452742.6736727521;316201.74473053816;300694.37409284414;461105.5541046259;198416.4325521967;276899.1223779101;272.5302186983137;4475177.945888814;1871230.4569392228;330407.73690011713;1662018.610344148;0;66;65;27;63;91;27;2;200;196;1852085611010.7776;708418631374.9551;1568675547285.3887;69024.31239337538;14798.15384745351;-0.0;11224.680024320747;6944104.277769752;1216528.9227567096;0.0;1796158.278453052;1.4958193587426392;0.20345933357536683
8558;2019-08-14 15:40:45.098;851;859;288;287;208;28;152;28;-17;34;798;315;-18;36;232;113;269;806;365;190;152;-88;830;348;354;132;349;310;818;-2.0;-2.0;1226.0;262.0;383.0;1;100;100;1;0;0;1;1;1;0;1;1;0;0;0;67431.875;16271.8056640625;44121.3359375;3105.84204101562;712.0;329696;751.0;0.0;Calculated values ==>;1565790045.098;358.26;359.06000000000006;301.96000000000004;301.86;293.96000000000004;275.96000000000004;273.0942459734351;288.36;275.96000000000004;271.46000000000004;276.56;352.96000000000004;304.66;271.36;276.76000000000005;296.36;284.46000000000004;300.06;353.76;292.16;288.36;348.26;344.36;264.36;240.83765695389522;268.7936212382143;273.0942459734351;309.66;8300000.0;3479999.9999999995;3540000.0;1320000.0;3490000.0;3100000.0;8180000.0;0.0;0.0;0.20433333333333334;0.043666666666666666;0.06383333333333334;0.06383333333333334;0.0;16271.8056640625;44121.3359375;3105.84204101562;67431.875;496480.2971441952;498761.7004725216;276825.0807583782;276396.1561457483;248850.22737504114;430925.7729439634;453941.36259033;437460.313363465;473145.2311080622;533129.796014273;480731.81854412064;437301.7563972805;445454.24038795667;465502.09685007104;449405.9972646804;268530.8945546875;490851.6750356473;459194.73155988165;453941.36259033;314944.0575458753;298599.4468028795;461156.93568688474;197753.10280047776;276825.0807583782;272.2580428271139;4476308.106651113;1871501.6620726725;330459.31768381235;1662754.3216896425;0;66;65;27;63;91;27;2;200;196;1852298575510.8115;708498118124.9678;1568861216335.4182;48980.1733583704;11501.967369373104;-0.0;11305.922656939592;6945087.484589387;1216748.053905605;0.0;1796346.002182922;1.1305387782072607;0.15155568743351294
8559;2019-08-14 15:41:45.128;852;862;291;291;207;25;152;25;-14;33;804;316;-16;36;234;112;270;807;372;194;152;-89;831;346;352;134;347;312;819;-2.0;-2.0;1168.0;355.0;376.0;1;93;100;1;0;0;1;1;1;0;1;1;0;0;0;67215.5390625;16312.0947265625;44348.828125;3061.1806640625;708.0;329697;749.0;0.0;Calculated values ==>;1565790105.128;358.36;359.36;302.26000000000005;302.26000000000005;293.86;275.66;272.8767566201714;288.36;275.66;271.76000000000005;276.46000000000004;353.56000000000006;304.76000000000005;271.56;276.76000000000005;296.56;284.36;300.16;353.86;292.56;288.36;348.06000000000006;343.96000000000004;264.26000000000005;241.2770596917726;269.02936301313275;272.8767566201714;310.36;8309999.999999999;3460000.0;3520000.0000000005;1340000.0;3470000.0000000005;3120000.0;8190000.000000001;0.0;0.0;0.19466666666666665;0.059166666666666666;0.06266666666666666;0.06266666666666666;0.0;16312.0947265625;44348.828125;3061.1806640625;67215.5390625;496536.4574826655;499109.5838807812;278055.08796322957;278055.08796322957;248524.45195294026;431051.2098666511;454282.9581333604;437478.7579247441;472787.01963726926;533608.8163600615;480606.6983420824;437160.35228701105;445059.4903884575;466048.52313610894;449627.94136975025;268850.149065109;490905.9991306609;460048.8752969512;454282.9581333604;314105.63291466556;296923.61432157;460754.0783865975;196529.06429095293;278055.08796322957;271.76051226897323;4477430.729465324;1871773.33034205;330510.7352355914;1663491.941682162;0;66;65;27;63;91;27;2;200;196;1852510481410.7104;708577958024.9297;1569047909635.3293;46904.873694044676;15633.313333992304;-0.0;11043.613197328195;6945886.926168805;1216974.2943083616;0.0;1796532.3414380183;1.1547296176015678;0.1646071869692245
8560;2019-08-14 15:42:45.109;855;864;294;292;214;24;155;24;-13;31;808;316;-15;36;235;114;270;808;374;197;155;-89;832;345;351;133;346;313;820;-2.0;-1.0;1237.0;410.0;373.0;1;84;100;1;0;0;1;1;1;0;1;1;0;0;0;66899.484375;16331.4775390625;44233.93359375;2999.82641601562;704.0;329698;746.0;0.0;Calculated values ==>;1565790165.109;358.66;359.56000000000006;302.56;302.36;294.56;275.56;272.7676641592781;288.66;275.56;271.86;276.26000000000005;353.96000000000004;304.76000000000005;271.66;276.76000000000005;296.66;284.56;300.16;353.96000000000004;292.86;288.66;347.76;343.56000000000006;264.26000000000005;241.05796691057077;269.14681796795327;272.7676641592781;310.56;8320000.0;3450000.0;3510000.0;1330000.0;3460000.0;3130000.0;8200000.0;0.0;0.0;0.20616666666666666;0.06833333333333333;0.06216666666666667;0.06216666666666667;0.0;16331.4775390625;44233.93359375;2999.82641601562;66899.484375;496889.9568282295;499311.22433596145;279310.2284101894;278418.2194211958;250604.37594910405;431113.4868728058;454872.74481323524;437408.94190281845;472723.10170879104;533953.2752311841;480486.16068136884;437089.72060350876;444861.04975825374;466320.4354446172;450100.7779978306;268798.1222627423;490960.4283083893;460606.5286895085;454872.74481323524;312848.0458788934;295247.87795992935;460905.83377634495;196126.58138689137;279310.2284101894;271.59495631972675;4478548.000744997;1872045.2739679278;330561.22763355623;1664229.897602429;0;66;65;27;63;91;27;2;200;196;1852721314625.5227;708658032659.8584;1569235350260.1624;49744.37999303363;18093.248913279327;-0.0;10914.136436389352;6946692.081568839;1217255.259992855;0.0;1796715.2647407416;1.23891246819;0.18106042310149675
8561;2019-08-14 15:43:45.099;857;866;298;297;219;24;163;23;-13;30;810;317;-14;36;236;117;270;808;375;200;162;-89;824;345;351;135;346;313;812;-2.0;-1.0;1323.0;244.0;359.0;0;84;100;1;0;0;1;1;1;0;1;1;0;1;0;66407.9296875;16161.1787109375;43892.91015625;2990.72314453125;703.0;329699;744.0;0.0;Calculated values ==>;1565790225.099;358.86;359.76;302.96000000000004;302.86;295.06;275.56;272.7676641592781;289.46000000000004;275.46000000000004;271.86;276.16;354.16;304.86;271.76000000000005;276.76000000000005;296.76000000000005;284.86;300.16;353.96000000000004;293.16;289.36;347.56000000000006;343.46000000000004;264.26000000000005;241.49495122638035;269.14681796795327;272.7676641592781;310.66;8240000.000000001;3450000.0;3510000.0;1350000.0;3460000.0;3130000.0;8120000.0;0.0;0.0;0.2205;0.04066666666666666;0.05983333333333333;0.05983333333333333;0.0;16161.1787109375;43892.91015625;2990.72314453125;66407.9296875;497920.5223629329;500323.55229834066;281870.409487832;281390.6106529212;252378.0020564746;431113.4868728058;455984.8042817656;437408.94190281845;472363.3712700832;534162.424372281;480602.0520628081;437249.5021140777;444861.04975825374;466448.47233493417;450533.69685232954;269220.973491471;491742.0220219185;461006.8955048023;455846.3461254813;312009.6876057385;294828.9587717387;460601.99323066324;197236.95966109997;281870.409487832;272.039973983008;4479658.710713174;1872316.0009746982;330611.1405596943;1664964.165568735;0;66;65;27;63;91;27;2;200;196;1852931879525.5562;708738419259.8712;1569423118960.1921;52957.92208429892;10710.178031828906;-0.0;10409.56020881935;6947547.7914442;1217495.2485460094;0.0;1796892.9325965678;1.175000098520044;0.16195901739824511
8562;2019-08-14 15:44:45.110;857;866;301;300;220;22;169;21;-12;29;810;319;-13;36;237;118;270;805;371;201;169;-88;815;346;352;135;348;314;805;-1.0;0.0;1886.0;330.0;360.0;100;75;100;1;0;0;1;0;0;1;1;1;0;0;0;61871.203125;15986.68359375;39013.26171875;2957.67138671875;704.0;329700;741.0;-1.0;Calculated values ==>;1565790285.11;358.86;359.76;303.26000000000005;303.16;295.16;275.36;272.8767566201714;290.06;275.26000000000005;271.96000000000004;276.06;354.16;305.06;271.86;276.76000000000005;296.86;284.96000000000004;300.16;353.66;293.26000000000005;290.06;347.26;343.56000000000006;264.36;241.49495122638035;269.2639976450953;272.8767566201714;310.26000000000005;8150000.0;3460000.0;3520000.0000000005;1350000.0;3479999.9999999995;3140000.0;8050000.0;0.0;0.0;0.3143333333333333;0.055;0.060000000000000005;0.060000000000000005;-0.002506487368425949;15986.68359375;39013.26171875;2957.67138671875;61871.203125;498742.34490860597;500951.4915729401;284066.3448335878;283553.60527404293;252908.83078333733;431051.2098666511;456648.2394255332;437339.1761139985;472265.74392498133;534088.7993531046;480713.4596883713;437179.3288687813;444661.8887329707;466290.04874631483;450496.97227330983;269715.7735532567;491971.4705879671;460986.0157669899;456648.2394255332;310752.19949742197;295247.87795992935;460702.2710313055;197611.85630007595;284066.3448335878;272.1936288950098;4480727.899467159;1872583.9489416608;330660.7196018786;1665655.1769956227;0;66;65;27;63;91;28;2;200;196;1853142818190.2678;708819434109.7605;1569611253444.935;75354.28752817633;14469.972810217625;-0.0;10354.913675516726;6948617.255888718;1217705.1216057478;0.0;1797066.0016022024;1.7284902264668358;0.24203498277439145
8563;2019-08-14 15:45:45.110;848;856;298;298;218;26;174;23;-11;29;809;319;-12;36;237;116;270;792;371;203;173;-88;820;347;353;135;349;315;811;-1.0;-1.0;1482.0;212.0;360.0;87;80;100;1;0;0;1;0;0;1;1;1;0;0;0;60965.4375;16082.8046875;38612.72265625;2979.09692382812;705.0;329701;738.0;0.0;Calculated values ==>;1565790345.11;357.96000000000004;358.76;302.96000000000004;302.96000000000004;294.96000000000004;275.76000000000005;272.9856168485579;290.56;275.46000000000004;272.06;276.06;354.06000000000006;305.06;271.96000000000004;276.76000000000005;296.86;284.76000000000005;300.16;352.36;293.46000000000004;290.46000000000004;346.96000000000004;343.66;264.36;241.49495122638035;269.38090353596624;272.9856168485579;310.26000000000005;8200000.0;3470000.0000000005;3529999.9999999995;1350000.0;3490000.0;3150000.0;8109999.999999999;0.0;0.0;0.247;0.035333333333333335;0.060000000000000005;0.060000000000000005;0.0;16082.8046875;38612.72265625;2979.09692382812;60965.4375;496960.9363623601;498960.6348433986;281964.6065909046;281964.6065909046;252098.03569546813;430988.63858405815;457172.60608581326;437269.4612400554;472265.74392498133;533910.4505851284;480593.0714555451;437109.2053401759;444461.9996668509;466146.4616583788;450026.0433329368;269438.2907130595;489405.49268917;461098.7985866576;457035.12758347794;309494.7701623936;295666.80309349706;460702.2710313055;198151.91314594718;281964.6065909046;272.41273816826214;4481751.538139034;1872851.194677338;330710.19267113315;1666302.0601987478;0;66;65;27;63;91;28;2;200;196;1853354318190.2678;708900434109.7605;1569799953444.935;59062.034379244724;9276.779311949325;-0.0;10504.231259554403;6949737.391904613;1217903.011206766;0.0;1797239.8278099946;1.3670317917453725;0.18374812169207963
8564;2019-08-14 15:46:45.111;850;859;296;295;212;29;177;24;-9;29;807;317;-11;37;237;113;270;793;373;204;176;-88;837;351;357;137;353;314;819;-2.0;-1.0;1637.0;314.0;364.0;84;84;0;1;0;1;1;0;0;1;1;1;0;0;0;78793.359375;33638.04296875;39504.7890625;2952.27758789062;707.0;329702;736.0;0.0;Calculated values ==>;1565790405.111;358.16;359.06000000000006;302.76000000000005;302.66;294.36;276.06;273.4187578820637;290.86;275.56;272.26000000000005;276.06;353.86;304.86;272.06;276.86;296.86;284.46000000000004;300.16;352.46000000000004;293.56;290.76000000000005;346.76;343.86;264.36;241.92719264551067;269.2639976450953;273.4187578820637;310.46000000000004;8370000.0;3510000.0;3570000.0000000005;1370000.0;3529999.9999999995;3140000.0;8190000.000000001;0.0;0.0;0.27283333333333337;0.052333333333333336;0.06066666666666667;0.06066666666666667;0.0;33638.04296875;39504.7890625;2952.27758789062;78793.359375;495681.3538502774;498670.6821261523;280303.1523103418;279845.4403480966;250026.31649471686;430735.4089219946;456932.86928524286;437816.681641871;472002.15594002855;533774.8865536051;480481.50980085996;437498.6818074642;444808.1289173907;465569.37634313264;448850.7934050463;268541.40315011557;488759.658525484;460614.66830407927;456794.493534906;308656.51637580903;296504.67125881097;460397.5116797571;198789.10395284294;280303.1523103418;272.68229366304257;4482916.214193824;1873265.5419812927;330759.62161600287;1666953.0503145256;0;66;66;27;63;91;28;2;200;196;1853567321740.857;708982035469.9862;1569988656590.457;65214.69077948983;13690.840004375175;-0.0;10707.141367623564;6950773.048544456;1218094.4112248784;0.0;1797416.5921950673;1.1776403582306925;0.16486905259181947
8565;2019-08-14 15:47:45.121;856;865;298;297;233;37;176;32;-24;31;802;315;-26;11;233;126;270;804;369;206;176;-89;843;360;367;138;362;294;827;-1.0;-2.0;2143.0;370.0;329.0;98;83;0;1;0;1;1;0;0;1;1;1;0;0;0;73469.4765625;28007.126953125;40172.375;2796.04614257812;708.0;329703;733.0;0.0;Calculated values ==>;1565790465.121;358.76;359.66;302.96000000000004;302.86;296.46000000000004;276.86;274.38016830617;290.76000000000005;276.36;270.76000000000005;276.26000000000005;353.36;304.66;270.56;274.26000000000005;296.46000000000004;285.76000000000005;300.16;353.56000000000006;293.76000000000005;290.76000000000005;346.46000000000004;343.96000000000004;264.26000000000005;242.14157278889297;266.86631818009863;274.38016830617;310.06;8430000.0;3600000.0;3670000.0000000005;1380000.0;3620000.0000000005;2940000.0;8270000.0;0.0;0.0;0.3571666666666667;0.06166666666666667;0.05483333333333333;0.05483333333333333;0.0;28007.126953125;40172.375;2796.04614257812;73469.4765625;496023.0636089172;498823.6301322456;280542.1167600612;280089.19851527276;256309.6413426718;430148.3826014536;455134.3998558905;439948.6972124554;472066.18378088326;534726.5427381903;482636.0965345384;439648.97910631425;445036.9422506828;463725.85767764907;449106.72321829054;268240.5868930554;489658.5565702257;459321.57921969576;455134.3998558905;307399.1840295507;296923.61432157;460143.737624023;201264.06609540814;280542.1167600612;273.6964397259084;4484185.282635929;1873779.3373488516;330807.53229753213;1667617.1373443354;0;66;66;27;63;91;28;2;200;196;1853784557940.8225;709064549219.9731;1570171086990.428;85250.19408063871;15964.24641093125;-0.0;9573.476856421306;6952027.131563765;1218341.5781325868;0.0;1797585.6255144328;1.560930775745547;0.21998218683044352
8566;2019-08-14 15:48:45.132;866;875;305;304;246;41;179;36;-33;35;789;314;-35;0;227;139;270;812;373;207;179;-91;833;364;370;137;365;289;817;-2.0;-1.0;2036.0;411.0;321.0;98;80;0;1;0;1;1;0;0;1;1;1;0;0;0;72943.9140625;27742.74609375;39649.59765625;2722.50952148438;708.0;329704;731.0;0.0;Calculated values ==>;1565790525.132;359.76;360.66;303.66;303.56;297.76000000000005;277.26000000000005;274.8017692304317;291.06;276.76000000000005;269.86;276.66;352.06000000000006;304.56;269.66;273.16;295.86;287.06;300.16;354.36;293.86;291.06;346.26;343.96000000000004;264.06;241.92719264551067;266.24828229547654;274.8017692304317;310.46000000000004;8330000.0;3640000.0;3700000.0;1370000.0;3650000.0;2890000.0;8170000.0;0.0;0.0;0.3393333333333333;0.0685;0.0535;0.0535;0.0;27742.74609375;39649.59765625;2722.50952148438;72943.9140625;498426.24083332863;501179.21302388137;284844.79837574996;284337.50040031906;260969.0645689174;429879.7862731237;455056.5794157761;439694.3055010242;472589.4791058512;533750.3697475196;483110.7027127208;439396.1385084261;444475.18160577345;462477.71070036455;450301.2652022473;268746.3259070112;491860.90338068194;458984.31781305023;455056.5794157761;306560.99450073834;296923.61432157;460095.3607636393;201963.70807152233;284844.79837574996;273.98791119729077;4485405.617909928;1874244.0047970244;330853.5286924632;1668282.442399131;0;66;66;27;63;91;28;2;200;196;1854005698475.5203;709147064344.8604;1570346019055.189;80669.91606107763;17682.018209410016;-0.0;9106.3302856414;6953410.052635446;1218622.0150747218;0.0;1797741.3191123314;1.5326034291200918;0.22161912237303755
8567;2019-08-14 15:49:45.142;871;878;305;305;250;41;184;38;-40;38;775;313;-42;-4;224;145;270;811;366;207;184;-92;824;364;370;137;366;286;808;-2.0;-1.0;2197.0;383.0;329.0;98;80;0;1;0;1;1;0;0;1;1;1;0;1;0;72467.9765625;27496.986328125;39260.10546875;2696.0791015625;712.0;329705;729.0;0.0;Calculated values ==>;1565790585.142;360.26;360.96000000000004;303.66;303.66;298.16;277.26000000000005;274.8017692304317;291.56;276.96000000000004;269.16;276.96000000000004;350.66;304.46000000000004;268.96000000000004;272.76000000000005;295.56;287.66;300.16;354.26;293.86;291.56;346.06000000000006;344.36;263.96000000000004;241.92719264551067;265.87368984753493;274.8017692304317;309.76000000000005;8240000.000000001;3640000.0;3700000.0;1370000.0;3660000.0;2860000.0;8080000.0;0.0;0.0;0.36616666666666664;0.06383333333333334;0.05483333333333333;0.05483333333333333;0.0;27496.986328125;39260.10546875;2696.0791015625;72467.9765625;499972.3526424629;502408.9787221621;285835.07278254983;285835.07278254983;262732.7138349361;429879.7862731237;455767.2617528169;439309.5094169931;472882.9073446267;532527.2637092931;483349.54695400776;439011.4658172925;444510.20484036824;461923.30542771943;451184.32253446244;269220.973491471;492582.91241861106;458984.31781305023;455767.2617528169;305722.83045113535;298599.4468028795;459994.5828749552;202148.96301530953;285835.07278254983;274.06020478371727;4486617.585625903;1874704.4126223174;330898.6911234656;1668940.1328552114;0;66;66;27;63;91;28;2;200;196;1854227735475.4849;709229278044.8473;1570518547805.1616;86840.2867407498;16459.145401040718;-0.0;9317.948361869645;6954806.203644966;1218906.5721897131;0.0;1797894.8803569789;1.6214865217362413;0.2276440992199749
8568;2019-08-14 15:50:45.153;865;873;302;301;240;39;184;39;-27;40;763;314;-29;9;222;139;270;794;371;206;184;-92;809;361;367;136;363;306;798;-1.0;-1.0;1632.0;47.0;385.0;98;76;100;1;0;0;1;0;0;1;1;1;0;1;0;60234.54296875;15864.6884765625;38410.40234375;2855.52587890625;713.0;329706;727.0;0.0;Calculated values ==>;1565790645.153;359.66;360.46000000000004;303.36;303.26000000000005;297.16;277.06;274.4858918419099;291.56;277.06;270.46000000000004;277.16;349.46000000000004;304.56;270.26000000000005;274.06;295.36;287.06;300.16;352.56000000000006;293.76000000000005;291.56;345.86;344.46000000000004;263.96000000000004;241.71165711629368;268.3187672390254;274.4858918419099;310.26000000000005;8090000.000000001;3610000.0;3670000.0000000005;1360000.0;3629999.9999999995;3060000.0;7980000.0;0.0;0.0;0.272;0.007833333333333333;0.06416666666666666;0.06416666666666666;0.0;15864.6884765625;38410.40234375;2855.52587890625;60234.54296875;500448.34907472663;502577.7008763558;285380.26605106733;284840.71398429025;259696.35834942324;430081.6785162784;456264.8617806247;436795.4915545671;473208.68934220774;529772.1475778342;481096.7920730429;436477.29338236357;442313.58979942015;462110.72912221303;450843.4406997151;270057.7566542494;490999.15647203126;459321.57921969576;456264.8617806247;304884.691753025;299018.4200587347;460147.9527001238;202914.95475867123;285380.26605106733;274.3443211321658;4487723.6426981725;1875065.8261603017;330944.96298004215;1669587.5057519453;0;66;66;27;63;91;28;2;200;196;1854448876011.0613;709311193060.0608;1570696180365.6245;63615.50600848369;2014.9918172080447;-0.0;10965.094892646599;6956060.231784161;1219060.551557976;0.0;1798063.9367058566;1.3407100630752646;0.16670985085220014
8569;2019-08-14 15:51:45.143;850;857;301;300;222;40;164;39;-17;41;765;313;-19;26;222;126;270;783;365;206;164;-92;809;363;369;137;364;310;797;-1.0;-1.0;1831.0;98.0;373.0;98;77;100;1;0;0;1;0;0;1;1;1;0;1;0;60232.578125;15941.662109375;38478.86328125;2907.3583984375;711.0;329707;726.0;0.0;Calculated values ==>;1565790705.143;358.16;358.86;303.26000000000005;303.16;295.36;277.16;274.69669130483857;289.56;277.06;271.46000000000004;277.26000000000005;349.66;304.46000000000004;271.26000000000005;275.76000000000005;295.36;285.76000000000005;300.16;351.46000000000004;293.76000000000005;289.56;345.76;344.26;263.96000000000004;241.92719264551067;268.7936212382143;274.69669130483857;309.66;8090000.000000001;3629999.9999999995;3690000.0;1370000.0;3640000.0;3100000.0;7970000.0;0.0;0.0;0.30516666666666664;0.01633333333333333;0.06216666666666667;0.06216666666666667;0.0;15941.662109375;38478.86328125;2907.3583984375;60232.578125;498267.6135358954;500374.4114647185;284955.81882323686;284420.71319440845;253801.1432595032;429947.3805835815;453071.79214149533;437460.313363465;473176.1828425327;529676.7152980495;480500.73670672375;437142.86386454466;444000.2061495902;461958.7606167715;448548.6146358736;270057.7566542494;489431.2594475405;459004.97428962355;453071.79214149533;304465.6318710359;298180.4796168596;459994.5828749552;203132.27279657542;284955.81882323686;274.43783524471934;4488727.368054679;1875330.8349053531;330992.9790114975;1670228.1428390627;0;66;66;27;63;91;28;2;200;196;1854669639210.219;709393079409.7484;1570880949564.9194;71509.10704632914;4195.417731280203;-0.0;10451.209674618402;6957186.082548915;1219112.2963451138;0.0;1798242.3761650356;1.5028591456338611;0.19018126882054945
8570;2019-08-14 15:52:45.124;836;843;302;300;224;39;156;40;-14;41;771;311;-15;32;222;123;270;780;363;205;156;-92;825;361;368;136;363;314;813;-1.0;-1.0;1441.0;17.0;400.0;100;77;100;1;0;0;1;0;0;1;1;1;0;1;0;61178.9375;16157.17578125;39346.0625;2937.10424804688;708.0;329708;724.0;0.0;Calculated values ==>;1565790765.124;356.76;357.46000000000004;303.36;303.16;295.56;277.06;274.4858918419099;288.76000000000005;277.16;271.76000000000005;277.26000000000005;350.26;304.26000000000005;271.66;276.36;295.36;285.46000000000004;300.16;351.16;293.66;288.76000000000005;345.56000000000006;343.96000000000004;263.96000000000004;241.71165711629368;269.2639976450953;274.4858918419099;309.46000000000004;8250000.0;3610000.0;3679999.9999999995;1360000.0;3629999.9999999995;3140000.0;8130000.0;0.0;0.0;0.24016666666666667;0.0028333333333333335;0.06666666666666667;0.06666666666666667;0.0;16157.17578125;39346.0625;2937.10424804688;61178.9375;494709.37306738476;496871.47969942936;283740.67041800683;282747.9385161402;253912.53685679167;430081.6785162784;452083.05306988035;437019.13673288765;473306.2826088756;530001.6114771593;479784.45006458415;436858.596315483;444074.6508066414;462110.72912221303;448472.45437914884;269167.27165688924;487354.649495383;459025.7599915035;452083.05306988035;303627.53096179874;296923.61432157;460147.9527001238;203127.13843835104;283740.67041800683;274.4265245824005;4489738.810296508;1875598.2405166666;331041.6674441475;1670876.4785179077;0;66;66;27;63;91;28;2;200;196;1854890669195.901;709474953475.001;1571068090285.4966;56173.06159040454;728.2256404083561;-0.0;11222.825510124901;6958249.763685113;1219153.3137137233;0.0;1798422.935930095;1.1657035156285458;0.13728497135341708
8571;2019-08-14 15:53:45.084;832;839;300;299;220;42;153;41;-12;42;778;310;-13;35;221;122;270;785;369;203;153;-92;816;366;372;138;368;314;804;-2.0;-1.0;1159.0;2.0;378.0;100;82;100;1;0;0;1;0;0;1;1;1;0;1;0;60675.66796875;16026.0673828125;38841.78515625;2972.64575195312;705.0;329709;723.0;0.0;Calculated values ==>;1565790825.084;356.36;357.06000000000006;303.16;303.06;295.16;277.36;275.0112864084945;288.46000000000004;277.26000000000005;271.96000000000004;277.36;350.96000000000004;304.16;271.86;276.66;295.26000000000005;285.36;300.16;351.66;293.46000000000004;288.46000000000004;345.46000000000004;343.66;263.96000000000004;242.14157278889297;269.2639976450953;275.0112864084945;310.06;8159999.999999999;3660000.0;3720000.0000000005;1380000.0;3679999.9999999995;3140000.0;8040000.000000001;0.0;0.0;0.19316666666666665;0.0003333333333333333;0.063;0.063;0.0;16026.0673828125;38841.78515625;2972.64575195312;60675.66796875;494960.9339830561;497118.5423351861;283658.42894846183;283149.4404867221;252940.55313213196;429743.705733735;450929.54137618805;437339.1761139985;473143.7464358393;530736.2539802032;479668.09481249115;437179.3288687813;444515.42258938774;461212.1597545428;447376.64309987566;269659.7442668348;489034.40097467194;458109.9359737484;450929.54137618805;303208.48990285693;295666.80309349706;459840.87278752984;204559.08370588152;283658.42894846183;275.0024844145439;4490753.588372695;1875866.2554140755;331090.88252890104;1671527.6095385258;0;66;66;27;63;91;28;2;200;196;1855112521196.042;709557098675.0532;1571256364685.6165;44965.354516834595;85.09392969388277;-0.0;10538.080082946752;6959092.021939786;1219160.0868583699;0.0;1798604.1559162326;0.9610658651277527;0.11203788006678432
8572;2019-08-14 15:54:45.125;827;834;303;302;222;41;153;42;-10;43;783;312;-11;37;220;123;270;782;369;201;153;-93;828;364;370;138;366;317;817;-2.0;0.0;1504.0;275.0;386.0;100;77;100;1;0;0;1;0;0;1;1;1;0;1;0;61457.37890625;16257.8671875;39478.37109375;2964.283203125;700.0;329710;722.0;-1.0;Calculated values ==>;1565790885.125;355.86;356.56000000000006;303.46000000000004;303.36;295.36;277.26000000000005;274.8017692304317;288.46000000000004;277.36;272.16;277.46000000000004;351.46000000000004;304.36;272.06;276.86;295.16;285.46000000000004;300.16;351.36;293.26000000000005;288.46000000000004;345.36;343.16;263.86;242.14157278889297;269.6138998590099;274.8017692304317;310.06;8280000.0;3640000.0;3700000.0;1380000.0;3660000.0;3170000.0;8170000.0;0.0;0.0;0.25066666666666665;0.04583333333333333;0.06433333333333333;0.06433333333333333;-0.0025070741461680726;16257.8671875;39478.37109375;2964.283203125;61457.37890625;493070.269733651;495164.54809023684;283836.119086337;283340.4324648996;253157.85960694196;429879.7862731237;451287.82620076486;436969.1101896967;473241.6031071014;531034.755267749;479535.73163396167;436807.67884266505;444207.8300052955;461383.9005954645;447908.2940229672;269007.63376070064;487258.2600957803;458152.96638546156;451287.82620076486;302789.4550866088;293572.2367247113;459739.855471695;201975.1130927333;283836.119086337;273.9923643420859;4491772.059241294;1876135.4720407373;331140.3907442809;1672180.723495851;0;66;66;27;63;91;28;2;200;196;1855335273305.6316;709639955254.9005;1571445794040.2673;58905.16193897215;11814.217359035743;-0.0;10772.726491028192;6959958.201060208;1219259.31554556;0.0;1798781.8673238924;1.3882688556817642;0.1894996270485823
8573;2019-08-14 15:55:45.095;826;833;300;299;223;42;155;43;-8;44;788;311;-9;38;220;123;270;782;361;200;154;-95;815;366;372;138;368;317;802;-2.0;-1.0;1120.0;142.0;382.0;100;79;100;1;0;0;1;0;0;1;1;1;0;1;0;60433.0703125;16028.755859375;38813.76171875;2970.36059570312;697.0;329711;723.0;0.0;Calculated values ==>;1565790945.095;355.76;356.46000000000004;303.16;303.06;295.46000000000004;277.36;275.0112864084945;288.66;277.46000000000004;272.36;277.56;351.96000000000004;304.26000000000005;272.26000000000005;276.96000000000004;295.16;285.46000000000004;300.16;351.36;293.16;288.56;345.46000000000004;342.86;263.66;242.14157278889297;269.6138998590099;275.0112864084945;309.26000000000005;8150000.0;3660000.0;3720000.0000000005;1380000.0;3679999.9999999995;3170000.0;8020000.0;0.0;0.0;0.18666666666666665;0.023666666666666666;0.06366666666666666;0.06366666666666666;0.0;16028.755859375;38813.76171875;2970.36059570312;60433.0703125;494160.1432333939;496423.83390905935;283871.0256667556;283356.909684164;253954.43963744512;429743.705733735;451225.80966189393;437290.9127339255;473339.4428557924;531559.890738705;479418.94083883235;437130.186993585;444355.4190838881;461076.52890312666;447529.1425668424;269715.7735532567;488776.31860047043;457691.16086404154;451077.7806035286;303208.48990285693;292315.56762988004;459537.72642046213;203029.03343098523;283871.0256667556;274.41173195200855;4492787.305108396;1876404.392705327;331189.8213816122;1672832.8317190462;0;66;66;27;63;91;28;2;200;196;1855557762005.7378;709722713854.94;1571635898940.358;43728.88413654885;6070.705734084287;-0.0;10645.496730974546;6960813.057136052;1219408.2820508943;0.0;1798960.2632748974;1.0455297938958377;0.1305120259659082
