;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8574;2019-08-14 15:56:45.116;822;829;303;302;225;45;153;45;-18;45;791;309;-19;27;218;125;270;779;368;200;153;-97;845;371;377;139;372;302;828;-2.0;-1.0;2300.0;172.0;387.0;100;89;0;1;1;0;1;0;0;1;1;1;0;1;0;73769.765625;28141.888671875;40265.40625;2894.95776367188;693.0;329712;722.0;0.0;Calculated values ==>;1565791005.116;355.36;356.06000000000006;303.46000000000004;303.36;295.66;277.66;275.5313989812953;288.46000000000004;277.66;271.36;277.66;352.26;304.06;271.26000000000005;275.86;294.96000000000004;285.66;300.16;351.06000000000006;293.16;288.46000000000004;345.36;342.46000000000004;263.46000000000004;242.35481222062532;267.8393353686513;275.5313989812953;309.96000000000004;8450000.0;3710000.0;3770000.0000000005;1390000.0;3720000.0000000005;3020000.0;8280000.0;0.0;0.0;0.38333333333333336;0.028666666666666667;0.0645;0.0645;0.0;28141.888671875;40265.40625;2894.95776367188;73769.765625;490665.96558622486;493372.4294073712;282778.91459558636;282305.9308102211;253750.49779538068;429398.2889081932;450024.57330084767;439103.4342402594;473307.3401624125;532993.931958739;481002.6432775527;438950.1900821458;445733.73098647315;460183.710344599;446879.60811876;268142.0051227195;485663.0607052063;456877.58755018783;450024.57330084767;302789.4550866088;290640.09048841946;459180.3614032639;204893.91931941995;282778.91459558636;275.15528100425496;4493906.053497774;1876772.610240239;331238.716141711;1673492.0554320202;0;67;66;27;63;91;28;2;200;196;1855782540650.395;709805842939.8131;1571821663935.0745;89780.31405298847;7289.544673070192;-0.0;10787.344986489354;6961926.023187762;1219519.6564381812;0.0;1799138.932801392;1.5126759625423576;0.19909111117818346
8575;2019-08-14 15:57:45.136;829;836;307;306;252;48;144;48;-28;46;786;309;-31;5;214;140;270;785;369;201;144;-98;839;371;378;137;372;295;816;-2.0;-1.0;1977.0;1.0;356.0;42;82;0;1;1;0;1;1;1;0;1;1;0;1;0;80029.4609375;27962.658203125;46303.20703125;2782.53466796875;689.0;329713;722.0;0.0;Calculated values ==>;1565791065.136;356.06000000000006;356.76;303.86;303.76000000000005;298.36;277.96000000000004;275.5313989812953;287.56;277.96000000000004;270.36;277.76000000000005;351.76;304.06;270.06;273.66;294.56;287.16;300.16;351.66;293.26000000000005;287.56;345.36;342.06000000000006;263.36;241.92719264551067;266.98899913490544;275.5313989812953;310.06;8390000.0;3710000.0;3779999.9999999995;1370000.0;3720000.0000000005;2950000.0;8159999.999999999;0.0;0.0;0.3295;0.00016666666666666666;0.059333333333333335;0.059333333333333335;0.0;27962.658203125;46303.20703125;2782.53466796875;80029.4609375;492319.58749237325;495555.9523154396;285989.3136201968;285466.751059137;263081.119866379;429398.2889081932;448473.2911330835;439127.9068236949;473664.6415601712;532994.8803504433;481838.2560970201;438672.6834563149;443982.8824693468;459633.8893154526;449167.8634536102;268440.2709541983;487825.1671055433;456855.48681519245;448473.2911330835;302789.4550866088;288964.7057630673;459389.2660266468;205869.64736784005;285989.3136201968;275.52864671637667;4495188.140938794;1877240.3039766788;331286.04434943857;1674213.7010108382;0;67;66;27;64;92;28;2;200;196;1856009116150.323;709888670539.7867;1572000823635.0176;76858.59649070416;42.25326977646778;-0.0;9640.715999097947;6963315.143661047;1219580.7751204576;0.0;1799309.2233874982;1.1232104218811434;0.13948630103515147
8576;2019-08-14 15:58:45.087;843;850;311;311;255;44;159;46;-36;47;776;310;-38;-2;215;142;270;791;366;200;159;-98;833;366;373;136;367;290;812;0.0;-1.0;1701.0;172.0;378.0;56;81;0;1;1;0;1;1;1;0;1;1;0;1;0;80429.59375;27767.990234375;46445.09375;2743.71752929688;686.0;329714;719.0;0.0;Calculated values ==>;1565791125.087;357.46000000000004;358.16;304.26000000000005;304.26000000000005;298.66;277.56;275.0112864084945;289.06;277.76000000000005;269.56;277.86;350.76;304.16;269.36;272.96000000000004;294.66;287.36;300.16;352.26;293.16;289.06;345.06000000000006;341.76;263.36;241.71165711629368;266.37251300914875;275.0112864084945;309.76000000000005;8330000.0;3660000.0;3729999.9999999995;1360000.0;3670000.0000000005;2900000.0;8120000.0;0.0;0.0;0.28350000000000003;0.028666666666666667;0.063;0.063;0.0;27767.990234375;46445.09375;2743.71752929688;80429.59375;495006.06350356224;497992.3619118362;288657.86741072295;288657.86741072295;264321.3429458459;429743.705733735;451638.4998739686;439026.1125350663;473891.5003369823;532331.7711619191;482543.0981513811;438725.04157221253;443991.2283004166;460551.7197348914;450382.2195490983;268746.3259070112;489152.33020364394;457529.2244627817;451638.4998739686;301532.38793589;287708.2272785495;459543.8889846631;203264.44032791798;288657.86741072295;274.503012819006;4496524.207714293;1877704.3467687753;331332.05884184706;1674985.9723133156;0;67;66;27;64;92;28;2;200;196;1856234232155.23;709970503654.7529;1572176180309.945;66838.43407072657;7346.677528160028;-0.0;10267.779845184476;6964511.640977106;1219642.2992579693;0.0;1799474.992031091;1.0974064641845525;0.14341709273869105
8577;2019-08-14 15:59:45.117;853;859;307;306;249;41;157;42;-42;47;766;310;-44;-9;217;140;270;797;355;200;157;-97;821;364;371;136;365;284;799;-1.0;-1.0;1943.0;418.0;395.0;61;75;0;1;1;0;1;1;1;0;1;1;0;1;0;79676.5078125;27290.666015625;46179.8671875;2646.14770507812;682.0;329715;717.0;0.0;Calculated values ==>;1565791185.117;358.46000000000004;359.06000000000006;303.86;303.76000000000005;298.06;277.26000000000005;274.8017692304317;288.86;277.36;268.96000000000004;277.86;349.76;304.16;268.76000000000005;272.26000000000005;294.86;287.16;300.16;352.86;293.16;288.86;344.86;341.36;263.46000000000004;241.71165711629368;265.62235894841564;274.8017692304317;308.66;8209999.999999999;3640000.0;3710000.0;1360000.0;3650000.0;2840000.0;7990000.000000001;0.0;0.0;0.3238333333333333;0.06966666666666667;0.06583333333333334;0.06583333333333334;0.0;27290.666015625;46179.8671875;2646.14770507812;79676.5078125;497606.41867419844;500482.0740750551;288067.6627322409;287489.1675754463;262782.12413629226;429879.7862731237;451698.9346704969;439451.4137471116;473891.5003369823;531748.0447064416;483247.7199392371;439154.86963339377;444207.3606073279;461132.061841229;450448.96135751536;269383.58000287303;491353.2437265494;457852.71336032555;451698.9346704969;300694.37409284414;286033.001929769;459644.64283091296;201539.9144813276;288067.6627322409;273.8222103031885;4497859.092340736;1878163.3983168642;331376.9968433957;1675758.2329278311;0;67;66;27;64;92;28;2;200;196;1856457543756.0105;710052144455.0383;1572348466410.547;77043.67384556972;17981.296075021113;-0.0;10772.39206926852;6965711.258056051;1219853.4712386238;0.0;1799650.4144650407;1.3899366174078347;0.19017842775784055
8578;2019-08-14 16:00:45.098;849;853;304;303;233;35;146;37;-26;45;759;309;-28;11;219;128;270;782;357;199;146;-97;804;357;363;137;357;305;789;-3.0;-1.0;1274.0;336.0;432.0;33;75;100;1;0;0;1;1;1;0;1;1;0;1;0;66025.7890625;15735.64453125;43948.12890625;2845.48657226562;683.0;329716;714.0;0.0;Calculated values ==>;1565791245.098;358.06000000000006;358.46000000000004;303.56;303.46000000000004;296.46000000000004;276.66;274.0616903277293;287.76000000000005;276.86;270.56;277.66;349.06000000000006;304.06;270.36;274.26000000000005;295.06;285.96000000000004;300.16;351.36;293.06;287.76000000000005;344.56000000000006;341.46000000000004;263.46000000000004;241.92719264551067;268.19934244402924;274.0616903277293;308.86;8040000.000000001;3570000.0000000005;3629999.9999999995;1370000.0;3570000.0000000005;3050000.0;7890000.000000001;0.0;0.0;0.21233333333333335;0.056;0.07200000000000001;0.07200000000000001;0.0;15735.64453125;43948.12890625;2845.48657226562;66025.7890625;498579.8195725002;500521.9901147984;287663.0224302275;287072.9060844762;257683.906562875;430346.717906069;451509.02963491797;437184.50195927493;473566.98283907154;529430.2317793416;480642.11970262945;436868.48986907717;442816.332836664;462618.4332792204;449954.1027053573;270350.67408082227;490079.82371358154;458994.64414827694;451509.02963491797;299437.39939995663;286451.7998164319;459490.2302056566;199296.72585090058;287663.0224302275;272.90856595868667;4499072.893654774;1878521.8373627828;331422.74597052013;1676509.0617235098;0;67;66;27;64;92;28;2;200;196;1856677674025.8145;710134018519.9655;1572525110455.39;50511.504460344826;14570.836243866339;-0.0;11796.912518737716;6966773.881270378;1220124.6531062461;0.0;1799838.4324452195;1.2294924521886574;0.16527645734881552
8579;2019-08-14 16:01:45.118;839;843;298;297;216;35;133;35;-20;43;762;309;-21;24;221;118;270;779;357;198;133;-98;802;357;364;137;358;307;787;-2.0;-1.0;1521.0;371.0;434.0;33;75;100;1;0;0;1;1;1;0;1;1;0;1;0;65677.1640625;15746.8818359375;43888.87109375;2868.19995117188;684.0;329717;712.0;0.0;Calculated values ==>;1565791305.118;357.06000000000006;357.46000000000004;302.96000000000004;302.86;294.76000000000005;276.66;274.0616903277293;286.46000000000004;276.66;271.16;277.46000000000004;349.36;304.06;271.06;275.56;295.26000000000005;284.96000000000004;300.16;351.06000000000006;292.96000000000004;286.46000000000004;344.36;341.56000000000006;263.36;241.92719264551067;268.43790593516167;274.0616903277293;308.86;8020000.0;3570000.0000000005;3640000.0;1370000.0;3579999.9999999995;3070000.0;7870000.0;0.0;0.0;0.2535;0.06183333333333333;0.07233333333333333;0.07233333333333333;0.0;15746.8818359375;43888.87109375;2868.19995117188;65677.1640625;497304.0713115238;499266.2364145512;284497.147489833;283953.8135555447;252221.90651484038;430346.717906069;449410.5940142182;437671.5478804793;473371.616014766;529591.3199082674;480400.95739200833;437514.20447033056;444312.00193913304;462733.1757949236;448473.2254793066;270469.95558435755;489826.34699729143;458698.32593839575;449410.5940142182;298599.4468028795;286870.6033266602;459389.2660266468;199492.700762818;284497.147489833;272.9861429238782;4500170.784105336;1878784.2792005548;331470.3758962184;1677241.2807149438;0;67;66;27;64;92;28;2;200;196;1856895846725.745;710216245919.9393;1572708771655.3315;60378.33774432714;16070.270952146744;-0.0;11928.739298597195;6967698.271315796;1220380.0807803185;0.0;1800036.2121148894;1.4139481412244395;0.19156178787157377
8580;2019-08-14 16:02:45.129;831;835;299;298;214;33;131;31;-18;41;767;307;-20;28;223;111;270;779;353;194;131;-98;818;354;361;136;355;309;804;-2.0;-1.0;1370.0;205.0;453.0;18;73;100;1;0;0;1;1;1;0;1;1;0;1;0;66124.84375;16014.2373046875;44150.28125;2876.26293945312;684.0;329718;710.0;0.0;Calculated values ==>;1565791365.129;356.26;356.66;303.06;302.96000000000004;294.56;276.46000000000004;273.7412296467126;286.26000000000005;276.26000000000005;271.36;277.26000000000005;349.86;303.86;271.16;275.96000000000004;295.46000000000004;284.26000000000005;300.16;351.06000000000006;292.56;286.26000000000005;344.16;341.56000000000006;263.36;241.71165711629368;268.67533136820026;273.7412296467126;308.46000000000004;8180000.0;3540000.0;3610000.0;1360000.0;3550000.0;3090000.0;8040000.000000001;0.0;0.0;0.22833333333333333;0.034166666666666665;0.0755;0.0755;0.0;16014.2373046875;44150.28125;2876.26293945312;66124.84375;494622.8030232059;496531.1117368559;283149.4404867221;282646.5565251327;251071.58781274065;430542.39183029096;449664.84639329417;437530.6787186241;473306.2826088756;529962.3506881573;479927.7823896719;437214.0438153077;444493.19508952065;463446.8648078147;447992.09976260416;269548.4901233791;488113.9589813947;458627.51755640097;449664.84639329417;297761.5184850505;286870.6033266602;459543.8889846631;199655.6528632089;283149.4404867221;273.03782959882136;4501269.335533118;1879049.0037169636;331518.25519650424;1677975.074821066;0;67;66;27;64;92;28;2;200;196;1857113386600.4478;710298160934.8274;1572893605535.0789;54314.7975703198;8879.514734149685;-0.0;12571.91314594619;6968654.222667735;1220588.0337784817;0.0;1800240.4216498672;1.2018605044967254;0.1497241936955123
8581;2019-08-14 16:03:45.099;829;835;297;296;211;35;134;32;-17;40;772;306;-18;28;224;109;270;784;356;191;134;-98;816;357;363;136;357;309;801;-2.0;-1.0;1226.0;326.0;442.0;24;72;100;1;0;0;1;1;1;0;1;1;0;1;0;66070.59375;15990.09375;44269.2734375;2875.15234375;685.0;329719;709.0;0.0;Calculated values ==>;1565791425.099;356.06000000000006;356.66;302.86;302.76000000000005;294.26000000000005;276.66;274.0616903277293;286.56;276.36;271.46000000000004;277.16;350.36;303.76000000000005;271.36;275.96000000000004;295.56;284.06;300.16;351.56000000000006;292.26000000000005;286.56;344.06000000000006;341.66;263.36;241.71165711629368;268.67533136820026;274.0616903277293;308.76000000000005;8159999.999999999;3570000.0000000005;3629999.9999999995;1360000.0;3570000.0000000005;3090000.0;8009999.999999999;0.0;0.0;0.20433333333333334;0.05433333333333333;0.07366666666666667;0.07366666666666667;0.0;15990.09375;44269.2734375;2875.15234375;66070.59375;494513.48316316295;496810.86956963013;282447.65194033895;281949.4693270476;250237.27248260257;430346.717906069;449743.0750631276;437688.5006598165;473208.68934220774;530485.7866552352;479812.0294780616;437530.6787186241;444493.19508952065;463280.3055365746;447121.24516867945;269659.7442668348;489182.6096104552;457893.7095298428;449743.0750631276;297342.5633918147;287289.4124756198;459543.8889846631;199364.17047598513;282447.65194033895;272.93527436119416;4502370.413365154;1879315.5731245005;331566.1596929901;1678711.5360290022;0;67;66;27;64;92;28;2;200;196;1857330478000.5513;710379720134.8663;1573078912835.1672;48697.60480089621;14136.431372304836;-0.0;12324.096170045432;6969512.230136228;1220779.7374296847;0.0;1800447.784660894;1.1904443543922925;0.15818909378639445
8582;2019-08-14 16:04:45.130;826;832;298;297;213;34;135;33;-16;39;777;305;-17;30;223;111;271;784;353;188;135;-97;819;356;362;136;356;311;805;-2.0;-1.0;1155.0;314.0;436.0;20;70;100;1;0;0;1;1;1;0;1;1;0;0;0;66255.5625;16040.853515625;44291.67578125;2874.25927734375;683.0;329720;708.0;0.0;Calculated values ==>;1565791485.13;355.76;356.36;302.96000000000004;302.86;294.46000000000004;276.56;273.955091788801;286.66;276.46000000000004;271.56;277.06;350.86;303.66;271.46000000000004;276.16;295.46000000000004;284.26000000000005;300.26000000000005;351.56000000000006;291.96000000000004;286.66;343.96000000000004;341.46000000000004;263.46000000000004;241.71165711629368;268.91163127593666;273.955091788801;308.46000000000004;8190000.000000001;3560000.0;3620000.0000000005;1360000.0;3560000.0;3110000.0;8050000.0;0.0;0.0;0.1925;0.052333333333333336;0.07266666666666667;0.07266666666666667;0.0;16040.853515625;44291.67578125;2874.25927734375;66255.5625;493779.2443959065;495995.67057170044;282546.6101923967;282051.87762023194;250733.9490193426;430412.23801567365;450073.87972852413;437389.9950341223;473111.07959547755;530858.0442391131;479452.460422098;437231.03110804653;444384.38422859315;463297.66702555475;447613.53524450306;269875.1223473111;488780.7676642688;457640.5186074551;450073.87972852413;296923.61432157;286451.7998164319;459644.64283091296;199093.7964947008;282546.6101923967;272.82396337762674;4503473.701074045;1879582.6355966812;331614.0962110201;1679449.9252449344;0;67;66;27;64;92;28;2;200;196;1857548090376.049;710461362295.0531;1573265008935.593;45872.018218838646;13635.494291595103;-0.0;12173.648252958596;6970300.717504629;1221011.289717649;0.0;1800652.0380079525;1.1340737661307188;0.1490379328638624
8583;2019-08-14 16:05:45.120;826;832;297;296;215;35;136;33;-15;39;780;304;-16;29;225;112;271;784;356;188;135;-96;812;357;363;137;358;311;797;-2.0;-1.0;1343.0;453.0;431.0;23;67;100;1;0;0;1;1;1;0;1;1;0;1;0;65710.703125;15912.896484375;43966.21875;2850.47827148438;681.0;329721;707.0;0.0;Calculated values ==>;1565791545.12;355.76;356.36;302.86;302.76000000000005;294.66;276.66;274.0616903277293;286.76000000000005;276.46000000000004;271.66;277.06;351.16;303.56;271.56;276.06;295.66;284.36;300.26000000000005;351.56000000000006;291.96000000000004;286.66;343.86;341.26;263.56;241.92719264551067;268.91163127593666;274.0616903277293;308.76000000000005;8120000.0;3570000.0000000005;3629999.9999999995;1370000.0;3579999.9999999995;3110000.0;7970000.0;0.0;0.0;0.22383333333333333;0.0755;0.07183333333333333;0.07183333333333333;0.0;15912.896484375;43966.21875;2850.47827148438;65710.703125;494445.24214039557;496744.17357427446;282857.7398649299;282349.8861669551;251593.95979705045;430346.717906069;450039.4940293401;437548.62350390764;472980.6827117325;531172.2222563244;479336.28326964827;437389.9950341223;444238.1309280879;463263.0670591279;447574.00667569047;270273.1593629451;489583.3953663528;457478.43124816316;449891.39196786226;296504.67125881097;285614.20965156396;459591.1629779898;198857.28223214095;282857.7398649299;272.73427935419636;4504573.236663578;1879848.872465457;331661.79440605396;1680185.2851161468;0;67;66;27;64;92;28;2;200;196;1857765554125.2195;710543248644.7407;1573451577834.881;53427.07855466378;19685.40799631159;-0.0;11998.584009393973;6971128.072059172;1221288.9176232915;0.0;1800853.4397034922;1.3567929553444242;0.1891636412900016
8584;2019-08-14 16:06:45.121;822;828;299;298;218;34;136;33;-14;39;783;305;-15;29;225;114;271;780;358;189;136;-95;814;356;362;137;356;313;800;-1.0;-1.0;1165.0;358.0;430.0;18;66;100;1;0;0;1;1;1;0;1;1;0;0;0;65759.4453125;15988.2578125;44047.0859375;2869.3603515625;680.0;329722;705.0;0.0;Calculated values ==>;1565791605.121;355.36;355.96000000000004;303.06;302.96000000000004;294.96000000000004;276.56;273.955091788801;286.76000000000005;276.46000000000004;271.76000000000005;277.06;351.46000000000004;303.66;271.66;276.06;295.66;284.56;300.26000000000005;351.16;292.06;286.76000000000005;343.66;341.16;263.66;241.92719264551067;269.14681796795327;273.955091788801;308.96000000000004;8140000.000000001;3560000.0;3620000.0000000005;1370000.0;3560000.0;3130000.0;8000000.0;0.0;0.0;0.19416666666666668;0.059666666666666666;0.07166666666666667;0.07166666666666667;0.0;15988.2578125;44047.0859375;2869.3603515625;65759.4453125;493656.72328636167;495875.5414344427;283568.24837033864;283055.36914986826;252438.81116924225;430412.23801567365;450221.53671311896;437249.5021140777;472980.6827117325;531335.9505739177;479208.0174135152;437089.72060350876;443834.65588331444;463561.2915065947;448063.41935628135;270158.03573806776;488671.7459577775;457778.76280914614;450221.53671311896;295666.80309349706;285195.4229665811;459692.06448788795;198848.6046267229;283568.24837033864;272.72668651773694;4505668.839496664;1880114.719849382;331709.4605224665;1680918.7415479745;0;67;66;27;64;92;28;2;200;196;1857983057750.821;710625450014.968;1573638780955.399;46289.50759546139;15563.659771716182;-0.0;11943.485664565924;6971959.057462247;1221582.664751208;0.0;1801052.9602766144;1.1731499907001464;0.15964916413143537
8585;2019-08-14 16:07:45.141;821;827;297;296;214;33;139;32;-10;38;785;305;-12;30;226;111;271;779;358;190;139;-94;811;355;362;138;356;314;796;-1.0;-1.0;1386.0;317.0;438.0;15;67;100;1;0;0;1;1;1;0;1;1;0;0;0;65393.625;15909.216796875;43601.9921875;2887.42944335938;679.0;329723;704.0;0.0;Calculated values ==>;1565791665.141;355.26;355.86;302.86;302.76000000000005;294.56;276.46000000000004;273.8482719121499;287.06;276.36;272.16;276.96000000000004;351.66;303.66;271.96000000000004;276.16;295.76000000000005;284.26000000000005;300.26000000000005;351.06000000000006;292.16;287.06;343.56000000000006;341.06000000000006;263.76000000000005;242.14157278889297;269.2639976450953;273.8482719121499;308.96000000000004;8109999.999999999;3550000.0;3620000.0000000005;1380000.0;3560000.0;3140000.0;7959999.999999999;0.0;0.0;0.23099999999999998;0.05283333333333333;0.073;0.073;0.0;15909.216796875;43601.9921875;2887.42944335938;65393.625;493793.7884821347;496104.4128642573;282962.63465174113;282452.2483283714;251313.22531123497;430477.46260093397;450663.2501541948;437657.84923729487;472752.1489716358;531470.4255946695;479085.5404180999;437339.1761139985;443779.6405228193;463692.9327583057;447803.12529837934;270331.1526114352;488922.2118178224;457916.85825212236;450663.2501541948;295247.87795992935;284776.6418597092;459638.8067309681;199268.80306892158;282962.63465174113;272.88910566192425;4506762.146063005;1880380.620741805;331757.44976182503;1681649.3940017787;0;67;66;27;64;92;28;2;200;196;1858200330150.752;710707977514.9418;1573826943655.339;55067.86966489423;13756.215193478125;-0.0;12242.144931679115;6972803.983820751;1221827.078486604;0.0;1801254.574380493;1.2991666458225133;0.17287688160300557
8586;2019-08-14 16:08:45.152;819;824;296;294;213;34;130;33;-4;38;787;304;-7;30;227;111;271;776;359;192;130;-94;811;356;362;138;357;316;797;-2.0;0.0;1177.0;197.0;429.0;12;70;100;1;0;0;1;1;1;0;1;1;0;0;0;65331.52734375;15911.3134765625;43545.47265625;2887.83764648438;677.0;329724;703.0;0.0;Calculated values ==>;1565791725.152;355.06000000000006;355.56000000000006;302.76000000000005;302.56;294.46000000000004;276.56;273.955091788801;286.16;276.46000000000004;272.76000000000005;276.96000000000004;351.86;303.56;272.46000000000004;276.16;295.86;284.26000000000005;300.26000000000005;350.76;292.36;286.16;343.46000000000004;340.86;263.76000000000005;242.14157278889297;269.49753711883926;273.955091788801;309.06;8109999.999999999;3560000.0;3620000.0000000005;1380000.0;3570000.0000000005;3160000.0;7970000.0;0.0;0.0;0.19616666666666666;0.03283333333333333;0.0715;0.0715;0.0;15911.3134765625;43545.47265625;2887.83764648438;65331.52734375;493494.4273525107;495568.910520479;282349.8861669551;281352.31252018013;250972.44632941726;430412.23801567365;449332.3825042731;438156.60372686957;472752.1489716358;531529.9948460005;478723.07348472293;437679.72147836746;443372.6757502026;463676.0370021611;447613.53524450306;270331.1526114352;488362.6537182457;458192.6064316991;449332.3825042731;294828.9587717387;283939.0963198885;459638.8067309681;200092.10712244525;282349.8861669551;273.2185485889064;4507851.72205003;1880645.8404417536;331805.5858108327;1682375.7560164442;0;67;66;27;64;92;28;2;200;196;1858417569970.455;710790792694.8286;1574015978305.0808;46700.3187505679;8521.783303813167;-0.0;11939.248488118234;6973652.207535564;1222012.7625096587;0.0;1801456.1229358448;1.0772596973277742;0.13633855065594672
8587;2019-08-14 16:09:45.112;816;822;297;296;217;33;126;33;-7;38;789;304;-8;33;228;114;271;774;358;192;126;-94;809;355;362;137;356;316;794;-1.0;-1.0;1374.0;189.0;418.0;8;71;100;1;0;0;1;1;1;0;1;1;0;0;0;65012.04296875;15917.9990234375;43220.27734375;2931.15112304688;675.0;329725;702.0;0.0;Calculated values ==>;1565791785.112;354.76;355.36;302.86;302.76000000000005;294.86;276.46000000000004;273.8482719121499;285.76000000000005;276.46000000000004;272.46000000000004;276.96000000000004;352.06000000000006;303.56;272.36;276.46000000000004;295.96000000000004;284.56;300.26000000000005;350.56000000000006;292.36;285.76000000000005;343.36;340.66;263.76000000000005;241.92719264551067;269.49753711883926;273.8482719121499;308.96000000000004;8090000.000000001;3550000.0;3620000.0000000005;1370000.0;3560000.0;3160000.0;7940000.000000001;0.0;0.0;0.229;0.0315;0.06966666666666667;0.06966666666666667;0.0;15917.9990234375;43220.27734375;2931.15112304688;65012.04296875;493236.93032537546;495557.76018230733;283175.4102425879;282659.81070073764;252314.14729793355;430477.46260093397;448735.2353024732;437679.72147836746;472882.9073446267;531739.8791930424;478723.07348472293;437520.08924640197;443818.0988658435;463955.8763240681;448251.5628450285;270448.01737320307;488360.6564964611;458192.6064316991;448735.2353024732;294410.04551340896;283101.5729112263;459792.93487889617;200126.89160475164;283175.4102425879;273.22794634554606;4508937.194339045;1880910.9078832418;331854.04505622754;1683098.3219016262;0;67;66;27;64;92;28;2;200;196;1858634625170.5933;710873237694.8811;1574205451905.2014;54399.59804105802;8179.480363135553;-0.0;11534.001145838674;6974494.145176492;1222151.8469221736;0.0;1801651.602942643;1.194035172334927;0.1513271587148091
8588;2019-08-14 16:10:45.113;814;820;297;296;221;32;137;32;-9;37;790;305;-10;33;229;116;271;769;358;193;137;-94;804;354;360;138;355;316;790;-1.0;-1.0;1075.0;304.0;412.0;1;72;100;1;0;0;1;1;1;0;1;1;0;0;0;64579.9921875;15814.8544921875;42735.98046875;2909.7900390625;674.0;329726;702.0;0.0;Calculated values ==>;1565791845.113;354.56000000000006;355.16;302.86;302.76000000000005;295.26000000000005;276.36;273.7412296467126;286.86;276.36;272.26000000000005;276.86;352.16;303.66;272.16;276.46000000000004;296.06;284.76000000000005;300.26000000000005;350.06000000000006;292.46000000000004;286.86;343.36;340.56000000000006;263.76000000000005;242.14157278889297;269.49753711883926;273.7412296467126;308.96000000000004;8040000.000000001;3540000.0;3600000.0;1380000.0;3550000.0;3160000.0;7900000.0;0.0;0.0;0.17916666666666667;0.050666666666666665;0.06866666666666667;0.06866666666666667;0.0;15814.8544921875;42735.98046875;2909.7900390625;64579.9921875;493418.4010324595;495641.8423470111;283613.5121885055;283086.8486989576;253714.74236471954;430542.39183029096;450730.56595860166;437360.1158524067;472654.2065195329;531844.8072206588;478840.07214208937;437199.7979686943;443818.0988658435;464234.7764519513;448735.99242530926;270745.4525017168;488002.57393431105;458650.0266283497;450730.56595860166;294410.04551340896;282682.81946839223;459638.8067309681;198577.70884895057;283613.5121885055;272.6108049372345;4510017.145962937;1881175.3527362267;331902.7203770948;1683814.6359875675;0;67;66;27;64;92;28;2;200;196;1858851228780.3315;710955739069.7815;1574395055064.9724;42781.84792145256;13227.095626022223;-0.0;11475.371025546603;6975304.004055957;1222330.2380283368;0.0;1801843.3509062524;1.0980089215334434;0.14691755727043065
8589;2019-08-14 16:11:45.113;812;817;296;294;218;32;139;31;-10;37;791;305;-11;34;230;115;271;765;358;194;139;-94;803;354;360;140;355;315;789;0.0;-2.0;764.0;468.0;415.0;1;77;100;1;0;0;1;1;1;0;1;1;0;0;0;64468.8828125;15779.8486328125;42635.875;2940.341796875;672.0;329727;701.0;0.0;Calculated values ==>;1565791905.113;354.36;354.86;302.76000000000005;302.56;294.96000000000004;276.36;273.7412296467126;287.06;276.26000000000005;272.16;276.86;352.26;303.66;272.06;276.56;296.16;284.66;300.26000000000005;349.66;292.56;287.06;343.26;340.36;263.76000000000005;242.56692532238324;269.38090353596624;273.7412296467126;308.96000000000004;8030000.0;3540000.0;3600000.0;1400000.0;3550000.0;3150000.0;7890000.000000001;0.0;0.0;0.12733333333333333;0.078;0.06916666666666667;0.06916666666666667;0.0;15779.8486328125;42635.875;2940.341796875;64468.8828125;493215.7388277957;495295.7417057615;283196.21492368757;282158.1110854811;252790.88577851653;430542.39183029096;451023.10260554776;437429.3724414259;472391.7460337592;532024.5566854752;478962.89221587975;437269.4612400554;444167.78488492937;464365.70566323627;448587.6589080141;270805.8702574672;487492.16837877186;458786.89483575965;451023.10260554776;293991.1381695566;281845.32903042674;459329.5123731156;196484.99614421834;283196.21492368757;271.7740045474635;4511092.553254603;1881438.6419289352;331951.4714757276;1684526.0681164737;0;67;66;27;64;92;28;2;200;196;1859067228780.3315;711039139069.7815;1574584355064.9724;30680.25058184443;20501.87226585399;-0.0;11608.02639799533;6975916.188210151;1222611.3127607692;0.0;1802035.7125514485;1.0233731385147191;0.14867300563765756
8590;2019-08-14 16:12:45.094;811;816;295;294;214;31;133;30;-5;36;790;305;-9;37;231;112;271;764;354;195;133;-93;806;354;360;145;354;317;792;-1.0;-1.0;1098.0;468.0;424.0;1;99;100;1;0;0;1;1;1;0;1;1;0;1;0;64814.0625;15852.166015625;42939.34375;3097.62524414062;671.0;329728;699.0;0.0;Calculated values ==>;1565791965.094;354.26;354.76;302.66;302.56;294.56;276.26000000000005;273.7412296467126;286.46000000000004;276.16;272.66;276.76000000000005;352.16;303.66;272.26000000000005;276.86;296.26000000000005;284.36;300.26000000000005;349.56000000000006;292.66;286.46000000000004;343.06000000000006;340.26;263.86;243.61107973660833;269.6138998590099;273.7412296467126;308.56;8059999.999999999;3540000.0;3600000.0;1450000.0;3540000.0;3170000.0;7920000.0;0.0;0.0;0.183;0.078;0.07066666666666667;0.07066666666666667;0.0;15852.166015625;42939.34375;3097.62524414062;64814.0625;492776.3919700675;494863.34138628317;282356.98354073305;281849.1138671089;251436.15677954303;430542.39183029096;450143.0350842623;437771.0175694801;471632.7587203168;531769.8778590997;478717.07952774176;437130.186993585;444207.8300052955;464643.3069250969;448141.32662060857;270625.5579723753;487030.55307039904;458923.6217875544;450143.0350842623;293153.3411634106;281426.5920051367;458652.6647598328;197567.84000136625;282356.98354073305;272.208259841116;4512169.569972202;1881702.1585784464;332001.7719343671;1685238.9691180955;0;67;66;27;64;92;28;2;200;196;1859283160380.9976;711124611995.0452;1574773895025.5571;43957.18149496484;20364.61633116039;-0.0;11856.880975742735;6976537.969852819;1222951.7589913383;0.0;1802231.1915255492;1.2308893764607887;0.17331807752002876
8591;2019-08-14 16:13:45.144;816;822;299;298;236;37;130;33;2;37;781;305;-1;18;229;123;271;771;351;196;130;-89;821;360;367;148;361;295;801;-2.0;-1.0;1779.0;492.0;379.0;9;99;0;1;0;1;1;1;1;0;1;1;0;0;0;77450.484375;27412.640625;43964.453125;2859.37231445312;669.0;329729;698.0;0.0;Calculated values ==>;1565792025.144;354.76;355.36;303.06;302.96000000000004;296.76000000000005;276.86;274.38016830617;286.16;276.46000000000004;273.36;276.86;351.26;303.66;273.06;274.96000000000004;296.06;285.46000000000004;300.26000000000005;350.26;292.76000000000005;286.16;342.96000000000004;340.06000000000006;264.26000000000005;244.22491754036054;266.98899913490544;274.38016830617;308.26000000000005;8209999.999999999;3600000.0;3670000.0000000005;1480000.0;3610000.0;2950000.0;8009999.999999999;0.0;0.0;0.2965;0.082;0.06316666666666666;0.06316666666666666;0.0;27412.640625;43964.453125;2859.37231445312;77450.484375;492078.9424868287;494894.9183798869;283462.08543663216;282951.7759877111;258227.79265081548;430148.3826014536;448402.81485636375;443552.0740477152;471333.16981940134;532476.2810480676;481384.0604702956;443119.3036228862;445828.09891910193;463344.7402771259;448659.31221096753;269763.8557916788;487186.4886466436;457941.242533051;448402.81485636375;292734.4514702754;280589.13426710566;458593.8705961894;200259.55905729785;283462.08543663216;273.30174869263897;4513356.095810127;1882062.9990835446;332051.45494868787;1685963.770923401;0;67;67;27;64;92;28;2;200;196;1859501442130.8242;711212585244.9753;1574957648025.4111;72136.23069465875;21183.41354618911;-0.0;10418.756075013045;6977506.221157881;1223298.2811013598;0.0;1802416.9765260818;1.3974048848957035;0.19406188719030343
8592;2019-08-14 16:14:45.124;829;836;300;299;242;35;143;34;6;38;760;306;3;21;228;131;271;777;345;196;142;-79;811;358;364;149;358;291;791;-2.0;0.0;1954.0;279.0;383.0;6;99;0;1;0;1;1;1;1;0;1;1;0;0;0;76722.9296875;27215.822265625;43305.69921875;2806.83056640625;668.0;329730;695.0;0.0;Calculated values ==>;1565792085.124;356.06000000000006;356.76;303.16;303.06;297.36;276.66;274.1680685717883;287.46000000000004;276.56;273.76000000000005;276.96000000000004;349.16;303.76000000000005;273.46000000000004;275.26000000000005;295.96000000000004;286.26000000000005;300.26000000000005;350.86;292.76000000000005;287.36;342.66;339.96000000000004;265.26000000000005;244.42749628697553;266.49643012054327;274.1680685717883;307.66;8109999.999999999;3579999.9999999995;3640000.0;1490000.0;3579999.9999999995;2910000.0;7909999.999999999;0.0;0.0;0.32566666666666666;0.0465;0.06383333333333334;0.06383333333333334;0.0;27215.822265625;43305.69921875;2806.83056640625;76722.9296875;494986.62213994237;497885.3593488319;285118.07156820525;284571.7804311433;260676.1983665917;430280.9020939914;450890.79610542645;444924.3452141986;471299.48975746526;530599.3676863582;481973.50204125076;444500.28727059055;447018.573816312;463659.26402989647;450212.6988455641;270331.1526114352;489121.3162006176;458423.03231300757;450743.7253278342;291477.81744585035;280170.41352433193;459467.8109669496;201018.1253750691;285118.07156820525;273.59122743119974;4514640.4460015735;1882518.0845287142;332098.65756659093;1686690.7797760735;0;67;67;27;64;92;28;2;200;196;1859720669030.894;711301655545.0037;1575133389425.467;79432.1255942765;12017.910380022444;-0.0;10572.437564989648;6978768.869770812;1223574.866574933;0.0;1802591.8448309328;1.3913100551971511;0.17783527902987722
8593;2019-08-14 16:15:45.125;838;844;298;297;238;35;152;34;-2;37;737;306;-2;30;229;131;271;781;340;198;151;-67;809;359;365;142;359;289;789;-2.0;-1.0;1929.0;254.0;385.0;9;0;0;1;0;1;1;1;1;0;1;1;1;0;0;77547.5390625;27050.87109375;43305.7578125;3719.501953125;669.0;329731;694.0;0.0;Calculated values ==>;1565792145.125;356.96000000000004;357.56000000000006;302.96000000000004;302.86;296.96000000000004;276.66;274.27422755570615;288.36;276.56;272.96000000000004;276.86;346.86;303.76000000000005;272.96000000000004;276.16;296.06;286.26000000000005;300.26000000000005;351.26;292.96000000000004;288.26000000000005;342.56000000000006;340.06000000000006;266.46000000000004;242.98782864720522;266.24828229547654;274.27422755570615;307.16;8090000.000000001;3590000.0;3650000.0;1420000.0;3590000.0;2890000.0;7890000.000000001;0.0;0.0;0.3215;0.042333333333333334;0.06416666666666666;0.06416666666666666;0.0;27050.87109375;43305.7578125;3719.501953125;77547.5390625;496506.4774817734;499227.5407609114;284262.80588123354;283725.78759890015;259379.24425146985;430214.79039162316;452029.09594127483;444192.26177493157;472128.42060986464;528367.1810292356;482210.4746990839;444192.26177493157;448628.54771922185;463642.6141334031;450030.6332733984;270448.01737320307;489928.6413094274;458538.7512291684;451883.41264742217;291058.95107146574;280589.13426710566;461758.67109383823;201551.52303894574;284262.80588123354;273.80446356173803;4515926.054666058;1882970.31450987;332153.0445772897;1687412.5539464979;0;67;67;27;64;92;28;2;200;197;1859939372675.63;711388956999.8982;1575307392325.2568;78008.99750361945;11015.435934323783;-0.0;10755.655600830436;6980080.900995199;1223766.8143263967;0.0;1802769.5819026683;1.3469938005832767;0.1681718083204856
8594;2019-08-14 16:16:45.125;843;848;300;299;240;36;145;34;-17;37;707;308;-16;35;230;133;271;785;341;199;145;-59;790;358;364;139;358;299;775;-3.0;-1.0;1752.0;278.0;368.0;14;0;100;1;0;0;1;1;1;0;1;1;1;0;0;65703.8671875;15469.96875;42195.3515625;3884.92993164062;671.0;329732;691.0;0.0;Calculated values ==>;1565792205.125;357.46000000000004;357.96000000000004;303.16;303.06;297.16;276.76000000000005;274.1680685717883;287.66;276.56;271.46000000000004;276.86;343.86;303.96000000000004;271.56;276.66;296.16;286.46000000000004;300.26000000000005;351.66;293.06;287.66;342.26;340.26;267.26000000000005;242.35481222062532;267.47669482898436;274.1680685717883;307.26000000000005;7900000.0;3579999.9999999995;3640000.0;1390000.0;3579999.9999999995;2990000.0;7750000.0;0.0;0.0;0.292;0.04633333333333333;0.06133333333333334;0.06133333333333334;0.0;15469.96875;42195.3515625;3884.92993164062;65703.8671875;498991.6539141385;501072.1961182357;287228.8266942043;286618.62896919966;260670.70850838046;430280.9020939914;451184.32253446244;439913.33508480777;472523.0838727012;524458.5397689227;481247.62649459403;440064.06874895684;447437.70244785777;463922.8230274349;450505.95362676814;271621.65396456874;491917.74608005;458835.75621896185;451184.32253446244;289802.386634966;281426.5920051367;463010.28518894676;201193.68495637755;287228.8266942043;273.66001619098836;4517119.816384808;1883324.6548419013;332216.4148429961;1688125.0631912895;0;67;67;27;64;92;28;2;200;197;1860158072675.63;711473256999.8982;1575483792325.2568;69706.13783750162;12130.835810775707;-0.0;10055.9370782025;6981311.8604563745;1223959.6999242725;0.0;1802943.0118416604;1.492973795589527;0.18988469235685254
8595;2019-08-14 16:17:45.106;835;838;293;292;219;29;146;30;-18;36;703;309;-19;54;231;120;271;764;335;199;146;-58;789;352;358;135;352;310;775;-1.0;-1.0;1012.0;358.0;424.0;1;0;100;1;0;0;1;1;1;0;1;1;1;1;0;64948.921875;15500.79296875;41868.5;4046.6005859375;674.0;329733;689.0;0.0;Calculated values ==>;1565792265.106;356.66;356.96000000000004;302.46000000000004;302.36;295.06;276.06;273.5264737036516;287.76000000000005;276.16;271.36;276.76000000000005;343.46000000000004;304.06;271.26000000000005;278.56;296.26000000000005;285.16;300.26000000000005;349.56000000000006;293.06;287.76000000000005;342.06000000000006;340.56000000000006;267.36;241.49495122638035;268.7936212382143;273.5264737036516;306.66;7890000.000000001;3520000.0000000005;3579999.9999999995;1350000.0;3520000.0000000005;3100000.0;7750000.0;0.0;0.0;0.16866666666666666;0.059666666666666666;0.07066666666666667;0.07066666666666667;0.0;15500.79296875;41868.5;4046.6005859375;64948.921875;497925.20826826594;499645.62602087273;283176.3134066043;282634.1766117929;253579.70437636742;430671.36484660726;452392.6806234051;437301.7563972805;472948.7829819323;523159.52705632604;480037.9817628036;437142.86386454466;448018.8913512371;464936.0064030323;449694.9568355539;271686.88270770625;488768.5415549116;459783.670977022;452392.6806234051;288964.7057630673;282682.81946839223;463697.6987161018;198503.03602175205;283176.3134066043;272.5728795768991;4518208.244847833;1883582.6627942622;332282.490000156;1688825.3734518564;0;67;67;27;64;92;28;2;200;197;1860374604085.437;711555430969.8251;1575666434470.0942;40277.3841700058;15823.28154076287;-0.0;11957.956616653924;6982228.099571327;1224192.577134185;0.0;1803126.4028634015;1.1081597675823134;0.14228784531381813
8596;2019-08-14 16:18:45.127;824;828;292;290;212;31;129;29;-16;34;721;308;-17;55;232;114;271;760;338;200;129;-61;789;353;360;126;354;309;774;-3.0;0.0;1254.0;371.0;407.0;1;0;100;1;0;0;1;1;1;0;1;1;1;1;0;64701.06640625;15513.921875;41786.2265625;4077.9052734375;675.0;329734;687.0;0.0;Calculated values ==>;1565792325.127;355.56000000000006;355.96000000000004;302.36;302.16;294.36;276.26000000000005;273.6339639331285;286.06;276.06;271.56;276.56;345.26;303.96000000000004;271.46000000000004;278.66;296.36;284.56;300.26000000000005;349.16;293.16;286.06;341.86;340.66;267.06;239.4893008659735;268.67533136820026;273.6339639331285;306.96000000000004;7890000.000000001;3529999.9999999995;3600000.0;1260000.0;3540000.0;3090000.0;7740000.000000001;0.0;0.0;0.209;0.06183333333333333;0.06783333333333334;0.06783333333333334;0.0;15513.921875;41786.2265625;4077.9052734375;64701.06640625;496322.34714459593;498302.2862527369;282748.62111021543;281681.5037929285;251373.08658175732;430607.02586249536;449552.1487710988;437845.99643053644;473922.61981710925;525135.0050156327;480043.48541454255;437688.5006598165;448346.9478411799;464773.75813807436;448626.04989826377;271686.88270770625;488264.6534535642;459605.1665242781;449552.1487710988;288127.0477506168;283101.5729112263;464708.2727885488;199080.15121172537;282748.62111021543;272.80600236943553;4519289.0395652875;1883841.209211511;332350.21791229193;1689522.7401678695;0;67;67;27;64;92;28;2;200;197;1860590079475.9644;711633758375.0167;1575852199465.5488;49902.06165073151;16424.672184166913;-0.0;11314.83929299659;6982979.85797839;1224461.4041390822;0.0;1803320.410708778;1.264972876030759;0.1649130005267645
8597;2019-08-14 16:19:45.117;817;821;294;293;211;28;135;28;-16;34;748;307;-18;41;233;110;271;761;342;199;135;-62;801;350;357;139;351;311;787;-2.0;-2.0;1127.0;282.0;423.0;1;100;100;1;0;0;1;1;1;0;1;0;1;1;0;64756.6875;15763.3486328125;42461.48046875;3080.1689453125;673.0;329735;686.0;0.0;Calculated values ==>;1565792385.117;354.86;355.26;302.56;302.46000000000004;294.26000000000005;275.96000000000004;273.3108153835814;286.66;275.96000000000004;271.56;276.56;347.96000000000004;303.86;271.36;277.26000000000005;296.46000000000004;284.16;300.26000000000005;349.26;293.06;286.66;341.76;340.46000000000004;266.96000000000004;242.35481222062532;268.91163127593666;273.3108153835814;307.36;8009999.999999999;3500000.0;3570000.0000000005;1390000.0;3510000.0;3110000.0;7870000.0;0.0;0.0;0.18783333333333332;0.047;0.07050000000000001;0.07050000000000001;0.0;15763.3486328125;42461.48046875;3080.1689453125;64756.6875;494153.0581961763;496071.6137888099;282368.97317625256;281854.65225371526;250654.46763345526;430799.1582183253;450978.18160896865;437389.9950341223;472228.6972694908;527816.5067094351;479684.6612480641;437071.7284734032;445978.6265330231;465341.18827288446;448594.3896613376;270927.66445760656;487083.7991698916;459940.4098768325;450978.18160896865;287708.2272785495;282264.0715131367;462709.4555725475;198487.61191326278;282368.97317625256;272.5584942632133;4520367.674378908;1884101.8096917975;332409.85858902126;1690224.6873825372;0;67;67;27;64;92;28;2;200;197;1860805143625.9985;711713245125.0294;1576038168465.5784;44873.830962868116;12418.426651986383;-0.0;11886.949194506486;6983769.525450444;1224701.7232362288;0.0;1803513.7267214984;1.1284431777726378;0.14233288156589172
8598;2019-08-14 16:20:45.128;816;821;291;290;209;30;134;29;-15;34;767;306;-16;37;234;108;271;766;333;198;134;-66;797;352;359;142;353;311;783;-1.0;-1.0;1290.0;274.0;413.0;1;100;100;1;0;0;1;1;1;0;1;0;1;1;0;64304.7578125;15607.9755859375;42278.1953125;3054.93920898438;672.0;329736;684.0;0.0;Calculated values ==>;1565792445.128;354.76;355.26;302.26000000000005;302.16;294.06;276.16;273.5264737036516;286.56;276.06;271.66;276.56;349.86;303.76000000000005;271.56;276.86;296.56;283.96000000000004;300.26000000000005;349.76;292.96000000000004;286.56;341.56000000000006;340.36;266.56;242.98782864720522;268.91163127593666;273.5264737036516;306.46000000000004;7970000.0;3520000.0000000005;3590000.0;1420000.0;3529999.9999999995;3110000.0;7830000.0;0.0;0.0;0.215;0.04566666666666667;0.06883333333333333;0.06883333333333333;0.0;15607.9755859375;42278.1953125;3054.93920898438;64304.7578125;494386.6894757654;496448.1519602048;281247.785849383;280742.5469634057;250154.2837103805;430671.36484660726;450471.520473373;437548.62350390764;471832.65708311246;529810.1705341951;479568.5863453466;437389.9950341223;445401.9251867539;465180.062080829;447922.051816352;271175.1909119729;488258.0162977155;459490.719185696;450471.520473373;286870.6033266602;281845.32903042674;461859.7090763731;199173.29376937644;281247.785849383;272.83868296961185;4521443.383598917;1884363.285321675;332460.9938633191;1690930.9808098092;0;67;67;27;64;92;28;2;200;197;1861019983005.7048;711797560579.9142;1576224802675.3232;51250.69589292421;11996.01296568618;-0.0;11648.233733284645;6984570.710030063;1224905.2141992697;0.0;1803709.889202158;1.2289724040122754;0.15057786625576441
8599;2019-08-14 16:21:45.158;814;820;291;290;208;29;135;27;-14;34;774;305;-16;36;235;109;271;768;340;197;135;-71;803;351;357;144;351;312;789;-1.0;-1.0;878.0;172.0;417.0;1;100;100;1;0;0;1;1;1;0;1;0;1;0;0;64669.2734375;15794.7880859375;42745.4296875;3061.87719726562;669.0;329737;684.0;0.0;Calculated values ==>;1565792505.158;354.56000000000006;355.16;302.26000000000005;302.16;293.96000000000004;276.06;273.4187578820637;286.66;275.86;271.76000000000005;276.56;350.56000000000006;303.66;271.56;276.76000000000005;296.66;284.06;300.26000000000005;349.96000000000004;292.86;286.66;341.56000000000006;340.06000000000006;266.06;243.40439225979637;269.02936301313275;273.4187578820637;307.16;8030000.0;3510000.0;3570000.0000000005;1440000.0;3510000.0;3120000.0;7890000.000000001;0.0;0.0;0.14633333333333332;0.028666666666666667;0.06949999999999999;0.06949999999999999;0.0;15794.7880859375;42745.4296875;3061.87719726562;64669.2734375;493514.51880442805;495736.35709145525;280649.23351430503;280158.1185804819;249667.1456805976;430735.4089219946;450978.18160896865;437478.7579247441;471567.5291714911;530468.0662796029;479330.3238627042;437160.35228701105;445059.4903884575;465600.0341921673;448259.1050726239;270805.8702574672;487951.5767118752;459669.781954241;450978.18160896865;286870.6033266602;280589.13426710566;461051.77902467584;198934.21142122027;280649.23351430503;272.7398132015141;4522518.704583951;1884625.1058636645;332511.9928200819;1691639.8652829088;0;67;67;27;64;92;28;2;200;197;1861234890405.6023;711883403479.8733;1576411796125.2341;34907.018638348985;7514.036937965726;-0.0;11837.86189257912;6985289.049974625;1225067.8792402637;0.0;1803905.7045243452;0.8807966270416361;0.10290218671469828
8600;2019-08-14 16:22:45.119;815;822;289;288;218;19;102;21;-15;31;775;305;-16;39;236;113;271;765;339;195;102;-77;794;339;345;143;341;310;785;-2.0;-1.0;1140.0;293.0;286.0;50;100;100;1;0;0;1;0;0;1;1;0;1;0;0;57515.140625;15604.1484375;35737.9765625;3052.99682617188;666.0;329738;683.0;0.0;Calculated values ==>;1565792565.119;354.66;355.36;302.06;301.96000000000004;294.96000000000004;275.06;272.10816812424576;283.36;275.26000000000005;271.66;276.26000000000005;350.66;303.66;271.56;277.06;296.76000000000005;284.46000000000004;300.26000000000005;349.66;292.66;283.36;341.46000000000004;339.76;265.46000000000004;243.1966462407574;268.7936212382143;272.10816812424576;307.06;7940000.000000001;3390000.0;3450000.0;1430000.0;3410000.0;3100000.0;7850000.0;0.0;0.0;0.19;0.04883333333333333;0.04766666666666666;0.04766666666666666;0.0;15604.1484375;35737.9765625;3052.99682617188;57515.140625;494524.9796538171;496406.0188679541;280049.8887063994;279561.16260157153;252921.85908212778;431480.97241316177;448350.9413241443;437776.4333770113;471403.80223619274;530724.1602615719;479574.4277440144;437618.5379703155;445886.2290529011;467160.90877037245;451041.40111910977;271364.4032643383;487901.4708681069;461266.93652295426;448350.9413241443;286451.7998164319;279332.9882161641;460594.33134938526;195258.41894223454;280049.8887063994;271.2223093064054;4523536.2462016465;1884886.593590304;332562.9169813471;1692293.4685495007;0;67;67;27;64;92;29;2;200;197;1861445353515.4817;711969447514.824;1576598274835.1274;46078.42274260758;12957.237055882528;-0.0;8022.350174779172;6985963.489981272;1225238.3623040474;0.0;1804071.0987153298;1.2327945544007353;0.16209141774413166
8601;2019-08-14 16:23:45.109;825;829;286;285;214;16;79;17;-14;27;774;306;-17;38;238;116;271;732;338;178;79;-79;792;335;341;143;338;309;784;-1.0;-1.0;1355.0;330.0;278.0;1;100;100;1;0;0;1;0;0;1;1;0;1;0;0;55081.83984375;15538.068359375;33645.9375;3051.30908203125;664.0;329739;682.0;0.0;Calculated values ==>;1565792625.109;355.66;356.06000000000006;301.76000000000005;301.66;294.56;274.76000000000005;271.6637117239857;281.06;274.86;271.76000000000005;275.86;350.56000000000006;303.76000000000005;271.46000000000004;276.96000000000004;296.96000000000004;284.76000000000005;300.26000000000005;346.36;290.96000000000004;281.06;341.36;339.56000000000006;265.26000000000005;243.1966462407574;268.67533136820026;271.6637117239857;306.96000000000004;7920000.0;3350000.0;3410000.0;1430000.0;3379999.9999999995;3090000.0;7840000.000000001;0.0;0.0;0.22583333333333336;0.055;0.04633333333333333;0.04633333333333333;0.0;15538.068359375;33645.9375;3051.30908203125;55081.83984375;496186.8429991842;497518.3702465739;278689.93000094924;278215.072406107;251686.40729707616;431720.082569444;445698.43268079945;438160.0216932036;471008.3239875013;530695.0954061259;479812.0294780616;437688.5006598165;445937.77994195605;467837.21487254207;452175.45455352677;271492.3046726269;482893.5771254893;459634.5250650484;445698.43268079945;286033.001929769;278495.58437821403;460391.1333099879;194316.2005543125;278689.93000094924;270.8264570915119;4524474.397987673;1885146.0688105738;332613.7777190542;1692871.5714668995;0;67;67;27;64;92;29;2;200;197;1861651119215.5144;712055233214.8376;1576783943885.157;55068.06294053292;14634.121301562147;-0.0;7738.060624166393;6986806.236880869;1225468.251969065;0.0;1804202.4135825492;1.4825266192637732;0.19661420140155694
