;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8602;2019-08-14 16:24:45.109;830;836;286;285;215;19;100;16;-4;24;773;306;-9;40;237;120;271;715;335;157;99;-79;779;340;345;145;344;308;774;-2.0;-1.0;1690.0;438.0;252.0;42;100;100;1;0;0;1;1;0;0;1;0;1;0;0;45525.25;15279.76171875;24522.775390625;3028.85815429688;661.0;329740;680.0;0.0;Calculated values ==>;1565792685.109;356.16;356.76;301.76000000000005;301.66;294.66;275.06;272.21867820750657;283.16;274.76000000000005;272.76000000000005;275.56;350.46000000000004;303.76000000000005;272.26000000000005;277.16;296.86;285.16;300.26000000000005;344.66;288.86;283.06;341.16;339.26;265.26000000000005;243.61107973660833;268.5567601203482;272.21867820750657;306.66;7790000.000000001;3400000.0;3450000.0;1450000.0;3440000.0;3080000.0;7740000.000000001;0.0;0.0;0.2816666666666666;0.073;0.042;0.042;0.0;15279.76171875;24522.775390625;3028.85815429688;45525.25;498127.3863562653;499450.868637589;279632.3655321001;279136.050765045;252326.80624321918;431420.45991060114;448056.3599938422;439929.7848208182;470442.77219356893;530666.1049808121;479933.49979820376;439161.1069816975;446417.86147193075;466861.7034060588;451856.0300390571;272360.6326785607;481300.20202339866;456152.5074520586;447908.7425335613;285195.4229665811;277239.5186164033;460084.727583366;195604.05789402657;279632.3655321001;271.36542408911805;4525312.790403037;1885402.8840612248;332664.44577935693;1693356.310740988;0;67;67;27;65;92;29;2;200;197;1861856919215.5144;712141633214.8376;1576969043885.157;68818.41308437964;19307.088887321777;-0.0;7067.607834061372;6987838.624181076;1225751.0953873058;0.0;1804325.7941530345;2.2225077941017326;0.3008862334358987
8603;2019-08-14 16:25:45.100;825;831;288;287;215;24;130;17;5;24;769;306;1;45;232;120;271;710;339;150;130;-78;784;345;350;146;348;309;779;-1.0;0.0;1462.0;406.0;232.0;7;100;100;1;0;0;1;1;0;0;1;0;1;0;0;44276.6953125;15396.853515625;23198.734375;3036.96630859375;660.0;329741;679.0;0.0;Calculated values ==>;1565792745.1;355.66;356.26;301.96000000000004;301.86;294.66;275.56;272.7676641592781;286.16;274.86;273.66;275.56;350.06000000000006;303.76000000000005;273.26000000000005;277.66;296.36;285.16;300.26000000000005;344.16;288.16;286.16;341.06000000000006;339.16;265.36;243.81672145450628;268.67533136820026;272.7676641592781;307.06;7840000.000000001;3450000.0;3500000.0;1460000.0;3479999.9999999995;3090000.0;7790000.000000001;0.0;0.0;0.24366666666666664;0.06766666666666667;0.03866666666666666;0.03866666666666666;0.0;15396.853515625;23198.734375;3036.96630859375;44276.6953125;496937.0583052636;498271.72826976486;280138.4013429784;279641.852200991;252163.11511269584;431113.4868728058;451506.43233344075;441083.1268105331;470308.0586303965;530171.7533760326;479812.0294780616;440476.3296797733;446936.61044061894;465646.92061946914;450964.8749453451;272018.7547329029;479952.28147439624;454342.8865433985;451506.43233344075;284776.6418597092;276820.84063482966;460033.259732661;196835.16843815392;280138.4013429784;271.87927182669506;4526061.027694091;1885658.484175474;332714.98673421406;1693753.9303367306;0;67;67;27;65;92;29;2;200;197;1862065387940.2957;712228920119.7461;1577154116119.963;59515.08585673639;17809.737510928313;-0.0;6626.2305316312095;6988907.90958759;1226060.3558776004;0.0;1804439.892355331;2.0164761810571616;0.2769081905343181
8604;2019-08-14 16:26:45.100;821;828;288;288;219;27;150;18;10;25;764;307;7;52;228;123;271;717;338;154;150;-76;788;347;353;147;351;311;784;-2.0;-1.0;1461.0;245.0;226.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;44219.12109375;15490.8359375;23065.806640625;3045.02978515625;660.0;329742;677.0;0.0;Calculated values ==>;1565792805.1;355.26;355.96000000000004;301.96000000000004;301.96000000000004;295.06;275.86;272.9856168485579;288.16;274.96000000000004;274.16;275.66;349.56000000000006;303.86;273.86;278.36;295.96000000000004;285.46000000000004;300.26000000000005;344.86;288.56;288.16;340.86;339.16;265.56;244.02132995426717;268.91163127593666;272.9856168485579;306.96000000000004;7880000.0;3470000.0000000005;3529999.9999999995;1470000.0;3510000.0;3110000.0;7840000.000000001;0.0;0.0;0.2435;0.04083333333333334;0.03766666666666666;0.03766666666666666;0.0;15490.8359375;23065.806640625;3045.02978515625;44219.12109375;495977.34154166916;497373.195172797;279655.312218587;279655.312218587;253274.68966423217;430988.63858405815;453830.29482252937;441413.91313283873;470272.71409377275;529495.6207309405;479684.6612480641;440959.59226609033;447547.6811777081;464692.24815714295;451036.7318820176;271752.48696841823;480516.6153829259;454393.8038571225;453830.29482252937;283939.0963198885;276820.84063482966;460084.2279894182;198135.87729931076;279655.312218587;272.40636212889444;4526798.49283081;1885915.8815875833;332765.6700349953;1694139.4681785274;0;67;67;27;65;92;29;2;200;197;1862276287940.2957;712316820119.7461;1577340116119.963;59238.20172546406;10696.224319846056;-0.0;6560.591011415162;6989897.520317442;1226297.9055595235;0.0;1804549.7825348563;1.838748605795036;0.23750404384450466
8605;2019-08-14 16:27:45.111;820;827;287;286;221;30;162;18;9;25;754;308;8;61;226;128;271;727;333;160;162;-76;791;351;356;136;355;314;787;-1.0;-2.0;1199.0;169.0;217.0;1;0;100;1;0;0;1;1;0;0;1;1;1;0;0;45160.328125;15525.974609375;23086.7265625;4102.638671875;661.0;329743;676.0;0.0;Calculated values ==>;1565792865.111;355.16;355.86;301.86;301.76000000000005;295.26000000000005;276.16;273.4187578820637;289.36;274.96000000000004;274.06;275.66;348.56000000000006;303.96000000000004;273.96000000000004;279.26000000000005;295.76000000000005;285.96000000000004;300.26000000000005;345.86;289.16;289.36;340.76;339.26;265.56;241.71165711629368;269.2639976450953;273.4187578820637;306.46000000000004;7909999.999999999;3510000.0;3560000.0;1360000.0;3550000.0;3140000.0;7870000.0;0.0;0.0;0.19983333333333334;0.028166666666666666;0.036166666666666666;0.036166666666666666;0.0;15525.974609375;23086.7265625;4102.638671875;45160.328125;495547.27213327575;496947.7675121886;278896.09412471787;278422.0798675622;253815.7586981875;430735.4089219946;455009.4752306659;440621.79525251605;471742.7696466962;528215.444822168;479435.2293181724;440468.49050985416;448254.31860921753;463841.32483867806;451039.72748260736;271556.79612683575;481779.2230129346;454728.515857866;455009.4752306659;283520.3318566784;277239.5186164033;461753.56903826573;199422.74546367297;278896.09412471787;272.9330947598133;4527543.458128178;1886174.402396275;332825.2448590082;1694524.143133704;0;67;67;27;65;92;29;2;201;197;1862489026935.85;712401735684.9674;1577527650495.4517;48199.61011613714;7388.984864017696;-0.0;6369.433949998453;6990792.999559557;1226448.6432666292;0.0;1804657.5524973539;1.4504866204223548;0.1793436646821047
8606;2019-08-14 16:28:45.131;820;827;288;287;227;33;167;20;6;26;755;310;5;64;223;135;271;733;335;166;167;-76;790;354;359;132;358;315;785;-2.0;-1.0;1192.0;180.0;210.0;1;0;100;1;0;0;1;1;0;0;1;1;1;0;0;45098.66015625;15481.705078125;22972.595703125;4116.361328125;660.0;329744;674.0;0.0;Calculated values ==>;1565792925.131;355.16;355.86;301.96000000000004;301.86;295.86;276.46000000000004;273.7412296467126;289.86;275.16;273.76000000000005;275.76000000000005;348.66;304.16;273.66;279.56;295.46000000000004;286.66;300.26000000000005;346.46000000000004;289.76000000000005;289.86;340.56000000000006;339.16;265.56;240.83765695389522;269.38090353596624;273.7412296467126;306.66;7900000.0;3540000.0;3590000.0;1320000.0;3579999.9999999995;3150000.0;7850000.0;0.0;0.0;0.19866666666666666;0.030000000000000002;0.035;0.035;0.0;15481.705078125;22972.595703125;4116.361328125;45098.66015625;495641.8423470111;497134.58840977337;279561.16260157153;279077.91349472955;255838.6843393976;430542.39183029096;455207.12558952876;439943.64632002095;472367.87413283327;528243.5651611657;479546.26430779416;439788.8290333797;448490.6179562175;462998.3561934723;451514.4162902067;271621.65396456874;482943.26473591937;455066.4648223092;455207.12558952876;282682.81946839223;276820.84063482966;462350.92799686216;200132.77193452095;279561.16260157153;273.22594912136003;4528295.867083027;1886432.8858593656;332893.7593562086;1694908.0987616908;0;67;67;27;65;92;29;2;201;197;1862703598435.782;712482162484.9419;1577716413395.3916;47642.427044586;7866.544681870236;-0.0;6147.608704578503;6991591.94943019;1226575.8150559422;0.0;1804761.8959556718;1.448335012328986;0.18176338499050287
8607;2019-08-14 16:29:45.152;819;826;290;289;231;34;171;22;0;28;766;311;0;64;222;140;271;733;324;170;171;-78;788;355;361;132;359;315;784;-2.0;0.0;1284.0;245.0;203.0;1;0;100;1;0;0;1;1;0;0;1;1;1;0;0;45017.9921875;15454.794921875;22959.900390625;4121.0791015625;661.0;329745;673.0;0.0;Calculated values ==>;1565792985.152;355.06000000000006;355.76;302.16;302.06;296.26000000000005;276.56;273.8482719121499;290.26000000000005;275.36;273.16;275.96000000000004;349.76;304.26000000000005;273.16;279.56;295.36;287.16;300.26000000000005;346.46000000000004;290.16;290.26000000000005;340.46000000000004;339.26;265.36;240.83765695389522;269.38090353596624;273.8482719121499;305.56;7880000.0;3550000.0;3610000.0;1320000.0;3590000.0;3150000.0;7840000.000000001;0.0;0.0;0.214;0.04083333333333334;0.03383333333333333;0.03383333333333333;0.0;15454.794921875;22959.900390625;4121.0791015625;45017.9921875;495684.18460289546;497082.53961005824;280642.9876460092;280146.2514520256;257205.21695549792;430477.46260093397;455434.2692257803;439010.2351277006;472562.30901117553;529400.23850329;479662.78167219064;439010.2351277006;448490.6179562175;462715.43254397233;452057.52073246514;271752.48696841823;483050.77465687954;455293.5464013049;455434.2692257803;282264.0715131367;277239.5186164033;462152.1937083855;200041.67867078;280642.9876460092;273.19437702981304;4529047.102024982;1886690.7802570972;332962.4287188859;1695291.0035316683;0;67;67;27;65;92;29;2;201;197;1862919674035.4524;712561390204.821;1577905479545.1033;51139.27108178101;10702.846030702227;-0.0;5913.7716934489235;6992415.41835994;1226730.6141390337;0.0;1804862.4426378615;1.5929153692222844;0.20014290364337237
8608;2019-08-14 16:30:45.092;817;824;290;289;232;34;174;24;-8;30;778;310;-9;60;222;142;271;729;311;173;174;-81;785;356;362;134;360;317;780;-1.0;-1.0;1230.0;363.0;221.0;1;0;100;1;1;0;1;1;0;0;1;1;1;1;0;44712.19140625;35445.72265625;23056.818359375;4097.625;661.0;329746;671.0;0.0;Calculated values ==>;1565793045.092;354.86;355.56000000000006;302.16;302.06;296.36;276.56;273.955091788801;290.56;275.56;272.36;276.16;350.96000000000004;304.16;272.26000000000005;279.16;295.36;287.36;300.26000000000005;346.06000000000006;290.46000000000004;290.56;340.26;339.26;265.06;241.2770596917726;269.6138998590099;273.955091788801;304.26000000000005;7850000.0;3560000.0;3620000.0000000005;1340000.0;3600000.0;3170000.0;7800000.0;0.0;0.0;0.20500000000000002;0.0605;0.036833333333333336;0.036833333333333336;0.0;35445.72265625;23056.818359375;4097.625;44712.19140625;495674.8353000445;497165.79830894695;281046.7110363404;280540.28601932066;257697.16499099767;430412.23801567365;455688.9596420027;437290.9127339255;472494.68880147435;530509.3767977344;479302.09723871556;437130.186993585;447546.46342486556;462564.72855843324;452168.8677412129;271951.6003851195;482853.1117810376;455548.371065044;455688.9596420027;281426.5920051367;277239.5186164033;461553.8918033226;199479.15817774285;281046.7110363404;272.9765618805226;4529794.105804113;1887114.5270663397;333030.8494305967;1695674.0927156277;0;68;67;27;65;92;29;2;201;197;1863136357135.6592;712641110404.8971;1578094889945.2842;48751.409684017446;15855.521384347574;-0.0;6432.656156975229;6993247.008278109;1226951.7125479751;0.0;1804965.2266498143;1.134814677769525;0.14401353819229568
8609;2019-08-14 16:31:45.123;817;823;289;288;241;44;174;28;-27;32;786;307;-29;27;216;148;271;739;319;176;174;-83;803;367;373;131;370;295;793;111.0;-1.0;1737.0;392.0;224.0;63;0;0;1;1;0;1;1;0;0;1;1;1;0;0;58831.546875;26886.12109375;26035.095703125;3861.85400390625;660.0;329747;670.0;0.0;Calculated values ==>;1565793105.123;354.86;355.46000000000004;302.06;301.96000000000004;297.26000000000005;277.56;275.1157276137837;290.56;275.96000000000004;270.46000000000004;276.36;351.76;303.86;270.26000000000005;275.86;294.76000000000005;287.96000000000004;300.26000000000005;347.06000000000006;290.76000000000005;290.56;340.16;339.16;264.86;240.61611355647437;266.98899913490544;275.1157276137837;305.06;8030000.0;3670000.0000000005;3729999.9999999995;1310000.0;3700000.0;2950000.0;7930000.0;0.018500000000000003;0.0;0.28950000000000004;0.06533333333333333;0.037333333333333336;0.05583333333333334;0.0;26886.12109375;26035.095703125;3861.85400390625;58831.546875;493961.82002867915;495799.202079116;279307.4639396139;278835.1389264336;260245.34838495747;429675.2189834977;453829.0092469054;439279.0873707672;473081.36623795505;532994.8803504433;481611.2458574675;438976.4476318292;447086.19408847316;460221.56738830067;451087.79505189415;270805.8702574672;483029.73565643217;454117.8308023903;453829.0092469054;281007.8604223974;276820.84063482966;461804.81683192484;202868.09333884466;253979.7918898068;274.3538490560228;4530657.416101654;1887634.2274699307;333097.2126921632;1696083.403366756;0;68;67;27;65;92;29;2;201;197;1863356971060.2876;712720651479.7632;1578278584804.9749;68440.98277224158;16917.19926821457;-0.0;11158.247969104672;6994224.116125289;1227224.9596577224;0.0;1805111.8932558997;1.6997395288497306;0.20863952728451873
8610;2019-08-14 16:32:45.153;827;833;293;292;248;48;165;36;-31;36;785;307;-33;12;212;156;271;752;326;176;165;-83;798;370;376;134;373;291;786;139.0;-1.0;1784.0;461.0;230.0;98;0;0;1;1;0;1;1;0;0;1;1;1;0;0;60318.6953125;26684.24609375;27448.8125;3799.45556640625;661.0;329748;668.0;0.0;Calculated values ==>;1565793165.153;355.86;356.46000000000004;302.46000000000004;302.36;297.96000000000004;277.96000000000004;275.4277932560699;289.66;276.76000000000005;270.06;276.76000000000005;351.66;303.86;269.86;274.36;294.36;288.76000000000005;300.26000000000005;348.36;290.76000000000005;289.66;339.96000000000004;339.26;264.86;241.2770596917726;266.49643012054327;275.4277932560699;305.76000000000005;7980000.0;3700000.0;3760000.0;1340000.0;3729999.9999999995;2910000.0;7859999.999999999;0.023166666666666665;0.0;0.29733333333333334;0.07683333333333334;0.03833333333333333;0.0615;0.0;26684.24609375;27448.8125;3799.45556640625;60318.6953125;495916.4079472133;497912.8747924952;281958.930064526;281448.5428327577;263024.03787298565;429467.9694778635;451992.4458512606;439555.7331898371;473079.2034362849;533188.5446214229;482086.471358606;439256.0841576434;445767.13659857644;459200.10577360407;451729.35164731694;271112.8075619149;485800.5136915282;453603.50396213814;451992.4458512606;280170.41352433193;277239.5186164033;461354.10625539906;203351.09246013945;252347.84760650503;274.5552158375055;4531650.831249365;1888080.8704079175;333161.0888609289;1696529.325452958;0;68;67;27;65;92;29;2;201;197;1863581783411.0732;712800191230.0411;1578454472705.5896;70231.51317696343;19823.231559935783;-0.0;12278.14279205247;6995380.298064306;1227531.2830008226;0.0;1805307.2941645538;1.7664154406634107;0.2238163188429762
8611;2019-08-14 16:33:48.144;832;838;296;296;251;48;152;40;-38;41;779;309;-40;10;211;159;271;755;328;172;152;-84;792;371;377;138;374;287;781;163.0;0.0;1737.0;312.0;237.0;98;0;0;1;1;0;1;1;0;0;1;1;1;1;0;60052.50390625;26544.80078125;27164.97265625;3721.2451171875;661.0;329749;665.0;0.0;Calculated values ==>;1565793228.144;356.36;356.96000000000004;302.76000000000005;302.76000000000005;298.26000000000005;277.96000000000004;275.5313989812953;288.36;277.16;269.36;277.26000000000005;351.06000000000006;304.06;269.16;274.16;294.26000000000005;289.06;300.26000000000005;348.66;290.36;288.36;339.66;339.26;264.76000000000005;242.14157278889297;265.9988726020314;275.5313989812953;305.96000000000004;7920000.0;3710000.0;3770000.0000000005;1380000.0;3740000.0;2870000.0;7809999.999999999;0.027166666666666665;0.0;0.28950000000000004;0.052000000000000005;0.0395;0.06666666666666667;0.0;26544.80078125;27164.97265625;3721.2451171875;60052.50390625;497210.2707586618;499095.95842127316;284112.4793555604;284112.4793555604;264361.9142180627;429398.2889081932;449873.89331465634;439387.6075512409;473045.8727645816;532865.7576862643;482783.83652793226;439089.34317833104;446266.17105506244;458902.9912232653;451992.7048422351;271492.3046726269;486782.2406996873;452846.45432429726;449873.89331465634;278914.2836208781;277239.5186164033;460647.8971741376;204128.14455907198;251518.86292599136;274.86051254854897;4532703.928777478;1888546.5580312998;333226.8855909687;1697007.1278053664;0;68;67;27;65;92;29;2;201;197;1863818944525.8362;712885858989.9556;1578636516695.4077;68107.61453623291;13339.027135983413;-0.0;13223.668692577665;6996590.592506678;1227821.4113112986;0.0;1805530.403137557;1.648417749628559;0.19837677618175867
8612;2019-08-14 16:34:45.114;831;836;296;295;247;45;142;41;-29;43;768;312;-31;24;211;158;271;745;328;171;142;-85;771;366;371;140;369;305;764;139.0;0.0;1595.0;199.0;253.0;98;0;100;1;0;0;1;1;0;0;1;1;1;1;0;48472.70703125;15107.5634765625;26401.318359375;3947.43334960938;663.0;329750;665.0;0.0;Calculated values ==>;1565793285.114;356.26;356.76;302.76000000000005;302.66;297.86;277.66;275.0112864084945;287.36;277.26000000000005;270.26000000000005;277.46000000000004;349.96000000000004;304.36;270.06;275.56;294.26000000000005;288.96000000000004;300.26000000000005;347.66;290.26000000000005;287.36;339.66;339.46000000000004;264.66;242.56692532238324;268.19934244402924;275.0112864084945;305.96000000000004;7709999.999999999;3660000.0;3710000.0;1400000.0;3690000.0;3050000.0;7640000.000000001;0.023166666666666665;0.0;0.2658333333333333;0.033166666666666664;0.042166666666666665;0.06533333333333333;0.0;15107.5634765625;26401.318359375;3947.43334960938;48472.70703125;499010.29873395874;500364.8336818028;286363.5588925624;285746.67216850544;263735.36775264493;429743.705733735;449468.92755582504;436709.9816544933;472980.94656883925;530370.6903498329;480986.89678585605;436391.9445295226;444711.81521382625;459692.8932557732;452724.82029402856;272930.1763092002;487017.41461945744;453738.86632079346;449468.92755582504;278914.2836208781;278076.8904731985;460241.5938633635;203270.49906610086;256899.43818879162;274.5053602845033;4533562.634509452;1888876.1323636554;333287.5640093677;1697430.9710832404;0;68;67;27;65;92;29;2;201;197;1864032012325.943;712965047289.9954;1578805147895.4924;62055.99578808099;8522.87464410921;-0.0;12581.206638646181;6997620.512073887;1227994.3936092204;0.0;1805734.5842137178;1.8294504675838232;0.21120043136624667
8613;2019-08-14 16:35:48.135;818;822;294;292;233;41;133;38;-17;43;763;314;-19;48;213;148;271;715;329;176;133;-87;764;364;370;135;367;309;757;119.0;-1.0;1204.0;281.0;258.0;98;0;100;1;0;0;1;1;0;0;1;1;1;0;0;48350.17578125;15055.560546875;26377.2265625;4041.9423828125;663.0;329751;664.0;0.0;Calculated values ==>;1565793348.135;354.96000000000004;355.36;302.56;302.36;296.46000000000004;277.26000000000005;274.8017692304317;286.46000000000004;276.96000000000004;271.46000000000004;277.46000000000004;349.46000000000004;304.56;271.26000000000005;277.96000000000004;294.46000000000004;287.96000000000004;300.26000000000005;344.66;290.76000000000005;286.46000000000004;339.56000000000006;339.46000000000004;264.46000000000004;241.49495122638035;268.67533136820026;274.8017692304317;306.06;7640000.000000001;3640000.0;3700000.0;1350000.0;3670000.0000000005;3090000.0;7570000.0;0.01983333333333333;0.0;0.20066666666666666;0.04683333333333333;0.043000000000000003;0.06283333333333334;0.0;15055.560546875;26377.2265625;4041.9423828125;48350.17578125;497794.1490021857;499016.77715294913;286153.115679037;284909.46960446914;258991.83344079;429879.7862731237;448294.8327243374;437688.5006598165;473631.01605711324;529543.430864508;480736.6671754883;437372.52749135875;447361.7092104105;460279.31821408216;451623.09577240044;273453.50451412355;483155.0957856597;454628.09955475514;448294.8327243374;278495.58437821403;278076.8904731985;460802.5198328593;201814.84360343288;259531.7512838198;273.9297567243996;4534410.117132905;1889140.1476742553;333357.4943492707;1697892.9372880582;0;68;67;27;65;92;29;2;201;197;1864265505130.604;713051701164.8695;1578998622365.2114;47331.98051598098;12129.256170078135;-0.0;11860.613617179191;6998577.97591342;1228175.1599889635;0.0;1805948.521429288;1.5683842674752206;0.18974379625957435
8614;2019-08-14 16:36:45.105;807;813;293;292;224;38;121;32;-14;41;768;313;-15;51;215;137;271;717;331;181;121;-89;783;361;366;134;364;312;776;-2.0;-1.0;796.0;451.0;275.0;98;0;100;1;0;0;1;1;0;0;1;1;1;1;0;49344.8046875;15382.3720703125;27001.125;4068.38110351562;663.0;329752;663.0;0.0;Calculated values ==>;1565793405.105;353.86;354.46000000000004;302.46000000000004;302.36;295.56;276.96000000000004;274.4858918419099;285.26000000000005;276.36;271.76000000000005;277.26000000000005;349.96000000000004;304.46000000000004;271.66;278.26000000000005;294.66;286.86;300.26000000000005;344.86;291.26000000000005;285.26000000000005;339.46000000000004;339.46000000000004;264.26000000000005;241.2770596917726;269.02936301313275;274.4858918419099;306.26000000000005;7830000.0;3610000.0;3660000.0;1340000.0;3640000.0;3120000.0;7759999.999999999;0.0;0.0;0.13266666666666665;0.07516666666666666;0.04583333333333333;0.04583333333333333;0.0;15382.3720703125;27001.125;4068.38110351562;49344.8046875;494396.3091192711;495942.41739526385;283059.8622917532;282520.9266312848;255177.34642522072;430081.6785162784;447223.8972832313;437478.7579247441;473565.85517348704;529838.9132164572;480259.2008678607;437319.724394416;447215.55818723625;461015.7208579768;450550.0426461352;272086.30910401203;481396.95894926926;456008.28398936946;447223.8972832313;278076.8904731985;278076.8904731985;460754.0783865975;198646.95231005308;283059.8622917532;272.6671439717065;4535183.128666252;1889380.9878162097;333421.6672838885;1698315.2934950087;0;68;67;27;65;92;29;2;201;197;1864475154730.7092;713128325814.908;1579175514215.3003;31685.01954488234;19701.71897675359;-0.0;7524.184937109414;6999203.197926716;1228427.0225799393;0.0;1806101.9036479257;1.2682140265307267;0.1795988552454839
8615;2019-08-14 16:37:45.106;805;812;288;287;223;40;103;32;-14;40;777;313;-15;51;217;135;271;728;322;168;103;-89;782;361;367;132;365;312;775;-2.0;-1.0;964.0;437.0;263.0;98;0;100;1;0;0;1;1;0;0;1;1;1;0;0;49002.53125;15372.4990234375;26883.412109375;4087.513671875;661.0;329753;663.0;0.0;Calculated values ==>;1565793465.106;353.66;354.36;301.96000000000004;301.86;295.46000000000004;277.16;274.4858918419099;283.46000000000004;276.36;271.76000000000005;277.16;350.86;304.46000000000004;271.66;278.26000000000005;294.86;286.66;300.26000000000005;345.96000000000004;289.96000000000004;283.46000000000004;339.46000000000004;339.26;264.26000000000005;240.83765695389522;269.02936301313275;274.4858918419099;305.36;7820000.0;3610000.0;3670000.0000000005;1320000.0;3650000.0;3120000.0;7750000.0;0.0;0.0;0.16066666666666668;0.07283333333333333;0.04383333333333333;0.04383333333333333;0.0;15372.4990234375;26883.412109375;4087.513671875;49002.53125;494197.58762792614;495891.41744403186;280540.68065928505;280034.4209212545;254884.4134209052;430081.6785162784;444228.8040796731;437478.7579247441;473727.59171134117;530782.513304676;480259.2008678607;437319.724394416;447215.55818723625;461132.061841229;450255.8188384086;272154.26870800706;483235.0675975118;453993.01258992124;444228.8040796731;278076.8904731985;277239.5186164033;461057.261520503;199328.43192148182;280540.68065928505;272.93789624432105;4536002.703457426;1889637.282679858;333489.63420636446;1698764.3387876747;0;68;67;27;65;92;29;2;201;197;1864695058395.4436;713208127144.8115;1579362717335.0742;38262.81904452414;19062.583089128708;-0.0;7174.996076593675;6999786.106295901;1228750.0638140289;0.0;1806224.3988644448;1.3917917910055388;0.18935848441346637
8616;2019-08-14 16:38:45.106;805;812;289;288;219;38;107;31;-11;40;787;311;-13;52;219;132;271;739;321;161;107;-87;792;360;365;139;363;314;786;-2.0;-1.0;917.0;414.0;259.0;100;0;100;1;0;0;1;1;0;0;1;1;1;1;0;49552.265625;15579.4091796875;27339.220703125;4069.45361328125;658.0;329754;663.0;0.0;Calculated values ==>;1565793525.106;353.66;354.36;302.06;301.96000000000004;295.06;276.96000000000004;274.38016830617;283.86;276.26000000000005;272.06;277.16;351.86;304.26000000000005;271.86;278.36;295.06;286.36;300.26000000000005;347.06000000000006;289.26000000000005;283.86;339.46000000000004;338.96000000000004;264.46000000000004;242.35481222062532;269.2639976450953;274.38016830617;305.26000000000005;7920000.0;3600000.0;3650000.0;1390000.0;3629999.9999999995;3140000.0;7859999.999999999;0.0;0.0;0.15283333333333332;0.06899999999999999;0.043166666666666666;0.043166666666666666;0.0;15579.4091796875;27339.220703125;4069.45361328125;49552.265625;493233.5766834302;494845.6263711441;279954.3516248032;279467.80002775596;253208.07658527352;430148.3826014536;445256.7354889495;437498.6818074642;472817.310826017;531680.1040775274;479784.45006458415;437179.3288687813;446975.7460022497;461708.1977795224;449995.63183530286;271492.3046726269;483777.7618318198;453331.6078540995;445256.7354889495;278076.8904731985;275983.5004908252;460192.48201593204;199092.57868995413;279954.3516248032;272.840157669452;4536823.993431385;1889895.2152482173;333557.60893374076;1699216.1940611121;0;68;67;27;65;92;29;2;201;197;1864914658395.4436;713289427144.8115;1579550517335.0742;36436.39942645946;18015.893329492475;-0.0;7135.552903468983;7000408.59978316;1229059.0511175173;0.0;1806343.6534392787;1.3107120162613333;0.17686413082341426
8617;2019-08-14 16:39:45.107;807;815;288;287;224;39;110;31;-11;39;790;311;-13;52;220;137;272;745;322;152;110;-86;782;361;366;141;364;314;777;-2.0;-1.0;1187.0;366.0;251.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;48908.16796875;15391.2783203125;27041.23828125;4052.12866210938;654.0;329755;663.0;0.0;Calculated values ==>;1565793585.107;353.86;354.66;301.96000000000004;301.86;295.56;277.06;274.4858918419099;284.16;276.26000000000005;272.06;277.06;352.16;304.26000000000005;271.86;278.36;295.16;286.86;300.36;347.66;288.36;284.16;339.46000000000004;338.56000000000006;264.56;242.77792619122317;269.2639976450953;274.4858918419099;305.36;7820000.0;3610000.0;3660000.0;1410000.0;3640000.0;3140000.0;7770000.0;0.0;0.0;0.19783333333333333;0.061000000000000006;0.04183333333333333;0.04183333333333333;0.0;15391.2783203125;27041.23828125;4052.12866210938;48908.16796875;494492.17067731934;496139.2291211835;280337.70193672547;279836.3887693147;255141.13625749157;430081.6785162784;445526.86927016114;437498.6818074642;472456.96783784614;531994.5521251713;479784.45006458415;437179.3288687813;446975.7460022497;461689.9588020654;450550.0426461352;272575.2908986028;485661.10628512956;451852.33860241564;445526.86927016114;278076.8904731985;274308.8830629234;459986.8992032732;200341.7049098077;280337.70193672547;273.3384284645081;4537644.5107219955;1890153.3086129155;333625.2899142204;1699669.3721067435;0;68;67;27;65;92;29;2;201;197;1865133962051.05;713373428545.0438;1579738920475.5952;46917.55526291971;15838.356851901395;-0.0;6910.413500115391;7001103.227651097;1229341.1745717884;0.0;1806460.705110461;1.4986954341540661;0.1956486841617712
8618;2019-08-14 16:40:45.157;808;815;291;290;225;37;124;29;-11;39;788;312;-12;55;221;137;272;746;319;154;123;-87;790;359;364;141;362;315;784;-2.0;-1.0;919.0;311.0;264.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;49528.53125;15551.5869140625;27379.666015625;4055.78466796875;650.0;329756;664.0;0.0;Calculated values ==>;1565793645.157;353.96000000000004;354.66;302.26000000000005;302.16;295.66;276.86;274.27422755570615;285.56;276.06;272.06;277.06;351.96000000000004;304.36;271.96000000000004;278.66;295.26000000000005;286.86;300.36;347.76;288.56;285.46000000000004;339.56000000000006;338.16;264.46000000000004;242.77792619122317;269.38090353596624;274.27422755570615;305.06;7900000.0;3590000.0;3640000.0;1410000.0;3620000.0000000005;3150000.0;7840000.000000001;0.0;0.0;0.15316666666666665;0.05183333333333333;0.044000000000000004;0.044000000000000004;0.0;15551.5869140625;27379.666015625;4055.78466796875;49528.53125;493871.8590733893;495476.51686480624;281145.76246844773;280642.9876460092;255217.83245406504;430214.79039162316;448059.56569815305;437269.4612400554;472456.96783784614;531709.9546020658;479779.24718320626;437109.2053401759;447213.1683758018;462128.61077188735;450910.5575686874;272033.3644495701;485080.5930792762;452495.32014613674;447908.2940229672;278495.58437821403;272634.34865687083;459885.44372528384;199579.42750172538;281145.76246844773;273.0289014929709;4538465.500136356;1890411.3807040055;333692.9121635377;1700123.257565137;0;68;67;27;65;92;29;2;201;197;1865353144550.876;713458099044.9766;1579927777725.4453;36406.19016758754;13492.528507587778;-0.0;7337.551388398858;7001798.17083292;1229585.8023029605;0.0;1806579.5370953048;1.2181289349135125;0.15523898772753386
8619;2019-08-14 16:41:45.098;809;815;290;289;228;38;116;30;-11;38;784;313;-13;55;222;138;272;748;319;150;116;-88;786;359;365;143;362;314;780;-2.0;-1.0;1015.0;412.0;265.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;49203.2734375;15439.447265625;27130.455078125;4053.62573242188;646.0;329757;666.0;0.0;Calculated values ==>;1565793705.098;354.06000000000006;354.66;302.16;302.06;295.96000000000004;276.96000000000004;274.27422755570615;284.76000000000005;276.16;272.06;276.96000000000004;351.56000000000006;304.46000000000004;271.86;278.66;295.36;286.96000000000004;300.36;347.96000000000004;288.16;284.76000000000005;339.76;337.76;264.36;243.1966462407574;269.2639976450953;274.27422755570615;305.06;7859999.999999999;3590000.0;3650000.0;1430000.0;3620000.0000000005;3140000.0;7800000.0;0.0;0.0;0.16916666666666666;0.06866666666666667;0.04416666666666667;0.04416666666666667;0.0;15439.447265625;27130.455078125;4053.62573242188;49203.2734375;494403.60608259705;495855.5477083065;281046.7110363404;280540.28601932066;256354.64158947996;430214.79039162316;446649.84151147096;437498.6818074642;472095.1348084983;531365.5723163903;480017.0066282753;437179.3288687813;447403.690973349;462262.3786986088;451056.49885298626;272301.0963158551;485809.5534286771;451737.5325503327;446649.84151147096;279332.9882161641;270959.89632461156;459475.12376646604;199114.46199385027;281046.7110363404;272.84467822021537;4539287.456122921;1890669.385367796;333760.4241314108;1700577.061893977;0;68;67;27;65;92;29;2;201;197;1865571629495.8203;713543215264.9548;1580116292170.3972;40326.66385180302;17878.09877505295;-0.0;7314.138262651601;7002436.98249981;1229846.9671320536;0.0;1806701.5144465757;1.405275481994093;0.18645371995357943
8620;2019-08-14 16:42:45.088;808;814;290;289;227;38;117;30;-11;38;780;313;-12;57;223;138;272;746;315;150;117;-89;780;359;364;144;362;315;773;-2.0;-1.0;1182.0;477.0;261.0;100;0;100;1;0;0;1;1;0;0;1;1;1;1;0;48846.984375;15322.26171875;26910.974609375;4065.25927734375;641.0;329758;667.0;0.0;Calculated values ==>;1565793765.088;353.96000000000004;354.56000000000006;302.16;302.06;295.86;276.96000000000004;274.27422755570615;284.86;276.16;272.06;276.96000000000004;351.16;304.46000000000004;271.96000000000004;278.86;295.46000000000004;286.96000000000004;300.36;347.76;288.16;284.86;339.86;337.26;264.26000000000005;243.40439225979637;269.38090353596624;274.27422755570615;304.66;7800000.0;3590000.0;3640000.0;1440000.0;3620000.0000000005;3150000.0;7730000.0;0.0;0.0;0.197;0.07949999999999999;0.0435;0.0435;0.0;15322.26171875;26910.974609375;4065.25927734375;48846.984375;494830.57377050247;496371.4991653639;281790.98560619145;281265.68500903057;256284.85302063965;430214.79039162316;446995.602951207;437269.4612400554;471963.08021786925;530870.6013521176;479895.66105193854;437109.2053401759;447498.4039255858;462396.02367842785;451056.49885298626;272714.91960560874;486233.23771609244;451914.6166339385;446995.602951207;279751.69817897916;268866.9448851554;459218.0261653514;199093.5900304304;281790.98560619145;272.83639652644547;4540104.405423908;1890925.6902181108;333828.0702302737;1701027.3320839033;0;68;67;27;65;92;29;2;201;197;1865790293045.855;713629300914.9685;1580304960720.4272;46920.64662829613;20679.892672726215;-0.0;7186.400854508177;7003163.922243773;1230168.2301747368;0.0;1806822.3321329334;1.6153211714010147;0.2149332711564395
8621;2019-08-14 16:43:45.099;805;812;290;290;225;38;114;30;-13;37;776;311;-17;43;224;136;272;745;319;149;114;-89;804;362;368;143;365;299;793;-2.0;0.0;1655.0;541.0;277.0;100;0;0;1;0;1;1;1;0;0;1;1;1;0;0;60954.07421875;26983.537109375;27837.546875;3832.40991210938;637.0;329759;669.0;0.0;Calculated values ==>;1565793825.099;353.66;354.36;302.16;302.16;295.66;276.96000000000004;274.5913991737795;284.56;276.16;271.86;276.86;350.76;304.26000000000005;271.46000000000004;277.46000000000004;295.56;286.76000000000005;300.36;347.66;288.06;284.56;340.06000000000006;336.86;264.26000000000005;243.1966462407574;267.47669482898436;274.5913991737795;305.06;8040000.000000001;3620000.0000000005;3679999.9999999995;1430000.0;3650000.0;2990000.0;7930000.0;0.0;0.0;0.2758333333333333;0.09016666666666667;0.04616666666666667;0.04616666666666667;0.0;26983.537109375;27837.546875;3832.40991210938;60954.07421875;492068.9143675722;494176.5139849219;279784.7849301498;279784.7849301498;254901.01970232304;430014.67791919125;445756.6379060637;440514.6608285658;471996.43091952;531657.3694284931;481589.76427646744;439913.33508480777;448546.3990931623;462075.34251113114;450221.53671311896;271142.77699484315;483973.6958071173;451055.8804169774;445756.6379060637;280589.13426710566;267192.67376467976;459373.178428693;200431.56263252182;279784.7849301498;273.3781459454513;4541019.581995889;1891278.303175056;333893.89620597934;1701483.6534058906;0;68;68;27;65;92;29;2;201;197;1866009933305.5547;713715416699.8508;1580489194490.1755;66222.92125240879;23347.902357621435;-0.0;7662.367212388026;7004106.958166385;1230535.1957308417;0.0;1806946.094552273;1.6577561601704736;0.21992512001242961
8622;2019-08-14 16:44:45.139;815;821;289;288;239;45;101;34;-12;39;767;311;-15;25;221;146;272;756;321;138;101;-89;796;367;373;143;370;292;784;87.0;-1.0;1890.0;435.0;248.0;100;0;0;1;0;1;1;1;0;0;1;1;1;0;0;60214.6953125;26643.80078125;27405.353515625;3742.85717773438;632.0;329760;670.0;0.0;Calculated values ==>;1565793885.139;354.66;355.26;302.06;301.96000000000004;297.06;277.66;275.1157276137837;283.26000000000005;276.56;271.96000000000004;277.06;349.86;304.26000000000005;271.66;275.66;295.26000000000005;287.76000000000005;300.36;348.76;286.96000000000004;283.26000000000005;340.16;336.36;264.26000000000005;243.1966462407574;266.62003547228215;275.1157276137837;305.26000000000005;7959999.999999999;3670000.0000000005;3729999.9999999995;1430000.0;3700000.0;2920000.0;7840000.000000001;0.0145;0.0;0.315;0.0725;0.04133333333333333;0.05583333333333333;0.0;26643.80078125;27405.353515625;3742.85717773438;60214.6953125;494333.99091473426;496354.09996880416;280146.2514520256;279655.312218587;259931.6863750819;429675.2189834977;442681.2236351751;442143.79146169574;472193.81962526246;531249.4662138775;482419.95132522297;441706.42661647673;447380.48842047976;460904.05326945195;450792.92296746565;271643.1884845304;486625.25845644705;448492.8794335023;442681.2236351751;281007.8604223974;265099.94585879904;459373.178428693;202529.30916959821;259989.0156950967;274.22205519530746;4542029.994901171;1891725.4955868486;333957.06551650504;1701944.3178138554;0;68;68;27;65;92;29;2;201;197;1866232381505.4133;713801273899.7963;1580666612690.0627;75478.56192201072;18621.18052128437;-0.0;10200.314943321044;7005288.591089217;1230885.1712495151;0.0;1807095.0494739322;1.8047486966678745;0.2265553881724781
8623;2019-08-14 16:45:45.120;825;831;291;291;244;46;116;38;-9;41;754;310;-10;26;221;153;272;762;320;136;116;-90;791;368;374;142;371;290;780;126.0;-1.0;1991.0;294.0;242.0;100;0;0;1;0;1;1;1;0;0;1;1;1;0;0;59926.88671875;26623.95703125;27234.646484375;3723.69116210938;627.0;329761;671.0;0.0;Calculated values ==>;1565793945.12;355.66;356.26;302.26000000000005;302.26000000000005;297.56;277.76000000000005;275.2199585193972;284.76000000000005;276.96000000000004;272.26000000000005;277.26000000000005;348.56000000000006;304.16;272.16;275.76000000000005;295.26000000000005;288.46000000000004;300.36;349.36;286.76000000000005;284.76000000000005;340.26;335.86;264.16;242.98782864720522;266.37251300914875;275.2199585193972;305.16;7909999.999999999;3679999.9999999995;3740000.0;1420000.0;3710000.0;2900000.0;7800000.0;0.021;0.0;0.3318333333333333;0.049;0.04033333333333333;0.06133333333333334;0.0;26623.95703125;27234.646484375;3723.69116210938;59926.88671875;496280.80966921564;498179.171116442;281559.63151627104;281559.63151627104;261866.71480563862;429606.4342157736;444884.6871676947;442990.84031138924;472522.5091947854;530053.3439087747;482543.0981513811;442847.06570257136;447896.03133248154;460749.49926466384;451644.0475796746;271967.4030738142;487955.15242593153;447999.6799799561;444884.6871676947;281426.5920051367;263007.33956846996;459426.2154271448;203503.74190769222;254833.97366115978;274.6050294185707;4543030.857710254;1892169.2530005302;334019.2670492236;1702399.5069578944;0;68;68;27;65;92;29;2;201;197;1866456410540.2139;713886746824.7202;1580841157399.9072;79469.80215362679;12540.201202453176;-0.0;11656.443761734141;7006579.418563848;1231144.7671988911;0.0;1807277.1314520878;1.8003180960049392;0.21263300661100493
8624;2019-08-14 16:46:45.090;830;835;292;291;244;45;125;40;-21;43;744;309;-20;27;221;155;272;762;318;139;125;-91;785;368;374;139;371;289;774;-1.0;0.0;1846.0;312.0;250.0;100;0;0;1;0;1;1;1;0;0;1;1;1;0;0;59836.12890625;26336.302734375;27025.517578125;3733.91455078125;624.0;329762;669.0;0.0;Calculated values ==>;1565794005.09;356.16;356.66;302.36;302.26000000000005;297.56;277.66;275.2199585193972;285.66;277.16;271.06;277.46000000000004;347.56000000000006;304.06;271.16;275.86;295.26000000000005;288.66;300.36;349.36;287.06;285.66;340.06000000000006;335.56;264.06;242.35481222062532;266.24828229547654;275.2199585193972;304.96000000000004;7850000.0;3679999.9999999995;3740000.0;1390000.0;3710000.0;2890000.0;7740000.000000001;0.0;0.0;0.3076666666666667;0.052000000000000005;0.041666666666666664;0.041666666666666664;0.0;26336.302734375;27025.517578125;3733.91455078125;59836.12890625;497570.49709568;499307.6313685003;282748.62111021543;282211.2382122891;262144.54269409965;429606.4342157736;446299.66766620945;441461.96679487044;473111.3802909942;529093.0981886411;482548.36721041653;441607.68742723775;448220.3384424207;460749.49926466384;451936.91700112884;272369.02594782365;488567.65158506896;448458.0374041338;446299.66766620945;280589.13426710566;261751.83340796042;459788.0157187745;203174.44884184696;282748.62111021543;274.4774173108984;4544028.383828374;1892610.3678310385;334081.3826901702;1702851.4489079472;0;68;68;27;65;92;29;2;201;197;1866680698340.3208;713971004674.7604;1581014770549.99;73313.12635688024;13343.905477600234;-0.0;6814.626939833084;7007851.973039841;1231360.36023755;0.0;1807430.9800785463;1.6371040498583014;0.20192589927218538
8625;2019-08-14 16:47:45.141;829;834;288;286;237;44;125;40;-28;43;737;307;-29;30;222;152;272;755;319;144;125;-93;766;365;370;136;368;306;759;119.0;0.0;1477.0;239.0;256.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;48042.9375;15050.4658203125;26271.267578125;3986.93896484375;620.0;329763;665.0;0.0;Calculated values ==>;1565794065.141;356.06000000000006;356.56000000000006;301.96000000000004;301.76000000000005;296.86;277.56;274.9066339382667;285.66;277.16;270.36;277.46000000000004;346.86;303.86;270.26000000000005;276.16;295.36;288.36;300.36;348.66;287.56;285.66;339.66;335.16;263.86;241.71165711629368;268.3187672390254;274.9066339382667;305.06;7659999.999999999;3650000.0;3700000.0;1360000.0;3679999.9999999995;3060000.0;7590000.000000001;0.01983333333333333;0.0;0.24616666666666667;0.03983333333333334;0.042666666666666665;0.0625;0.0;15050.4658203125;26271.267578125;3986.93896484375;48042.9375;499184.6573020571;500536.9711255324;282317.95293038496;281218.48704606324;260321.84482702866;429811.8947417682;447071.6288588604;436636.56367875513;473501.42000396166;527050.2660827636;480291.21596911066;436477.29338236357;445377.61611900316;461347.6590963403;452029.09594127483;273744.17049765727;489041.1958448525;449951.93947798637;447071.6288588604;278914.2836208781;260077.89159075968;460047.35150622536;202569.919210874;257011.24356339348;274.2287339900971;4544928.140193584;1892955.5507259513;334145.77782563964;1703295.9663040196;0;68;68;27;65;92;29;2;201;197;1866904088060.7607;714053574799.923;1581193422275.3418;57619.40564651007;10256.184386431496;-0.0;11878.774080966683;7008944.004914122;1231557.1948207745;0.0;1807586.890832284;1.7602450028648877;0.20233262273070698
8626;2019-08-14 16:48:45.101;818;822;288;287;232;44;109;38;-33;43;742;305;-35;24;223;146;272;742;317;145;109;-93;790;369;374;134;372;289;778;119.0;-2.0;1847.0;552.0;259.0;100;0;12;1;1;0;1;1;0;0;1;1;1;0;0;60818.88671875;27345.01953125;27180.12890625;3774.28442382812;625.0;329764;660.0;0.0;Calculated values ==>;1565794125.101;354.96000000000004;355.36;301.96000000000004;301.86;296.36;277.56;275.3239800832674;284.06;276.96000000000004;269.86;277.46000000000004;347.36;303.66;269.66;275.56;295.46000000000004;287.76000000000005;300.36;347.36;287.66;284.06;339.16;335.66;263.86;241.2770596917726;266.24828229547654;275.3239800832674;304.86;7900000.0;3690000.0;3740000.0;1340000.0;3720000.0000000005;2890000.0;7780000.0;0.01983333333333333;0.0;0.3078333333333333;0.092;0.043166666666666666;0.063;0.0;27345.01953125;27180.12890625;3774.28442382812;60818.88671875;495347.9409830283;497062.70538303873;280237.60114623245;279738.69211739436;257776.0646510388;429537.3511455088;443768.03456462786;439694.3055010242;473760.40514917683;528885.735652561;482097.7610252129;439396.1385084261;447810.63162415376;460867.85420776764;450431.7136929287;272033.3644495701;485092.652471105;449368.30099134747;443768.03456462786;276820.84063482966;262170.3306944222;460353.49006412283;202420.60359910078;255739.65747398726;274.1887813220911;4545834.7172747385;1893308.6109069649;334210.41156934534;1703741.0976561366;0;69;68;27;65;92;29;2;201;197;1867127139260.9026;714134520799.9745;1581371803275.4553;73040.75456880874;23729.82555478203;-0.0;11845.787756710357;7010032.113693496;1231840.2227592983;0.0;1807784.463711269;1.8630776072669113;0.23636907195888393
8627;2019-08-14 16:49:45.152;820;825;287;286;242;48;104;41;-43;44;746;304;-46;4;222;152;272;752;314;134;103;-94;784;371;377;133;374;281;772;112.0;-1.0;1837.0;513.0;249.0;100;0;22;1;1;0;1;1;0;0;1;1;1;1;0;61035.06640625;27852.82421875;26917.439453125;3683.328125;640.0;329765;655.0;0.0;Calculated values ==>;1565794185.152;355.16;355.66;301.86;301.76000000000005;297.36;277.96000000000004;275.5313989812953;283.56;277.26000000000005;268.86;277.56;347.76;303.56;268.56;273.56;295.36;288.36;300.36;348.36;286.56;283.46000000000004;338.66;337.16;263.76000000000005;241.05796691057077;265.2429198363724;275.5313989812953;304.56;7840000.000000001;3710000.0;3770000.0000000005;1330000.0;3740000.0;2810000.0;7720000.0;0.018666666666666668;0.0;0.3061666666666667;0.08549999999999999;0.0415;0.060166666666666674;0.0;27852.82421875;26917.439453125;3683.328125;61035.06640625;496208.10001842654;498055.90109713963;280338.33838652313;279830.91262011323;261517.95614929934;429398.2889081932;442338.58928525285;439957.82739823073;473986.6944556456;529911.4550272258;482929.0707446008;439517.4856313818;446597.82336470566;460421.10785355425;450960.92719481734;272437.36464282265;487254.1754321978;447121.11879029975;442174.3815396725;274727.5295995403;268448.3696465944;460406.0403189201;203047.10182274782;256358.7857683989;274.44182810162664;4546851.030014248;1893768.9839220203;334272.61116521666;1704192.2939160045;0;69;68;27;65;92;29;2;201;197;1867352630765.4514;714214688884.8141;1581542948625.1128;72534.16714702702;22004.18924142273;-0.0;11179.905012238296;7011246.269194394;1232221.6634977749;0.0;1807976.5075826163;1.8085845223687327;0.22620449255971525
8628;2019-08-14 16:50:45.132;824;830;288;288;241;48;119;42;-50;46;745;303;-52;-4;222;154;272;757;314;134;119;-95;793;369;375;131;372;277;778;120.0;-1.0;1535.0;376.0;254.0;0;0;22;1;1;0;1;0;0;1;1;1;1;1;0;67456.1015625;28080.63671875;33212.76171875;3628.51831054688;668.0;329766;650.0;0.0;Calculated values ==>;1565794245.132;355.56000000000006;356.16;301.96000000000004;301.96000000000004;297.26000000000005;277.96000000000004;275.3239800832674;285.06;277.36;268.16;277.76000000000005;347.66;303.46000000000004;267.96000000000004;272.76000000000005;295.36;288.56;300.36;348.86;286.56;285.06;338.16;339.96000000000004;263.66;240.61611355647437;264.73235714968143;275.3239800832674;304.56;7930000.0;3690000.0;3750000.0;1310000.0;3720000.0000000005;2770000.0;7780000.0;0.02;0.0;0.2558333333333333;0.06266666666666666;0.042333333333333334;0.06233333333333334;0.0;28080.63671875;33212.76171875;3628.51831054688;67456.1015625;495946.0655561796;498220.0165432316;280237.60114623245;280237.60114623245;260891.0869085992;429537.3511455088;445160.9617754831;439803.524947788;474437.7492251421;530113.0661164004;483286.39013468125;439511.66770100145;446276.54165920126;460731.29959259875;451613.14811056026;271836.6125228901;487397.97325560317;447502.915968562;445160.9617754831;272634.34865687083;280170.41352433193;460610.9408632277;202799.9253990573;255391.2880722725;274.336527893548;4547921.43282775;1894234.9407259228;334333.52290818107;1704693.2118975928;0;69;68;27;65;92;30;2;201;197;1867578155565.5232;714293862484.8392;1581710292825.166;60633.42088455026;16156.15696908801;-0.0;11828.976327500128;7012355.629185043;1232539.5603820018;0.0;1808168.1843469492;1.3650021228586788;0.16361289342059174
8629;2019-08-14 16:51:48.083;824;827;292;291;246;44;114;41;-53;46;743;301;-57;-8;223;153;272;762;314;139;114;-96;780;367;373;133;370;270;765;132.0;-1.0;1420.0;277.0;252.0;12;100;11;1;1;0;1;0;0;1;1;0;1;1;0;65623.46875;26652.072265625;33021.06640625;2852.64208984375;697.0;329767;646.0;0.0;Calculated values ==>;1565794308.083;355.56000000000006;355.86;302.36;302.26000000000005;297.76000000000005;277.56;275.1157276137837;284.56;277.26000000000005;267.86;277.76000000000005;347.46000000000004;303.26000000000005;267.46000000000004;272.36;295.46000000000004;288.46000000000004;300.36;349.36;287.06;284.56;337.76;342.86;263.56;241.05796691057077;263.82572766246335;275.1157276137837;304.56;7800000.0;3670000.0000000005;3729999.9999999995;1330000.0;3700000.0;2700000.0;7650000.0;0.022000000000000002;0.0;0.23666666666666666;0.04616666666666667;0.042;0.064;0.0;26652.072265625;33021.06640625;2852.64208984375;65623.46875;497165.79830894695;498991.04812884465;283837.4524823976;283268.7029024355;263312.46575243527;429675.2189834977;444767.1467704335;440875.9880187675;474180.86133098433;530439.8453038059;483881.03575120826;440305.1624656834;447078.5721599618;461176.10235696426;451821.39498911967;272714.91960560874;489481.5759555604;448644.9391184073;444767.1467704335;270959.89632461156;292315.56762988004;460205.92314087;202725.00075955185;255955.04720266938;274.2982183441958;4549084.9733871175;1894713.4794428558;334390.18895376497;1705272.3071354614;0;69;68;27;65;92;30;2;201;197;1867813592305.4304;714376957804.8065;1581882463810.0981;56362.40031801437;11887.035916604189;-0.0;12083.974372336907;7013378.5463986015;1232784.747470148;0.0;1808377.259924576;1.2848045978522094;0.14758173509962613
