;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8630;2019-08-14 16:52:48.103;831;835;292;292;243;39;108;37;-35;46;739;300;-41;-16;225;151;272;762;302;150;109;-95;775;360;366;136;363;266;762;85.0;-1.0;1057.0;237.0;278.0;1;100;1;1;1;0;1;0;0;1;1;0;1;0;0;64530.21875;26007.083984375;32457.982421875;2779.01489257812;723.0;329768;642.0;0.0;Calculated values ==>;1565794368.103;356.26;356.66;302.36;302.36;297.46000000000004;277.06;274.38016830617;283.96000000000004;276.86;269.66;277.76000000000005;347.06000000000006;303.16;269.06;271.56;295.66;288.26000000000005;300.36;349.36;288.16;284.06;337.36;345.46000000000004;263.66;241.71165711629368;263.299902668528;274.38016830617;303.36;7750000.0;3600000.0;3660000.0;1360000.0;3629999.9999999995;2660000.0;7620000.0;0.014166666666666666;0.0;0.17616666666666667;0.0395;0.04633333333333333;0.0605;0.0;26007.083984375;32457.982421875;2779.01489257812;64530.21875;498641.43234701233;500405.2334358046;284226.6881774754;284226.6881774754;262353.9907827519;430148.3826014536;445214.8794722161;444208.4974385322;473794.00437491824;530334.1692704028;484234.9330922208;443385.6544004491;446772.76164151414;462512.1425119949;452761.82112387515;273071.7496885516;489784.9388703051;451559.94273781613;445371.0109524553;269285.52512055053;303208.48990285693;459846.05822849274;200622.3148736339;264649.9065498541;273.44456669845147;4550169.948987294;1895152.4520202337;334437.1350720952;1705818.1477617691;0;69;68;27;65;92;30;2;201;197;1868035366205.3599;714457684704.7809;1582043317410.047;42911.76582851625;10239.337862516924;-0.0;10933.626816357371;7014206.106877799;1232969.195380398;0.0;1808569.137205535;1.0463824282823682;0.11476117981873905
8631;2019-08-14 16:53:45.114;837;841;286;285;232;35;97;34;-14;44;729;296;-20;-5;227;144;272;763;304;162;97;-95;776;356;362;139;359;260;764;-2.0;-1.0;1298.0;463.0;297.0;1;100;1;1;1;0;1;0;0;1;1;0;1;0;0;64255.79296875;25863.232421875;32659.154296875;2687.39208984375;741.0;329769;638.0;0.0;Calculated values ==>;1565794425.114;356.86;357.26;301.76000000000005;301.66;296.36;276.66;273.955091788801;282.86;276.56;271.76000000000005;277.56;346.06000000000006;302.76000000000005;271.16;272.66;295.86;287.56;300.36;349.46000000000004;289.36;282.86;336.96000000000004;347.26;263.66;242.35481222062532;262.5002047102346;273.955091788801;303.56;7759999.999999999;3560000.0;3620000.0000000005;1390000.0;3590000.0;2600000.0;7640000.000000001;0.0;0.0;0.21633333333333335;0.07716666666666666;0.0495;0.0495;0.0;25863.232421875;32659.154296875;2687.39208984375;64255.79296875;499410.8495825678;501073.5836473537;280663.4314047726;280141.2933835989;258344.89441723857;430412.23801567365;444290.2209761422;448170.27249591326;473209.3688182048;529769.9012820243;484491.1455631971;447384.1450717753;449339.9309392191;463378.2884684054;452456.14026116463;272999.4723280558;489732.53343944834;453990.82321361953;444290.2209761422;267611.2341011182;310752.19949742197;459383.04172519856;198337.0575376622;280663.4314047726;272.52327938984376;4551189.701672605;1895563.17127256;334480.4191456132;1706333.757913388;0;69;68;27;65;92;30;2;201;197;1868242886245.9292;714536074829.996;1582193256340.4585;54047.25216930165;20144.048446471556;-0.0;8099.5260837827955;7014973.847237554;1233209.7769417334;0.0;1808719.8454115028;1.3444065360354238;0.1689302795557385
8632;2019-08-14 16:54:45.094;844;848;284;283;227;33;70;32;0;41;715;293;-5;9;228;140;272;771;309;171;70;-95;777;353;359;142;356;256;765;-2.0;1.0;1572.0;488.0;291.0;1;100;1;1;1;0;1;0;0;1;1;0;1;0;0;64040.83203125;25784.5234375;32677.376953125;2614.73950195312;761.0;329770;634.0;0.0;Calculated values ==>;1565794485.094;357.56000000000006;357.96000000000004;301.56;301.46000000000004;295.86;276.46000000000004;273.6339639331285;280.16;276.36;273.16;277.26000000000005;344.66;302.46000000000004;272.66;274.06;295.96000000000004;287.16;300.36;350.26;290.26000000000005;280.16;336.56;349.26;263.66;242.98782864720522;261.9595390733887;273.6339639331285;304.06;7770000.0;3529999.9999999995;3590000.0;1420000.0;3560000.0;2560000.0;7650000.0;0.0;0.00016666666666666666;0.262;0.08133333333333333;0.0485;0.0485;0.0;25784.5234375;32677.376953125;2614.73950195312;64040.83203125;500321.1111813171;501972.3406928027;279524.0819861335;279018.30689451407;256592.83457811645;430607.02586249536;440587.810382915;450705.4496541824;472522.5091947854;528649.8959915618;484626.229340029;450067.85587370093;451845.4343742367;463955.8763240681;452409.37515660847;272927.6569809353;490826.4421866454;455768.1312034748;440587.810382915;265937.0223246507;319136.5849023705;458916.8844850441;197960.77748961118;279524.0819861335;272.36111816578097;4552258.483835098;1895993.4257722031;334524.5888474156;1706878.0475169467;0;69;68;27;65;92;30;2;201;197;1868459114145.998;714620346730.0228;1582348004740.5078;66219.10410711767;21224.430035628542;0.0;7811.590827243906;7015975.732800298;1233554.399350087;0.0;1808852.393854923;1.5595999573245236;0.19799747932597886
8633;2019-08-14 16:55:45.095;851;854;285;284;226;32;87;29;8;39;700;292;4;24;230;136;272;780;308;191;87;-95;774;353;359;143;356;253;763;-1.0;-1.0;1717.0;443.0;311.0;1;100;1;1;1;0;1;0;0;1;1;0;1;0;0;63745.26171875;25757.150390625;32568.041015625;2544.43676757812;783.0;329771;629.0;0.0;Calculated values ==>;1565794545.095;358.26;358.56000000000006;301.66;301.56;295.76000000000005;276.36;273.6339639331285;281.86;276.06;273.96000000000004;277.06;343.16;302.36;273.56;275.56;296.16;286.76000000000005;300.36;351.16;292.26000000000005;281.86;336.06;351.46000000000004;263.66;243.1966462407574;261.54996906429363;273.6339639331285;303.96000000000004;7740000.000000001;3529999.9999999995;3590000.0;1430000.0;3560000.0;2530000.0;7630000.0;0.0;0.0;0.2861666666666667;0.07383333333333333;0.05183333333333333;0.05183333333333333;0.0;25757.150390625;32568.041015625;2544.43676757812;63745.26171875;501588.26014603174;502994.98796500464;280247.1419990823;279729.3287508619;256332.56220240262;430607.02586249536;443322.9970465634;452245.5307163364;472193.81962526246;527355.3373102123;484863.14341208467;451743.76803087106;454235.0002118804;464218.37197162234;451835.95211888116;273144.4956200303;492358.6402588164;458535.8290576415;443322.9970465634;263844.3676079864;328362.5824867039;458760.78976260015;198428.84259703112;280247.1419990823;272.547505530379;4553323.385696464;1896422.9468788179;334567.5826994953;1707421.7683945599;0;69;68;27;65;92;30;2;201;197;1868674517735.7378;714705848154.9196;1582500707285.3232;72633.87558347452;19221.17543239118;-0.0;8452.765153294438;7017132.860248125;1233891.4516793585;0.0;1808987.9324135354;1.6479124183690859;0.20322697777472626
8634;2019-08-14 16:56:45.115;850;853;285;284;221;31;107;27;11;37;686;293;9;47;231;132;272;782;306;217;107;-95;758;351;357;144;353;278;750;-1.0;-1.0;1400.0;332.0;326.0;1;100;100;1;0;0;1;0;0;1;1;0;1;0;0;52818.93359375;14781.7001953125;31913.71875;2822.53125;805.0;329772;623.0;0.0;Calculated values ==>;1565794605.115;358.16;358.46000000000004;301.66;301.56;295.26000000000005;276.26000000000005;273.4187578820637;283.86;275.86;274.26000000000005;276.86;341.76;302.46000000000004;274.06;277.86;296.26000000000005;286.36;300.36;351.36;294.86;283.86;335.46000000000004;353.66;263.66;243.40439225979637;264.86050150153983;273.4187578820637;303.76000000000005;7580000.0;3510000.0;3570000.0000000005;1440000.0;3529999.9999999995;2780000.0;7500000.0;0.0;0.0;0.23333333333333334;0.05533333333333333;0.05433333333333333;0.05433333333333333;0.0;14781.7001953125;31913.71875;2822.53125;52818.93359375;502879.81889183266;504008.97253093444;281728.64410428156;281169.2599137695;255146.85477661935;430735.4089219946;446818.2037536666;448115.22528715956;471864.221826097;523946.8682615006;482055.3721072052;447846.3973790408;452853.6645019137;464789.8001349473;451615.89276591677;274378.1518019366;493923.94238888234;462352.8576263787;446818.2037536666;261333.34086894934;337592.078488485;458604.3365244893;198115.05823503112;281728.64410428156;272.4144527856298;4554295.077779857;1896760.8832415116;334612.3223412054;1707959.2955084352;0;69;68;27;65;92;30;2;201;197;1868889389335.6694;714791976854.8922;1582660060385.2727;58333.3723121633;14413.740065350017;-0.0;8969.866074283254;7018224.617778152;1234171.8360720715;0.0;1809133.1694032503;1.650249619168043;0.19577906497614495
8635;2019-08-14 16:57:45.106;836;837;285;284;209;30;126;26;12;35;688;293;11;66;232;118;272;776;304;228;126;-94;761;351;357;144;354;290;752;-1.0;-2.0;1525.0;282.0;357.0;1;100;100;1;0;0;1;0;0;1;1;0;1;0;0;53155.80859375;14936.5947265625;32051.212890625;2925.8837890625;824.0;329773;616.0;0.0;Calculated values ==>;1565794665.106;356.76;356.86;301.66;301.56;294.06;276.16;273.4187578820637;285.76000000000005;275.76000000000005;274.36;276.66;341.96000000000004;302.46000000000004;274.26000000000005;279.76000000000005;296.36;284.96000000000004;300.36;350.76;295.96000000000004;285.76000000000005;334.76000000000005;355.56000000000006;263.76000000000005;243.40439225979637;266.37251300914875;273.4187578820637;303.56;7609999.999999999;3510000.0;3570000.0000000005;1440000.0;3540000.0;2900000.0;7520000.0;0.0;0.0;0.25416666666666665;0.047;0.0595;0.0595;0.0;14936.5947265625;32051.212890625;2925.8837890625;53155.80859375;500638.0293166425;501595.38195528294;281486.6938167646;280934.5402118663;251132.5106628782;430735.4089219946;449659.6490463417;445962.0087519238;471666.44639072387;523192.9701301693;480621.52423130523;445822.5012352784;453247.8706674588;464773.75813807436;449585.57046002086;274136.112812663;492852.59633413324;463807.71923720936;449659.6490463417;258404.02479325983;345565.9636080181;458706.70582492737;198634.29734479706;281486.6938167646;272.6208742750853;4555178.068162066;1897008.4985510656;334660.2186142952;1708492.2566487167;0;69;68;27;65;92;30;2;201;197;1869103557205.4448;714878363894.8015;1582830434825.094;62862.45998264471;12223.403198566124;-0.0;10006.29083615984;7019234.431551426;1234393.7789692755;0.0;1809291.2803238085;1.704785833706456;0.19427169015042642
8636;2019-08-14 16:58:45.116;824;824;284;283;206;36;125;27;13;35;696;291;12;54;232;112;272;774;307;229;125;-92;786;359;365;144;362;276;773;-2.0;0.0;2064.0;338.0;367.0;0;100;0;1;0;1;1;0;0;1;1;0;1;0;0;64959.609375;26241.525390625;33096.5234375;2690.74169921875;836.0;329774;610.0;0.0;Calculated values ==>;1565794725.116;355.56000000000006;355.56000000000006;301.56;301.46000000000004;293.76000000000005;276.76000000000005;274.27422755570615;285.66;275.86;274.46000000000004;276.66;342.76;302.26000000000005;274.36;278.56;296.36;284.36;300.36;350.56000000000006;296.06;285.66;334.16;356.76;263.96000000000004;243.40439225979637;264.60387354146746;274.27422755570615;303.86;7859999.999999999;3590000.0;3650000.0;1440000.0;3620000.0000000005;2760000.0;7730000.0;0.0;0.0;0.34400000000000003;0.05633333333333333;0.06116666666666667;0.06116666666666667;0.0;26241.525390625;33096.5234375;2690.74169921875;64959.609375;496603.98641990795;497818.7823525218;278739.79833850334;278252.8114170499;249524.08994667453;430214.79039162316;448022.3091466394;448755.09942133067;471666.44639072387;525139.5730128839;482069.4465350487;448621.90375528915;454096.1863580534;463593.40581284417;447192.6905723509;272301.0963158551;490474.97677403764;462745.3384353217;448022.3091466394;255893.36323571714;350603.57178935205;458911.338708814;200963.2325347728;278739.79833850334;273.57410158963324;4556162.527360841;1897351.706743821;334707.0316275588;1709035.2449343319;0;69;69;27;65;92;30;2;201;197;1869320193305.4104;714964778294.7878;1583000263125.067;85240.40220897591;14531.07664780432;-0.0;10354.446911097657;7020468.827767913;1234616.7701269595;0.0;1809460.9814171444;1.7754001783950921;0.2062949991569228
8637;2019-08-14 16:59:45.127;826;826;283;282;220;43;120;31;19;36;696;290;18;46;227;124;272;778;303;229;119;-91;784;366;372;143;368;274;770;86.0;-1.0;2058.0;288.0;348.0;0;100;0;1;0;1;1;0;0;1;1;0;1;0;0;64778.7109375;26168.611328125;32855.8515625;2682.70336914062;834.0;329775;601.0;0.0;Calculated values ==>;1565794785.127;355.76;355.76;301.46000000000004;301.36;295.16;277.46000000000004;275.0112864084945;285.16;276.26000000000005;275.06;276.76000000000005;342.76;302.16;274.96000000000004;277.76000000000005;295.86;285.56;300.36;350.96000000000004;296.06;285.06;333.26000000000005;356.56000000000006;264.06;243.1966462407574;264.3458800820626;275.0112864084945;303.46000000000004;7840000.000000001;3660000.0;3720000.0000000005;1430000.0;3679999.9999999995;2740000.0;7700000.0;0.014333333333333333;0.0;0.34299999999999997;0.048;0.058;0.07233333333333333;0.0;26168.611328125;32855.8515625;2682.70336914062;64778.7109375;497082.53961005824;498385.3240363086;278533.6350565164;278045.71479493164;254079.3352167495;429743.705733735;445908.9930432;449915.6889545798;471897.7078724963;525297.8075309006;482195.05670025176;449784.1698640263;453415.99526627373;462023.20895925944;447681.3975780786;272437.36464282265;491370.69545854983;461684.3631077792;445752.5954984843;252127.67657613798;349763.88963852916;459169.18600465864;203074.67498152307;263580.93789879885;274.4294408043246;4557243.878244253;1897788.5379553246;334751.8185460085;1709584.9488213374;0;69;69;27;65;92;30;2;201;197;1869541333840.9868;715050894080.0123;1583165293375.497;84666.46779275846;12292.536529110508;-0.0;13177.083233043917;7021884.977934892;1234840.34121787;0.0;1809657.1134531389;1.7848184292125557;0.19681909065942596
8638;2019-08-14 17:00:45.147;828;828;285;284;226;45;132;35;26;39;691;290;24;50;223;131;272;779;298;228;131;-89;783;369;375;144;371;276;768;112.0;1.0;2109.0;456.0;352.0;34;100;0;1;0;1;1;0;0;1;1;0;1;0;0;66119.4765625;26194.3203125;34105.00390625;2696.21069335938;829.0;329776;590.0;0.0;Calculated values ==>;1565794845.147;355.96000000000004;355.96000000000004;301.66;301.56;295.76000000000005;277.66;275.3239800832674;286.36;276.66;275.76000000000005;277.06;342.26;302.16;275.56;278.16;295.46000000000004;286.26000000000005;300.36;351.06000000000006;295.96000000000004;286.26000000000005;332.16;356.06000000000006;264.26000000000005;243.40439225979637;264.60387354146746;275.3239800832674;302.96000000000004;7830000.0;3690000.0;3750000.0;1440000.0;3710000.0;2760000.0;7680000.0;0.018666666666666668;0.00016666666666666666;0.3515;0.076;0.058666666666666666;0.07733333333333334;0.0;26194.3203125;34105.00390625;2696.21069335938;66119.4765625;497466.343767668;498857.19447248336;279727.9847879871;279223.32712240354;256140.00490882844;429537.3511455088;447194.1038336596;450473.22927767114;472061.9191754798;524623.2017253945;481958.0476589643;450210.48221916886;453584.6404893664;461022.1446403203;448178.89686468604;272506.1177913102;491717.3585901668;461088.20763948926;447039.31248501496;247525.65490268572;347664.82616959437;459218.0261653514;203171.86116301507;261248.92046471796;274.48104680005355;4558335.060079149;1898225.0411714457;334796.65777127637;1710143.1419524427;0;69;69;27;65;92;30;2;201;197;1869765508540.9155;715137022779.985;1583330348375.4446;86926.4308923016;19459.50854017756;0.0;14367.790316236302;7023315.395403754;1235105.0297934883;0.0;1809886.7305795143;1.9168617254729186;0.21722105295638475
8639;2019-08-14 17:01:45.118;827;828;288;287;234;47;144;39;7;41;689;289;8;48;219;135;272;780;294;225;144;-88;782;371;377;143;372;279;764;128.0;0.0;1892.0;459.0;347.0;83;100;0;1;0;1;1;0;0;1;1;0;1;0;0;68598.578125;26254.32421875;36048.5234375;2726.18432617188;826.0;329777;578.0;0.0;Calculated values ==>;1565794905.118;355.86;355.96000000000004;301.96000000000004;301.86;296.56;277.86;275.5313989812953;287.56;277.06;273.86;277.26000000000005;342.06000000000006;302.06;273.96000000000004;277.96000000000004;295.06;286.66;300.36;351.16;295.66;287.56;330.96000000000004;355.76;264.36;243.1966462407574;264.9883086891361;275.5313989812953;302.56;7820000.0;3710000.0;3770000.0000000005;1430000.0;3720000.0000000005;2790000.0;7640000.000000001;0.021333333333333333;0.0;0.31533333333333335;0.0765;0.057833333333333334;0.07916666666666666;0.0;26254.32421875;36048.5234375;2726.18432617188;68598.578125;497414.4177766236;499226.07685932424;281730.28081013873;281192.9718078601;259040.8578966023;429398.2889081932;448660.13516243984;447387.6505771979;472391.1323836129;524177.5078822776;481489.4724325003;447522.8945857451;452809.3800945537;460320.8148626427;448411.1527611328;272575.2908986028;492260.1792583314;460367.0740205189;448660.13516243984;242505.85365607988;346405.4846687502;459475.12376646604;203485.39693425308;260645.34368147902;274.6119364029683;4559457.16791967;1898661.9019574018;334841.82255620393;1710727.4721170615;0;69;69;27;65;92;30;2;201;197;1869990999500.7505;715223081164.922;1583496767900.3228;76910.51064874194;19583.214102664293;-0.0;14884.504325576065;7024680.043350139;1235430.2285598635;0.0;1810130.3818796088;1.7127462255179988;0.1915953158004302
8640;2019-08-14 17:02:45.098;824;825;289;288;235;47;155;41;-4;44;689;288;-2;41;219;136;272;778;299;221;155;-86;777;371;377;143;372;278;759;142.0;-1.0;1367.0;394.0;370.0;98;100;0;1;0;1;1;0;0;1;1;0;1;0;0;69593.671875;26084.83203125;36578.7265625;2724.97705078125;825.0;329778;570.0;0.0;Calculated values ==>;1565794965.098;355.56000000000006;355.66;302.06;301.96000000000004;296.66;277.86;275.5313989812953;288.66;277.26000000000005;272.76000000000005;277.56;342.06000000000006;301.96000000000004;272.96000000000004;277.26000000000005;295.06;286.76000000000005;300.36;350.96000000000004;295.26000000000005;288.66;330.16;355.66;264.56;243.1966462407574;264.86050150153983;275.5313989812953;303.06;7770000.0;3710000.0;3770000.0000000005;1430000.0;3720000.0000000005;2780000.0;7590000.000000001;0.023666666666666666;0.0;0.22783333333333333;0.06566666666666666;0.06166666666666667;0.08533333333333333;0.0;26084.83203125;36578.7265625;2724.97705078125;69593.671875;497445.9727920747;499259.268245568;282881.1531542891;282317.95293038496;259610.15509377953;429398.2889081932;450325.25867487484;446083.04066286667;472686.96060398995;524257.2494215746;481496.90371621784;446356.18211413594;452076.2818530558;460320.8148626427;448562.96477261034;272927.6569809353;492457.656224048;459815.03396777547;450325.25867487484;239159.6471344744;345985.720156464;459678.91347050783;203183.6586785451;260777.55117078198;274.4948797177581;4560608.386136008;1899097.916206412;334887.2337589114;1711332.497458226;0;69;69;27;65;92;30;2;201;197;1870217124100.8225;715308852564.9492;1583663812200.376;55340.5758620946;16843.188398005554;-0.0;16174.737707015924;7025781.76837395;1235733.680729681;0.0;1810389.122620957;1.3512843053628762;0.1491473013015191
8641;2019-08-14 17:03:45.149;820;821;287;286;230;48;156;42;-3;46;689;290;-6;30;217;134;272;775;295;216;156;-85;774;373;379;143;374;275;756;144.0;-1.0;1244.0;355.0;378.0;98;100;0;1;0;1;1;0;0;1;1;0;1;0;0;69334.3984375;25952.869140625;36369.921875;2695.09375;826.0;329779;560.0;0.0;Calculated values ==>;1565795025.149;355.16;355.26;301.86;301.76000000000005;296.16;277.96000000000004;275.73799182748917;288.76000000000005;277.36;272.86;277.76000000000005;342.06000000000006;302.16;272.56;276.16;294.86;286.56;300.36;350.66;294.76000000000005;288.76000000000005;329.16;355.76;264.66;243.1966462407574;264.4750485637546;275.73799182748917;302.66;7740000.000000001;3729999.9999999995;3790000.0;1430000.0;3740000.0;2750000.0;7559999.999999999;0.024;0.0;0.20733333333333331;0.059166666666666666;0.063;0.087;0.0;25952.869140625;36369.921875;2695.09375;69334.3984375;497147.44637448626;498966.89617073967;282121.8279794782;281566.00099322957;257985.523169347;429258.0297950786;450112.2072796516;446796.86244871956;472884.08645268116;524496.192174801;482076.63044703315;446390.42682771327;451175.4201514005;459733.20837523334;447882.2285582986;273144.4956200303;492311.89767293853;458804.2828769915;450112.2072796516;234977.24436692704;346405.4846687502;459780.758145265;203724.2550167984;260494.91130011828;274.71381242238385;4561767.104126792;1899531.9323156925;334932.43940766226;1711940.9195802475;0;69;69;27;65;92;30;2;201;197;1870444116880.3684;715394725494.7773;1583829853215.0437;50397.05394088499;15150.009768434275;-0.0;16496.704750219396;7026663.664262088;1236000.5173323543;0.0;1810661.616063606;1.2618646201008874;0.13450859987781189
8642;2019-08-14 17:04:45.149;814;815;284;283;225;49;151;43;8;48;686;291;5;30;216;133;272;770;292;211;151;-84;771;373;379;143;374;271;754;156.0;-1.0;1486.0;190.0;394.0;98;100;0;1;0;1;1;0;0;1;1;0;1;0;0;69014.890625;25854.4921875;36225.65234375;2645.25610351562;825.0;329780;550.0;0.0;Calculated values ==>;1565795085.149;354.56000000000006;354.66;301.56;301.46000000000004;295.66;278.06;275.73799182748917;288.26000000000005;277.46000000000004;273.96000000000004;277.96000000000004;341.76;302.26000000000005;273.66;276.16;294.76000000000005;286.46000000000004;300.36;350.16;294.26000000000005;288.26000000000005;328.16;355.66;264.76000000000005;243.1966462407574;263.95629194202945;275.73799182748917;302.36;7709999.999999999;3729999.9999999995;3790000.0;1430000.0;3740000.0;2710000.0;7540000.000000001;0.026000000000000002;0.0;0.24766666666666665;0.03166666666666666;0.06566666666666666;0.09166666666666667;0.0;25854.4921875;36225.65234375;2645.25610351562;69014.890625;496560.15075300576;498297.389622721;280704.96578237705;280167.99073667085;256346.47104538925;429258.0297950786;449355.3564302676;449016.65393624303;473081.1387057701;524505.1357121775;482660.0742764988;448620.460883256;451883.6666370034;459595.2020035206;447728.9535180644;273365.6127024358;491773.6103693995;458103.99277299445;449355.3564302676;230795.22267914342;345985.720156464;459882.5695729;205024.1866391952;259239.14478903817;275.21500080992627;4562920.01486898;1899963.6603267603;334976.9423231082;1712545.882698737;0;69;69;27;65;92;30;2;201;197;1870671516880.3684;715480525494.7773;1583993653215.0437;60428.80106723551;8070.515459567318;-0.0;17427.319400446035;7027587.2130538225;1236194.0217092542;0.0;1810944.3162648615;1.327556648310579;0.12815226295309887
8643;2019-08-14 17:05:45.090;806;806;280;279;220;47;147;44;11;49;681;289;9;36;214;128;272;763;284;206;147;-83;783;370;377;142;370;270;762;125.0;-1.0;1464.0;259.0;427.0;32;100;0;1;0;1;1;1;1;0;1;0;1;0;0;75113.90625;26185.67578125;42526.18359375;2639.80151367188;822.0;329781;541.0;0.0;Calculated values ==>;1565795145.09;353.76;353.76;301.16;301.06;295.16;277.86;275.4277932560699;287.86;277.56;274.26000000000005;278.06;341.26;302.06;274.06;276.76000000000005;294.56;285.96000000000004;300.36;349.46000000000004;293.76000000000005;287.86;327.26000000000005;355.36;264.86;242.98782864720522;263.82572766246335;275.4277932560699;301.56;7830000.0;3700000.0;3770000.0000000005;1420000.0;3700000.0;2700000.0;7620000.0;0.020833333333333332;0.0;0.24400000000000002;0.043166666666666666;0.07116666666666666;0.09199999999999998;0.0;26185.67578125;42526.18359375;2639.80151367188;75113.90625;494248.9363188802;496252.61691956763;277818.1109306659;277329.6378165536;254365.8752600198;429467.9694778635;449117.05336520023;449594.4067470239;473309.80541858333;524069.87390332634;482556.6424008773;449332.07961580367;452828.2550479268;459947.6112961071;447532.1831456521;272506.1177913102;489934.4006658583;457723.8444739631;449117.05336520023;227031.71669481136;344726.4743306794;460137.8801521775;203772.33833447116;261050.4993826146;274.71833580741986;4564119.907120547;1900396.901952791;335020.94116179587;1713201.5026705049;0;69;69;27;66;93;30;2;201;197;1870898093860.3108;715565941419.7556;1584155793620.0024;59980.58469266288;11066.445888464323;-0.0;17302.122966397877;7028589.637913545;1236353.3395703475;0.0;1811233.4436960255;1.2382214015364539;0.12051740496846071
8644;2019-08-14 17:06:45.120;812;814;284;283;225;45;128;42;13;48;676;287;11;42;216;128;272;768;292;199;128;-83;782;368;374;143;368;266;760;140.0;-1.0;1290.0;237.0;409.0;57;100;0;1;0;1;1;1;1;0;1;0;1;0;0;75995.046875;26122.94140625;43428.83984375;2603.52294921875;821.0;329782;532.0;0.0;Calculated values ==>;1565795205.12;354.36;354.56000000000006;301.56;301.46000000000004;295.66;277.66;275.2199585193972;285.96000000000004;277.36;274.46000000000004;277.96000000000004;340.76;301.86;274.26000000000005;277.36;294.76000000000005;285.96000000000004;300.36;349.96000000000004;293.06;285.96000000000004;326.36;355.26;264.86;243.1966462407574;263.299902668528;275.2199585193972;302.36;7820000.0;3679999.9999999995;3740000.0;1430000.0;3679999.9999999995;2660000.0;7600000.0;0.02333333333333333;0.0;0.215;0.0395;0.06816666666666667;0.0915;0.0;26122.94140625;43428.83984375;2603.52294921875;75995.046875;495226.71397609485;497593.72288010747;280044.7296327822;279525.6554654158;256111.1112741539;429606.4342157736;446766.4132714448;450579.0015454231;473081.1387057701;523875.2646405958;482806.80839734233;450320.27882712363;454274.6285591388;460532.67531867756;447911.31644578365;272575.2908986028;490879.9814477069;457226.32384720515;446766.4132714448;223268.49639005636;344306.74156575615;459984.3479057564;203238.72716504216;260458.4994952893;274.50234894186565;4565379.778016627;1900833.025048384;335064.6573794844;1713918.1526780734;0;69;69;27;66;93;30;2;201;197;1871123506510.2034;715651484169.7148;1584316674019.9258;53178.15899178191;10141.452019258211;-0.0;17047.174110518226;7029533.098938564;1236530.1604190688;0.0;1811519.830960268;1.113802873031592;0.11000618223990337
8645;2019-08-14 17:07:45.151;818;820;286;285;226;41;135;40;16;47;670;287;14;45;218;127;272;772;295;190;135;-82;774;364;370;142;364;263;752;125.0;-1.0;1406.0;280.0;428.0;59;100;0;1;0;1;1;1;1;0;1;0;1;0;0;76216.5546875;25771.498046875;43208.11328125;2574.71899414062;817.0;329783;524.0;0.0;Calculated values ==>;1565795265.151;354.96000000000004;355.16;301.76000000000005;301.66;295.76000000000005;277.26000000000005;274.8017692304317;286.66;277.16;274.76000000000005;277.86;340.16;301.86;274.56;277.66;294.96000000000004;285.86;300.36;350.36;292.16;286.66;325.56;354.86;264.96000000000004;242.98782864720522;262.9017227912062;274.8017692304317;302.66;7740000.000000001;3640000.0;3700000.0;1420000.0;3640000.0;2630000.0;7520000.0;0.020833333333333332;0.0;0.23433333333333334;0.04666666666666666;0.07133333333333333;0.09216666666666666;0.0;25771.498046875;43208.11328125;2574.71899414062;76216.5546875;496857.73522288;499194.7432853513;282047.9912423352;281486.6938167646;256768.6546408096;429879.7862731237;448598.2069456151;451499.28253493103;473113.08983516775;523499.5494406317;483158.75409190735;451243.52280556504;455155.1530933704;461420.64936624526;448511.971018719;273144.4956200303;492265.9955682674;456614.5539490984;448598.2069456151;219923.6425635755;342627.88924589846;460239.41597243433;202071.821901347;263970.19527918234;274.030111748871;4566648.863388058;1901265.7021458752;335107.8316909862;1714640.5003093157;0;69;69;27;66;93;30;2;201;197;1871346821830.7144;715737028344.9105;1584475456015.289;58449.16827513653;12047.82105665074;-0.0;17016.548408589555;7030463.807285576;1236715.166565606;0.0;1811803.8419784934;1.223036220816187;0.12557217820671776
8646;2019-08-14 17:08:45.101;821;823;283;282;219;40;142;38;23;46;664;287;18;49;220;122;272;774;295;183;142;-82;774;363;369;142;363;263;753;90.0;0.0;1579.0;252.0;446.0;63;100;0;1;0;1;1;1;1;0;1;0;1;0;0;76239.1796875;25895.205078125;43381.5234375;2577.3291015625;816.0;329784;518.0;0.0;Calculated values ==>;1565795325.101;355.26;355.46000000000004;301.46000000000004;301.36;295.06;277.16;274.69669130483857;287.36;276.96000000000004;275.46000000000004;277.76000000000005;339.56000000000006;301.86;274.96000000000004;278.06;295.16;285.36;300.36;350.56000000000006;291.46000000000004;287.36;324.96000000000004;354.76;264.96000000000004;242.98782864720522;262.9017227912062;274.69669130483857;302.66;7740000.000000001;3629999.9999999995;3690000.0;1420000.0;3629999.9999999995;2630000.0;7530000.0;0.015000000000000001;0.0;0.26316666666666666;0.042;0.07433333333333333;0.08933333333333333;0.0;25895.205078125;43381.5234375;2577.3291015625;76239.1796875;497292.1503760117;499528.15773746464;280278.93088010437;279746.7823104238;254364.16790553744;429947.3805835815;449835.9010914247;452390.59391075175;473014.70512905536;522883.71750483883;483158.75409190735;451754.5488381771;455652.1820626169;461842.5002642921;447945.9289908876;273144.4956200303;492460.9211100084;455792.1050209973;449835.9010914247;217415.1398638553;342208.19576138764;460239.41597243433;202126.0606963105;267156.24745372107;274.0467498405562;4567918.2691218145;1901695.899209043;335150.7296470394;1715361.4792989572;0;69;69;27;66;93;30;2;201;197;1871568337080.8906;715822157344.9783;1584633124515.4146;65861.28299093379;10840.7609215972;-0.0;16319.382391634857;7031498.864446594;1236905.7458004237;0.0;1812081.40990253;1.2945883557439506;0.13263361678269
8647;2019-08-14 17:09:45.112;822;824;285;283;220;39;129;36;27;44;658;286;23;52;222;122;272;776;296;181;129;-81;774;362;368;142;361;261;752;83.0;-1.0;1432.0;198.0;444.0;70;100;0;1;0;1;1;1;1;0;1;0;1;0;0;77033.5;25859.515625;43668.78125;2543.67065429688;813.0;329785;513.0;0.0;Calculated values ==>;1565795385.112;355.36;355.56000000000006;301.66;301.46000000000004;295.16;277.06;274.5913991737795;286.06;276.76000000000005;275.86;277.56;338.96000000000004;301.76000000000005;275.46000000000004;278.36;295.36;285.36;300.36;350.76;291.26000000000005;286.06;324.46000000000004;354.46000000000004;265.06;242.98782864720522;262.63441904999945;274.5913991737795;302.76000000000005;7740000.000000001;3620000.0000000005;3679999.9999999995;1420000.0;3610000.0;2610000.0;7520000.0;0.013833333333333333;0.0;0.23866666666666667;0.033;0.07400000000000001;0.08783333333333335;0.0;25859.515625;43668.78125;2543.67065429688;77033.5;497436.753864734;499761.9387822309;281486.6938167646;280391.051216285;254735.1875311017;430014.67791919125;448063.3467468409;453242.58276183764;472817.88148187683;522429.6284003821;483283.2307866547;452738.59310404025;456353.2889422472;462413.7112240227;448134.4637879286;273144.4956200303;492852.59633413324;455675.6656004823;448063.3467468409;215324.80838970217;340949.162051476;460340.9195978741;202099.21868171016;268983.5430839192;274.031758570027;4569195.775617392;1902127.2676173584;335193.4124686962;1716087.0314972159;0;69;69;27;66;93;30;2;201;197;1871789477615.5884;715907372964.8618;1584790353335.1997;59939.54956045709;8521.97613023341;-0.0;15729.176088393293;7032547.396912139;1237067.131524261;0.0;1812348.5301859074;1.1681476816192191;0.11708573129887886
8648;2019-08-14 17:10:45.132;823;825;284;283;219;38;131;35;30;43;653;285;26;55;223;119;272;778;291;176;131;-81;773;360;367;140;360;259;753;-2.0;-1.0;1363.0;202.0;457.0;72;100;0;1;0;1;1;1;1;0;1;0;1;0;0;77498.296875;25844.505859375;44004.65625;2531.34228515625;810.0;329786;508.0;0.0;Calculated values ==>;1565795445.132;355.46000000000004;355.66;301.56;301.46000000000004;295.06;276.96000000000004;274.38016830617;286.26000000000005;276.66;276.16;277.46000000000004;338.46000000000004;301.66;275.76000000000005;278.66;295.46000000000004;285.06;300.36;350.96000000000004;290.76000000000005;286.26000000000005;323.96000000000004;354.16;265.06;242.56692532238324;262.3656120759269;274.38016830617;302.26000000000005;7730000.0;3600000.0;3670000.0000000005;1400000.0;3600000.0;2590000.0;7530000.0;0.0;0.0;0.22716666666666668;0.033666666666666664;0.07616666666666667;0.07616666666666667;0.0;25844.505859375;44004.65625;2531.34228515625;77498.296875;497674.50577523076;499811.63379509497;280819.1257553277;280278.93088010437;254364.16790553744;430148.3826014536;448553.886330699;453960.80980778224;472980.94656883925;522079.1495623331;483407.6299095782;453460.80531021586;457048.2817727584;462697.81320866785;448059.59872306447;273217.71683057636;493047.2027152161;455134.3998558905;448553.886330699;213234.55432191002;339690.1980837097;460646.13932767586;201427.36355221795;280819.1257553277;273.7603687856797;4570483.969845932;1902558.2780852064;335235.71834043635;1716817.8870134766;0;69;69;27;66;93;30;2;201;197;1872010051115.5183;715992001164.835;1584946405335.1501;57367.18120772236;8727.03211777375;-0.0;12775.79759715745;7033525.278853592;1237210.9211735271;0.0;1812586.1508136939;1.089658210900954;0.11083798313193977
8649;2019-08-14 17:11:45.093;824;826;282;282;216;37;130;35;25;42;649;285;24;58;224;116;272;779;290;173;130;-80;771;359;366;139;359;260;749;-1.0;-1.0;1515.0;199.0;460.0;75;100;0;1;0;1;1;1;1;0;1;0;1;0;0;77585.0859375;25663.30859375;43663.15625;2566.13623046875;807.0;329787;505.0;0.0;Calculated values ==>;1565795505.093;355.56000000000006;355.76;301.36;301.36;294.76000000000005;276.86;274.27422755570615;286.16;276.66;275.66;277.36;338.06000000000006;301.66;275.56;278.96000000000004;295.56;284.76000000000005;300.36;351.06000000000006;290.46000000000004;286.16;323.66;353.86;265.16;242.35481222062532;262.5002047102346;274.27422755570615;302.16;7709999.999999999;3590000.0;3660000.0;1390000.0;3590000.0;2600000.0;7490000.000000001;0.0;0.0;0.2525;0.033166666666666664;0.07666666666666666;0.07666666666666666;0.0;25663.30859375;43663.15625;2566.13623046875;77585.0859375;498004.8635970925;500319.93505680567;280189.734912425;280189.734912425;253515.4369094367;430214.79039162316;448589.89739487274;453163.41134310083;473013.37450241524;521587.6296212828;483290.7910878059;453037.69290263235;457252.749892262;462980.92809904646;447797.0007832092;273365.6127024358;493584.66537554935;454876.69327885774;448589.89739487274;211980.4382156667;338431.30337983277;460899.1040995481;201351.5818536374;280189.734912425;273.7262667455889;4571775.49133364;1902987.2308714085;335278.1697167003;1717547.9772499076;0;69;69;27;66;93;30;2;201;197;1872229808180.3926;716075646759.7871;1585102004130.061;63582.48694608951;8608.32615448937;-0.0;12910.679123654327;7034532.537610262;1237355.2885925227;0.0;1812800.0656511625;1.183730884022101;0.1200555773949703
8650;2019-08-14 17:12:45.113;823;826;281;280;213;37;129;34;8;41;647;284;8;54;225;114;272;779;283;174;129;-80;772;360;367;140;360;261;750;-1.0;-1.0;1563.0;366.0;462.0;80;100;0;1;0;1;1;1;1;0;1;0;1;0;0;77747.3046875;25836.080078125;44000.29296875;2573.13891601562;803.0;329788;503.0;0.0;Calculated values ==>;1565795565.113;355.46000000000004;355.76;301.26000000000005;301.16;294.46000000000004;276.86;274.38016830617;286.06;276.56;273.96000000000004;277.26000000000005;337.86;301.56;273.96000000000004;278.56;295.66;284.56;300.36;351.06000000000006;290.56;286.06;323.46000000000004;353.46000000000004;265.16;242.56692532238324;262.63441904999945;274.38016830617;301.46000000000004;7720000.0;3600000.0;3670000.0000000005;1400000.0;3600000.0;2610000.0;7500000.0;0.0;0.0;0.2605;0.061000000000000006;0.077;0.077;0.0;25836.080078125;44000.29296875;2573.13891601562;77747.3046875;497767.70017632365;500228.3389956696;279543.6803937523;279017.8831847132;252494.57105201876;430148.3826014536;448251.5084900477;450831.8627949153;472784.61766108364;521300.7393935121;483064.33774757833;450831.8627949153;456599.3875696608;462963.62376627576;447304.71456860687;273291.42018352385;493486.9701945842;454850.0993334802;448251.5084900477;211144.3756859795;336752.88402864704;460747.1981388801;200735.53289018685;279543.6803937523;273.4890754503466;4573070.359400633;1903416.535497395;335321.0112853383;1718278.7495027462;0;69;69;27;66;93;30;2;201;197;1872449781480.3228;716159374659.7605;1585258356230.0112;65150.09394018176;15860.711580170288;-0.0;12990.502763414746;7035605.666707809;1237559.265209796;0.0;1813015.9807812136;1.2981900545323632;0.13851545360589354
8651;2019-08-14 17:13:45.124;822;824;281;280;215;36;120;33;13;41;647;282;11;50;227;114;272;780;279;171;120;-79;771;358;365;139;358;259;750;-1.0;-1.0;1345.0;311.0;450.0;80;100;0;1;0;1;1;1;1;0;1;0;1;0;0;77803.3984375;25698.30859375;44135.85546875;2556.22583007812;795.0;329789;505.0;0.0;Calculated values ==>;1565795625.124;355.36;355.56000000000006;301.26000000000005;301.16;294.66;276.76000000000005;274.1680685717883;285.16;276.46000000000004;274.46000000000004;277.26000000000005;337.86;301.36;274.26000000000005;278.16;295.86;284.56;300.36;351.16;290.26000000000005;285.16;323.66;352.66;265.26000000000005;242.35481222062532;262.3656120759269;274.1680685717883;301.06;7709999.999999999;3579999.9999999995;3650000.0;1390000.0;3579999.9999999995;2590000.0;7500000.0;0.0;0.0;0.22416666666666665;0.05183333333333333;0.075;0.075;0.0;25698.30859375;44135.85546875;2556.22583007812;77803.3984375;497716.7188242673;499945.7741367621;279543.6803937523;279017.8831847132;253149.78166097743;430280.9020939914;447262.28914248466;451823.4077560279;472915.35137376806;521464.08263474447;483079.9784823903;451569.75684122;456435.7429073308;463527.3134515757;447685.30458122905;273365.6127024358;493632.7350925728;454761.4035388867;447262.28914248466;211980.4382156667;333396.4077044029;460999.92832466104;200258.68343060766;279543.6803937523;273.2927885190127;4574366.852910294;1903846.0674705408;335363.7638281967;1719013.3520607555;0;69;69;27;66;93;30;2;201;197;1872669421740.8953;716243090004.9786;1585414384830.418;56392.42570294836;13515.087860341766;-0.0;12578.895656154928;7036618.706730769;1237804.1084187985;0.0;1813229.098166291;1.1394662929961927;0.1178083488647429
8652;2019-08-14 17:14:45.114;813;814;278;277;203;31;118;30;23;39;650;282;20;65;228;106;272;766;281;170;118;-80;752;353;359;135;353;285;736;-2.0;-1.0;1273.0;133.0;458.0;50;100;100;1;0;0;1;1;1;0;1;0;1;0;0;65005.63671875;14792.0927734375;41547.59765625;2864.68310546875;776.0;329790;530.0;0.0;Calculated values ==>;1565795685.114;354.46000000000004;354.56000000000006;300.96000000000004;300.86;293.46000000000004;276.26000000000005;273.6339639331285;284.96000000000004;276.16;275.46000000000004;277.06;338.16;301.36;275.16;279.66;295.96000000000004;283.76000000000005;300.36;349.76;290.16;284.96000000000004;326.16;350.76;265.16;241.49495122638035;265.74818594083865;273.6339639331285;301.26000000000005;7520000.0;3529999.9999999995;3590000.0;1350000.0;3529999.9999999995;2850000.0;7359999.999999999;0.0;0.0;0.21216666666666667;0.022166666666666668;0.07633333333333334;0.07633333333333334;0.0;14792.0927734375;41547.59765625;2864.68310546875;65005.63671875;498198.57854784915;499825.4432292461;279496.3424139359;278950.4188627433;249735.56412157882;430607.02586249536;448097.7416361935;448424.40288560564;473241.2657668606;519637.5125695984;479980.16792717524;448017.8325868287;453975.8807005082;464398.57556835364;447433.3097813492;274878.92437351245;492969.52742991614;455628.1233537539;448097.7416361935;222432.26289678228;325426.6669566859;461503.46055902354;200073.52459287256;279496.3424139359;273.1983084726852;4575556.72985757;1904183.431245319;335408.9305402932;1719727.2618321145;0;69;69;27;66;93;30;2;201;197;1872886585540.9297;716325276304.9917;1585577557630.4438;52691.7780111082;5795.0302472496805;-0.0;12869.906807298994;7037527.590256025;1237964.9992501123;0.0;1813441.1361746278;1.2052608752507856;0.11265298394810917
8653;2019-08-14 17:15:45.104;798;799;276;275;191;30;114;28;35;37;668;280;30;77;229;95;272;754;277;177;114;-81;756;351;358;133;352;291;741;-1.0;-1.0;1166.0;176.0;470.0;31;100;100;1;0;0;1;1;1;0;1;0;1;0;0;64440.0234375;14889.072265625;41127.62890625;2925.09399414062;760.0;329791;627.0;0.0;Calculated values ==>;1565795745.104;352.96000000000004;353.06000000000006;300.76000000000005;300.66;292.26000000000005;276.16;273.4187578820637;284.56;275.96000000000004;276.66;276.86;339.96000000000004;301.16;276.16;280.86;296.06;282.66;300.36;348.56000000000006;290.86;284.56;335.86;349.16;265.06;241.05796691057077;266.49643012054327;273.4187578820637;300.86;7559999.999999999;3510000.0;3579999.9999999995;1330000.0;3520000.0000000005;2910000.0;7409999.999999999;0.0;0.0;0.19433333333333333;0.029333333333333333;0.07833333333333334;0.07833333333333334;0.0;14889.072265625;41127.62890625;2925.09399414062;64440.0234375;495666.5412115254;497235.1026438157;277880.52542895597;277365.7824283414;245834.10911034927;430735.4089219946;447685.30458122905;448936.82563931297;473306.6277234293;521023.7994540646;479020.9380192296;448255.54713608854;454511.20963674085;464675.8134892198;446159.537703205;274542.5333364347;490715.9306342432;456769.0551310784;447685.30458122905;263007.33956846996;318717.3015803363;461704.05280509044;199135.1422756518;277880.52542895597;272.8193778209546;4576635.263906738;1904430.7330635102;335457.17064144055;1720416.1072268747;0;69;69;27;66;93;30;2;201;197;1873101649690.9639;716405662905.0045;1585750328830.4712;48544.79380033816;7702.0213755302;-0.0;13301.37436692806;7038371.087748238;1238077.455934415;0.0;1813659.1938354461;1.1799469179197342;0.11070532008621366
8654;2019-08-14 17:16:45.105;791;794;275;274;195;32;107;29;42;36;688;279;37;62;231;98;272;753;274;180;107;-82;776;354;360;131;354;269;757;-3.0;-1.0;1615.0;221.0;437.0;30;100;0;1;1;0;1;1;1;0;1;0;1;0;0;76391.0234375;25983.001953125;42296.88671875;2709.8974609375;751.0;329792;704.0;0.0;Calculated values ==>;1565795805.105;352.26;352.56000000000006;300.66;300.56;292.66;276.36;273.7412296467126;283.86;276.06;277.36;276.76000000000005;341.96000000000004;301.06;276.86;279.36;296.26000000000005;282.96000000000004;300.36;348.46000000000004;291.16;283.86;343.56000000000006;348.26;264.96000000000004;240.61611355647437;263.6948088759802;273.7412296467126;300.56;7759999.999999999;3540000.0;3600000.0;1310000.0;3540000.0;2690000.0;7570000.0;0.0;0.0;0.26916666666666667;0.036833333333333336;0.07283333333333333;0.07283333333333333;0.0;25983.001953125;42296.88671875;2709.8974609375;76391.0234375;492710.1675818783;494991.0937508682;275860.35767046676;275388.62426891417;246605.26474104903;430542.39183029096;446237.683793668;453763.8861497668;473469.2039465459;524869.9575770139;481568.1883146347;453128.81857222365;456276.2067687335;464643.3069250969;446030.80272367684;272999.4723280558;488945.3106896249;456857.4943786723;446237.683793668;295247.87795992935;314944.0575458753;461904.13327142445;200054.85670075714;275860.35767046676;273.19526619677475;4577808.875522479;1904771.3393582653;335504.12968614715;1721111.3231096482;0;70;69;27;66;93;30;2;201;197;1873317053280.7036;716484864224.9088;1585918331630.2683;68290.0137600251;9644.78168701958;-0.0;12409.148585973157;7039344.727370455;1238222.0150357066;0.0;1813873.451764034;1.2726329934843905;0.12408415004639202
8655;2019-08-14 17:17:45.085;800;804;274;273;210;31;116;28;44;36;694;277;40;58;231;108;272;758;276;184;116;-84;769;353;360;129;354;263;749;-1.0;-1.0;1633.0;252.0;415.0;23;100;0;1;1;0;1;1;1;0;1;0;1;0;0;75254.640625;25663.478515625;41573.86328125;2651.99243164062;737.0;329793;735.0;13.0;Calculated values ==>;1565795865.085;353.16;353.56000000000006;300.56;300.46000000000004;294.16;276.26000000000005;273.6339639331285;284.76000000000005;275.96000000000004;277.56;276.76000000000005;342.56000000000006;300.86;277.16;278.96000000000004;296.26000000000005;283.96000000000004;300.36;348.96000000000004;291.56;284.76000000000005;346.66;346.86;264.76000000000005;240.16925963744896;262.9017227912062;273.6339639331285;300.76000000000005;7690000.000000001;3529999.9999999995;3600000.0;1290000.0;3540000.0;2630000.0;7490000.000000001;0.0;0.0;0.2721666666666666;0.042;0.06916666666666667;0.06916666666666667;0.03252031229302398;25663.478515625;41573.86328125;2651.99243164062;75254.640625;494712.4454857451;497194.1313439512;276098.1551657599;275615.4503034778;251554.7267353547;430607.02586249536;447607.3795997669;455030.636299068;473728.1634681915;525959.9909892435;482060.41284026287;454531.51343594707;456764.57732692285;464643.3069250969;447732.8585571183;273515.49416480446;490500.95438398427;457411.71562222653;447607.3795997669;308237.3991652946;309075.640036128;462004.7522710082;199616.5898141238;276098.1551657599;273.0181494861994;4579072.1681521125;1905201.5832331958;335548.79720779427;1721810.0130522314;0;70;69;27;66;93;30;2;201;197;1873532981280.7722;716562838224.9336;1586077878430.319;69515.1896516523;11020.302823189146;-0.0;11862.721356685486;7040492.721273686;1238394.1666703338;0.0;1814075.649925093;1.3220645875580175;0.1325995516191905
8656;2019-08-14 17:18:45.116;809;812;274;273;210;30;123;27;46;35;692;277;42;60;232;110;272;760;278;188;123;-85;764;352;359;128;353;256;745;-2.0;-1.0;1705.0;280.0;397.0;7;100;0;1;1;0;1;1;1;0;1;0;1;0;0;73947.828125;25396.41796875;40761.45703125;2590.19921875;720.0;329794;753.0;13.0;Calculated values ==>;1565795925.116;354.06000000000006;354.36;300.56;300.46000000000004;294.16;276.16;273.5264737036516;285.46000000000004;275.86;277.76000000000005;276.66;342.36;300.86;277.36;279.16;296.36;284.16;300.36;349.16;291.96000000000004;285.46000000000004;348.46000000000004;345.16;264.66;239.943914813709;261.9595390733887;273.5264737036516;300.96000000000004;7640000.000000001;3520000.0000000005;3590000.0;1280000.0;3529999.9999999995;2560000.0;7450000.0;0.0;0.0;0.2841666666666667;0.04666666666666666;0.06616666666666667;0.06616666666666667;0.03255353605564598;25396.41796875;40761.45703125;2590.19921875;73947.828125;496497.06615460565;498708.7505838589;276471.2889878848;275979.7068280752;251690.69791930445;430671.36484660726;448845.5812410875;456437.8594934476;473760.833029134;526305.7952734956;482886.18863202556;455948.12673956703;458140.1973536295;464919.9936635114;448219.7240158862;273899.28310277447;491197.8388277269;458124.47357435315;448845.5812410875;315782.5089487807;301951.40411888575;462055.1337449621;199269.29087711574;276471.2889878848;272.8766647920796;4580316.164455786;1905627.3022110697;335592.50470868795;1722496.495219642;0;70;69;27;66;93;30;2;201;197;1873748792725.4087;716639978059.8037;1586233658875.057;73078.73491514097;12263.33933383283;-0.0;11405.432337420245;7041681.617922471;1238588.2972703304;0.0;1814269.651387879;1.4072758791548468;0.14460731198967258
8657;2019-08-14 17:19:45.086;813;816;275;274;211;28;130;27;48;35;688;278;45;69;233;112;272;758;280;192;130;-86;745;349;355;129;349;272;731;-1.0;-1.0;1039.0;172.0;386.0;1;83;100;1;0;0;1;1;1;0;1;0;1;0;0;62392.171875;14654.5185546875;39411.1015625;2647.43041992188;693.0;329795;769.0;14.0;Calculated values ==>;1565795985.086;354.46000000000004;354.76;300.66;300.56;294.26000000000005;275.96000000000004;273.20264511476705;286.16;275.86;277.96000000000004;276.66;341.96000000000004;300.96000000000004;277.66;280.06;296.46000000000004;284.36;300.36;348.96000000000004;292.36;286.16;350.06000000000006;342.46000000000004;264.56;240.16925963744896;264.08650396036035;273.20264511476705;301.16;7450000.0;3490000.0;3550000.0;1290000.0;3490000.0;2720000.0;7309999.999999999;0.0;0.0;0.17316666666666666;0.028666666666666667;0.06433333333333333;0.06433333333333333;0.03511333914018466;14654.5185546875;39411.1015625;2647.43041992188;62392.171875;498850.5589634636;500566.1367071467;278429.1065095857;277892.2405911022;252512.00358335505;430862.6128555636;450610.00787959766;454013.21601284284;473631.5180336029;524631.6590781804;481098.6805227788;453631.6187368087;456656.2351293225;465631.17221794353;449074.82562963886;275494.022089639;492302.08184075856;459307.5724470408;450610.00787959766;322491.0997442508;290640.09048841946;461806.76794483344;198449.04462818507;278429.1065095857;272.5390449791639;4581451.763039662;1905960.8931366887;335636.12979890755;1723164.265822581;0;70;69;27;66;93;30;2;201;197;1873962885625.5107;716717039509.8405;1586391979675.1323;44255.1956781099;7549.588068410587;-0.0;11076.971321470768;7042658.911786503;1238753.322444897;0.0;1814456.9110751105;1.1087704588707579;0.10783854768088877
