;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8658;2019-08-14 17:20:45.107;804;805;275;274;199;23;135;23;50;33;690;281;48;87;235;104;272;740;279;194;135;-87;744;344;351;130;345;284;730;-2.0;-1.0;1195.0;162.0;405.0;1;61;100;1;0;0;1;1;1;0;1;0;1;0;0;62381.96875;14660.294921875;39365.0390625;2616.78295898438;657.0;329796;780.0;15.0;Calculated values ==>;1565796045.107;353.56000000000006;353.66;300.66;300.56;293.06;275.46000000000004;272.6583383277491;286.66;275.46000000000004;278.16;276.46000000000004;342.16;301.26000000000005;277.96000000000004;281.86;296.66;283.56;300.36;347.16;292.56;286.66;351.16;338.86;264.46000000000004;240.39332010688793;265.62235894841564;272.6583383277491;301.06;7440000.000000001;3440000.0;3510000.0;1300000.0;3450000.0;2840000.0;7300000.0;0.0;0.0;0.19916666666666666;0.027000000000000003;0.06749999999999999;0.06749999999999999;0.037698601916139066;14660.294921875;39365.0390625;2616.78295898438;62381.96875;497664.967887804;499116.35603616625;278541.73583328427;278001.59013475187;248653.82862754597;431175.4696738307;452046.03455996263;452197.10850303137;473308.3704715943;523881.93513733405;479988.4380625734;451934.9982746624;456955.81173356925;466463.69791058137;448830.9211017743;275584.84304502164;489768.8515729038;460205.0277009343;452046.03455996263;327104.2899505934;275564.83829863765;461557.67219233094;197399.70664208286;278541.73583328427;272.1009329685848;4582491.911471992;1906205.2687511307;335680.01359779487;1723820.963426473;0;70;69;27;66;93;30;2;201;197;1874174759756.0293;716794766705.0306;1586558838055.5405;50747.14920397224;7132.265069856698;-0.0;11711.540164050788;7043450.875085964;1238875.7140434203;0.0;1814646.8818044465;1.2286079368726428;0.11788750416551161
8659;2019-08-14 17:21:45.108;797;797;274;273;194;22;134;21;49;32;699;281;47;92;236;98;272;737;278;195;134;-87;747;343;349;135;344;289;734;-2.0;-1.0;1424.0;196.0;424.0;1;67;100;1;0;0;1;1;1;0;1;0;1;0;0;62853.671875;14735.90625;39611.34375;2693.66284179688;631.0;329797;784.0;0.0;Calculated values ==>;1565796105.108;352.86;352.86;300.56;300.46000000000004;292.56;275.36;272.5487779782249;286.56;275.26000000000005;278.06;276.36;343.06000000000006;301.26000000000005;277.86;282.36;296.76000000000005;282.96000000000004;300.36;346.86;292.66;286.56;351.56000000000006;336.26000000000005;264.46000000000004;241.49495122638035;266.24828229547654;272.5487779782249;300.96000000000004;7470000.0;3429999.9999999995;3490000.0;1350000.0;3440000.0;2890000.0;7340000.000000001;0.0;0.0;0.23733333333333334;0.03266666666666666;0.07066666666666667;0.07066666666666667;0.0;14735.90625;39611.34375;2693.66284179688;62853.671875;496380.20458113705;497611.5586360827;277571.005414286;277051.18054732337;246961.03183020282;431237.1583312671;452255.5466972325;451180.9418917502;472558.57531478856;524418.8326689666;479379.7359959532;450914.8338777872;456773.5915046939;466734.244953582;448138.4160593403;275314.661089405;488915.9156371832;460649.6620257743;452255.5466972325;328782.02776382567;264681.4149301396;460802.5198328593;197114.03706484393;277571.005414286;271.9828571979393;4583535.559203112;1906450.2411767393;335724.26805030985;1724479.1109180576;0;70;69;27;66;93;30;2;201;197;1874384763255.7756;716874268029.9346;1586730740920.3328;60298.545412252424;8613.823770421834;-0.0;12344.374250661556;7044376.271296328;1239006.9336372209;0.0;1814847.3510987596;1.4245344154765123;0.13888585879035745
8660;2019-08-14 17:22:45.118;795;796;275;274;195;29;134;22;35;30;704;280;36;78;234;99;272;741;280;196;134;-88;761;352;358;141;353;269;745;-2.0;-1.0;1862.0;295.0;389.0;100;91;0;1;1;0;1;0;0;1;1;0;1;0;0;70137.03125;25529.85546875;36238.9296875;2581.88671875;609.0;329798;780.0;0.0;Calculated values ==>;1565796165.118;352.66;352.76;300.66;300.56;292.66;276.06;273.5264737036516;286.56;275.36;276.66;276.16;343.56000000000006;301.16;276.76000000000005;280.96000000000004;296.56;283.06;300.36;347.26;292.76000000000005;286.56;351.16;334.06;264.36;242.77792619122317;263.6948088759802;273.5264737036516;301.16;7609999.999999999;3520000.0000000005;3579999.9999999995;1410000.0;3529999.9999999995;2690000.0;7450000.0;0.0;0.0;0.31033333333333335;0.04916666666666667;0.06483333333333334;0.06483333333333334;0.0;25529.85546875;36238.9296875;2581.88671875;70137.03125;494751.86423987546;496426.9582170453;276969.03105215274;276471.2889878848;246947.82103865137;430671.36484660726;450652.27371114545;452873.9678736973;471570.8910797328;526514.7148310443;481678.9815630807;453001.45274356584;458256.2224366309;465180.062080829;446571.1173621094;274136.112812663;488379.46004294365;459376.6067587312;450652.27371114545;327104.2899505934;255474.93562877487;459783.95590901456;199308.44395428002;276969.03105215274;272.892149600885;4584643.99977162;1906785.845115678;335768.2382904596;1725111.3018775382;0;71;69;27;66;93;31;2;201;197;1874596898605.742;716957081829.9214;1586898168820.3062;78689.83425632583;12806.712671107782;-0.0;11260.463565724694;7045534.700832798;1239185.4678582835;0.0;1815044.0908650286;1.596828867502144;0.16619849350505572
8661;2019-08-14 17:23:45.078;808;811;273;272;204;33;146;23;15;31;693;281;16;64;231;108;272;753;281;197;146;-88;761;355;362;144;357;263;745;-2.0;-1.0;1765.0;216.0;376.0;100;99;0;1;1;0;1;0;0;1;1;0;1;0;0;69823.78125;25453.794921875;36118.5546875;2553.56762695312;615.0;329799;773.0;0.0;Calculated values ==>;1565796225.078;353.96000000000004;354.26;300.46000000000004;300.36;293.56;276.46000000000004;273.8482719121499;287.76000000000005;275.46000000000004;274.66;276.26000000000005;342.46000000000004;301.26000000000005;274.76000000000005;279.56;296.26000000000005;283.96000000000004;300.36;348.46000000000004;292.86;287.76000000000005;350.46000000000004;334.66;264.36;243.40439225979637;262.9017227912062;273.8482719121499;301.26000000000005;7609999.999999999;3550000.0;3620000.0000000005;1440000.0;3570000.0000000005;2630000.0;7450000.0;0.0;0.0;0.29416666666666663;0.036000000000000004;0.06266666666666666;0.06266666666666666;0.0;25453.794921875;36118.5546875;2553.56762695312;69823.78125;496636.15315345593;498566.84950870904;275979.7068280752;275494.022089639;249764.02028407474;430477.46260093397;451686.7665824193;451371.4647171396;471270.65844568226;525857.561232231;482500.17309571785;451499.28253493103;457501.7747322531;464202.0896790568;447352.61191146885;274136.112812663;490164.48798681947;458879.43525809655;451686.7665824193;324168.52440917626;257985.5697089033;459320.1861262836;200406.71836657508;275979.7068280752;273.3380589448343;4585809.562316459;1907210.425626701;335811.0052130658;1725713.8789283556;0;71;69;27;66;93;31;2;201;197;1874812754605.8794;717042524829.9757;1587057662420.4077;73825.46288479105;9320.884839349508;-0.0;11010.97574460556;7046804.814335909;1239369.741573224;0.0;1815229.5624625143;1.468319324334044;0.14868873956031503
8662;2019-08-14 17:24:45.149;816;820;271;270;207;35;155;25;8;32;674;284;8;57;228;114;272;760;281;198;155;-86;759;358;364;144;359;259;743;-2.0;-1.0;1798.0;311.0;367.0;100;99;0;1;1;0;1;0;0;1;1;0;1;0;0;69218.09375;25357.33203125;36048.91015625;2491.70385742188;604.0;329800;766.0;0.0;Calculated values ==>;1565796285.149;354.76;355.16;300.26000000000005;300.16;293.86;276.66;274.1680685717883;288.66;275.66;273.96000000000004;276.36;340.56000000000006;301.56;273.96000000000004;278.86;295.96000000000004;284.56;300.36;349.16;292.96000000000004;288.66;349.76;333.56;264.56;243.40439225979637;262.3656120759269;274.1680685717883;301.26000000000005;7590000.000000001;3579999.9999999995;3640000.0;1440000.0;3590000.0;2590000.0;7430000.0;0.0;0.0;0.2996666666666667;0.05183333333333333;0.06116666666666667;0.06116666666666667;0.0;25357.33203125;36048.91015625;2491.70385742188;69218.09375;497974.01330513146;500024.71334247827;275192.1368234539;274713.4400508253;250788.48186973005;430280.9020939914;452640.01661940204;451188.37761051406;471369.63528795214;524229.56127140234;483298.4463835141;451188.37761051406;457292.63687564747;463510.5090081324;447685.30458122905;274296.87762404897;491397.93532999395;458698.32593839575;452640.01661940204;321233.1047070471;253382.8652305231;459524.4032125857;200749.6864530693;275192.1368234539;273.4858996644421;4586969.615712815;1907634.3527378296;335853.09889398736;1726315.986118714;0;71;69;27;66;93;31;2;201;197;1875030812335.374;717129027069.7751;1587214447730.0442;75048.12778351428;13413.156152034933;-0.0;10853.895314185496;7048046.895647618;1239559.4160972836;0.0;1815411.9853328376;1.5542781168570523;0.1639492116136591
8663;2019-08-14 17:25:45.109;819;822;271;270;210;36;160;27;23;34;654;285;18;55;227;116;272;764;281;200;160;-85;759;359;365;147;361;255;743;-3.0;-2.0;1682.0;379.0;362.0;100;99;0;1;1;0;1;0;0;1;1;0;1;0;0;68759.984375;25309.17578125;35878.51953125;2439.22290039062;595.0;329801;758.0;0.0;Calculated values ==>;1565796345.109;355.06000000000006;355.36;300.26000000000005;300.16;294.16;276.76000000000005;274.27422755570615;289.16;275.86;275.46000000000004;276.56;338.56000000000006;301.66;274.96000000000004;278.66;295.86;284.76000000000005;300.36;349.56000000000006;293.16;289.16;348.96000000000004;332.66;264.66;244.02132995426717;261.82340779136865;274.27422755570615;301.26000000000005;7590000.000000001;3590000.0;3650000.0;1470000.0;3610000.0;2550000.0;7430000.0;0.0;0.0;0.2803333333333333;0.06316666666666666;0.060333333333333336;0.060333333333333336;0.0;25309.17578125;35878.51953125;2439.22290039062;68759.984375;498403.2871895483;500306.29821870936;275192.1368234539;274713.4400508253;251759.3494669259;430214.79039162316;453187.6366209583;453771.04785241163;471168.1638575324;522505.806804084;483873.48670686997;453148.51209923427;457695.4711337854;463079.3272856336;447797.0007832092;274296.87762404897;491984.72022283927;458814.1079061644;453187.6366209583;317878.7554427003;249617.41799618208;459161.47926171304;200550.1561415916;275192.1368234539;273.411841594708;4588118.666486376;1908056.2921559366;335894.16255629103;1726914.9817696593;0;71;69;27;66;93;31;2;201;197;1875249366535.5132;717216268869.8307;1587368544930.1423;70986.25664293321;16335.615243754337;-0.0;10739.061821116098;7049263.03754981;1239807.1572547872;0.0;1815591.8066815399;1.5411862850201157;0.16722944528004607
8664;2019-08-14 17:26:45.140;811;814;272;271;205;33;164;28;42;35;639;286;36;77;226;115;272;751;280;199;164;-89;741;355;361;147;356;282;729;-2.0;-1.0;1712.0;316.0;377.0;100;99;100;1;0;0;1;0;0;1;1;0;1;0;0;57719.41796875;14506.59375;34988.75390625;2738.322265625;588.0;329802;752.0;0.0;Calculated values ==>;1565796405.14;354.26;354.56000000000006;300.36;300.26000000000005;293.66;276.46000000000004;273.8482719121499;289.56;275.96000000000004;277.36;276.66;337.06;301.76000000000005;276.76000000000005;280.86;295.76000000000005;284.66;300.36;348.26;293.06;289.56;348.36;331.96000000000004;264.26000000000005;244.02132995426717;265.3697278774862;273.8482719121499;301.16;7409999.999999999;3550000.0;3610000.0;1470000.0;3560000.0;2820000.0;7290000.000000001;0.0;0.0;0.2853333333333333;0.05266666666666667;0.06283333333333334;0.06283333333333334;0.0;14506.59375;34988.75390625;2738.322265625;57719.41796875;498939.1851472931;500470.39648723014;277050.2411292483;276531.0096022991;250612.9812901788;430477.46260093397;454445.6974495171;451501.03341591975;471267.55247380707;518739.61632101913;480793.656601932;450710.8943630472;456017.3088351459;463692.9327583057;448400.58874310774;275862.0463173606;491482.3420207775;459311.33047143556;454445.6974495171;315363.2798926983;246688.97952812296;458750.4462886148;199759.3509438756;277050.2411292483;273.0830295297267;4589173.206072413;1908388.2616651307;335937.33105831494;1727505.847505973;0;71;69;27;66;93;31;2;201;197;1875467279066.0117;717304514440.0326;1587529728165.511;71830.29339868993;13640.197688156266;-0.0;11146.347838790223;7050453.790374137;1240057.084758986;0.0;1815774.279324637;1.849704205546816;0.1944488574979593
8665;2019-08-14 17:27:45.110;797;799;270;270;194;32;169;26;54;35;642;285;49;92;227;104;272;739;277;198;169;-95;743;354;360;141;356;293;731;-2.0;-2.0;1442.0;279.0;393.0;100;0;100;1;0;0;1;0;0;1;1;1;1;0;0;59236.421875;14635.0361328125;35210.359375;4173.65234375;582.0;329803;747.0;0.0;Calculated values ==>;1565796465.11;352.86;353.06000000000006;300.16;300.16;292.56;276.36;273.7412296467126;290.06;275.76000000000005;278.56;276.66;337.36;301.66;278.06;282.36;295.86;283.56;300.36;347.06000000000006;292.96000000000004;290.06;347.86;331.36;263.66;242.77792619122317;266.74333088950624;273.7412296467126;300.86;7430000.0;3540000.0;3600000.0;1410000.0;3560000.0;2930000.0;7309999.999999999;0.0;0.0;0.24033333333333334;0.0465;0.0655;0.0655;0.0;14635.0361328125;35210.359375;4173.65234375;59236.421875;496760.1470155955;498177.08417993045;275822.3111466662;275822.3111466662;247050.38744877744;430542.39183029096;455320.5203350088;451133.7547043062;472063.34231996303;518134.09907746554;479347.023389814;450463.380576391;456115.7186697327;463824.4608297027;446941.0439221976;275676.44383933075;489519.29314047255;459332.9633764908;455320.5203350088;313267.23492439475;244179.05427248686;459072.62312176067;199340.95745685426;275822.3111466662;272.91345049611357;4590147.350751704;1908630.9871565138;335994.9020466308;1728090.547618299;0;71;69;27;66;93;31;2;202;197;1875683470915.2554;717390871239.7305;1587702141914.9077;60514.202271804286;12077.522453418149;-0.0;11757.132701836443;7051556.109732136;1240271.2919355824;0.0;1815965.0462306393;1.5614650902185252;0.1591407848243714
8666;2019-08-14 17:28:45.141;793;796;269;268;194;37;165;26;56;34;641;284;53;89;226;105;272;742;275;195;165;-102;767;362;368;136;363;273;749;-3.0;-2.0;1674.0;246.0;394.0;100;0;1;1;1;0;1;0;0;1;1;1;1;0;0;70355.546875;25780.107421875;36433.94140625;3553.62817382812;577.0;329804;741.0;0.0;Calculated values ==>;1565796525.141;352.46000000000004;352.76;300.06;299.96000000000004;292.56;276.86;274.5913991737795;289.66;275.76000000000005;278.76000000000005;276.56;337.26;301.56;278.46000000000004;282.06;295.76000000000005;283.66;300.36;347.36;292.66;289.66;347.26;330.86;262.96000000000004;241.71165711629368;264.2163659402789;274.5913991737795;300.66;7670000.0;3620000.0000000005;3679999.9999999995;1360000.0;3629999.9999999995;2730000.0;7490000.000000001;0.0;0.0;0.27899999999999997;0.041;0.06566666666666666;0.06566666666666666;0.0;25780.107421875;36433.94140625;3553.62817382812;70355.546875;493880.39819493785;496046.01530603843;273737.5344539336;273280.2842645982;246525.68103504195;430014.67791919125;453389.5601529234;454857.80791772855;472622.7809936826;519695.12550028344;481646.7600662763;454477.9794367209;458973.0055221076;462645.70173229097;445538.0915760685;273667.4208128743;488116.8561689105;457640.7087686767;453389.5601529234;310752.19949742197;242087.5637286956;459140.5626238012;201813.98017871563;273737.5344539336;273.9204502173865;4591227.841792513;1908967.9540298863;336059.3293213269;1728687.8919280265;0;72;69;27;66;93;31;2;202;197;1875901983755.7554;717474014174.9207;1587872029645.2964;70599.2279391846;10550.389880248507;-0.0;11797.149687566996;7052649.28616922;1240459.9552978615;0.0;1816161.4333319385;1.4132590923690345;0.14064207879998952
8667;2019-08-14 17:29:45.141;800;804;270;269;209;42;157;28;55;35;647;285;53;83;221;116;272;752;270;192;157;-103;763;365;372;129;366;267;746;102.0;-1.0;1532.0;286.0;374.0;100;0;1;1;1;0;1;0;0;1;1;1;1;0;0;69719.21875;25548.828125;36058.38671875;3545.1552734375;573.0;329805;737.0;0.0;Calculated values ==>;1565796585.141;353.16;353.56000000000006;300.16;300.06;294.06;277.36;274.9066339382667;288.86;275.96000000000004;278.66;276.66;337.86;301.66;278.46000000000004;281.46000000000004;295.26000000000005;284.76000000000005;300.36;348.36;292.36;288.86;346.86;330.46000000000004;262.86;240.16925963744896;263.43189868330234;274.9066339382667;300.16;7630000.0;3650000.0;3720000.0000000005;1290000.0;3660000.0;2670000.0;7459999.999999999;0.017;0.0;0.25533333333333336;0.04766666666666666;0.06233333333333334;0.07933333333333334;0.0;25548.828125;36058.38671875;3545.1552734375;69719.21875;495287.4623303468;497476.8060971938;274453.3971494835;273985.9035387834;251332.88118507699;429811.8947417682;451521.24319082755;455734.45731961867;473631.5180336029;520809.4792999191;482468.6626445492;455484.92409539985;459186.20377691474;461518.9443161543;446649.84151147096;273977.6628376031;489915.04826177435;456567.5235232781;451521.24319082755;309075.640036128;240414.4444865203;460119.6825839567;202309.54698957302;258994.00068664554;274.1273425010821;4592395.131506055;1909395.6951594437;336118.48585005413;1729291.9946624015;0;72;69;27;66;93;31;2;202;197;1876123983755.7554;717553514174.9207;1588034029645.2964;64707.82710427166;12288.94979666562;-0.0;15273.827905331775;7053776.844961248;1240650.2831285025;0.0;1816387.0248118793;1.4162279076003659;0.13580768046797692
8668;2019-08-14 17:30:45.122;803;807;272;271;214;43;162;32;55;37;659;285;53;84;218;120;272;755;269;191;162;-100;760;366;373;130;368;266;743;145.0;-1.0;1742.0;350.0;367.0;100;0;1;1;1;0;1;0;0;1;1;1;1;0;0;69539.8359375;25455.8359375;35790.625;3517.80810546875;592.0;329806;734.0;0.0;Calculated values ==>;1565796645.122;353.46000000000004;353.86;300.36;300.26000000000005;294.56;277.46000000000004;275.0112864084945;289.36;276.36;278.66;276.86;339.06000000000006;301.66;278.46000000000004;281.56;294.96000000000004;285.16;300.36;348.66;292.26000000000005;289.36;346.56000000000006;332.36;263.16;240.39332010688793;263.299902668528;275.0112864084945;300.06;7600000.0;3660000.0;3729999.9999999995;1300000.0;3679999.9999999995;2660000.0;7430000.0;0.024166666666666666;0.0;0.2903333333333334;0.058333333333333334;0.06116666666666667;0.08533333333333333;0.0;25455.8359375;35790.625;3517.80810546875;69539.8359375;496008.59661600523;498185.59562169714;275676.44383933075;275192.1368234539;253071.17572353;429743.705733735;452080.1496557594;455900.14131549967;473695.5629922598;522127.05446229666;482586.5695086785;455651.22432670655;459465.4314009346;460804.8696675609;447070.90320048115;274216.2011836497;490661.89360181097;456261.311072651;452080.1496557594;307818.28838856175;248362.34728340767;460265.31457067124;202480.70939527574;254947.18310810425;274.19857212474943;4593555.256138246;1909820.5994306116;336177.32523978374;1729890.5468246327;0;72;69;27;66;93;31;2;202;197;1876347412980.5564;717631189569.8514;1588193879010.154;73576.10840083836;15037.435301898071;-0.0;16822.013145399906;7054928.846173491;1240877.9308928272;0.0;1816654.4054563723;1.6279896060925765;0.15792881291922287
8669;2019-08-14 17:31:45.102;804;807;274;273;216;43;165;35;53;40;670;286;52;83;216;122;272;754;267;191;165;-96;754;366;373;138;368;262;737;143.0;-1.0;1449.0;523.0;370.0;100;100;1;1;1;0;1;0;0;1;1;0;1;0;0;68345.9453125;25265.974609375;35491.8203125;2607.15405273438;627.0;329807;730.0;0.0;Calculated values ==>;1565796705.102;353.56000000000006;353.86;300.56;300.46000000000004;294.76000000000005;277.46000000000004;275.0112864084945;289.66;276.66;278.46000000000004;277.16;340.16;301.76000000000005;278.36;281.46000000000004;294.76000000000005;285.36;300.36;348.56000000000006;292.26000000000005;289.66;346.16;335.86;263.56;242.14157278889297;262.7682575881327;275.0112864084945;299.86;7540000.000000001;3660000.0;3729999.9999999995;1380000.0;3679999.9999999995;2620000.0;7370000.0;0.02383333333333333;0.0;0.2415;0.08716666666666667;0.06166666666666667;0.08549999999999999;0.0;25265.974609375;35491.8203125;2607.15405273438;68345.9453125;496721.85134366364;498746.09008052637;277259.44719520357;276747.95704315347;253958.9770635535;429743.705733735;452519.98893644;456312.18921735487;472947.9820155742;523579.7916638125;483166.23005428334;456188.79256685387;459970.51618106745;460532.67531867756;447376.64309987566;274709.42844451865;491118.25469520857;456261.311072651;452519.98893644;306141.9092990094;263007.33956846996;459436.6143945837;201240.89106684818;256069.0894440246;273.7138308780581;4594703.921299635;1910243.1402913851;336228.34957733453;1730484.369195633;0;72;69;27;66;93;31;2;202;197;1876571138380.6274;717711562769.877;1588352226210.2043;61599.718503347365;22506.06055006761;-0.0;16796.55190660151;7056054.935909643;1241190.6890708713;0.0;1816934.4667803252;1.5923997824167506;0.16457681110502906
8670;2019-08-14 17:32:45.123;803;805;273;272;213;42;160;36;47;42;670;286;47;78;217;122;272;750;266;193;160;-92;751;366;372;142;367;260;734;154.0;-2.0;1232.0;521.0;382.0;100;100;0;1;1;0;1;0;0;1;1;0;1;0;0;68193.265625;25021.119140625;35395.921875;2540.98095703125;663.0;329808;727.0;0.0;Calculated values ==>;1565796765.123;353.46000000000004;353.66;300.46000000000004;300.36;294.46000000000004;277.36;275.0112864084945;289.16;276.76000000000005;277.86;277.36;340.16;301.76000000000005;277.86;280.96000000000004;294.86;285.36;300.36;348.16;292.46000000000004;289.16;345.86;339.46000000000004;263.96000000000004;242.98782864720522;262.5002047102346;275.0112864084945;299.76000000000005;7509999.999999999;3660000.0;3720000.0000000005;1420000.0;3670000.0000000005;2600000.0;7340000.000000001;0.025666666666666667;0.0;0.20533333333333334;0.08683333333333333;0.06366666666666666;0.08933333333333333;0.0;25021.119140625;35395.921875;2540.98095703125;68193.265625;496861.9642434311;498743.50591684075;277051.18054732337;276538.62456948386;253067.23626827187;429743.705733735;451962.8538042229;455901.90446988266;472620.9849758201;523740.1313805908;483400.0805858455;455901.90446988266;459680.2695749942;460823.58251197264;447376.64309987566;274964.67625396897;490833.23211961624;456708.53874424193;451962.8538042229;304884.691753025;278076.8904731985;459222.5843325947;200921.50348695004;255178.10169042507;273.5883448483715;4595842.146295077;1910662.346076019;336271.26571774425;1731075.3071355422;0;72;69;27;66;93;31;2;202;197;1876794716605.2864;717795592169.7488;1588508881019.9653;52355.9756684955;22429.143853430145;-0.0;17579.437855499273;7057004.899063733;1241565.2801680085;0.0;1817221.0336245424;1.4670816280972174;0.15053628389813176
8671;2019-08-14 17:33:45.144;801;804;272;271;210;43;150;36;11;43;659;283;18;72;217;121;272;750;262;194;150;-90;753;367;373;143;368;257;736;149.0;-1.0;1332.0;383.0;389.0;100;100;0;1;1;0;1;0;0;1;1;0;1;0;0;68082.4453125;25099.908203125;35409.6953125;2502.49609375;699.0;329809;724.0;0.0;Calculated values ==>;1565796825.144;353.26;353.56000000000006;300.36;300.26000000000005;294.16;277.46000000000004;275.1157276137837;288.16;276.76000000000005;274.26000000000005;277.46000000000004;339.06000000000006;301.46000000000004;274.96000000000004;280.36;294.86;285.26000000000005;300.36;348.16;292.56;288.16;345.56000000000006;343.06000000000006;264.16;243.1966462407574;262.0952818180154;275.1157276137837;299.36;7530000.0;3670000.0000000005;3729999.9999999995;1430000.0;3679999.9999999995;2570000.0;7359999.999999999;0.024833333333333332;0.0;0.222;0.06383333333333334;0.06483333333333334;0.08966666666666667;0.0;25099.908203125;35409.6953125;2502.49609375;68082.4453125;496385.06020256184;498415.31916824426;276340.8269764453;275840.2579216436;252003.2265120769;429675.2189834977;450302.2984849711;451922.06768953014;472588.3698738022;522855.4298673418;483423.0128562441;452802.9593343046;459428.652249687;460668.8397657055;447032.3833350029;274793.8456643911;490631.45608344115;456685.40636197594;450302.2984849711;303627.53096179874;293153.3411634106;459271.19922681357;202105.18242599617;255781.14103217595;274.05665644172086;4596978.17469316;1911080.1674912358;336313.3094034117;1731665.5604632657;0;72;69;27;66;93;31;2;202;197;1877018294830.8335;717881122094.958;1588664035305.345;55459.34852850454;16415.764072452177;-0.0;17442.063784933966;7057903.67456227;1241889.101032498;0.0;1817512.9816183068;1.417460724838345;0.13465580081373785
8672;2019-08-14 17:34:45.104;794;798;271;270;206;41;142;35;2;44;648;282;4;75;216;118;272;741;263;195;142;-90;735;363;370;143;365;277;723;140.0;-1.0;963.0;213.0;398.0;100;100;100;1;0;0;1;0;0;1;1;0;1;0;0;57023.390625;14416.5732421875;34563.03515625;2727.8095703125;722.0;329810;720.0;0.0;Calculated values ==>;1565796885.104;352.56000000000006;352.96000000000004;300.26000000000005;300.16;293.76000000000005;277.26000000000005;274.69669130483857;287.36;276.66;273.36;277.56;337.96000000000004;301.36;273.56;280.66;294.76000000000005;284.96000000000004;300.36;347.26;292.66;287.36;345.16;345.36;264.16;243.1966462407574;264.73235714968143;274.69669130483857;299.46000000000004;7350000.0;3629999.9999999995;3700000.0;1430000.0;3650000.0;2770000.0;7230000.0;0.02333333333333333;0.0;0.1605;0.0355;0.06633333333333333;0.08966666666666666;0.0;14416.5732421875;34563.03515625;2727.8095703125;57023.390625;497090.7867758168;498786.14535647625;277162.22835522535;276632.8958536535;251147.06147061463;429947.3805835815;449652.69363959454;447091.2287225063;472686.96060398995;520090.35861728224;480945.51041417225;447361.45881215285;456588.13183887437;460996.79165053053;447339.4583441819;276439.25772512594;490627.3594622449;457316.17752044305;449652.69363959454;301951.40411888575;302789.4550866088;459271.19922681357;201630.54851357464;257507.1443815616;273.853226448916;4598020.028294213;1911409.2519674813;336356.8662267196;1732248.2778134847;0;72;69;27;66;93;31;2;202;197;1877241046230.975;717966864895.0126;1588824128505.4468;39396.43917353354;9146.243100319982;-0.0;17229.05091680362;7058693.612483691;1242101.9757479222;0.0;1817801.7149570344;1.2719980183579669;0.10775772573863715
8673;2019-08-14 17:35:45.095;777;779;268;268;193;39;146;34;12;43;650;282;10;86;218;105;272;725;260;193;146;-91;738;362;368;143;363;285;725;137.0;-2.0;1327.0;258.0;416.0;100;100;100;1;0;0;1;0;0;1;1;0;1;0;0;57150.4921875;14467.6552734375;34784.13671875;2811.72265625;737.0;329811;716.0;0.0;Calculated values ==>;1565796945.095;350.86;351.06000000000006;299.96000000000004;299.96000000000004;292.46000000000004;277.06;274.5913991737795;287.76000000000005;276.56;274.36;277.46000000000004;338.16;301.36;274.16;281.76000000000005;294.96000000000004;283.66;300.36;345.66;292.46000000000004;287.76000000000005;344.76;346.86;264.06;243.1966462407574;265.74818594083865;274.5913991737795;299.16;7380000.0;3620000.0000000005;3679999.9999999995;1430000.0;3629999.9999999995;2850000.0;7250000.0;0.022833333333333334;0.0;0.22116666666666665;0.043000000000000003;0.06933333333333333;0.09216666666666666;0.0;14467.6552734375;34784.13671875;2811.72265625;57150.4921875;494366.5403089441;495910.15093775553;275399.8540961897;275399.8540961897;246918.33152652025;430014.67791919125;450612.58500815433;446926.3217748384;472588.3698738022;519637.5125695984;479980.16792717524;446651.73005440104;456665.6326409557;461573.7689881714;445538.0915760685;276146.6954812993;488067.0325393944;457361.8889194571;450612.58500815433;300275.376401361;309075.640036128;459169.18600465864;201530.84966389617;257099.5763254407;273.8097644892193;4598971.334599299;1911649.91776624;336403.02207081055;1732826.0842278718;0;72;69;27;66;93;31;2;202;197;1877462413020.743;718052652024.9226;1588992703215.27;54273.29858187005;11078.448462652786;-0.0;17835.44896692344;7059474.076543662;1242270.489563239;0.0;1818093.8752918008;1.597802157099335;0.13995201470630508
8674;2019-08-14 17:36:45.105;765;768;267;266;187;39;134;34;23;42;659;281;20;85;219;99;272;721;257;189;134;-91;744;361;367;142;363;292;732;118.0;-1.0;1106.0;404.0;426.0;100;100;100;1;0;0;1;0;0;1;1;0;1;0;0;57446.05078125;14581.88671875;35176.46484375;2896.90698242188;746.0;329812;714.0;0.0;Calculated values ==>;1565797005.105;349.66;349.96000000000004;299.86;299.76000000000005;291.86;277.06;274.4858918419099;286.56;276.56;275.46000000000004;277.36;339.06000000000006;301.26000000000005;275.16;281.66;295.06;283.06;300.36;345.26;292.06;286.56;344.56000000000006;347.76;264.06;242.98782864720522;266.62003547228215;274.4858918419099;298.86;7440000.000000001;3610000.0;3670000.0000000005;1420000.0;3629999.9999999995;2920000.0;7320000.0;0.019666666666666666;0.0;0.18433333333333335;0.06733333333333333;0.071;0.09066666666666666;0.0;14581.88671875;35176.46484375;2896.90698242188;57446.05078125;492031.8508837777;493652.6810939504;274251.3439130137;273771.82513942773;244864.92246636373;430081.6785162784;449005.7089079622;447104.2017803856;472620.9849758201;519999.92737826216;479012.47103924514;446688.4288801006;455379.2623111908;461708.1977795224;444803.72290194937;275584.84304502164;486738.561214741;456966.0945285834;449005.7089079622;299437.39939995663;312848.0458788934;459324.4166568135;199980.92223413064;258141.21568119715;273.1960985277393;4599926.4649524195;1911892.0376293892;336450.6019131109;1733409.1864083023;0;72;69;27;66;93;31;2;202;197;1877682949770.7078;718138166274.909;1589165832065.2424;45553.05786302634;17462.46195779398;-0.0;17305.047385893362;7060306.101494954;1242508.370123525;0.0;1818386.7615676061;1.525404478608526;0.1441098601385931
8675;2019-08-14 17:37:45.085;766;770;270;269;202;43;128;35;35;42;666;278;31;64;219;108;272;725;255;187;128;-92;764;367;373;142;368;267;746;122.0;-2.0;1615.0;489.0;391.0;100;100;1;1;0;1;1;0;0;1;1;0;1;0;0;69008.328125;25603.408203125;36067.1015625;2620.05615234375;749.0;329813;711.0;0.0;Calculated values ==>;1565797065.085;349.76;350.16;300.16;300.06;293.36;277.46000000000004;275.1157276137837;285.96000000000004;276.66;276.66;277.36;339.76;300.96000000000004;276.26000000000005;279.56;295.06;283.96000000000004;300.36;345.66;291.86;285.96000000000004;344.26;348.06000000000006;263.96000000000004;242.98782864720522;263.43189868330234;275.1157276137837;298.66;7640000.000000001;3670000.0000000005;3729999.9999999995;1420000.0;3679999.9999999995;2670000.0;7459999.999999999;0.02033333333333333;0.0;0.26916666666666667;0.08149999999999999;0.06516666666666666;0.08549999999999999;0.0;25603.408203125;36067.1015625;2620.05615234375;69008.328125;490181.0955532181;492565.6478777635;274453.3971494835;273985.9035387834;249099.6080634253;429675.2189834977;446958.8084631938;453219.60249349655;472620.9849758201;522766.50279019075;481695.67389487015;452711.2032532543;456852.27101820137;460940.765792692;445016.4663808037;273899.28310277447;485865.70136972977;455693.5210280179;446958.8084631938;298180.4796168596;314105.63291466556;459222.5843325947;201898.1750578841;257198.54901074056;273.9757663028635;4600979.900181476;1912226.8034613586;336496.5612810176;1734002.6848964142;0;72;70;27;66;93;31;2;202;197;1877904875770.7783;718223337874.9362;1589333476165.2957;67647.35088475235;20971.93935588891;-0.0;16224.502183184752;7061249.123789239;1242828.5500390148;0.0;1818666.081343133;1.6307803629789317;0.15956303630322197
8676;2019-08-14 17:38:45.146;777;782;269;268;211;44;141;36;41;43;661;278;38;61;216;116;272;731;254;185;141;-91;755;367;373;141;368;261;738;122.0;-1.0;1405.0;416.0;383.0;100;100;1;1;0;1;1;0;0;1;1;0;1;0;0;68247.34375;25333.740234375;35636.59375;2561.2099609375;750.0;329814;707.0;0.0;Calculated values ==>;1565797125.146;350.86;351.36;300.06;299.96000000000004;294.26000000000005;277.56;275.1157276137837;287.26000000000005;276.76000000000005;277.26000000000005;277.46000000000004;339.26;300.96000000000004;276.96000000000004;279.26000000000005;294.76000000000005;284.76000000000005;300.36;346.26;291.66;287.26000000000005;343.86;348.16;264.06;242.77792619122317;262.63441904999945;275.1157276137837;298.56;7550000.0;3670000.0000000005;3729999.9999999995;1410000.0;3679999.9999999995;2610000.0;7380000.0;0.02033333333333333;0.0;0.2341666666666667;0.06933333333333333;0.06383333333333334;0.08416666666666667;0.0;25333.740234375;35636.59375;2561.2099609375;68247.34375;492704.260336692;495087.09604766435;274677.7164669476;274199.63202847017;252261.05961577038;429675.2189834977;448948.3475524997;454992.6325071217;472850.300935316;522737.32887783914;482406.8316830964;454619.3928120343;457457.7101697933;460532.67531867756;446262.3111085472;274625.6613522374;487608.6105516277;455408.60839220474;448948.3475524997;296504.67125881097;314524.84189198195;459479.2969377436;201978.73206699456;257114.79350299854;274.00725735946764;4602124.860305182;1912651.7112482612;336539.78239537287;1734600.8231790343;0;72;70;27;66;93;31;2;202;197;1878128903300.2944;718308324189.7527;1589492037204.9531;59247.42168639645;17853.372497705266;-0.0;16145.990799166346;7062307.655305758;1243152.4232404318;0.0;1818936.1097007461;1.467724207419455;0.13929940039287622
8677;2019-08-14 17:39:45.096;784;788;269;268;211;43;148;37;36;44;651;278;36;65;216;119;272;734;256;187;147;-90;752;367;373;141;368;257;734;122.0;-1.0;1683.0;379.0;373.0;100;100;0;1;0;1;1;0;0;1;1;0;1;0;0;67897.21875;25119.66796875;35427.64453125;2528.38232421875;752.0;329815;704.0;0.0;Calculated values ==>;1565797185.096;351.56000000000006;351.96000000000004;300.06;299.96000000000004;294.26000000000005;277.46000000000004;275.1157276137837;287.96000000000004;276.86;276.76000000000005;277.56;338.26;300.96000000000004;276.76000000000005;279.66;294.76000000000005;285.06;300.36;346.56000000000006;291.86;287.86;343.56000000000006;348.36;264.16;242.77792619122317;262.0952818180154;275.1157276137837;298.76000000000005;7520000.0;3670000.0000000005;3729999.9999999995;1410000.0;3679999.9999999995;2570000.0;7340000.000000001;0.02033333333333333;0.0;0.28049999999999997;0.06316666666666666;0.06216666666666667;0.0825;0.0;25119.66796875;35427.64453125;2528.38232421875;67897.21875;494020.52811141923;496330.9193669418;275041.2457196948;274554.55798181344;252403.72255902662;429675.2189834977;450002.9953740732;455043.3806885206;472948.58913472976;522036.7552243309;482877.8227764578;455043.3806885206;458585.12406732683;460532.67531867756;446725.12351264275;274878.92437351245;488470.6043520548;455693.5210280179;449853.0112920409;295247.87795992935;315363.2798926983;459580.8826652587;202521.72723584797;257167.7482347871;274.2191023753442;4603258.452878566;1913071.8059460644;336582.1603200587;1735192.5316635272;0;72;70;27;66;93;31;2;202;197;1878352516800.4724;718392853689.82;1589647307705.0767;70832.32379347467;16237.569984624444;-0.0;15896.534202223436;7063390.749854052;1243436.2776853542;0.0;1819202.908225102;1.6324263770264045;0.15375965155158935
8678;2019-08-14 17:40:45.097;788;792;270;269;211;42;146;38;24;44;642;278;25;64;217;119;272;735;254;190;146;-88;748;365;372;140;367;257;731;119.0;-1.0;1619.0;224.0;375.0;100;100;0;1;0;1;1;0;0;1;1;0;1;0;0;67612.84375;25014.146484375;35273.609375;2530.36376953125;752.0;329816;700.0;0.0;Calculated values ==>;1565797245.097;351.96000000000004;352.36;300.16;300.06;294.26000000000005;277.36;274.9066339382667;287.76000000000005;276.96000000000004;275.56;277.56;337.36;300.96000000000004;275.66;279.56;294.86;285.06;300.36;346.66;292.16;287.76000000000005;343.16;348.36;264.36;242.56692532238324;262.0952818180154;274.9066339382667;298.56;7480000.0;3650000.0;3720000.0000000005;1400000.0;3670000.0000000005;2570000.0;7309999.999999999;0.01983333333333333;0.0;0.26983333333333337;0.037333333333333336;0.0625;0.08233333333333333;0.0;25014.146484375;35273.609375;2530.36376953125;67612.84375;494987.8670868503;497185.7209118202;275822.3111466662;275322.3702954739;252512.00358335505;429811.8947417682;449885.85401603015;453553.62569871574;473079.08457772195;521115.11713326233;482877.8227764578;453678.3537726365;458464.27648857265;460823.58251197264;447109.5522735733;275226.09282827575;488928.1311082033;456285.002545597;449885.85401603015;293572.2367247113;315363.2798926983;459937.85502221505;202821.9236148009;258237.19755093346;274.3267047735491;4604387.722218878;1913489.594695699;336624.3172400593;1735781.7185983195;0;72;70;27;66;93;31;2;202;197;1878576020525.2024;718477155094.7181;1589801510274.8904;67655.77094564303;9598.994772543461;-0.0;15779.072715626293;7064544.836543275;1243651.5859798156;0.0;1819466.8760151549;1.481003235744779;0.12853983333990368
8679;2019-08-14 17:41:45.067;781;784;268;267;204;38;144;36;23;44;641;278;23;82;218;116;272;720;255;192;144;-87;732;360;366;140;362;286;719;110.0;-1.0;1258.0;222.0;385.0;100;100;100;1;0;0;1;0;0;1;1;0;1;0;0;56687.90234375;14395.06640625;34486.27734375;2847.51879882812;752.0;329817;696.0;0.0;Calculated values ==>;1565797305.067;351.26;351.56000000000006;299.96000000000004;299.86;293.56;276.96000000000004;274.38016830617;287.56;276.76000000000005;275.46000000000004;277.56;337.26;300.96000000000004;275.46000000000004;281.36;294.96000000000004;284.76000000000005;300.36;345.16;292.36;287.56;342.76;348.36;264.46000000000004;242.56692532238324;265.87368984753493;274.38016830617;298.66;7320000.0;3600000.0;3660000.0;1400000.0;3620000.0000000005;2860000.0;7190000.000000001;0.018333333333333333;0.0;0.20966666666666667;0.037000000000000005;0.06416666666666666;0.08249999999999999;0.0;14395.06640625;34486.27734375;2847.51879882812;56687.90234375;495522.1674102474;497192.754106448;276004.32979138364;275486.46247384854;250630.74956942964;430148.3826014536;450677.8943745114;448237.64631555177;473079.08457772195;518614.65185960697;479405.32926200895;448237.64631555177;455991.91078928474;461726.5624587006;447607.3795997669;276740.24896509224;487951.17779751465;457547.2421668356;450677.8943745114;291896.6896268761;315363.2798926983;460039.13299574965;201198.78759288436;259380.87596949493;273.67086554607727;4605423.043850377;1913817.8405982237;336669.11052030633;1736362.760321725;0;72;70;27;66;93;31;2;202;197;1878797309825.3079;718561113094.7582;1589964328824.968;51795.81404551927;9577.092779906017;-0.0;15782.004018413856;7065539.768703738;1243811.3068091308;0.0;1819729.7534835776;1.491525369826386;0.1280359943382849
8680;2019-08-14 17:42:45.118;768;770;268;267;194;36;135;33;25;42;654;278;25;86;220;105;272;707;255;193;135;-86;743;358;364;141;359;292;722;-2.0;-1.0;984.0;387.0;397.0;100;100;1;1;1;0;1;0;0;1;1;0;1;0;0;73862.2578125;30930.23828125;35284.23046875;2862.53295898438;750.0;329818;694.0;0.0;Calculated values ==>;1565797365.118;349.96000000000004;350.16;299.96000000000004;299.86;292.56;276.76000000000005;274.1680685717883;286.66;276.46000000000004;275.66;277.36;338.56000000000006;300.96000000000004;275.66;281.76000000000005;295.16;283.66;300.36;343.86;292.46000000000004;286.66;342.56000000000006;348.16;264.56;242.77792619122317;266.62003547228215;274.1680685717883;298.66;7430000.0;3579999.9999999995;3640000.0;1410000.0;3590000.0;2920000.0;7220000.0;0.0;0.0;0.164;0.0645;0.06616666666666667;0.06616666666666667;0.0;30930.23828125;35284.23046875;2862.53295898438;73862.2578125;492569.71751300525;494916.19141400733;275697.6363840551;275188.0739734856;247323.26406286654;430280.9020939914;449708.3507984093;447380.48842047976;472751.9947874012;519476.14925693464;478669.4671496085;447380.48842047976;455508.41135621775;462449.46005367924;446320.3066816736;275676.44383933075;485697.76391924487;458008.9962070331;449708.3507984093;291058.95107146574;314524.84189198195;459986.8992032732;198893.14647017026;275697.6363840551;272.7526679997462;4606511.8865841245;1914195.8725256056;336716.7347312485;1736944.675429072;0;73;70;27;66;93;31;2;202;197;1879016495975.7395;718645484749.9243;1590137876215.3098;40751.92407985076;16840.54705128514;-0.0;11513.708937083105;7066311.655402781;1244031.640933107;0.0;1819957.4111032884;1.0004224033833657;0.10094190391953357
8681;2019-08-14 17:43:45.078;769;773;267;266;198;39;129;34;15;41;666;276;16;63;221;107;272;716;252;194;128;-85;752;362;368;140;363;269;735;-1.0;-1.0;1400.0;472.0;394.0;100;100;1;1;1;0;1;0;0;1;1;0;1;0;0;68253.328125;25313.197265625;35471.0703125;2667.34155273438;747.0;329819;691.0;0.0;Calculated values ==>;1565797425.078;350.06000000000006;350.46000000000004;299.86;299.76000000000005;292.96000000000004;277.06;274.5913991737795;286.06;276.56;274.66;277.26000000000005;339.76;300.76000000000005;274.76000000000005;279.46000000000004;295.26000000000005;283.86;300.36;344.76;292.56;285.96000000000004;342.26;347.86;264.66;242.56692532238324;263.6948088759802;274.5913991737795;298.36;7520000.0;3620000.0000000005;3679999.9999999995;1400000.0;3629999.9999999995;2690000.0;7350000.0;0.0;0.0;0.23333333333333334;0.07866666666666666;0.06566666666666666;0.06566666666666666;0.0;25313.197265625;35471.0703125;2667.34155273438;68253.328125;491824.8678007552;494081.2900137539;273985.9021695588;273512.54026667756;248181.44074480122;430014.67791919125;448063.3467468409;450298.15076826274;472784.61766108364;522604.9456280547;481235.580333758;450428.1714679205;456400.704995931;461976.67714593874;445847.3500520015;274878.92437351245;485668.87545757106;457501.3759310873;447911.31644578365;289802.386634966;313267.23492439475;460241.5938633635;200378.83212502557;273985.9021695588;273.3573681005363;4607695.393603324;1914664.2553585968;336762.7862973504;1737533.909850953;0;73;70;27;66;93;31;2;202;197;1879235949575.8792;718729728549.9779;1590306064015.4167;58314.50768342201;20442.53725674925;-0.0;11421.102204138764;7067136.658632268;1244342.1261742918;0.0;1820148.4071139693;1.4212113511310829;0.14490708702703295
8682;2019-08-14 17:44:45.129;779;784;266;265;206;40;131;35;5;41;664;275;5;50;220;114;272;727;250;193;130;-85;749;363;369;140;364;265;732;117.0;-1.0;1791.0;436.0;387.0;100;100;1;1;1;0;1;0;0;1;1;0;1;0;0;67864.2890625;25239.18359375;35382.4296875;2616.94750976562;742.0;329820;688.0;0.0;Calculated values ==>;1565797485.129;351.06000000000006;351.56000000000006;299.76000000000005;299.66;293.76000000000005;277.16;274.69669130483857;286.26000000000005;276.66;273.66;277.26000000000005;339.56000000000006;300.66;273.66;278.16;295.16;284.56;300.36;345.86;292.46000000000004;286.16;341.96000000000004;347.36;264.66;242.56692532238324;263.1675429290057;274.69669130483857;298.16;7490000.000000001;3629999.9999999995;3690000.0;1400000.0;3640000.0;2650000.0;7320000.0;0.0195;0.0;0.2985;0.07266666666666667;0.0645;0.084;0.0;25239.18359375;35382.4296875;2616.94750976562;67864.2890625;493584.66537554935;495951.1707255975;273771.82513942773;273297.7975754564;250835.64064556448;429947.3805835815;448178.89686468604;449723.27138322534;472784.61766108364;522722.2839863728;481602.395505104;449723.27138322534;455443.8693591263;461689.9588020654;446729.08510916616;275138.2479384775;487635.83389120793;457199.14329477446;448026.8589555578;288545.87390705565;311171.3556482807;460241.5938633635;201468.8564976616;256987.2074190177;273.78994556812506;4608830.67124407;1915085.8832776123;336806.8594698306;1738124.857562062;0;73;70;27;66;93;31;2;202;197;1879457237510.4363;718813799949.8097;1590466400185.096;74103.94284334077;18804.15224857434;-0.0;16047.33072906937;7068241.083681806;1244669.4599168985;0.0;1820377.5052893541;1.7229270315156178;0.1621114856730715
8683;2019-08-14 17:45:45.119;785;789;267;266;210;40;133;35;7;42;658;274;5;44;220;118;272;733;250;192;133;-84;746;363;369;139;364;262;728;114.0;-1.0;1650.0;276.0;371.0;100;100;1;1;1;0;1;0;0;1;1;0;1;0;0;67416.90625;25064.537109375;35135.0859375;2591.21362304688;737.0;329821;686.0;0.0;Calculated values ==>;1565797545.119;351.66;352.06000000000006;299.86;299.76000000000005;294.16;277.16;274.69669130483857;286.46000000000004;276.66;273.86;277.36;338.96000000000004;300.56;273.66;277.56;295.16;284.96000000000004;300.36;346.46000000000004;292.36;286.46000000000004;341.76;346.86;264.76000000000005;242.35481222062532;262.7682575881327;274.69669130483857;298.16;7459999.999999999;3629999.9999999995;3690000.0;1390000.0;3640000.0;2620000.0;7280000.0;0.019;0.0;0.275;0.046;0.06183333333333333;0.08083333333333333;0.0;25064.537109375;35135.0859375;2591.21362304688;67416.90625;494747.0388716367;497044.73467349116;274616.0026424469;274127.7445174985;252289.05824276828;429947.3805835815;448482.2562697608;450524.34938830417;473013.37450241524;522348.63047429116;481849.0839984581;450267.0404113439;455198.0039910322;461689.9588020654;447339.4583441819;275403.96621113876;488941.03733321954;457059.16158718464;448482.2562697608;287708.2272785495;309075.640036128;460495.50413155596;202108.35031530177;257572.9668377159;274.0398435425241;4609957.826647971;1915505.011083926;336850.2535790538;1738712.4055847032;0;73;70;27;66;93;31;2;202;197;1879678600610.4714;718897485999.823;1590624473835.121;68314.39974507567;11885.809075547693;-0.0;15431.834229090293;7069427.705400311;1244925.166969694;0.0;1820639.7879429846;1.5230254623366628;0.13423402609675247
8684;2019-08-14 17:46:45.140;786;790;267;266;210;40;143;35;23;42;652;274;18;47;221;118;272;733;248;193;142;-84;743;362;369;138;364;260;726;85.0;0.0;1725.0;197.0;378.0;100;100;1;1;1;0;1;0;0;1;1;0;1;0;0;67333.0;24966.501953125;34994.32421875;2572.71069335938;730.0;329822;684.0;0.0;Calculated values ==>;1565797605.14;351.76;352.16;299.86;299.76000000000005;294.16;277.16;274.5913991737795;287.46000000000004;276.66;275.46000000000004;277.36;338.36;300.56;274.96000000000004;277.86;295.26000000000005;284.96000000000004;300.36;346.46000000000004;292.46000000000004;287.36;341.56000000000006;346.16;264.76000000000005;242.14157278889297;262.5002047102346;274.5913991737795;297.96000000000004;7430000.0;3620000.0000000005;3690000.0;1380000.0;3640000.0;2600000.0;7259999.999999999;0.014166666666666666;0.0;0.2875;0.03283333333333333;0.063;0.07716666666666666;0.0;24966.501953125;34994.32421875;2572.71069335938;67333.0;495180.8695918647;497376.1720174401;274803.2114351524;274310.33498756855;252361.7484173119;430014.67791919125;449985.18114852137;452911.8615402216;473143.7464358393;521895.3547995627;482086.34706355183;452280.9878680821;455901.90446988266;461824.42280746065;447529.95785919396;275676.44383933075;489146.7852090389;457199.14329477446;449835.9010914247;286870.6033266602;306141.9092990094;460647.8971741376;202314.8411738962;261495.41127919825;274.11576584810183;4611081.135556696;1915922.0823343315;336893.30134324176;1739297.0218815487;0;73;70;27;66;93;31;2;202;197;1879900078101.0134;718980615085.0264;1590781128645.5044;72046.64335531855;8481.935338674592;-0.0;14533.607797176806;7070597.79014872;1245094.9575794826;0.0;1820889.5873596873;1.5201792711011668;0.12900296640119524
8685;2019-08-14 17:47:45.100;787;790;268;267;210;40;144;35;38;42;648;274;33;53;221;118;272;734;248;193;144;-84;740;363;369;138;364;258;723;115.0;-1.0;1522.0;222.0;367.0;100;100;1;1;1;0;1;0;0;1;1;0;1;0;0;67133.640625;24862.865234375;34782.65234375;2555.74560546875;724.0;329823;683.0;0.0;Calculated values ==>;1565797665.1;351.86;352.16;299.96000000000004;299.86;294.16;277.16;274.69669130483857;287.56;276.66;276.96000000000004;277.36;337.96000000000004;300.56;276.46000000000004;278.46000000000004;295.26000000000005;284.96000000000004;300.36;346.56000000000006;292.46000000000004;287.56;341.46000000000004;345.56000000000006;264.76000000000005;242.14157278889297;262.23063862743834;274.69669130483857;297.96000000000004;7400000.0;3629999.9999999995;3690000.0;1380000.0;3640000.0;2580000.0;7230000.0;0.019166666666666665;0.0;0.25366666666666665;0.037000000000000005;0.06116666666666667;0.08033333333333334;0.0;24862.865234375;34782.65234375;2555.74560546875;67133.640625;495613.2307515952;497660.17700493784;275597.41483857296;275090.5065628693;252471.73596812988;429947.3805835815;450134.2422163478;455123.1767134581;473143.7464358393;521648.1417145886;482322.9821621302;454503.73903592775;456966.5238690893;461824.42280746065;447339.4583441819;275956.07991078706;489601.7956015537;457199.14329477446;450134.2422163478;286451.7998164319;303627.53096179874;460647.8971741376;202309.7021879411;258111.7572559533;274.1183160211387;4612200.943854605;1916337.0502296903;336936.0099874988;1739878.1090344256;0;73;70;27;66;93;31;2;202;197;1880121330500.2744;719063359884.75;1590936425044.9856;64130.35137130614;9558.513214489272;-0.0;15425.806291818357;7071731.841895461;1245245.194425543;0.0;1821139.0827017396;1.4326826549258684;0.12130119391931686
