;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8686;2019-08-14 17:48:45.101;785;788;268;267;209;38;140;34;42;42;644;274;40;68;222;118;272;728;250;194;140;-85;723;360;366;138;362;277;711;84.0;-1.0;1202.0;338.0;380.0;100;100;100;1;0;0;1;0;0;1;1;0;1;0;0;56489.34765625;14266.5859375;34006.24609375;2756.46850585938;717.0;329824;682.0;0.0;Calculated values ==>;1565797725.101;351.66;351.96000000000004;299.96000000000004;299.86;294.06;276.96000000000004;274.38016830617;287.16;276.56;277.36;277.36;337.56000000000006;300.56;277.16;279.96000000000004;295.36;284.96000000000004;300.36;345.96000000000004;292.56;287.16;341.36;344.86;264.66;242.14157278889297;264.73235714968143;274.38016830617;298.16;7230000.0;3600000.0;3660000.0;1380000.0;3620000.0000000005;2770000.0;7109999.999999999;0.014;0.0;0.20033333333333334;0.05633333333333333;0.06333333333333332;0.07733333333333332;0.0;14266.5859375;34006.24609375;2756.46850585938;56489.34765625;496953.46074591;498511.45322615054;276870.8112625056;276327.8871054635;252584.8291765665;430148.3826014536;450085.6955253663;452381.1917525838;473143.7464358393;519675.1515175673;480049.1127952889;452122.00497936545;455706.1453028069;462262.3786986088;447909.0937431863;277699.8502477807;489952.6229403006;457825.0308446583;450085.6955253663;286033.001929769;300694.37409284414;460547.1261251337;200397.74969305084;263026.55011631123;273.35619238410175;4613231.152596324;1916663.1344250038;336980.2791763565;1740451.3594103372;0;73;70;27;66;93;31;2;202;197;1880341834175.8843;719146161264.979;1591096927720.4294;50480.6828925931;14655.081539007335;-0.0;14465.907244966922;7072686.949768501;1245446.9777453796;0.0;1821388.184466862;1.5599208854269841;0.14339472845255752
8687;2019-08-14 17:49:45.151;769;771;268;267;198;35;137;32;44;41;651;275;43;86;223;109;272;692;249;195;137;-85;725;357;363;138;358;286;713;84.0;-1.0;1125.0;377.0;393.0;100;100;100;1;0;0;1;0;0;1;1;0;1;0;0;57060.26953125;14310.6376953125;34244.54296875;2861.341796875;708.0;329825;683.0;0.0;Calculated values ==>;1565797785.151;350.06000000000006;350.26;299.96000000000004;299.86;292.96000000000004;276.66;274.0616903277293;286.86;276.36;277.56;277.26000000000005;338.26;300.66;277.46000000000004;281.76000000000005;295.46000000000004;284.06;300.36;342.36;292.66;286.86;341.46000000000004;343.96000000000004;264.66;242.14157278889297;265.87368984753493;274.0616903277293;298.06;7250000.0;3570000.0000000005;3629999.9999999995;1380000.0;3579999.9999999995;2860000.0;7130000.0;0.014;0.0;0.1875;0.06283333333333334;0.0655;0.0795;0.0;14310.6376953125;34244.54296875;2861.341796875;57060.26953125;494481.0952694897;495929.53803406394;276647.06162233144;276110.84486443124;248884.1306437006;430346.717906069;450187.38279035257;451052.90317408444;473045.8727645816;519659.12283822836;479064.78832851537;450920.3410798057;456501.56511809496;462998.3561934723;447121.24516867945;277478.6764953922;484411.1185175819;458445.33754902834;450187.38279035257;286451.7998164319;296923.61432157;460547.1261251337;199263.46937677942;263019.7623589638;272.89539224068744;4614178.187944476;1916901.47640803;337027.13327474694;1741020.589949219;0;73;70;27;66;93;31;2;202;197;1880560716425.7104;719229030264.9132;1591265968470.2952;47210.51883699469;16417.323099021596;-0.0;14879.825824295409;7073501.721526724;1245706.1302310785;0.0;1821632.9360320577;1.5268957137261872;0.14232004873564655
8688;2019-08-14 17:50:45.092;760;762;269;269;197;23;106;31;45;39;665;275;44;93;226;103;272;679;246;194;107;-86;733;340;346;136;342;290;722;-2.0;-1.0;0.0;36.0;302.0;100;100;100;1;0;0;1;0;0;1;1;0;1;0;0;58397.0078125;14422.59375;34973.96484375;2900.41845703125;697.0;329826;686.0;0.0;Calculated values ==>;1565797845.092;349.16;349.36;300.06;300.06;292.86;275.46000000000004;272.21867820750657;283.76000000000005;276.26000000000005;277.66;277.06;339.66;300.66;277.56;282.46000000000004;295.76000000000005;283.46000000000004;300.36;341.06000000000006;292.56;283.86;341.76;342.86;264.56;241.71165711629368;266.37251300914875;272.21867820750657;297.76000000000005;7330000.0;3400000.0;3460000.0;1360000.0;3420000.0000000005;2900000.0;7220000.0;0.0;0.0;0.0;0.006;0.050333333333333334;0.050333333333333334;0.0;14422.59375;34973.96484375;2900.41845703125;58397.0078125;492394.2382508297;493769.80980320345;276214.4443469031;276214.4443469031;248272.26138645638;431420.45991060114;448751.6027926097;450468.0112042941;473111.07959547755;520792.0722093283;478572.98472339317;450334.05393432337;456737.4391788255;465743.9053458563;449425.6531148812;276638.94793387875;481442.07119263976;460980.62764507247;448898.18008604686;287708.2272785495;292315.56762988004;460750.93233726063;185375.8765847142;276214.4443469031;267.13531836303804;4615139.385813851;1917140.684550478;337075.10072909296;1741596.843640293;0;73;70;27;66;93;31;2;202;197;1880773207270.6562;719311149434.8923;1591438598550.2512;0.0;1652.2503345152784;-0.0;8691.748032203568;7073894.7556529585;1245856.5619395373;0.0;1821829.172658193;0.1977934280345621;0.005091094223940983
8689;2019-08-14 17:51:45.102;774;778;262;261;204;18;50;19;41;32;677;273;40;71;228;107;272;683;246;178;51;-86;739;337;343;134;339;263;727;-1.0;-1.0;962.0;201.0;278.0;9;100;1;1;0;1;1;0;0;1;1;0;1;0;0;64421.6640625;24917.40625;31558.822265625;2633.193359375;684.0;329827;691.0;0.0;Calculated values ==>;1565797905.102;350.56000000000006;350.96000000000004;299.36;299.26000000000005;293.56;274.96000000000004;271.8864255623528;278.16;275.06;277.26000000000005;276.36;340.86;300.46000000000004;277.16;280.26000000000005;295.96000000000004;283.86;300.36;341.46000000000004;290.96000000000004;278.26000000000005;342.26;341.56000000000006;264.56;241.2770596917726;262.9017227912062;271.8864255623528;297.76000000000005;7390000.000000001;3370000.0000000005;3429999.9999999995;1340000.0;3390000.0;2630000.0;7270000.0;0.0;0.0;0.16033333333333333;0.033499999999999995;0.04633333333333333;0.04633333333333333;0.0;24917.40625;31558.822265625;2633.193359375;64421.6640625;493835.28997949365;495575.029438013;272313.9016081586;271850.9174198977;250356.2771775012;431601.1154718507;440800.1978694245;454656.45368821017;472689.592463476;524217.6469003204;481620.07715410774;454531.51343594707;458357.56210949004;466430.5030194819;450547.05134634115;276050.95720601984;481501.12551959173;459319.2905982935;440959.61389621603;289802.386634966;286870.6033266602;461054.21914153715;194921.80194326857;272313.9016081586;271.0788721582471;4616163.045327469;1917468.572522648;337121.221846461;1742151.3759394318;0;73;71;27;66;93;31;2;202;197;1880979941720.6233;719392162934.8795;1591604526200.2249;41644.12249643897;8915.435976141996;-0.0;7813.918002679994;7074241.847846099;1245944.6406694541;0.0;1821966.7427996646;0.9875494400656573;0.09085330997261602
8690;2019-08-14 17:52:45.093;800;805;259;258;206;16;68;15;37;28;675;273;36;63;230;115;272;691;248;157;67;-85;723;337;343;135;340;255;714;-2.0;-1.0;2415.0;432.0;248.0;85;100;1;1;0;1;1;1;0;0;1;0;1;0;0;56036.1875;24377.71875;24275.751953125;2536.65380859375;666.0;329828;703.0;0.0;Calculated values ==>;1565797965.093;353.16;353.66;299.06;298.96000000000004;293.76000000000005;274.76000000000005;271.8864255623528;279.96000000000004;274.66;276.86;275.96000000000004;340.66;300.46000000000004;276.76000000000005;279.46000000000004;296.16;284.66;300.36;342.26;288.86;279.86;343.46000000000004;339.76;264.66;241.49495122638035;261.82340779136865;271.8864255623528;297.96000000000004;7230000.0;3370000.0000000005;3429999.9999999995;1350000.0;3400000.0;2550000.0;7140000.000000001;0.0;0.0;0.40249999999999997;0.07200000000000001;0.04133333333333333;0.04133333333333333;0.0;24377.71875;24275.751953125;2536.65380859375;56036.1875;499066.7364924064;500598.73847321986;272002.05383050884;271529.67396808014;251468.0723485571;431601.1154718507;443623.5767015791;455500.2712931425;472168.09959432366;524650.4744899689;482567.7765499889;455377.41119875095;458661.67608000233;466541.59079792694;451681.42149735737;277699.8502477807;484151.885933862;456482.75535381737;443469.1680881486;294828.9587717387;279332.9882161641;461002.93096994614;195238.54274561992;272002.05383050884;271.206681360963;4617166.710183789;1917879.303611644;337164.2974438399;1742616.5942642156;0;73;71;27;67;93;31;2;202;197;1881185710850.4075;719472850829.7948;1591759902890.0618;104755.34574037783;19135.035952151487;-0.0;7087.307389315776;7075461.660414124;1246178.3595388548;0.0;1822090.9010512691;2.5586515041951285;0.2549923752732432
8691;2019-08-14 17:53:45.093;812;812;260;258;202;20;104;14;36;25;665;274;36;70;226;120;272;645;248;143;104;-84;701;339;344;134;342;273;698;-2.0;-1.0;1726.0;369.0;223.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41784.41796875;13813.02734375;20306.64453125;2743.00341796875;639.0;329829;716.0;0.0;Calculated values ==>;1565798025.093;354.36;354.36;299.16;298.96000000000004;293.36;275.16;272.10816812424576;283.56;274.56;276.76000000000005;275.66;339.66;300.56;276.76000000000005;280.16;295.76000000000005;285.16;300.36;337.66;287.46000000000004;283.56;344.76;337.06;264.76000000000005;241.2770596917726;264.2163659402789;272.10816812424576;297.96000000000004;7009999.999999999;3390000.0;3440000.0;1340000.0;3420000.0000000005;2730000.0;6980000.0;0.0;0.0;0.2876666666666667;0.0615;0.03716666666666667;0.03716666666666667;0.0;13813.02734375;20306.64453125;2743.00341796875;41784.41796875;502750.68152698723;503022.44671265694;273997.594462846;272970.5169143244;250717.0495159917;431480.97241316177;448830.9211017743;452305.7371264461;472007.13841251616;522177.911559297;480532.7002661056;452305.7371264461;456617.29726040433;465743.9053458563;452032.7252005242;280531.5195219845;478924.5463260974;454386.65624240885;448830.9211017743;300275.376401361;268029.79939014546;461254.1718510543;195574.63062569758;273997.594462846;271.3497364183624;4617981.881896028;1918197.559829092;337208.2945873946;1742988.1142349187;0;73;71;27;67;93;31;2;202;197;1881391810850.4075;719553550829.7948;1591918302890.0618;73852.98163671533;16339.291785359439;-0.0;6497.971973413502;7076950.063142266;1246473.9789366673;0.0;1822204.1117126253;2.622985028271432;0.26388535447576844
8692;2019-08-14 17:54:45.114;806;805;262;261;194;18;137;13;42;23;666;275;40;89;226;112;272;598;247;149;136;-83;709;337;342;133;340;288;705;-1.0;-1.0;1275.0;286.0;226.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;42435.265625;13955.75;20619.072265625;2901.44677734375;620.0;329830;729.0;0.0;Calculated values ==>;1565798085.114;353.76;353.66;299.36;299.26000000000005;292.56;274.96000000000004;271.8864255623528;286.86;274.46000000000004;277.36;275.46000000000004;339.76;300.66;277.16;282.06;295.76000000000005;284.36;300.36;332.96000000000004;288.06;286.76000000000005;346.06000000000006;335.16;264.86;241.05796691057077;266.1237361191953;271.8864255623528;297.86;7090000.000000001;3370000.0000000005;3420000.0000000005;1330000.0;3400000.0;2880000.0;7050000.0;0.0;0.0;0.2125;0.04766666666666666;0.03766666666666666;0.03766666666666666;0.0;13955.75;20619.072265625;2901.44677734375;42435.265625;501197.08516071865;501426.2923606582;274323.4538534563;273810.87771338393;247859.5455542989;431601.1154718507;453893.15484366205;450427.74790272675;471944.1597200548;521060.23719538463;478819.23469331523;450160.3485766539;456555.1195657248;466032.3660018306;451257.39277748554;279403.2158800797;470588.33132054284;455552.9430510291;453753.8033934807;305722.83045113535;260077.89159075968;461504.66260682873;195020.04888247725;274323.4538534563;271.11854030637664;4618683.958235105;1918429.0472997902;337255.3481354504;1743329.2812424016;0;73;71;27;67;93;31;2;202;197;1881597682880.9111;719633678864.9908;1592086661795.4736;54274.136041803016;12702.433254194088;-0.0;6758.543166007586;7078018.162829627;1246716.0780176206;0.0;1822314.6213372266;1.9675147592057;0.19327213316921052
8693;2019-08-14 17:55:45.114;799;800;260;260;189;18;153;13;45;22;680;274;44;89;227;104;272;627;247;157;152;-83;738;339;344;133;342;276;730;-2.0;-1.0;1442.0;522.0;234.0;1;100;0;1;0;1;1;1;0;0;1;0;1;0;0;53891.078125;24848.29296875;21580.12890625;2782.63256835938;618.0;329831;736.0;0.0;Calculated values ==>;1565798145.114;353.06000000000006;353.16;299.16;299.16;292.06;274.96000000000004;272.10816812424576;288.46000000000004;274.46000000000004;277.66;275.36;341.16;300.56;277.56;282.06;295.86;283.56;300.36;335.86;288.86;288.36;346.76;334.96000000000004;264.86;241.05796691057077;264.60387354146746;272.10816812424576;297.86;7380000.0;3390000.0;3440000.0;1330000.0;3420000.0000000005;2760000.0;7300000.0;0.0;0.0;0.24033333333333334;0.087;0.039;0.039;0.0;24848.29296875;21580.12890625;2782.63256835938;53891.078125;497518.3100189419;498412.0881876269;271157.05010367266;271157.05010367266;245532.7216734679;431480.97241316177;455769.13045183074;452942.4924149058;471846.71735943656;523486.4000273164;480170.25916744303;452813.69355796;458496.3669476979;465871.8443297695;449753.53052699583;276146.6954812993;472229.78292525327;456317.8373438773;455631.57842795295;308656.51637580903;259240.94887492666;461504.66260682873;194719.836031268;271157.05010367266;271.004752407307;4619486.677766355;1918752.4143245297;337302.71546333126;1743680.941252167;0;73;72;27;67;93;31;2;202;197;1881803482880.9111;719713478864.9908;1592255861795.4736;62059.51175086762;23210.27991207378;-0.0;7194.506604646931;7078987.609894566;1247015.3506273394;0.0;1822430.8967519822;1.878933489913578;0.20117073800456464
8694;2019-08-14 17:56:45.105;811;813;254;253;201;26;157;15;33;22;687;272;34;65;221;116;272;685;247;161;157;-84;739;346;351;135;349;266;731;-2.0;-1.0;1656.0;451.0;200.0;1;100;0;1;0;1;1;1;0;0;1;0;1;0;0;52700.03515625;24797.591796875;21544.236328125;2657.1865234375;606.0;329832;737.0;0.0;Calculated values ==>;1565798205.105;354.26;354.46000000000004;298.56;298.46000000000004;293.26000000000005;275.76000000000005;272.8767566201714;288.86;274.66;276.46000000000004;275.36;341.86;300.36;276.56;279.66;295.26000000000005;284.76000000000005;300.36;341.66;289.26000000000005;288.86;346.86;333.76000000000005;264.76000000000005;241.49495122638035;263.299902668528;272.8767566201714;297.86;7390000.000000001;3460000.0;3510000.0;1350000.0;3490000.0;2660000.0;7309999.999999999;0.0;0.0;0.27599999999999997;0.07516666666666666;0.03333333333333333;0.03333333333333333;0.0;24797.591796875;21544.236328125;2657.1865234375;52700.03515625;499125.0188470607;500146.39681531565;268459.4042406598;268036.01182150195;249258.54857656496;431051.2098666511;455151.7111609148;453138.4146289789;471581.87251044664;525005.1671953006;481151.46131314134;453265.11707721057;457138.6516267367;464075.4014005335;450208.0882609765;276050.95720601984;481364.6224637061;455707.73298722145;455151.7111609148;309075.640036128;254219.67992080047;461103.09356951417;197090.88764558034;268459.4042406598;271.9855803334967;4620374.803803875;1919166.06797312;337348.04048927483;1744040.25705662;0;73;72;27;67;93;31;2;202;197;1882011951605.6924;719793866804.9065;1592418437405.303;70669.11744741799;19844.91747861569;-0.0;6223.0768973418335;7080093.515892605;1247374.0901195554;0.0;1822542.6931757354;1.9742664728557007;0.2052482040780721
8695;2019-08-14 17:57:45.115;823;826;254;252;209;29;165;16;21;23;681;272;22;57;217;127;272;715;247;165;164;-87;732;349;355;136;353;259;724;-1.0;-2.0;1450.0;366.0;181.0;1;100;0;1;0;1;1;1;0;0;1;0;1;0;0;51669.546875;24524.13671875;21269.662109375;2582.22119140625;597.0;329833;733.0;0.0;Calculated values ==>;1565798265.115;355.46000000000004;355.76;298.56;298.36;294.06;276.06;273.20264511476705;289.66;274.76000000000005;275.26000000000005;275.46000000000004;341.26;300.36;275.36;278.86;294.86;285.86;300.36;344.66;289.66;289.56;346.46000000000004;332.86;264.46000000000004;241.71165711629368;262.3656120759269;273.20264511476705;297.86;7320000.0;3490000.0;3550000.0;1360000.0;3529999.9999999995;2590000.0;7240000.000000001;0.0;0.0;0.24166666666666667;0.061000000000000006;0.030166666666666668;0.030166666666666668;0.0;24524.13671875;21269.662109375;2582.22119140625;51669.546875;501451.519724599;502592.85745740257;268949.5518472254;268087.8576318826;252102.193418271;430862.6128555636;455596.8419422081;452833.31703712314;471547.0194386176;524945.5985188312;481985.58751127665;452959.0387539847;457292.63687564747;462955.59896260384;451253.6677478617;276740.24896509224;486683.42028144654;455596.8419422081;455457.29115110595;307399.1840295507;250454.15340279948;460650.50975246925;197932.4274668367;268949.5518472254;272.33356558032887;4621244.695278416;1919577.1508797521;337391.70949718007;1744397.0990072903;0;73;72;27;67;93;31;2;202;197;1882223786905.6587;719875180354.8936;1592575963655.2778;61601.04831281922;16025.803019423587;-0.0;5626.31680233373;7081195.9509823285;1247673.0626107699;0.0;1822641.4545807082;1.7209594361207072;0.1763045274246295
8696;2019-08-14 17:58:45.086;828;829;258;258;214;29;172;18;19;25;670;272;18;55;216;133;272;723;247;169;172;-91;724;349;355;136;353;256;716;-1.0;-1.0;1347.0;228.0;171.0;1;100;0;1;0;1;1;1;0;0;1;0;1;0;0;51266.734375;24339.298828125;20955.8828125;2542.89916992188;590.0;329834;726.0;0.0;Calculated values ==>;1565798325.086;355.96000000000004;356.06000000000006;298.96000000000004;298.96000000000004;294.56;276.06;273.20264511476705;290.36;274.96000000000004;275.06;275.66;340.16;300.36;274.96000000000004;278.66;294.76000000000005;286.46000000000004;300.36;345.46000000000004;290.06;290.36;345.76;332.16;264.06;241.71165711629368;261.9595390733887;273.20264511476705;297.86;7240000.000000001;3490000.0;3550000.0;1360000.0;3529999.9999999995;2560000.0;7159999.999999999;0.0;0.0;0.2245;0.038;0.0285;0.0285;0.0;24339.298828125;20955.8828125;2542.89916992188;51266.734375;502868.9490605399;503724.6407631255;271362.95571695955;271362.95571695955;254093.31430992682;430862.6128555636;456569.29167028697;453101.02988815715;471742.7696466962;524060.23387881985;482340.69517901895;452975.9759128738;457534.26565516315;462823.7401354272;452112.97467783996;277588.65975608677;488705.5398773742;456153.4618424425;456569.29167028697;304465.6318710359;247525.65490268572;460248.523782683;198464.60126484986;271362.95571695955;272.54522270921484;4622102.083017073;1919984.1493646186;337434.39819064736;1744748.8084729372;0;73;72;27;67;93;31;2;202;197;1882436683955.503;719956740914.8339;1592730388980.1648;57165.87822593249;9947.78905567766;-0.0;5278.380574669832;7082185.19700264;1247889.4045953804;0.0;1822732.2831370856;1.5132724103831456;0.14630135842072137
8697;2019-08-14 17:59:45.116;825;826;261;260;212;24;176;19;22;26;659;272;21;65;217;136;272;697;246;173;176;-94;707;344;349;136;347;277;703;-2.0;-1.0;1216.0;171.0;185.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40911.28515625;13921.34375;20423.326171875;2767.48486328125;583.0;329835;719.0;0.0;Calculated values ==>;1565798385.116;355.66;355.76;299.26000000000005;299.16;294.36;275.56;272.6583383277491;290.76000000000005;275.06;275.36;275.76000000000005;339.06000000000006;300.36;275.26000000000005;279.66;294.86;286.76000000000005;300.36;342.86;290.46000000000004;290.76000000000005;345.06000000000006;331.46000000000004;263.76000000000005;241.71165711629368;264.73235714968143;272.6583383277491;297.76000000000005;7070000.0;3440000.0;3490000.0;1360000.0;3470000.0000000005;2770000.0;7030000.0;0.0;0.0;0.20266666666666666;0.0285;0.030833333333333334;0.030833333333333334;0.0;13921.34375;20423.326171875;2767.48486328125;40911.28515625;503983.75957052154;504477.1787160244;274009.15904514724;273498.4208875114;253926.26665977895;431175.4696738307;458093.49809124134;449765.22528954566;471840.61823089625;521231.3162517032;479824.5972818543;449632.96503105626;455326.5121067421;463850.4715391851;453409.41468891036;279672.87072601303;486233.1716216577;457685.4389576908;458093.49809124134;301532.38793589;244597.3647265701;459946.72006217635;197336.1455990487;274009.15904514724;272.075567307277;4622870.617254548;1920303.1474719616;337478.6735175031;1745093.80762768;0;73;72;27;67;93;31;2;202;197;1882647989555.4023;720038381714.7949;1592890368930.0886;51158.96015060738;7484.401372199138;-0.0;5675.933787254568;7083088.355342174;1248034.7454830036;0.0;1822823.6147330347;1.733105923986577;0.16091490414025825
8698;2019-08-14 18:00:45.077;813;806;261;260;205;35;180;18;27;26;662;272;25;79;212;135;272;605;245;178;179;-94;672;364;368;138;368;285;672;119.0;0.0;1285.0;386.0;152.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;27317.40234375;13245.505859375;6936.74609375;2852.45483398438;576.0;329836;711.0;0.0;Calculated values ==>;1565798445.077;354.46000000000004;353.76;299.26000000000005;299.16;293.66;276.66;274.8017692304317;291.16;274.96000000000004;275.86;275.76000000000005;339.36;300.36;275.66;281.06;294.36;286.66;300.36;333.66;290.96000000000004;291.06;344.26;330.76000000000005;263.76000000000005;242.14157278889297;265.74818594083865;274.8017692304317;297.66;6720000.0;3640000.0;3679999.9999999995;1380000.0;3679999.9999999995;2850000.0;6720000.0;0.01983333333333333;0.0;0.21416666666666667;0.06433333333333333;0.025333333333333333;0.04516666666666666;0.0;13245.505859375;6936.74609375;2852.45483398438;27317.40234375;505491.0646660474;504556.4162785989;277758.537142005;277117.57387030503;252759.92720618303;429879.7862731237;455534.08488986484;448964.24327437003;471575.67402331997;520888.64905457257;478846.8330324744;448694.6414450297;455774.7362897167;459986.6564810051;449708.3507984093;390263.83134420647;475797.31592299824;455250.41761470324;455392.3359206399;298180.4796168596;241669.27786274583;459638.8067309681;201488.13438241478;244267.10567192663;273.80193414144424;4623438.820077999;1920529.3907314749;337525.4759069468;1745321.6600293717;0;73;72;27;67;93;31;2;202;197;1882862949740.2793;720120528284.7479;1593058859339.9922;53001.13332102708;16607.693254423597;-0.0;9535.822899566881;7083955.791920101;1248235.3824392646;0.0;1822950.2969750036;3.4358869946331714;0.33792017755106496
8699;2019-08-14 18:01:45.147;802;791;263;261;210;59;183;19;31;27;671;272;29;83;202;133;272;501;245;181;183;-93;684;375;380;139;380;290;685;754.0;-1.0;1197.0;338.0;155.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;27871.638671875;13486.509765625;6961.00390625;2890.4384765625;621.0;329837;703.0;0.0;Calculated values ==>;1565798505.147;353.36;352.26;299.46000000000004;299.26000000000005;294.16;279.06;275.94376602880345;291.46000000000004;275.06;276.26000000000005;275.86;340.26;300.36;276.06;281.46000000000004;293.36;286.46000000000004;300.36;323.26000000000005;291.26000000000005;291.46000000000004;343.46000000000004;335.26000000000005;263.86;242.35481222062532;266.37251300914875;275.94376602880345;297.66;6840000.000000001;3750000.0;3800000.0;1390000.0;3800000.0;2900000.0;6850000.0;0.12566666666666668;0.0;0.1995;0.05633333333333333;0.025833333333333333;0.15150000000000002;0.0;13486.509765625;6961.00390625;2890.4384765625;27871.638671875;502934.027419476;501347.83802488184;277180.96703944344;276000.77140315884;253975.07079158755;429116.5711722346;453935.38129860454;448578.5094479539;471541.1619817675;521418.952869157;478230.0957097973;448306.0189877753;455455.2811821372;456669.52540536266;447348.6376569311;283540.68007666396;456537.7004356593;453643.74220274284;453935.38129860454;294828.9587717387;260496.36997498586;459585.59276896407;205142.8232996443;217426.55518046813;275.27026213049515;4623899.265314566;1920752.4174235836;337573.38918502326;1745437.6097300502;0;73;72;27;67;93;31;2;202;197;1883087611540.9214;720203725234.9857;1593231560590.4856;48565.41938658777;14333.60934677168;-0.0;35831.08715689767;7084803.167314349;1248493.5274465652;0.0;1823328.7956270701;4.230453266092038;0.2928177772930728
8700;2019-08-14 18:02:45.098;789;789;266;267;199;77;187;20;32;28;676;271;32;65;195;125;272;553;243;184;187;-91;772;377;382;140;381;267;763;1519.0;-1.0;1228.0;432.0;197.0;0;100;1;1;1;0;1;1;0;0;1;0;1;0;0;55567.4921875;25757.177734375;22167.03515625;2639.40405273438;707.0;329838;695.0;0.0;Calculated values ==>;1565798565.098;352.06000000000006;352.06000000000006;299.76000000000005;299.86;293.06;280.86;276.14872888175563;291.86;275.16;276.36;275.96000000000004;340.76;300.26000000000005;276.36;279.66;292.66;285.66;300.36;328.46000000000004;291.56;291.86;342.66;343.86;264.06;242.56692532238324;263.43189868330234;276.14872888175563;297.46000000000004;7720000.0;3770000.0000000005;3820000.0000000005;1400000.0;3810000.0;2670000.0;7630000.0;0.25316666666666665;0.0;0.20466666666666666;0.07200000000000001;0.03283333333333333;0.286;0.0;25757.177734375;22167.03515625;2639.40405273438;55567.4921875;492805.04900001304;493682.0167399085;271352.7913322093;271780.82709131134;247657.90872075877;428973.91024759493;454176.14986732404;452838.48027354735;471506.718606615;523795.22875427094;480920.8562165424;452838.48027354735;456975.9699685958;455502.7376457824;445713.77668416506;273291.42018352385;454463.3690797207;453738.34724519425;454176.14986732404;291477.81744585035;296504.67125881097;459633.82918696303;205808.99854102274;213333.54817963796;275.53528200543064;4624594.023555133;1921079.1810775197;337619.43357243115;1745680.145156316;0;74;72;27;68;93;31;2;202;197;1883316024850.827;720287356879.9512;1593398524125.4165;50558.70059459004;18275.387806507704;-0.0;68880.98408267822;7085628.527052479;1248765.047167055;0.0;1824200.6835965544;2.723600106338167;0.14793955711944198
8701;2019-08-14 18:03:45.088;795;798;248;245;209;60;183;31;35;33;667;270;33;60;197;136;272;644;243;186;183;-89;749;376;381;141;379;255;738;176.0;-1.0;1559.0;434.0;238.0;55;100;1;1;1;0;1;1;0;0;1;0;1;0;0;53973.25390625;24977.0390625;23616.51953125;2500.27172851562;757.0;329839;686.0;0.0;Calculated values ==>;1565798625.088;352.66;352.96000000000004;297.96000000000004;297.66;294.06;279.16;276.0463484220469;291.46000000000004;276.26000000000005;276.66;276.46000000000004;339.86;300.16;276.46000000000004;279.16;292.86;286.76000000000005;300.36;337.56000000000006;291.76000000000005;291.46000000000004;341.76;348.86;264.26000000000005;242.77792619122317;261.82340779136865;276.0463484220469;297.46000000000004;7490000.000000001;3760000.0;3810000.0;1410000.0;3790000.0;2550000.0;7380000.0;0.029333333333333333;0.0;0.2598333333333333;0.07233333333333333;0.03966666666666666;0.06899999999999999;0.0;24977.0390625;23616.51953125;2500.27172851562;53973.25390625;495902.05317892984;497376.07416111435;265547.70899395423;264364.9425126497;251606.14378262672;429045.3911783415;453763.93380767014;455254.45241603226;471866.4182417926;523833.85036764166;482240.60163515375;455008.2366141777;458300.0027415247;456121.9520334955;447621.1365379447;275138.2479384775;474040.86568066326;454201.13794809405;453763.93380767014;287708.2272785495;317459.4925940039;459682.43560555455;204727.52119607996;239691.78374654875;275.1154359278032;4625506.7109661335;1921501.8957533708;337662.2570655098;1746061.611190502;0;74;72;27;68;93;31;2;202;197;1883544886700.8633;720371642829.9646;1593555098025.4414;65095.24762865093;18441.738808951995;-0.0;14770.978354217374;7086592.149324009;1249070.9722262234;0.0;1824897.6671003583;1.924067234179931;0.1783082745663292
8702;2019-08-14 18:04:45.069;798;801;252;250;209;53;139;39;38;39;651;271;36;67;200;139;272;681;244;185;141;-88;726;370;376;140;373;271;718;894.0;-1.0;1484.0;285.0;200.0;98;100;100;1;0;0;1;1;0;0;1;0;1;0;0;44203.671875;14228.83984375;24403.19140625;2689.66259765625;776.0;329840;676.0;0.0;Calculated values ==>;1565798685.069;352.96000000000004;353.26;298.36;298.16;294.06;278.46000000000004;275.4277932560699;287.06;277.06;276.96000000000004;277.06;338.26;300.26000000000005;276.76000000000005;279.86;293.16;287.06;300.36;341.26;291.66;287.26000000000005;340.76;350.76;264.36;242.56692532238324;263.95629194202945;275.4277932560699;297.56;7259999.999999999;3700000.0;3760000.0;1400000.0;3729999.9999999995;2710000.0;7180000.0;0.149;0.0;0.24733333333333332;0.0475;0.03333333333333333;0.18233333333333332;0.0;14228.83984375;24403.19140625;2689.66259765625;44203.671875;498505.1790425896;499672.16551014245;268509.41224748077;267646.45925868937;252322.189150294;429467.9694778635;448082.4525492426;452910.5548887559;472588.21769833704;520894.3343860957;480439.4146810391;452654.572528102;456570.673783639;457529.2244627817;449202.14490698726;277369.87089419615;482194.00914264924;454904.50125689665;448388.7574728778;283520.3318566784;325426.6669566859;459937.85502221505;204264.53453702357;216009.48475831375;274.90835527978766;4626324.592935584;1921828.5079506738;337705.4928225294;1746461.6487292768;0;74;72;27;68;93;31;2;202;197;1883771914785.6611;720455916134.8895;1593712848055.301;61498.44903366179;12144.482723046596;-0.0;42370.48739162218;7087646.762728557;1249325.7766917897;0.0;1825373.6951911708;2.807566881842885;0.18186027468907442
8703;2019-08-14 18:05:45.099;783;783;266;265;215;39;122;37;42;41;648;272;40;87;204;138;272;673;245;185;122;-87;710;358;363;138;361;283;704;422.0;0.0;828.0;56.0;207.0;62;100;100;1;0;0;1;1;0;0;1;0;1;0;0;43234.8046875;13971.7294921875;22594.423828125;2820.3056640625;787.0;329841;665.0;0.0;Calculated values ==>;1565798745.099;351.46000000000004;351.46000000000004;299.76000000000005;299.66;294.66;277.06;274.1680685717883;285.36;276.86;277.36;277.26000000000005;337.96000000000004;300.36;277.16;281.86;293.56;286.96000000000004;300.36;340.46000000000004;291.66;285.36;339.66;351.86;264.46000000000004;242.14157278889297;265.49620691782997;274.1680685717883;297.66;7100000.0;3579999.9999999995;3629999.9999999995;1380000.0;3610000.0;2830000.0;7040000.000000001;0.07033333333333333;0.0;0.13799999999999998;0.009333333333333334;0.034499999999999996;0.10483333333333333;0.0;13971.7294921875;22594.423828125;2820.3056640625;43234.8046875;497906.1965450826;498473.2133517053;276568.4762034462;276019.3335056878;254931.84167979445;430280.9020939914;447945.9289908876;451323.46957733104;473045.8727645816;519594.52999824326;479092.30477919756;451059.9008072155;457118.76172305277;459991.67660371546;451235.5386775235;279271.18915920216;482528.7888398399;457061.7909713768;447945.9289908876;278914.2836208781;330040.4071292106;460345.49301534053;201951.8430680937;226507.71438608726;273.95620519662265;4627053.611233576;1922063.6301974002;337751.4321828896;1746853.4913461066;0;74;72;27;68;93;31;2;202;197;1883993725635.5554;720539357834.8497;1593879131155.2217;34413.28445827475;2411.674066174304;-0.0;23214.106164403234;7088446.426806165;1249447.1386489621;0.0;1825920.5067396834;1.5243580214375296;0.08680457076538284
8704;2019-08-14 18:06:45.080;772;771;267;267;211;35;150;30;40;39;658;272;40;92;208;133;272;665;243;182;149;-87;704;354;359;137;357;287;698;1261.0;-1.0;927.0;182.0;246.0;37;100;100;1;0;0;1;1;0;0;1;0;1;0;0;42918.58203125;13862.328125;21399.796875;2865.0810546875;792.0;329842;654.0;0.0;Calculated values ==>;1565798805.08;350.36;350.26;299.86;299.86;294.26000000000005;276.66;273.7412296467126;288.16;276.16;277.16;277.06;338.96000000000004;300.36;277.16;282.36;293.96000000000004;286.46000000000004;300.36;339.66;291.36;288.06;338.56000000000006;352.36;264.46000000000004;241.92719264551067;265.9988726020314;273.7412296467126;297.46000000000004;7040000.000000001;3540000.0;3590000.0;1370000.0;3570000.0000000005;2870000.0;6980000.0;0.21016666666666667;0.0;0.1545;0.030333333333333334;0.041;0.25116666666666665;0.0;13862.328125;21399.796875;2865.0810546875;42918.58203125;496935.18771679664;497368.8156413309;277869.23957257776;277869.23957257776;253783.0922602934;430542.39183029096;452792.59228542744;450341.34149865;472980.6827117325;520307.30170717556;478600.6651006541;450341.34149865;457100.07603103644;461151.7468027471;451225.3723491666;280092.3282187799;481984.7099206881;457297.8295178155;452648.96075887873;274308.8830629234;332137.8522128359;460498.16819993296;200488.37569691497;213119.89030435565;273.3657978038207;4627771.328773045;1922295.5072263516;337798.79540239985;1747219.9937557795;0;74;72;27;68;93;31;2;202;197;1884210257045.3625;720621831709.7762;1594050077005.0696;38602.283216368065;7886.963705924879;-0.0;60161.71819582771;7089054.697189609;1249532.9334533592;0.0;1826615.0852558638;2.7972405049860347;0.1193366008609903
8705;2019-08-14 18:07:45.100;765;766;264;264;203;37;154;30;20;38;670;271;24;83;210;125;272;672;242;186;154;-86;721;358;364;137;362;269;712;1606.0;-1.0;1243.0;510.0;293.0;50;100;1;1;0;1;1;1;0;0;1;0;1;0;0;54185.75;24405.76953125;22603.060546875;2678.83569335938;786.0;329843;644.0;0.0;Calculated values ==>;1565798865.1;349.66;349.76;299.56;299.56;293.46000000000004;276.86;274.1680685717883;288.56;276.16;275.16;276.96000000000004;340.16;300.26000000000005;275.56;281.46000000000004;294.16;285.66;300.36;340.36;291.76000000000005;288.56;337.56000000000006;351.76;264.56;241.92719264551067;263.6948088759802;274.1680685717883;297.36;7209999.999999999;3579999.9999999995;3640000.0;1370000.0;3620000.0000000005;2690000.0;7120000.0;0.26766666666666666;0.0;0.20716666666666667;0.08499999999999999;0.04883333333333333;0.3165;0.0;24405.76953125;22603.060546875;2678.83569335938;54185.75;494298.2623189663;495317.4561988796;274649.5738432479;274649.5738432479;250547.1562901905;430280.9020939914;452495.32014613674;450946.9202734948;472882.9073446267;523017.07850121765;480680.46381397714;451463.5734412886;458869.9305526481;460648.84988001734;449327.91110277054;277925.97732020105;481484.97432902514;457037.6738942946;452495.32014613674;270122.7006405761;329620.94006798224;460598.7947248871;200631.31500421182;212051.72039643803;273.43939801377707;4628580.801273971;1922614.5143403236;337845.0101083876;1747586.806464338;0;74;73;27;68;93;31;2;202;197;1884427229345.2937;720704059109.7501;1594216932605.0166;51857.04955828645;22097.2357762574;-0.0;76100.39932077964;7089808.776238415;1249782.885071741;0.0;1827750.9814073567;3.0199584207765198;0.16516414543663757
8706;2019-08-14 18:08:45.141;772;775;259;258;202;44;141;31;6;38;671;269;7;55;209;127;271;698;242;204;141;-85;727;364;370;138;367;254;717;1476.0;-2.0;1335.0;489.0;276.0;90;100;1;1;0;1;1;1;0;0;1;0;1;0;0;55281.359375;24433.455078125;24301.36328125;2515.27563476562;780.0;329844;635.0;0.0;Calculated values ==>;1565798925.141;350.36;350.66;299.06;298.96000000000004;293.36;277.56;274.8017692304317;287.26000000000005;276.26000000000005;273.76000000000005;276.96000000000004;340.26;300.06;273.86;278.66;294.06;285.86;300.26000000000005;342.96000000000004;293.56;287.26000000000005;336.66;351.16;264.66;242.14157278889297;261.6868853414304;274.8017692304317;297.36;7270000.0;3640000.0;3700000.0;1380000.0;3670000.0000000005;2540000.0;7170000.0;0.246;0.0;0.2225;0.08149999999999999;0.046;0.292;0.0;24433.455078125;24301.36328125;2515.27563476562;55281.359375;494716.57986403385;496111.0168397153;271747.09722538106;271280.5834318543;250046.2745137658;429879.7862731237;449502.7363727248;451819.2634916775;472752.1489716358;524322.0139478631;482249.8030778072;451944.99109075684;457856.28665042523;459732.87387305853;448511.971018719;276737.1252254276;484881.58481900033;458569.3095304633;449502.7363727248;266355.56789118156;327104.2899505934;460547.1261251337;202253.66731101237;213201.26243450883;274.1010265597217;4629493.650541745;1923021.785991853;337888.32394712593;1747977.9437583738;0;74;73;27;68;93;31;2;202;197;1884647579815.7627;720786615484.9258;1594373939820.3508;55528.345150198;21050.916893350888;-0.0;69000.03038995907;7090704.266029723;1250142.6987161785;0.0;1828960.9779238575;2.840566349988586;0.16355067182098956
8707;2019-08-14 18:09:45.131;779;783;258;256;204;43;138;32;14;39;658;270;12;54;209;131;271;714;242;212;138;-85;712;362;368;137;366;268;705;1116.0;-2.0;1050.0;277.0;265.0;98;100;100;1;0;0;1;1;0;0;1;0;1;0;0;44867.31640625;14003.8994140625;24099.029296875;2676.99047851562;775.0;329845;627.0;0.0;Calculated values ==>;1565798985.131;351.06000000000006;351.46000000000004;298.96000000000004;298.76000000000005;293.56;277.46000000000004;274.5913991737795;286.96000000000004;276.36;274.56;277.06;338.96000000000004;300.16;274.36;278.56;294.06;286.26000000000005;300.26000000000005;344.56000000000006;294.36;286.96000000000004;335.86;350.66;264.66;241.92719264551067;263.56353331371673;274.5913991737795;297.36;7120000.0;3620000.0000000005;3679999.9999999995;1370000.0;3660000.0;2680000.0;7050000.0;0.186;0.0;0.175;0.04616666666666667;0.04416666666666667;0.23016666666666666;0.0;14003.8994140625;24099.029296875;2676.99047851562;44867.31640625;497154.5937528034;498378.8622745885;272315.00392786757;271349.4334989622;251129.2535614573;430014.67791919125;449421.0396355995;450348.5946956786;472980.6827117325;521861.5946683202;480689.75175648864;450088.63483019324;455443.32401979016;459889.70471773524;449481.1154426235;278433.30121194397;488526.56812009116;459986.6564810051;449421.0396355995;263007.33956846996;325007.27902157017;460699.3913920448;202148.87295399874;215613.047253836;274.051114363396;4630328.083744672;1923342.0438941245;337931.5856199294;1748381.2131404881;0;74;73;27;68;93;31;2;202;197;1884868942915.7979;720869101734.9388;1594530513720.3757;43434.951304793976;11936.415601223125;-0.0;53814.80624653589;7091528.822717956;1250417.5473379374;0.0;1829984.264319829;2.677449473239558;0.14036247951729647
8708;2019-08-14 18:10:45.112;767;771;262;261;199;38;141;31;26;40;656;270;22;73;210;125;271;710;239;215;140;-84;709;359;364;136;362;276;702;1060.0;0.0;1160.0;96.0;270.0;92;100;100;1;0;0;1;1;0;0;1;0;1;0;0;44772.875;13986.548828125;23770.259765625;2773.43115234375;771.0;329846;618.0;0.0;Calculated values ==>;1565799045.112;349.86;350.26;299.36;299.26000000000005;293.06;276.96000000000004;274.27422755570615;287.26000000000005;276.26000000000005;275.76000000000005;277.16;338.76;300.16;275.36;280.46000000000004;294.16;285.66;300.26000000000005;344.16;294.66;287.16;334.96000000000004;350.26;264.76000000000005;241.71165711629368;264.60387354146746;274.27422755570615;297.06;7090000.000000001;3590000.0;3640000.0;1360000.0;3620000.0000000005;2760000.0;7020000.0;0.17666666666666667;0.0;0.19333333333333333;0.016;0.045000000000000005;0.22166666666666668;0.0;13986.548828125;23770.259765625;2773.43115234375;44772.875;495749.75244193024;496986.41045877524;274630.97212988563;274109.7907318391;249581.8352480482;430214.79039162316;450596.44756964844;450473.22927767114;473208.68934220774;521002.16170846956;479721.67700969125;449947.1712724714;456501.0290787299;460648.84988001734;449143.14751316624;278810.4310055741;488253.615824354;461015.7208579768;450448.96135751536;259240.94887492666;323329.7980282076;460951.6897639394;202250.01900076983;216943.896703673;274.07686338486684;4631074.848788554;1923575.2237655856;337976.99141708907;1748779.9975605856;0;74;73;27;68;93;31;2;202;197;1885088473375.6023;720950975799.866;1594693662040.2305;47989.820653534254;4139.226732210714;-0.0;51760.28933160173;7092290.454557116;1250551.4686020962;0.0;1830863.7781812504;2.5632549268934293;0.11339143755152405
8709;2019-08-14 18:11:45.142;758;761;262;262;197;37;143;29;35;39;663;269;32;77;211;120;271;706;240;216;143;-84;707;357;363;134;360;281;700;925.0;-2.0;1066.0;93.0;287.0;85;100;100;1;0;0;1;1;0;0;1;0;1;0;0;44835.69921875;13970.0458984375;23373.201171875;2831.09326171875;769.0;329847;608.0;0.0;Calculated values ==>;1565799105.142;348.96000000000004;349.26;299.36;299.36;292.86;276.86;274.0616903277293;287.46000000000004;276.06;276.66;277.06;339.46000000000004;300.06;276.36;280.86;294.26000000000005;285.16;300.26000000000005;343.76;294.76000000000005;287.46000000000004;333.96000000000004;350.06000000000006;264.76000000000005;241.2770596917726;265.2429198363724;274.0616903277293;297.16;7070000.0;3570000.0000000005;3629999.9999999995;1340000.0;3600000.0;2810000.0;7000000.0;0.15416666666666667;0.0;0.17766666666666667;0.015500000000000002;0.04783333333333333;0.202;0.0;13970.0458984375;23373.201171875;2831.09326171875;44835.69921875;494668.60779540375;495774.2987501279;274841.4013586894;274841.4013586894;248996.15965855418;430346.717906069;451070.3203772624;450758.3816167412;473371.24222306634;521319.77583969105;478998.11396247824;450362.1255042662;456182.5089633356;461092.6986229182;448771.1479744428;279070.29230667144;487876.94719344145;461304.5296429779;451070.3203772624;255056.51255035817;322491.0997442508;461254.1718510543;201693.7499353711;219015.01722785653;273.8510405070062;4631821.960275747;1923808.311874007;338023.71913936903;1749173.0561659646;0;74;73;27;68;93;31;2;202;197;1885306682425.4983;721032016299.8274;1594860845590.151;44250.48289539009;4023.18653969309;-0.0;46875.171236179995;7093059.5080875885;1250619.5227227183;0.0;1831686.1513333423;2.368398332987696;0.10740315311030724
8710;2019-08-14 18:12:45.143;751;756;260;259;193;36;137;30;43;39;674;268;40;83;213;115;271;706;239;216;137;-84;710;357;363;135;360;286;704;794.0;-1.0;1250.0;262.0;294.0;83;100;100;1;0;0;1;1;0;0;1;0;1;0;0;44996.21484375;13974.455078125;23421.373046875;2882.4912109375;767.0;329848;598.0;0.0;Calculated values ==>;1565799165.143;348.26;348.76;299.16;299.06;292.46000000000004;276.76000000000005;274.0616903277293;286.86;276.16;277.46000000000004;277.06;340.56000000000006;299.96000000000004;277.16;281.46000000000004;294.46000000000004;284.66;300.26000000000005;343.76;294.76000000000005;286.86;332.96000000000004;349.86;264.76000000000005;241.49495122638035;265.87368984753493;274.0616903277293;297.06;7100000.0;3570000.0000000005;3629999.9999999995;1350000.0;3600000.0;2860000.0;7040000.000000001;0.13233333333333333;0.0;0.20833333333333334;0.043666666666666666;0.049;0.18133333333333335;0.0;13974.455078125;23421.373046875;2882.4912109375;44996.21484375;493375.35469384445;494678.20923340885;273401.50307650917;272900.46898926096;247571.49727117748;430346.717906069;450187.38279035257;450920.3410798057;473241.2657668606;522057.11970116897;478268.5858972486;450521.78846833046;456119.4937471606;461361.4654085356;448024.6509679912;278683.08422994736;487456.5299193266;461304.5296429779;450187.38279035257;250872.52762923925;321652.42942325486;461103.09356951417;200855.38443319124;220458.83928717603;273.52300427274577;4632570.572035352;1924041.1865963778;338071.3331368037;1749563.017449896;0;74;73;27;68;93;31;2;202;197;1885524486055.235;721112717644.7299;1595030948424.9453;52096.86596804468;11364.149965619434;-0.0;41657.442555242684;7093862.416042057;1250747.7526639043;0.0;1832423.9354102425;2.6098024997561655;0.15756820219124074
8711;2019-08-14 18:13:45.073;747;753;258;258;190;37;120;30;48;38;684;268;45;77;214;112;271;707;238;218;120;-86;730;359;365;136;363;270;719;1364.0;0.0;1420.0;368.0;290.0;93;100;0;1;1;0;1;1;0;0;1;0;1;0;0;56302.57421875;24539.00390625;24596.439453125;2702.41625976562;764.0;329849;589.0;0.0;Calculated values ==>;1565799225.073;347.86;348.46000000000004;298.96000000000004;298.96000000000004;292.16;276.86;274.27422755570615;285.16;276.16;277.96000000000004;276.96000000000004;341.56000000000006;299.96000000000004;277.66;280.86;294.56;284.36;300.26000000000005;343.86;294.96000000000004;285.16;332.06;349.56000000000006;264.56;241.71165711629368;263.82572766246335;274.27422755570615;296.96000000000004;7300000.0;3590000.0;3650000.0;1360000.0;3629999.9999999995;2700000.0;7190000.000000001;0.22733333333333333;0.0;0.23666666666666666;0.06133333333333334;0.04833333333333333;0.27566666666666667;0.0;24539.00390625;24596.439453125;2702.41625976562;56302.57421875;490796.99474223686;492770.4993477567;271117.75497188786;271117.75497188786;246161.61458147955;430214.79039162316;447262.28914248466;454352.9789406998;473013.45329280203;524378.7949953531;480226.0296005653;453973.3620700792;457972.81567399047;461034.77648449154;447192.6905723509;276429.47606553225;486017.36584507546;461267.2016228658;447262.28914248466;247107.31509690773;320394.4760798638;460750.93233726063;201326.41627632026;213563.10806695785;273.7164175001174;4633413.743762474;1924361.7576518646;338117.81973473314;1749962.6990479976;0;75;73;27;68;93;31;2;202;197;1885742631255.478;721193922794.8203;1595197553825.1309;59882.95316390315;15911.370318404344;-0.0;64423.07424982022;7094794.492509842;1250974.7834878548;0.0;1833306.908379577;2.7049225944574653;0.147585472970044
8712;2019-08-14 18:14:45.114;761;767;256;255;203;41;119;32;49;39;683;267;46;66;214;123;271;718;238;220;118;-88;727;363;369;136;366;263;716;1400.0;0.0;1649.0;336.0;277.0;98;100;0;1;1;0;1;1;0;0;1;0;1;0;0;55941.6484375;24371.705078125;24749.400390625;2619.3857421875;762.0;329850;581.0;0.0;Calculated values ==>;1565799285.114;349.26;349.86;298.76000000000005;298.66;293.46000000000004;277.26000000000005;274.69669130483857;285.06;276.36;278.06;277.06;341.46000000000004;299.86;277.76000000000005;279.76000000000005;294.56;285.46000000000004;300.26000000000005;344.96000000000004;295.16;284.96000000000004;331.26000000000005;349.36;264.36;241.71165711629368;262.9017227912062;274.69669130483857;296.96000000000004;7270000.0;3629999.9999999995;3690000.0;1360000.0;3660000.0;2630000.0;7159999.999999999;0.23333333333333334;0.0;0.2748333333333333;0.056;0.04616666666666667;0.2795;0.0;24371.705078125;24749.400390625;2619.3857421875;55941.6484375;493133.261267512;495071.21800481837;270441.31893061806;269987.7242443996;250407.40147001756;429947.3805835815;446338.1017085922;455652.1820626169;473111.07959547755;524832.8472453237;480958.4746606942;455279.5654911035;457746.7486710818;460570.8917965219;448096.9507720548;276737.1252254276;487968.46831058804;460922.345510139;446183.0417331233;243760.74795305103;319555.8750819185;460550.0577404505;202555.11932974975;213768.2840819504;274.21382454275755;4634349.751455091;1924769.625413584;338162.19838954974;1750374.1953780483;0;75;73;27;68;93;31;2;202;197;1885962981725.947;721275578554.9941;1595357563090.4714;69559.50940774966;14447.716550999241;-0.0;64959.92476350283;7095873.916803149;1251227.9487571055;0.0;1834385.836804618;2.879121307815519;0.1589297097058214
8713;2019-08-14 18:15:45.114;774;779;257;256;205;42;129;33;47;40;675;267;46;68;214;128;271;725;239;221;129;-89;723;365;370;135;368;262;711;1316.0;-1.0;1539.0;313.0;267.0;98;100;0;1;1;0;1;1;0;0;1;0;1;0;0;55448.70703125;24231.3046875;24504.388671875;2615.07495117188;761.0;329851;575.0;0.0;Calculated values ==>;1565799345.114;350.56000000000006;351.06000000000006;298.86;298.76000000000005;293.66;277.36;274.9066339382667;286.06;276.46000000000004;277.86;277.16;340.66;299.86;277.76000000000005;279.96000000000004;294.56;285.96000000000004;300.26000000000005;345.66;295.26000000000005;286.06;330.66;349.26;264.26000000000005;241.49495122638035;262.7682575881327;274.9066339382667;297.06;7230000.0;3650000.0;3700000.0;1350000.0;3679999.9999999995;2620000.0;7109999.999999999;0.21933333333333332;0.0;0.2565;0.05216666666666667;0.0445;0.2638333333333333;0.0;24231.3046875;24504.388671875;2615.07495117188;55448.70703125;495390.3393321861;497249.8836004914;271311.90284319076;270844.29836724635;251244.30437899506;429811.8947417682;447685.2020685774;455570.3112013108;473338.7274854557;524092.42762115627;481078.3690137027;455446.31145101093;458151.5978344243;460259.9396827633;448475.45613632165;277162.22835522535;489514.80989321886;460904.05326945195;447685.2020685774;241250.99604349316;319136.5849023705;460601.99323066324;203063.85170135903;214575.05173602048;274.42060738666146;4635278.004417331;1925174.6504949643;338205.81889532774;1750784.6436202358;0;75;73;27;68;93;31;2;202;197;1886184681725.947;721356878554.9941;1595515063090.4714;64767.906861737625;13434.906383112037;-0.0;61502.22799607293;7096993.311938727;1251460.3039482231;0.0;1835439.6880776144;2.720602745338646;0.1498637939862346
