;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8714;2019-08-14 18:16:45.115;779;783;261;260;212;43;135;34;35;41;669;268;36;68;215;133;271;729;240;223;135;-90;717;365;371;133;368;260;706;740.0;-2.0;1468.0;146.0;252.0;98;93;0;1;1;0;1;1;0;0;1;0;1;0;0;55298.83203125;24071.810546875;24203.740234375;2555.69506835938;759.0;329852;571.0;0.0;Calculated values ==>;1565799405.115;351.06000000000006;351.46000000000004;299.26000000000005;299.16;294.36;277.46000000000004;274.9066339382667;286.66;276.56;276.66;277.26000000000005;340.06000000000006;299.96000000000004;276.76000000000005;279.96000000000004;294.66;286.46000000000004;300.26000000000005;346.06000000000006;295.46000000000004;286.66;330.26000000000005;349.06000000000006;264.16;241.05796691057077;262.5002047102346;274.9066339382667;297.16;7170000.0;3650000.0;3710000.0;1330000.0;3679999.9999999995;2600000.0;7059999.999999999;0.12333333333333334;0.0;0.24466666666666667;0.024333333333333332;0.042;0.16533333333333333;0.0;24071.810546875;24203.740234375;2555.69506835938;55298.83203125;496677.2117177479;498284.4505920265;273713.18356133875;273210.414584128;253804.88416898387;429811.8947417682;448411.1527611328;454414.5248921489;473695.32993624324;523637.7127205202;481427.59003152396;454539.0427855664;458470.9478413549;460396.3755515339;449226.07977078593;277835.35651012044;490608.5989996711;461022.1446403203;448411.1527611328;239577.9089402584;318298.0250993184;460805.93164532795;203522.82005681502;221353.43659223837;274.5983440048166;4636200.915956673;1925577.1831635307;338248.90936360095;1751190.5514589823;0;75;73;27;68;93;31;2;202;197;1886406985430.6785;721437279894.897;1595671665700.2822;61384.83711637836;6260.555715320481;-0.0;37540.20907325721;7098044.602325156;1251624.435534326;0.0;1836265.0554747558;2.069309932244448;0.12380073526129144
8715;2019-08-14 18:17:45.125;779;783;261;260;212;42;146;35;23;42;664;268;25;63;216;134;271;729;240;223;145;-90;715;364;370;133;367;257;703;807.0;-2.0;1357.0;107.0;267.0;98;91;0;1;1;0;1;1;0;0;1;0;1;0;0;55500.09765625;24000.404296875;24169.244140625;2511.23168945312;755.0;329853;568.0;0.0;Calculated values ==>;1565799465.125;351.06000000000006;351.46000000000004;299.26000000000005;299.16;294.36;277.36;274.8017692304317;287.76000000000005;276.66;275.46000000000004;277.36;339.56000000000006;299.96000000000004;275.66;279.46000000000004;294.76000000000005;286.56;300.26000000000005;346.06000000000006;295.46000000000004;287.66;329.96000000000004;348.66;264.16;241.05796691057077;262.0952818180154;274.8017692304317;297.16;7150000.0;3640000.0;3700000.0;1330000.0;3670000.0000000005;2570000.0;7030000.0;0.1345;0.0;0.22616666666666668;0.017833333333333333;0.0445;0.179;0.0;24000.404296875;24169.244140625;2511.23168945312;55500.09765625;496868.35135241225;498567.5038865464;274009.15904514724;273498.4208875114;253926.26665977895;429879.7862731237;450250.3044942015;453428.7892370219;473792.46676502546;523366.84212080715;481784.9016831344;453678.3537726365;458343.34167825495;460687.71808047325;449559.58201853087;278070.20222088695;490913.8338929332;461176.10235696426;450101.2312898541;238323.1353838712;316620.98725437425;460805.93164532795;203450.35869188976;220991.51296965493;274.565628046075;4637124.394257992;1925977.8517207967;338291.14079064096;1751593.7268467438;0;75;73;27;68;93;31;2;202;197;1886629322480.643;721517093194.8843;1595826791550.2576;56536.78837495738;4589.507717669648;-0.0;41010.63957931565;7099027.446317463;1251714.867799119;0.0;1836919.7549784908;2.0152952240784825;0.10926374344446167
8716;2019-08-14 18:18:45.116;774;779;261;260;207;39;145;35;9;42;660;269;12;67;217;131;271;723;239;224;145;-90;699;361;367;134;364;280;691;594.0;-2.0;1258.0;158.0;278.0;98;88;100;1;0;0;1;1;0;0;1;0;1;0;0;45212.17578125;13791.4111328125;23525.5546875;2728.3369140625;753.0;329854;565.0;0.0;Calculated values ==>;1565799525.116;350.56000000000006;351.06000000000006;299.26000000000005;299.16;293.86;277.06;274.4858918419099;287.66;276.66;274.06;277.36;339.16;300.06;274.36;279.86;294.86;286.26000000000005;300.26000000000005;345.46000000000004;295.56;287.66;329.66;348.46000000000004;264.16;241.2770596917726;265.11578078379944;274.4858918419099;297.06;6990000.000000001;3610000.0;3670000.0000000005;1340000.0;3640000.0;2800000.0;6909999.999999999;0.099;0.0;0.20966666666666667;0.026333333333333334;0.04633333333333333;0.14533333333333334;0.0;13791.4111328125;23525.5546875;2728.3369140625;45212.17578125;497692.1843609044;499142.7406560097;275290.28982827073;274741.7316284106;252680.54537034477;430081.6785162784;450645.1742344354;447468.9314014665;473663.1379967309;521089.83252322004;479120.72035575385;447874.4855043821;455078.4879107945;461285.8025028249;449664.84639329417;280187.60307625995;491269.88359551405;461770.94730187;450645.1742344354;237068.3971897606;315782.5089487807;460653.97449614544;202257.9511758751;225541.1967554232;274.08906334571435;4637963.537312082;1926292.7362759444;338334.79731283034;1751991.1238847293;0;75;73;27;68;93;31;2;202;197;1886850389315.4111;721597181179.8003;1595987867385.0886;51412.56885396566;6804.428614100452;-0.0;32715.111393616444;7099926.8893567305;1251809.8030260305;0.0;1837534.0440787652;2.2707309635001507;0.13773513219793507
8717;2019-08-14 18:19:45.126;755;760;262;261;198;36;135;32;10;42;667;269;10;76;218;121;271;710;239;224;135;-89;700;358;363;135;361;287;693;429.0;0.0;1116.0;264.0;288.0;100;87;100;1;0;0;1;1;0;0;1;0;1;0;0;45739.8359375;13817.548828125;23718.064453125;2797.60522460938;747.0;329855;564.0;0.0;Calculated values ==>;1565799585.126;348.66;349.16;299.36;299.26000000000005;292.96000000000004;276.76000000000005;274.1680685717883;286.66;276.36;274.16;277.36;339.86;300.06;274.16;280.76000000000005;294.96000000000004;285.26000000000005;300.26000000000005;344.16;295.56;286.66;329.56;347.86;264.26000000000005;241.49495122638035;265.9988726020314;274.1680685717883;297.06;7000000.0;3579999.9999999995;3629999.9999999995;1350000.0;3610000.0;2870000.0;6930000.0;0.0715;0.0;0.186;0.044000000000000004;0.048;0.1195;0.0;13817.548828125;23718.064453125;2797.60522460938;45739.8359375;494927.76049828046;496311.14472565154;275615.6575151963;275064.75201242784;249567.54934796263;430280.9020939914;449891.39196786226;446266.17105506244;473533.6025564079;521246.2756142529;478258.8118813784;446266.17105506244;455056.33852351905;461879.0317285414;448733.74386293045;280040.3911469265;489190.44262741384;462378.4611214822;449891.39196786226;236650.15891445865;313267.23492439475;460601.99323066324;200609.22286993085;230737.33050987014;273.43071543536587;4638721.59706519;1926522.8492880268;338380.8545055649;1752384.8863269764;0;75;73;27;68;93;31;2;202;197;1887069425815.3762;721677894629.7875;1596157995735.0615;45692.19236243448;11439.681895872227;-0.0;26188.91034423006;7100736.230567796;1251961.8626192985;0.0;1838024.992737644;2.0658104582066117;0.14647556780997037
8718;2019-08-14 18:20:45.087;743;748;258;257;193;34;124;30;21;41;680;268;18;72;219;114;271;704;238;224;124;-88;719;356;362;137;359;277;708;295.0;0.0;1172.0;405.0;315.0;100;86;1;1;0;1;1;1;0;0;1;0;1;0;0;56670.12890625;24303.58984375;24523.572265625;2662.90771484375;743.0;329856;567.0;0.0;Calculated values ==>;1565799645.087;347.46000000000004;347.96000000000004;298.96000000000004;298.86;292.46000000000004;276.56;273.955091788801;285.56;276.16;275.26000000000005;277.26000000000005;341.16;299.96000000000004;274.96000000000004;280.36;295.06;284.56;300.26000000000005;343.56000000000006;295.56;285.56;329.86;347.46000000000004;264.36;241.92719264551067;264.73235714968143;273.955091788801;296.96000000000004;7190000.000000001;3560000.0;3620000.0000000005;1370000.0;3590000.0;2770000.0;7080000.0;0.04916666666666667;0.0;0.19533333333333333;0.06749999999999999;0.0525;0.10166666666666667;0.0;24303.58984375;24523.572265625;2662.90771484375;56670.12890625;491322.9752220886;493144.0661347239;272046.51740353677;271567.32895379944;247443.80679730422;430412.23801567365;448435.30934844184;449632.96503105626;473176.1828425327;523406.15191135486;479375.0575009818;449235.306241901;456210.7846720172;462316.2933191314;448063.41935628135;277605.9279540411;486738.72987941914;462529.5463882496;448435.30934844184;237904.88540968279;311590.51834565785;460397.5116797571;199207.64245464205;236821.15984628443;272.8690818306673;4639574.458717757;1926840.3189539427;338426.3292022559;1752786.6386572036;0;75;74;27;68;93;31;2;202;197;1887286784440.2517;721759441589.7407;1596327085754.9646;48916.41300992624;17630.316172695264;-0.0;21514.105199386002;7101524.123148835;1252203.955140575;0.0;1838422.2594756123;1.7102488826027464;0.14220691687231293
8719;2019-08-14 18:21:45.117;749;755;254;253;194;40;110;32;37;40;684;265;32;53;219;117;271;710;236;224;110;-88;723;362;368;137;365;261;711;1363.0;-1.0;1415.0;297.0;292.0;100;86;1;1;0;1;1;1;0;0;1;0;1;0;0;56076.984375;24407.42578125;24611.798828125;2501.14892578125;733.0;329857;575.0;0.0;Calculated values ==>;1565799705.117;348.06000000000006;348.66;298.56;298.46000000000004;292.56;277.16;274.5913991737795;284.16;276.36;276.86;277.16;341.56000000000006;299.66;276.36;278.46000000000004;295.06;284.86;300.26000000000005;344.16;295.56;284.16;330.66;346.46000000000004;264.36;241.92719264551067;262.63441904999945;274.5913991737795;296.76000000000005;7230000.0;3620000.0000000005;3679999.9999999995;1370000.0;3650000.0;2610000.0;7109999.999999999;0.22716666666666668;0.0;0.23583333333333334;0.0495;0.048666666666666664;0.2758333333333334;0.0;24407.42578125;24611.798828125;2501.14892578125;56076.984375;491792.67304073955;493848.71455139056;269924.3150189642;269471.54107316554;247667.03013595514;430014.67791919125;445131.55145136407;454494.7689335821;473078.44118532055;525093.9491729713;480977.8611462828;453870.04285650403;456476.3869257851;461402.2117313213;447378.2344853216;277162.22835522535;487310.02163300826;461618.2662177027;445131.55145136407;241250.99604349316;307399.1840295507;460397.5116797571;202316.5971916974;214244.96795034502;274.11644952048107;4640514.487778025;1927246.4470481356;338469.38452464755;1753196.3048151296;0;75;74;27;68;93;31;2;202;197;1887505893941.0176;721841682690.0282;1596488566455.529;59472.018835794486;12775.005267158956;-0.0;63686.215949031095;7102427.811702508;1252457.459508966;0.0;1839132.61715567;2.6384366169089786;0.134931404092293
8720;2019-08-14 18:22:45.118;762;768;253;252;201;42;120;32;45;40;674;265;41;56;219;123;271;719;237;224;120;-87;718;365;371;137;368;255;707;1285.0;-2.0;1498.0;185.0;288.0;100;88;1;1;0;1;1;1;0;0;1;0;1;0;0;55449.78125;24254.841796875;24459.16796875;2451.5703125;720.0;329858;593.0;0.0;Calculated values ==>;1565799765.118;349.36;349.96000000000004;298.46000000000004;298.36;293.26000000000005;277.36;274.9066339382667;285.16;276.36;277.66;277.16;340.56000000000006;299.66;277.26000000000005;278.76000000000005;295.06;285.46000000000004;300.26000000000005;345.06000000000006;295.56;285.16;332.46000000000004;345.16;264.46000000000004;241.92719264551067;261.82340779136865;274.9066339382667;296.86;7180000.0;3650000.0;3710000.0;1370000.0;3679999.9999999995;2550000.0;7070000.0;0.21416666666666667;0.0;0.24966666666666668;0.030833333333333334;0.048;0.26216666666666666;0.0;24254.841796875;24459.16796875;2451.5703125;55449.78125;494162.2653727673;496084.1575732743;269783.5909008911;269328.67286644195;250064.57195454542;429811.8947417682;446104.29470296105;456479.6629458928;473078.44118532055;524548.4221404053;481694.62825255474;455990.735480413;457816.55385891977;460940.765792692;447719.02652105974;277719.9830858316;489050.58604380663;461158.26577235275;446104.29470296105;248780.69988749037;301951.40411888575;460498.16819993296;203538.09973506516;215666.96270757497;274.60425185091884;4641443.892980272;1927651.9727027784;338510.65787279437;1753605.236353355;0;75;74;27;68;93;31;2;202;197;1887727597635.7498;721923884059.929;1596643369035.342;63151.0769483033;7922.935444333424;-0.0;60412.987204790385;7103449.687863793;1252629.945222734;0.0;1840166.794416703;2.569833067399195;0.1262798372654669
8721;2019-08-14 18:23:45.098;765;771;255;254;200;44;137;34;45;41;661;266;44;71;218;125;271;719;236;224;137;-86;700;365;371;137;368;275;692;529.0;0.0;1398.0;140.0;279.0;100;90;100;1;0;0;1;1;0;0;1;0;1;0;0;44749.0390625;13812.267578125;23560.916015625;2679.12280273438;705.0;329859;627.0;0.0;Calculated values ==>;1565799825.098;349.66;350.26;298.66;298.56;293.16;277.56;274.9066339382667;286.86;276.56;277.66;277.26000000000005;339.26;299.76000000000005;277.56;280.26000000000005;294.96000000000004;285.66;300.26000000000005;345.06000000000006;295.56;286.86;335.86;343.66;264.56;241.92719264551067;264.4750485637546;274.9066339382667;296.76000000000005;7000000.0;3650000.0;3710000.0;1370000.0;3679999.9999999995;2750000.0;6920000.0;0.08816666666666667;0.0;0.233;0.02333333333333333;0.0465;0.13466666666666666;0.0;13812.267578125;23560.916015625;2679.12280273438;44749.0390625;496336.77875833045;497940.52623662556;272033.75605962455;271536.43277103687;250267.753244679;429811.8947417682;448714.54008131806;453115.48834718956;473176.1828425327;521601.66860565887;479394.63691864995;452987.0350659651;456414.30994734116;460804.8696675609;448022.3091466394;280040.3911469265;490593.54336713586;461158.26577235275;448714.54008131806;263007.33956846996;295666.80309349706;460598.7947248871;203470.36826387874;227145.10241612268;274.57805911619585;4642278.604819751;1927969.092872367;338553.3993968429;1754005.2703308964;0;75;74;27;68;93;31;2;202;197;1887950123435.8206;722006056659.9551;1596802316035.3926;58167.31297941142;5999.663284090195;-0.0;29838.017605579644;7104460.337451318;1252745.9282049558;0.0;1840918.6354264596;2.3470556960817768;0.1467813816012742
8722;2019-08-14 18:24:45.149;746;751;259;258;196;42;152;34;48;42;661;267;46;87;219;120;271;705;235;224;152;-85;699;365;370;138;368;286;691;234.0;-1.0;1569.0;270.0;312.0;100;94;100;1;0;0;1;1;0;0;1;0;1;0;0;45432.953125;13785.0087890625;23565.5703125;2804.65649414062;695.0;329860;669.0;0.0;Calculated values ==>;1565799885.149;347.76;348.26;299.06;298.96000000000004;292.76000000000005;277.36;274.9066339382667;288.36;276.56;277.96000000000004;277.36;339.26;299.86;277.76000000000005;281.86;295.06;285.16;300.26000000000005;343.66;295.56;288.36;340.06000000000006;342.66;264.66;242.14157278889297;265.87368984753493;274.9066339382667;296.66;6990000.000000001;3650000.0;3700000.0;1380000.0;3679999.9999999995;2860000.0;6909999.999999999;0.039;0.0;0.2615;0.045000000000000005;0.052000000000000005;0.091;0.0;13785.0087890625;23565.5703125;2804.65649414062;45432.953125;493750.371167616;495243.09068885644;274202.491517635;273672.03090120637;248978.27518324734;429811.8947417682;451140.24005228723;451581.73157609697;473143.7464358393;520702.44654208445;478154.6562794801;451317.5996016781;456628.6985164676;460940.765792692;447262.28914248466;280187.60307625995;488672.70614304685;461311.9274164422;451140.24005228723;280589.13426710566;291477.81744585035;460547.1261251337;202681.5878142247;243550.67564474492;274.2721666964047;4643030.76020892;1928199.265655674;338599.13640099537;1754398.3248621223;0;75;74;27;68;93;31;2;202;197;1888172612390.3752;722088626784.7898;1596970759090.0554;65087.387593729596;11603.949223990907;-0.0;18890.65036108635;7105488.333008166;1252892.749667818;0.0;1841325.0528201;2.380311950878823;0.18795902941845152
8723;2019-08-14 18:25:45.119;731;735;259;259;193;44;162;35;49;43;671;266;47;92;219;115;271;698;233;222;162;-85;716;368;373;139;370;278;704;1456.0;-1.0;1587.0;344.0;330.0;100;97;1;1;0;1;1;1;0;0;1;0;1;0;0;56608.265625;24304.458984375;24319.740234375;2743.91918945312;685.0;329861;701.0;0.0;Calculated values ==>;1565799945.119;346.26;346.66;299.06;299.06;292.46000000000004;277.56;275.2199585193972;289.36;276.66;278.06;277.46000000000004;340.26;299.76000000000005;277.86;282.36;295.06;284.66;300.26000000000005;342.96000000000004;295.36;289.36;343.26;341.66;264.66;242.35481222062532;264.86050150153983;275.2199585193972;296.46000000000004;7159999.999999999;3679999.9999999995;3729999.9999999995;1390000.0;3700000.0;2780000.0;7040000.000000001;0.24266666666666667;0.0;0.2645;0.05733333333333333;0.055;0.2976666666666667;0.0;24304.458984375;24319.740234375;2743.91918945312;56608.265625;489878.737404148;491677.8375250128;272900.46898926096;272900.46898926096;247571.49727117748;429606.4342157736;452080.1496557594;453111.7766587396;473111.3802909942;522393.6968873822;479027.46875020035;452853.6645019137;458549.7302914674;460631.4671354435;445912.2293730687;277952.08383051277;486274.7435003662;460576.3731034314;452080.1496557594;293991.1381695566;287289.4124756198;460394.52767461026;203809.13374183772;216575.16992977142;274.723132028608;4643880.678527163;1928516.519181155;338645.3514126487;1754797.1695947426;0;75;75;27;68;93;31;2;202;197;1888395400940.4814;722171685234.8295;1597139874490.136;65940.54905152055;14710.895918812292;-0.0;70101.98229843576;7106579.686530995;1253111.9303989245;0.0;1842066.28728998;2.9347663870182634;0.1489414841882169
8724;2019-08-14 18:26:45.120;734;739;257;256;201;48;160;36;43;44;676;264;42;71;218;119;271;701;233;220;160;-85;728;371;377;139;373;268;712;638.0;-1.0;1626.0;388.0;345.0;14;98;1;1;0;1;1;0;0;1;1;0;1;0;0;63056.6484375;24610.810546875;30538.544921875;2632.41552734375;674.0;329862;712.0;0.0;Calculated values ==>;1565800005.12;346.56000000000006;347.06000000000006;298.86;298.76000000000005;293.26000000000005;277.96000000000004;275.5313989812953;289.16;276.76000000000005;277.46000000000004;277.56;340.76;299.56;277.36;280.26000000000005;294.96000000000004;285.06;300.26000000000005;343.26;295.16;289.16;344.36;340.56000000000006;264.66;242.35481222062532;263.56353331371673;275.5313989812953;296.46000000000004;7280000.0;3710000.0;3770000.0000000005;1390000.0;3729999.9999999995;2680000.0;7120000.0;0.10633333333333334;0.0;0.271;0.06466666666666666;0.0575;0.16383333333333333;0.0;24610.810546875;30538.544921875;2632.41552734375;63056.6484375;489088.7796312579;491448.54605778854;271228.1407962401;270762.4499486875;249891.38448971589;429398.2889081932;451073.11238887097;454060.9296701385;473209.3688182048;523715.1449947981;480022.9887682907;453934.5932790833;457554.78245182877;460027.5642950743;445948.4360750497;276633.55162399344;485867.3082802567;459676.66503376263;451073.11238887097;298599.4468028795;282682.81946839223;460394.52767461026;204001.9932655671;227596.1142198725;274.81180813845486;4644877.902763274;1928924.1532205436;338690.15494861436;1755254.3295896987;0;75;75;27;68;93;32;2;202;197;1888620404690.2097;722255086624.7288;1597303677219.9382;67765.97176563887;16580.050558451458;-0.0;36612.98153335425;7107693.926106809;1253372.692631885;0.0;1842955.5934756936;2.0933765402521467;0.14615290265602898
8725;2019-08-14 18:27:45.120;747;751;258;257;207;48;146;39;27;45;671;263;30;65;218;124;271;709;233;217;146;-86;724;371;377;139;373;263;706;-2.0;-1.0;1552.0;380.0;337.0;59;96;1;1;0;1;1;0;0;1;1;0;1;0;0;64302.33984375;24429.326171875;31940.50390625;2579.4150390625;666.0;329863;712.0;0.0;Calculated values ==>;1565800065.12;347.86;348.26;298.96000000000004;298.86;293.86;277.96000000000004;275.5313989812953;287.76000000000005;277.06;275.86;277.66;340.26;299.46000000000004;276.16;279.66;294.96000000000004;285.56;300.26000000000005;344.06000000000006;294.86;287.76000000000005;344.36;339.76;264.56;242.35481222062532;262.9017227912062;275.5313989812953;296.46000000000004;7240000.000000001;3710000.0;3770000.0000000005;1390000.0;3729999.9999999995;2630000.0;7059999.999999999;0.0;0.0;0.25866666666666666;0.06333333333333332;0.05616666666666667;0.05616666666666667;0.0;24429.326171875;31940.50390625;2579.4150390625;64302.33984375;491401.5099546339;493770.64311670925;272224.72346777125;271741.1949564907;252098.67480639555;429398.2889081932;448964.9853424831;452897.2952357793;473307.3401624125;523602.15916351625;480516.66003315226;453276.104731721;457624.3085206216;460027.5642950743;446725.06903506385;277054.27961466997;487687.9439684609;459260.6831853077;448964.9853424831;298599.4468028795;279332.9882161641;460293.5203500723;203317.21044308163;272224.72346777125;274.546718360872;4645939.227665617;1929332.8210265331;338733.5868700011;1755774.988329933;0;75;75;27;68;93;32;2;202;197;1888846604690.2097;722338486624.7288;1597462977219.9382;64558.04859971113;16275.166294109407;-0.0;9926.911375296315;7108796.62627652;1253646.4861056563;0.0;1843343.425916599;1.5396316965330306;0.14175206920930863
8726;2019-08-14 18:28:45.141;756;759;264;263;214;45;148;40;-8;46;663;264;-2;54;219;126;271;715;234;212;148;-86;717;368;375;137;370;259;699;432.0;0.0;1711.0;203.0;340.0;85;91;1;1;0;1;1;0;0;1;1;0;1;0;0;66253.3359375;24291.03515625;32722.021484375;2500.04418945312;659.0;329864;712.0;0.0;Calculated values ==>;1565800125.141;348.76;349.06000000000006;299.56;299.46000000000004;294.56;277.66;275.2199585193972;287.96000000000004;277.16;272.36;277.76000000000005;339.46000000000004;299.56;272.96000000000004;278.56;295.06;285.76000000000005;300.26000000000005;344.66;294.36;287.96000000000004;344.36;339.06000000000006;264.56;241.92719264551067;262.3656120759269;275.2199585193972;296.56;7170000.0;3679999.9999999995;3750000.0;1370000.0;3700000.0;2590000.0;6990000.000000001;0.07200000000000001;0.0;0.2851666666666667;0.03383333333333333;0.056666666666666664;0.12866666666666668;0.0;24291.03515625;32722.021484375;2500.04418945312;66253.3359375;493400.3133409323;495589.64484978776;276035.61923001276;275487.3764015497;254791.66129124633;429606.4342157736;449637.05664068554;449135.26769717986;473664.6415601712;523103.5960281604;481107.547663622;449909.0507717567;456925.96370842314;460631.4671354435;447606.5289097146;277835.35651012044;489295.04383858416;458882.9861683954;449637.05664068554;298599.4468028795;276402.16793126165;460598.7947248871;203970.1272388592;235708.81542149157;274.78529604710343;4647027.572420511;1929738.9661396486;338775.9305120984;1756314.0313085397;0;75;75;27;68;93;32;2;202;197;1889072283650.762;722421315604.9314;1597619632030.3215;69912.92588736444;8682.603249943944;-0.0;27525.43370353629;7109917.6099403305;1253854.540312527;0.0;1843655.6380290266;1.783152975742961;0.12305492792028286
8727;2019-08-14 18:29:45.101;758;760;264;264;214;43;162;39;-21;47;656;264;-20;39;220;127;271;717;232;206;162;-86;712;366;373;136;368;254;694;329.0;-2.0;1567.0;162.0;371.0;98;91;1;1;0;1;1;0;0;1;1;0;1;0;0;67124.796875;24346.080078125;32981.2421875;2461.39184570312;656.0;329865;716.0;0.0;Calculated values ==>;1565800185.101;348.96000000000004;349.16;299.56;299.56;294.56;277.46000000000004;275.0112864084945;289.36;277.06;271.06;277.86;338.76;299.56;271.16;277.06;295.16;285.86;300.26000000000005;344.86;293.76000000000005;289.36;344.76;338.76;264.56;241.71165711629368;261.6868853414304;275.0112864084945;296.36;7120000.0;3660000.0;3729999.9999999995;1360000.0;3679999.9999999995;2540000.0;6940000.000000001;0.05483333333333333;0.0;0.26116666666666666;0.027000000000000003;0.06183333333333333;0.11666666666666667;0.0;24346.080078125;32981.2421875;2461.39184570312;67124.796875;494178.83124142344;496214.52902176435;276625.71492866427;276625.71492866427;255006.1981333865;429743.705733735;452080.1496557594;448378.6952515997;473891.5003369823;522790.9915165041;481704.37481077586;448507.7910663871;455911.1581010222;461076.52890312666;448136.7144873547;278433.30121194397;490100.25122333394;458367.3899514374;452080.1496557594;300275.376401361;275146.1813398168;460750.93233726063;203547.6112048845;242279.00617848776;274.61262774485016;4648138.315871695;1930144.0052273304;338817.24824888416;1756861.1934880218;0;75;75;27;68;93;32;2;202;197;1889296534050.9045;722503161004.9835;1597773429430.4194;63941.718116867116;6944.489670574156;-0.0;24476.800072348356;7111032.32167083;1253984.6792697646;0.0;1844088.7010761357;1.5950001480583986;0.10796422022869982
8728;2019-08-14 18:30:45.132;746;748;262;261;201;40;159;38;-2;46;653;265;-13;51;221;118;271;707;230;201;159;-86;694;363;369;137;364;283;680;-2.0;-2.0;1630.0;259.0;395.0;98;91;100;1;0;0;1;0;0;1;1;0;1;1;0;56968.12890625;13732.1357421875;32086.30078125;2766.45703125;626.0;329866;721.0;0.0;Calculated values ==>;1565800245.132;347.76;347.96000000000004;299.36;299.26000000000005;293.26000000000005;277.16;274.69669130483857;289.06;276.96000000000004;272.96000000000004;277.76000000000005;338.46000000000004;299.66;271.86;278.26000000000005;295.26000000000005;284.96000000000004;300.26000000000005;343.86;293.26000000000005;289.06;345.26;335.76000000000005;264.56;241.92719264551067;265.49620691782997;274.69669130483857;296.16;6940000.000000001;3629999.9999999995;3690000.0;1370000.0;3640000.0;2830000.0;6800000.0;0.0;0.0;0.27166666666666667;0.043166666666666666;0.06583333333333334;0.06583333333333334;0.0;13732.1357421875;32086.30078125;2766.45703125;56968.12890625;494243.93136051646;495895.46818233316;277245.8334490796;276637.0585997721;251053.56929714716;429947.3805835815;452344.9155983754;445383.1024254901;473664.6415601712;520115.4304426342;478298.51138206926;443845.6859404484;452502.75265017303;461824.42280746065;447339.4583441819;280961.6818946523;490102.25122461596;458313.4302660672;452344.9155983754;302370.42649719206;262588.8327430989;460598.7947248871;202010.4917466385;277245.8334490796;274.0016687391332;4649172.957873782;1930461.4876398386;338860.8361649125;1757403.703163769;0;75;75;27;68;93;32;2;202;197;1889519249060.5295;722585103319.8456;1597934612665.148;66116.22590108802;11162.395078561065;-0.0;11527.356241495307;7112116.697840857;1254135.6479359514;0.0;1844388.8907294741;1.8278516370769395;0.15343972633584085
8729;2019-08-14 18:31:45.142;728;728;262;261;193;39;147;36;9;45;663;264;3;60;222;106;271;695;230;196;147;-85;699;360;366;138;362;292;685;90.0;0.0;1114.0;393.0;424.0;98;93;100;1;0;0;1;0;0;1;1;0;1;0;0;58246.80859375;13848.1484375;32442.912109375;2863.4921875;609.0;329867;726.0;0.0;Calculated values ==>;1565800305.142;345.96000000000004;345.96000000000004;299.36;299.26000000000005;292.46000000000004;277.06;274.38016830617;287.86;276.76000000000005;274.06;277.66;339.46000000000004;299.56;273.46000000000004;279.16;295.36;283.76000000000005;300.26000000000005;342.66;292.76000000000005;287.86;345.76;334.06;264.66;242.14157278889297;266.62003547228215;274.38016830617;296.16;6990000.000000001;3600000.0;3660000.0;1380000.0;3620000.0000000005;2920000.0;6850000.0;0.015000000000000001;0.0;0.18566666666666667;0.0655;0.07066666666666667;0.08566666666666667;0.0;13848.1484375;32442.912109375;2863.4921875;58246.80859375;491175.8268851809;492588.9801607619;276584.6117417182;276000.77140315884;248200.91872337396;430148.3826014536;451119.8406210487;445149.6110370882;473437.2657590101;520418.7363572796;477063.0047614485;444300.3076883651;452109.3591599723;462262.3786986088;446084.24693865847;280187.60307625995;487848.08926950925;458102.21622996335;451119.8406210487;304465.6318710359;255474.93562877487;460547.1261251337;199847.37186494423;263148.13005123247;273.1390833191348;4650133.242373543;1930691.3616472497;338907.76022776857;1757941.5362283457;0;75;75;27;68;93;32;2;202;197;1889739785810.4944;722667617069.8325;1598107141415.1206;45544.4490729614;17075.83390404241;-0.0;16102.909872147591;7113047.358549764;1254371.0057305314;0.0;1844619.181322421;1.6015442816571153;0.13703605479788128
8730;2019-08-14 18:32:45.123;724;724;257;257;187;41;139;35;15;44;675;262;15;44;223;102;271;692;230;190;139;-84;720;364;370;139;365;268;702;1478.0;0.0;1563.0;495.0;423.0;98;94;1;1;1;0;1;0;0;1;1;0;1;0;0;69037.6015625;24414.24609375;33610.0078125;2623.53930664062;604.0;329868;726.0;0.0;Calculated values ==>;1565800365.123;345.56000000000006;345.56000000000006;298.86;298.86;291.86;277.26000000000005;274.8017692304317;287.06;276.66;274.66;277.56;340.66;299.36;274.66;277.56;295.46000000000004;283.36;300.26000000000005;342.36;292.16;287.06;345.76;333.56;264.76000000000005;242.35481222062532;263.56353331371673;274.8017692304317;296.16;7200000.0;3640000.0;3700000.0;1390000.0;3650000.0;2680000.0;7020000.0;0.24633333333333332;0.0;0.2605;0.0825;0.07050000000000001;0.3168333333333333;0.0;24414.24609375;33610.0078125;2623.53930664062;69037.6015625;488438.3241611267;490292.54204091587;272098.0369918723;272098.0369918723;245732.7667628886;429879.7862731237;449202.14490698726;450478.37325598794;473209.3688182048;523612.24432320596;479800.4172251224;450478.37325598794;454187.15326228563;461940.96994019573;444673.65837948915;277493.1569909839;485598.1813810165;456614.5539490984;449202.14490698726;304465.6318710359;253382.8652305231;460495.50413155596;202282.43255322555;217817.4144982795;274.11223666316573;4651193.609901152;1931010.1139645185;338953.4710105126;1758491.8029208882;0;76;75;27;68;93;32;2;202;197;1889960515890.2979;722750690754.7585;1598275088214.9712;64655.04255306961;21302.57840521226;-0.0;73310.39541782557;7113965.396841616;1254690.724556458;0.0;1845364.0562473964;2.6261139596132117;0.14067324780891996
8731;2019-08-14 18:33:45.113;733;735;254;252;194;43;134;36;28;44;673;262;30;43;223;110;271;698;230;185;134;-83;719;367;374;138;368;262;700;1675.0;0.0;1478.0;413.0;409.0;98;94;0;1;1;0;1;0;0;1;1;0;1;0;0;67978.390625;24173.4140625;33474.80078125;2553.71044921875;595.0;329869;722.0;0.0;Calculated values ==>;1565800425.113;346.46000000000004;346.66;298.56;298.36;292.56;277.46000000000004;275.1157276137837;286.56;276.76000000000005;275.96000000000004;277.56;340.46000000000004;299.36;276.16;277.46000000000004;295.46000000000004;284.16;300.26000000000005;342.96000000000004;291.66;286.56;345.36;332.66;264.86;242.14157278889297;262.7682575881327;275.1157276137837;296.16;7190000.000000001;3670000.0000000005;3740000.0;1380000.0;3679999.9999999995;2620000.0;7000000.0;0.2791666666666667;0.0;0.24633333333333332;0.06883333333333333;0.06816666666666667;0.3473333333333333;0.0;24173.4140625;33474.80078125;2553.71044921875;67978.390625;489864.46424812946;492080.5251274433;270826.49640154955;269885.5391280837;248022.7998879606;429675.2189834977;447692.8799485374;453196.2265970556;473339.4428557924;523887.3973013039;480526.75038657663;453447.98335120955;455073.69514115615;461483.0276717099;445329.55898920173;277605.9279540411;486700.3760581801;455241.00177628326;447692.8799485374;302789.4550866088;249617.41799618208;460748.638071022;203383.2723295129;216619.49048952395;274.55370894927484;4652335.21953624;1931414.9436496904;338996.6075678603;1759050.7498192464;0;76;75;27;68;93;32;2;202;197;1890183678690.3333;722833776904.7717;1598434061714.9966;61537.25773457135;17715.316008540543;-0.0;80259.49060543066;7115016.824077097;1255015.8194851042;0.0;1846643.5920062852;2.649617326560363;0.125519774900136
8732;2019-08-14 18:34:45.104;738;740;256;255;198;45;136;37;33;44;664;262;32;52;222;113;271;702;230;179;136;-82;715;368;374;138;369;255;696;625.0;-1.0;1396.0;254.0;384.0;98;94;0;1;1;0;1;0;0;1;1;0;1;0;0;67592.40625;24031.259765625;33212.15625;2476.294921875;585.0;329870;718.0;0.0;Calculated values ==>;1565800485.104;346.96000000000004;347.16;298.76000000000005;298.66;292.96000000000004;277.66;275.2199585193972;286.76000000000005;276.86;276.46000000000004;277.56;339.56000000000006;299.36;276.36;278.36;295.36;284.46000000000004;300.26000000000005;343.36;291.06;286.76000000000005;344.96000000000004;331.66;264.96000000000004;242.14157278889297;261.82340779136865;275.2199585193972;296.16;7150000.0;3679999.9999999995;3740000.0;1380000.0;3690000.0;2550000.0;6959999.999999999;0.10416666666666667;0.0;0.2326666666666667;0.042333333333333334;0.064;0.1681666666666667;0.0;24031.259765625;33212.15625;2476.294921875;67592.40625;491000.52455264656;493194.75042326195;272157.1417833559;271662.9930963386;249462.0924610824;429606.4342157736;447999.6799799561;455008.2366141777;473339.4428557924;523527.4936225587;481366.629162525;454884.978498866;457331.6862898286;461194.0671242244;445600.7765952341;278070.20222088695;487711.24567533634;454379.85251788376;447999.6799799561;301113.3779324612;245433.99809710225;460849.3489538047;203706.22002246336;229756.9176995523;274.683359378958;4653464.806716673;1931816.5890102573;339038.51799190196;1759606.3911041024;0;76;75;27;68;93;32;2;202;197;1890408045030.9895;722916564485.0139;1598589138450.4502;58469.60252700554;10885.725791426783;-0.0;36701.15785682125;7116016.731240293;1255254.1257494986;0.0;1847618.117878844;1.7759042116973338;0.10900103565301858
8733;2019-08-14 18:35:45.134;736;738;254;253;195;42;143;37;33;45;654;263;32;65;223;112;271;698;230;176;143;-82;698;363;370;137;365;275;683;502.0;-1.0;1264.0;132.0;387.0;98;94;100;1;0;0;1;0;0;1;1;0;1;0;0;57181.48046875;13759.666015625;32236.06640625;2700.47680664062;578.0;329871;714.0;0.0;Calculated values ==>;1565800545.134;346.76;346.96000000000004;298.56;298.46000000000004;292.66;277.36;274.69669130483857;287.46000000000004;276.86;276.46000000000004;277.66;338.56000000000006;299.46000000000004;276.36;279.66;295.46000000000004;284.36;300.26000000000005;342.96000000000004;290.76000000000005;287.46000000000004;344.56000000000006;330.96000000000004;264.96000000000004;241.92719264551067;264.4750485637546;274.69669130483857;296.16;6980000.0;3629999.9999999995;3700000.0;1370000.0;3650000.0;2750000.0;6830000.0;0.08366666666666665;0.0;0.21066666666666667;0.022000000000000002;0.0645;0.14816666666666667;0.0;13759.666015625;32236.06640625;2700.47680664062;57181.48046875;492424.4581956231;494201.2228732994;272400.39458726736;271886.3046950717;248928.39410701624;429947.3805835815;449802.42746497714;451565.7590020939;473566.98283907154;520876.8667318753;479057.7153471565;451435.77863534173;455659.7696930013;461940.96994019573;446422.39673651004;280337.21685808105;488493.68526539777;454628.09955475514;449802.42746497714;299437.39939995663;242505.85365607988;461001.0036110699;202928.0197484299;233170.77459953236;274.3586549521966;4654505.108996695;1932131.6708538083;339081.6793261679;1760152.0656602387;0;76;75;27;68;93;32;2;202;197;1890631356630.883;722999105734.9746;1598748217950.3743;52379.68373610522;5677.60564497808;-0.0;32097.5898995634;7116940.937164071;1255392.222525284;0.0;1848191.7274379896;1.8513736635551834;0.10491854125445343
8734;2019-08-14 18:36:45.125;720;720;254;253;186;39;148;34;38;44;657;263;36;81;224;106;271;686;229;178;147;-82;696;361;367;137;362;283;682;780.0;-2.0;1016.0;286.0;402.0;98;92;100;1;0;0;1;0;0;1;1;0;1;0;0;57467.234375;13773.7607421875;32287.716796875;2765.65087890625;571.0;329872;710.0;0.0;Calculated values ==>;1565800605.125;345.16;345.16;298.56;298.46000000000004;291.76000000000005;277.06;274.4858918419099;287.96000000000004;276.56;276.96000000000004;277.56;338.86;299.46000000000004;276.76000000000005;281.26000000000005;295.56;283.76000000000005;300.26000000000005;341.76;290.96000000000004;287.86;344.16;330.26000000000005;264.96000000000004;241.92719264551067;265.49620691782997;274.4858918419099;296.06;6959999.999999999;3610000.0;3670000.0000000005;1370000.0;3620000.0000000005;2830000.0;6820000.0;0.13;0.0;0.16933333333333334;0.04766666666666666;0.06699999999999999;0.197;0.0;13773.7607421875;32287.716796875;2765.65087890625;57467.234375;490328.27930708136;491754.64669559605;272501.25164692797;271984.27848291904;246035.67359004103;430081.6785162784;451087.79505189415;450795.76964288845;473469.3076824459;520531.9519084135;478071.300485756;450531.0690155635;456359.8376504848;462529.5463882496;445888.8890948552;280644.0350752602;486854.2361981142;455418.01775357616;450940.46274805197;297761.5184850505;239577.9089402584;461001.0036110699;201567.81709843027;225692.38620883302;273.8197672554403;4655460.371641831;1932361.081659766;339127.22355750675;1760689.683198305;0;76;75;27;68;93;32;2;202;197;1890852423465.6511;723081293404.8884;1598915592840.1987;42202.59996419492;12366.315223769154;-0.0;44373.87107822613;7117729.004632892;1255542.5659774647;0.0;1848828.8940228098;2.026389621343747;0.10839539514194184
8735;2019-08-14 18:37:45.105;710;711;252;251;180;36;139;33;43;43;668;262;41;83;225;99;271;680;229;180;139;-82;699;359;365;137;360;286;685;1031.0;-1.0;1064.0;361.0;422.0;100;86;100;1;0;0;1;0;0;1;1;0;1;0;0;57896.1484375;13836.736328125;32659.203125;2765.68188476562;566.0;329873;706.0;0.0;Calculated values ==>;1565800665.105;344.16;344.26;298.36;298.26000000000005;291.16;276.76000000000005;274.27422755570615;287.06;276.46000000000004;277.46000000000004;277.46000000000004;339.96000000000004;299.36;277.26000000000005;281.46000000000004;295.66;283.06;300.26000000000005;341.16;291.16;287.06;343.76;329.76000000000005;264.96000000000004;241.92719264551067;265.87368984753493;274.27422755570615;296.06;6990000.000000001;3590000.0;3650000.0;1370000.0;3600000.0;2860000.0;6850000.0;0.17183333333333334;0.0;0.17733333333333334;0.06016666666666667;0.07033333333333333;0.24216666666666667;0.0;13836.736328125;32659.203125;2765.68188476562;57896.1484375;488566.63880557986;490161.3206400986;271191.9272556084;270697.4461391;244049.24698254623;430214.79039162316;450119.4616669766;450920.3410798057;473371.616014766;521432.1125968875;477584.2966190482;450654.78463788657;456119.4937471606;462963.62376627576;445201.32140664157;280187.60307625995;485652.6446525952;456033.45726211835;450119.4616669766;296085.73418796173;237486.63934987856;461001.0036110699;200939.76231672885;221343.3504820469;273.5648934728244;4656421.412711732;1932591.0924395998;339173.3026324054;1761230.7271230486;0;76;75;27;68;93;32;2;202;197;1891071950265.721;723163466004.9146;1599086235940.253;44329.88930065229;15647.018017876184;-0.0;55401.94825861715;7118449.868342303;1255775.9326064046;0.0;1849660.0820291608;2.3421652077943187;0.12065769428110097
8736;2019-08-14 18:38:45.106;705;707;250;249;174;36;128;33;47;42;679;262;44;81;226;94;271;677;229;181;128;-82;716;359;366;137;361;272;698;1745.0;-2.0;1288.0;512.0;423.0;100;85;1;1;0;1;1;0;0;1;1;0;1;0;0;68521.4921875;24237.072265625;33528.76953125;2604.15087890625;561.0;329874;703.0;0.0;Calculated values ==>;1565800725.106;343.66;343.86;298.16;298.06;290.56;276.76000000000005;274.27422755570615;285.96000000000004;276.46000000000004;277.86;277.36;341.06000000000006;299.36;277.56;281.26000000000005;295.76000000000005;282.56;300.26000000000005;340.86;291.26000000000005;285.96000000000004;343.46000000000004;329.26000000000005;264.96000000000004;241.92719264551067;264.08650396036035;274.27422755570615;296.06;7159999.999999999;3590000.0;3660000.0;1370000.0;3610000.0;2720000.0;6980000.0;0.29083333333333333;0.0;0.21466666666666667;0.08533333333333333;0.07050000000000001;0.36133333333333334;0.0;24237.072265625;33528.76953125;2604.15087890625;68521.4921875;486037.77854901104;488232.86203974375;269122.8461760969;268666.65728827915;241843.77071517383;430214.79039162316;448288.01017826376;453886.1333921839;473273.90776018414;523703.78063389345;479312.82110912993;453504.1853489216;458145.8343517774;462946.4434952612;444423.60101292573;277952.08383051277;483793.2924342784;456008.28398936946;448288.01017826376;294828.9587717387;235395.46725036926;461001.0036110699;200985.52067303803;214279.84202349646;273.58284468737224;4657474.910607006;1932908.3794655267;339218.0519845254;1761782.3027539584;0;76;76;27;68;93;32;2;202;197;1891291253920.456;723245667374.8153;1599253638730.0508;54289.33153037665;22187.987877378717;-0.0;84554.95142658925;7119271.708878683;1256091.2295766794;0.0;1850826.408963587;2.6674224013770047;0.1266794187276893
8737;2019-08-14 18:39:45.136;716;720;247;246;185;38;124;33;49;41;680;260;46;63;226;101;271;683;229;180;124;-83;716;360;367;137;361;257;698;1367.0;0.0;1350.0;386.0;386.0;100;83;1;1;0;1;1;0;0;1;1;0;1;0;0;67766.4765625;24186.3828125;33511.98828125;2438.28125;557.0;329875;699.0;0.0;Calculated values ==>;1565800785.136;344.76;345.16;297.86;297.76000000000005;291.66;276.96000000000004;274.38016830617;285.56;276.46000000000004;278.06;277.26000000000005;341.16;299.16;277.76000000000005;279.46000000000004;295.76000000000005;283.26000000000005;300.26000000000005;341.46000000000004;291.16;285.56;343.06000000000006;328.86;264.86;241.92719264551067;262.0952818180154;274.38016830617;296.06;7159999.999999999;3600000.0;3670000.0000000005;1370000.0;3610000.0;2570000.0;6980000.0;0.22783333333333333;0.0;0.225;0.06433333333333333;0.06433333333333333;0.2921666666666667;0.0;24186.3828125;33511.98828125;2438.28125;67766.4765625;487672.7979220232;490123.2550193932;267768.39893861365;267325.9759656311;245226.11812051418;430148.3826014536;447491.39022126026;456640.8336411775;473176.1828425327;525002.0725682726;480908.0509217063;456273.6486729509;458343.34167825495;462946.4434952612;445313.1669787469;277952.08383051277;484690.3042748431;455700.96171582845;447491.39022126026;293153.3411634106;233722.59852315116;460900.4956993605;201492.41681743605;216085.98732443806;273.7858180278037;4658611.211545918;1933312.1100220482;339260.0932623801;1762341.2550719536;0;76;76;27;68;93;32;2;202;197;1891511263870.3513;723327908474.7761;1599412418079.975;57408.39378534183;16688.58640807047;-0.0;67608.94521302155;7120202.988663059;1256415.3630146298;0.0;1852095.075451215;2.356398633505933;0.11807928043671362
8738;2019-08-14 18:40:45.117;731;735;248;247;191;38;135;33;50;41;669;260;48;62;227;107;271;691;229;181;135;-83;699;360;366;135;361;263;686;1220.0;-1.0;1476.0;260.0;363.0;100;74;100;1;0;0;1;0;0;1;1;0;1;0;0;56739.51171875;13803.7177734375;32523.28515625;2469.48168945312;553.0;329876;695.0;0.0;Calculated values ==>;1565800845.117;346.26;346.66;297.96000000000004;297.86;292.26000000000005;276.96000000000004;274.38016830617;286.66;276.46000000000004;278.16;277.26000000000005;340.06000000000006;299.16;277.96000000000004;279.36;295.86;283.86;300.26000000000005;342.26;291.26000000000005;286.66;342.66;328.46000000000004;264.86;241.49495122638035;262.9017227912062;274.38016830617;296.06;6990000.000000001;3600000.0;3660000.0;1350000.0;3610000.0;2630000.0;6859999.999999999;0.2033333333333333;0.0;0.246;0.043333333333333335;0.0605;0.2638333333333333;0.0;13803.7177734375;32523.28515625;2469.48168945312;56739.51171875;491607.25227568194;493480.6168580603;269168.244621151;268700.0247087337;247515.63503124527;430148.3826014536;449340.5888574132;455776.1826095372;473436.17305719486;523396.93150639354;480184.90045569406;455528.07940442604;457256.42423688935;463079.3272856336;446237.683793668;280187.60307625995;487159.15649950574;456008.28398936946;449340.5888574132;291477.81744585035;232049.79005350024;461203.227698071;201943.49059436496;217358.8953396103;273.96199194703485;4659648.432893992;1933628.5939429195;339300.9783359606;1762891.3747592135;0;76;76;27;68;93;32;2;202;197;1891731094236.0293;723409482635.0277;1599568368680.456;62442.84223573237;11234.588607827262;-0.0;61204.50347311366;7121201.432692219;1256647.9824543234;0.0;1853168.1809358643;2.7641731852086187;0.13554320364667502
8739;2019-08-14 18:41:45.107;725;728;252;251;187;32;137;31;54;40;662;262;53;88;228;106;271;682;229;184;136;-82;692;353;359;137;354;279;679;295.0;-1.0;1083.0;219.0;363.0;100;80;100;1;0;0;1;0;0;1;1;0;1;0;0;57067.15234375;13669.6376953125;32293.33984375;2645.45556640625;551.0;329877;691.0;0.0;Calculated values ==>;1565800905.107;345.66;345.96000000000004;298.36;298.26000000000005;291.86;276.36;273.6339639331285;286.86;276.26000000000005;278.56;277.16;339.36;299.36;278.46000000000004;281.96000000000004;295.96000000000004;283.76000000000005;300.26000000000005;341.36;291.56;286.76000000000005;342.26;328.26000000000005;264.96000000000004;241.92719264551067;264.9883086891361;273.6339639331285;296.06;6920000.0;3529999.9999999995;3590000.0;1370000.0;3540000.0;2790000.0;6790000.000000001;0.04916666666666667;0.0;0.1805;0.0365;0.0605;0.10966666666666666;0.0;13669.6376953125;32293.33984375;2645.45556640625;57067.15234375;491454.96834420826;493190.0967222037;271766.40646026976;271256.3020892455;246452.90516367787;430607.02586249536;450910.5575686874;453583.5494244003;473078.44118532055;521379.17022469174;478452.8870518478;453454.8315084036;457891.5080003153;464251.3028343667;447433.3097813492;281291.11383361;486590.452477716;457573.9684186735;450764.4150246694;289802.386634966;231213.40812182956;461001.0036110699;199527.65286624077;239379.73121674615;272.98302505365467;4660596.663696519;1933857.500414424;339343.59570902;1763431.4232778759;0;76;76;27;68;93;32;2;202;197;1891948557986.064;723491069035.0406;1599730941580.482;45857.089328747796;9543.777302186261;-0.0;23181.853657602245;7122103.781705494;1256821.1066447594;0.0;1853871.2833754583;1.6166478791453835;0.10930879100412115
8740;2019-08-14 18:42:45.138;717;719;251;250;183;28;143;27;57;38;666;261;55;95;229;99;271;677;229;187;143;-82;693;349;355;140;351;285;680;198.0;-1.0;711.0;424.0;370.0;100;92;100;1;0;0;1;0;0;1;1;0;1;0;0;57683.4609375;13722.8291015625;32506.5078125;2769.35766601562;548.0;329878;689.0;0.0;Calculated values ==>;1565800965.138;344.86;345.06000000000006;298.26000000000005;298.16;291.46000000000004;275.96000000000004;273.20264511476705;287.46000000000004;275.86;278.86;276.96000000000004;339.76;299.26000000000005;278.66;282.66;296.06;283.06;300.26000000000005;340.86;291.86;287.46000000000004;342.06000000000006;327.96000000000004;264.96000000000004;242.56692532238324;265.74818594083865;273.20264511476705;296.06;6930000.0;3490000.0;3550000.0;1400000.0;3510000.0;2850000.0;6800000.0;0.033;0.0;0.11850000000000001;0.07066666666666667;0.06166666666666667;0.09466666666666668;0.0;13722.8291015625;32506.5078125;2769.35766601562;57683.4609375;490202.93896601524;491815.0998805964;271160.93063153926;270660.75354235584;245143.3227030196;430862.6128555636;452488.05871853366;452937.16122229607;472489.9908694221;521305.34214870376;477594.869892586;452676.1949191637;457803.173612132;464822.24696235475;447148.1979099028;281124.8595769746;485750.98004201823;458628.33589585364;452488.05871853366;288964.7057630673;229958.8627652946;460545.04963677423;196329.089017651;245075.1830266979;271.6918960014198;4661553.412870726;1934085.8889104677;339388.7424663267;1763971.701006779;0;76;76;27;68;93;32;2;202;197;1892162868655.7031;723574211969.9006;1599900229000.1968;30408.056556250445;18671.26121708471;-0.0;19635.085565493788;7122739.652950621;1257056.353446773;0.0;1854228.275552427;1.4023721229252264;0.11605117447482055
8741;2019-08-14 18:43:45.118;715;718;250;250;179;26;140;25;59;35;673;261;57;98;230;93;271;678;229;190;140;-83;706;347;353;141;349;277;689;226.0;-2.0;1177.0;470.0;392.0;100;98;0;1;1;0;1;0;0;1;1;0;1;0;0;68616.921875;23912.609375;33427.6796875;2721.92138671875;549.0;329879;687.0;0.0;Calculated values ==>;1565801025.118;344.66;344.96000000000004;298.16;298.16;291.06;275.76000000000005;272.9856168485579;287.16;275.66;279.06;276.66;340.46000000000004;299.26000000000005;278.86;282.96000000000004;296.16;282.46000000000004;300.26000000000005;340.96000000000004;292.16;287.16;341.86;328.06;264.86;242.77792619122317;264.73235714968143;272.9856168485579;296.06;7059999.999999999;3470000.0000000005;3529999.9999999995;1410000.0;3490000.0;2770000.0;6890000.000000001;0.03766666666666666;0.0;0.19616666666666666;0.07833333333333334;0.06533333333333333;0.10299999999999998;0.0;23912.609375;33427.6796875;2721.92138671875;68616.921875;488568.9893794087;490756.4950854202;269862.56242505636;269862.56242505636;243622.05372052517;430988.63858405815;452409.37515660847;454564.20559267775;472063.34231996303;522681.6808842818;478586.70178090874;454309.18364073464;459450.58987938706;465243.6388485805;446633.4665280794;279202.91772245994;484924.2791368579;459352.8116281962;452409.37515660847;288127.0477506168;230377.04089860234;460291.07308573613;196644.98729913204;243087.20323661156;271.81094128254324;4662605.565226767;1934399.4130216541;339434.4878715611;1764520.969418933;0;77;76;27;68;93;32;2;202;197;1892375197855.7708;723658483869.9275;1600068772800.2505;50595.15332191721;20652.276719950656;-0.0;21560.18370775968;7123414.454690904;1257383.9403643026;0.0;1854571.455031843;1.545191444928493;0.12843134289123462
