;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8742;2019-08-14 18:44:45.109;727;730;249;248;188;27;131;25;59;33;675;260;57;79;231;100;271;687;229;191;131;-85;709;349;355;142;350;264;692;141.0;-1.0;1533.0;523.0;360.0;93;99;0;1;1;0;1;0;0;1;1;0;1;0;0;68202.609375;23934.01953125;33089.984375;2574.80615234375;555.0;329880;686.0;0.0;Calculated values ==>;1565801085.109;345.86;346.16;298.06;297.96000000000004;291.96000000000004;275.86;273.20264511476705;286.26000000000005;275.66;279.06;276.46000000000004;340.66;299.16;278.86;281.06;296.26000000000005;283.16;300.26000000000005;341.86;292.26000000000005;286.26000000000005;341.76;328.66;264.66;242.98782864720522;263.0348170998261;273.20264511476705;296.06;7090000.000000001;3490000.0;3550000.0;1420000.0;3500000.0;2640000.0;6920000.0;0.0235;0.0;0.2555;0.08716666666666667;0.060000000000000005;0.0835;0.0;23934.01953125;33089.984375;2574.80615234375;68202.609375;490011.74340773176;492169.9375587664;269142.70108246675;268680.6638570643;246357.42260203479;430862.6128555636;450755.6405243873;456724.4461298918;471734.03124744946;523932.5578586723;480063.79419854283;456477.544166604;459172.5921183638;465227.56439982605;447297.74749324314;278810.4310055741;485931.39593497664;459171.99905845977;450755.6405243873;287708.2272785495;232886.18681767926;459934.7113343082;197319.67979640176;248929.03640914307;272.0890404907637;4663745.556961574;1934798.0751205017;339478.62064676423;1765075.2001384587;0;77;76;27;68;93;32;2;202;197;1892587565995.5479;723743371134.8384;1600231048455.0803;66277.9177982067;22891.276915720846;-0.0;16852.521443622896;7124388.2508578785;1257746.7488814439;0.0;1854891.5128918872;1.778923372015593;0.1590339637723322
8743;2019-08-14 18:45:45.129;743;747;249;248;193;27;140;23;61;32;663;261;59;80;232;104;271;698;228;192;140;-87;708;346;352;143;348;258;691;224.0;-1.0;1068.0;220.0;229.0;62;99;0;1;1;0;1;0;0;1;1;0;1;0;0;66879.71875;23858.337890625;31777.298828125;2505.71020507812;565.0;329881;682.0;0.0;Calculated values ==>;1565801145.129;347.46000000000004;347.86;298.06;297.96000000000004;292.46000000000004;275.86;272.8767566201714;287.16;275.46000000000004;279.26000000000005;276.36;339.46000000000004;299.26000000000005;279.06;281.16;296.36;283.56;300.26000000000005;342.96000000000004;292.36;287.16;341.36;329.66;264.46000000000004;243.1966462407574;262.23063862743834;272.8767566201714;295.96000000000004;7080000.0;3460000.0;3520000.0000000005;1430000.0;3479999.9999999995;2580000.0;6909999.999999999;0.037333333333333336;0.0;0.178;0.03666666666666667;0.03816666666666667;0.07550000000000001;0.0;23858.337890625;31777.298828125;2505.71020507812;66879.71875;492426.892219573;494680.18761256366;269224.2360663341;268760.3253444796;247997.91730099477;431051.2098666511;452584.56289515394;457940.91570641217;471502.6223741309;523184.11012857;480897.81649877067;457697.8658057291;460232.5010792103;465646.92061946914;448457.81103794783;278939.4823524838;487652.90518931515;459779.9657738578;452584.56289515394;286033.001929769;237068.3971897606;459577.03539552883;197598.64916271647;233806.72731046134;272.1883624467267;4664871.618257613;1935196.4775221057;339520.9723956081;1765615.9410185441;0;77;76;27;68;93;32;2;202;197;1892799736695.4805;723828899634.8112;1600387700655.0305;46340.923444777836;9605.874161869786;-0.0;16517.726586644294;7125327.054031386;1258017.6487435352;0.0;1855169.6909871844;1.2463509709919314;0.09300674957626066
8744;2019-08-14 18:46:45.110;756;759;248;248;200;16;124;17;61;29;648;261;59;81;233;110;271;699;229;191;124;-88;697;336;341;140;338;254;684;252.0;-1.0;756.0;45.0;248.0;1;99;0;1;1;0;1;0;0;1;1;0;1;0;0;64013.10546875;23455.27734375;29273.876953125;2479.2099609375;576.0;329882;680.0;0.0;Calculated values ==>;1565801205.11;348.76;349.06000000000006;297.96000000000004;297.96000000000004;293.16;274.76000000000005;271.77519066394296;285.56;274.86;279.26000000000005;276.06;337.96000000000004;299.26000000000005;279.06;281.26000000000005;296.46000000000004;284.16;300.26000000000005;343.06000000000006;292.26000000000005;285.56;341.16;330.76000000000005;264.36;242.56692532238324;261.6868853414304;271.77519066394296;296.06;6970000.0;3360000.0;3410000.0;1400000.0;3379999.9999999995;2540000.0;6840000.000000001;0.042;0.0;0.126;0.007500000000000001;0.04133333333333333;0.08333333333333334;0.0;23455.27734375;29273.876953125;2479.2099609375;64013.10546875;495361.53613332874;497038.885186085;269336.12320710026;269336.12320710026;250562.6610267353;431660.74602318485;452244.58181836235;458579.79738821846;471605.12922355125;521973.74147633347;481376.7055497518;458338.9730458517;460969.84071672696;467206.53123779886;451153.0082673278;280489.32720914064;488533.8094922856;461353.901927359;452244.58181836235;285195.4229665811;241669.27786274583;459937.85502221505;196165.69847779785;232458.22914353182;271.5755751641792;4665962.046380179;1935590.6327933343;339562.5002423041;1766124.539708999;0;77;76;27;68;93;32;2;202;197;1893007570860.2954;723913772749.7356;1600541252014.8938;33064.176462712996;1978.2911740831291;-0.0;18315.529389569212;7125988.553655457;1258114.152885257;0.0;1855459.876198969;0.9664839330720558;0.05321239988764903
8745;2019-08-14 18:47:45.130;760;761;246;245;189;15;123;14;64;25;641;262;63;98;234;111;271;662;227;180;123;-88;664;335;340;137;339;279;660;181.0;-1.0;1398.0;261.0;230.0;1;99;100;1;0;0;1;1;0;0;1;0;1;0;0;43810.52734375;13131.7041015625;19085.48828125;2778.58251953125;594.0;329883;676.0;0.0;Calculated values ==>;1565801265.13;349.16;349.26;297.76000000000005;297.66;292.06;274.66;271.6637117239857;285.46000000000004;274.56;279.56;275.66;337.26;299.36;279.46000000000004;282.96000000000004;296.56;284.26000000000005;300.26000000000005;339.36;291.16;285.46000000000004;340.76;332.56;264.36;241.92719264551067;264.9883086891361;271.6637117239857;295.86;6640000.000000001;3350000.0;3400000.0;1370000.0;3390000.0;2790000.0;6600000.0;0.030166666666666668;0.0;0.233;0.0435;0.03833333333333333;0.0685;0.0;13131.7041015625;19085.48828125;2778.58251953125;43810.52734375;499084.6310019284;499598.6741457504;270550.736518275;270033.05735136196;247751.52001811322;431720.082569444;452279.41364573705;454864.1114221241;471610.25455702154;519197.5688175;478452.8870518478;454736.5862419578;459135.27863118047;467191.20752774295;451472.75312537095;395649.4017377307;485725.01561332756;460056.87564939685;452279.41364573705;283520.3318566784;249199.05678690012;460397.5116797571;194805.0284646171;237193.13759440128;271.024166060715;4666860.876166993;1935895.6259369971;339606.3297847806;1766527.6687523287;0;77;76;27;69;93;32;2;202;197;1893211938961.0422;723996900450.0394;1600701205315.4783;60593.76632909913;11553.273019858589;-0.0;14733.4099095165;7126769.296675861;1258226.9535082972;0.0;1855735.3758300776;2.482598242242541;0.1980960618226251
8746;2019-08-14 18:48:45.101;751;751;247;247;182;15;135;12;68;22;650;261;66;105;234;103;271;608;226;174;134;-88;671;333;338;134;337;285;667;318.0;-2.0;851.0;289.0;221.0;1;95;100;1;0;0;1;1;0;0;1;0;1;0;0;44325.90625;13273.3125;19422.779296875;2815.49633789062;610.0;329884;675.0;0.0;Calculated values ==>;1565801325.101;348.26;348.26;297.86;297.86;291.36;274.66;271.4400167685773;286.66;274.36;279.96000000000004;275.36;338.16;299.26000000000005;279.76000000000005;283.66;296.56;283.46000000000004;300.26000000000005;333.96000000000004;290.56;286.56;340.66;334.16;264.36;241.2770596917726;265.74818594083865;271.4400167685773;295.76000000000005;6709999.999999999;3329999.9999999995;3379999.9999999995;1340000.0;3370000.0000000005;2850000.0;6670000.0;0.053000000000000005;0.0;0.14183333333333334;0.04816666666666667;0.036833333333333336;0.08983333333333335;0.0;13273.3125;19422.779296875;2815.49633789062;44325.90625;497182.4665268901;497567.11883044516;270377.71618948504;270377.71618948504;245232.16337829913;431837.87352777255;454299.0103402276;454363.33177901705;471714.4053827849;519637.5125695984;477594.869892586;454105.15422887943;459057.1741615172;467474.22890244547;450700.7081877976;390177.6535518576;476862.2574748934;459575.0654179985;454160.81063562114;283101.5729112263;255893.36323571714;460854.15370368265;193704.28782175697;225141.81596511113;270.5709151941238;4667594.991452435;1936115.5613883103;339652.9245768519;1766848.4158791674;0;77;76;27;69;93;32;2;202;197;1893415240650.8936;724078161154.98;1600870323535.3545;36970.14106793806;12867.718539979422;-0.0;20573.53968790082;7127581.93627117;1258430.36340882;0.0;1856029.4582012938;1.982772469330539;0.14397173545011294
8747;2019-08-14 18:49:45.121;747;748;245;245;176;13;147;10;70;20;665;260;68;105;235;95;270;609;225;173;147;-88;660;338;343;136;343;288;660;147.0;0.0;2925.0;793.0;201.0;98;95;100;1;0;0;1;0;0;0;1;0;1;0;0;31623.552734375;12959.3681640625;6901.63037109375;2860.48583984375;629.0;329885;672.0;0.0;Calculated values ==>;1565801385.121;347.86;347.96000000000004;297.66;297.66;290.76000000000005;274.46000000000004;271.99741764416325;287.86;274.16;280.16;275.16;339.66;299.16;279.96000000000004;283.66;296.66;282.66;300.16;334.06;290.46000000000004;287.86;340.36;336.06;264.36;241.71165711629368;266.1237361191953;271.99741764416325;295.66;6600000.0;3379999.9999999995;3429999.9999999995;1360000.0;3429999.9999999995;2880000.0;6600000.0;0.0245;0.0;0.4875;0.13216666666666665;0.033499999999999995;0.057999999999999996;0.0;12959.3681640625;6901.63037109375;2860.48583984375;31623.552734375;497691.0612796205;497827.84642281884;270033.05735136196;270033.05735136196;243540.3698508131;431541.1909327263;455109.9117149112;454112.1069533939;471253.26030847814;520955.86981669435;477105.35751957307;453852.4006441934;458580.72504414915;466749.4165698574;448636.6273002862;397608.7572193317;477848.001308446;458649.342509365;455109.9117149112;281845.32903042674;263844.3676079864;460550.0577404505;195004.80058762492;238340.08682185237;271.11616610922067;4668228.1145811565;1936334.2399289988;339700.2401949351;1767067.8590830243;0;77;76;27;69;93;32;2;202;197;1893619608750.8286;724159188154.9542;1601042280835.2998;126314.81185331238;35096.23148703178;-0.0;12572.649843797413;7128943.097781062;1258830.196225446;0.0;1856305.7685200523;7.657232701555906;0.7254241217333646
8748;2019-08-14 18:50:45.102;757;752;242;242;179;35;160;13;67;20;674;258;65;90;216;101;270;608;225;171;159;-87;682;357;361;141;361;266;681;-1.0;-1.0;1896.0;520.0;137.0;98;99;0;1;0;1;1;0;0;0;1;0;1;0;0;40757.203125;23094.255859375;7144.8876953125;2613.09033203125;649.0;329886;669.0;0.0;Calculated values ==>;1565801445.102;348.86;348.36;297.36;297.36;291.06;276.66;274.0616903277293;289.16;274.46000000000004;279.86;275.16;340.56000000000006;298.96000000000004;279.66;282.16;294.76000000000005;283.26000000000005;300.16;333.96000000000004;290.26000000000005;289.06;340.06000000000006;338.06000000000006;264.46000000000004;242.77792619122317;263.299902668528;274.0616903277293;295.66;6820000.0;3570000.0000000005;3610000.0;1410000.0;3610000.0;2660000.0;6809999.999999999;0.0;0.0;0.316;0.08666666666666667;0.022833333333333334;0.022833333333333334;0.0;23094.255859375;7144.8876953125;2613.09033203125;40757.203125;496953.5666390145;496355.31532062375;266804.45723491657;266804.45723491657;243854.89907658612;430346.717906069;453877.0401161356;457385.16926669824;470584.5501933917;523669.72089425026;479598.7988809773;457138.6516267367;460193.45115688175;461610.94820493297;445903.1512365938;282378.2755001592;475176.29009817477;455434.2692257803;453734.43741288787;280589.13426710566;272215.72791638016;459885.44372528384;199931.69510623848;266804.45723491657;273.1595856243478;4668831.096541342;1936634.5916540856;339745.8388855008;1767184.8763329398;0;77;77;27;69;93;32;2;202;197;1893830741870.6406;724242261839.8802;1601208428205.1519;81355.29783470528;22529.324880317265;-0.0;4268.234547397012;7130673.134008577;1259310.257127306;0.0;1856446.0647819648;3.2921005504634118;0.3240985913355453
8749;2019-08-14 18:51:45.102;777;774;239;240;192;50;171;18;64;22;665;258;63;84;203;109;270;650;224;173;171;-86;698;367;372;142;371;265;697;-2.0;-1.0;1898.0;485.0;116.0;98;99;0;1;0;1;1;0;0;0;1;0;1;0;0;40770.0625;23661.68359375;7290.73095703125;2596.84521484375;672.0;329887;666.0;0.0;Calculated values ==>;1565801505.102;350.86;350.56000000000006;297.06;297.16;292.36;278.16;275.1157276137837;290.26000000000005;274.96000000000004;279.56;275.36;339.66;298.96000000000004;279.46000000000004;281.56;293.46000000000004;284.06;300.16;338.16;290.46000000000004;290.26000000000005;339.76;340.36;264.56;242.98782864720522;263.1675429290057;275.1157276137837;295.56;6980000.0;3670000.0000000005;3720000.0000000005;1420000.0;3710000.0;2650000.0;6970000.0;0.0;0.0;0.31633333333333336;0.08083333333333333;0.01933333333333333;0.01933333333333333;0.0;23661.68359375;7290.73095703125;2596.84521484375;40770.0625;498205.0025427817;497882.36523577693;264403.7116936327;264820.46304650215;247476.96860131057;429675.2189834977;453566.85617164033;457177.8212541745;470647.8646651888;522825.0779976645;479720.547150696;457054.6125532047;459622.3826831553;458270.4941942976;445173.15123985417;279698.3369242568;479809.80667604733;453856.01258069114;453566.85617164033;279332.9882161641;281845.32903042674;459833.07803840877;202640.4103770576;264403.7116936327;274.265307565456;4669510.49042155;1937024.2244828616;339789.2550150581;1767305.1731550428;0;77;77;27;69;93;32;2;202;197;1894050641870.6406;724327161839.8802;1601367728205.1519;80518.66764079467;20789.740635959217;-0.0;3657.1541265748137;7132022.083720873;1259671.2493399417;0.0;1856512.1096875812;3.1286998025177812;0.3051712774367842
8750;2019-08-14 18:52:45.133;795;792;232;231;200;61;181;26;61;27;653;259;60;86;193;125;270;685;224;177;180;-85;695;378;383;143;382;266;692;0.0;-1.0;1752.0;390.0;109.0;98;99;0;1;0;1;1;0;0;0;1;0;1;0;0;38517.04296875;23414.119140625;7110.49365234375;2600.82446289062;694.0;329888;661.0;0.0;Calculated values ==>;1565801565.133;352.66;352.36;296.36;296.26000000000005;293.16;279.26000000000005;276.25090830309495;291.26000000000005;275.76000000000005;279.26000000000005;275.86;338.46000000000004;299.06;279.16;281.76000000000005;292.46000000000004;285.66;300.16;341.66;290.86;291.16;339.26;342.56000000000006;264.66;243.1966462407574;263.299902668528;276.25090830309495;295.56;6950000.0;3779999.9999999995;3829999.9999999995;1430000.0;3820000.0000000005;2660000.0;6920000.0;0.0;0.0;0.292;0.065;0.018166666666666668;0.018166666666666668;0.0;23414.119140625;7110.49365234375;2600.82446289062;38517.04296875;500972.24657039123;500837.99393488636;261861.19531492185;261464.14940989963;250267.753244679;428902.12800615287;453125.6471121896;456644.4447987977;471008.3239875013;521509.43358281377;479709.95822645584;456520.64591992885;459708.4517651504;455046.69129815476;445517.12678624113;280142.6281272651;485635.986855689;452535.21344453655;452978.340510092;277239.5186164033;291058.95107146574;459780.758145265;205634.93952190052;261861.19531492185;275.4736067157746;4670171.557674381;1937416.7255258043;339832.5913078218;1767425.2453651913;0;77;77;27;69;93;32;2;202;197;1894277258895.259;724412706014.7362;1601527110509.8835;73294.77554085398;16519.47821051869;-0.0;3471.9614710455908;7133304.524664219;1259982.3201333862;0.0;1856571.5496789312;2.816150455671869;0.2684561798657189
8751;2019-08-14 18:53:45.123;799;798;230;230;203;62;186;37;54;34;644;259;55;84;187;138;270;703;225;181;186;-86;716;374;379;144;377;266;705;-2.0;-1.0;1446.0;201.0;155.0;1;99;0;1;0;1;1;1;0;0;1;0;1;0;0;50988.4453125;24137.091796875;20238.380859375;2578.81762695312;722.0;329889;656.0;0.0;Calculated values ==>;1565801625.123;353.06000000000006;352.96000000000004;296.16;296.16;293.46000000000004;279.36;275.84098080016133;291.76000000000005;276.86;278.56;276.56;337.56000000000006;299.06;278.66;281.56;291.86;286.96000000000004;300.16;343.46000000000004;291.26000000000005;291.76000000000005;338.76;345.36;264.56;243.40439225979637;263.299902668528;275.84098080016133;295.66;7159999.999999999;3740000.0;3790000.0;1440000.0;3770000.0000000005;2660000.0;7050000.0;0.0;0.0;0.24100000000000002;0.033499999999999995;0.025833333333333333;0.025833333333333333;0.0;24137.091796875;20238.380859375;2578.81762695312;50988.4453125;499579.1838694518;500461.0516515118;260367.49093214536;260367.49093214536;250796.35465275604;429187.4505931623;454541.2619480464;455775.73446676333;471567.5291714911;520582.3846705564;479709.95822645584;455900.14131549967;459465.4314009346;455023.4628231149;448305.4947757122;277399.2013225327;486908.472790569;453815.516737516;454541.2619480464;275146.1813398168;302789.4550866088;459524.4032125857;205181.00301517968;260367.49093214536;275.2800429133427;4670917.3124303315;1937812.9195736647;339875.7477979633;1767653.114668277;0;77;77;27;70;93;32;2;202;197;1894505820795.2954;724498791664.7499;1601686683909.909;60393.330279831665;8520.503906613101;-0.0;5016.1557512441095;7134418.406534976;1260190.9518733092;0.0;1856642.2722000766;1.574509794350693;0.13690918872416233
8752;2019-08-14 18:54:45.094;782;780;237;236;203;51;185;42;44;40;636;259;45;82;192;139;270;709;225;184;185;-90;696;371;377;146;374;265;684;-2.0;-1.0;1437.0;209.0;198.0;32;99;0;1;0;1;1;1;0;0;1;0;1;0;0;50743.5234375;23575.591796875;20619.419921875;2563.93627929688;752.0;329890;649.0;0.0;Calculated values ==>;1565801685.094;351.36;351.16;296.86;296.76000000000005;293.46000000000004;278.26000000000005;275.5313989812953;291.66;277.36;277.56;277.16;336.76000000000005;299.06;277.66;281.36;292.36;287.06;300.16;344.06000000000006;291.56;291.66;338.06000000000006;348.36;264.16;243.81672145450628;263.1675429290057;275.5313989812953;295.66;6959999.999999999;3710000.0;3770000.0000000005;1460000.0;3740000.0;2650000.0;6840000.000000001;0.0;0.0;0.2395;0.034833333333333334;0.033;0.033;0.0;23575.591796875;20619.419921875;2563.93627929688;50743.5234375;499087.46929658693;499936.6293647967;264410.58876665164;263988.298691876;251582.07610102365;429398.2889081932;454735.60108706815;454694.582168557;471896.58969717816;519840.4235616016;479831.5533791517;454819.7293445818;459379.55228457076;456237.7517836504;449016.9876755699;279992.1132150121;489976.88772977644;454591.39992036705;454735.60108706815;272215.72791638016;315363.2798926983;458804.03323088697;204214.44384717176;264410.58876665164;274.89380736801314;4671764.669085567;1938210.3330954819;339918.58336678444;1767993.4317764163;0;77;77;27;70;93;32;2;202;197;1894732511176.0308;724585749615.032;1601845906915.4255;59989.99312797176;8868.204030199413;-0.0;6280.725406573745;7135421.1160226865;1260335.7877354012;0.0;1856736.36737537;1.606942110157899;0.1377726316361655
8753;2019-08-14 18:55:45.134;766;764;251;252;213;46;164;40;38;43;627;258;38;76;194;139;270;700;225;184;165;-95;687;366;371;146;369;263;675;140.0;-1.0;1116.0;210.0;188.0;45;100;0;1;0;1;1;1;0;0;1;0;1;0;0;52738.984375;23269.240234375;20812.619140625;2552.4619140625;774.0;329891;641.0;0.0;Calculated values ==>;1565801745.134;349.76;349.56000000000006;298.26000000000005;298.36;294.46000000000004;277.76000000000005;275.0112864084945;289.56;277.16;276.96000000000004;277.46000000000004;335.86;298.96000000000004;276.96000000000004;280.76000000000005;292.56;287.06;300.16;343.16;291.56;289.66;337.26;350.56000000000006;263.66;243.81672145450628;262.9017227912062;275.0112864084945;295.66;6870000.0;3660000.0;3710000.0;1460000.0;3690000.0;2630000.0;6750000.0;0.02333333333333333;0.0;0.186;0.035;0.03133333333333333;0.05466666666666666;0.0;23269.240234375;20812.619140625;2552.4619140625;52738.984375;497722.99503257446;498588.94831565564;271647.39868668653;272169.1101868551;255497.29107767186;429743.705733735;452723.64657201397;454281.31025820156;472193.8583601894;519079.11168549594;479963.5353068794;454281.31025820156;458966.10757074493;457338.9681574332;449937.1112318341;281448.2499431212;489615.90196281933;455600.56176403566;452869.24857810134;268866.9448851554;324587.8981780222;458290.34464597283;202590.36427790197;242171.83521952236;274.24126073522217;4672627.598219611;1938600.9669445609;339961.24844280304;1768338.928946379;0;77;77;27;70;93;32;2;202;197;1894957060775.8882;724673408014.9763;1602004412515.3247;46814.51595233572;8949.49931288248;-0.0;11518.125263602316;7136311.746956173;1260484.36758374;0.0;1856884.7900133643;1.4427601532307643;0.11385675091014055
8754;2019-08-14 18:56:45.124;758;756;251;251;211;40;150;35;32;41;615;259;33;77;197;139;270;691;225;183;150;-100;681;361;367;137;364;263;670;238.0;-1.0;1196.0;328.0;223.0;33;0;0;1;0;1;1;1;0;0;1;1;1;0;0;53862.80078125;23091.08984375;20247.4140625;3434.01293945312;775.0;329892;631.0;0.0;Calculated values ==>;1565801805.124;348.96000000000004;348.76;298.26000000000005;298.26000000000005;294.26000000000005;277.16;274.4858918419099;288.16;276.66;276.36;277.26000000000005;334.66;299.06;276.46000000000004;280.86;292.86;287.06;300.16;342.26;291.46000000000004;288.16;336.26000000000005;350.66;263.16;241.92719264551067;262.9017227912062;274.4858918419099;295.66;6809999.999999999;3610000.0;3670000.0000000005;1370000.0;3640000.0;2630000.0;6700000.0;0.03966666666666666;0.0;0.19933333333333333;0.05466666666666666;0.03716666666666667;0.07683333333333334;0.0;23091.08984375;20247.4140625;3434.01293945312;53862.80078125;497188.4129558423;497966.52907032;272159.700040917;272159.700040917;254997.5859388615;430081.6785162784;451381.8430543043;453528.07508904516;473176.1828425327;517842.41468339285;480074.2371935642;453653.8914306736;459087.54969687894;458560.75158959633;450843.4406997151;282577.59251837037;488846.02329445974;456124.13263812446;451381.8430543043;264681.4149301396;325007.27902157017;459187.24286811694;200676.49148668657;235255.13683938372;273.4702212441542;4673515.798371352;1938987.2386392592;340011.1274187085;1768681.038861969;0;77;77;27;70;93;32;2;203;197;1895178423875.9233;724758293864.9899;1602162186215.3499;50401.74899807014;14131.921075518192;-0.0;16605.7352608464;7137121.747474966;1260676.6806961456;0.0;1857119.1164568546;1.7347667135831888;0.13820833766844415
8755;2019-08-14 18:57:45.115;755;754;249;247;205;40;149;32;27;39;614;260;27;74;200;137;270;681;225;178;149;-101;681;361;366;136;364;261;671;166.0;-1.0;1099.0;348.0;235.0;35;0;0;1;0;1;1;1;0;0;1;1;1;0;0;53944.66796875;23118.736328125;20452.5859375;3396.92724609375;769.0;329893;618.0;0.0;Calculated values ==>;1565801865.115;348.66;348.56000000000006;298.06;297.86;293.66;277.16;274.4858918419099;288.06;276.36;275.86;277.06;334.56;299.16;275.86;280.56;293.16;286.86;300.16;341.26;290.96000000000004;288.06;334.96000000000004;350.06000000000006;263.06;241.71165711629368;262.63441904999945;274.4858918419099;295.66;6809999.999999999;3610000.0;3660000.0;1360000.0;3640000.0;2610000.0;6709999.999999999;0.027666666666666666;0.0;0.18316666666666667;0.058;0.03916666666666667;0.06683333333333333;0.0;23118.736328125;20452.5859375;3396.92724609375;53944.66796875;496772.26078468794;497595.7840539932;271011.87799553183;269999.9887902952;252801.86096393043;430081.6785162784;451413.44454563194;453242.58276183764;473111.07959547755;517907.5077996904;480426.61225795775;453242.58276183764;459039.73974966723;458973.0432833828;450550.0426461352;282577.59251837037;487298.56184036867;455585.1921062464;451413.44454563194;259240.94887492666;322491.0997442508;459241.4411475646;200288.22838660754;241734.75621228642;273.3173516270535;4674414.059183991;1939372.2627613381;340068.0433815198;1769020.1546532798;0;77;77;27;70;93;32;2;203;197;1895398290890.6926;724840181579.9039;1602319362635.185;46332.80590972964;15019.286340135512;-0.0;14013.525670278592;7137927.747846825;1260919.5709853454;0.0;1857374.23869027;1.604607765961977;0.13448530516735918
8756;2019-08-14 18:58:45.146;754;754;247;246;200;39;125;30;26;38;624;261;25;72;201;132;270;676;224;172;126;-100;669;359;364;132;362;271;663;610.0;-1.0;979.0;225.0;225.0;36;0;100;1;0;0;1;1;0;0;1;1;1;1;0;43945.046875;13259.44140625;19996.498046875;3579.64501953125;763.0;329894;608.0;0.0;Calculated values ==>;1565801925.146;348.56000000000006;348.56000000000006;297.86;297.76000000000005;293.16;277.06;274.27422755570615;285.66;276.16;275.76000000000005;276.96000000000004;335.56;299.26000000000005;275.66;280.36;293.26000000000005;286.36;300.16;340.76;290.36;285.76000000000005;333.96000000000004;349.46000000000004;263.16;240.83765695389522;263.95629194202945;274.27422755570615;295.56;6690000.000000001;3590000.0;3640000.0;1320000.0;3620000.0000000005;2710000.0;6630000.0;0.10166666666666666;0.0;0.16316666666666665;0.0375;0.0375;0.13916666666666666;0.0;13259.44140625;19996.498046875;3579.64501953125;43945.046875;497787.474458241;498360.9717594892;270770.8808984428;270253.98042605334;251379.61075693395;430214.79039162316;448210.6012403125;451367.20415973983;473533.532933398;518100.7817755611;479323.16690822894;451237.76587210665;457192.60694647784;459426.34033382544;450177.80367915705;390972.9295437699;487427.7920528121;455071.91614935885;448361.4024278057;255056.51255035817;319975.17213553557;459959.0041461783;201074.36066489862;219854.86012902728;273.6176823439224;4675230.228275919;1939675.5708702125;340126.21152165486;1769357.40450836;0;77;77;27;70;93;32;2;203;197;1895617404040.3237;724920623119.7684;1602479045094.9163;40839.44896357492;9708.174130547988;-0.0;31800.493803246663;7138654.558627865;1261125.739621042;0.0;1857756.2194400455;2.2355588509393174;0.12720363739946583
8757;2019-08-14 18:59:45.106;740;742;246;245;190;34;124;25;33;37;642;262;31;91;203;125;270;649;224;171;124;-97;664;354;359;129;357;284;658;280.0;-1.0;885.0;84.0;233.0;6;0;100;1;0;0;1;1;0;0;1;1;1;1;0;42907.0;13137.1533203125;18942.69140625;3756.04833984375;759.0;329895;600.0;0.0;Calculated values ==>;1565801985.106;347.16;347.36;297.76000000000005;297.66;292.16;276.56;273.7412296467126;285.56;275.66;276.46000000000004;276.86;337.36;299.36;276.26000000000005;282.26000000000005;293.46000000000004;285.66;300.16;338.06000000000006;290.26000000000005;285.56;333.16;349.06000000000006;263.46000000000004;240.16925963744896;265.62235894841564;273.7412296467126;295.56;6640000.000000001;3540000.0;3590000.0;1290000.0;3570000.0000000005;2840000.0;6580000.0;0.04666666666666666;0.0;0.1475;0.014;0.03883333333333334;0.08549999999999999;0.0;13137.1533203125;18942.69140625;3756.04833984375;42907.0;496342.7765054574;497199.18582944555;270753.8792294718;270230.0993983304;248156.80750798524;430542.39183029096;448994.4748392721;449951.40069011325;473824.7944200122;518885.8230886599;477833.3628882265;449684.45581596275;457460.8173133241;460480.0777649803;450061.3165606151;394894.7993918835;484048.2324380242;455768.1312034748;448994.4748392721;251709.28920128586;318298.0250993184;460716.0038526394;200565.3325223384;232444.34106573428;273.3960220469961;4675953.512822299;1939895.3958453252;340187.3015458365;1769681.6814251787;0;77;77;27;70;93;32;2;203;197;1895834159440.4617;724998870919.8182;1602645434095.0222;36784.445054746786;3642.109398624214;-0.0;18515.036437637482;7139300.993167907;1261236.917815614;0.0;1858175.2359949292;1.644764113504465;0.09598558339709928
8758;2019-08-14 19:00:45.116;725;727;244;244;186;32;124;25;39;35;667;263;37;96;205;117;270;632;223;168;124;-96;670;351;357;127;355;288;665;-1.0;-1.0;1094.0;256.0;244.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;42465.2109375;13239.5380859375;19049.529296875;2386.17895507812;756.0;329896;592.0;0.0;Calculated values ==>;1565802045.116;345.66;345.86;297.56;297.56;291.76000000000005;276.36;273.4187578820637;285.56;275.66;277.06;276.66;339.86;299.46000000000004;276.86;282.76000000000005;293.66;284.86;300.16;336.36;289.96000000000004;285.56;332.36;348.76;263.56;239.71726792356844;266.1237361191953;273.4187578820637;295.46000000000004;6700000.0;3510000.0;3570000.0000000005;1270000.0;3550000.0;2880000.0;6650000.0;0.0;0.0;0.18233333333333332;0.042666666666666665;0.04066666666666666;0.04066666666666666;0.0;13239.5380859375;19049.529296875;2386.17895507812;42465.2109375;493666.86424391513;494443.1390742868;269061.08449792524;269061.08449792524;246590.94087132494;430735.4089219946;449364.3469875088;450026.42342795385;473889.94243038853;521164.5934855333;477449.00270784495;449758.1173111189;457444.71341217094;461057.9863477555;449439.0364241475;390091.7918913524;480742.0244710435;455681.92639110074;449364.3469875088;248362.34728340767;317040.2365367038;461118.00570623827;198234.85381461633;269061.08449792524;272.4621334332006;4676665.066485847;1940115.2382413025;340238.49530415726;1769998.3360312942;0;77;77;27;70;93;32;2;203;197;1896048995240.4275;725075683719.806;1602817062694.9949;45909.99619283187;11216.347814042536;-0.0;7332.332674576398;7139990.228364917;1261360.7589291127;0.0;1858390.6666366204;1.858924838005116;0.16260063985995388
8759;2019-08-14 19:01:45.137;718;721;242;242;178;32;114;24;43;34;693;262;40;87;207;108;270;634;222;161;114;-93;693;352;358;136;356;271;685;266.0;-1.0;1071.0;313.0;254.0;1;100;0;1;1;0;1;1;0;0;1;1;0;0;0;52644.62109375;23446.361328125;19914.978515625;2706.55859375;754.0;329897;582.0;0.0;Calculated values ==>;1565802105.137;344.96000000000004;345.26;297.36;297.36;290.96000000000004;276.36;273.5264737036516;284.56;275.56;277.46000000000004;276.56;342.46000000000004;299.36;277.16;281.86;293.86;283.96000000000004;300.16;336.56;289.26000000000005;284.56;331.36;348.56000000000006;263.86;241.71165711629368;263.95629194202945;273.5264737036516;295.36;6930000.0;3520000.0000000005;3579999.9999999995;1360000.0;3560000.0;2710000.0;6850000.0;0.044333333333333336;0.0;0.17850000000000002;0.05216666666666667;0.042333333333333334;0.08666666666666667;0.0;23446.361328125;19914.978515625;2706.55859375;52644.62109375;490347.14196038886;491592.9799281886;266507.48076138966;266507.48076138966;243427.37844758263;430671.36484660726;447685.30458122905;453548.40775852394;472622.7809936826;525225.998616582;479434.9761592736;453166.0537454821;459043.7009511341;461171.6782371525;447922.051816352;280451.4032706054;478737.9181909075;454530.5711204003;447685.30458122905;244179.05427248686;316201.74473053816;460047.35150622536;198534.95177371378;231736.91785615543;272.5855605348155;4677457.925825058;1940421.0610710413;340280.94963765255;1770323.153910341;0;78;77;27;70;93;32;2;203;197;1896263570315.9526;725154611334.9991;1602984821390.4053;45519.90189328862;13642.230186046021;-0.0;18715.526849506383;7140752.410854703;1261567.986250473;0.0;1858607.8081061093;1.6904973217846502;0.1273248046536248
8760;2019-08-14 19:02:45.128;730;733;236;235;185;36;108;26;44;34;702;259;41;63;208;116;270;659;222;148;107;-92;693;356;362;137;360;254;684;-2.0;0.0;1075.0;342.0;228.0;1;100;0;1;1;0;1;1;0;0;1;1;0;0;0;51096.296875;23340.51953125;19701.408203125;2532.01904296875;752.0;329898;572.0;0.0;Calculated values ==>;1565802165.128;346.16;346.46000000000004;296.76000000000005;296.66;291.66;276.76000000000005;273.955091788801;283.96000000000004;275.76000000000005;277.56;276.56;343.36;299.06;277.26000000000005;279.46000000000004;293.96000000000004;284.76000000000005;300.16;339.06000000000006;287.96000000000004;283.86;330.36;348.36;263.96000000000004;241.92719264551067;261.6868853414304;273.955091788801;295.36;6930000.0;3560000.0;3620000.0000000005;1370000.0;3600000.0;2540000.0;6840000.000000001;0.0;0.0;0.17916666666666667;0.057;0.038;0.038;0.0;23340.51953125;19701.408203125;2532.01904296875;51096.296875;492069.25123645307;493397.06088690954;263988.298691876;263569.62725598534;245653.9013472238;430412.23801567365;446001.5848834756;456521.5489337401;472491.6353866644;527481.0606722784;481158.0853106736;456155.5982786601;458820.28058645286;460688.5861845942;448362.19629508036;280451.4032706054;482643.4238236194;451977.4124727858;445847.3500520015;239996.17471937067;315363.2798926983;459994.5828749552;198956.0330116878;263988.298691876;272.7693249532835;4678322.303797742;1940810.8932608594;340324.59790302406;1770653.2409455008;0;78;77;27;70;93;32;2;203;197;1896479537915.726;725236499049.9132;1603142297765.24;46147.15493603438;14879.197342206242;-0.0;6910.643951684768;7141516.188410325;1261805.6291611746;0.0;1858821.327496515;1.4906981078869173;0.13788340441399538
8761;2019-08-14 19:03:45.098;743;748;236;234;187;37;126;26;47;35;691;258;45;72;208;122;270;669;223;146;125;-93;672;356;361;136;359;265;667;-2.0;-1.0;756.0;260.0;214.0;1;94;100;1;0;0;1;1;0;0;1;1;0;0;0;40081.46875;13279.5078125;19035.349609375;2610.77221679688;749.0;329899;563.0;0.0;Calculated values ==>;1565802225.098;347.46000000000004;347.96000000000004;296.76000000000005;296.56;291.86;276.86;273.955091788801;285.76000000000005;275.76000000000005;277.86;276.66;342.26;298.96000000000004;277.66;280.36;293.96000000000004;285.36;300.16;340.06000000000006;287.76000000000005;285.66;329.46000000000004;348.06000000000006;263.86;241.71165711629368;263.1675429290057;273.955091788801;295.46000000000004;6720000.0;3560000.0;3610000.0;1360000.0;3590000.0;2650000.0;6670000.0;0.0;0.0;0.126;0.043333333333333335;0.035666666666666666;0.035666666666666666;0.0;13279.5078125;19035.349609375;2610.77221679688;40081.46875;495979.12085678143;497154.57923046756;265160.8591987776;264280.43194776366;246850.13520909325;430412.23801567365;448921.2697489987;455069.7027408463;472720.47428543336;525494.8054252999;479720.547150696;454819.7293445818;458160.0575274389;460843.3091966263;449253.1750018391;388197.9673913405;485984.9817119284;451863.9960680124;448771.8903637809;236231.924509345;314105.63291466556;460047.35150622536;198729.13684091612;265160.8591987776;272.67923757202436;4679081.7386042895;1941115.907572089;340367.43306857895;1770975.8858576014;0;78;77;27;70;93;32;2;203;197;1896696329465.8296;725318358099.9523;1603297919915.3142;32298.911303391204;11323.7893021634;-0.0;6548.793444885118;7142169.57877069;1262023.8782042041;0.0;1858933.433393884;1.4365236810186708;0.13042367376231506
8762;2019-08-14 19:04:45.128;733;738;242;241;184;32;140;24;53;35;687;259;50;86;209;121;270;657;222;154;139;-93;670;352;357;136;355;271;665;-1.0;-1.0;1044.0;134.0;213.0;1;88;100;1;0;0;1;1;0;0;1;1;0;0;0;40713.54296875;13237.7607421875;18975.263671875;2628.29516601562;748.0;329900;557.0;0.0;Calculated values ==>;1565802285.128;346.46000000000004;346.96000000000004;297.36;297.26000000000005;291.56;276.36;273.5264737036516;287.16;275.56;278.46000000000004;276.66;341.86;299.06;278.16;281.76000000000005;294.06;285.26000000000005;300.16;338.86;288.56;287.06;328.86;347.96000000000004;263.86;241.71165711629368;263.95629194202945;273.5264737036516;295.36;6700000.0;3520000.0000000005;3570000.0000000005;1360000.0;3550000.0;2710000.0;6650000.0;0.0;0.0;0.174;0.022333333333333334;0.0355;0.0355;0.0;13237.7607421875;18975.263671875;2628.29516601562;40713.54296875;494784.7094447621;495969.1804879784;268088.1233826884;267610.99340270006;245940.94146491465;430671.36484660726;451703.66768845107;454815.3912725971;472720.47428543336;524608.1413745666;479099.4234312745;454436.48941620206;458920.95799419814;461592.22777629585;449841.3141294995;390091.7918913524;484449.36130964867;453709.9666255224;451558.9602677456;233722.59852315116;313686.43059754226;460047.35150622536;199478.87802856558;268088.1233826884;272.9595123983273;4679755.367014173;1941336.9952985584;340411.11379286234;1771292.7993456828;0;78;77;27;70;93;32;2;203;197;1896911837165.7268;725399998899.9133;1603458800315.2375;44428.55330446148;5819.362574334402;-0.0;6513.214709419531;7142809.294006553;1262166.8092329062;0.0;1859042.3378868187;1.6291326296570812;0.1307177926703942
8763;2019-08-14 19:05:45.119;725;729;243;242;185;28;147;21;56;34;690;258;54;95;210;116;270;654;221;161;147;-94;670;348;353;135;351;274;665;92.0;-1.0;962.0;114.0;223.0;0;85;100;1;0;0;1;1;0;0;1;1;0;0;0;40963.96484375;13272.634765625;19070.478515625;2645.51684570312;744.0;329901;550.0;0.0;Calculated values ==>;1565802345.119;345.66;346.06000000000006;297.46000000000004;297.36;291.66;275.96000000000004;273.0942459734351;287.86;275.26000000000005;278.76000000000005;276.56;342.16;298.96000000000004;278.56;282.66;294.16;284.76000000000005;300.16;338.56000000000006;289.26000000000005;287.86;328.16;347.56000000000006;263.76000000000005;241.49495122638035;264.3458800820626;273.0942459734351;295.26000000000005;6700000.0;3479999.9999999995;3529999.9999999995;1350000.0;3510000.0;2740000.0;6650000.0;0.015333333333333334;0.0;0.16033333333333333;0.019;0.03716666666666667;0.052500000000000005;0.0;13272.634765625;19070.478515625;2645.51684570312;40963.96484375;493666.86424391513;494721.411078584;268571.3849830557;268088.1233826884;246265.29848537542;430925.7729439634;453405.8688497302;454689.4023167429;472753.7123474745;524678.9235358476;478618.6234235481;454435.6487264574;459552.89120060037;462333.5003207398;449843.4462313941;390091.7918913524;484008.75048712164;455373.56023501215;453405.8688497302;230795.22267914342;312009.6876057385;460100.16454225464;198628.92420637794;248143.74564510534;272.6062859340701;4680435.910815012;1941557.8821228973;340455.0556339822;1771609.799639735;0;78;77;27;70;93;32;2;203;197;1897124805215.5034;725481286704.828;1603622275790.066;41055.02999036185;4967.953566381657;-0.0;10776.261468242805;7143521.55034545;1262256.6900498394;0.0;1859186.3952429695;1.623362927296534;0.11591146019645171
8764;2019-08-14 19:06:45.109;722;727;241;240;180;27;153;22;59;32;694;257;57;94;212;112;270;653;221;164;152;-94;672;347;352;136;351;275;667;161.0;1.0;1045.0;181.0;233.0;0;87;100;1;0;0;1;1;0;0;1;1;0;0;0;41121.9609375;13265.453125;19125.060546875;2664.99633789062;742.0;329902;545.0;0.0;Calculated values ==>;1565802405.109;345.36;345.86;297.26000000000005;297.16;291.16;275.86;272.9856168485579;288.46000000000004;275.36;279.06;276.36;342.56000000000006;298.86;278.86;282.56;294.36;284.36;300.16;338.46000000000004;289.56;288.36;327.66;347.36;263.76000000000005;241.71165711629368;264.4750485637546;272.9856168485579;295.26000000000005;6720000.0;3470000.0000000005;3520000.0000000005;1360000.0;3510000.0;2750000.0;6670000.0;0.026833333333333334;0.00016666666666666666;0.17416666666666666;0.030166666666666668;0.03883333333333334;0.06566666666666668;0.0;13265.453125;19125.060546875;2664.99633789062;41121.9609375;493045.70535392064;494244.85803068994;267445.42140083195;266978.15236455016;244593.56902992024;430988.63858405815;454423.3790500967;454901.30074959534;472427.34351167246;525012.3220607112;478382.70713283063;454647.5815120362;459272.57137703313;462597.3934244566;449444.13933002675;388197.9673913405;483640.299582158;455957.283580434;454282.9581333604;228704.35009887922;311171.3556482807;459946.72006217635;197970.3639252804;239055.86745777662;272.34051667245825;4681119.846188401;1941778.995996899;340499.3025348064;1771928.0427492799;0;78;77;27;70;93;32;2;203;197;1897336269965.537;725562573154.841;1603786948340.092;44748.804830234854;7902.953410129695;0.0;14133.245621030002;7144236.463130409;1262363.9297317343;0.0;1859393.9398722087;1.905121444326152;0.137678832348898
8765;2019-08-14 19:07:45.140;721;727;239;239;176;27;148;21;61;31;697;257;59;99;213;108;270;657;220;164;147;-94;673;347;352;136;350;276;668;-2.0;-1.0;882.0;327.0;236.0;0;85;100;1;0;0;1;1;0;0;1;1;0;0;0;40940.1640625;13313.9755859375;19186.576171875;2674.29077148438;738.0;329903;541.0;0.0;Calculated values ==>;1565802465.14;345.26;345.86;297.06;297.06;290.76000000000005;275.86;272.9856168485579;287.96000000000004;275.26000000000005;279.26000000000005;276.26000000000005;342.86;298.86;279.06;283.06;294.46000000000004;283.96000000000004;300.16;338.86;289.56;287.86;327.26000000000005;346.96000000000004;263.76000000000005;241.71165711629368;264.60387354146746;272.9856168485579;295.16;6730000.0;3470000.0000000005;3520000.0000000005;1360000.0;3500000.0;2760000.0;6680000.0;0.0;0.0;0.147;0.0545;0.03933333333333333;0.03933333333333333;0.0;13313.9755859375;19186.576171875;2674.29077148438;40940.1640625;492804.5204385684;494145.6073138308;266438.3392036792;266438.3392036792;243300.57877793093;430988.63858405815;453719.5933354577;454986.8862788728;472329.59916539915;525242.8210953965;478259.0646024752;454732.9756511011;459730.71351660567;462879.54623284854;448858.9447107793;387171.6176215334;484119.3219013219;455957.283580434;453578.3263843882;227031.71669481136;309494.7701623936;459946.72006217635;196249.83835160724;266438.3392036792;271.65226893013505;4681804.050554671;1942000.6056758708;340543.8195827503;1772247.471342214;0;78;77;27;70;93;32;2;203;197;1897547579086.0205;725644215315.0277;1603952333745.4705;38034.34604530803;14371.480053226018;-0.0;7360.839495774555;7144926.679150073;1262549.6459148312;0.0;1859573.1497925697;1.6991310066144394;0.1559336520440312
8766;2019-08-14 19:08:45.160;721;726;238;237;177;27;141;21;63;30;699;256;61;97;214;108;270;661;221;163;141;-94;674;347;353;136;351;277;669;266.0;-1.0;1108.0;327.0;234.0;0;84;100;1;0;0;1;1;0;0;1;1;0;0;0;40716.3125;13323.9453125;19203.43359375;2666.87719726562;734.0;329904;539.0;0.0;Calculated values ==>;1565802525.16;345.26;345.76;296.96000000000004;296.86;290.86;275.86;272.9856168485579;287.26000000000005;275.26000000000005;279.46000000000004;276.16;343.06000000000006;298.76000000000005;279.26000000000005;282.86;294.56;283.96000000000004;300.16;339.26;289.46000000000004;287.26000000000005;327.06;346.56000000000006;263.76000000000005;241.71165711629368;264.73235714968143;272.9856168485579;295.26000000000005;6740000.000000001;3470000.0000000005;3529999.9999999995;1360000.0;3510000.0;2770000.0;6690000.000000001;0.044333333333333336;0.0;0.18466666666666667;0.0545;0.039;0.08333333333333334;0.0;13323.9453125;19203.43359375;2666.87719726562;40716.3125;492703.97998195613;493906.45836129907;265907.8291645174;265459.46560575237;243584.48995248158;430988.63858405815;452552.2705139554;455072.8645904201;472231.8376443816;525370.3012146801;478022.2678536971;454818.76414995047;459327.20905749116;462860.8226217181;448858.9447107793;284136.6467851501;484597.6333814508;455652.03877278225;452552.2705139554;226195.42121513622;307818.28838856175;459946.72006217635;197237.3645207835;229375.14197405096;272.04813906684217;4682484.748016022;1942222.6623441787;340588.34415238677;1772567.494729075;0;78;77;27;70;93;32;2;203;197;1897759149585.9534;725725842515.0017;1604118289045.4177;47613.62234619289;14317.659877005908;-0.0;18598.094044992038;7145640.650130798;1262788.8017728957;0.0;1859789.5463468228;2.288139747330719;0.1740870047047135
8767;2019-08-14 19:09:45.121;720;726;239;238;177;27;140;21;65;30;700;256;64;100;215;108;270;666;220;161;140;-92;674;347;352;138;350;279;669;92.0;-1.0;1158.0;329.0;230.0;0;82;100;1;0;0;1;1;0;0;1;1;0;0;0;40720.2109375;13299.9677734375;19230.84765625;2663.919921875;729.0;329905;539.0;0.0;Calculated values ==>;1565802585.121;345.16;345.76;297.06;296.96000000000004;290.86;275.86;272.9856168485579;287.16;275.26000000000005;279.66;276.16;343.16;298.76000000000005;279.56;283.16;294.66;283.96000000000004;300.16;339.76;289.26000000000005;287.16;327.06;346.06000000000006;263.96000000000004;242.14157278889297;264.9883086891361;272.9856168485579;295.16;6740000.000000001;3470000.0000000005;3520000.0000000005;1380000.0;3500000.0;2790000.0;6690000.000000001;0.015333333333333334;0.0;0.193;0.05483333333333333;0.03833333333333333;0.05366666666666667;0.0;13299.9677734375;19230.84765625;2663.919921875;40720.2109375;492562.8773938811;493906.45836129907;266360.99666627997;265907.8291645174;243584.48995248158;430988.63858405815;452584.56289515394;454991.5210740408;471968.1179040911;525315.6017606526;477773.76565936836;454864.1114221241;459382.8665471989;463142.2002654372;448858.9447107793;284136.6467851501;485330.5048697636;455540.8593888144;452584.56289515394;226195.42121513622;305722.83045113535;459840.87278752984;197072.22437829635;246564.2045839989;271.9820956147538;4683162.944596444;1942444.384073572;340632.73858653643;1772887.5722202852;0;78;77;27;70;93;32;2;203;197;1897970512110.8323;725807989084.9547;1604284980625.3223;49778.42426227868;14408.480887772968;-0.0;11056.425896031988;7146451.722978485;1263028.0306792029;0.0;1860036.50671754;2.137914386753391;0.1815173178690745
8768;2019-08-14 19:10:45.141;720;725;240;239;180;26;143;20;68;29;702;256;66;100;216;109;270;669;219;161;143;-90;672;346;351;138;349;283;667;-1.0;-2.0;1264.0;194.0;220.0;0;85;100;1;0;0;1;1;0;0;1;1;0;0;0;40722.60546875;13293.697265625;19175.18359375;2718.0810546875;723.0;329906;541.0;0.0;Calculated values ==>;1565802645.141;345.16;345.66;297.16;297.06;291.16;275.76000000000005;272.8767566201714;287.46000000000004;275.16;279.96000000000004;276.06;343.36;298.76000000000005;279.76000000000005;283.16;294.76000000000005;284.06;300.16;340.06000000000006;289.26000000000005;287.46000000000004;327.26000000000005;345.46000000000004;264.16;242.14157278889297;265.49620691782997;272.8767566201714;295.06;6720000.0;3460000.0;3510000.0;1380000.0;3490000.0;2830000.0;6670000.0;0.0;0.0;0.21066666666666667;0.03233333333333333;0.03666666666666667;0.03666666666666667;0.0;13293.697265625;19175.18359375;2718.0810546875;40722.60546875;492764.1672391259;493965.6686992052;266978.15236455016;266516.2831482249;244593.56902992024;431051.2098666511;453185.048520892;454701.6832150879;471870.034071972;525206.412650709;477274.5856702762;454444.836234358;458750.0745287598;463422.6167568847;449190.7051487399;388197.9673913405;485984.9817119284;455707.73298722145;453185.048520892;227031.71669481136;303208.48990285693;460042.8137205575;197760.13568299895;266978.15236455016;272.2527284238901;4683841.8609629925;1942666.071820119;340677.6035446629;1773207.7291640202;0;78;77;27;70;93;32;2;203;197;1898181482410.7651;725890816684.9283;1604453636825.2686;54129.01934676008;8480.473256547726;-0.0;6827.586192399201;7147317.906973406;1263218.8355441063;0.0;1860185.5898293743;1.9733752224842238;0.16287731494055285
8769;2019-08-14 19:11:45.122;719;724;240;239;181;25;152;20;70;28;704;256;68;102;217;111;270;670;219;164;151;-89;672;345;350;138;348;287;667;-1.0;-2.0;1292.0;177.0;220.0;0;88;100;1;0;0;1;1;0;0;1;1;0;0;0;40859.90625;13257.525390625;19204.16015625;2784.86181640625;717.0;329907;548.0;0.0;Calculated values ==>;1565802705.122;345.06000000000006;345.56000000000006;297.16;297.06;291.26000000000005;275.66;272.7676641592781;288.36;275.16;280.16;275.96000000000004;343.56000000000006;298.76000000000005;279.96000000000004;283.36;294.86;284.26000000000005;300.16;340.16;289.56;288.26000000000005;327.96000000000004;344.86;264.26000000000005;242.14157278889297;265.9988726020314;272.7676641592781;295.06;6720000.0;3450000.0;3500000.0;1380000.0;3479999.9999999995;2870000.0;6670000.0;0.0;0.0;0.21533333333333332;0.029500000000000002;0.03666666666666667;0.03666666666666667;0.0;13257.525390625;19204.16015625;2784.86181640625;40859.90625;492623.2523115843;493825.93444548553;266978.15236455016;266516.2831482249;244912.27292297687;431113.4868728058;454622.75094037293;454282.19832692156;471771.9322026706;525097.5055434883;476772.4649381746;454023.169585486;458363.0592410416;463702.0828130167;449666.08160041855;388197.9673913405;486130.4944187336;456288.5185754411;454482.9008172104;229958.8627652946;300694.37409284414;460143.737624023;197667.25940561722;266978.15236455016;272.2116622469719;4684521.499939526;1942887.2619429976;340723.4468802264;1773527.455749495;0;78;77;27;70;93;32;2;203;197;1898391715815.578;725973590464.8546;1604624582675.1165;55257.750181054194;7743.05610744297;-0.0;6875.174109930875;7148229.174725795;1263353.9888099278;0.0;1860299.7433383968;1.9824914956414328;0.16149435709843596
