;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8770;2019-08-14 19:12:45.122;726;731;239;238;190;29;157;21;67;28;704;255;66;88;218;117;270;677;219;165;157;-87;685;350;356;138;354;263;676;-1.0;-2.0;1389.0;309.0;216.0;0;89;0;1;1;0;1;1;0;0;1;1;0;0;0;50561.83984375;23177.017578125;19589.076171875;2536.67553710938;705.0;329908;563.0;0.0;Calculated values ==>;1565802765.122;345.76;346.26;297.06;296.96000000000004;292.16;276.06;273.3108153835814;288.86;275.26000000000005;279.86;275.96000000000004;343.56000000000006;298.66;279.76000000000005;281.96000000000004;294.96000000000004;284.86;300.16;340.86;289.66;288.86;329.46000000000004;343.66;264.46000000000004;242.14157278889297;262.9017227912062;273.3108153835814;295.06;6850000.0;3500000.0;3560000.0;1380000.0;3540000.0;2630000.0;6759999.999999999;0.0;0.0;0.2315;0.0515;0.036000000000000004;0.036000000000000004;0.0;23177.017578125;19589.076171875;2536.67553710938;50561.83984375;492304.9156084183;493911.19134994416;265835.5920727647;265393.93309264147;247526.0784313149;430799.1582183253;454305.82633570756;457869.095680248;471771.9322026706;526983.8839833849;479631.1963453886;457746.7486710818;460417.7095151007;462937.3989142076;449622.8706441287;281807.91897062666;486181.8389433087;455429.6849068524;454305.82633570756;236231.924509345;295666.80309349706;460345.49301534053;198313.44178256945;265835.5920727647;272.4892850547049;4685283.347823641;1943190.8831344037;340767.793024839;1773850.732718896;0;79;77;27;70;93;32;2;203;197;1898603515815.578;726056390464.8546;1604789582675.1165;60087.13387731258;13494.65063848771;-0.0;6784.928433465944;7149190.382092948;1263530.9696994773;0.0;1860413.5775262583;1.7739911756814848;0.15642118558413773
8771;2019-08-14 19:13:45.133;743;747;240;239;194;35;164;22;64;29;692;255;63;83;216;123;270;689;219;186;163;-86;678;357;363;139;360;256;669;-3.0;-2.0;1479.0;254.0;218.0;0;94;0;1;1;0;1;1;0;0;1;1;0;0;0;49852.8671875;22892.697265625;19170.99609375;2488.86572265625;695.0;329909;588.0;0.0;Calculated values ==>;1565802825.133;347.46000000000004;347.86;297.16;297.06;292.56;276.66;274.0616903277293;289.56;275.36;279.56;276.06;342.36;298.66;279.46000000000004;281.46000000000004;294.76000000000005;285.46000000000004;300.16;342.06000000000006;291.76000000000005;289.46000000000004;331.96000000000004;342.66;264.56;242.35481222062532;261.9595390733887;274.0616903277293;295.06;6780000.0;3570000.0000000005;3629999.9999999995;1390000.0;3600000.0;2560000.0;6690000.000000001;0.0;0.0;0.2465;0.042333333333333334;0.036333333333333336;0.036333333333333336;0.0;22892.697265625;19170.99609375;2488.86572265625;49852.8671875;495393.41530336736;496823.6719191099;266819.1702834141;266360.99666627997;249097.86583784656;430346.717906069;454104.9658933827;458623.35685117065;471737.69219339563;526305.7952734956;480479.5392398795;458502.6972995993;460900.01592134766;461763.66765822354;449216.37395764614;283207.3701450954;488663.68991709856;457200.82393779146;453962.3084892643;246688.97952812296;291477.81744585035;460293.5203500723;200557.14902250806;266819.1702834141;273.4058929705008;4686120.290459116;1943574.86780853;340809.6802131901;1774173.792537445;0;79;77;27;70;93;32;2;203;197;1898819255360.283;726139505699.741;1604945311219.9036;63613.320229765326;10995.506386200219;-0.0;6799.534021479225;7150221.408195903;1263735.0917565883;0.0;1860526.8021339346;1.8272432002739445;0.15559189444465027
8772;2019-08-14 19:14:45.144;749;753;243;243;198;36;172;25;59;30;674;255;59;86;214;128;269;696;219;204;171;-85;662;356;362;139;360;269;657;-2.0;0.0;1201.0;336.0;197.0;0;94;100;1;0;0;1;1;0;0;1;1;0;0;0;40444.54296875;13088.556640625;18601.556640625;2643.88452148438;685.0;329910;621.0;0.0;Calculated values ==>;1565802885.144;348.06000000000006;348.46000000000004;297.46000000000004;297.46000000000004;292.96000000000004;276.76000000000005;273.955091788801;290.36;275.66;279.06;276.16;340.56000000000006;298.66;279.06;281.76000000000005;294.56;285.96000000000004;300.06;342.76;293.56;290.26000000000005;335.26000000000005;341.66;264.66;242.35481222062532;263.6948088759802;273.955091788801;295.06;6620000.0;3560000.0;3620000.0000000005;1390000.0;3600000.0;2690000.0;6570000.0;0.0;0.0;0.20016666666666666;0.056;0.03283333333333333;0.03283333333333333;0.0;13088.556640625;18601.556640625;2643.88452148438;40444.54296875;497772.775714001;498796.2000339558;269301.2888960466;269301.2888960466;250925.64316039716;430412.23801567365;455407.6182641765;455902.093392346;471835.9296657252;523429.06993066566;478897.4134958856;455902.093392346;459237.05021301453;461495.6585078262;450136.39457118494;395556.70632194774;490906.75801200524;459835.06171152263;455266.7001950955;260496.36997498586;287289.4124756198;460394.52767461026;199471.08049771524;269301.2888960466;272.97336685727436;4686872.906833423;1943874.766563224;340852.4609737045;1774488.6215191185;0;79;77;27;70;93;32;2;203;197;1899036795235.8499;726222920989.9584;1605102840095.3142;51328.94108107525;14611.713041906121;-0.0;6105.864337652106;7151179.435982223;1263948.5243745195;0.0;1860634.3668371218;2.0984016738911673;0.1918909782908611
8773;2019-08-14 19:15:45.074;734;739;246;245;192;30;176;25;56;32;669;256;57;101;215;124;269;680;219;210;176;-84;659;351;356;140;354;283;654;-2.0;0.0;1116.0;366.0;225.0;0;97;100;1;0;0;1;1;0;0;1;1;0;0;0;41382.3203125;13012.908203125;18589.529296875;2789.63159179688;676.0;329911;658.0;0.0;Calculated values ==>;1565802945.074;346.56000000000006;347.06000000000006;297.76000000000005;297.66;292.36;276.16;273.4187578820637;290.76000000000005;275.66;278.76000000000005;276.36;340.06000000000006;298.76000000000005;278.86;283.26000000000005;294.66;285.56;300.06;341.16;294.16;290.76000000000005;338.96000000000004;340.76;264.76000000000005;242.56692532238324;265.49620691782997;273.4187578820637;295.06;6590000.000000001;3510000.0;3560000.0;1400000.0;3540000.0;2830000.0;6540000.000000001;0.0;0.0;0.186;0.061000000000000006;0.0375;0.0375;0.0;13012.908203125;18589.529296875;2789.63159179688;41382.3203125;496002.9421696907;497175.1742708766;271173.92234290746;270637.0107468395;248979.01690466548;430735.4089219946;456958.2462452348;453153.27172797796;471900.24888135743;521780.4825248913;477274.5856702762;453282.98984291893;458874.8484435371;462540.9979189812;450460.4646887586;397572.5065957009;488952.2867165622;461572.66604716954;456958.2462452348;275983.5004908252;283520.3318566784;460342.7770475667;197802.51702477917;271173.92234290746;272.2898977740487;4687554.001819868;1944092.0250053913;340897.6874486679;1774798.1856543755;0;79;77;27;70;93;32;2;203;197;1899251943935.2336;726306523339.7189;1605268246894.8403;47495.24037479497;16014.955861390043;-0.0;6966.912146337275;7152002.010034679;1264203.4488553691;0.0;1860743.1795444053;2.049225598913801;0.1894168980176969
8774;2019-08-14 19:16:45.124;719;723;244;243;187;30;177;22;35;32;677;256;42;105;217;117;269;671;219;213;177;-83;661;352;357;140;355;288;655;309.0;-1.0;725.0;262.0;245.0;0;99;100;1;0;0;1;1;0;0;1;1;0;0;0;41503.109375;13023.376953125;18713.5234375;2856.02197265625;665.0;329912;687.0;0.0;Calculated values ==>;1565803005.124;345.06000000000006;345.46000000000004;297.56;297.46000000000004;291.86;276.16;273.5264737036516;290.86;275.36;276.66;276.36;340.86;298.76000000000005;277.36;283.66;294.86;284.86;300.06;340.26;294.46000000000004;290.86;341.86;339.66;264.86;242.56692532238324;266.1237361191953;273.5264737036516;295.06;6609999.999999999;3520000.0000000005;3570000.0000000005;1400000.0;3550000.0;2880000.0;6550000.0;0.0515;0.0;0.12083333333333333;0.043666666666666666;0.04083333333333334;0.09233333333333334;0.0;13023.376953125;18713.5234375;2856.02197265625;41503.109375;493726.46133530984;494877.9693782402;270009.0080149673;269492.7846365432;247263.68971428648;430671.36484660726;456932.86928524286;449489.1968627158;471900.24888135743;522207.5553439135;476646.4695422223;450427.74790272675;458580.72504414915;462654.8538357037;449254.6344115161;396247.52004157746;487561.2473827054;461820.26031341054;456932.86928524286;288127.0477506168;278914.2836208781;460443.92892427085;198604.45734015576;230182.282097067;272.61316857274994;4688245.289329387;1944309.1748565857;340944.7737677821;1775109.3034771273;0;79;77;27;70;93;32;2;203;197;1899466022185.9136;726390593339.9858;1605439689645.3848;30315.239358976007;11433.656925839692;-0.0;20936.637550374904;7152650.971051742;1264432.3779113565;0.0;1860975.902900601;1.8120913051777414;0.11980546261380967
8775;2019-08-14 19:17:45.145;711;715;242;242;181;32;169;23;11;32;687;255;16;87;218;112;269;670;217;213;169;-83;682;355;360;139;358;269;673;-2.0;-2.0;1015.0;217.0;249.0;0;99;1;1;1;0;1;1;0;0;1;1;0;0;0;52060.56640625;23169.962890625;19428.107421875;2660.74438476562;652.0;329913;700.0;0.0;Calculated values ==>;1565803065.145;344.26;344.66;297.36;297.36;291.26000000000005;276.36;273.8482719121499;290.06;275.46000000000004;274.26000000000005;276.36;341.86;298.66;274.76000000000005;281.86;294.96000000000004;284.36;300.06;340.16;294.46000000000004;290.06;343.16;338.36;264.86;242.35481222062532;263.6948088759802;273.8482719121499;294.86;6820000.0;3550000.0;3600000.0;1390000.0;3579999.9999999995;2690000.0;6730000.0;0.0;0.0;0.16916666666666666;0.036166666666666666;0.0415;0.0415;0.0;23169.962890625;19428.107421875;2660.74438476562;52060.56640625;490469.6936073142;491957.28526819265;267425.75666090124;267425.75666090124;244725.3641308463;430477.46260093397;455320.5203350088;449776.70904639055;472032.3497595296;524767.0916303833;478897.4134958856;450428.1714679205;459359.2421160305;462334.5135562977;447952.83282031305;281625.897768682;485481.70985231135;461361.4654085356;455320.5203350088;293572.2367247113;273471.60554148915;460596.44986223;199695.4703372889;267425.75666090124;273.0578089113158;4689025.259520429;1944610.891585398;340990.76291125896;1775427.2616468938;0;80;77;27;70;93;32;2;203;197;1899681197470.5854;726474322634.8582;1605606848130.13;42305.409548289696;9435.91875948537;-0.0;7797.632692475464;7153256.354935272;1264606.351911398;0.0;1861215.4389605476;1.3155218800692028;0.1081079720124628
8776;2019-08-14 19:18:45.116;724;728;237;236;189;36;145;25;9;33;684;254;8;58;217;118;269;680;216;212;146;-84;682;358;364;138;362;259;673;-3.0;0.0;1095.0;192.0;225.0;0;99;1;1;1;0;1;1;0;0;1;1;0;0;0;51258.30859375;23122.74609375;19307.169921875;2556.59423828125;638.0;329914;701.0;0.0;Calculated values ==>;1565803125.116;345.56000000000006;345.96000000000004;296.86;296.76000000000005;292.06;276.76000000000005;274.1680685717883;287.66;275.66;274.06;276.46000000000004;341.56000000000006;298.56;273.96000000000004;278.96000000000004;294.86;284.96000000000004;300.06;341.16;294.36;287.76000000000005;343.26;336.96000000000004;264.76000000000005;242.14157278889297;262.3656120759269;274.1680685717883;294.76000000000005;6820000.0;3579999.9999999995;3640000.0;1380000.0;3620000.0000000005;2590000.0;6730000.0;0.0;0.0;0.1825;0.032;0.0375;0.0375;0.0;23122.74609375;19307.169921875;2556.59423828125;51258.30859375;492323.06389899115;493788.5337662559;265169.08031810535;264731.5139658916;247300.88556192417;430280.9020939914;451184.32253446244;451315.625355274;472262.261994151;525252.3591916829;480006.7204250549;451188.37761051406;457414.67490995815;461592.2958648185;448285.7836997216;281625.897768682;486940.34692045214;460609.61753313727;451330.781055514;293991.1381695566;267611.2341011182;460647.8971741376;200763.74377021403;265169.08031810535;273.491419737299;4689885.833999331;1944996.4777032412;341034.21971880534;1775749.899607433;0;80;77;27;70;93;32;2;203;197;1899898292490.4268;726557382469.7974;1605765171570.0142;45725.71838927345;8316.292908925554;-0.0;6981.063777652825;7153989.593097728;1264754.2155065627;0.0;1861338.53523907;1.3564749684168511;0.11023640822812808
8777;2019-08-14 19:19:45.106;736;740;237;236;193;38;137;27;7;34;670;254;7;50;217;124;269;686;215;195;137;-85;678;360;365;140;363;253;669;-2.0;-2.0;1116.0;284.0;209.0;0;99;1;1;1;0;1;1;0;0;1;1;0;0;0;50650.51171875;23060.58203125;19116.234375;2487.1904296875;620.0;329915;701.0;0.0;Calculated values ==>;1565803185.106;346.76;347.16;296.86;296.76000000000005;292.46000000000004;276.96000000000004;274.38016830617;286.86;275.86;273.86;276.56;340.16;298.56;273.86;278.16;294.86;285.56;300.06;341.76;292.66;286.86;343.26;335.16;264.66;242.56692532238324;261.54996906429363;274.38016830617;294.66;6780000.0;3600000.0;3650000.0;1400000.0;3629999.9999999995;2530000.0;6690000.000000001;0.0;0.0;0.186;0.04733333333333333;0.034833333333333334;0.034833333333333334;0.0;23060.58203125;19116.234375;2487.1904296875;50650.51171875;494414.46193398547;495855.64807487116;265459.46560575237;265015.71704245143;248762.93097221493;430148.3826014536;449822.5411104487;452120.2602669936;472096.9026672395;524299.8081529473;480731.25917410763;452120.2602669936;457412.7820365576;461439.2131810104;448808.67253077246;282403.69681727025;488232.3391783135;458124.62172241724;449822.5411104487;293991.1381695566;260077.89159075968;460241.5938633635;200614.52600627101;265459.46560575237;273.44150355724634;4690734.932628709;1945381.2746274993;341076.2442524553;1776070.041277452;0;80;77;27;70;93;32;2;203;197;1900116956040.4614;726640768569.8107;1605918745970.0386;46780.0665724944;12289.01454523571;-0.0;6421.98046341359;7154760.346158941;1264925.8977835588;0.0;1861450.2086590908;1.4663051127882318;0.1279874405140698
8778;2019-08-14 19:20:45.106;731;736;243;242;192;33;144;27;1;35;659;255;3;64;217;125;269;672;216;191;144;-84;660;354;359;139;358;276;655;160.0;-1.0;810.0;311.0;206.0;0;99;100;1;0;0;1;1;0;0;1;1;0;0;0;41393.53515625;13047.9111328125;18575.48828125;2741.8349609375;604.0;329916;702.0;0.0;Calculated values ==>;1565803245.106;346.26;346.76;297.46000000000004;297.36;292.36;276.46000000000004;273.7412296467126;287.56;275.86;273.26000000000005;276.66;339.06000000000006;298.66;273.46000000000004;279.56;294.86;285.66;300.06;340.36;292.26000000000005;287.56;343.36;333.56;264.76000000000005;242.35481222062532;264.60387354146746;273.7412296467126;294.76000000000005;6600000.0;3540000.0;3590000.0;1390000.0;3579999.9999999995;2760000.0;6550000.0;0.02666666666666667;0.0;0.13499999999999998;0.05183333333333333;0.034333333333333334;0.061;0.0;13047.9111328125;18575.48828125;2741.8349609375;41393.53515625;495491.0340329509;496667.523215805;269492.7846365432;268984.466118404;248941.43700581862;430542.39183029096;451927.9976308351;447146.48356316297;472326.8440106818;521312.9994827105;478033.3898796352;447416.1730083304;455366.90589584416;462201.38575610484;450061.3165606151;396918.9809228072;487704.5666452847;458535.8290576415;451927.9976308351;294410.04551340896;253382.8652305231;460495.50413155596;198574.54674392883;238490.2762681872;272.60954821768775;4691501.966352668;1945682.1787371999;341119.81946404383;1776384.138966254;0;80;77;27;70;93;32;2;203;197;1900334156040.4614;726724468569.8107;1606077445970.0386;33557.2114705966;13576.236291258672;-0.0;13019.701003121521;7155429.823475967;1265141.4415405297;0.0;1861612.2226713118;1.7504070569859687;0.14029231368823225
8779;2019-08-14 19:21:45.077;715;717;245;244;191;29;155;24;2;34;663;254;2;70;219;121;269;646;215;192;154;-84;659;350;355;140;353;280;653;-1.0;-2.0;737.0;254.0;225.0;0;99;100;1;0;0;1;1;0;0;1;1;0;0;0;42210.4765625;13008.50390625;18647.984375;2791.80590820312;586.0;329917;706.0;0.0;Calculated values ==>;1565803305.077;344.66;344.86;297.66;297.56;292.26000000000005;276.06;273.3108153835814;288.66;275.56;273.36;276.56;339.46000000000004;298.56;273.36;280.16;295.06;285.26000000000005;300.06;337.76;292.36;288.56;343.76;331.76000000000005;264.76000000000005;242.56692532238324;265.11578078379944;273.3108153835814;294.66;6590000.000000001;3500000.0;3550000.0;1400000.0;3529999.9999999995;2800000.0;6530000.0;0.0;0.0;0.12283333333333334;0.042333333333333334;0.0375;0.0375;0.0;13008.50390625;18647.984375;2791.80590820312;42210.4765625;493368.78151760704;494246.2557187271;270741.5759786005;270210.51578776265;248677.20606492469;430799.1582183253;454193.9961277671;446516.82393018284;472096.9026672395;521401.38352171076;477422.17551425664;446516.82393018284;455460.3076686459;463218.971569767;450205.99899931764;397572.5065957009;484162.3743467985;459307.5724470408;454052.7954130459;296085.73418796173;245852.32104278926;460342.7770475667;197380.14959382787;270741.5759786005;272.1172137803561;4692198.329711434;1945899.210579584;341165.9108496439;1776694.18464362;0;80;77;27;70;93;32;2;203;197;1900548252510.305;726808128114.7495;1606244165349.9165;30602.288164315603;11132.084562208276;-0.0;6874.170728791703;7155964.227552327;1265347.2446945324;0.0;1861777.9248075287;1.41105806830336;0.12294507337803572
8780;2019-08-14 19:22:45.077;706;707;241;241;183;27;155;21;15;33;671;253;11;68;220;114;269;623;216;193;155;-83;661;349;354;139;352;282;655;142.0;-2.0;730.0;222.0;241.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;42472.38671875;13069.8525390625;18724.75;2817.04125976562;570.0;329918;707.0;0.0;Calculated values ==>;1565803365.077;343.76;343.86;297.26000000000005;297.26000000000005;291.46000000000004;275.86;273.20264511476705;288.66;275.26000000000005;274.66;276.46000000000004;340.26;298.46000000000004;274.26000000000005;279.96000000000004;295.16;284.56;300.06;335.46000000000004;292.46000000000004;288.66;343.86;330.16;264.86;242.35481222062532;265.3697278774862;273.20264511476705;294.76000000000005;6609999.999999999;3490000.0;3540000.0;1390000.0;3520000.0000000005;2820000.0;6550000.0;0.023666666666666666;0.0;0.12166666666666666;0.037000000000000005;0.04016666666666667;0.06383333333333334;0.0;13069.8525390625;18724.75;2817.04125976562;42472.38671875;491906.11584331695;492654.756518541;268483.62114035955;268483.62114035955;245947.19756506162;430862.6128555636;454364.35304597585;447903.76585085865;472130.5325463717;522069.5772157968;477057.9897376441;447361.2241519379;454870.1885428473;463499.5827140881;449367.9751936214;396247.52004157746;480542.3724919126;459600.5238445695;454364.35304597585;296504.67125881097;239159.6471344744;460596.44986223;197787.97593409475;242272.70307432924;272.2759991993367;4692904.020238779;1946116.5302166282;341212.6512427103;1777005.624096745;0;80;77;27;70;93;32;2;203;197;1900760952510.305;726891828114.7495;1606412765349.9165;30430.75443987294;9723.913535341006;-0.0;13538.516989856776;7156472.836240696;1265521.0446786785;0.0;1861948.0305385175;1.5513041009305852;0.11260071606220867
8781;2019-08-14 19:23:45.118;701;703;238;237;177;28;143;22;30;31;679;253;24;69;221;108;269;621;217;192;143;-82;663;349;355;138;353;282;658;317.0;0.0;675.0;221.0;244.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;42263.40625;13107.8671875;18830.3828125;2815.44750976562;573.0;329919;703.0;0.0;Calculated values ==>;1565803425.118;343.26;343.46000000000004;296.96000000000004;296.86;290.86;275.96000000000004;273.20264511476705;287.46000000000004;275.36;276.16;276.26000000000005;341.06000000000006;298.46000000000004;275.56;280.06;295.26000000000005;283.96000000000004;300.06;335.26000000000005;292.36;287.46000000000004;343.46000000000004;330.46000000000004;264.96000000000004;242.14157278889297;265.3697278774862;273.20264511476705;294.86;6630000.0;3490000.0;3550000.0;1380000.0;3529999.9999999995;2820000.0;6580000.0;0.05283333333333333;0.0;0.1125;0.036833333333333336;0.04066666666666666;0.0935;0.0;13107.8671875;18830.3828125;2815.44750976562;42263.40625;490996.55289453274;491789.8341320207;266772.5682253866;266304.15970506665;243918.49303014652;430862.6128555636;452488.05871853366;449915.6359682174;472066.18378088326;522900.3831139047;477057.9897376441;449115.06034713564;454998.1069297137;463481.8882278805;448485.98002737033;394844.92729035835;479896.840823056;459307.5724470408;452488.05871853366;294828.9587717387;240414.4444865203;460849.3489538047;198084.90241021925;227959.75171307276;272.394276351888;4693610.634371621;1946334.8269490516;341259.62072311743;1777318.7973931332;0;80;77;27;70;93;32;2;203;197;1900973797855.758;726974984899.9265;1606582080970.2769;28330.957525274793;9678.490447688731;-0.0;20993.396705010593;7156962.851790085;1265682.841864793;0.0;1862235.9931266517;1.6977429426435735;0.10459689140743014
8782;2019-08-14 19:24:45.118;698;701;236;236;174;28;128;21;42;31;684;254;37;72;222;107;269;631;216;194;128;-82;667;348;354;138;352;282;662;227.0;76.0;840.0;185.0;229.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;42132.41015625;13178.8056640625;18924.7265625;2825.66577148438;567.0;329920;699.0;0.0;Calculated values ==>;1565803485.118;342.96000000000004;343.26;296.76000000000005;296.76000000000005;290.56;275.96000000000004;273.0942459734351;285.96000000000004;275.26000000000005;277.36;276.26000000000005;341.56000000000006;298.56;276.86;280.36;295.36;283.86;300.06;336.26000000000005;292.56;285.96000000000004;343.06000000000006;329.86;264.96000000000004;242.14157278889297;265.3697278774862;273.0942459734351;294.76000000000005;6670000.0;3479999.9999999995;3540000.0;1380000.0;3520000.0000000005;2820000.0;6620000.0;0.03783333333333334;0.012666666666666666;0.14;0.030833333333333334;0.03816666666666667;0.07600000000000001;0.0;13178.8056640625;18924.7265625;2825.66577148438;42132.41015625;490158.8451538529;491099.1295846725;265533.130603742;265533.130603742;242851.5188402835;430925.7729439634;450499.3391477009;451501.03341591975;472066.18378088326;523419.313400701;477171.9257556521;450842.9345302059;455381.1646659965;463761.73777380685;448525.47218008444;391746.5254827811;480935.30684720905;459735.5206260379;450499.3391477009;293153.3411634106;237904.88540968279;460849.3489538047;198206.50548845556;232017.46415380773;272.4385501959508;4694313.932841673;1946553.8825561479;341306.6300004612;1777633.4233045916;0;80;77;27;70;93;32;2;203;197;1901186497855.758;727057784899.9265;1606751280970.2769;35461.23390984499;8098.1543401816;0.0;16604.622499535886;7157494.453385378;1265830.9805713587;0.0;1862549.3099533564;1.722456116883263;0.1136007686471554
8783;2019-08-14 19:25:45.119;698;701;236;235;176;27;135;21;51;30;688;254;46;78;223;107;269;641;217;197;135;-82;681;348;353;137;351;271;671;-3.0;-1.0;846.0;299.0;240.0;0;100;0;1;0;1;1;1;0;0;1;1;0;0;0;52201.83984375;23090.5625;19473.11328125;2702.1064453125;560.0;329921;694.0;0.0;Calculated values ==>;1565803545.119;342.96000000000004;343.26;296.76000000000005;296.66;290.76000000000005;275.86;273.0942459734351;286.66;275.26000000000005;278.26000000000005;276.16;341.96000000000004;298.56;277.76000000000005;280.96000000000004;295.46000000000004;283.86;300.06;337.26;292.86;286.66;342.56000000000006;329.16;264.96000000000004;241.92719264551067;263.95629194202945;273.0942459734351;294.86;6809999.999999999;3479999.9999999995;3529999.9999999995;1370000.0;3510000.0;2710000.0;6709999.999999999;0.0;0.0;0.14100000000000001;0.049833333333333334;0.04;0.04;0.0;23090.5625;19473.11328125;2702.1064453125;52201.83984375;488703.01965278055;490172.978650053;264872.623381914;264436.3235305106;243212.1401281688;430925.7729439634;451692.12969698274;454562.9019473556;472100.0868749512;524711.1385658062;478539.3277980872;453929.70516233734;457935.639530854;464040.6454654783;448525.47218008444;281813.4876961327;481407.82646670355;460295.6674585051;451692.12969698274;291058.95107146574;234977.24436692704;461001.0036110699;196965.58191156093;264872.623381914;271.943376618522;4695100.064692702;1946856.1323278956;341352.695536625;1777953.4106359363;0;80;78;27;70;93;32;2;203;197;1901398601390.502;727140286274.8269;1606917183735.0764;36321.222125047054;13157.76518135886;-0.0;7472.78025260275;7158092.650488066;1266008.1161860353;0.0;1862749.9583201322;1.2581637775297008;0.11199676557477127
8784;2019-08-14 19:26:45.129;708;711;233;232;185;31;142;23;53;30;685;253;50;65;223;114;269;655;216;200;142;-81;678;352;358;137;356;252;670;-1.0;-1.0;1464.0;365.0;215.0;0;100;0;1;0;1;1;1;0;0;1;1;0;0;0;51308.28515625;23026.337890625;19339.587890625;2521.08911132812;554.0;329922;689.0;0.0;Calculated values ==>;1565803605.129;343.96000000000004;344.26;296.46000000000004;296.36;291.66;276.26000000000005;273.5264737036516;287.36;275.46000000000004;278.46000000000004;276.16;341.66;298.46000000000004;278.16;279.66;295.46000000000004;284.56;300.06;338.66;293.16;287.36;342.06000000000006;328.56;265.06;241.92719264551067;261.41265627149306;273.5264737036516;294.76000000000005;6780000.0;3520000.0000000005;3579999.9999999995;1370000.0;3560000.0;2520000.0;6700000.0;0.0;0.0;0.24400000000000002;0.06083333333333333;0.035833333333333335;0.035833333333333335;0.0;23026.337890625;19339.587890625;2521.08911132812;51308.28515625;490451.321825884;491695.9578923861;263643.0201848166;263217.4150318206;246100.75639095562;430671.36484660726;451815.6456810343;457936.00528730644;472100.0868749512;525907.1267642908;480742.1908264893;457574.2241985461;459375.44999954134;463297.66702555475;448812.4043611285;282403.69681727025;483603.4146480946;459919.0894837036;451815.6456810343;288964.7057630673;232467.98657752166;461101.48220809177;198725.56246876987;263643.0201848166;272.66124495631016;4695962.792831628;1947240.5038823404;341396.229420695;1778276.9037188466;0;80;78;27;70;93;32;2;203;197;1901611936940.468;727222499974.8138;1607074109885.0515;63247.34804772293;15961.201784142082;-0.0;6742.852413614468;7158922.526862388;1266250.8146870523;0.0;1862868.4416695994;1.9148389005411715;0.17101439027457788
8785;2019-08-14 19:27:45.140;722;726;234;233;186;30;152;24;55;31;669;253;53;76;223;120;269;660;216;203;152;-82;660;350;355;136;353;270;654;-1.0;0.0;1214.0;326.0;206.0;0;99;100;1;0;0;1;1;0;0;1;1;0;0;0;40915.01953125;13098.060546875;18578.60546875;2702.79931640625;549.0;329923;686.0;0.0;Calculated values ==>;1565803665.14;345.36;345.76;296.56;296.46000000000004;291.76000000000005;276.16;273.3108153835814;288.36;275.56;278.66;276.26000000000005;340.06000000000006;298.46000000000004;278.46000000000004;280.76000000000005;295.46000000000004;285.16;300.06;339.16;293.46000000000004;288.36;341.76;328.06;264.96000000000004;241.71165711629368;263.82572766246335;273.3108153835814;294.76000000000005;6600000.0;3500000.0;3550000.0;1360000.0;3529999.9999999995;2700000.0;6540000.000000001;0.0;0.0;0.20233333333333334;0.05433333333333333;0.034333333333333334;0.034333333333333334;0.0;13098.060546875;18578.60546875;2702.79931640625;40915.01953125;494243.70436109503;495390.6842528582;265234.34145105974;264779.7263474678;246967.30786613823;430799.1582183253;453769.88021061366;455234.8412542021;472329.59916539915;522833.4091043075;478550.5758832394;454983.4308131345;457849.41250540555;463744.35380676674;450060.521475904;396918.9809228072;486085.6476481403;460790.1143214629;453769.88021061366;287708.2272785495;230377.04089860234;461152.331091589;198026.71445016976;265234.34145105974;272.375193753833;4696731.461269409;1947541.5957268241;341439.76980531355;1778592.9465949049;0;80;78;27;70;93;32;2;203;197;1901825876156.0256;727304414990.0273;1607230738595.4597;52041.77765668255;14296.491837517111;-0.0;6473.053497411352;7159883.44571526;1266503.0083615887;0.0;1862978.5944101124;2.1178724651012217;0.18920318964221605
8786;2019-08-14 19:28:45.100;716;719;240;239;185;25;161;21;58;30;667;254;57;91;224;118;269;650;215;205;160;-82;657;345;351;139;349;281;652;-1.0;-1.0;1255.0;221.0;200.0;0;99;100;1;0;0;1;1;0;0;1;1;0;0;0;41685.76953125;13006.30859375;18647.640625;2796.55029296875;546.0;329924;683.0;0.0;Calculated values ==>;1565803725.1;344.76;345.06000000000006;297.16;297.06;291.66;275.66;272.7676641592781;289.26000000000005;275.26000000000005;278.96000000000004;276.16;339.86;298.56;278.86;282.26000000000005;295.56;284.96000000000004;300.06;338.16;293.66;289.16;341.46000000000004;327.76000000000005;264.96000000000004;242.35481222062532;265.2429198363724;272.7676641592781;294.66;6570000.0;3450000.0;3510000.0;1390000.0;3490000.0;2810000.0;6520000.0;0.0;0.0;0.20916666666666667;0.036833333333333336;0.03333333333333333;0.03333333333333333;0.0;13006.30859375;18647.640625;2796.55029296875;41685.76953125;493708.3711176007;494622.29069789243;268260.13156550354;267765.82925550855;246706.18808585603;431113.4868728058;455707.73298722145;453755.8230418441;471835.9296657252;521735.3106293146;477297.142497414;453626.9166139574;457944.8948492079;464465.76818942785;450677.6145178903;398830.6309489936;484854.9828042306;461671.70442812063;455568.9639010048;286451.7998164319;229122.51738040973;460697.3650072661;197400.5759568249;268260.13156550354;272.1053072891644;4697419.342282694;1947758.9871113303;341485.5671666298;1778902.958498839;0;80;78;27;70;93;32;2;203;197;1902037534955.3186;727386859989.752;1607395928394.908;53620.97251528319;9698.098396691254;-0.0;6243.627744516709;7160763.381615141;1266702.8299762607;0.0;1863084.4961052123;2.019207258020412;0.16861752043765602
8787;2019-08-14 19:29:45.101;710;709;238;238;183;29;166;22;59;29;673;253;58;98;223;117;269;631;216;204;165;-83;629;359;364;141;364;287;629;-1.0;-1.0;2033.0;452.0;174.0;98;99;100;1;0;0;1;0;0;0;1;1;0;0;0;29262.88671875;12320.1953125;6289.91748046875;2852.58471679688;542.0;329925;681.0;0.0;Calculated values ==>;1565803785.101;344.16;344.06000000000006;296.96000000000004;296.96000000000004;291.46000000000004;276.06;274.27422755570615;289.76000000000005;275.36;279.06;276.06;340.46000000000004;298.46000000000004;278.96000000000004;282.96000000000004;295.46000000000004;284.86;300.06;336.26000000000005;293.56;289.66;341.26;327.36;264.86;242.77792619122317;265.9988726020314;274.27422755570615;294.76000000000005;6290000.0;3590000.0;3640000.0;1410000.0;3640000.0;2870000.0;6290000.0;0.0;0.0;0.3388333333333333;0.07533333333333332;0.029;0.029;0.0;12320.1953125;6289.91748046875;2852.58471679688;29262.88671875;495665.076603982;495529.1850531565;269514.70621044183;269514.70621044183;246858.09332866434;430214.79039162316;454219.4668995611;452851.2575797427;471472.3440730569;521871.7643771672;476428.28134748765;452720.3952234358;457859.1374288302;462092.9729319857;447947.4875795486;412336.0438514211;484645.4342508839;459520.7761648076;454076.78323915164;285614.20965156396;227449.86971758792;460291.07308573613;200724.3047062276;269514.70621044183;273.480299505576;4698010.590940393;1947970.0448287027;341532.64407644345;1779110.7749471758;0;80;78;27;70;93;32;2;203;197;1902252038530.9119;727470861389.9843;1607566331235.3792;85429.01586530937;19554.02988458964;-0.0;5352.300233832585;7161922.1508340165;1266946.6017754078;0.0;1863181.130449178;5.140795835822989;0.4694412818287087
8788;2019-08-14 19:30:45.141;713;697;237;237;189;51;173;23;52;30;678;253;53;90;212;121;269;505;216;199;173;-85;651;373;378;144;378;272;649;-1.0;12.0;1666.0;206.0;153.0;98;99;1;1;1;0;1;0;0;0;1;1;0;0;0;38489.5078125;22134.115234375;6513.08740234375;2667.10668945312;539.0;329926;678.0;0.0;Calculated values ==>;1565803845.141;344.46000000000004;342.86;296.86;296.86;292.06;278.26000000000005;275.73799182748917;290.46000000000004;275.46000000000004;278.36;276.16;340.96000000000004;298.46000000000004;278.46000000000004;282.16;294.36;285.26000000000005;300.06;323.66;293.06;290.46000000000004;340.96000000000004;327.06;264.66;243.40439225979637;264.08650396036035;275.73799182748917;294.76000000000005;6509999.999999999;3729999.9999999995;3779999.9999999995;1440000.0;3779999.9999999995;2720000.0;6490000.000000001;0.0;0.002;0.2776666666666667;0.034333333333333334;0.025500000000000002;0.025500000000000002;0.0;22134.115234375;6513.08740234375;2667.10668945312;38489.5078125;493891.62786626664;491866.8632460461;267053.4169292925;267053.4169292925;248149.19982593882;429258.0297950786;452818.8915568926;454520.3973115141;471171.66155044775;523600.63925622235;478303.6089632323;454646.90861390857;459253.88506585953;458404.5710350236;445869.6824092705;402280.9724841676;462595.4249024145;456571.7316668634;452818.8915568926;284357.86631585273;226195.42121513622;459626.4606523025;205122.56839114137;267053.4169292925;275.2527538287952;4698575.570629986;1948257.355495914;341578.6721697519;1779217.5377822695;0;81;78;27;70;93;32;2;203;197;1902474786930.7703;727556418389.9299;1607734143035.2725;69249.46383022351;8737.966967633198;0.0;4737.019603003803;7163211.9974888805;1267182.5255934533;0.0;1863265.2641662082;2.641745967927866;0.22118836901659789
8789;2019-08-14 19:31:45.132;725;719;238;240;185;66;181;26;29;31;671;253;34;72;204;121;269;542;216;197;180;-88;671;384;389;140;389;265;669;-3.0;-1.0;1691.0;227.0;149.0;98;99;1;1;1;0;1;0;0;0;1;1;0;0;0;39711.0703125;22730.87890625;6662.173828125;2620.76489257812;537.0;329927;674.0;0.0;Calculated values ==>;1565803905.132;345.66;345.06000000000006;296.96000000000004;297.16;291.66;279.76000000000005;276.8598123268743;291.26000000000005;275.76000000000005;276.06;276.26000000000005;340.26;298.46000000000004;276.56;280.36;293.56;285.26000000000005;300.06;327.36;292.86;291.16;340.56000000000006;326.86;264.36;242.56692532238324;263.1675429290057;276.8598123268743;294.76000000000005;6709999.999999999;3840000.0;3890000.0;1400000.0;3890000.0;2650000.0;6690000.000000001;0.0;0.0;0.2818333333333333;0.03783333333333334;0.024833333333333332;0.024833333333333332;0.0;22730.87890625;6662.173828125;2620.76489257812;39711.0703125;493567.11398240546;492925.04126587266;265907.8291645174;266819.1702834141;246133.44957335328;428465.0848360747;452076.6605655051;452804.09003365895;471801.8942764967;523441.6628984281;479164.91891963733;453437.080001802;458160.0575274389;455465.877460756;443673.7012013004;388092.18027086684;466037.98234919953;454445.31918519567;451926.8652863211;282682.81946839223;225359.1397227605;459937.85502221505;207810.64411742683;265907.8291645174;276.331753908001;4699227.144362954;1948631.1743654509;341622.7311563831;1779327.3151566652;0;81;78;27;70;93;32;2;203;197;1902704852415.5288;727641605609.8406;1607895218870.1035;69047.31950739142;9538.812812564489;-0.0;4619.472730358125;7164364.297811173;1267334.8092454872;0.0;1863343.2232399557;2.5990528845976013;0.2202534386461169
8790;2019-08-14 19:32:45.112;733;736;226;224;193;56;182;33;15;35;659;253;19;62;204;128;269;613;214;199;182;-90;694;375;380;138;378;256;683;-2.0;0.0;1336.0;269.0;222.0;23;100;0;1;1;0;1;1;0;0;1;1;0;0;0;51948.8515625;23382.12890625;20210.4609375;2544.09936523438;541.0;329928;672.0;0.0;Calculated values ==>;1565803965.112;346.46000000000004;346.76;295.76000000000005;295.56;292.46000000000004;278.76000000000005;275.94376602880345;291.36;276.46000000000004;274.66;276.66;339.06000000000006;298.46000000000004;275.06;279.36;293.56;285.96000000000004;300.06;334.46000000000004;293.06;291.36;340.36;327.26000000000005;264.16;242.14157278889297;261.9595390733887;275.94376602880345;294.56;6940000.000000001;3750000.0;3800000.0;1380000.0;3779999.9999999995;2560000.0;6830000.0;0.0;0.0;0.22266666666666665;0.04483333333333333;0.037000000000000005;0.037000000000000005;0.0;23382.12890625;20210.4609375;2544.09936523438;51948.8515625;492397.1014703185;493919.6828642927;260001.56383532277;259226.31807422714;248269.49573879602;429116.5711722346;453789.6571192178;452600.1476579735;472458.26935960614;522936.11303081166;480259.9003874981;453101.02988815715;458381.9511677081;457279.8858885515;446573.37278158776;279647.39188506827;475718.32853687747;456242.0319164589;453789.6571192178;281845.32903042674;227031.71669481136;460042.8137205575;204827.3695098438;260001.56383532277;275.1490510585812;4699990.722434595;1949015.3213389888;341665.7573450334;1779551.1791335756;0;81;78;27;71;93;32;2;203;197;1902935475515.602;727724977809.8671;1608051466770.1533;55170.738600983546;11442.159082113663;-0.0;7170.159451504117;7165399.103245577;1267509.592397521;0.0;1863441.4374258574;1.5992273914668602;0.13421179629289398
8791;2019-08-14 19:33:45.103;729;732;229;227;188;50;145;38;22;41;649;252;20;60;206;129;269;637;215;203;147;-92;669;369;374;137;372;268;661;-1.0;-1.0;1279.0;383.0;208.0;61;100;100;1;0;0;1;1;0;0;1;1;0;0;0;41600.3984375;13221.318359375;20666.609375;2689.79907226562;551.0;329929;670.0;0.0;Calculated values ==>;1565804025.103;346.06000000000006;346.36;296.06;295.86;291.96000000000004;278.16;275.3239800832674;287.66;276.96000000000004;275.36;277.26000000000005;338.06000000000006;298.36;275.16;279.16;293.76000000000005;286.06;300.06;336.86;293.46000000000004;287.86;340.16;328.26000000000005;263.96000000000004;241.92719264551067;263.56353331371673;275.3239800832674;294.66;6690000.000000001;3690000.0;3740000.0;1370000.0;3720000.0000000005;2680000.0;6609999.999999999;0.0;0.0;0.21316666666666664;0.06383333333333334;0.034666666666666665;0.034666666666666665;0.0;13221.318359375;20666.609375;2689.79907226562;41600.3984375;494325.6527305891;495531.1156940824;262537.868983392;261697.09641044532;247384.76522023347;429537.3511455088;449368.30099134747;451383.1401027414;473176.1828425327;520933.7200432599;478685.1223013459;451125.2849947226;456191.89878656593;458527.3387883445;447874.57980810554;390006.24830139364;481943.1400559528;457787.68628915004;449669.86270481755;281007.8604223974;231213.40812182956;459994.5828749552;202322.0519784371;262537.868983392;274.1503364744796;4700770.182580548;1949320.3043115733;341709.3666229271;1779891.7702894846;0;81;78;27;71;93;32;2;203;197;1903161641585.3647;727807465434.7805;1608208643189.9885;53091.521951830866;16448.09655556107;-0.0;6487.242449009418;7166301.153421411;1267741.9763314382;0.0;1863555.23203649;2.0785015252122996;0.18954154050860555
8792;2019-08-14 19:34:45.133;707;708;241;240;191;39;108;34;36;42;650;252;32;75;209;127;269;628;215;206;108;-94;658;358;364;135;362;274;651;-2.0;-2.0;903.0;228.0;210.0;25;100;100;1;0;0;1;1;0;0;1;1;0;0;0;41868.60546875;13019.8173828125;19180.19140625;2761.2099609375;562.0;329930;668.0;0.0;Calculated values ==>;1565804085.133;343.86;343.96000000000004;297.26000000000005;297.16;292.26000000000005;277.06;274.1680685717883;283.96000000000004;276.56;276.76000000000005;277.36;338.16;298.36;276.36;280.66;294.06;285.86;300.06;335.96000000000004;293.76000000000005;283.96000000000004;339.96000000000004;329.36;263.76000000000005;241.49495122638035;264.3458800820626;274.1680685717883;294.66;6580000.0;3579999.9999999995;3640000.0;1350000.0;3620000.0000000005;2740000.0;6509999.999999999;0.0;0.0;0.1505;0.038;0.035;0.035;0.0;13019.8173828125;19180.19140625;2761.2099609375;41868.60546875;492351.0937882362;493197.6162502215;268856.0576326597;268351.9470863786;248752.0775213988;430280.9020939914;445609.60758162086;452130.5761644936;473533.6025564079;520544.68280780077;477943.2601216657;451612.8831237849;457078.1538310574;460513.55173570686;449623.6896413091;398209.3512740954;481742.3908817324;459793.8049284156;445609.60758162086;280170.41352433193;235813.6939595721;460100.16454225464;199788.3558244258;268856.0576326597;273.1072609113069;4701466.105400285;1949539.0897807195;341754.81441071973;1780223.99299084;0;81;78;27;71;93;32;2;203;197;1903383152285.2593;727889106234.7416;1608371324489.911;37977.50416118021;9891.848731277496;-0.0;6186.374248213642;7167060.441426267;1267961.5856251626;0.0;1863660.8983156527;1.546162550202039;0.13190307106119725
8793;2019-08-14 19:35:45.114;694;696;243;243;189;36;137;31;44;40;661;252;40;79;211;123;269;622;215;210;136;-95;652;357;363;134;361;276;645;-2.0;-1.0;1074.0;176.0;256.0;13;100;100;1;0;0;1;1;0;0;1;1;0;0;0;42289.1796875;12934.494140625;18557.025390625;2785.90551757812;568.0;329931;665.0;0.0;Calculated values ==>;1565804145.114;342.56000000000006;342.76;297.46000000000004;297.46000000000004;292.06;276.76000000000005;274.0616903277293;286.86;276.26000000000005;277.56;277.16;339.26;298.36;277.16;281.06;294.26000000000005;285.46000000000004;300.06;335.36;294.16;286.76000000000005;339.66;329.96000000000004;263.66;241.2770596917726;264.60387354146746;274.0616903277293;294.66;6520000.0;3570000.0000000005;3629999.9999999995;1340000.0;3610000.0;2760000.0;6450000.0;0.0;0.0;0.179;0.029333333333333333;0.042666666666666665;0.042666666666666665;0.0;12934.494140625;18557.025390625;2785.90551757812;42289.1796875;491139.2182330236;492135.20036174566;270513.86370823183;270513.86370823183;248297.79092256527;430346.717906069;450187.38279035257;452813.69355796;473468.5566066367;521520.1746018643;477694.54096093745;452297.24279538274;457252.3274001958;460938.52517989284;449216.37395764614;401735.2243281723;481538.978173493;460493.7052714807;450039.4940293401;278914.2836208781;238323.1353838712;460153.0218106556;200359.65562294782;270513.86370823183;273.32822154903334;4702167.198195705;1949755.307220204;341801.02573496185;1780538.3702141282;0;81;78;27;71;93;32;2;203;197;1903601183220.932;727969780679.9905;1608536272240.4197;45189.27279036718;7620.605408172762;-0.0;7659.760227033953;7167753.278435117;1268107.4765300206;0.0;1863776.2462315585;1.764124298701989;0.13897813256725505
8794;2019-08-14 19:36:45.134;687;690;241;241;184;39;147;30;49;39;673;251;46;83;213;118;268;617;214;217;147;-94;654;359;364;132;362;278;647;-2.0;-2.0;871.0;192.0;272.0;24;98;100;1;0;0;1;1;0;0;1;1;0;0;0;43021.65234375;12959.8779296875;19044.080078125;2788.14575195312;567.0;329932;665.0;0.0;Calculated values ==>;1565804205.134;341.86;342.16;297.26000000000005;297.26000000000005;291.56;277.06;274.27422755570615;287.86;276.16;278.06;277.06;340.46000000000004;298.26000000000005;277.76000000000005;281.46000000000004;294.46000000000004;284.96000000000004;299.96000000000004;334.86;294.86;287.86;339.66;329.86;263.76000000000005;240.83765695389522;264.86050150153983;274.27422755570615;294.56;6540000.000000001;3590000.0;3640000.0;1320000.0;3620000.0000000005;2780000.0;6470000.0;0.0;0.0;0.1451666666666667;0.032;0.04533333333333334;0.04533333333333334;0.0;12959.8779296875;19044.080078125;2788.14575195312;43021.65234375;489945.43490392284;491092.02138925705;269243.7776685242;269243.7776685242;246549.18764899595;430214.79039162316;451477.0383356313;453111.7766587396;473630.5699406402;522600.91076692316;477331.7281452849;452724.41993006173;457428.0179345776;461053.9582046509;448097.7416361935;400004.5351564069;480569.48521944316;461285.8025028249;451477.0383356313;278914.2836208781;237904.88540968279;460558.4760198115;200396.98799595586;269243.7776685242;273.3515700615793;4702878.358770273;1949971.165582866;341847.4916456689;1780851.8172071166;0;81;78;27;71;93;32;2;203;197;1903819355920.8625;728049607279.9651;1608702527640.367;36685.76348754745;8325.167616763381;-0.0;8261.241150242191;7168435.797834539;1268240.4022656668;0.0;1863908.9654679974;1.531156972351818;0.12036364546702175
8795;2019-08-14 19:37:45.155;679;684;239;239;176;39;135;29;53;39;684;251;51;84;214;110;268;623;213;219;135;-92;657;359;365;132;363;280;651;-2.0;0.0;1025.0;279.0;290.0;30;89;100;1;0;0;1;1;0;0;1;1;0;0;0;43378.5078125;13042.072265625;19383.36328125;2747.43408203125;569.0;329933;664.0;0.0;Calculated values ==>;1565804265.155;341.06000000000006;341.56000000000006;297.06;297.06;290.76000000000005;277.06;274.27422755570615;286.66;276.06;278.46000000000004;277.06;341.56000000000006;298.26000000000005;278.26000000000005;281.56;294.56;284.16;299.96000000000004;335.46000000000004;295.06;286.66;339.56000000000006;330.06;263.96000000000004;240.83765695389522;265.11578078379944;274.27422755570615;294.46000000000004;6570000.0;3590000.0;3650000.0;1320000.0;3629999.9999999995;2800000.0;6509999.999999999;0.0;0.0;0.17083333333333334;0.0465;0.04833333333333333;0.04833333333333333;0.0;13042.072265625;19383.36328125;2747.43408203125;43378.5078125;488494.0038198616;489833.29513438797;267855.1242808652;267855.1242808652;243817.2934741768;430214.79039162316;449524.75139369577;453282.67775324726;473630.5699406402;523579.70295020076;477081.22105322406;453024.1827406078;457228.9475220165;461034.77648449154;446889.09212521097;398176.60336863314;481001.3939796184;461402.2117313213;449524.75139369577;278495.58437821403;238741.38928724395;460758.07366415655;200003.9197628756;267855.1242808652;273.196637843898;4703598.612104276;1950187.924339851;341893.6376229896;1781172.1579813326;0;81;78;27;71;93;32;2;203;197;1904038132465.5288;728128834999.8442;1608869986230.1116;43268.454490021824;12125.068156409565;-0.0;8780.69864378681;7169102.316183138;1268410.8805433707;0.0;1864051.0313383886;1.824537547470328;0.1515056222605139
8796;2019-08-14 19:38:45.105;674;679;236;236;171;40;126;30;57;39;692;251;54;88;215;104;268;631;212;219;126;-90;662;361;366;132;364;281;655;-2.0;-2.0;994.0;316.0;295.0;43;81;100;1;0;0;1;1;0;0;1;1;0;0;0;43713.01171875;13079.4404296875;19904.904296875;2714.10278320312;567.0;329934;663.0;0.0;Calculated values ==>;1565804325.105;340.56000000000006;341.06000000000006;296.76000000000005;296.76000000000005;290.26000000000005;277.16;274.4858918419099;285.76000000000005;276.16;278.86;277.06;342.36;298.26000000000005;278.56;281.96000000000004;294.66;283.56;299.96000000000004;336.26000000000005;295.06;285.76000000000005;339.46000000000004;329.86;264.16;240.83765695389522;265.2429198363724;274.4858918419099;294.36;6620000.0;3610000.0;3660000.0;1320000.0;3640000.0;2810000.0;6550000.0;0.0;0.0;0.16566666666666666;0.05266666666666667;0.04916666666666667;0.04916666666666667;0.0;13079.4404296875;19904.904296875;2714.10278320312;43713.01171875;487246.1166971984;488704.7503389257;266078.8046797589;266078.8046797589;242118.78542909506;430081.6785162784;447985.1816989505;453626.9166139574;473630.5699406402;524328.780704086;476955.69017693074;453239.4534506518;457568.97561756196;461015.7208579768;445580.17666919954;394795.81291113497;481732.4013532233;461248.72732428863;447985.1816989505;278076.8904731985;237904.88540968279;460957.5598792367;200223.56113780214;266078.8046797589;273.29185492991775;4704323.769965394;1950405.422213091;341939.1125028967;1781499.287376219;0;81;78;27;71;93;32;2;203;197;1904257249715.7031;728207968999.9072;1609038145980.2454;41980.48922388305;13731.99060038222;-0.0;8943.730203443587;7169812.132041431;1268626.1764702739;0.0;1864198.6118259213;1.8111770829815943;0.1534837649433757
8797;2019-08-14 19:39:45.136;670;675;235;234;168;40;129;30;59;40;698;251;57;87;216;103;268;635;212;217;129;-87;666;361;367;132;364;283;658;-2.0;0.0;1061.0;369.0;300.0;54;65;100;1;0;0;1;1;0;0;1;1;0;0;0;44014.4375;13131.2978515625;20545.302734375;2630.822265625;564.0;329935;662.0;0.0;Calculated values ==>;1565804385.136;340.16;340.66;296.66;296.56;289.96000000000004;277.16;274.4858918419099;286.06;276.16;279.06;277.16;342.96000000000004;298.26000000000005;278.86;281.86;294.76000000000005;283.46000000000004;299.96000000000004;336.66;294.86;286.06;339.36;329.56;264.46000000000004;240.83765695389522;265.49620691782997;274.4858918419099;294.36;6659999.999999999;3610000.0;3670000.0000000005;1320000.0;3640000.0;2830000.0;6580000.0;0.0;0.0;0.17683333333333331;0.0615;0.05;0.05;0.0;13131.2978515625;20545.302734375;2630.822265625;44014.4375;486238.29089660273;487815.7147328698;265383.62244652957;264931.0331901511;241103.061859631;430081.6785162784;448251.5084900477;453542.0464659159;473727.59171134117;524791.7070724497;476704.0699169559;453282.98984291893;457118.76172305277;461150.82657720096;445425.4242654712;391676.51682750956;481985.50768707023;460823.58251197264;448251.5084900477;277658.20189090865;236650.15891445865;461256.5825046052;200062.51840364473;265383.62244652957;273.2283159231649;4705055.209756392;1950623.9578835233;341983.676557767;1781836.5465948584;0;81;78;27;71;93;32;2;203;197;1904477263330.3325;728287209919.7738;1609207433399.9602;44823.62987901162;16063.434942209067;-0.0;9143.394302175908;7170535.87343936;1268874.5999685705;0.0;1864349.4157383337;1.9288193328869887;0.1679498338490856
