;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8798;2019-08-14 19:40:45.106;668;673;233;232;168;42;138;32;58;41;704;250;57;88;216;104;268;637;212;217;138;-85;683;364;370;134;367;269;671;-2.0;0.0;1017.0;340.0;314.0;81;57;0;1;0;1;1;1;0;0;1;1;0;0;0;54970.21875;23123.10546875;22130.685546875;2428.44311523438;561.0;329936;660.0;0.0;Calculated values ==>;1565804445.106;339.96000000000004;340.46000000000004;296.46000000000004;296.36;289.96000000000004;277.36;274.8017692304317;286.96000000000004;276.36;278.96000000000004;277.26000000000005;343.56000000000006;298.16;278.86;281.96000000000004;294.76000000000005;283.56;299.96000000000004;336.86;294.86;286.96000000000004;339.16;329.26000000000005;264.66;241.2770596917726;263.6948088759802;274.8017692304317;294.36;6830000.0;3640000.0;3700000.0;1340000.0;3670000.0000000005;2690000.0;6709999.999999999;0.0;0.0;0.1695;0.056666666666666664;0.052333333333333336;0.052333333333333336;0.0;23123.10546875;22130.685546875;2428.44311523438;54970.21875;484096.06323614833;486136.18845724023;263576.03528153256;263151.7585752904;240746.7940198099;429879.7862731237;449051.5073579547;455777.18079776154;473565.85517348704;526514.7148310443;478338.0496336695;455652.16317202843;459481.3441473044;460687.71808047325;444986.7415634114;280726.6989575328;480807.2816080358;460358.3377583031;449051.5073579547;276820.84063482966;235395.46725036926;461154.20952264155;200952.45858522985;263576.03528153256;273.5917866340963;4705879.669456135;1950925.9268513229;342025.81602235517;1782192.0020140873;0;81;79;27;71;93;32;2;203;197;1904698252780.438;728366970019.8119;1609372950600.039;43192.79041502412;14744.76588645333;-0.0;9706.549705332758;7171268.976873742;1269131.206608095;0.0;1864506.4200637045;1.4186438039200797;0.12028167807563445
8799;2019-08-14 19:41:45.117;680;684;232;231;180;46;144;35;49;42;700;248;50;71;216;114;268;644;213;217;144;-82;680;369;375;140;371;259;668;-3.0;-1.0;1626.0;287.0;296.0;98;76;0;1;0;1;1;1;0;0;1;1;0;0;0;55158.56640625;23090.576171875;22582.236328125;2422.90283203125;557.0;329937;659.0;0.0;Calculated values ==>;1565804505.117;341.16;341.56000000000006;296.36;296.26000000000005;291.16;277.76000000000005;275.3239800832674;287.56;276.66;278.06;277.36;343.16;297.96000000000004;278.16;280.26000000000005;294.76000000000005;284.56;299.96000000000004;337.56000000000006;294.86;287.56;339.06000000000006;328.86;264.96000000000004;242.56692532238324;262.3656120759269;275.3239800832674;294.46000000000004;6800000.0;3690000.0;3750000.0;1400000.0;3710000.0;2590000.0;6680000.0;0.0;0.0;0.271;0.04783333333333333;0.04933333333333333;0.04933333333333333;0.0;23090.576171875;22582.236328125;2422.90283203125;55158.56640625;486190.81154859683;488049.91909199796;263350.00389389845;262925.56969402375;244562.53342527032;429537.3511455088;449032.07233446615;456312.94800647016;472882.7909566239;526887.3170960806;479344.4195705785;456435.7429073308;458992.93958232267;460065.49797427363;445560.1304951398;281258.7052886978;482194.77901250095;459576.05396648473;449032.07233446615;276402.16793126165;233722.59852315116;460545.04963677423;203508.70536574416;263350.00389389845;274.6116287292068;4706797.57758714;1951311.1114702346;342066.25131713296;1782564.6780087587;0;81;79;27;71;93;32;2;203;197;1904921793756.0205;728449185090.0261;1609531379640.452;68509.94975563676;12294.905134297605;-0.0;9160.31537640134;7172200.003701222;1269356.5785111305;0.0;1864663.6727641725;1.870544385196405;0.15222681968090035
8800;2019-08-14 19:42:45.127;695;700;235;234;187;48;155;38;23;43;682;248;28;67;216;120;268;653;213;215;155;-81;674;371;377;137;374;258;660;-2.0;-1.0;1638.0;152.0;291.0;98;74;0;1;0;1;1;1;0;0;1;1;0;0;0;54669.66015625;22819.16796875;22196.076171875;2404.65673828125;554.0;329938;657.0;0.0;Calculated values ==>;1565804565.127;342.66;343.16;296.66;296.56;291.86;277.96000000000004;275.5313989812953;288.66;276.96000000000004;275.46000000000004;277.46000000000004;341.36;297.96000000000004;275.96000000000004;279.86;294.76000000000005;285.16;299.96000000000004;338.46000000000004;294.66;288.66;338.86;328.56;265.06;241.92719264551067;262.23063862743834;275.5313989812953;294.46000000000004;6740000.000000001;3710000.0;3770000.0000000005;1370000.0;3740000.0;2580000.0;6600000.0;0.0;0.0;0.27299999999999996;0.025333333333333333;0.0485;0.0485;0.0;22819.16796875;22196.076171875;2404.65673828125;54669.66015625;489002.26392278867;491162.988719648;265231.9430321583;264782.7727756617;247089.30496877953;429398.2889081932;450325.25867487484;453256.9557527015;473371.616014766;525127.1243201571;479466.5032988106;453881.6901609956;458667.9264242442;459595.2020035206;446104.29470296105;282439.4799800351;484413.15716922854;458982.6240370078;450325.25867487484;275564.83829863765;232467.98657752166;461101.48220809177;204834.93129337442;265231.9430321583;275.1326289307867;4707712.965347552;1951693.7564348793;342106.48768515635;1782937.8928049668;0;81;79;27;71;93;32;2;203;197;1905147431355.9846;728532298940.013;1609686505490.4272;67819.21267739628;6492.085956506173;-0.0;8977.025808671753;7173336.269400709;1269513.162863239;0.0;1864814.8424647758;1.7564002222455777;0.1322180264615728
8801;2019-08-14 19:43:45.148;698;702;242;241;194;46;163;40;3;44;666;250;6;54;216;122;268;658;214;212;163;-81;677;369;375;133;371;256;661;-1.0;-1.0;1349.0;189.0;301.0;0;61;0;1;0;1;1;0;0;1;1;1;0;0;0;61282.56640625;23014.576171875;27215.96875;2321.41577148438;551.0;329939;656.0;0.0;Calculated values ==>;1565804625.148;342.96000000000004;343.36;297.36;297.26000000000005;292.56;277.76000000000005;275.3239800832674;289.46000000000004;277.16;273.46000000000004;277.56;339.76;298.16;273.76000000000005;278.56;294.76000000000005;285.36;299.96000000000004;338.96000000000004;294.36;289.46000000000004;338.76;328.26000000000005;265.06;241.05796691057077;261.9595390733887;275.3239800832674;294.56;6770000.0;3690000.0;3750000.0;1330000.0;3710000.0;2560000.0;6609999.999999999;0.0;0.0;0.22483333333333333;0.0315;0.050166666666666665;0.050166666666666665;0.0;23014.576171875;27215.96875;2321.41577148438;61282.56640625;489120.6634374185;491342.7210495942;268436.77679262793;267950.72463685664;249394.7553964967;429537.3511455088;451874.1026038328;451086.5248879182;473986.6944556456;523651.56980296987;479930.16605246416;451466.51342111855;457412.81034958904;460065.49797427363;446801.7127407667;281827.32445990754;485033.9325603853;458882.9861683954;451874.1026038328;275146.1813398168;231213.40812182956;461704.05280509044;203850.31369537156;268436.77679262793;274.7437625180771;4708679.572094759;1952075.8379838888;342145.8854070558;1783349.8039638184;0;81;79;27;71;93;33;2;203;197;1905373110315.6404;728613327289.8894;1609840759460.192;55586.94148312424;8122.392781956145;-0.0;9202.439178195444;7174365.013951761;1269634.9928114365;0.0;1864966.3910295414;1.3874225144275;0.10693651882457518
8802;2019-08-14 19:44:45.108;694;697;245;244;193;41;168;39;11;45;661;251;9;60;217;120;268;653;212;208;168;-82;659;363;369;134;365;281;647;-2.0;-1.0;1323.0;236.0;329.0;0;55;100;1;0;0;1;0;0;1;1;1;0;0;0;52822.42578125;13090.826171875;26442.986328125;2523.02294921875;547.0;329940;654.0;0.0;Calculated values ==>;1565804685.108;342.56000000000006;342.86;297.66;297.56;292.46000000000004;277.26000000000005;274.69669130483857;289.96000000000004;277.06;274.26000000000005;277.66;339.26;298.26000000000005;274.06;279.16;294.86;285.16;299.96000000000004;338.46000000000004;293.96000000000004;289.96000000000004;338.56000000000006;327.86;264.96000000000004;241.2770596917726;265.2429198363724;274.69669130483857;294.36;6590000.000000001;3629999.9999999995;3690000.0;1340000.0;3650000.0;2810000.0;6470000.0;0.0;0.0;0.2205;0.03933333333333333;0.05483333333333333;0.05483333333333333;0.0;13090.826171875;26442.986328125;2523.02294921875;52822.42578125;490417.9544147798;492070.820303397;271395.3197572791;270842.75945138914;249590.25901188163;429947.3805835815;453649.88209841517;447550.65656736714;473954.89273139124;521111.9461434576;476955.69017693074;447279.2596608502;454013.2683084627;461132.061841229;447643.17401348066;396880.5796081691;485835.26124147465;459280.5708841072;453649.88209841517;274308.8830629234;229540.68826423294;461454.0128636876;201909.57273387938;271395.3197572791;273.9622750598786;4709629.813113636;1952376.515751376;342186.2288162055;1783796.663817781;0;81;79;27;71;93;33;2;203;197;1905596161515.7822;728693373889.9403;1610001752060.2944;54163.85898528405;10208.747978439122;-0.0;9993.625168372293;7175278.994229577;1269787.6504781994;0.0;1865126.2515877292;1.7682317591842707;0.1379606084409858
8803;2019-08-14 19:45:45.129;682;684;246;245;190;39;166;36;35;45;670;250;29;69;218;113;268;645;212;203;166;-81;656;361;366;135;363;289;644;-1.0;0.0;964.0;313.0;362.0;0;50;100;1;0;0;1;0;0;1;1;1;0;0;0;54235.41796875;12972.21875;26362.583984375;2557.10229492188;544.0;329941;653.0;0.0;Calculated values ==>;1565804745.129;341.36;341.56000000000006;297.76000000000005;297.66;292.16;277.06;274.4858918419099;289.76000000000005;276.76000000000005;276.66;277.66;340.16;298.16;276.06;280.06;294.96000000000004;284.46000000000004;299.96000000000004;337.66;293.46000000000004;289.76000000000005;338.46000000000004;327.56;265.06;241.49495122638035;266.24828229547654;274.4858918419099;294.36;6559999.999999999;3610000.0;3660000.0;1350000.0;3629999.9999999995;2890000.0;6440000.000000001;0.0;0.0;0.16066666666666668;0.05216666666666667;0.060333333333333336;0.060333333333333336;0.0;12972.21875;26362.583984375;2557.10229492188;54235.41796875;489026.9309167314;490560.30029192637;272317.5312618901;271740.86752537574;248676.1253538984;430081.6785162784;453877.53911106277;449305.64896954165;473825.7953575257;521396.0736287829;475829.40929466725;448492.64250104915;453811.42685550766;461573.7689881714;446961.280138781;398800.3682057092;485008.69177614426;459067.71765648585;453877.53911106277;273890.2417152289;228286.1864045524;461403.41106331255;200235.76463475174;272317.5312618901;273.29666724002;4710522.274062236;1952593.7838092747;342228.5780102074;1784236.8642526271;0;81;79;27;71;93;33;2;203;197;1905816738690.4458;728774102134.8171;1610172811910.0334;40017.228083122915;13624.245555356589;-0.0;10954.120473566752;7176064.111315453;1269986.3282702423;0.0;1865300.8772320705;1.5419588597575513;0.12594217848920375
8804;2019-08-14 19:46:45.109;674;676;244;243;181;39;156;36;54;44;684;248;48;64;219;106;268;641;211;199;156;-80;673;362;368;136;364;271;657;-2.0;-1.0;1269.0;318.0;377.0;2;48;1;1;1;0;1;0;0;1;1;1;0;0;0;65449.15625;22878.96875;27317.880859375;2365.57202148438;540.0;329942;651.0;0.0;Calculated values ==>;1565804805.109;340.56000000000006;340.76;297.56;297.46000000000004;291.26000000000005;277.06;274.5913991737795;288.76000000000005;276.76000000000005;278.56;277.56;341.56000000000006;297.96000000000004;277.96000000000004;279.56;295.06;283.76000000000005;299.96000000000004;337.26;293.06;288.76000000000005;338.26;327.16;265.16;241.71165711629368;263.95629194202945;274.5913991737795;294.26000000000005;6730000.0;3620000.0000000005;3679999.9999999995;1360000.0;3640000.0;2710000.0;6570000.0;0.0;0.0;0.2115;0.053000000000000005;0.06283333333333334;0.06283333333333334;0.0;22878.96875;27317.880859375;2365.57202148438;65449.15625;486066.592714734;488065.0566708075;269811.7322921649;269301.2888960466;245231.80347331567;430014.67791919125;452083.05306988035;454941.4693322159;473598.9642825547;524299.0988402712;477865.79865688266;454183.32541441807;456196.2878183081;461555.367892846;445692.85298803146;282654.7396398443;482984.52432420116;458196.5170259769;452083.05306988035;273052.9745269728;226613.5671989835;461352.8573810613;201087.53811896674;269811.7322921649;273.63606073613283;4711519.313057225;1952892.444118571;342269.58662209514;1784684.0523473981;0;82;79;27;71;93;33;2;203;197;1906036865290.5159;728855375034.843;1610340755910.087;53690.106451602194;13794.061920891014;-0.0;11452.714655533124;7176844.7454720065;1270214.738003985;0.0;1865487.538616997;1.5017740921906557;0.1204264982745641
8805;2019-08-14 19:47:45.100;684;687;239;238;183;41;142;36;58;44;687;246;54;59;220;108;268;648;211;196;142;-78;677;364;370;135;366;261;660;-1.0;0.0;1273.0;268.0;373.0;26;39;1;1;1;0;1;0;0;1;1;1;0;0;0;65640.0390625;22985.939453125;28159.99609375;2235.98681640625;537.0;329943;649.0;0.0;Calculated values ==>;1565804865.1;341.56000000000006;341.86;297.06;296.96000000000004;291.46000000000004;277.26000000000005;274.8017692304317;287.36;276.76000000000005;278.96000000000004;277.56;341.86;297.76000000000005;278.56;279.06;295.16;283.96000000000004;299.96000000000004;337.96000000000004;292.76000000000005;287.36;338.06000000000006;326.86;265.36;241.49495122638035;262.63441904999945;274.8017692304317;294.26000000000005;6770000.0;3640000.0;3700000.0;1350000.0;3660000.0;2610000.0;6600000.0;0.0;0.0;0.21216666666666667;0.04466666666666667;0.06216666666666667;0.06216666666666667;0.0;22985.939453125;28159.99609375;2235.98681640625;65640.0390625;487095.3786259834;489320.10363021074;267079.6813022979;266609.636897295;245781.1658216126;429879.7862731237;449652.69363959454;457090.42718842515;473728.41363301896;525401.0313627915;478878.04303974257;456599.3875696608;457212.9489298796;461383.9005954645;445609.60758162086;281827.32445990754;483680.07232490997;457456.0283980784;449652.69363959454;272215.72791638016;225359.1397227605;461703.47581956483;201970.93625458304;267079.6813022979;273.99073351329366;4712611.559155523;1953274.5943553941;342307.92719375546;1785146.298640843;0;82;79;27;71;93;33;2;203;197;1906258232080.2837;728936662839.7577;1610500331969.9194;54127.85199313017;11601.386767235854;-0.0;11349.95560030194;7177743.093685655;1270426.3349985199;0.0;1865677.5323655917;1.4439194196889185;0.11219238248227609
8806;2019-08-14 19:48:45.110;694;697;238;237;184;41;139;36;52;44;679;245;51;61;220;109;268;656;210;192;139;-75;675;364;370;135;366;255;658;-2.0;0.0;1347.0;227.0;359.0;42;39;1;1;1;0;1;0;0;1;1;1;0;0;0;65962.046875;22916.583984375;28731.587890625;2246.48583984375;535.0;329944;647.0;0.0;Calculated values ==>;1565804925.11;342.56000000000006;342.86;296.96000000000004;296.86;291.56;277.26000000000005;274.8017692304317;287.06;276.76000000000005;278.36;277.56;341.06000000000006;297.66;278.26000000000005;279.26000000000005;295.16;284.06;299.96000000000004;338.76;292.36;287.06;337.86;326.66;265.66;241.49495122638035;261.82340779136865;274.8017692304317;294.16;6750000.0;3640000.0;3700000.0;1350000.0;3660000.0;2550000.0;6580000.0;0.0;0.0;0.2245;0.03783333333333334;0.05983333333333333;0.05983333333333333;0.0;22916.583984375;28731.587890625;2246.48583984375;65962.046875;488753.8164649011;490945.0048163027;266772.5682253866;266304.15970506665;246173.1096558534;429879.7862731237;449202.14490698726;457331.6862898286;473728.41363301896;525058.6117827663;479501.88945937186;457210.2442064382;458420.64675073535;461383.9005954645;445764.64951268205;282230.0731381624;485070.3896311308;456895.6811320766;449202.14490698726;271378.50176498963;224522.8720964353;462003.2912936562;202371.2496278689;266772.5682253866;274.1468365003934;4713708.425985503;1953657.179137484;342345.2873582081;1785620.4741900596;0;82;79;27;71;93;33;2;203;197;1906480269080.2483;729017676339.7449;1610655157769.8948;57238.618030609956;9822.74557635562;-0.0;10915.369671449105;7178671.302278025;1270604.8991904275;0.0;1865863.1076668897;1.4468360424699054;0.10952366713430331
8807;2019-08-14 19:49:45.121;695;698;238;237;185;39;145;36;45;44;668;246;46;69;221;110;268;658;209;189;145;-74;659;361;367;134;362;275;646;316.0;-1.0;1098.0;190.0;364.0;41;36;100;1;0;0;1;0;0;1;1;1;0;0;0;55884.76953125;13023.3681640625;27971.59765625;2409.12475585938;533.0;329945;645.0;0.0;Calculated values ==>;1565804985.121;342.66;342.96000000000004;296.96000000000004;296.86;291.66;277.06;274.4858918419099;287.66;276.76000000000005;277.66;277.56;339.96000000000004;297.76000000000005;277.76000000000005;280.06;295.26000000000005;284.16;299.96000000000004;338.96000000000004;292.06;287.66;337.66;326.46000000000004;265.76000000000005;241.2770596917726;264.4750485637546;274.4858918419099;294.06;6590000.000000001;3610000.0;3670000.0000000005;1340000.0;3620000.0000000005;2750000.0;6459999.999999999;0.05266666666666667;0.0;0.183;0.03166666666666666;0.06066666666666667;0.11333333333333334;0.0;13023.3681640625;27971.59765625;2409.12475585938;55884.76953125;490559.45907182375;492311.9783579068;267811.9919691577;267316.6402672569;246916.4062115662;430081.6785162784;450645.1742344354;453115.48834718956;473857.65670332924;522325.98958742886;477141.0460092358;453243.81922765734;456163.22495542804;462128.61077188735;446503.202962536;396880.5796081691;486662.13311544026;456966.0945285834;450645.1742344354;270541.29595472733;223686.61821467688;462252.2802339582;201905.86033662606;237185.02491639298;273.95182291994115;4714724.002279727;1953956.7336477619;342384.0912260118;1786093.0873673821;0;82;79;27;71;93;33;2;203;197;1906701409615.8247;729098391134.9552;1610814186920.3093;45971.36192593312;8244.30329674885;-0.0;24192.150256044813;7179531.543128486;1270755.485533865;0.0;1866155.7239702034;1.806461428816835;0.10404816469741712
8808;2019-08-14 19:50:45.101;679;680;241;240;176;36;152;35;43;43;668;246;43;82;222;102;268;646;209;185;152;-72;659;358;365;136;360;286;646;-3.0;0.0;1083.0;402.0;371.0;36;34;100;1;0;0;1;0;0;1;1;1;0;0;0;57086.41015625;13027.4716796875;27708.103515625;2493.07983398438;531.0;329946;644.0;0.0;Calculated values ==>;1565805045.101;341.06000000000006;341.16;297.26000000000005;297.16;290.76000000000005;276.76000000000005;274.1680685717883;288.36;276.66;277.46000000000004;277.46000000000004;339.96000000000004;297.76000000000005;277.46000000000004;281.36;295.36;283.36;299.96000000000004;337.76;291.66;288.36;337.56000000000006;326.26000000000005;265.96000000000004;241.71165711629368;265.87368984753493;274.1680685717883;294.06;6590000.000000001;3579999.9999999995;3650000.0;1360000.0;3600000.0;2860000.0;6459999.999999999;0.0;0.0;0.1805;0.06699999999999999;0.06183333333333333;0.06183333333333333;0.0;13027.4716796875;27708.103515625;2493.07983398438;57086.41015625;488282.8986979488;489789.7697019257;269343.2750154445;268824.87442830537;243974.56659840565;430280.9020939914;452029.09594127483;450920.3410798057;473501.42000396166;521432.1125968875;475750.9291766174;450920.3410798057;455991.91078928474;462564.72855843324;445860.8444661918;396880.5796081691;484933.68975696893;456734.413091994;452029.09594127483;270122.7006405761;222850.3779558165;462153.8330213896;199424.55087255628;269343.2750154445;272.9633879544765;4715665.1149685895;1954173.7516164181;342424.9293137052;1786556.9302114586;0;82;79;27;71;93;33;2;203;197;1906920936415.8945;729179364134.981;1610982430820.3628;45394.990132408515;17602.86190397183;-0.0;11296.07326058051;7180292.675600458;1270970.8067795916;0.0;1866451.3605878707;1.7186268054513942;0.1455138242872206
8809;2019-08-14 19:51:45.112;666;667;240;239;174;35;149;33;42;42;678;245;42;83;222;98;268;639;206;182;149;-72;673;358;364;138;359;278;655;228.0;-1.0;890.0;432.0;390.0;33;35;0;1;0;1;1;0;0;1;1;1;0;0;0;68100.2734375;22797.609375;28447.974609375;2420.04663085938;527.0;329947;642.0;0.0;Calculated values ==>;1565805105.112;339.76;339.86;297.16;297.06;290.56;276.66;274.1680685717883;288.06;276.46000000000004;277.36;277.36;340.96000000000004;297.66;277.36;281.46000000000004;295.36;282.96000000000004;299.96000000000004;337.06;291.36;288.06;337.36;325.86;265.96000000000004;242.14157278889297;264.86050150153983;274.1680685717883;293.76000000000005;6730000.0;3579999.9999999995;3640000.0;1380000.0;3590000.0;2780000.0;6550000.0;0.038;0.0;0.14833333333333334;0.07200000000000001;0.065;0.10300000000000001;0.0;22797.609375;28447.974609375;2420.04663085938;68100.2734375;484894.8822539692;486986.8613399329;267989.85595390893;267502.8100008948;243060.09426453523;430280.9020939914;451768.9547489059;452206.16739280807;473143.7464358393;523118.7763619616;476650.5362258664;452206.16739280807;457428.0179345776;462715.43254397233;445244.6085418553;282654.7396398443;482913.9379684742;456479.2451093168;451768.9547489059;269285.52512055053;221177.93781777218;461854.83689712005;199350.09456824933;242666.44884075294;272.9339039238054;4716708.528587878;1954472.3486908951;342465.879540355;1787024.9833225354;0;82;80;27;71;93;33;2;203;197;1907139676510.5957;729261579204.8687;1611151661840.1316;37506.98413564288;18900.341447678693;-0.0;21537.558108539757;7180983.652040875;1271275.0559092225;0.0;1866725.0243447318;1.4524171764737381;0.10525511960649242
8810;2019-08-14 19:52:45.122;674;676;236;235;176;38;144;34;41;42;684;242;39;60;223;100;268;641;207;182;144;-72;677;361;368;144;363;264;659;-1.0;-1.0;1324.0;465.0;384.0;54;60;0;1;0;1;1;0;0;1;1;1;0;0;0;68898.5390625;22949.2578125;29347.859375;2413.85620117188;525.0;329948;640.0;0.0;Calculated values ==>;1565805165.122;340.56000000000006;340.76;296.76000000000005;296.66;290.76000000000005;276.96000000000004;274.4858918419099;287.56;276.56;277.26000000000005;277.36;341.56000000000006;297.36;277.06;279.16;295.46000000000004;283.16;299.96000000000004;337.26;291.36;287.56;337.16;325.66;265.96000000000004;243.40439225979637;263.0348170998261;274.4858918419099;293.86;6770000.0;3610000.0;3679999.9999999995;1440000.0;3629999.9999999995;2640000.0;6590000.000000001;0.0;0.0;0.22066666666666668;0.0775;0.064;0.064;0.0;22949.2578125;29347.859375;2413.85620117188;68898.5390625;485634.85347498127;487853.0004844546;265763.32603459345;265307.4940194064;243570.7579795192;430081.6785162784;450315.9991963122;454487.69721986423;472358.32031004626;524855.9852821461;478063.02761233714;454237.06870369037;456847.7499277304;462244.6568852205;444959.55641343363;281827.32445990754;482760.58603188477;455817.0791204539;450315.9991963122;268448.3696465944;220341.7376933702;460950.1817853335;200315.33877707526;265763.32603459345;273.3280375779903;4717850.375634658;1954853.6361213792;342506.1687777028;1787506.6955443204;0;82;80;27;71;93;33;2;203;197;1907359313110.5608;729346193304.8552;1611314288940.1057;56087.367096375434;20199.200333140012;-0.0;11811.37108235;7181763.734959839;1271600.93972893;0.0;1867002.9784059022;1.610242572107234;0.13669398446600595
8811;2019-08-14 19:53:45.143;686;690;235;233;182;38;137;33;31;42;674;242;33;60;223;105;268;650;207;181;137;-73;676;362;368;144;363;257;658;-2.0;0.0;1609.0;324.0;360.0;66;76;0;1;0;1;1;0;0;1;1;1;0;0;0;68719.2109375;22963.42578125;29657.0;2347.77856445312;523.0;329949;638.0;0.0;Calculated values ==>;1565805225.143;341.76;342.16;296.66;296.46000000000004;291.36;276.96000000000004;274.5913991737795;286.86;276.46000000000004;276.26000000000005;277.36;340.56000000000006;297.36;276.46000000000004;279.16;295.46000000000004;283.66;299.96000000000004;338.16;291.26000000000005;286.86;336.96000000000004;325.46000000000004;265.86;243.40439225979637;262.0952818180154;274.5913991737795;293.86;6759999.999999999;3620000.0000000005;3679999.9999999995;1440000.0;3629999.9999999995;2570000.0;6580000.0;0.0;0.0;0.26816666666666666;0.054000000000000006;0.060000000000000005;0.060000000000000005;0.0;22963.42578125;29657.0;2347.77856445312;68719.2109375;487492.16618866037;489954.8045004983;265383.62244652957;264483.28351362987;245522.68046228262;430014.67791919125;449271.10435631766;454424.480022519;472358.32031004626;524389.0865552312;478926.567426469;454672.34886789246;457980.0092832408;462244.6568852205;445538.0915760685;282026.1357052079;484194.6219160974;455675.6656004823;449271.10435631766;267611.2341011182;219505.55070137876;460848.55264432053;201612.17847942337;265383.62244652957;273.84157912977156;4718997.591601346;1955236.3757294037;342545.8629554572;1787998.574802535;0;82;80;27;71;93;33;2;203;197;1907580190390.2239;729432623544.7234;1611470643644.8672;67795.83219714015;13998.764204904448;-0.0;11033.248914587286;7182796.456278374;1271886.0225103754;0.0;1867193.416869061;1.6887552799218966;0.13327185458707638
8812;2019-08-14 19:54:45.113;693;696;238;237;185;35;142;32;4;41;655;245;9;58;223;107;267;655;209;180;142;-77;658;357;363;144;359;268;646;-2.0;-1.0;1046.0;204.0;341.0;53;94;100;1;0;0;1;0;0;1;1;1;0;0;0;59287.60546875;13098.0673828125;28482.2734375;2575.61645507812;521.0;329950;634.0;0.0;Calculated values ==>;1565805285.113;342.46000000000004;342.76;296.96000000000004;296.86;291.66;276.66;274.0616903277293;287.36;276.36;273.56;277.26000000000005;338.66;297.66;274.06;278.96000000000004;295.46000000000004;283.86;299.86;338.66;291.16;287.36;336.56;325.26000000000005;265.46000000000004;243.40439225979637;263.56353331371673;274.0616903277293;294.06;6580000.0;3570000.0000000005;3629999.9999999995;1440000.0;3590000.0;2680000.0;6459999.999999999;0.0;0.0;0.17433333333333334;0.034;0.05683333333333333;0.05683333333333333;0.0;13098.0673828125;28482.2734375;2575.61645507812;59287.60546875;490379.7866954704;492033.28087447485;267811.9919691577;267316.6402672569;246916.4062115662;430346.717906069;450923.67993512104;449043.3012938747;472259.5391352755;521552.3868006113;477901.9361353012;449697.6756173371;455942.7901435855;462848.23961327464;446818.2037536666;396842.9832850444;486231.5638753176;456364.2951047695;450923.67993512104;265937.0223246507;218669.37671819705;460441.71412765904;200305.81388097894;267811.9919691577;273.30702986819455;4720063.781710171;1955536.7379163592;342586.87073316023;1788482.8265011057;0;82;80;27;71;93;33;2;203;197;1907799380740.3284;729518980344.7646;1611628064894.9424;43363.23530564816;8844.620608387124;-0.0;10406.847599398916;7183722.318678558;1272076.2888698068;0.0;1867371.9950063606;1.4180352409284347;0.10538968046612872
8813;2019-08-14 19:55:45.094;682;683;239;238;178;24;142;27;3;39;646;248;5;72;224;102;267;643;207;179;142;-79;657;342;348;146;344;278;646;1337.0;-1.0;837.0;1.0;248.0;1;99;100;1;0;0;1;0;0;1;1;1;0;0;0;58964.390625;13049.41796875;26957.9296875;2707.55346679688;519.0;329951;634.0;0.0;Calculated values ==>;1565805345.094;341.36;341.46000000000004;297.06;296.96000000000004;290.96000000000004;275.56;272.43898195401505;287.36;275.86;273.46000000000004;277.06;337.76;297.96000000000004;273.66;280.36;295.56;283.36;299.86;337.46000000000004;291.06;287.36;336.56;325.06;265.26000000000005;243.81672145450628;264.86050150153983;272.43898195401505;293.86;6570000.0;3420000.0000000005;3479999.9999999995;1460000.0;3440000.0;2780000.0;6459999.999999999;0.22283333333333333;0.0;0.13949999999999999;0.00016666666666666666;0.04133333333333333;0.26416666666666666;0.0;13049.41796875;26957.9296875;2707.55346679688;58964.390625;488921.9817021489;490212.3544457468;268314.59852632246;267811.9919691577;244619.11629553427;431298.55289687274;453562.19301893684;447036.0432864335;471797.4602824029;519800.12745217833;476991.34417076304;447306.81503921765;456045.70649317815;465197.1660700392;448910.7079458076;397502.4121486436;484498.96264167153;458659.98869954434;453562.19301893684;265937.0223246507;217833.21561994078;459931.01496411854;198264.45775861348;209224.98451595847;272.436817526275;4721048.902960112;1955754.5646279855;342630.8832076132;1788944.6818947026;0;82;80;27;71;93;33;2;203;197;1908012613195.986;729605952795.033;1611791813025.4475;34703.63618113089;43.611092867584176;-0.0;64545.74591287012;7184372.669933154;1272150.3340124898;0.0;1867996.402162656;2.3245516336521477;0.035051606441890155
8814;2019-08-14 19:56:45.134;682;681;232;232;177;18;114;17;14;32;648;248;11;74;226;102;267;622;208;173;115;-79;643;338;343;149;341;281;637;283.0;-1.0;959.0;566.0;244.0;51;99;100;1;0;0;1;0;1;0;1;1;0;0;0;51152.02734375;12721.994140625;19881.3984375;2727.28051757812;517.0;329952;632.0;0.0;Calculated values ==>;1565805405.134;341.36;341.26;296.36;296.36;290.86;274.96000000000004;271.99741764416325;284.56;274.86;274.56;276.36;337.96000000000004;297.96000000000004;274.26000000000005;280.56;295.76000000000005;283.36;299.86;335.36;290.46000000000004;284.66;336.36;324.86;265.26000000000005;244.42749628697553;265.2429198363724;271.99741764416325;293.96000000000004;6430000.0;3379999.9999999995;3429999.9999999995;1490000.0;3410000.0;2810000.0;6370000.0;0.04716666666666667;0.0;0.15983333333333333;0.09433333333333334;0.04066666666666666;0.08783333333333333;0.0;12721.994140625;19881.3984375;2727.28051757812;51152.02734375;490383.2940228225;490864.85574602295;265667.0251583842;265667.0251583842;244589.2926272642;431541.1909327263;450463.8574859026;447956.5183388067;470701.3130333229;519760.01654844754;476613.8062624156;447550.65656736714;455802.1033359119;465888.27356628363;449648.91101425304;405334.3924772927;482447.45599056926;458649.342509365;450607.50293567806;265099.94585879904;216997.06728235667;459467.8109669496;193684.14375087188;227012.08125264227;270.5809459276363;4721967.151533813;1955969.4695699387;342676.2036843097;1789335.269847319;0;82;80;27;71;94;33;2;203;197;1908220051395.8542;729694511794.9767;1611959624825.3408;40641.20120497158;25072.25927405;-0.0;19639.13120449331;7185000.9621600695;1272359.7724646942;0.0;1868698.4104986163;2.4158212738351534;0.19895607824494804
8815;2019-08-14 19:57:45.135;696;693;230;229;168;18;106;14;28;27;650;249;24;73;227;97;267;566;208;163;106;-76;643;336;342;152;340;282;639;-2.0;0.0;923.0;550.0;233.0;1;0;100;1;0;0;1;0;1;0;1;1;1;0;0;50417.56640625;12717.623046875;18213.349609375;4172.3701171875;516.0;329953;632.0;0.0;Calculated values ==>;1565805465.135;342.76;342.46000000000004;296.16;296.06;289.96000000000004;274.96000000000004;271.77519066394296;283.76000000000005;274.56;275.96000000000004;275.86;338.16;298.06;275.56;280.46000000000004;295.86;282.86;299.86;329.76000000000005;289.46000000000004;283.76000000000005;336.36;324.76000000000005;265.56;245.02929689885198;265.3697278774862;271.77519066394296;293.96000000000004;6430000.0;3360000.0;3420000.0000000005;1520000.0;3400000.0;2820000.0;6390000.0;0.0;0.0;0.15383333333333335;0.09166666666666666;0.03883333333333334;0.03883333333333334;0.0;12717.623046875;18213.349609375;4172.3701171875;50417.56640625;492338.7953719523;492329.27719325444;264560.55341451394;264099.374518621;241648.4951813215;431660.74602318485;449491.85059721814;449649.3783238365;469796.04211954505;519885.5503026396;476601.7632872025;449115.06034713564;455508.6203074874;466159.81555841025;449296.95401570067;405334.3924772927;473802.90244180564;457461.9307405585;449491.85059721814;265099.94585879904;216578.99785978085;459311.9710199839;192749.67732923818;264560.55341451394;270.19284895626635;4722813.578920929;1956181.4699128587;342733.70173114806;1789652.7313715967;0;82;80;27;71;94;33;2;203;198;1908425554820.606;729784813299.8676;1612128527640.1367;39519.73733633571;24434.87692165169;-0.0;7181.4987072616805;7185668.981113904;1272772.3388084846;0.0;1868921.9194726984;2.0264768920832625;0.20087252174161926
8816;2019-08-14 19:58:45.125;705;706;228;228;162;17;124;12;42;22;637;251;36;84;227;91;267;575;208;159;124;-74;651;335;340;140;338;283;646;93.0;-1.0;1021.0;360.0;227.0;1;0;100;1;0;0;1;0;1;0;1;1;1;0;0;49848.90625;12866.7900390625;18570.939453125;3678.29956054688;516.0;329954;630.0;0.0;Calculated values ==>;1565805525.125;343.66;343.76;295.96000000000004;295.96000000000004;289.36;274.86;271.6637117239857;285.56;274.36;277.36;275.36;336.86;298.26000000000005;276.76000000000005;281.56;295.86;282.26000000000005;299.86;330.66;289.06;285.56;336.16;324.76000000000005;265.76000000000005;242.56692532238324;265.49620691782997;271.6637117239857;293.96000000000004;6509999.999999999;3350000.0;3400000.0;1400000.0;3379999.9999999995;2830000.0;6459999.999999999;0.015500000000000002;0.0;0.1701666666666667;0.060000000000000005;0.03783333333333334;0.05333333333333334;0.0;12866.7900390625;18570.939453125;3678.29956054688;49848.90625;492780.1018988853;493423.03546893626;263131.51170654356;263131.51170654356;239591.80403998753;431720.082569444;452420.1914644135;451323.46957733104;470915.85626126267;518447.55252296577;476704.0699169559;450531.0690155635;456739.7882478922;466446.69505537074;448616.1018708747;401135.28410410945;474324.3212114426;457245.86583565944;452420.1914644135;264262.8888514036;216578.99785978085;461352.91039242136;194059.94108767895;243057.58649543603;270.7225987446457;4723648.993600874;1956394.6378213684;342799.113074765;1789959.2160245425;0;82;80;27;71;94;33;2;203;198;1908630120720.6384;729872398699.8815;1612297999390.1636;43777.67709798914;16037.578158284547;-0.0;11166.005598345464;7186363.010543447;1273109.5530557944;0.0;1869074.7898592912;2.021335064623204;0.16730798892727738
8817;2019-08-14 19:59:45.136;710;713;224;224;157;16;137;10;52;19;634;252;47;87;227;88;267;611;209;159;137;-70;632;342;347;137;346;281;632;-1.0;0.0;2350.0;736.0;179.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;36221.9140625;12461.9951171875;6518.314453125;3675.71997070312;518.0;329955;628.0;0.0;Calculated values ==>;1565805585.136;344.16;344.46000000000004;295.56;295.56;288.86;274.76000000000005;272.43898195401505;286.86;274.16;278.36;275.06;336.56;298.36;277.86;281.86;295.86;281.96000000000004;299.86;334.26000000000005;289.06;286.86;335.96000000000004;324.96000000000004;266.16;241.92719264551067;265.2429198363724;272.43898195401505;294.06;6320000.0;3420000.0000000005;3470000.0000000005;1370000.0;3460000.0;2810000.0;6320000.0;0.0;0.0;0.39166666666666666;0.12266666666666667;0.029833333333333333;0.029833333333333333;0.0;12461.9951171875;6518.314453125;3675.71997070312;36221.9140625;495368.6537241647;495777.0279900916;262361.1602981464;262361.1602981464;238441.68612550953;431298.55289687274;453030.54589521827;452980.5174001791;471021.86055166635;518302.00960267446;477069.5553066761;452330.93776269705;457443.4627582345;465292.57935857587;446850.0185937877;410302.7434459045;481407.3919727573;456096.1179101076;453030.54589521827;263425.85118522606;217415.1398638553;462204.84991486726;196167.087986765;262361.1602981464;271.59957587594243;4724366.381932918;1956605.7497274703;342860.4078060826;1790168.3314709465;0;82;80;27;71;94;33;2;203;198;1908836258505.3567;729955513934.7678;1612467230409.9324;100585.2598535872;32633.965463180542;-0.0;5688.30333697931;7187566.255570886;1273515.2236113884;0.0;1869215.2681831988;6.131150579684498;0.5816904958998438
8818;2019-08-14 20:00:45.096;714;707;221;221;161;37;150;13;58;20;644;254;54;94;209;96;267;559;211;158;150;-68;652;354;359;140;359;273;649;-1.0;-1.0;1348.0;327.0;139.0;98;0;1;1;1;0;1;0;0;0;1;1;1;0;0;45498.4921875;23606.47265625;6733.7373046875;3522.36840820312;523.0;329956;627.0;0.0;Calculated values ==>;1565805645.096;344.56000000000006;343.86;295.26000000000005;295.26000000000005;289.26000000000005;276.86;273.7412296467126;288.16;274.46000000000004;278.96000000000004;275.16;337.56000000000006;298.56;278.56;282.56;294.06;282.76000000000005;299.86;329.06;288.96000000000004;288.16;335.86;325.46000000000004;266.36;242.56692532238324;264.2163659402789;273.7412296467126;294.26000000000005;6520000.0;3540000.0;3590000.0;1400000.0;3590000.0;2730000.0;6490000.000000001;0.0;0.0;0.22466666666666668;0.0545;0.023166666666666665;0.023166666666666665;0.0;23606.47265625;6733.7373046875;3522.36840820312;45498.4921875;493930.30779787997;493259.9582806159;259959.1290863666;259959.1290863666;239206.64659939744;430542.39183029096;452792.59228542744;455110.46648142725;470718.74820856744;520005.78890255035;478292.32503427286;454604.701866729;459587.18126854446;460977.8470136248;445725.39845131536;400563.58310459333;471443.3234320459;453935.118180479;452792.59228542744;263007.33956846996;219505.55070137876;461957.54597711604;199736.55264296185;259959.1290863666;273.06976566711717;4725046.931316511;1956906.1199120635;342920.3518865651;1790278.6916131554;0;83;80;27;71;94;33;2;203;198;1909047917305.4915;730038558534.8207;1612633319610.038;57374.00597570856;14291.044136711404;-0.0;4467.308564111576;7188881.70523549;1273906.004663805;0.0;1869299.841862362;2.248274122738152;0.2012282100727632
8819;2019-08-14 20:01:45.107;721;717;224;225;168;47;165;15;58;21;650;254;56;82;200;100;267;576;209;162;164;-71;673;363;368;140;368;259;671;-2.0;83.0;1698.0;340.0;108.0;98;0;1;1;1;0;1;0;0;0;1;1;1;0;0;44922.578125;22845.98828125;6926.2802734375;3333.96997070312;535.0;329957;627.0;0.0;Calculated values ==>;1565805705.107;345.26;344.86;295.56;295.66;289.96000000000004;277.86;274.69669130483857;289.66;274.66;278.96000000000004;275.26000000000005;338.16;298.56;278.76000000000005;281.36;293.16;283.16;299.86;330.76000000000005;289.36;289.56;335.86;326.66;266.06;242.56692532238324;262.3656120759269;274.69669130483857;294.06;6730000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;2590000.0;6709999.999999999;0.0;0.013833333333333333;0.28300000000000003;0.056666666666666664;0.018000000000000002;0.018000000000000002;0.0;22845.98828125;6926.2802734375;3333.96997070312;44922.578125;492804.5204385684;492442.08787613246;259882.27514673313;260279.82558724357;240746.7940198099;429947.3805835815;453389.5601529234;457414.67490995815;470817.3119576869;521771.6541653619;480006.7204250549;457170.5059952601;460316.9624653519;458335.0929063802;444560.2106271954;281850.3782376161;471341.30264114944;452955.77374129853;453245.1519232265;263007.33956846996;224522.8720964353;461655.36092811933;202273.45418372712;259882.27514673313;274.104196643686;4725800.578381048;1957293.294723256;342977.498514833;1790392.5459627411;0;83;80;27;71;94;33;2;203;198;1909266057291.06;730122573935.0397;1612792948870.454;72204.96546552339;14698.30804884889;0.0;3480.5317819768807;7189961.727968188;1274147.6268886025;0.0;1869366.0860079527;2.7301140003274575;0.24102503224469193
8820;2019-08-14 20:02:45.107;746;741;217;216;186;56;176;21;57;24;644;255;55;84;190;115;267;621;209;167;176;-77;666;372;377;142;377;255;664;-2.0;0.0;1637.0;428.0;97.0;98;0;0;1;1;0;1;0;0;0;1;1;1;0;0;41973.11328125;22513.263671875;6797.37744140625;3261.029296875;556.0;329958;625.0;0.0;Calculated values ==>;1565805765.107;347.76;347.26;294.86;294.76000000000005;291.76000000000005;278.76000000000005;275.63479819532273;290.76000000000005;275.26000000000005;278.86;275.56;337.56000000000006;298.66;278.66;281.56;292.16;284.66;299.86;335.26000000000005;289.86;290.76000000000005;335.66;328.76000000000005;265.46000000000004;242.98782864720522;261.82340779136865;275.63479819532273;294.06;6659999.999999999;3720000.0000000005;3770000.0000000005;1420000.0;3770000.0000000005;2550000.0;6640000.000000001;0.0;0.0;0.27283333333333337;0.07133333333333333;0.016166666666666666;0.016166666666666666;0.0;22513.263671875;6797.37744140625;3261.029296875;41973.11328125;496975.7687258935;496480.6692416789;257533.97971944063;257151.8412058433;246624.57925608868;429328.3091220336;453431.14390822285;457937.54792035033;470845.5270076962;521483.3296614225;480600.0631839759;457695.4711337854;461172.49124362104;455453.9214466156;445124.241096533;390741.7030262599;479200.2985708938;452111.1484908374;453431.14390822285;262170.3306944222;233304.39079467155;460746.61508693505;204041.9336788885;257533.97971944063;274.8319661668414;4726524.709142766;1957671.288489532;343032.4568420628;1790506.9097770315;0;83;80;27;71;94;33;2;203;198;1909489557291.06;730207173935.0397;1612947148870.454;69271.18675221218;18311.60060710732;-0.0;3167.0041543853126;7191140.695903336;1274422.7094607356;0.0;1869421.4821407557;2.7861571227678854;0.25720289358069875
8821;2019-08-14 20:03:45.128;762;756;213;213;186;62;183;28;55;30;635;257;55;92;183;130;267;633;210;173;183;-86;641;378;383;143;383;273;640;-1.0;-2.0;1593.0;482.0;99.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;29646.763671875;12608.1787109375;6296.916015625;3510.99291992188;588.0;329959;623.0;0.0;Calculated values ==>;1565805825.128;349.36;348.76;294.46000000000004;294.46000000000004;291.76000000000005;279.36;276.25090830309495;291.46000000000004;275.96000000000004;278.66;276.16;336.66;298.86;278.66;282.36;291.46000000000004;286.16;299.86;336.46000000000004;290.46000000000004;291.46000000000004;335.46000000000004;331.96000000000004;264.56;243.1966462407574;264.2163659402789;276.25090830309495;294.16;6409999.999999999;3779999.9999999995;3829999.9999999995;1430000.0;3829999.9999999995;2730000.0;6400000.0;0.0;0.0;0.2655;0.08033333333333334;0.0165;0.0165;0.0;12608.1787109375;6296.916015625;3510.99291992188;29646.763671875;501512.96251349535;500805.26642641425;257262.43883056796;257262.43883056796;247467.68087648437;428902.12800615287;453419.6649304307;454731.31114620477;471304.9624172612;519073.5182026547;478629.4612622516;454731.31114620477;459341.78727360204;453419.6649304307;446304.3871820962;406297.31787446415;483712.729945;451941.5077749726;453419.6649304307;261333.34086894934;246688.97952812296;459678.91347050783;204978.5690943186;257262.43883056796;275.2216814193974;4727121.750341106;1957964.0696131492;343088.9101121815;1790616.067080696;0;83;80;27;71;94;33;2;203;198;1909717637090.7122;730292703859.9092;1613105604310.2124;66309.35301477578;20460.927664887204;-0.0;3236.5942306477355;7192270.929176244;1274745.92694905;0.0;1869474.8641377115;4.015280290199389;0.38143754141839553
8822;2019-08-14 20:04:45.128;739;742;216;216;181;50;185;32;38;35;634;257;44;111;184;131;267;612;210;176;184;-91;672;365;371;143;368;286;665;-1.0;-2.0;1260.0;467.0;192.0;0;2;100;1;0;0;1;1;0;0;1;1;1;0;0;42350.9765625;13251.59375;18736.3515625;3694.28125;631.0;329960;620.0;0.0;Calculated values ==>;1565805885.128;347.06000000000006;347.36;294.76000000000005;294.76000000000005;291.26000000000005;278.16;274.9066339382667;291.66;276.36;276.96000000000004;276.66;336.56;298.86;277.56;284.26000000000005;291.56;286.26000000000005;299.86;334.36;290.76000000000005;291.56;335.16;336.26000000000005;264.06;243.1966462407574;265.87368984753493;274.9066339382667;294.16;6720000.0;3650000.0;3710000.0;1430000.0;3679999.9999999995;2860000.0;6650000.0;0.0;0.0;0.21;0.07783333333333334;0.032;0.032;0.0;13251.59375;18736.3515625;3694.28125;42350.9765625;495423.49454831186;496521.4510534612;257100.82471722495;257100.82471722495;244975.36392923343;429811.8947417682;455742.5497251531;450255.35561354243;471798.96558121993;517882.8168449594;477012.7329113895;451052.90317408444;459648.01580387645;456099.40881036094;448926.51321116486;282056.7578371087;477713.84029047;454458.4552684664;455600.56176403566;260077.89159075968;264681.4149301396;459169.18600465864;200907.0146687832;257100.82471722495;273.57828882722777;4727721.731509726;1958179.5677169904;343148.95406359754;1790824.6776438472;0;83;80;27;72;94;33;2;203;198;1909943837090.7122;730378503859.9092;1613273304310.2124;52363.15159839943;20101.40566897564;-0.0;6351.991585497943;7193259.866714687;1275083.946393499;0.0;1869554.7690195127;2.208846152434466;0.2063799338129019
8823;2019-08-14 20:05:45.109;708;708;219;218;176;42;174;31;8;37;645;258;17;108;189;125;267;624;210;177;175;-92;662;361;367;142;365;291;651;-2.0;-1.0;1080.0;307.0;208.0;0;9;0;1;0;1;1;1;0;0;1;1;1;0;0;57239.703125;27952.056640625;18630.546875;3750.20678710938;670.0;329961;618.0;0.0;Calculated values ==>;1565805945.109;343.96000000000004;343.96000000000004;295.06;294.96000000000004;290.76000000000005;277.36;274.4858918419099;290.56;276.26000000000005;273.96000000000004;276.86;337.66;298.96000000000004;274.86;283.96000000000004;292.06;285.66;299.86;335.56;290.86;290.66;334.96000000000004;340.16;263.96000000000004;242.98782864720522;266.49643012054327;274.4858918419099;294.16;6620000.0;3610000.0;3670000.0000000005;1420000.0;3650000.0;2910000.0;6509999.999999999;0.0;0.0;0.18000000000000002;0.051166666666666666;0.034666666666666665;0.034666666666666665;0.0;27952.056640625;18630.546875;3750.20678710938;57239.703125;492085.7514764778;493197.6162502215;259029.62519595248;258629.79962476995;243817.2934741768;430081.6785162784;454850.0993334802;445206.05492039956;472128.42060986464;518616.0521110506;476497.92076218565;446464.21943767974;458480.30167027056;457292.3345882162;448771.8903637809;394004.1265538234;481149.8605556387;455276.2935858747;454992.33547233755;259240.94887492666;281007.8604223974;459222.5843325947;200423.97102360267;259029.62519595248;273.37083870700684;4728551.391030978;1958522.8227380847;343210.9718186748;1791135.9698567893;0;83;81;27;72;94;33;2;203;198;1910165166980.5151;730463976784.8331;1613446349495.0583;44060.775101423445;13241.86238097676;-0.0;6793.373956248015;7194063.144984442;1275361.718971155;0.0;1869664.279043104;1.2734439236182713;0.11013538219890895
8824;2019-08-14 20:06:45.119;701;701;227;227;189;42;137;31;10;38;655;257;9;73;191;125;267;634;212;173;138;-91;665;362;367;140;365;264;655;-1.0;-1.0;1290.0;263.0;179.0;0;9;0;1;0;1;1;1;0;0;1;1;1;0;0;51927.703125;22597.431640625;18618.83984375;3458.46435546875;699.0;329962;615.0;0.0;Calculated values ==>;1565806005.119;343.26;343.26;295.86;295.86;292.06;277.36;274.5913991737795;286.86;276.26000000000005;274.16;276.96000000000004;338.66;298.86;274.06;280.46000000000004;292.26000000000005;285.66;299.86;336.56;290.46000000000004;286.96000000000004;334.66;343.06000000000006;264.06;242.56692532238324;263.0348170998261;274.5913991737795;294.36;6650000.0;3620000.0000000005;3670000.0000000005;1400000.0;3650000.0;2640000.0;6550000.0;0.0;0.0;0.215;0.04383333333333333;0.029833333333333333;0.029833333333333333;0.0;22597.431640625;18618.83984375;3458.46435546875;51927.703125;490791.1535773974;491814.8832249977;262083.4283004561;262083.4283004561;247930.34213556317;430014.67791919125;449455.4796571053;450551.11265846086;472489.9908694221;521878.0978183062;479731.2328109164;450422.1690619446;458442.02134100883;457570.36885009304;448585.3864188128;391607.07888803794;482176.45537566993;454707.69032699516;449604.95508747676;257985.5697089033;293153.3411634106;459633.82918696303;201364.20297948373;262083.4283004561;273.74452370487097;4729461.271037648;1958944.1386813174;343271.05409023;1791446.433147989;0;83;81;27;72;94;33;2;203;198;1910385403680.4802;730548590884.8197;1613612877245.032;53575.18558098008;11320.818615427841;-0.0;5594.392215812783;7194876.9135955;1275566.4420942604;0.0;1869767.5276330856;1.57785815824238;0.134712540610927
8825;2019-08-14 20:07:45.130;710;711;231;231;191;38;144;29;27;37;653;258;22;62;193;129;267;644;211;170;143;-89;657;359;365;139;363;254;647;0.0;-1.0;982.0;268.0;206.0;0;5;0;1;0;1;1;1;0;0;1;1;1;0;0;51686.90234375;22282.431640625;18333.9765625;3307.62182617188;713.0;329963;611.0;0.0;Calculated values ==>;1565806065.13;344.16;344.26;296.26000000000005;296.26000000000005;292.26000000000005;276.96000000000004;274.27422755570615;287.56;276.06;275.86;276.86;338.46000000000004;298.96000000000004;275.36;279.36;292.46000000000004;286.06;299.86;337.56000000000006;290.16;287.46000000000004;334.26000000000005;344.46000000000004;264.26000000000005;242.35481222062532;261.6868853414304;274.27422755570615;294.26000000000005;6570000.0;3590000.0;3650000.0;1390000.0;3629999.9999999995;2540000.0;6470000.0;0.0;0.0;0.16366666666666668;0.04466666666666667;0.034333333333333334;0.034333333333333334;0.0;22282.431640625;18333.9765625;3307.62182617188;51686.90234375;492871.89961518394;494014.5923911699;264401.6725112072;264401.6725112072;248903.50544954618;430214.79039162316;450858.0416590267;454436.3202249608;472523.0838727012;522484.58164150966;481048.7225569166;453817.51030164596;458700.0814100186;458169.81719356444;449735.6609706538;397502.4121486436;484533.7670599279;454619.2177209517;450710.7449111921;256311.7953858065;299018.4200587347;459990.31174732913;200071.05481577475;264401.6725112072;273.22312630965604;4730324.884385563;1959318.2061094271;343327.4484789668;1791754.4297412022;0;83;81;27;72;94;33;2;203;198;1910605043941.0527;730632306230.0378;1613768305735.437;41631.115105303455;11609.726809609429;-0.0;6396.611485732816;7195670.444890691;1275757.5650060782;0.0;1869867.4709837814;1.3577409304398553;0.11623827384623997
