;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8826;2019-08-14 20:08:45.130;712;715;235;234;190;37;153;26;35;37;645;258;32;73;195;128;267;639;211;169;153;-89;641;356;362;137;360;269;635;-2.0;-1.0;811.0;268.0;215.0;0;2;100;1;0;0;1;1;0;0;1;1;1;0;0;42733.125;12707.25390625;17771.455078125;3508.9013671875;714.0;329964;607.0;0.0;Calculated values ==>;1565806125.13;344.36;344.66;296.66;296.56;292.16;276.86;273.955091788801;288.46000000000004;275.76000000000005;276.66;276.86;337.66;298.96000000000004;276.36;280.46000000000004;292.66;285.96000000000004;299.86;337.06;290.06;288.46000000000004;333.86;344.56000000000006;264.26000000000005;241.92719264551067;263.6948088759802;273.955091788801;294.26000000000005;6409999.999999999;3560000.0;3620000.0000000005;1370000.0;3600000.0;2690000.0;6350000.0;0.0;0.0;0.13516666666666666;0.04466666666666667;0.035833333333333335;0.035833333333333335;0.0;12707.25390625;17771.455078125;3508.9013671875;42733.125;494750.07763987366;495753.7620319327;267321.95032037055;266819.8314429513;249024.67697109893;430412.23801567365;452700.66189737874;452873.9678736973;472785.1150065333;520438.8380419064;479232.5293066562;452490.7919998196;457640.15836882865;458923.6217875544;450136.39457118494;406297.31787446415;485132.7601432997;454984.3640256855;452700.66189737874;254638.09398592086;299437.39939995663;460296.82502626866;198870.4407260503;267321.95032037055;272.7353555003008;4731111.717946761;1959609.7868223179;343384.25283891143;1792055.3083382074;0;83;81;27;72;94;33;2;203;198;1910823143941.0527;730715106230.0378;1613925205735.437;34332.810086123616;11677.045165409754;-0.0;6642.737164842793;7196303.477600619;1275951.6214392034;0.0;1869976.1322225363;1.5491701791254526;0.1338472014797664
8827;2019-08-14 20:09:45.111;697;699;237;236;182;33;142;22;38;35;645;258;36;94;197;121;267;609;211;170;142;-89;643;352;358;136;356;276;637;-2.0;-1.0;573.0;365.0;228.0;0;1;100;1;0;0;1;1;0;0;1;1;1;0;0;44124.90234375;12711.921875;17980.998046875;3615.23461914062;710.0;329965;602.0;0.0;Calculated values ==>;1565806185.111;342.86;343.06000000000006;296.86;296.76000000000005;291.36;276.46000000000004;273.5264737036516;287.36;275.36;276.96000000000004;276.66;337.66;298.96000000000004;276.76000000000005;282.56;292.86;285.26000000000005;299.86;334.06;290.16;287.36;333.36;344.16;264.26000000000005;241.71165711629368;264.60387354146746;273.5264737036516;294.26000000000005;6430000.0;3520000.0000000005;3579999.9999999995;1360000.0;3560000.0;2760000.0;6370000.0;0.0;0.0;0.0955;0.06083333333333333;0.038;0.038;0.0;12711.921875;17980.998046875;3615.23461914062;44124.90234375;492477.76018660556;493361.7035455764;268153.32257411344;267641.16379380564;246235.39526905236;430671.36484660726;451815.6456810343;452038.2536437739;472720.47428543336;519861.63653279183;478371.83514695254;451778.747100868;459114.7198004722;459826.77920233493;449841.3141294995;405334.3924772927;480537.88580638834;455794.7758783006;451815.6456810343;252546.06836287308;297761.5184850505;460449.57616569684;196145.54959779416;268153.32257411344;271.6296340650913;4731835.305631965;1959821.5462085926;343443.60183894134;1792353.151100566;0;83;81;27;72;94;33;2;203;198;1911039075540.8604;730796980294.965;1614088653960.2915;24437.753236391065;16078.49494954741;-0.0;6979.168278062993;7196793.077205551;1276182.8443628356;0.0;1870089.6121544312;1.384376895213655;0.13216778268402107
8828;2019-08-14 20:10:45.111;687;688;235;234;176;30;129;21;40;33;654;258;38;96;199;111;267;575;210;168;129;-90;646;349;354;132;353;279;640;-1.0;0.0;693.0;182.0;241.0;0;1;100;1;0;0;1;1;0;0;1;1;1;0;0;44614.83984375;12801.37109375;18164.205078125;3663.41430664062;708.0;329966;598.0;0.0;Calculated values ==>;1565806245.111;341.86;341.96000000000004;296.66;296.56;290.76000000000005;276.16;273.20264511476705;286.06;275.26000000000005;277.16;276.46000000000004;338.56000000000006;298.96000000000004;276.96000000000004;282.76000000000005;293.06;284.26000000000005;299.86;330.66;289.96000000000004;286.06;332.96000000000004;343.96000000000004;264.16;240.83765695389522;264.9883086891361;273.20264511476705;294.16;6459999.999999999;3490000.0;3540000.0;1320000.0;3529999.9999999995;2790000.0;6400000.0;0.0;0.0;0.11549999999999999;0.030333333333333334;0.04016666666666667;0.04016666666666667;0.0;12801.37109375;18164.205078125;3663.41430664062;44614.83984375;490774.40025624173;491531.93739635515;266865.9337961318;266376.5479516373;244166.6645221612;430862.6128555636;450644.94249262166;451770.02104596683;473048.1168422736;520548.635140166;478000.32160578895;451508.86606590956;458887.3075007745;460563.8850680069;448927.9348465061;403830.024341422;475064.77726735885;456180.22461298853;450644.94249262166;250872.52762923925;296923.61432157;460957.5598792367;197613.69434161438;266865.9337961318;272.20648010742434;4732574.803483528;1960034.1569833322;343504.25724665617;1792654.3611266075;0;83;81;27;72;94;33;2;203;198;1911252675540.8604;730877380294.965;1614255153960.2915;29355.055734352707;7988.09725464121;-0.0;7381.790182642343;7197241.350613641;1276383.3992978705;0.0;1870209.2868082705;1.2915462609106185;0.10115116608385194
8829;2019-08-14 20:11:45.112;684;686;231;231;170;28;120;22;43;31;665;258;41;99;201;104;267;585;211;163;120;-91;651;347;353;133;351;280;646;187.0;-1.0;832.0;269.0;247.0;0;1;100;1;0;0;1;1;0;0;1;1;1;0;0;44526.01953125;12900.302734375;18368.0;3690.361328125;709.0;329967;592.0;0.0;Calculated values ==>;1565806305.112;341.56000000000006;341.76;296.26000000000005;296.26000000000005;290.16;275.96000000000004;272.9856168485579;285.16;275.36;277.46000000000004;276.26000000000005;339.66;298.96000000000004;277.26000000000005;283.06;293.26000000000005;283.56;299.86;331.66;289.46000000000004;285.16;332.36;344.06000000000006;264.06;241.05796691057077;265.11578078379944;272.9856168485579;294.26000000000005;6509999.999999999;3470000.0000000005;3529999.9999999995;1330000.0;3510000.0;2800000.0;6459999.999999999;0.03116666666666667;0.0;0.13866666666666666;0.04483333333333333;0.04116666666666667;0.07233333333333333;0.0;12900.302734375;18368.0;3690.361328125;44526.01953125;489833.29513438797;490634.0375928135;264477.7182942891;264477.7182942891;242069.78950300996;430988.63858405815;449511.33614923514;451985.09054802015;472723.10170879104;521609.03264012333;477876.1259184493;451724.0083656932;459101.1947979636;461140.1023613316;448270.3634199246;401135.28410410945;475863.16429924074;455652.03877278225;449511.33614923514;248362.34728340767;297342.5633918147;460706.0013642585;197089.27118842487;235441.68232931994;271.98891595956644;4733317.656358098;1960248.3411679848;343565.5397315629;1792958.801242475;0;83;81;27;72;94;33;2;203;198;1911464779075.6042;730956881619.8689;1614422856755.0889;35345.55361786388;11818.816736216542;-0.0;15484.3716263072;7197780.531343787;1276548.4596652219;0.0;1870399.841332304;1.792080551716238;0.1289300398176986
8830;2019-08-14 20:12:45.132;684;687;229;228;165;26;110;20;48;29;676;258;45;97;202;100;267;610;209;159;110;-92;657;345;350;133;348;285;651;143.0;-1.0;916.0;151.0;234.0;0;1;100;1;0;0;1;1;0;0;1;1;1;0;0;44547.8359375;12939.9462890625;18687.15625;3754.5302734375;707.0;329968;585.0;0.0;Calculated values ==>;1565806365.132;341.56000000000006;341.86;296.06;295.96000000000004;289.66;275.76000000000005;272.7676641592781;284.16;275.16;277.96000000000004;276.06;340.76;298.96000000000004;277.66;282.86;293.36;283.16;299.86;334.16;289.06;284.16;331.66;343.86;263.96000000000004;241.05796691057077;265.74818594083865;272.7676641592781;294.06;6570000.0;3450000.0;3500000.0;1330000.0;3479999.9999999995;2850000.0;6509999.999999999;0.02383333333333333;0.0;0.15266666666666667;0.025166666666666667;0.039;0.06283333333333332;0.0;12939.9462890625;18687.15625;3754.5302734375;44547.8359375;489206.76800740306;490256.9377717757;263217.5118408876;262781.3496323326;240374.44039734916;431113.4868728058;448594.3896613376;451758.6201082205;472528.46462518856;522346.3282018264;477252.4307601459;451363.32787700737;458054.79354065494;461732.5941255692;448056.3599938422;397502.4121486436;479058.8101146216;455597.1919293177;448594.3896613376;245433.99809710225;296504.67125881097;460606.04280326504;197580.50265693886;238320.71525387262;272.17708138852197;4734060.185914144;1960463.7483549144;343627.60117514397;1793267.6971421163;0;83;81;27;72;94;33;2;203;198;1911675749375.537;731036708219.8435;1614592413255.035;38804.52593089567;6619.476093682542;-0.0;13212.195875269048;7198398.654645607;1276702.1633229023;0.0;1870639.0591074286;1.6572496303543016;0.10956812709527497
8831;2019-08-14 20:13:45.113;687;691;227;227;166;24;121;18;52;27;687;258;49;98;204;101;267;629;208;157;121;-94;673;344;350;132;348;272;664;172.0;-1.0;1419.0;383.0;232.0;0;1;0;1;1;0;1;1;0;0;1;1;1;0;0;54311.44140625;22822.34765625;19248.19140625;3582.42407226562;703.0;329969;580.0;0.0;Calculated values ==>;1565806425.113;341.86;342.26;295.86;295.86;289.76000000000005;275.56;272.6583383277491;285.26000000000005;274.96000000000004;278.36;275.86;341.86;298.96000000000004;278.06;282.96000000000004;293.56;283.26000000000005;299.86;336.06;288.86;285.26000000000005;331.16;343.46000000000004;263.76000000000005;240.83765695389522;264.08650396036035;272.6583383277491;293.96000000000004;6730000.0;3440000.0;3500000.0;1320000.0;3479999.9999999995;2720000.0;6640000.000000001;0.028666666666666667;0.0;0.2365;0.06383333333333334;0.03866666666666666;0.06733333333333333;0.0;22822.34765625;19248.19140625;3582.42407226562;54311.44140625;487954.44794278167;489472.84130574734;261509.2868958646;261509.2868958646;240326.4393136696;431175.4696738307;450205.99899931764;454520.3973115141;472465.0996282349;524528.5960833458;478864.708382812;454140.1830550063;460232.5655346352;461996.6892736953;448391.40641771845;281850.3782376161;480406.42946871946;455319.5754400347;450205.99899931764;243342.44575359824;294828.9587717387;460558.4760198115;196492.36623025138;233828.8157213956;271.7379472408899;4734883.75234596;1960761.67309814;343688.72309989645;1793583.7249318028;0;84;81;27;72;94;33;2;203;198;1911885682875.35;731116183044.7727;1614759460339.8862;61023.629350718635;16856.22000823359;-0.0;14569.397007380083;7199230.29250347;1276897.7321738238;0.0;1870870.499068708;2.0250437215526635;0.15923557172351668
8832;2019-08-14 20:14:45.113;705;708;224;223;177;28;133;19;52;26;690;257;49;79;205;111;267;648;210;153;133;-95;669;347;353;133;351;257;660;-1.0;-1.0;1241.0;379.0;201.0;0;0;0;1;1;0;1;1;0;0;1;1;1;0;0;52609.66796875;22697.24609375;18999.650390625;3379.9384765625;699.0;329970;575.0;0.0;Calculated values ==>;1565806485.113;343.66;343.96000000000004;295.56;295.46000000000004;290.86;275.96000000000004;272.9856168485579;286.46000000000004;275.06;278.36;275.76000000000005;342.16;298.86;278.06;281.06;293.66;284.26000000000005;299.86;337.96000000000004;288.46000000000004;286.46000000000004;330.66;343.06000000000006;263.66;241.05796691057077;262.0952818180154;272.9856168485579;294.16;6690000.000000001;3470000.0000000005;3529999.9999999995;1330000.0;3510000.0;2570000.0;6600000.0;0.0;0.0;0.20683333333333334;0.06316666666666666;0.033499999999999995;0.033499999999999995;0.0;22697.24609375;18999.650390625;3379.9384765625;52609.66796875;490947.89507255104;492288.6175445742;260522.36145638608;260116.36989972822;243856.9192810585;430988.63858405815;451403.91591471323;457007.1687273485;472236.3865531139;526023.1362132899;480578.6396762268;456640.8336411775;460268.07857627224;461671.70442812063;449298.15285161976;387880.14000551053;483680.07232490997;454253.17960637755;451403.91591471323;241250.99604349316;293153.3411634106;460305.9961327142;196807.93158814567;260522.36145638608;271.8762675411417;4735774.761590751;1961141.0030460565;343746.74278780335;1793902.4569467767;0;84;81;27;72;94;33;2;203;198;1912096582875.35;731195683044.7727;1614918160339.8862;53817.875548291784;16644.29441039858;-0.0;6394.532074353959;7200187.305044294;1277176.9031273124;0.0;1871045.1984777225;1.7050154940923978;0.15270019655359093
8833;2019-08-14 20:15:45.124;725;728;225;224;181;27;148;18;47;26;681;258;47;79;206;117;267;663;211;155;148;-96;652;347;352;132;350;261;646;-2.0;0.0;1291.0;402.0;181.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;40082.08203125;10611.1669921875;18353.4140625;3438.24145507812;696.0;329971;568.0;0.0;Calculated values ==>;1565806545.124;345.66;345.96000000000004;295.66;295.56;291.26000000000005;275.86;272.9856168485579;287.96000000000004;274.96000000000004;277.86;275.76000000000005;341.26;298.96000000000004;277.86;281.06;293.76000000000005;284.86;299.86;339.46000000000004;288.66;287.96000000000004;329.96000000000004;342.76;263.56;240.83765695389522;262.63441904999945;272.9856168485579;294.26000000000005;6520000.0;3470000.0000000005;3520000.0000000005;1320000.0;3500000.0;2610000.0;6459999.999999999;0.0;0.0;0.21516666666666667;0.06699999999999999;0.030166666666666668;0.030166666666666668;0.0;10611.1669921875;18353.4140625;3438.24145507812;40082.08203125;495449.73938154156;496448.94361381885;261826.37904012215;261399.66383027344;245595.55231095603;430988.63858405815;453719.5933354577;455736.3202760886;472367.87413283327;524786.7989460987;480205.85000594135;455736.3202760886;459644.23774332204;461956.6280905659;450171.016042631;400563.58310459333;487377.52187891136;454703.7240561074;453719.5933354577;238323.1353838712;291896.6896268761;460358.76591463014;196747.51126118412;261826.37904012215;271.8520514460796;4736547.33445516;1961418.6240436828;343803.57137071225;1794213.7895518793;0;84;81;27;72;94;33;2;203;198;1912308121650.9014;731275197619.98;1615073588830.2913;55725.75873970695;17661.95406178088;-0.0;5788.778631242623;7201100.336024071;1277462.8409443165;0.0;1871146.7446805919;2.4435060065791516;0.22355276436029659
8834;2019-08-14 20:16:45.124;724;726;231;230;178;22;160;16;34;25;673;260;38;99;207;118;267;646;211;162;160;-97;624;349;354;133;354;280;623;-1.0;0.0;1909.0;702.0;161.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;30533.435546875;12275.244140625;6323.734375;3684.55200195312;692.0;329972;561.0;0.0;Calculated values ==>;1565806605.124;345.56000000000006;345.76;296.26000000000005;296.16;290.96000000000004;275.36;273.20264511476705;289.16;274.76000000000005;276.56;275.66;340.46000000000004;299.16;276.96000000000004;283.06;293.86;284.96000000000004;299.86;337.76;289.36;289.16;329.26000000000005;342.36;263.46000000000004;241.05796691057077;265.11578078379944;273.20264511476705;294.26000000000005;6240000.0;3490000.0;3540000.0;1330000.0;3540000.0;2800000.0;6230000.0;0.0;0.0;0.31816666666666665;0.11699999999999999;0.026833333333333334;0.026833333333333334;0.0;12275.244140625;6323.734375;3684.55200195312;30533.435546875;498042.5406551848;498406.81429832435;266416.6646934992;265912.5310438473;245395.6725849845;430862.6128555636;455065.9956093936;450805.95226076955;472138.9942397944;522439.2233537078;478102.82362723636;451331.37713193725;459101.1947979636;461478.7024860622;449951.7882426218;413503.8750048548;487433.01382255985;455345.50774349156;455065.9956093936;235395.46725036926;290221.2356813373;460105.82121038553;196893.26114869857;266416.6646934992;271.91835839516807;4737135.797101645;1961609.3441364563;343862.9279828542;1794419.432455525;0;84;81;27;72;94;33;2;203;198;1912519921650.9014;731354697619.98;1615235888830.2913;80786.55455549058;30795.86952721737;-0.0;5062.090379576499;7202237.938634864;1277866.6561408914;0.0;1871237.1685890153;5.234561658453121;0.5136909644028816
8835;2019-08-14 20:17:45.095;721;700;230;230;184;39;170;18;20;26;677;259;25;102;200;122;267;525;210;167;169;-98;620;360;365;135;364;289;620;-2.0;-1.0;1174.0;339.0;124.0;98;0;100;1;0;0;1;0;0;0;1;1;1;0;0;30500.71875;12129.84375;6166.505859375;3782.78295898438;690.0;329973;554.0;0.0;Calculated values ==>;1565806665.095;345.26;343.16;296.16;296.16;291.56;277.06;274.38016830617;290.16;274.96000000000004;275.16;275.76000000000005;340.86;299.06;275.66;283.36;293.16;285.36;299.86;325.66;289.86;290.06;328.56;342.16;263.36;241.49495122638035;266.24828229547654;274.38016830617;294.16;6200000.0;3600000.0;3650000.0;1350000.0;3640000.0;2890000.0;6200000.0;0.0;0.0;0.19566666666666668;0.0565;0.020666666666666667;0.020666666666666667;0.0;12129.84375;6166.505859375;3782.78295898438;30500.71875;498026.9660805087;495199.64151462977;266189.3507688728;266189.3507688728;247537.14936494126;430148.3826014536;454619.2177209517;447261.97329168423;471972.7596631712;522126.5190020489;476865.0355462473;447947.36882841843;458042.5596059966;458973.0432833828;448509.72636209056;415003.4673464679;469847.8869274719;454191.6157821054;454476.85857668356;232467.98657752166;289383.54333396035;459698.1658068488;200269.23713191756;266189.3507688728;273.30556311982696;4737644.1692217365;1961812.6215704589;343925.125697384;1794523.4674828234;0;84;81;27;72;94;33;2;203;198;1912735517395.7437;731435058759.9211;1615406506325.1665;48328.245375261016;14657.734470133615;-0.0;3891.275161361422;7203313.375254445;1278245.2530969095;0.0;1871311.7439063017;3.028980182971267;0.279111789846848
8836;2019-08-14 20:18:45.115;714;706;233;232;184;47;177;18;22;26;687;257;21;83;198;119;267;517;209;171;177;-100;656;365;370;133;369;271;654;0.0;-1.0;1355.0;290.0;132.0;98;0;0;1;0;1;1;0;0;0;1;1;1;0;0;41183.203125;22210.021484375;6658.16796875;3557.34399414062;689.0;329974;547.0;0.0;Calculated values ==>;1565806725.115;344.56000000000006;343.76;296.46000000000004;296.36;291.56;277.86;274.9066339382667;290.86;274.96000000000004;275.36;275.76000000000005;341.86;298.86;275.26000000000005;281.46000000000004;292.96000000000004;285.06;299.86;324.86;290.26000000000005;290.86;327.86;342.06000000000006;263.16;241.05796691057077;263.95629194202945;274.9066339382667;294.06;6559999.999999999;3650000.0;3700000.0;1330000.0;3690000.0;2710000.0;6540000.000000001;0.0;0.0;0.22583333333333336;0.04833333333333333;0.022000000000000002;0.022000000000000002;0.0;22210.021484375;6658.16796875;3557.34399414062;41183.203125;493530.15041149285;492616.22256402473;264779.7263474678;264330.0546474117;246308.23560861958;429811.8947417682;454771.10132512817;450848.6639803379;472236.3865531139;524608.1413745666;478875.5121940697;450718.69832406053;458552.1716222545;457896.71826946054;447109.5522735733;398144.66286605556;463917.344188972;453910.4172525164;454771.10132512817;229540.68826423294;288964.7057630673;459805.34044751525;202130.75606771314;264779.7263474678;274.05762137588283;4738241.734359177;1962098.8825025023;343986.31381121546;1794630.3753887843;0;84;82;27;72;94;33;2;203;198;1912956090895.6736;731515485559.8956;1615574562325.113;56168.7942036011;12454.271578357102;-0.0;4179.810249508529;7204184.47418688;1278471.261791703;0.0;1871379.0253710526;2.24523294735822;0.1960350422577732
8837;2019-08-14 20:19:45.086;726;723;227;228;184;59;184;22;37;28;689;256;33;65;194;120;267;588;208;177;184;-101;669;378;383;132;383;266;667;-2.0;88.0;1471.0;217.0;141.0;100;0;0;1;0;1;1;0;0;0;1;1;1;0;0;41366.7265625;22673.55078125;6755.86669921875;3501.04541015625;691.0;329975;540.0;0.0;Calculated values ==>;1565806785.086;345.76;345.46000000000004;295.86;295.96000000000004;291.56;279.06;276.25090830309495;291.56;275.36;276.86;275.96000000000004;342.06000000000006;298.76000000000005;276.46000000000004;279.66;292.56;285.16;299.86;331.96000000000004;290.86;291.56;327.16;342.26;263.06;240.83765695389522;263.299902668528;276.25090830309495;293.96000000000004;6690000.000000001;3779999.9999999995;3829999.9999999995;1320000.0;3829999.9999999995;2660000.0;6670000.0;0.0;0.014666666666666666;0.24516666666666667;0.036166666666666666;0.0235;0.0235;0.0;22673.55078125;6755.86669921875;3501.04541015625;41366.7265625;493906.45836129907;493686.10662760295;261324.85704743688;261736.17046191858;245875.58473711697;428902.12800615287;453566.37884540565;453644.53318076074;472562.30901117553;525210.4992257287;479376.3600174424;453138.4146289789;457138.6516267367;455023.01199996547;444722.7641571329;387880.14000551053;473750.4002228269;452535.21344453655;453566.37884540565;226613.5671989835;289802.386634966;459858.9917767795;206046.1055735466;261324.85704743688;275.6308439307129;4738929.3179466305;1962472.7314900542;344045.10529325093;1794742.104982185;0;84;82;27;72;94;33;2;203;198;1913181881710.5083;731594947134.8375;1615735584459.9954;60702.881168368665;9179.566051016924;0.0;4517.675762252266;7205157.934081131;1278651.4566355257;0.0;1871451.4693895567;2.259309965631212;0.18557277269189684
8838;2019-08-14 20:20:45.096;740;741;219;219;188;64;186;30;25;33;686;256;29;67;188;131;267;637;208;181;186;-104;694;377;383;130;380;264;683;-1.0;-2.0;1385.0;238.0;183.0;5;0;0;1;0;1;1;0;1;0;1;1;1;0;0;52706.84375;23473.8203125;19390.390625;3493.4814453125;695.0;329976;533.0;0.0;Calculated values ==>;1565806845.096;347.16;347.26;295.06;295.06;291.96000000000004;279.56;276.14872888175563;291.76000000000005;276.16;275.66;276.46000000000004;341.76;298.76000000000005;276.06;279.86;291.96000000000004;286.26000000000005;299.86;336.86;291.26000000000005;291.76000000000005;326.46000000000004;342.66;262.76000000000005;240.39332010688793;263.0348170998261;276.14872888175563;293.96000000000004;6940000.000000001;3770000.0000000005;3829999.9999999995;1300000.0;3800000.0;2640000.0;6830000.0;0.0;0.0;0.23083333333333333;0.03966666666666666;0.030500000000000003;0.030500000000000003;0.0;23473.8203125;19390.390625;3493.4814453125;52706.84375;493393.63695596217;494622.81976044667;257331.97418279765;257331.97418279765;246645.05699722611;428973.91024759493;453859.2233316398;452470.1293969689;473308.3704715943;525061.1040996358;479620.3005408747;452977.2602658352;457708.1779250081;454661.18537021603;446654.42532386765;278398.1738395837;479429.3184473048;453125.6471121896;453859.2233316398;223686.61821467688;291477.81744585035;459866.7344900837;205451.31807001244;257331.97418279765;275.3983502700894;4739713.395023514;1962857.3570093452;344103.4027316579;1794960.0267740984;0;84;82;27;72;95;33;2;203;198;1913411720010.4717;731673560234.8251;1615894610959.97;57020.17561463913;10091.811517996159;-0.0;5994.081099039685;7206139.123058412;1278812.0782143774;0.0;1871539.0819630492;1.5769997269920117;0.12857224782444224
8839;2019-08-14 20:21:45.107;737;738;219;217;187;53;179;39;-6;40;683;256;-1;55;191;132;267;660;209;183;179;-105;675;372;378;138;375;259;662;-1.0;-1.0;1214.0;354.0;208.0;58;99;0;1;0;1;1;0;1;0;1;1;0;0;0;51187.078125;22889.916015625;20613.4609375;2736.7109375;699.0;329977;527.0;0.0;Calculated values ==>;1565806905.107;346.86;346.96000000000004;295.06;294.86;291.86;278.46000000000004;275.63479819532273;291.06;277.06;272.56;277.16;341.46000000000004;298.76000000000005;273.06;278.66;292.26000000000005;286.36;299.86;339.16;291.46000000000004;291.06;325.86;343.06000000000006;262.66;242.14157278889297;262.3656120759269;275.63479819532273;294.06;6750000.0;3720000.0000000005;3779999.9999999995;1380000.0;3750000.0;2590000.0;6620000.0;0.0;0.0;0.20233333333333334;0.059000000000000004;0.034666666666666665;0.034666666666666665;0.0;22889.916015625;20613.4609375;2736.7109375;51187.078125;494850.1866347954;496261.6229147709;258414.0850232954;257638.47771678574;247020.38875221836;429328.3091220336;453696.0004215609;449393.7258124901;472947.9820155742;525150.113036664;480227.18341978174;450037.55522680585;457048.2817727584;455930.0132749809;447765.16087721824;281453.2467527916;485216.43869218545;454276.91951688146;453696.0004215609;221177.93781777218;293153.3411634106;458525.1545924594;202878.89972842013;258414.0850232954;274.3809978335936;4740579.336434887;1963243.7923132395;344155.3305199995;1795293.4533216504;0;84;82;27;72;95;33;2;203;198;1913640061866.067;731753974975.0347;1616051539725.379;49878.16647767682;15083.129036978316;-0.0;6769.77306713987;7207030.105895082;1279021.9078479304;0.0;1871645.466915044;1.5512744861442664;0.13581435924725546
8840;2019-08-14 20:22:45.097;730;730;235;235;198;46;143;40;-14;43;674;255;-13;38;194;132;267;664;210;182;144;-104;662;366;371;140;369;256;650;-2.0;-1.0;1303.0;406.0;175.0;68;99;0;1;0;1;1;0;1;0;1;1;0;1;0;53000.5703125;22467.0625;20628.921875;2674.03857421875;701.0;329978;521.0;0.0;Calculated values ==>;1565806965.097;346.16;346.16;296.66;296.66;292.96000000000004;277.76000000000005;275.0112864084945;287.46000000000004;277.16;271.76000000000005;277.46000000000004;340.56000000000006;298.66;271.86;276.96000000000004;292.56;286.36;299.86;339.56000000000006;291.36;287.56;325.26000000000005;343.26;262.76000000000005;242.56692532238324;261.9595390733887;275.0112864084945;294.16;6620000.0;3660000.0;3710000.0;1400000.0;3690000.0;2560000.0;6500000.0;0.0;0.0;0.21716666666666665;0.06766666666666667;0.029166666666666667;0.029166666666666667;0.0;22467.0625;20628.921875;2674.03857421875;53000.5703125;495156.05969492975;496332.1993446711;266014.7151403807;266014.7151403807;251212.02631751957;429743.705733735;449619.11925622757;448912.13967121486;472980.94656883925;524468.7780256732;480479.5392398795;449041.0772008778;455456.8452999624;457338.9681574332;448890.8574014187;394004.1265538234;487092.1634055785;455316.0755908115;449769.08627573005;218669.37671819705;293991.1381695566;458312.9691135226;201097.38973074514;266014.7151403807;273.65748058610217;4741447.4221301535;1963621.7041369576;344200.4125841619;1795637.0825626897;0;84;82;27;72;95;33;2;203;198;1913864724415.2097;731837361074.7166;1616206013974.7896;53817.10319540533;17404.92087156794;-0.0;5359.502491447689;7207894.089117853;1279292.596473844;0.0;1871746.527364764;1.6731808643265744;0.15360940616728036
8841;2019-08-14 20:23:45.108;718;718;241;241;201;36;138;34;1;43;667;254;-1;48;197;132;267;640;210;182;137;-101;639;354;360;141;358;280;633;-1.0;0.0;479.0;43.0;212.0;16;99;100;1;0;0;1;0;1;0;1;1;0;1;0;43649.0859375;12655.884765625;18187.232421875;2917.921875;703.0;329979;516.0;0.0;Calculated values ==>;1565807025.108;344.96000000000004;344.96000000000004;297.26000000000005;297.26000000000005;293.26000000000005;276.76000000000005;273.7412296467126;286.96000000000004;276.56;273.26000000000005;277.46000000000004;339.86;298.56;273.06;277.96000000000004;292.86;286.36;299.86;337.16;291.36;286.86;324.76000000000005;343.46000000000004;263.06;242.77792619122317;265.11578078379944;273.7412296467126;294.16;6390000.0;3540000.0;3600000.0;1410000.0;3579999.9999999995;2800000.0;6330000.0;0.0;0.0;0.07983333333333334;0.007166666666666667;0.035333333333333335;0.035333333333333335;0.0;12655.884765625;18187.232421875;2917.921875;43649.0859375;495769.1729527078;496358.1016762362;270746.8295627295;270746.8295627295;253041.2266172676;430542.39183029096;450876.9354813904;446380.1273152226;472850.300935316;521816.6408787548;477422.17551425664;446106.21134270635;452635.49126588914;459512.4303964549;451080.55965983507;407231.3217654451;485495.60144601605;457134.9086187424;450730.56595860166;216578.99785978085;294828.9587717387;458461.602745482;200261.67263675446;270746.8295627295;273.27667765914396;4742252.983593534;1963914.4490249925;344247.02079796646;1795960.6098184648;0;84;82;27;72;95;33;2;203;198;1914084064620.7812;731921676529.9363;1616366843455.2087;19648.45663183104;1850.4328324458806;-0.0;6359.425352654149;7208506.414357059;1279453.0871730305;0.0;1871844.2030009702;0.8251616535071229;0.05100911852593971
8842;2019-08-14 20:24:45.128;699;700;238;238;190;32;156;27;12;39;674;254;9;64;199;125;266;621;208;179;156;-98;638;352;357;141;355;286;632;-2.0;-1.0;1020.0;153.0;248.0;1;99;100;1;0;0;1;0;1;0;1;1;0;0;0;43576.3828125;12578.4189453125;17769.166015625;2951.62353515625;704.0;329980;512.0;0.0;Calculated values ==>;1565807085.128;343.06000000000006;343.16;296.96000000000004;296.96000000000004;292.16;276.36;273.5264737036516;288.76000000000005;275.86;274.36;277.06;340.56000000000006;298.56;274.06;279.56;293.06;285.66;299.76000000000005;335.26000000000005;291.06;288.76000000000005;324.36;343.56000000000006;263.36;242.77792619122317;265.87368984753493;273.5264737036516;293.96000000000004;6380000.0;3520000.0000000005;3570000.0000000005;1410000.0;3550000.0;2860000.0;6320000.0;0.0;0.0;0.16999999999999998;0.025500000000000002;0.04133333333333333;0.04133333333333333;0.0;12578.4189453125;17769.166015625;2951.62353515625;43576.3828125;493260.8536968353;494001.9137744115;269190.0483571602;269190.0483571602;249143.59734744433;430671.36484660726;453993.70447563543;446734.77662662155;472456.96783784614;522057.11970116897;476669.2062812568;446321.2659307378;453675.27712054906;460252.8391778579;450424.69828467217;407225.31549529394;482866.35949741275;457209.1677149482;453993.70447563543;214906.75144652807;295247.87795992935;458767.2660139423;199134.8593587436;269190.0483571602;272.82346998700774;4742980.104792521;1964124.8049844715;344295.9499806617;1796260.3463509;0;84;82;27;72;95;33;2;203;198;1914299236320.713;732006304729.9094;1616536700055.1548;42091.98593553925;6620.626369707567;-0.0;7638.551119563644;7209021.089546186;1279523.702863746;0.0;1871960.8916881362;1.692267353184112;0.12621293214308657
8843;2019-08-14 20:25:45.139;687;690;236;236;178;32;137;26;17;37;687;252;15;67;201;111;266;626;207;175;137;-96;644;350;355;140;353;288;639;436.0;-1.0;1008.0;248.0;245.0;1;100;100;1;0;0;1;0;1;0;1;1;0;1;0;44161.4609375;12750.1650390625;18086.2109375;2955.60083007812;704.0;329981;508.0;0.0;Calculated values ==>;1565807145.139;341.86;342.16;296.76000000000005;296.76000000000005;290.96000000000004;276.36;273.3108153835814;286.86;275.76000000000005;274.86;276.86;341.86;298.36;274.66;279.86;293.26000000000005;284.26000000000005;299.76000000000005;335.76000000000005;290.66;286.86;323.96000000000004;343.56000000000006;263.56;242.56692532238324;266.1237361191953;273.3108153835814;293.86;6440000.000000001;3500000.0;3550000.0;1400000.0;3529999.9999999995;2880000.0;6390000.0;0.07266666666666667;0.0;0.168;0.04133333333333333;0.04083333333333334;0.11350000000000002;0.0;12750.1650390625;18086.2109375;2955.60083007812;44161.4609375;490980.7905043381;491912.7060285494;267454.33400269365;267454.33400269365;244849.07590155498;430799.1582183253;451625.2951279445;447039.8912325981;472391.7460337592;523249.45200229634;476186.77573728934;446764.3592158739;453722.3576658477;460831.5935396137;448741.9544930867;404328.04809704743;482805.7061219202;456983.74854416;451625.2951279445;213234.55432191002;295247.87795992935;459126.4708480923;198448.49216364924;223274.3823994288;272.54295566537854;4743711.387533367;1964335.9152138338;344345.1858752308;1796559.1959374824;0;84;82;27;72;95;33;2;203;198;1914512875480.421;732090620184.7942;1616708931624.9194;41763.35504358341;10774.689785623646;-0.0;25917.828594686536;7209720.012165717;1279668.6904076864;0.0;1872240.579452064;2.3217308023387333;0.13436517908244233
8844;2019-08-14 20:26:45.159;688;691;232;232;173;32;113;26;11;34;694;250;10;50;203;107;266;639;207;163;113;-93;668;351;357;139;355;262;659;233.0;-2.0;1428.0;318.0;238.0;1;100;0;1;1;0;1;0;1;0;1;1;0;0;0;53940.05859375;22663.48046875;18939.017578125;2610.74072265625;705.0;329982;504.0;0.0;Calculated values ==>;1565807205.159;341.96000000000004;342.26;296.36;296.36;290.46000000000004;276.36;273.4187578820637;284.46000000000004;275.76000000000005;274.26000000000005;276.56;342.56000000000006;298.16;274.16;278.16;293.46000000000004;283.86;299.76000000000005;337.06;289.46000000000004;284.46000000000004;323.56;343.66;263.86;242.35481222062532;262.7682575881327;273.4187578820637;293.86;6680000.0;3510000.0;3570000.0000000005;1390000.0;3550000.0;2620000.0;6590000.000000001;0.03883333333333334;0.0;0.238;0.053000000000000005;0.03966666666666666;0.0785;0.0;22663.48046875;18939.017578125;2610.74072265625;53940.05859375;488625.0844178834;489992.8268105923;263969.0031235362;263969.0031235362;242626.838704542;430735.4089219946;447724.45430977334;451037.43277295196;472228.6972694908;526038.6664727203;479198.9766429956;450909.3518193919;455941.70128254674;460790.1143214629;447961.93699593254;282098.63274526416;482465.0426355213;454981.4033238106;447724.45430977334;211562.405474017;295666.80309349706;459585.59276896407;198625.20618444763;231643.94009422063;272.61726559761627;4744529.1727000885;1964631.1272975425;344391.58751688205;1796867.8423562048;0;85;82;27;72;95;33;2;203;198;1914726546680.353;732174348084.7676;1616873986624.867;60074.10992806403;13830.900488979372;-0.0;16962.32036592089;7210568.940588725;1279873.8053421048;0.0;1872598.0331381469;2.0552063886707135;0.14943187704536703
8845;2019-08-14 20:27:45.129;707;712;226;224;176;34;112;25;7;34;684;249;6;41;205;114;267;658;208;151;112;-90;666;353;358;138;356;251;657;147.0;-1.0;1456.0;362.0;223.0;1;100;0;1;1;0;1;0;1;0;1;1;0;0;0;52478.359375;22590.720703125;18829.037109375;2491.19970703125;705.0;329983;499.0;0.0;Calculated values ==>;1565807265.129;343.86;344.36;295.76000000000005;295.56;290.76000000000005;276.56;273.6339639331285;284.36;275.66;273.86;276.56;341.56000000000006;298.06;273.76000000000005;277.26000000000005;293.66;284.56;299.86;338.96000000000004;288.26000000000005;284.36;323.06;343.66;264.16;242.14157278889297;261.27494424493943;273.6339639331285;293.96000000000004;6659999.999999999;3529999.9999999995;3579999.9999999995;1380000.0;3560000.0;2510000.0;6570000.0;0.0245;0.0;0.24266666666666667;0.060333333333333336;0.03716666666666667;0.06166666666666667;0.0;22590.720703125;18829.037109375;2491.19970703125;52478.359375;491537.8349014853;493151.0972313246;261533.10405247487;260704.08299578557;243631.81658885314;430607.02586249536;447383.6628064182;452469.30486379995;472360.27449258295;525884.150106176;480425.6040940052;452344.60093165975;456647.6984805424;460903.72621589183;448626.04989826377;390741.7030262599;485470.2864301067;453109.7795175533;447383.6628064182;209472.28574929133;295666.80309349706;460042.8137205575;198914.6866276211;236654.97604854644;272.74042674999595;4745415.549440176;1965008.0570816498;344434.0824290646;1797182.4187785229;0;85;82;27;72;95;33;2;203;198;1914940939430.4553;732257406534.8073;1617027809674.9404;61529.25402531274;15754.730334607164;-0.0;12994.935683402093;7211581.795274803;1280120.2289922903;0.0;1872847.5521167768;2.055954257047723;0.16277615857083
8846;2019-08-14 20:28:45.140;714;721;225;224;175;32;128;24;5;33;671;251;5;52;206;117;267;659;207;152;127;-88;649;350;355;138;354;271;643;821.0;0.0;1231.0;289.0;216.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41995.7578125;12840.556640625;18244.69921875;2706.51196289062;704.0;329984;496.0;0.0;Calculated values ==>;1565807325.14;344.56000000000006;345.26;295.66;295.56;290.66;276.36;273.3108153835814;285.96000000000004;275.56;273.66;276.46000000000004;340.26;298.26000000000005;273.66;278.36;293.76000000000005;284.86;299.86;339.06000000000006;288.36;285.86;322.76000000000005;343.56000000000006;264.36;242.14157278889297;263.95629194202945;273.3108153835814;293.86;6490000.000000001;3500000.0;3550000.0;1380000.0;3540000.0;2710000.0;6430000.0;0.13683333333333333;0.0;0.20516666666666666;0.04816666666666667;0.036000000000000004;0.17283333333333334;0.0;12840.556640625;18244.69921875;2706.51196289062;41995.7578125;494229.6268029394;495785.8384361717;262028.90938767183;261598.0083543199;243748.6024308629;430799.1582183253;450318.13848889776;448620.460883256;472262.261994151;522959.0112875272;478202.75819961395;448620.460883256;454689.2023543824;461345.36918359256;449622.8706441287;402244.1895115084;487127.94671708316;453769.88021061366;450171.89889340504;208218.24852204052;295247.87795992935;460244.63067514834;198909.21664758294;212056.6164854414;272.7257277860555;4746202.978087581;1965303.3718580687;344477.40463404194;1797491.4232224931;0;85;82;27;72;95;33;2;203;198;1915154878646.013;732340221715.0231;1617184438385.3486;51232.42360901892;12587.655775661067;-0.0;41154.257976176385;7212521.648198991;1280356.4588446927;0.0;1873298.8781263842;3.1065062329082442;0.15676238672439152
8847;2019-08-14 20:29:45.110;702;708;230;229;171;27;138;20;11;32;672;251;9;63;207;113;266;653;208;158;138;-86;649;346;351;137;349;276;644;674.0;-1.0;1093.0;138.0;212.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;42638.08984375;12885.267578125;18242.103515625;2766.8388671875;703.0;329985;494.0;0.0;Calculated values ==>;1565807385.11;343.36;343.96000000000004;296.16;296.06;290.26000000000005;275.86;272.8767566201714;286.96000000000004;275.16;274.26000000000005;276.36;340.36;298.26000000000005;274.06;279.46000000000004;293.86;284.46000000000004;299.76000000000005;338.46000000000004;288.96000000000004;286.96000000000004;322.56;343.46000000000004;264.56;241.92719264551067;264.60387354146746;272.8767566201714;293.96000000000004;6490000.000000001;3460000.0;3510000.0;1370000.0;3490000.0;2760000.0;6440000.000000001;0.11233333333333334;0.0;0.18216666666666667;0.023;0.035333333333333335;0.14766666666666667;0.0;12885.267578125;18242.103515625;2766.8388671875;42638.08984375;492564.58479347086;493900.24564304535;264174.3991725631;263722.3041933404;242444.37190192996;431051.2098666511;452474.515376344;448488.55590065056;472295.8960165899;522658.93611099717;477581.5007586985;448221.39964198606;455240.3446814246;462240.547963088;449773.2789485789;401676.4609155319;486161.0384074197;455290.9539762602;452474.515376344;207382.2378540181;294828.9587717387;460598.7947248871;198486.50454732485;214204.14976239315;272.541488649434;4746907.907507884;1965517.6465348743;344522.9930851713;1797795.3278825383;0;85;82;27;72;95;33;2;203;198;1915366572745.2722;732422680464.7346;1617348456334.775;45542.04035486417;6028.582674083932;-0.0;35184.590655660075;7213327.698835604;1280511.5165969045;0.0;1873934.7171175557;2.559588017675942;0.11467492866796523
8848;2019-08-14 20:30:45.111;695;700;229;229;171;23;148;20;21;30;680;250;17;64;208;109;266;653;207;163;147;-85;651;342;348;135;346;279;646;-3.0;-1.0;1149.0;138.0;219.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;43107.12890625;12939.24609375;18425.53125;2803.23364257812;701.0;329986;492.0;0.0;Calculated values ==>;1565807445.111;342.66;343.16;296.06;296.06;290.26000000000005;275.46000000000004;272.43898195401505;287.96000000000004;275.16;275.26000000000005;276.16;341.16;298.16;274.86;279.56;293.96000000000004;284.06;299.76000000000005;338.46000000000004;289.46000000000004;287.86;322.36;343.26;264.66;241.49495122638035;264.9883086891361;272.43898195401505;293.86;6509999.999999999;3420000.0000000005;3479999.9999999995;1350000.0;3460000.0;2790000.0;6459999.999999999;0.0;0.0;0.1915;0.023;0.0365;0.0365;0.0;12939.24609375;18425.53125;2803.23364257812;43107.12890625;491382.2392777892;492590.2994909622;263575.4359996364;263575.4359996364;242384.36162082426;431298.55289687274;454403.3071405761;449266.5932145306;472363.3712700832;523245.5113934508;477092.9867933861;448732.871041804;454864.1114221241;462824.78782740806;449925.59354087187;400541.2758042835;485943.95273819554;456480.83049003116;454263.53607485443;206546.2383541025;293991.1381695566;461002.93096994614;197051.77780578315;263575.4359996364;271.9539818975118;4747622.462908502;1965732.8544028064;344569.4111298356;1798100.8965991572;0;85;82;27;72;95;33;2;203;198;1915576276240.8523;732504281824.9603;1617514959110.2354;48299.13715077514;6070.8765227757485;-0.0;6960.115652745457;7214109.72168381;1280612.3471043042;0.0;1874285.9288578618;1.794957551109334;0.13378947126336047
8849;2019-08-14 20:31:45.122;693;698;227;227;168;23;153;18;37;28;689;249;31;68;210;107;266;655;206;166;153;-86;652;341;347;132;345;281;647;-1.0;0.0;962.0;205.0;219.0;0;94;100;1;0;0;1;0;1;0;1;1;0;0;0;42881.78515625;12932.4296875;18492.857421875;2789.91870117188;699.0;329987;490.0;0.0;Calculated values ==>;1565807505.122;342.46000000000004;342.96000000000004;295.86;295.86;289.96000000000004;275.46000000000004;272.3289490889957;288.46000000000004;274.96000000000004;276.86;275.96000000000004;342.06000000000006;298.06;276.26000000000005;279.96000000000004;294.16;283.86;299.76000000000005;338.66;289.76000000000005;288.46000000000004;322.16;343.06000000000006;264.56;240.83765695389522;265.2429198363724;272.3289490889957;293.76000000000005;6520000.0;3410000.0;3470000.0000000005;1320000.0;3450000.0;2810000.0;6470000.0;0.0;0.0;0.16033333333333333;0.034166666666666665;0.0365;0.0365;0.0;12932.4296875;18492.857421875;2789.91870117188;42881.78515625;490998.6558752035;492210.2657774699;262622.652458095;262622.652458095;241415.0938775703;431359.6534126046;455267.7258953789;451021.845339793;472562.30901117553;524017.8834689587;476727.8158551476;450229.75375902606;455038.25146704144;463236.04670404014;449819.8220137273;399955.21996751655;486123.206103214;457055.72942991543;455267.7258953789;205710.24989127388;293153.3411634106;461356.2020992916;196034.62022759955;262622.652458095;271.54247323911466;4748339.168563329;1965948.49122686;344616.0292777303;1798408.6062407629;0;85;82;27;72;95;33;2;203;198;1915784814465.5674;732584396509.8508;1617682989910.0056;40882.95175965502;9065.154047282813;-0.0;7031.545180460863;7214853.042007462;1280738.5038167068;0.0;1874402.5474074609;1.6653312361439792;0.13140476337946325
8850;2019-08-14 20:32:45.082;692;698;226;225;168;21;153;16;51;26;698;249;45;71;211;106;266;658;208;168;153;-87;653;340;345;131;343;283;648;501.0;-1.0;1025.0;248.0;212.0;0;80;100;1;0;0;1;0;1;0;1;1;0;0;0;42537.2734375;12962.0537109375;18544.0859375;2724.66723632812;695.0;329988;489.0;0.0;Calculated values ==>;1565807565.082;342.36;342.96000000000004;295.76000000000005;295.66;289.96000000000004;275.26000000000005;272.21867820750657;288.46000000000004;274.76000000000005;278.26000000000005;275.76000000000005;342.96000000000004;298.06;277.66;280.26000000000005;294.26000000000005;283.76000000000005;299.76000000000005;338.96000000000004;289.96000000000004;288.46000000000004;322.06;342.66;264.46000000000004;240.61611355647437;265.49620691782997;272.21867820750657;293.96000000000004;6530000.0;3400000.0;3450000.0;1310000.0;3429999.9999999995;2830000.0;6480000.0;0.08349999999999999;0.0;0.17083333333333334;0.04133333333333333;0.035333333333333335;0.11883333333333332;0.0;12962.0537109375;18544.0859375;2724.66723632812;42537.2734375;490754.91050615447;492108.4722796381;262121.57273751518;261693.6011965304;241386.3091619435;431420.45991060114;455602.4218440765;452502.75265017303;472499.14586990676;524791.7070724497;476475.522545722;451717.78339349665;455086.0638469009;463664.2629044625;449858.54930905014;399355.8376237343;486446.31282466627;457653.1124292614;455602.4218440765;205292.2597576877;291477.81744585035;461407.2878502931;196185.41460456347;215790.5555922013;271.59913405327325;4749050.519501737;1966164.1347304098;344661.9535239835;1798717.0416748242;0;85;82;27;72;95;33;2;203;198;1915992276065.6995;732663243909.901;1617852077110.1133;43787.5452494583;10962.504094156824;-0.0;28497.643439597832;7215558.159091337;1280905.289703224;0.0;1874698.4265951016;2.431952394913082;0.13760056559809675
8851;2019-08-14 20:33:45.162;695;694;224;223;168;32;158;19;60;26;706;250;55;78;206;110;266;628;209;169;158;-87;621;359;363;134;363;287;621;-1.0;-1.0;1664.0;480.0;141.0;98;77;100;1;0;0;1;0;0;0;1;1;0;0;0;29122.109375;12237.1279296875;6187.5576171875;2732.00341796875;690.0;329989;491.0;0.0;Calculated values ==>;1565807625.162;342.66;342.56000000000006;295.56;295.46000000000004;289.96000000000004;276.36;274.27422755570615;288.96000000000004;275.06;279.16;275.76000000000005;343.76;298.16;278.66;280.96000000000004;293.76000000000005;284.16;299.76000000000005;335.96000000000004;290.06;288.96000000000004;322.26000000000005;342.16;264.46000000000004;241.2770596917726;265.9988726020314;274.27422755570615;294.06;6210000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;2870000.0;6210000.0;0.0;0.0;0.2773333333333333;0.08;0.0235;0.0235;0.0;12237.1279296875;6187.5576171875;2732.00341796875;29122.109375;494421.17995104974;494285.1135123213;263189.07592467725;262726.4842743849;242195.09047081842;430214.79039162316;453246.3397903811;452981.98786978074;472104.6820821746;525305.2915813844;476083.6432888624;452327.0077180467;455313.42210446054;459950.50744786946;446889.09212521097;414264.78458572144;485100.02294594183;454815.634887687;453246.3397903811;206128.24275125185;289383.54333396035;460954.200578503;200261.70470340867;263189.07592467725;273.2982888330616;4749648.47723978;1966374.4079013884;344707.48640905204;1798923.413500224;0;85;82;27;72;95;33;2;203;198;1916204959265.4294;732742849909.7999;1618023305109.8958;70087.75853147385;20855.399670007548;-0.0;4466.34570084404;7216508.3852361245;1281170.7924331857;0.0;1874973.492770802;4.509661415397666;0.4184278481885589
8852;2019-08-14 20:34:45.103;707;704;229;229;175;50;168;21;62;27;708;249;58;67;197;114;266;612;208;170;168;-88;654;369;373;135;373;264;652;-1.0;-2.0;1762.0;418.0;132.0;98;77;0;1;1;0;1;0;0;0;1;1;0;0;0;39530.18359375;22220.14453125;6627.4140625;2505.73901367188;679.0;329990;499.0;0.0;Calculated values ==>;1565807685.103;343.86;343.56000000000006;296.06;296.06;290.66;278.16;275.3239800832674;289.96000000000004;275.26000000000005;279.36;275.86;343.96000000000004;298.06;278.96000000000004;279.86;292.86;284.56;299.76000000000005;334.36;290.16;289.96000000000004;323.06;341.06000000000006;264.36;241.49495122638035;263.0348170998261;275.3239800832674;293.96000000000004;6540000.000000001;3690000.0;3729999.9999999995;1350000.0;3729999.9999999995;2640000.0;6520000.0;0.0;0.0;0.2936666666666667;0.06966666666666667;0.022000000000000002;0.022000000000000002;0.0;22220.14453125;6627.4140625;2505.73901367188;39530.18359375;492755.8197080608;492539.48986767454;263147.4438973734;263147.4438973734;243467.9131657798;429537.3511455088;452958.05482268526;457094.0657969381;472070.4381999017;527315.407882981;478842.65966109216;456601.04438692535;457708.1779250081;457108.03510769765;445560.1304951398;398742.2639160584;479242.4936683304;453249.13134011615;452958.05482268526;209472.28574929133;284776.6418597092;460702.2710313055;203179.92120149947;263147.4438973734;274.48417473481396;4750220.01711364;1966661.269480285;344751.0913422486;1799030.0999192875;0;86;82;27;72;95;33;2;203;198;1916425542145.3733;732823470554.7794;1618188442564.8538;74566.12046286048;17940.723704809818;-0.0;4175.8334403568615;7217712.648869262;1281493.7755485494;0.0;1875045.440112437;3.0836525975226494;0.27641409288332824
8853;2019-08-14 20:35:45.144;728;728;225;225;188;61;180;27;58;30;697;248;57;67;190;122;266;646;209;175;179;-89;662;379;384;135;384;259;659;0.0;91.0;1735.0;401.0;122.0;98;66;0;1;1;0;1;0;0;0;1;1;0;0;0;39425.12890625;22397.5;6554.8154296875;2404.54150390625;661.0;329991;531.0;0.0;Calculated values ==>;1565807745.144;345.96000000000004;345.96000000000004;295.66;295.66;291.96000000000004;279.26000000000005;276.35288757459654;291.16;275.86;278.96000000000004;276.16;342.86;297.96000000000004;278.86;279.86;292.16;285.36;299.76000000000005;337.76;290.66;291.06;326.26000000000005;339.26;264.26000000000005;241.49495122638035;262.3656120759269;276.35288757459654;294.06;6620000.0;3790000.0;3840000.0;1350000.0;3840000.0;2590000.0;6590000.000000001;0.0;0.015166666666666667;0.2891666666666667;0.06683333333333333;0.02033333333333333;0.02033333333333333;0.0;22397.5;6554.8154296875;2404.54150390625;39425.12890625;494878.7838575963;495174.59306706034;260992.9970526948;260992.9970526948;247454.78237573468;428830.04407018964;452804.30012250243;457414.67490995815;472363.3712700832;526580.9003531123;479344.4195705785;457292.63687564747;458508.91921568644;454272.534945747;444842.3538467983;393177.8820516233;483497.1930373176;452062.6668569953;452656.3844887891;222850.3779558165;277239.5186164033;460601.99323066324;205727.67427219366;260992.9970526948;275.51403456508035;4750878.427659182;1967033.337258202;344792.0383079685;1799140.02689743;0;86;82;27;72;95;33;2;203;198;1916652797330.857;732904525904.9519;1618345449780.188;72779.49101775356;17034.100317057717;0.0;3897.155544533917;7218941.368018948;1281785.4315782115;0.0;1875112.760991975;2.988524872814961;0.268375231201589
