;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8854;2019-08-14 20:36:45.114;738;742;218;217;190;59;185;33;19;34;685;248;26;64;187;132;266;672;205;179;185;-91;684;373;379;134;377;257;673;0.0;-1.0;1618.0;229.0;177.0;0;65;0;1;1;0;1;1;0;0;1;1;0;0;0;50810.94921875;23181.3359375;18980.013671875;2365.818359375;647.0;329992;589.0;0.0;Calculated values ==>;1565807805.114;346.96000000000004;347.36;294.96000000000004;294.86;292.16;279.06;275.73799182748917;291.66;276.46000000000004;275.06;276.56;341.66;297.96000000000004;275.76000000000005;279.56;291.86;286.36;299.76000000000005;340.36;291.06;291.66;332.06;337.86;264.06;241.2770596917726;262.0952818180154;275.73799182748917;293.66;6840000.000000001;3729999.9999999995;3790000.0;1340000.0;3770000.0000000005;2570000.0;6730000.0;0.0;0.0;0.26966666666666667;0.03816666666666667;0.029500000000000002;0.029500000000000002;0.0;23181.3359375;18980.013671875;2365.818359375;50810.94921875;494102.3276961776;495742.7710778922;257453.60209597103;257076.36948276692;247628.5068466638;429258.0297950786;454396.48497648415;452928.34709337814;472884.4304738556;525512.693579819;479588.41568345035;453802.9740710638;458464.27648857265;455023.4628231149;447575.429757639;279207.153114232;485774.39216687926;453523.8988757046;454396.48497648415;247107.31509690773;271378.50176498963;460553.84190059575;204864.22781975815;257453.60209597103;275.153564322176;4751630.01899359;1967412.9709793793;344831.77143034874;1799352.7107449232;0;86;82;27;73;95;33;2;203;198;1916881582880.966;732985185554.9904;1618500172380.2617;66894.62416411952;9758.820270751969;-0.0;5809.815044975137;7220104.737003871;1282008.5942793805;0.0;1875193.611967882;1.8519762931637802;0.14750731633934083
8855;2019-08-14 20:37:45.124;729;730;220;218;185;50;183;39;-10;39;674;247;-5;51;190;132;266;674;206;183;183;-94;653;369;375;134;373;269;646;-1.0;-2.0;1324.0;183.0;209.0;23;64;100;1;0;0;1;1;0;0;1;1;0;0;0;39622.43359375;12980.9248046875;18678.091796875;2467.64819335938;635.0;329993;647.0;13.0;Calculated values ==>;1565807865.124;346.06000000000006;346.16;295.16;294.96000000000004;291.66;278.16;275.3239800832674;291.46000000000004;277.06;272.16;277.06;340.56000000000006;297.86;272.66;278.26000000000005;292.16;286.36;299.76000000000005;340.56000000000006;291.46000000000004;291.46000000000004;337.86;336.66;263.76000000000005;241.2770596917726;263.6948088759802;275.3239800832674;293.76000000000005;6530000.0;3690000.0;3750000.0;1340000.0;3729999.9999999995;2690000.0;6459999.999999999;0.0;0.0;0.22066666666666668;0.030500000000000003;0.034833333333333334;0.034833333333333334;0.03271180279678976;12980.9248046875;18678.091796875;2467.64819335938;39622.43359375;495901.7370039662;496721.97064229375;259730.6118296833;258917.0343135083;246916.4062115662;429537.3511455088;454785.885080863;447001.44215633936;473371.24222306634;523429.06993066566;478001.9212621184;447668.21376820636;454899.8186926762;456119.6152747727;448330.69536619965;399355.8376237343;488941.8489339935;454785.885080863;454785.885080863;271378.50176498963;266355.56789118156;460253.2705565706;203766.7302988657;259730.6118296833;274.71146009524443;4752383.756118828;1967714.373377545;344872.0570314298;1799666.5805933706;0;86;82;27;73;95;33;2;203;198;1917107820580.9302;733065598954.9775;1618657998680.2366;53673.79308321585;7822.83947786;-0.0;6794.42535158276;7221109.641270241;1282155.1325295675;0.0;1875298.6648103925;2.0011055379434692;0.15397492910112992
8856;2019-08-14 20:38:45.095;703;704;234;234;186;41;148;36;-8;42;672;247;-7;60;193;128;266;645;208;184;148;-99;644;360;365;135;364;279;638;-2.0;-2.0;1000.0;203.0;188.0;1;61;100;1;0;0;1;1;0;0;1;1;0;0;0;40751.69140625;12775.8935546875;17891.05859375;2552.95825195312;622.0;329994;679.0;14.0;Calculated values ==>;1565807925.095;343.46000000000004;343.56000000000006;296.56;296.56;291.76000000000005;277.26000000000005;274.38016830617;287.96000000000004;276.76000000000005;272.36;277.36;340.36;297.86;272.46000000000004;279.16;292.46000000000004;285.96000000000004;299.76000000000005;337.66;291.56;287.96000000000004;341.06000000000006;335.36;263.26000000000005;241.49495122638035;264.9883086891361;274.38016830617;293.96000000000004;6440000.000000001;3600000.0;3650000.0;1350000.0;3640000.0;2790000.0;6380000.0;0.0;0.0;0.16666666666666666;0.03383333333333333;0.03133333333333333;0.03133333333333333;0.03525288110463536;12775.8935546875;17891.05859375;2552.95825195312;40751.69140625;493208.8445252227;493949.8695367143;266551.37226954335;266551.37226954335;247541.24570537225;430148.3826014536;451445.1764727166;445338.6200518407;473533.6025564079;522416.4212771006;476751.96286653454;445476.4519344496;454353.31086258846;458008.9962070331;449403.89151148876;404328.04809704743;485665.613198779;456594.54110271874;451445.1764727166;284776.6418597092;260914.8530628454;459597.5905597102;200667.83045586155;266551.37226954335;273.4624637347968;4753053.216764224;1967928.9097876423;344913.8751965564;1799971.1762206585;0;86;82;27;73;95;33;2;203;198;1917329713280.7678;733146259949.9186;1618822319220.1165;40778.46493266319;8760.456883513547;-0.0;5793.339198366095;7221896.362987092;1282293.2598719785;0.0;1875403.5121475137;1.6656354682369103;0.13544526094882436
8857;2019-08-14 20:39:45.125;684;684;236;235;185;34;143;27;8;41;679;247;4;59;196;124;266;631;209;182;142;-102;643;353;359;136;357;282;637;-3.0;-1.0;677.0;312.0;224.0;1;57;100;1;0;0;1;1;0;0;1;1;0;0;0;42236.578125;12750.60546875;17990.15234375;2555.44189453125;607.0;329995;687.0;0.0;Calculated values ==>;1565807985.125;341.56000000000006;341.56000000000006;296.76000000000005;296.66;291.66;276.56;273.6339639331285;287.46000000000004;275.86;273.96000000000004;277.26000000000005;341.06000000000006;297.86;273.56;279.06;292.76000000000005;285.56;299.76000000000005;336.26000000000005;291.36;287.36;341.86;333.86;262.96000000000004;241.71165711629368;265.3697278774862;273.6339639331285;294.06;6430000.0;3529999.9999999995;3590000.0;1360000.0;3570000.0000000005;2820000.0;6370000.0;0.0;0.0;0.11283333333333333;0.052000000000000005;0.037333333333333336;0.037333333333333336;0.0;12750.60546875;17990.15234375;2555.44189453125;42236.578125;490663.8143060673;491283.10758978187;267641.16379380564;267136.87179296673;247240.2470946575;430607.02586249536;451783.23495743994;446952.5650707906;473306.2826088756;522900.3831139047;476373.35780815425;446405.2901907823;453713.5596585232;459534.26681895024;450097.3028080135;404830.5101823728;483756.962136165;457297.8295178155;451638.2792240534;288127.0477506168;254638.09398592086;459140.5626238012;196714.99539928988;267641.16379380564;271.8625572946373;4753745.131461111;1968141.7369731488;344956.4664827574;1800270.3358167072;0;86;82;27;73;95;33;2;203;198;1917547021880.6643;733227600599.8798;1618990703370.0361;28235.13911126766;13646.129495674588;-0.0;6869.22564272925;7222471.763910534;1282480.074785826;0.0;1875509.086281826;1.4641458988899783;0.13142808152055555
8858;2019-08-14 20:40:45.126;675;677;233;232;177;33;149;27;22;39;688;248;17;59;198;117;266;630;208;177;149;-102;645;353;358;137;356;282;639;0.0;-1.0;860.0;413.0;241.0;1;57;100;1;0;0;1;1;0;0;1;1;0;0;0;42419.140625;12774.2861328125;18051.578125;2547.9150390625;588.0;329996;681.0;0.0;Calculated values ==>;1565808045.126;340.66;340.86;296.46000000000004;296.36;290.86;276.46000000000004;273.6339639331285;288.06;275.86;275.36;277.06;341.96000000000004;297.96000000000004;274.86;279.06;292.96000000000004;284.86;299.76000000000005;336.16;290.86;288.06;341.26;331.96000000000004;262.96000000000004;241.92719264551067;265.3697278774862;273.6339639331285;293.96000000000004;6450000.0;3529999.9999999995;3579999.9999999995;1370000.0;3560000.0;2820000.0;6390000.0;0.0;0.0;0.14333333333333334;0.06883333333333333;0.04016666666666667;0.04016666666666667;0.0;12774.2861328125;18051.578125;2547.9150390625;42419.140625;489188.483544064;490097.65675203357;265978.4873320663;265499.83364996925;244523.40922550156;430607.02586249536;452823.4905160512;448846.9843680241;472980.6827117325;523834.2822877894;476487.58507181826;448174.05512744654;453713.5596585232;459961.8549604037;449069.6595476732;403816.9009049966;483388.40034738707;456769.0551310784;452823.4905160512;285614.20965156396;246688.97952812296;458985.09233437356;196643.26142536226;265978.4873320663;271.8337408547812;4754450.607540914;1968354.4479480286;344998.99516595225;1800570.6885760466;0;86;82;27;73;95;33;2;203;198;1917762125465.4045;733309501964.7809;1619159906189.8318;36149.2002884482;18057.862694236945;-0.0;7504.940961223394;7223008.309013819;1282744.2791237552;0.0;1875628.872999793;1.8491164394344464;0.17084971321979453
8859;2019-08-14 20:41:45.116;671;674;231;231;172;32;122;26;38;37;693;247;32;61;200;112;266;632;205;172;122;-100;648;350;355;137;353;284;642;146.0;-1.0;1118.0;171.0;240.0;1;55;100;1;0;0;1;1;0;0;1;1;0;0;0;42623.30859375;12826.9013671875;18289.087890625;2546.69189453125;569.0;329997;673.0;0.0;Calculated values ==>;1565808105.116;340.26;340.56000000000006;296.26000000000005;296.26000000000005;290.36;276.36;273.3108153835814;285.36;275.76000000000005;276.96000000000004;276.86;342.46000000000004;297.86;276.36;279.26000000000005;293.16;284.36;299.76000000000005;336.36;290.36;285.36;340.46000000000004;330.06;263.16;241.92719264551067;265.62235894841564;273.3108153835814;293.66;6480000.0;3500000.0;3550000.0;1370000.0;3529999.9999999995;2840000.0;6420000.0;0.024333333333333332;0.0;0.18633333333333332;0.0285;0.04;0.06433333333333333;0.0;12826.9013671875;18289.087890625;2546.69189453125;42623.30859375;488304.8558121694;489362.1579261805;264787.94588196423;264787.94588196423;242821.8535640831;430799.1582183253;449437.5935377937;450616.17186585657;472785.1150065333;524193.4048482599;476120.0073632204;449818.0032300164;453629.3038944689;460697.8025867657;448889.3037529973;402226.9442243491;483343.93801086314;456569.29167028697;449437.5935377937;282264.0715131367;238741.38928724395;459187.24286811694;198772.43784429555;239818.34957756108;272.67151947753774;4755159.176503337;1968567.7556200242;345041.443147896;1800873.476986411;0;86;82;27;73;95;33;2;203;198;1917975989815.4385;733391688264.794;1619329677889.859;46926.88243935087;7421.82194317891;-0.0;13485.504694774965;7223700.494319879;1282956.57444065;0.0;1875803.7642268906;2.0151160500351835;0.1346398522437555
8860;2019-08-14 20:42:45.137;671;674;229;229;168;30;117;25;49;35;697;246;44;62;202;108;266;636;204;166;117;-96;667;349;355;137;353;267;658;205.0;-1.0;1845.0;260.0;241.0;1;60;0;1;0;1;1;1;0;0;1;1;0;0;0;52612.05078125;22721.578125;19020.447265625;2420.74243164062;552.0;329998;668.0;0.0;Calculated values ==>;1565808165.137;340.26;340.56000000000006;296.06;296.06;289.96000000000004;276.16;273.20264511476705;284.86;275.66;278.06;276.66;342.86;297.76000000000005;277.56;279.36;293.36;283.96000000000004;299.76000000000005;336.76000000000005;289.76000000000005;284.86;339.96000000000004;328.36;263.56;241.92719264551067;263.43189868330234;273.20264511476705;293.56;6670000.0;3490000.0;3550000.0;1370000.0;3529999.9999999995;2670000.0;6580000.0;0.034166666666666665;0.0;0.3075;0.043333333333333335;0.04016666666666667;0.07433333333333333;0.0;22721.578125;19020.447265625;2420.74243164062;52612.05078125;486275.8892385657;487672.2452072589;262737.0013197986;262737.0013197986;241103.061859631;430862.6128555636;448697.97065632086;454984.5902320973;472589.4791058512;525952.8494359328;478137.92314730264;454356.7471838636;456604.5754085982;460965.25863777025;448485.98002737033;388790.1677503611;482133.6849767091;455736.23341735575;448697.97065632086;280170.41352433193;231631.59724164338;459591.1629779898;198665.51625345682;233287.10347540383;272.62495693924393;4755953.08226987;1968864.096632916;345082.85292239883;1801184.4985996184;0;86;83;27;73;95;33;2;203;198;1918189064365.96;733473917034.9951;1619495035745.2634;78818.11524843195;11306.778024729763;-0.0;16012.2077937815;7224748.736059419;1283112.7007325145;0.0;1876049.6645332251;2.4033163295854814;0.16981379046254086
8861;2019-08-14 20:43:45.117;690;692;225;224;177;32;121;25;57;34;691;244;53;55;203;114;266;648;205;157;121;-91;664;351;357;137;355;258;655;140.0;1.0;1754.0;317.0;219.0;1;56;0;1;0;1;1;1;0;0;1;1;0;0;0;51464.1484375;22618.125;18883.603515625;2303.42407226562;551.0;329999;664.0;0.0;Calculated values ==>;1565808225.117;342.16;342.36;295.66;295.56;290.86;276.36;273.4187578820637;285.26000000000005;275.66;278.86;276.56;342.26;297.56;278.46000000000004;278.66;293.46000000000004;284.56;299.76000000000005;337.96000000000004;288.86;285.26000000000005;339.56000000000006;328.26000000000005;264.06;241.92719264551067;262.23063862743834;273.4187578820637;293.66;6640000.000000001;3510000.0;3570000.0000000005;1370000.0;3550000.0;2580000.0;6550000.0;0.02333333333333333;0.00016666666666666666;0.29233333333333333;0.05283333333333333;0.0365;0.05983333333333333;0.0;22618.125;18883.603515625;2303.42407226562;51464.1484375;489330.1611115999;490548.49045007234;261242.19683570904;260827.05383803244;244011.5790270571;430735.4089219946;448919.77604721463;457454.4531147289;472491.6353866644;526046.5635001237;479024.8122685647;456966.5238690893;457210.67377449246;460790.1143214629;448998.17324506014;391538.21996526304;484233.4093772302;454135.31371311087;448919.77604721463;278495.58437821403;231213.40812182956;460095.3607636393;198879.4874852976;236922.4773118717;272.7181269215643;4756820.094829748;1969241.8015487914;345122.2078539258;1801500.2604005327;0;86;83;27;73;95;33;2;203;198;1918402593166.0278;733556089635.0212;1619652483245.3135;75590.08161900374;13800.905304872387;0.0;12684.505040998018;7226035.042122065;1283321.8616834295;0.0;1876288.724093833;2.330216559800128;0.17758191965785508
8862;2019-08-14 20:44:45.098;709;712;226;224;180;32;137;25;59;33;678;244;56;60;204;121;266;660;206;155;136;-87;660;352;358;137;356;255;651;86.0;1.0;1853.0;305.0;210.0;0;53;0;1;0;1;1;1;0;0;1;1;0;0;0;50843.32421875;22428.869140625;18601.103515625;2268.78125;550.0;330000;661.0;0.0;Calculated values ==>;1565808285.098;344.06000000000006;344.36;295.76000000000005;295.56;291.16;276.36;273.5264737036516;286.86;275.66;279.06;276.46000000000004;340.96000000000004;297.56;278.76000000000005;279.16;293.56;285.26000000000005;299.76000000000005;339.16;288.66;286.76000000000005;339.26;328.16;264.46000000000004;241.92719264551067;261.82340779136865;273.5264737036516;293.76000000000005;6600000.0;3520000.0000000005;3579999.9999999995;1370000.0;3560000.0;2550000.0;6509999.999999999;0.014333333333333333;0.00016666666666666666;0.30883333333333335;0.05083333333333333;0.035;0.04933333333333334;0.0;22428.869140625;18601.103515625;2268.78125;50843.32421875;492428.8820164167;493753.0083583935;261921.57796536936;261077.55177915312;245103.79157483665;430671.36484660726;451090.0219290575;458179.2719030573;472393.7743832905;524956.5882146272;479391.8680000661;457816.55385891977;458300.0027415247;460769.5600386277;449841.3141294995;394699.8970960814;486409.9880332256;453680.1988514557;450944.30644864263;277239.5186164033;230795.22267914342;460498.16819993296;199303.6455964842;243728.53004738243;272.89025207654504;4757672.3871230725;1969617.0742922835;345160.29749936896;1801812.5340408715;0;86;83;27;73;95;33;2;203;198;1918617025240.837;733638263604.9481;1619806334510.1765;79949.42259101332;13277.388232341978;0.0;10222.644969128838;7227330.794204526;1283547.4426727642;0.0;1876479.5565609904;2.3892016850293616;0.1870925621177137
8863;2019-08-14 20:45:45.108;715;718;229;228;182;29;146;25;55;33;666;246;55;75;206;122;266;659;207;160;146;-84;644;347;352;136;350;280;638;-2.0;-1.0;1008.0;230.0;202.0;0;48;100;1;0;0;1;1;0;0;1;1;0;0;0;41393.42578125;12763.7666015625;18112.828125;2475.99365234375;545.0;330001;659.0;0.0;Calculated values ==>;1565808345.108;344.66;344.96000000000004;296.06;295.96000000000004;291.36;276.06;272.9856168485579;287.76000000000005;275.66;278.66;276.46000000000004;339.76;297.76000000000005;278.66;280.66;293.76000000000005;285.36;299.76000000000005;339.06000000000006;289.16;287.76000000000005;339.06000000000006;327.66;264.76000000000005;241.71165711629368;265.11578078379944;272.9856168485579;293.86;6440000.000000001;3470000.0000000005;3520000.0000000005;1360000.0;3500000.0;2800000.0;6380000.0;0.0;0.0;0.168;0.03833333333333333;0.033666666666666664;0.033666666666666664;0.0;12763.7666015625;18112.828125;2475.99365234375;41393.42578125;494864.4602814806;495867.5104138457;264176.56764601695;263718.8729055725;246200.27552410171;430988.63858405815;453436.88690813124;453540.67361991486;472525.0707617092;521712.84185032215;476512.0114807223;453540.67361991486;456094.42057928693;461956.6280905659;450892.9296527551;404328.04809704743;487663.5562488465;455401.7370921357;453436.88690813124;276402.16793126165;228704.35009887922;460951.6897639394;197448.9103104294;264176.56764601695;272.13264879678775;4758441.154812881;1969910.395135416;345199.8438801807;1802118.5344627332;0;86;83;27;73;95;33;2;203;198;1918830060740.803;733720177254.935;1619966861260.1511;43023.41623599356;10100.939879051217;-0.0;6371.7640818245145;7228355.738656864;1283742.2945435618;0.0;1876617.86635085;1.783853160688945;0.14592771423644083
8864;2019-08-14 20:46:45.139;702;705;232;232;177;24;157;21;38;32;670;247;43;89;207;117;266;648;207;167;157;-81;645;342;347;138;346;291;639;-2.0;-1.0;496.0;208.0;209.0;0;49;100;1;0;0;1;1;0;0;1;1;0;0;0;42447.1328125;12693.4365234375;18277.416015625;2580.763671875;540.0;330002;656.0;0.0;Calculated values ==>;1565808405.139;343.36;343.66;296.36;296.36;290.86;275.56;272.43898195401505;288.86;275.26000000000005;276.96000000000004;276.36;340.16;297.86;277.46000000000004;282.06;293.86;284.86;299.76000000000005;337.96000000000004;289.86;288.86;338.76;327.16;265.06;242.14157278889297;266.49643012054327;272.43898195401505;293.86;6450000.0;3420000.0000000005;3470000.0000000005;1380000.0;3460000.0;2910000.0;6390000.0;0.0;0.0;0.08266666666666667;0.034666666666666665;0.034833333333333334;0.034833333333333334;0.0;12693.4365234375;18277.416015625;2580.763671875;42447.1328125;492969.30927756114;493987.3121891318;265499.83364996925;265499.83364996925;244523.40922550156;431298.55289687274;455820.60020593;449343.6360849347;472164.23178385233;521232.8776235196;475227.2121936228;450018.48424324294;456060.7617319995;462693.8137971133;451073.6873613015;403816.9009049966;485986.83994089207;457192.23189894925;455820.60020593;275146.1813398168;226613.5671989835;460950.02995983476;194956.6266929908;265499.83364996925;271.11177239943595;4759140.187113501;1970122.648101836;345242.00529662776;1802421.9431769452;0;86;83;27;73;95;33;2;203;198;1919039869085.4497;733802419724.7965;1620138249764.8625;21029.32610973403;9221.104646583924;-0.0;6629.5067016993;7228889.787291486;1283903.3947731403;0.0;1876726.2662515573;1.0992000273892841;0.09076502464631535
8865;2019-08-14 20:47:45.099;696;698;229;229;179;24;163;20;0;30;682;246;7;65;208;115;266;650;206;171;163;-80;660;344;350;137;348;270;651;91.0;0.0;1496.0;374.0;217.0;0;48;1;1;1;0;1;1;0;0;1;1;0;1;0;52520.77734375;22484.4921875;18776.353515625;2369.95849609375;535.0;330003;654.0;0.0;Calculated values ==>;1565808465.099;342.76;342.96000000000004;296.06;296.06;291.06;275.56;272.6583383277491;289.46000000000004;275.16;273.16;276.16;341.36;297.76000000000005;273.86;279.66;293.96000000000004;284.66;299.76000000000005;338.16;290.26000000000005;289.46000000000004;338.56000000000006;326.66;265.16;241.92719264551067;263.82572766246335;272.6583383277491;293.76000000000005;6600000.0;3440000.0;3500000.0;1370000.0;3479999.9999999995;2700000.0;6509999.999999999;0.015166666666666667;0.0;0.24933333333333335;0.06233333333333334;0.036166666666666666;0.051333333333333335;0.0;22484.4921875;18776.353515625;2369.95849609375;52520.77734375;490597.78944579035;491802.6049639943;263217.5118408876;263217.5118408876;244780.30107525474;431175.4696738307;456150.55965592095;448144.4608502514;472100.0868749512;524172.85612522095;477765.45676935033;449069.18354814796;456485.49683021253;462523.47555721086;450426.66236985434;394699.8970960814;484964.68541149946;457250.04511981993;456150.55965592095;274308.8830629234;224522.8720964353;461201.9316245727;196724.03110709885;243571.71071499545;271.8308067681705;4759931.058765805;1970415.6020750096;345283.23381070833;1802730.5187356267;0;87;83;27;73;95;33;2;203;198;1919248829685.5828;733884864724.849;1620306437564.9695;62687.493815959366;16485.78913225587;-0.0;10912.380912300843;7229586.962364533;1284117.4760720236;0.0;1876872.3511935023;2.0647261840323616;0.16800786141992263
8866;2019-08-14 20:48:45.130;710;713;227;225;181;27;162;20;-16;29;682;245;-14;34;210;119;266;664;207;172;162;-79;661;347;353;137;351;260;652;-2.0;-1.0;1308.0;228.0;208.0;0;51;1;1;1;0;1;1;0;0;1;1;0;0;0;51840.49609375;22459.603515625;18749.9765625;2296.28149414062;531.0;330004;651.0;0.0;Calculated values ==>;1565808525.13;344.16;344.46000000000004;295.86;295.66;291.26000000000005;275.86;272.9856168485579;289.36;275.16;271.56;276.06;341.36;297.66;271.76000000000005;276.56;294.16;285.06;299.76000000000005;339.56000000000006;290.36;289.36;338.26;326.26000000000005;265.26000000000005;241.92719264551067;262.5002047102346;272.9856168485579;293.86;6609999.999999999;3470000.0000000005;3529999.9999999995;1370000.0;3510000.0;2600000.0;6520000.0;0.0;0.0;0.218;0.038;0.034666666666666665;0.034666666666666665;0.0;22459.603515625;18749.9765625;2296.28149414062;51840.49609375;492467.9439174885;493791.6404676186;262282.2636553601;261433.19184395173;245395.4982202929;430988.63858405815;455512.87881282286;447908.8081558439;472002.15594002855;524968.5480604133;478890.03021161555;448170.27249591326;454289.90091751266;462333.5003207398;450460.36736263643;393952.14228059776;486877.5414065639;456897.50086274074;455512.87881282286;273052.9745269728;222850.3779558165;461302.3519940146;198010.80164320028;262282.2636553601;272.35660978672144;4760801.185379703;1970790.3297160272;345322.1392348048;1803043.3997253592;0;87;83;27;73;95;33;2;203;198;1919459838651.0654;733967107195.0371;1620465519715.3335;54477.7654197563;10005.078913330943;-0.0;6698.661325458709;7230563.843988598;1284338.3473641463;0.0;1877019.1857044736;1.636135984580137;0.13132583055893365
8867;2019-08-14 20:49:45.120;720;724;227;226;183;27;161;21;-10;29;672;245;-12;21;210;122;266;674;205;172;160;-79;658;347;353;136;351;252;649;-2.0;0.0;1356.0;185.0;198.0;0;49;1;1;1;0;1;1;0;0;1;1;0;0;0;51503.64453125;22471.455078125;18623.01953125;2203.3671875;529.0;330005;650.0;0.0;Calculated values ==>;1565808585.12;345.16;345.56000000000006;295.86;295.76000000000005;291.46000000000004;275.86;272.9856168485579;289.26000000000005;275.26000000000005;272.16;276.06;340.36;297.66;271.96000000000004;275.26000000000005;294.16;285.36;299.76000000000005;340.56000000000006;290.36;289.16;338.16;326.06;265.26000000000005;241.71165711629368;261.41265627149306;272.9856168485579;293.66;6580000.0;3470000.0000000005;3529999.9999999995;1360000.0;3510000.0;2520000.0;6490000.000000001;0.0;0.0;0.226;0.030833333333333334;0.033;0.033;0.0;22471.455078125;18623.01953125;2203.3671875;51503.64453125;494164.6966622079;495607.2947130896;262485.1060062135;262054.4643557639;246150.14772417222;430988.63858405815;455373.56023501215;450153.6092054904;472134.0588697756;524583.3350297963;479866.94488950924;449899.40459281474;454034.2021912492;462333.5003207398;450892.9296527551;396125.0249879756;488625.67330807215;456897.50086274074;455234.082041154;272634.34865687083;222014.15119762826;461453.07771522045;198316.78155678863;262485.1060062135;272.4782565430289;4761662.243014764;1971164.6927986322;345359.6300574967;1803354.7894513467;0;87;83;27;73;95;33;2;203;198;1919671603350.2576;734048993544.7247;1620619094114.7476;56915.1230486066;8113.369131551647;-0.0;6360.716209153035;7231491.963343282;1284489.3092660997;0.0;1877127.995712156;1.6487936910163445;0.12772302356574053
8868;2019-08-14 20:50:48.101;718;721;229;228;178;25;163;20;4;29;661;246;1;38;211;120;266;662;204;174;163;-79;618;353;358;137;358;277;617;-1.0;0.0;1801.0;676.0;169.0;100;47;100;1;0;0;1;0;0;0;1;1;0;0;0;29615.95703125;12188.6630859375;6176.5390625;2438.5888671875;525.0;330006;648.0;0.0;Calculated values ==>;1565808648.101;344.96000000000004;345.26;296.06;295.96000000000004;290.96000000000004;275.66;273.6339639331285;289.46000000000004;275.16;273.56;276.06;339.26;297.76000000000005;273.26000000000005;276.96000000000004;294.26000000000005;285.16;299.76000000000005;339.36;290.56;289.46000000000004;337.96000000000004;325.66;265.26000000000005;241.92719264551067;264.73235714968143;273.6339639331285;293.56;6180000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2770000.0;6170000.0;0.0;0.0;0.3001666666666667;0.11266666666666666;0.028166666666666666;0.028166666666666666;0.0;12188.6630859375;6176.5390625;2438.5888671875;29615.95703125;497819.02891137917;498316.51410058147;265961.639323796;265456.55592350283;245608.69694760378;430607.02586249536;454812.6628188586;447361.45881215285;472002.15594002855;521438.63013786415;476889.9924346015;446955.8666975423;451862.30002300174;461400.04798587883;449511.33614923514;415373.6339416972;490303.07037525676;456352.44428569207;454812.6628188586;271797.11229066993;220341.7376933702;461302.3519940146;198263.765686083;265961.639323796;272.48182921876077;4762371.825464905;1971467.8773692576;345400.2349234883;1803571.7201463997;0;87;83;27;73;95;33;2;203;198;1919895500805.9153;734134962609.9773;1620785678860.2368;74770.82422000864;29635.680724026955;-0.0;5319.303828444264;7232643.867880683;1284819.5138377578;0.0;1877230.16506551;5.274317968781201;0.5043272276902008
8869;2019-08-14 20:51:45.121;708;701;228;227;182;45;172;22;14;29;664;246;11;53;203;125;266;570;207;175;171;-79;615;367;372;139;371;287;615;-2.0;0.0;1458.0;369.0;142.0;100;56;100;1;0;0;1;0;0;0;1;1;0;0;0;29618.98046875;12069.5126953125;6021.7685546875;2576.8017578125;522.0;330007;646.0;0.0;Calculated values ==>;1565808705.121;343.96000000000004;343.26;295.96000000000004;295.86;291.36;277.66;275.1157276137837;290.36;275.36;274.56;276.06;339.56000000000006;297.76000000000005;274.26000000000005;278.46000000000004;293.46000000000004;285.66;299.76000000000005;330.16;290.66;290.26000000000005;337.76;325.36;265.26000000000005;242.35481222062532;265.9988726020314;275.1157276137837;293.86;6150000.0;3670000.0000000005;3720000.0000000005;1390000.0;3710000.0;2870000.0;6150000.0;0.0;0.0;0.243;0.0615;0.023666666666666666;0.023666666666666666;0.0;12069.5126953125;6021.7685546875;2576.8017578125;29618.98046875;496771.3461059524;495830.1867015893;265640.26217148383;265137.49105586234;247041.16738166177;429675.2189834977;453711.5272209648;446818.2714811441;471737.69219339563;520933.3841664899;475623.4089548083;446404.46532056073;452064.0741869093;458270.4941942976;447643.8981771752;416450.73384368303;477352.7841317766;454144.43115083576;453566.85617164033;270959.89632461156;219087.46209138638;460999.92832466104;202672.77855574666;265640.26217148383;274.2779028686704;4762840.933261449;1971659.9886446164;345439.9540308969;1803668.323965858;0;87;83;27;73;95;33;2;203;198;1920103623805.8457;734213650209.9509;1620946475260.183;59327.35478087158;15887.119710788234;-0.0;4447.596058003704;7233705.850959027;1285180.0291266362;0.0;1877307.5134865292;3.854352168004715;0.3445519467074705
8870;2019-08-14 20:52:45.142;692;695;230;229;183;54;179;23;22;30;673;246;18;53;200;120;266;545;206;178;179;-79;650;371;376;144;376;276;647;-2.0;0.0;1515.0;494.0;149.0;100;80;0;1;0;1;1;0;0;0;1;1;0;0;0;40106.20703125;22015.9296875;6565.5791015625;2588.2939453125;526.0;330008;644.0;0.0;Calculated values ==>;1565808765.142;342.36;342.66;296.16;296.06;291.46000000000004;278.56;275.5313989812953;291.06;275.46000000000004;275.36;276.16;340.46000000000004;297.76000000000005;274.96000000000004;278.46000000000004;293.16;285.16;299.76000000000005;327.66;290.96000000000004;291.06;337.56000000000006;325.76000000000005;265.26000000000005;243.40439225979637;264.60387354146746;275.5313989812953;293.76000000000005;6500000.0;3710000.0;3760000.0;1440000.0;3760000.0;2760000.0;6470000.0;0.0;0.0;0.2525;0.08233333333333334;0.024833333333333332;0.024833333333333332;0.0;22015.9296875;6565.5791015625;2588.2939453125;40106.20703125;491063.91148634243;491791.64413648087;263949.80808891094;263502.81207920995;246218.72459614903;429398.2889081932;454038.8304401844;449947.1712724714;471171.66155044775;522762.40203878476;477015.6120766654;449418.82904013904;453968.4781362646;457041.0857733402;446104.29470296105;401114.78652799095;469472.22868321434;453893.90900834725;454038.8304401844;270122.7006405761;220759.83610629753;460238.099622146;203188.37285927657;263949.80808891094;274.49671031252547;4763422.17985486;1971944.1334132468;345483.0115598864;1803773.2552425973;0;87;84;27;73;95;33;2;203;198;1920328102345.5034;734298579924.8214;1621115434374.9253;62306.596599331686;21163.760836809586;-0.0;4720.544055056624;7234719.821984674;1285488.89452913;0.0;1877383.9413944301;2.829369895047116;0.26329341035932396
8871;2019-08-14 20:53:45.132;699;702;226;228;176;66;186;27;39;32;673;245;34;45;196;118;266;593;203;182;186;-80;667;385;390;146;390;272;664;-2.0;-1.0;1834.0;435.0;162.0;100;99;0;1;0;1;1;0;0;0;1;1;0;0;0;40996.51171875;22637.427734375;6725.46923828125;2662.0322265625;541.0;330009;641.0;0.0;Calculated values ==>;1565808825.132;343.06000000000006;343.36;295.76000000000005;295.96000000000004;290.76000000000005;279.76000000000005;276.9606089950914;291.76000000000005;275.86;277.06;276.36;340.46000000000004;297.66;276.56;277.66;292.76000000000005;284.96000000000004;299.76000000000005;332.46000000000004;291.36;291.76000000000005;337.26;327.26000000000005;265.16;243.81672145450628;264.08650396036035;276.9606089950914;293.46000000000004;6670000.0;3850000.0;3900000.0;1460000.0;3900000.0;2720000.0;6640000.000000001;0.0;0.0;0.30566666666666664;0.0725;0.027000000000000003;0.027000000000000003;0.0;22637.427734375;6725.46923828125;2662.0322265625;40996.51171875;490301.1422689946;491035.4343843466;261097.87932711438;261924.14232643569;243419.74525368257;428391.1821097931;452648.02534097177;452865.23023255164;471102.9871208479;523084.79847165506;477403.58284704824;452223.2298793964;453631.6187368087;454128.3443183344;442977.83647350536;388790.1677503611;474902.4618940746;452050.1330631767;452648.02534097177;268866.9448851554;227031.71669481136;459828.73603939463;207308.48804574888;261097.87932711438;276.1467126006905;4764097.923201885;1972316.1827066028;345526.75698587263;1803883.995518991;0;87;84;27;73;95;33;2;203;198;1920557864045.54;734385565424.8352;1621279806974.9514;75058.51086176604;18307.717979539317;-0.0;5171.85394237415;7235864.340428826;1285817.7686978201;0.0;1877466.3643049803;3.076918052517766;0.2675039822704668
8872;2019-08-14 20:54:45.133;708;713;215;214;184;58;182;37;44;37;664;247;42;55;195;127;266;635;205;185;182;-84;684;376;382;147;379;269;671;0.0;-2.0;1507.0;356.0;227.0;50;99;0;1;0;1;1;0;1;0;1;1;0;0;0;52870.37890625;23161.806640625;20729.66796875;2611.87353515625;559.0;330010;639.0;0.0;Calculated values ==>;1565808885.133;343.96000000000004;344.46000000000004;294.66;294.56;291.56;278.96000000000004;276.0463484220469;291.36;276.86;277.56;276.86;339.56000000000006;297.86;277.36;278.66;292.66;285.86;299.76000000000005;336.66;291.66;291.36;337.06;329.06;264.76000000000005;244.02132995426717;263.6948088759802;276.0463484220469;293.66;6840000.000000001;3760000.0;3820000.0000000005;1470000.0;3790000.0;2690000.0;6709999.999999999;0.0;0.0;0.25116666666666665;0.059333333333333335;0.03783333333333334;0.03783333333333334;0.0;23161.806640625;20729.66796875;2611.87353515625;52870.37890625;489833.0735991229;491877.23247104284;256425.79600790006;256053.97997697917;245746.13747111196;429045.3911783415;453445.51783888374;454017.10370795045;471466.26734783495;522398.8254554318;478001.9212621184;453763.8861497668;455401.81048351765;455836.13591236365;446223.308175104;279207.153114232;480506.1687280141;453884.47235729394;453445.51783888374;268029.79939014546;234559.02529450474;459264.1477207495;204833.7425375315;256425.79600790006;275.1563215799243;4764880.16032655;1972697.849353605;345570.70693298744;1804112.7921419868;0;87;84;27;73;96;33;2;203;198;1920789467905.2603;734473466889.729;1621442109679.7554;62586.554213970216;15096.204040870934;-0.0;7453.912809272217;7237011.401753776;1286096.1393537542;0.0;1877571.5807813623;1.8307643311941906;0.1530608884529503
8873;2019-08-14 20:55:45.113;709;711;220;219;184;48;120;42;38;42;653;248;37;61;197;127;266;647;206;185;121;-88;670;368;374;148;371;266;657;-1.0;-1.0;1549.0;181.0;194.0;70;99;0;1;0;1;1;0;1;0;1;1;0;0;0;52354.11328125;22833.994140625;21003.62890625;2558.6533203125;580.0;330011;637.0;0.0;Calculated values ==>;1565808945.113;344.06000000000006;344.26;295.16;295.06;291.56;277.96000000000004;275.2199585193972;285.16;277.36;276.96000000000004;277.36;338.46000000000004;297.96000000000004;276.86;279.26000000000005;292.86;285.86;299.76000000000005;337.86;291.66;285.26000000000005;336.86;331.16;264.36;244.22491754036054;263.299902668528;275.2199585193972;293.76000000000005;6700000.0;3679999.9999999995;3740000.0;1480000.0;3710000.0;2660000.0;6570000.0;0.0;0.0;0.25816666666666666;0.030166666666666668;0.03233333333333333;0.03233333333333333;0.0;22833.994140625;21003.62890625;2558.6533203125;52354.11328125;491412.8239224394;493011.54546515585;259086.06182837172;258689.30385632432;246206.720503671;429606.4342157736;445516.357383788;453770.77700511605;471830.38154423045;521509.43358281377;478484.9783191581;453644.53318076074;456644.4447987977;457433.55009270133;447759.0444529796;281674.87183594605;483865.9248463566;455241.00177628326;445673.5698145616;267192.67376467976;243342.44575359824;458696.9034629127;203726.63776380284;259086.06182837172;274.69125229775346;4765756.738804801;1973081.0199274572;345613.7802942221;1804460.453690231;0;87;84;27;73;96;33;2;203;198;1921016192305.3323;734561937389.7571;1621602556179.8064;64553.06194746569;7691.603015256482;-0.0;6032.996091553472;7238070.545389857;1286285.974446485;0.0;1877683.9342252691;1.6871539525020027;0.13076434050771682
8874;2019-08-14 20:56:45.124;708;710;233;233;195;41;116;38;8;43;640;249;12;57;200;130;267;646;206;184;115;-88;658;361;367;143;364;263;646;-2.0;-2.0;1348.0;113.0;192.0;50;0;0;1;0;1;1;0;1;0;1;1;1;0;0;53947.5078125;22408.20703125;19949.13671875;3755.17578125;598.0;330012;635.0;0.0;Calculated values ==>;1565809005.124;343.96000000000004;344.16;296.46000000000004;296.46000000000004;292.66;277.26000000000005;274.4858918419099;284.76000000000005;276.96000000000004;273.96000000000004;277.46000000000004;337.16;298.06;274.36;278.86;293.16;286.16;299.86;337.76;291.56;284.66;336.66;332.96000000000004;264.36;243.1966462407574;262.9017227912062;274.4858918419099;293.76000000000005;6580000.0;3610000.0;3670000.0000000005;1430000.0;3640000.0;2630000.0;6459999.999999999;0.0;0.0;0.22466666666666668;0.01883333333333333;0.032;0.032;0.0;22408.20703125;19949.13671875;3755.17578125;53947.5078125;492491.16743158794;493976.36666385556;265400.6661654833;265400.6661654833;250324.10533620053;430081.6785162784;446262.3111085472;450473.22317971056;472588.3698738022;520417.2877107209;478965.45438076626;450987.26371381566;456641.3738539494;458973.0432833828;449516.5683920647;396842.9832850444;484933.68975696893;456264.8617806247;446107.51941157;266355.56789118156;250872.52762923925;459475.12376646604;202266.3273973648;265400.6661654833;274.09232450708663;4766642.748054813;1973458.1073915686;345666.4051830001;1804801.789304721;0;87;84;27;73;96;33;2;203;199;1921238533060.9119;734649253394.9846;1621761285275.22;55763.81591910035;4844.0989982847395;-0.0;5782.619303874774;7239073.369858811;1286390.4577819705;0.0;1877782.415738789;1.4397507422310258;0.10680847746165366
8875;2019-08-14 20:57:45.104;709;710;237;237;197;36;144;31;-2;39;620;250;-1;54;202;131;266;643;204;182;143;-84;651;356;362;136;360;260;641;-1.0;-1.0;1148.0;347.0;208.0;30;0;0;1;0;1;1;0;1;0;1;1;1;0;0;54618.48828125;22195.11328125;19065.943359375;3400.603515625;613.0;330013;634.0;0.0;Calculated values ==>;1565809065.104;344.06000000000006;344.16;296.86;296.86;292.86;276.76000000000005;273.955091788801;287.56;276.26000000000005;272.96000000000004;277.06;335.16;298.16;273.06;278.56;293.36;286.26000000000005;299.76000000000005;337.46000000000004;291.36;287.46000000000004;336.56;334.46000000000004;264.76000000000005;241.71165711629368;262.5002047102346;273.955091788801;293.56;6509999.999999999;3560000.0;3620000.0000000005;1360000.0;3600000.0;2600000.0;6409999.999999999;0.0;0.0;0.19133333333333333;0.057833333333333334;0.034666666666666665;0.034666666666666665;0.0;22195.11328125;19065.943359375;3400.603515625;54618.48828125;493336.60213367443;494475.3205135507;267772.2165111118;267772.2165111118;251235.85337277525;430412.23801567365;451395.3355053036;449727.36943250604;473111.07959547755;518608.82064118277;479443.3903441903;449856.25088968576;456762.878738187;459876.824148246;450575.1978509147;400541.2758042835;485049.38999059907;456807.87835961964;451249.3221069942;265937.0223246507;257148.6733736563;460951.6897639394;199149.97903167648;267772.2165111118;272.8462330120524;4767547.163117004;1973829.6778295124;345726.016799995;1805126.8065969197;0;87;84;27;73;96;33;2;203;199;1921457160160.9814;734732925495.0112;1621918132975.2698;47943.80736335872;15140.865604015873;-0.0;6360.539660657256;7239937.311976374;1286556.9436399187;0.0;1877883.574999195;1.5549178509055852;0.13479755640952762
8876;2019-08-14 20:58:45.145;710;712;236;235;194;35;155;29;0;37;615;250;-2;46;204;130;266;647;204;179;154;-78;648;355;361;133;359;253;638;-1.0;-2.0;1231.0;379.0;227.0;22;0;0;1;0;0;1;0;1;0;1;1;1;0;0;54727.7734375;22075.904296875;18705.658203125;3349.57763671875;625.0;330014;631.0;0.0;Calculated values ==>;1565809125.145;344.16;344.36;296.76000000000005;296.66;292.56;276.66;273.8482719121499;288.66;276.06;273.16;276.86;334.66;298.16;272.96000000000004;277.76000000000005;293.56;286.16;299.76000000000005;337.86;291.06;288.56;336.26000000000005;335.66;265.36;241.05796691057077;261.54996906429363;273.8482719121499;293.56;6480000.0;3550000.0;3610000.0;1330000.0;3590000.0;2530000.0;6380000.0;0.0;0.0;0.20516666666666666;0.06316666666666666;0.03783333333333334;0.03783333333333334;0.0;22075.904296875;18705.658203125;3349.57763671875;54727.7734375;493776.24920696055;495047.72204912396;267547.28106506047;267045.6889852248;250300.10229835563;430477.46260093397;453162.23822637077;451240.1647536638;473306.6277234293;518680.55237094;480293.4735952958;450987.6593076136;456928.0333177049;460303.8616837284;450610.00787959766;402226.9442243491;485952.36337556905;456554.21884749416;453018.7353767087;264681.4149301396;262170.3306944222;462002.9358462422;199048.81696665904;267547.28106506047;272.8019536315827;4768459.004629192;1974198.8550741666;345782.3067480257;1805441.7850309801;0;87;84;27;73;96;33;2;203;199;1921674208375.5815;734813680639.8624;1622072138139.986;51741.258187633815;16609.93517589367;-0.0;7017.003354790691;7240768.588505502;1286821.7144491011;0.0;1877995.1307017938;1.7078234662604836;0.14819096795939882
8877;2019-08-14 20:59:45.105;700;704;234;233;182;33;143;25;14;35;623;250;10;65;205;123;266;632;203;179;143;-73;635;352;357;132;355;277;629;-1.0;-1.0;1026.0;319.0;236.0;1;0;100;1;0;0;1;0;1;0;1;1;1;0;0;44711.03515625;12612.095703125;17674.912109375;3659.88525390625;635.0;330015;629.0;0.0;Calculated values ==>;1565809185.105;343.16;343.56000000000006;296.56;296.46000000000004;291.36;276.46000000000004;273.5264737036516;287.46000000000004;275.66;274.56;276.66;335.46000000000004;298.16;274.16;279.66;293.66;285.46000000000004;299.76000000000005;336.36;291.06;287.46000000000004;336.06;336.66;265.86;240.83765695389522;264.73235714968143;273.5264737036516;293.46000000000004;6350000.0;3520000.0000000005;3570000.0000000005;1320000.0;3550000.0;2770000.0;6290000.0;0.0;0.0;0.17099999999999999;0.05316666666666667;0.03933333333333333;0.03933333333333333;0.0;12612.095703125;17674.912109375;3659.88525390625;44711.03515625;493700.72871387424;494848.47831857426;267381.13235976227;266870.10087596724;246520.9044401556;430671.36484660726;452136.64181641565;448703.0104806584;473242.3297776949;517492.4459667459;477343.4560738762;448168.2758132763;455326.5121067421;461057.9863477555;450133.4123169994;408579.23849589186;484788.93296064535;457209.1677149482;452136.64181641565;263844.3676079864;266355.56789118156;462648.8356276822;198407.9636186695;267381.13235976227;272.5350905902895;4769287.108930174;1974487.729029906;345840.67999735754;1805744.754336164;0;87;84;27;73;96;33;2;203;199;1921889464775.7185;734893127639.913;1622231032140.0872;42800.453013400096;14048.80636181251;-0.0;7267.050038628366;7241555.910867616;1287077.033635736;0.0;1878114.085124296;1.888723933834472;0.15939386992593593
8878;2019-08-14 21:00:45.106;684;688;232;232;174;30;123;24;28;33;643;251;23;75;207;112;266;627;204;176;123;-71;639;348;354;131;352;282;634;669.0;-2.0;933.0;265.0;242.0;1;0;100;1;0;0;1;0;1;0;1;1;1;0;0;45360.15234375;12692.552734375;17882.021484375;3729.16943359375;643.0;330016;627.0;0.0;Calculated values ==>;1565809245.106;341.56000000000006;341.96000000000004;296.36;296.36;290.56;276.16;273.0942459734351;285.46000000000004;275.56;275.96000000000004;276.46000000000004;337.46000000000004;298.26000000000005;275.46000000000004;280.66;293.86;284.36;299.76000000000005;335.86;290.76000000000005;285.46000000000004;335.86;337.46000000000004;266.06;240.61611355647437;265.3697278774862;273.0942459734351;293.56;6390000.0;3479999.9999999995;3540000.0;1310000.0;3520000.0000000005;2820000.0;6340000.0;0.1115;0.0;0.1555;0.04416666666666667;0.04033333333333333;0.15183333333333332;0.0;12692.552734375;17882.021484375;3729.16943359375;45360.15234375;491077.0166196904;492146.20127672347;265923.44570346107;265923.44570346107;243713.77460571055;430925.7729439634;449768.27664317505;449649.3783238365;473178.34860283375;519156.47760909965;476829.9733897117;448981.09960208036;455763.1900960567;461784.41255085584;449259.769106792;406760.9304613398;483512.2933596179;457284.55774982076;449768.27664317505;263007.33956846996;269704.110367413;462994.91886552906;198418.51992228947;216350.6736424251;272.52279058653755;4770037.714668321;1974698.6046144983;345902.25647926994;1806041.067054217;0;87;84;27;73;96;33;2;203;199;1922102768330.461;734972028954.8176;1622398734934.8845;39066.39848144056;11685.457619993082;-0.0;35440.57272228053;7242238.145999645;1287291.4894095287;0.0;1878469.987911821;2.512624560667308;0.12331208626657744
8879;2019-08-14 21:01:45.136;676;681;229;229;167;28;115;23;42;31;666;251;36;79;208;103;266;633;205;170;115;-71;645;346;352;135;350;281;640;481.0;-1.0;962.0;232.0;248.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;44968.46484375;12805.5771484375;18186.9921875;2967.04907226562;648.0;330017;625.0;0.0;Calculated values ==>;1565809305.136;340.76;341.26;296.06;296.06;289.86;275.96000000000004;272.8767566201714;284.66;275.46000000000004;277.36;276.26000000000005;339.76;298.26000000000005;276.76000000000005;281.06;293.96000000000004;283.46000000000004;299.76000000000005;336.46000000000004;290.16;284.66;335.66;337.96000000000004;266.06;241.49495122638035;265.2429198363724;272.8767566201714;293.66;6450000.0;3460000.0;3520000.0000000005;1350000.0;3500000.0;2810000.0;6400000.0;0.08016666666666666;0.0;0.16033333333333333;0.03866666666666666;0.04133333333333333;0.1215;0.0;12805.5771484375;18186.9921875;2967.04907226562;44968.46484375;489329.8032572316;490554.25860714965;264022.7886796633;264022.7886796633;241305.7614559611;431051.2098666511;448960.0289027526;451678.0808159457;472460.9817075043;521631.44241078384;476955.69017693074;450890.18359240674;456435.56117564527;462220.9023591974;448310.5934685631;403816.9009049966;483712.729945;456785.9764066114;448960.0289027526;262170.3306944222;271797.11229066993;462402.6633672119;197940.70146506728;220421.30177949776;272.32462666151076;4770790.829513763;1974911.195272295;345958.08620103594;1806341.7924555629;0;87;84;27;73;96;33;2;203;199;1922314674230.3599;735051868854.7795;1622567719384.804;40682.55982259084;10225.862526882924;-0.0;27767.455345475464;7242903.052939188;1287474.1750411661;0.0;1878996.984845585;2.3167479901936905;0.12591380568066995
8880;2019-08-14 21:02:45.087;674;680;225;225;161;26;112;21;52;31;685;251;47;78;209;97;266;639;205;166;112;-72;651;344;349;141;348;280;646;465.0;-1.0;751.0;291.0;239.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;44530.734375;12955.5302734375;18435.478515625;2780.58764648438;648.0;330018;623.0;0.0;Calculated values ==>;1565809365.087;340.56000000000006;341.16;295.66;295.66;289.26000000000005;275.76000000000005;272.6583383277491;284.36;275.26000000000005;278.36;276.26000000000005;341.66;298.26000000000005;277.86;280.96000000000004;294.06;282.86;299.76000000000005;337.06;289.76000000000005;284.36;335.46000000000004;337.96000000000004;265.96000000000004;242.77792619122317;265.11578078379944;272.6583383277491;293.66;6509999.999999999;3440000.0;3490000.0;1410000.0;3479999.9999999995;2800000.0;6459999.999999999;0.0775;0.0;0.12516666666666668;0.0485;0.03983333333333334;0.11733333333333335;0.0;12955.5302734375;18435.478515625;2780.58764648438;44530.734375;488414.43765181105;489789.7697019257;261826.37904012215;261826.37904012215;239286.63315977386;431175.4696738307;449074.82562963886;453153.49301004433;471669.41905304807;523683.3250972245;477081.22105322406;452505.67135000805;456473.5639700262;462654.8833256417;447802.3851837152;400541.2758042835;483917.65109463583;456728.30163737986;449074.82562963886;261333.34086894934;271797.11229066993;461403.9620508028;196820.26843916153;218889.10428238538;271.86934577476654;4771536.047081838;1975125.6958487409;346005.9440578114;1806646.7304750371;0;87;84;27;73;96;33;2;203;199;1922524802485.273;735134601234.7454;1622735881939.7344;32084.3752754555;12832.3091401646;-0.0;27008.457971411077;7243508.948845334;1287666.1695479772;0.0;1879453.0780091826;2.104822422408433;0.11955757684184834
8881;2019-08-14 21:03:45.137;676;682;221;221;159;24;119;20;59;29;692;251;55;82;211;97;266;644;206;163;119;-74;653;343;348;142;346;280;648;252.0;0.0;987.0;382.0;228.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;43725.0859375;12956.8857421875;18567.431640625;2770.78588867188;648.0;330019;622.0;0.0;Calculated values ==>;1565809425.137;340.76;341.36;295.26000000000005;295.26000000000005;289.06;275.56;272.5487779782249;285.06;275.16;279.06;276.06;342.36;298.26000000000005;278.66;281.36;294.26000000000005;282.86;299.76000000000005;337.56000000000006;289.46000000000004;285.06;335.36;337.96000000000004;265.76000000000005;242.98782864720522;265.11578078379944;272.5487779782249;293.76000000000005;6530000.0;3429999.9999999995;3479999.9999999995;1420000.0;3460000.0;2800000.0;6480000.0;0.042;0.0;0.16449999999999998;0.06366666666666666;0.038;0.08;0.0;12956.8857421875;18567.431640625;2770.78588867188;43725.0859375;488488.07950774836;489863.3598707555;260019.87181535497;260019.87181535497;238626.90308205874;431237.1583312671;450279.0723764006;454055.1912390764;471339.3356437985;524408.4167162826;477081.22105322406;453540.67361991486;456977.57757367886;463217.0371347437;447991.3073033353;399355.8376237343;484423.4399395544;456480.83049003116;450279.0723764006;260914.8530628454;271797.11229066993;461050.5558048248;196111.75163211537;226468.10871915417;271.58123440360305;4772272.125141088;1975341.812596891;346052.2440552899;1806955.3450253066;0;87;84;27;73;96;33;2;203;199;1922734076735.9377;735219571985.0153;1622904021940.2686;42431.69581534508;16867.77053232917;-0.0;17904.877092579714;7244130.433579114;1287913.8764632547;0.0;1879827.6677007324;2.251176875867514;0.1673934132234641
