;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8882;2019-08-14 21:04:45.127;680;686;219;219;160;23;129;18;64;27;691;251;61;88;212;99;266;648;205;163;129;-77;654;341;346;143;345;282;649;187.0;-1.0;859.0;389.0;217.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;42780.25390625;12950.193359375;18614.55078125;2788.3349609375;649.0;330020;621.0;0.0;Calculated values ==>;1565809485.127;341.16;341.76;295.06;295.06;289.16;275.46000000000004;272.3289490889957;286.06;274.96000000000004;279.56;275.86;342.26;298.26000000000005;279.26000000000005;281.96000000000004;294.36;283.06;299.76000000000005;337.96000000000004;289.46000000000004;286.06;335.26000000000005;338.06000000000006;265.46000000000004;243.1966462407574;265.3697278774862;272.3289490889957;293.66;6540000.000000001;3410000.0;3460000.0;1430000.0;3450000.0;2820000.0;6490000.000000001;0.03116666666666667;0.0;0.14316666666666666;0.06483333333333334;0.036166666666666666;0.06733333333333333;0.0;12950.193359375;18614.55078125;2788.3349609375;42780.25390625;488952.2867165622;490323.3668719889;259145.63525026845;259145.63525026845;238903.2917060347;431359.6534126046;452072.2041487345;454357.3346600176;471008.3239875013;524145.40819922055;476829.9733897117;453971.4356033254;457407.1215448626;463496.67692964146;448659.46604323137;398742.2639160584;484894.00303157663;456809.4674989988;452072.2041487345;260496.36997498586;272215.72791638016;460594.33134938526;195180.10429187966;229537.82760368753;271.19829605099426;4772992.882826928;1975557.6689407174;346098.56234137615;1807265.1432372292;0;87;84;27;73;96;33;2;203;199;1922942242035.971;735305057735.0288;1623072593840.2954;37105.54014770508;17207.689054228285;-0.0;14983.981354033162;7244793.133410528;1288197.791299494;0.0;1880101.6958421944;2.0172052220150083;0.15788259564712734
8883;2019-08-14 21:05:45.128;684;689;220;219;163;21;140;16;65;26;689;251;63;88;213;102;266;652;207;167;140;-80;668;340;346;143;344;266;659;154.0;0.0;1398.0;369.0;209.0;0;100;0;1;1;0;1;0;1;0;1;0;1;0;0;52008.5390625;22641.427734375;19118.14453125;2620.35522460938;649.0;330021;619.0;0.0;Calculated values ==>;1565809545.128;341.56000000000006;342.06000000000006;295.16;295.06;289.46000000000004;275.26000000000005;272.21867820750657;287.16;274.76000000000005;279.66;275.76000000000005;342.06000000000006;298.26000000000005;279.46000000000004;281.96000000000004;294.46000000000004;283.36;299.76000000000005;338.36;289.86;287.16;335.06;338.06000000000006;265.16;243.1966462407574;263.299902668528;272.21867820750657;293.86;6680000.0;3400000.0;3460000.0;1430000.0;3440000.0;2660000.0;6590000.000000001;0.025666666666666667;0.0;0.233;0.0615;0.034833333333333334;0.0605;0.0;22641.427734375;19118.14453125;2620.35522460938;52008.5390625;488049.91909199796;489708.8926738411;258973.1192799459;258578.3306830078;239548.71423248507;431420.45991060114;453625.5799753911;457138.6516267367;470909.40455562726;525210.4992257287;478819.55426332593;456891.7448795973;459951.12382612156;463775.3728593922;449280.95670794765;282098.63274526416;484376.9610363297;457355.01675759477;453625.5799753911;259659.41789560125;272215.72791638016;460289.4858478145;195696.07069187285;232128.31078803615;271.40246522663364;4773782.802599157;1975854.2707260877;346143.63551074156;1807579.5876051057;0;88;84;27;73;96;33;2;203;199;1923149845495.7202;735390859164.9252;1623236996580.097;60916.12135782328;16272.49503209041;-0.0;13400.584785834973;7245609.994202874;1288476.7974832351;0.0;1880338.2378353751;2.041220125825632;0.16108416604581746
8884;2019-08-14 21:06:45.099;702;703;218;217;176;27;152;18;59;25;678;249;58;76;212;112;266;655;207;166;152;-83;633;356;361;144;361;249;631;-2.0;0.0;1618.0;424.0;133.0;98;100;0;1;1;0;1;0;0;0;1;0;1;0;0;37552.421875;21533.0;6406.8779296875;2410.13745117188;650.0;330022;617.0;0.0;Calculated values ==>;1565809605.099;343.36;343.46000000000004;294.96000000000004;294.86;290.76000000000005;275.86;273.955091788801;288.36;274.96000000000004;279.06;275.66;340.96000000000004;298.06;278.96000000000004;280.76000000000005;294.36;284.36;299.76000000000005;338.66;289.76000000000005;288.36;334.86;338.16;264.86;243.40439225979637;260.9983114674233;273.955091788801;293.86;6330000.0;3560000.0;3610000.0;1440000.0;3610000.0;2490000.0;6310000.0;0.0;0.0;0.26966666666666667;0.07066666666666667;0.022166666666666668;0.022166666666666668;0.0;21533.0;6406.8779296875;2410.13745117188;37552.421875;494175.9062819968;494512.66196002363;259831.29003978698;259411.93492692508;244462.01227318234;430412.23801567365;452731.1775036387;459131.8396528999;470676.3731168869;525431.9115322131;480666.6062577013;459012.65426781395;461145.949114244;461073.2656927703;447763.7280780067;409451.54955501464;487845.2484647466;454728.989882783;452731.1775036387;258822.4845140824;272634.34865687083;459830.47410488524;199720.22101516198;259831.29003978698;273.0718392096192;4774528.783208109;1976222.21303216;346185.53602130245;1807792.1933163397;0;88;84;27;73;96;33;2;203;199;1923361842980.5652;735476917549.8622;1623391421904.984;69954.66649264331;18381.124551673776;-0.0;4275.947505448714;7246700.056982379;1288765.438069143;0.0;1880485.4710738843;3.051456066416776;0.2752598965150265
8885;2019-08-14 21:07:45.109;725;717;222;220;180;44;164;19;47;26;658;250;50;87;203;123;266;596;205;169;163;-84;618;361;366;144;366;269;619;-2.0;-1.0;1141.0;186.0;108.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;28525.0234375;12306.814453125;6116.37255859375;2641.36889648438;650.0;330023;615.0;0.0;Calculated values ==>;1565809665.109;345.66;344.86;295.36;295.16;291.16;277.56;274.4858918419099;289.56;275.06;277.86;275.76000000000005;338.96000000000004;298.16;278.16;281.86;293.46000000000004;285.46000000000004;299.76000000000005;332.76000000000005;290.06;289.46000000000004;334.66;338.16;264.76000000000005;243.40439225979637;263.6948088759802;274.4858918419099;293.66;6180000.0;3610000.0;3660000.0;1440000.0;3660000.0;2690000.0;6190000.0;0.0;0.0;0.19016666666666668;0.031000000000000003;0.018000000000000002;0.018000000000000002;0.0;12306.814453125;6116.37255859375;2641.36889648438;28525.0234375;498753.7395145888;497588.17744683113;262420.19971661724;261514.46310571884;246210.30222355077;430081.6785162784;453590.46378911263;454396.0792389939;470775.47163449007;521780.246617884;478338.0496336695;454774.0492147389;459359.2421160305;459067.71765648585;448472.45437914884;415373.6339416972;480710.9405919906;454306.80485811527;453446.6530995133;257985.5697089033;272634.34865687083;459728.4842313262;201732.1523493472;262420.19971661724;273.883999834341;4775079.520359856;1976504.2584856334;346227.63892350724;1807896.5711304622;0;88;84;27;73;96;33;2;203;199;1923579979330.5305;735563331949.8484;1623546847804.9592;48048.25676351448;7997.88628834135;-0.0;3438.47616089213;7247683.578568974;1288985.2997969566;0.0;1880549.7686522375;2.823919928432148;0.23254359175499015
8886;2019-08-14 21:08:45.120;719;718;226;225;178;46;175;21;27;28;651;249;34;95;202;122;266;564;204;172;174;-85;627;363;368;144;368;276;628;0.0;-1.0;1056.0;139.0;118.0;99;100;100;1;0;0;1;0;0;0;1;0;1;0;0;29643.375;12400.4267578125;6275.9990234375;2715.14184570312;651.0;330024;613.0;0.0;Calculated values ==>;1565809725.12;345.06000000000006;344.96000000000004;295.76000000000005;295.66;290.96000000000004;277.76000000000005;274.69669130483857;290.66;275.26000000000005;275.86;275.96000000000004;338.26;298.06;276.56;282.66;293.36;285.36;299.76000000000005;329.56;290.36;290.56;334.46000000000004;338.26;264.66;243.40439225979637;264.60387354146746;274.69669130483857;293.56;6270000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;2760000.0;6280000.0;0.0;0.0;0.17600000000000002;0.023166666666666665;0.019666666666666666;0.019666666666666666;0.0;12400.4267578125;6275.9990234375;2715.14184570312;29643.375;497079.31664374296;496846.87617560994;263569.2336323126;263108.9865288604;245221.59436732047;429947.3805835815;454823.63574063446;450604.3935431621;470973.6072408108;520483.895961747;477355.2833880012;451518.7168729951;459238.10528345325;458611.7995580637;447945.9289908876;411940.6631130982;474862.7620906465;454395.29002246103;454681.0290992668;257148.6733736563;273052.9745269728;459626.4606523025;202482.06724002052;263569.2336323126;274.18541082073864;4775564.345881226;1976710.1899092838;346272.2846965225;1807999.8598262945;0;88;84;27;73;96;33;2;203;199;1923800219700.2295;735649747789.7302;1623710377779.7358;43669.52942935292;5957.178447384532;-0.0;3758.5319775167654;7248448.033577265;1289101.6133231665;0.0;1880609.7547154047;2.495620741090029;0.19628013334627026
8887;2019-08-14 21:09:45.110;708;713;226;228;174;51;184;22;18;29;653;248;21;89;201;118;266;582;203;177;183;-85;641;369;374;144;374;281;641;-3.0;-1.0;1091.0;275.0;142.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;30547.44921875;12649.6162109375;6372.67041015625;2773.68823242188;652.0;330025;611.0;0.0;Calculated values ==>;1565809785.11;343.96000000000004;344.46000000000004;295.76000000000005;295.96000000000004;290.56;278.26000000000005;275.3239800832674;291.56;275.36;274.96000000000004;276.06;338.46000000000004;297.96000000000004;275.26000000000005;282.06;293.26000000000005;284.96000000000004;299.76000000000005;331.36;290.86;291.46000000000004;334.26000000000005;338.36;264.66;243.40439225979637;265.2429198363724;275.3239800832674;293.46000000000004;6409999.999999999;3690000.0;3740000.0;1440000.0;3740000.0;2810000.0;6409999.999999999;0.0;0.0;0.18183333333333335;0.04583333333333333;0.023666666666666666;0.023666666666666666;0.0;12649.6162109375;6372.67041015625;2773.68823242188;30547.44921875;494200.21358716424;494887.3259006656;262604.4027410793;263494.4814662459;243491.01614864796;429537.3511455088;455097.9198129035;448495.41031813505;471072.6445122798;520280.20473777695;476613.8062624156;448897.9234496305;457694.38487729407;457507.3205629624;446183.0417331233;405810.9165986583;476012.83853284206;454091.3636080055;454954.6622213048;256311.7953858065;273471.60554148915;459626.4606523025;203055.36944360664;262604.4027410793;274.43582043063725;4776065.852484761;1976918.9054756635;346318.0173238057;1808105.2478373281;0;88;84;27;73;96;33;2;203;199;1924022782600.265;735736133389.7439;1623877449929.7625;44629.18076568509;11759.508347065224;-0.0;4552.289474365337;7249183.733525244;1289249.2277733008;0.0;1880679.0000180404;2.795973981282422;0.23916667276052866
8888;2019-08-14 21:10:45.151;700;707;220;222;172;61;188;24;31;31;658;248;28;85;195;118;266;612;203;183;188;-85;648;380;385;144;384;285;648;-2.0;0.0;1270.0;426.0;154.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;29828.970703125;12755.2578125;6369.18896484375;2811.224609375;652.0;330026;610.0;0.0;Calculated values ==>;1565809845.151;343.16;343.86;295.16;295.36;290.36;279.26000000000005;276.4546675782219;291.96000000000004;275.56;276.26000000000005;276.26000000000005;338.96000000000004;297.96000000000004;275.96000000000004;281.66;292.66;284.96000000000004;299.76000000000005;334.36;291.46000000000004;291.96000000000004;334.16;338.36;264.66;243.40439225979637;265.74818594083865;276.4546675782219;293.46000000000004;6480000.0;3800000.0;3850000.0;1440000.0;3840000.0;2850000.0;6480000.0;0.0;0.0;0.21166666666666664;0.071;0.025666666666666667;0.025666666666666667;0.0;12755.2578125;6369.18896484375;2811.224609375;29828.970703125;492387.3672298452;493360.5513772198;259610.3411977192;260432.8428998309;242639.73317907896;428757.65804586536;453809.13836547785;449501.5698378318;471270.65844568226;520471.78148589324;476107.7847681477;449098.80801955785;456538.69691981946;454999.46953531355;443999.5505017605;402226.9442243491;479708.6324780554;453073.5408472635;453809.13836547785;255893.36323571714;273471.60554148915;459626.4606523025;205267.18288078494;259610.3411977192;275.3423132673606;4776569.333128683;1977130.7574262868;346364.59006722906;1808211.502556823;0;88;84;27;73;96;33;2;203;199;1924250638195.7498;735822592429.928;1624047365960.124;51696.278572574905;18059.508721777744;-0.0;4984.435793972472;7249986.994208083;1289497.8893854732;0.0;1880758.5270351314;3.407245749203628;0.30960772700346445
8889;2019-08-14 21:11:45.101;689;699;214;214;174;56;185;29;46;34;661;247;41;84;192;117;266;632;202;186;185;-87;695;372;378;135;376;275;684;-1.0;-2.0;1935.0;393.0;212.0;0;0;1;1;1;0;1;1;0;0;1;1;1;0;0;52600.015625;23584.724609375;19487.302734375;3619.158203125;653.0;330027;608.0;0.0;Calculated values ==>;1565809905.101;342.06000000000006;343.06000000000006;294.56;294.56;290.56;278.76000000000005;275.63479819532273;291.66;276.06;277.76000000000005;276.56;339.26;297.86;277.26000000000005;281.56;292.36;284.86;299.76000000000005;336.36;291.76000000000005;291.66;333.96000000000004;338.46000000000004;264.46000000000004;241.49495122638035;264.4750485637546;275.63479819532273;293.36;6950000.0;3720000.0000000005;3779999.9999999995;1350000.0;3760000.0;2750000.0;6840000.000000001;0.0;0.0;0.3225;0.0655;0.035333333333333335;0.035333333333333335;0.0;23584.724609375;19487.302734375;3619.158203125;52600.015625;485904.8870449571;488533.8094922856;255448.9038293616;255448.9038293616;242223.4481270922;429328.3091220336;454566.2634031762;453243.81922765734;472753.7123474745;521601.66860565887;477254.150898306;452600.93354861334;458036.2765567328;455906.3432239041;445438.97568256396;277664.8393182241;478547.0973864503;454710.6607199175;454566.2634031762;255056.51255035817;273890.2417152289;460802.5198328593;204117.53998884547;255448.9038293616;274.86116349373;4777255.668925114;1977433.3382523875;346418.13193527295;1808426.7937621842;0;89;84;27;74;96;33;2;204;199;1924479347445.9316;735906222679.9945;1624215225960.2576;80343.22505451684;16812.866179782905;-0.0;7035.4800382747835;7251086.406464852;1289788.2503406138;0.0;1880858.609528842;2.23150408481217;0.18491718125384665
8890;2019-08-14 21:12:45.131;697;702;212;210;179;51;161;37;48;38;659;249;46;74;195;125;266;644;200;186;162;-89;675;370;376;131;374;266;662;-1.0;-1.0;1728.0;265.0;194.0;29;0;1;1;1;0;1;1;0;0;1;1;1;0;0;50537.58984375;22994.87109375;19721.9296875;3523.85571289062;653.0;330028;606.0;0.0;Calculated values ==>;1565809965.131;342.86;343.36;294.36;294.16;291.06;278.26000000000005;275.4277932560699;289.26000000000005;276.86;277.96000000000004;276.96000000000004;339.06000000000006;298.06;277.76000000000005;280.56;292.66;285.66;299.76000000000005;337.56000000000006;291.76000000000005;289.36;333.76000000000005;338.46000000000004;264.26000000000005;240.61611355647437;263.299902668528;275.4277932560699;293.16;6750000.0;3700000.0;3760000.0;1310000.0;3740000.0;2660000.0;6620000.0;0.0;0.0;0.28800000000000003;0.04416666666666667;0.03233333333333333;0.03233333333333333;0.0;22994.87109375;19721.9296875;3523.85571289062;50537.58984375;489185.3491960863;491240.3736429659;255744.09262756334;255002.84855795937;244430.88007326543;429467.9694778635;451400.5732684337;455027.1040612277;473663.03176242136;522127.05446229666;478596.54506424186;454776.71252877964;458244.97634280403;456662.40594016435;447071.6288588604;280706.60929467593;482867.84679305047;455048.14796619717;451548.852960479;254219.67992080047;273890.2417152289;461208.3637177502;203962.36396331005;255744.09262756334;274.7917716501503;4778115.5787103;1977821.6956313772;346477.68681376934;1808753.7007373457;0;89;84;27;74;96;33;2;204;199;1924705660545.8237;735986062579.9564;1624377607110.1802;72306.64514820029;11361.698322487773;-0.0;6331.020584097605;7252359.124757061;1290023.1557720394;0.0;1880970.052727728;1.9463253958383988;0.15290953644862415
8891;2019-08-14 21:13:45.122;706;710;227;227;191;45;133;37;39;41;663;250;39;72;198;127;266;647;203;185;133;-89;659;365;370;128;368;260;647;-2.0;-1.0;1568.0;210.0;179.0;33;0;1;1;1;0;1;1;0;0;1;1;1;0;0;51442.21484375;22392.744140625;19369.119140625;3464.94873046875;654.0;330029;604.0;0.0;Calculated values ==>;1565810025.122;343.76;344.16;295.86;295.86;292.26000000000005;277.66;274.9066339382667;286.46000000000004;276.86;277.06;277.26000000000005;339.46000000000004;298.16;277.06;280.36;292.96000000000004;285.86;299.76000000000005;337.86;291.66;286.46000000000004;333.56;338.56000000000006;264.26000000000005;239.943914813709;262.5002047102346;274.9066339382667;293.46000000000004;6590000.000000001;3650000.0;3700000.0;1280000.0;3679999.9999999995;2600000.0;6470000.0;0.0;0.0;0.2613333333333333;0.035;0.029833333333333333;0.029833333333333333;0.0;22392.744140625;19369.119140625;3464.94873046875;51442.21484375;492109.40097009164;493876.3463334834;262622.652458095;262622.652458095;248903.50544954618;429811.8947417682;448294.8327243374;454911.96588120144;474339.62717879337;523023.03299881204;479443.3903441903;454911.96588120144;458955.71588121896;458057.79158168816;448324.64168240636;395423.512702131;484968.6551777477;455908.8904892743;448294.8327243374;253382.8652305231;274308.8830629234;461659.7376927736;202824.62273598328;262622.652458095;274.3277532340665;4778965.282940382;1978199.8690234146;346535.9181147307;1809079.4106134274;0;89;84;27;74;96;33;2;204;199;1924929426975.5889;736063750924.8749;1624535383440.0146;65878.82567528368;9059.229023487662;-0.0;5539.220044609566;7253510.49761421;1290193.3046402514;0.0;1881068.9565617293;1.7794151558267777;0.1397226081467264
8892;2019-08-14 21:14:45.152;709;711;236;236;199;38;143;35;37;42;668;250;36;65;200;132;266;644;203;186;142;-87;648;358;364;135;362;255;638;-1.0;0.0;1213.0;69.0;187.0;9;99;1;1;1;0;1;1;0;0;1;1;0;0;0;51789.81640625;22041.474609375;18346.83984375;2556.5009765625;655.0;330030;601.0;0.0;Calculated values ==>;1565810085.152;344.06000000000006;344.26;296.76000000000005;296.76000000000005;293.06;276.96000000000004;274.1680685717883;287.46000000000004;276.66;276.86;277.36;339.96000000000004;298.16;276.76000000000005;279.66;293.16;286.36;299.76000000000005;337.56000000000006;291.76000000000005;287.36;333.26000000000005;338.66;264.46000000000004;241.49495122638035;261.82340779136865;274.1680685717883;293.46000000000004;6480000.0;3579999.9999999995;3640000.0;1350000.0;3620000.0000000005;2550000.0;6380000.0;0.0;0.0;0.2021666666666667;0.0115;0.03116666666666667;0.03116666666666667;0.0;22041.474609375;18346.83984375;2556.5009765625;51789.81640625;493637.774214403;494910.7933594205;267547.28106506047;267547.28106506047;252083.07825558176;430280.9020939914;450890.79610542645;455500.2712931425;473533.6025564079;523935.95426483575;480051.4364434508;455377.41119875095;458902.3634562797;459289.8238943861;450359.4291554148;402226.9442243491;485522.0681551001;457037.6738942946;450743.7253278342;252127.67657613798;274727.5295995403;460802.5198328593;201811.20862344943;267547.28106506047;273.9013717751263;4779825.980000519;1978570.3393220662;346586.1219516391;1809393.8674213097;0;89;84;27;74;96;33;2;204;199;1925149737075.484;736142690374.8373;1624689960689.941;51287.472169722954;2978.4000789082133;-0.0;5709.622512856448;7254487.371622027;1290293.6683728448;0.0;1881162.7437865075;1.3965712545600302;0.09795415998007972
8893;2019-08-14 21:15:45.123;707;711;235;234;191;34;158;29;39;40;667;249;38;73;202;129;266;632;203;186;157;-85;631;353;359;137;357;274;625;-1.0;-1.0;440.0;312.0;218.0;1;99;100;1;0;0;1;1;0;0;1;1;0;0;0;42801.77734375;12509.7060546875;17506.833984375;2756.23120117188;657.0;330031;600.0;0.0;Calculated values ==>;1565810145.123;343.86;344.26;296.66;296.56;292.26000000000005;276.56;273.6339639331285;288.96000000000004;276.06;277.06;277.16;339.86;298.06;276.96000000000004;280.46000000000004;293.36;286.06;299.76000000000005;336.36;291.76000000000005;288.86;333.16;338.86;264.66;241.92719264551067;264.3458800820626;273.6339639331285;293.46000000000004;6310000.0;3529999.9999999995;3590000.0;1370000.0;3570000.0000000005;2740000.0;6250000.0;0.0;0.0;0.07333333333333333;0.052000000000000005;0.036333333333333336;0.036333333333333336;0.0;12509.7060546875;17506.833984375;2756.23120117188;42801.77734375;495058.8109001904;496194.54344123474;268307.8239171563;267775.40921728197;249779.64039310178;430607.02586249536;453935.118180479;452517.50555498485;473078.44118532055;522303.57569222595;477604.98026160593;452388.655222715;456828.508067201;460345.3573976857;450825.17580387567;410301.5928554901;485229.92561508686;457849.5140682483;453792.92581969226;251709.28920128586;275564.83829863765;460699.3913920448;196047.8687739196;268307.8239171563;271.59411326304775;4780613.862287274;1978858.1266629118;346630.37332124996;1809692.503625695;0;89;84;27;74;96;33;2;204;199;1925366532240.3252;736224250934.7776;1624848583984.825;18807.773363944787;13761.879176142511;-0.0;6739.292035792139;7255071.216339641;1290433.1032737435;0.0;1881266.4345995423;1.1994391407346336;0.1095012068747225
8894;2019-08-14 21:16:45.093;690;694;233;232;179;31;153;23;30;38;672;248;33;84;204;120;266;619;202;185;153;-85;632;351;356;138;354;278;627;-1.0;-1.0;283.0;368.0;234.0;1;99;100;1;0;0;1;1;0;0;1;1;0;0;0;43334.328125;12491.3408203125;17639.197265625;2778.30712890625;657.0;330032;598.0;0.0;Calculated values ==>;1565810205.093;342.16;342.56000000000006;296.46000000000004;296.36;291.06;276.26000000000005;273.4187578820637;288.46000000000004;275.46000000000004;276.16;276.96000000000004;340.36;297.96000000000004;276.46000000000004;281.56;293.56;285.16;299.76000000000005;335.06;291.66;288.46000000000004;332.96000000000004;338.86;264.66;242.14157278889297;264.86050150153983;273.4187578820637;293.36;6320000.0;3510000.0;3560000.0;1380000.0;3540000.0;2780000.0;6270000.0;0.0;0.0;0.04716666666666667;0.06133333333333334;0.039;0.039;0.0;12491.3408203125;17639.197265625;2778.30712890625;43334.328125;492626.4602133303;493682.2696945136;267059.16005280707;266550.4475981158;245588.29897620738;430735.4089219946;453739.86056312814;450638.7485583292;472752.1489716358;522497.30869534134;476991.34417076304;451032.43126167456;457553.05565504805;461078.3308605104;449878.0169853479;409879.2579084586;483139.5787901596;458195.27633761574;453739.86056312814;250872.52762923925;275564.83829863765;460547.1261251337;193757.4851357266;267059.16005280707;270.65776445943163;4781331.304266083;1979066.3645492743;346676.47141344624;1809985.2407777878;0;89;84;27;74;96;33;2;204;199;1925580924990.4275;736306709684.8169;1625014101184.9038;12116.23292476609;16363.097980683635;-0.0;7280.547319902522;7255328.787542144;1290684.0192294319;0.0;1881383.2081782315;1.0866342465648875;0.10652591764758795
8895;2019-08-14 21:17:45.124;677;682;229;228;171;29;125;25;4;35;680;247;11;83;205;110;266;624;202;182;125;-85;636;347;352;139;350;279;630;885.0;-1.0;886.0;224.0;235.0;1;99;100;1;0;0;1;1;0;0;1;1;0;0;0;43403.28515625;12573.115234375;17865.294921875;2785.99584960938;658.0;330033;596.0;0.0;Calculated values ==>;1565810265.124;340.86;341.36;296.06;295.96000000000004;290.26000000000005;276.06;272.9856168485579;285.66;275.66;273.56;276.66;341.16;297.86;274.26000000000005;281.46000000000004;293.66;284.16;299.76000000000005;335.56;291.36;285.66;332.76000000000005;338.96000000000004;264.66;242.35481222062532;264.9883086891361;272.9856168485579;293.36;6360000.0;3470000.0000000005;3520000.0000000005;1390000.0;3500000.0;2790000.0;6300000.0;0.1475;0.0;0.14766666666666667;0.037333333333333336;0.03916666666666667;0.18666666666666665;0.0;12573.115234375;17865.294921875;2785.99584960938;43403.28515625;490409.7898902446;491725.07337062276;264817.40626995196;264343.9107626024;242875.08754599257;430988.63858405815;450424.69828467217;446980.9277445067;472326.8440106818;523245.5113934508;476751.96286653454;447927.65120840445;457265.8655353786;461824.31338027015;449151.9592531825;408134.219509773;483525.779749564;458427.4322495705;450424.69828467217;250035.78352995744;275983.5004908252;460394.52767461026;198259.28493966727;212224.6050402181;272.4554148000032;4782054.49116536;1979275.3429332827;346722.8645624556;1810281.2644132576;0;89;84;27;74;96;33;2;204;199;1925793434730.9136;736389852620.0071;1625181287520.2864;36727.89592084796;9786.382395437873;-0.0;44464.01740563142;7255736.032251232;1290902.044154439;0.0;1881814.6356743628;2.738297133314363;0.10539301923422122
8896;2019-08-14 21:18:45.085;672;677;226;226;164;25;118;21;-16;32;685;246;-9;72;207;101;266;631;200;178;118;-86;641;344;350;138;348;276;636;-1.0;-1.0;980.0;241.0;230.0;1;99;100;1;0;0;1;1;0;0;1;1;0;1;0;43499.4375;12722.6064453125;18122.703125;2757.91088867188;657.0;330034;595.0;0.0;Calculated values ==>;1565810325.085;340.36;340.86;295.76000000000005;295.76000000000005;289.56;275.66;272.6583383277491;284.96000000000004;275.26000000000005;271.56;276.36;341.66;297.76000000000005;272.26000000000005;280.36;293.86;283.26000000000005;299.76000000000005;336.26000000000005;290.96000000000004;284.96000000000004;332.66;338.86;264.56;242.14157278889297;264.60387354146746;272.6583383277491;293.16;6409999.999999999;3440000.0;3500000.0;1380000.0;3479999.9999999995;2760000.0;6360000.0;0.0;0.0;0.16333333333333336;0.04016666666666667;0.03833333333333333;0.03833333333333333;0.0;12722.6064453125;18122.703125;2757.91088867188;43499.4375;489185.0923696192;490409.7898902446;262964.2919211086;262964.2919211086;240485.74801375723;431175.4696738307;449768.95874085533;444826.7622868867;472164.23178385233;524003.263755217;477015.6120766654;445788.035550035;456375.44611769775;462391.9528958846;448391.40641771845;405810.9165986583;483868.39732181135;458204.46411352506;449768.95874085533;249617.41799618208;275564.83829863765;460446.3247853222;196489.6455278172;262964.2919211086;271.7368559536701;4782778.209797334;1979486.0035953338;346769.03375575336;1810580.9694618206;0;89;84;27;74;96;33;2;204;199;1926003897840.793;736472898604.9595;1625347679295.1912;40561.72907064803;10602.25995017645;-0.0;7160.845561423624;7256379.693806991;1291071.8390687425;0.0;1882244.5632308344;1.7356918112488227;0.13693538162507063
8897;2019-08-14 21:19:45.085;673;678;223;222;161;23;119;17;-9;30;687;246;-12;63;208;98;266;637;199;174;119;-87;648;341;346;137;344;273;643;452.0;-1.0;1033.0;189.0;234.0;1;99;100;1;0;0;1;1;0;0;1;1;0;0;0;43411.05078125;12852.728515625;18446.0546875;2725.2265625;656.0;330035;593.0;0.0;Calculated values ==>;1565810385.085;340.46000000000004;340.96000000000004;295.46000000000004;295.36;289.26000000000005;275.46000000000004;272.3289490889957;285.06;274.86;272.26000000000005;276.16;341.86;297.76000000000005;271.96000000000004;279.46000000000004;293.96000000000004;282.96000000000004;299.76000000000005;336.86;290.56;285.06;332.46000000000004;338.76;264.46000000000004;241.92719264551067;264.2163659402789;272.3289490889957;293.06;6480000.0;3410000.0;3460000.0;1370000.0;3440000.0;2730000.0;6430000.0;0.07533333333333332;0.0;0.17216666666666666;0.0315;0.039;0.11433333333333331;0.0;12852.728515625;18446.0546875;2725.2265625;43411.05078125;488589.1613136332;489821.06090097333;261171.1839373121;260748.28926114526;239367.2944877023;431359.6534126046;450641.1217413588;446369.3162770764;472100.0868749512;524449.0039275744;477391.35981735005;445962.5382973595;455740.18800020067;463124.853902195;448513.4994587224;402226.9442243491;483959.9762072469;458304.29390047217;450641.1217413588;248780.69988749037;275146.1813398168;460498.16819993296;196693.23682369402;218687.17213650257;271.80661069891545;4783502.463866345;1979699.131386675;346814.7265678465;1810885.7091102581;0;89;84;27;74;96;33;2;204;199;1926212697840.793;736555398604.9595;1625512379295.1912;42985.89834589066;8309.855338351526;-0.0;26520.06823815522;7257075.924035463;1291229.4400294803;0.0;1882525.2375124977;2.2870855745231995;0.11697785402132245
8898;2019-08-14 21:20:45.115;677;682;220;219;159;21;129;16;5;27;686;245;-2;56;210;97;266;643;200;171;129;-87;649;339;344;137;343;269;644;479.0;-1.0;608.0;302.0;218.0;0;99;100;1;0;0;1;1;0;0;1;1;0;0;0;42830.046875;12904.75390625;18472.69140625;2696.859375;655.0;330036;591.0;0.0;Calculated values ==>;1565810445.115;340.86;341.36;295.16;295.06;289.06;275.26000000000005;272.10816812424576;286.06;274.76000000000005;273.66;275.86;341.76;297.66;272.96000000000004;278.76000000000005;294.16;282.86;299.76000000000005;337.46000000000004;290.26000000000005;286.06;332.26000000000005;338.66;264.46000000000004;241.92719264551067;263.6948088759802;272.10816812424576;293.16;6490000.000000001;3390000.0;3440000.0;1370000.0;3429999.9999999995;2690000.0;6440000.000000001;0.07983333333333334;0.0;0.10133333333333333;0.050333333333333334;0.036333333333333336;0.11616666666666667;0.0;12904.75390625;18472.69140625;2696.859375;42830.046875;489051.4933389397;490279.4803760042;259852.33006147656;259441.59567558655;238731.73520147943;431480.97241316177;452423.931061142;448990.3751309664;471806.2409394271;524664.2174164696;477777.6202503005;448066.42801954836;455527.0399303971;463534.42477838293;448740.9379914778;401676.4609155319;484719.4441750001;458220.105081558;452423.931061142;247943.99896000302;274727.5295995403;460498.16819993296;195009.9592451531;215290.6433742184;271.12202660937135;4784221.499017711;1979913.884396265;346859.93320932885;1811193.519155668;0;89;84;27;74;96;33;2;204;199;1926419801340.6943;736637639704.9203;1625675060595.1135;25736.68214309575;13362.90651739059;-0.0;27546.983586297625;7257648.898550017;1291410.1366813665;0.0;1882976.0215568691;1.955918773926822;0.10474210993093397
8899;2019-08-14 21:21:45.126;683;686;217;216;158;25;138;17;10;25;682;245;6;58;209;99;266;641;199;169;137;-87;617;353;358;139;358;267;617;-1.0;-1.0;1579.0;587.0;150.0;98;99;100;1;0;0;1;0;0;0;1;1;0;0;0;29213.62890625;12226.568359375;6178.49560546875;2660.59985351562;651.0;330037;590.0;0.0;Calculated values ==>;1565810505.126;341.46000000000004;341.76;294.86;294.76000000000005;288.96000000000004;275.66;273.6339639331285;286.96000000000004;274.86;274.16;275.66;341.36;297.66;273.76000000000005;278.96000000000004;294.06;283.06;299.76000000000005;337.26;290.06;286.86;332.16;338.26;264.46000000000004;242.35481222062532;263.43189868330234;273.6339639331285;293.06;6170000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2670000.0;6170000.0;0.0;0.0;0.26316666666666666;0.09783333333333334;0.025;0.025;0.0;12226.568359375;6178.49560546875;2660.59985351562;29213.62890625;493189.13454794773;493598.2346930538;260328.88092464948;259894.27747396662;239160.27120415884;430607.02586249536;451235.5386775235;450009.7021802555;471344.5575217925;524412.0576883834;478026.0716307362;449488.58799934597;456107.97810590366;461131.9395044041;446377.4533507389;415736.07185048773;487375.33921831864;455654.961665661;451090.0219290575;247525.65490268572;273052.9745269728;460192.48201593204;198161.57297410627;260328.88092464948;272.44113948380846;4784821.973048461;1980123.3504766014;346904.58688784594;1811398.983375354;0;89;84;27;74;96;33;2;204;199;1926630439950.4065;736720454884.8071;1625835890074.8938;66278.03266941827;25635.35726792529;-0.0;4769.0285251102005;7258415.828417109;1291735.1817931472;0.0;1883245.3710291146;4.5895737868080895;0.4277945473920467
8900;2019-08-14 21:22:45.096;691;688;219;218;165;44;153;17;12;26;675;245;11;60;201;106;266;594;199;167;153;-87;622;361;365;140;365;267;623;-1.0;-1.0;1089.0;493.0;120.0;98;99;100;1;0;0;1;0;0;0;1;1;0;0;0;28976.30859375;12318.205078125;6179.61328125;2649.337890625;648.0;330038;589.0;0.0;Calculated values ==>;1565810565.096;342.26;341.96000000000004;295.06;294.96000000000004;289.66;277.56;274.4858918419099;288.46000000000004;274.86;274.36;275.76000000000005;340.66;297.66;274.26000000000005;279.16;293.26000000000005;283.76000000000005;299.76000000000005;332.56;289.86;288.46000000000004;332.06;337.96000000000004;264.46000000000004;242.56692532238324;263.43189868330234;274.4858918419099;293.06;6220000.0;3610000.0;3650000.0;1400000.0;3650000.0;2670000.0;6230000.0;0.0;0.0;0.18150000000000002;0.08216666666666667;0.02;0.02;0.0;12318.205078125;6179.61328125;2649.337890625;28976.30859375;493775.71726122446;493264.6373502972;260789.97816965336;260355.53327849295;241178.87494388307;430081.6785162784;452174.5837827361;450269.4435799883;471309.8407669174;523692.3946330811;478026.0716307362;450139.6401536744;456356.4792372799;458951.5699418567;445888.8890948552;413887.65748627204;479952.8394824311;454191.6157821054;452174.5837827361;247107.31509690773;271797.11229066993;460039.13299574965;199768.26182876396;260789.97816965336;273.11205668074103;4785306.646736452;1980327.7879854555;346948.8142443276;1811501.9161240053;0;89;84;27;74;96;33;2;204;199;1926847231500.51;736804113034.847;1625996009974.9702;45465.964487847225;21385.589914220658;-0.0;3827.692112261655;7259346.562793876;1292126.8270992388;0.0;1883316.9745481242;3.342257733321923;0.3217818811590105
8901;2019-08-14 21:23:45.107;690;693;223;223;163;49;168;16;14;26;669;245;15;63;200;105;266;604;201;170;168;-88;636;364;369;139;369;271;637;-1.0;0.0;1233.0;493.0;123.0;98;99;100;1;0;0;1;0;0;0;1;1;0;0;0;30309.3203125;12594.419921875;6364.59423828125;2695.71875;645.0;330039;588.0;0.0;Calculated values ==>;1565810625.107;342.16;342.46000000000004;295.46000000000004;295.46000000000004;289.46000000000004;278.06;274.8017692304317;289.96000000000004;274.76000000000005;274.56;275.76000000000005;340.06000000000006;297.66;274.66;279.46000000000004;293.16;283.66;299.76000000000005;333.56;290.16;289.96000000000004;331.96000000000004;337.66;264.36;242.35481222062532;263.95629194202945;274.8017692304317;293.26000000000005;6360000.0;3640000.0;3690000.0;1390000.0;3690000.0;2710000.0;6370000.0;0.0;0.0;0.2055;0.08216666666666667;0.0205;0.0205;0.0;12594.419921875;6364.59423828125;2695.71875;30309.3203125;492219.0941772456;492532.75619989645;261571.5463689809;261571.5463689809;240147.3999421307;429879.7862731237;453649.88209841517;449805.143497955;471442.86907493527;522752.7106106888;477528.4443522434;449936.0638800784;456071.28476509376;458174.6768606203;445142.8672267606;408134.219509773;479797.50310168834;453937.81769967073;453649.88209841517;246688.97952812296;270541.29595472733;460091.41252948507;200819.89602321692;261571.5463689809;273.539673591524;4785800.784220559;1980535.431255285;346993.3645491743;1811606.470351702;0;89;84;27;74;96;33;2;204;199;1927067471871.084;736887828380.0652;1626157439565.3909;51166.46835605867;21303.4762729317;-0.0;3937.6058824534025;7260151.980702558;1292482.634537799;0.0;1883381.6972285653;3.52844575956917;0.33532644719193516
8902;2019-08-14 21:24:45.107;688;694;219;221;164;53;180;18;22;27;667;245;21;67;198;106;266;625;200;175;179;-90;648;369;374;140;374;276;649;-2.0;83.0;1192.0;382.0;127.0;98;99;100;1;0;0;1;0;0;0;1;1;0;0;0;30545.0625;12815.388671875;6541.15087890625;2751.54077148438;641.0;330040;588.0;0.0;Calculated values ==>;1565810685.107;341.96000000000004;342.56000000000006;295.06;295.26000000000005;289.56;278.46000000000004;275.3239800832674;291.16;274.96000000000004;275.36;275.86;339.86;297.66;275.26000000000005;279.86;292.96000000000004;283.76000000000005;299.76000000000005;335.66;290.66;291.06;331.96000000000004;337.26;264.16;242.56692532238324;264.60387354146746;275.3239800832674;293.16;6480000.0;3690000.0;3740000.0;1400000.0;3740000.0;2760000.0;6490000.000000001;0.0;0.013833333333333333;0.19866666666666666;0.06366666666666666;0.021166666666666667;0.021166666666666667;0.0;12815.388671875;6541.15087890625;2751.54077148438;30545.0625;490708.23276119237;491447.082914157;259145.63525026845;259959.1290863666;240122.47969278446;429537.3511455088;454523.8241779035;449947.1712724714;471408.2891495208;522141.46295823087;476902.2954736792;449815.3021163915;455745.92513786;457085.5864237313;444301.0221685755;402226.9442243491;481526.2518517408;453802.13917523704;454379.85251788376;246688.97952812296;268866.9448851554;459735.20326503087;202526.70376925796;259145.63525026845;274.23014378488574;4786307.90407733;1980747.1796602327;347038.75837852;1811714.0182276787;0;89;84;27;74;96;33;2;204;199;1927290371871.084;736971528380.0652;1626321539565.3909;49154.19954397173;16375.607801230874;0.0;4132.457598831191;7260987.986268391;1292796.6269050837;0.0;1883448.9477575761;3.1509866043808015;0.28303106174238235
8903;2019-08-14 21:25:45.098;687;694;213;214;170;59;186;23;34;29;670;246;30;70;195;113;266;638;201;180;185;-96;648;377;382;140;382;281;648;-2.0;-1.0;1409.0;371.0;144.0;98;99;100;1;0;0;1;0;0;0;1;1;0;0;0;29094.3203125;12786.685546875;6390.8408203125;2802.6552734375;635.0;330041;588.0;0.0;Calculated values ==>;1565810745.098;341.86;342.56000000000006;294.46000000000004;294.56;290.16;279.06;276.14872888175563;291.76000000000005;275.46000000000004;276.56;276.06;340.16;297.76000000000005;276.16;280.16;292.66;284.46000000000004;299.76000000000005;336.96000000000004;291.16;291.66;331.96000000000004;336.66;263.56;242.56692532238324;265.2429198363724;276.14872888175563;293.26000000000005;6480000.0;3770000.0000000005;3820000.0000000005;1400000.0;3820000.0000000005;2810000.0;6480000.0;0.0;0.0;0.23483333333333334;0.06183333333333333;0.024;0.024;0.0;12786.685546875;6390.8408203125;2802.6552734375;29094.3203125;490567.67073325015;491549.53903072246;256831.36187799874;257219.60455559727;242010.82038562343;428973.91024759493;454030.4061378057;450626.43853525014;471605.12922355125;522046.85390590667;476385.64120324206;450097.23731625517;455293.32519833976;455335.40740033356;443801.707133644;402226.9442243491;483549.3675524995;453151.90741170105;453884.47235729394;246688.97952812296;266355.56789118156;459126.4708480923;204821.5378266072;256831.36187799874;275.1564375404192;4786804.82438435;1980960.4982759058;347085.0364027674;1811821.7686600694;0;89;84;27;74;96;33;2;204;199;1927517137850.846;737055515779.977;1626488614500.2156;57723.18418307965;15724.521691828493;-0.0;4729.274651503085;7261878.497535119;1293064.08785875;0.0;1883522.784449086;3.5567031157704427;0.3090567428819134
8904;2019-08-14 21:26:45.098;681;690;209;210;172;56;186;28;35;33;674;247;34;76;192;118;266;644;202;184;186;-102;676;369;375;140;373;287;668;-1.0;-1.0;1486.0;218.0;191.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40333.43359375;13297.3154296875;18709.37109375;2858.54565429688;626.0;330042;589.0;0.0;Calculated values ==>;1565810805.098;341.26;342.16;294.06;294.16;290.36;278.76000000000005;275.3239800832674;291.76000000000005;275.96000000000004;276.66;276.46000000000004;340.56000000000006;297.86;276.56;280.76000000000005;292.36;284.96000000000004;299.76000000000005;337.56000000000006;291.56;291.76000000000005;332.06;335.76000000000005;262.96000000000004;242.56692532238324;265.9988726020314;275.3239800832674;293.36;6759999.999999999;3690000.0;3750000.0;1400000.0;3729999.9999999995;2870000.0;6680000.0;0.0;0.0;0.24766666666666665;0.036333333333333336;0.03183333333333333;0.03183333333333333;0.0;13297.3154296875;18709.37109375;2858.54565429688;40333.43359375;486765.3790170936;488912.0087774499;254361.5710635115;254724.75273705047;242056.03731193222;429537.3511455088;455216.2427881647;449672.175819058;471998.58498376724;521975.974839493;475738.5450006519;449537.88636327244;455056.33852351905;456402.8408256902;446183.0417331233;280526.197439684;482194.77901250095;454929.51491757325;455216.2427881647;247107.31509690773;262588.8327430989;458516.54736623977;203634.87436301814;254361.5710635115;274.6604654855323;4787383.389000236;1981177.8649507104;347132.2130771652;1812030.9370926865;0;89;84;27;74;97;33;2;204;199;1927744237850.846;737139515779.977;1626659014500.2156;60935.23832727919;9260.70078578372;-0.0;6393.873716568126;7262867.317722705;1293272.2980460634;0.0;1883615.4773521533;2.196738930037666;0.17040416809318606
8905;2019-08-14 21:27:45.109;675;679;209;208;175;48;173;35;4;38;680;247;8;61;195;122;267;644;203;186;173;-106;669;369;375;140;372;268;658;-3.0;0.0;1685.0;347.0;187.0;0;100;1;1;0;1;1;0;1;0;1;1;0;0;0;47966.94140625;22814.38671875;18526.947265625;2664.72631835938;615.0;330043;594.0;0.0;Calculated values ==>;1565810865.109;340.66;341.06000000000006;294.06;293.96000000000004;290.66;277.96000000000004;275.3239800832674;290.46000000000004;276.66;273.56;276.96000000000004;341.16;297.86;273.96000000000004;279.26000000000005;292.66;285.36;299.86;337.56000000000006;291.76000000000005;290.46000000000004;332.56;334.66;262.56;242.56692532238324;263.56353331371673;275.3239800832674;293.46000000000004;6690000.000000001;3690000.0;3750000.0;1400000.0;3720000.0000000005;2680000.0;6580000.0;0.0;0.0;0.2808333333333334;0.057833333333333334;0.03116666666666667;0.03116666666666667;0.0;22814.38671875;18526.947265625;2664.72631835938;47966.94140625;486642.07841562136;488388.4961635065;254822.30510952658;254454.32183827905;243285.1359002114;429537.3511455088;453339.5542005235;449043.3012938747;472489.9908694221;524126.66271341796;478125.9162519765;449567.08063528803;456316.2990030532;456990.0837389877;446801.7127407667;387880.14000551053;483314.4156744957;455216.2427881647;453339.5542005235;249199.05678690012;257985.5697089033;458109.25355589937;202903.9233616179;254822.30510952658;274.37697230636235;4788119.360360914;1981478.8509721921;347178.24878187326;1812341.2966340769;0;89;85;27;74;97;33;2;204;199;1927969279100.5383;737223531179.8622;1626825545024.988;69124.1419693088;14759.374929569278;-0.0;6187.120930002737;7263951.344592193;1293472.5020407557;0.0;1883720.3381950287;2.0467780394166333;0.17062342669621364
8906;2019-08-14 21:28:45.129;684;687;223;223;187;45;136;36;-11;40;674;247;-9;38;198;126;267;645;201;183;136;-104;655;366;371;141;369;259;644;-2.0;-1.0;1337.0;466.0;169.0;5;100;1;1;0;1;1;0;1;0;1;1;0;0;0;48684.484375;22391.97265625;18300.8359375;2566.35693359375;581.0;330044;609.0;0.0;Calculated values ==>;1565810925.129;341.56000000000006;341.86;295.46000000000004;295.46000000000004;291.86;277.66;275.0112864084945;286.76000000000005;276.76000000000005;272.06;277.16;340.56000000000006;297.86;272.26000000000005;276.96000000000004;292.96000000000004;285.76000000000005;299.86;337.66;291.46000000000004;286.76000000000005;334.06;331.26000000000005;262.76000000000005;242.77792619122317;262.3656120759269;275.0112864084945;293.26000000000005;6550000.0;3660000.0;3710000.0;1410000.0;3690000.0;2590000.0;6440000.000000001;0.0;0.0;0.22283333333333333;0.07766666666666668;0.028166666666666666;0.028166666666666666;0.0;22391.97265625;18300.8359375;2566.35693359375;48684.484375;489415.95923481963;490980.7905043381;261105.9909933245;261105.9909933245;247658.32785963343;429743.705733735;448562.96477261034;448746.5673235713;472555.3283204977;524229.56127140234;479233.9015021343;449005.83684160287;454955.68953969755;457896.71826946054;447985.1816989505;398770.9101158507;485008.69177614426;455458.40408251644;448562.96477261034;255474.93562877487;243760.74795305103;458155.62905077194;200860.2806607477;261105.9909933245;273.5642622883616;4788925.057385018;1981855.6962067513;347221.85567307915;1812648.2971267365;0;89;85;27;74;97;33;2;204;199;1928193153700.4673;737307859279.8353;1626983697724.9377;55237.32754469919;19983.272058291885;-0.0;5280.038094783218;7264988.035619673;1293762.1206062485;0.0;1883815.9297067577;1.860892061056761;0.16905835653329965
8907;2019-08-14 21:29:45.150;691;692;234;234;197;39;147;33;-8;41;662;246;-17;28;199;131;267;641;201;183;147;-100;636;359;365;140;363;254;632;-2.0;-1.0;1206.0;370.0;180.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;36988.63671875;8383.5830078125;17499.048828125;2538.96826171875;552.0;330045;632.0;0.0;Calculated values ==>;1565810985.15;342.26;342.36;296.56;296.56;292.86;277.06;274.27422755570615;287.86;276.46000000000004;272.36;277.26000000000005;339.36;297.76000000000005;271.46000000000004;275.96000000000004;293.06;286.26000000000005;299.86;337.26;291.46000000000004;287.86;336.36;328.36;263.16;242.56692532238324;261.6868853414304;274.27422755570615;293.26000000000005;6360000.0;3590000.0;3650000.0;1400000.0;3629999.9999999995;2540000.0;6320000.0;0.0;0.0;0.201;0.06166666666666667;0.030000000000000002;0.030000000000000002;0.0;8383.5830078125;17499.048828125;2538.96826171875;36988.63671875;492357.6126952261;492902.2650289726;267096.22374656174;267096.22374656174;251625.334453998;430214.79039162316;451298.6977195416;450046.6540387441;472784.61766108364;523403.6033164626;479733.5774043776;448894.2725304992;454559.7729374544;458994.64414827694;450030.6332733984;408582.9499421953;485748.0511609213;456454.510519369;451298.6977195416;265099.94585879904;231631.59724164338;458719.98957552284;199456.10629165155;267096.22374656174;272.98009074536714;4789639.249942483;1982112.2489332836;347264.4149403427;1812946.7339168442;0;89;85;27;74;97;33;2;204;199;1928414030981.0078;737392188785.0416;1627137651590.3145;50368.70009716561;15987.939469172063;-0.0;5526.074219189397;7265868.393869757;1294061.9856190782;0.0;1883906.0121607555;2.5291578777598374;0.22096384722280007
8908;2019-08-14 21:30:45.120;684;686;234;233;188;32;161;26;4;39;652;247;-3;45;201;127;267;621;201;186;161;-96;629;352;357;139;355;270;623;-2.0;-1.0;533.0;249.0;218.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;42225.7109375;12487.607421875;17476.875;2701.16870117188;535.0;330046;649.0;0.0;Calculated values ==>;1565811045.12;341.56000000000006;341.76;296.56;296.46000000000004;291.96000000000004;276.36;273.5264737036516;289.26000000000005;275.76000000000005;273.56;277.06;338.36;297.86;272.86;277.66;293.26000000000005;285.86;299.86;335.26000000000005;291.76000000000005;289.26000000000005;338.06000000000006;326.66;263.56;242.35481222062532;263.82572766246335;273.5264737036516;293.26000000000005;6290000.0;3520000.0000000005;3570000.0000000005;1390000.0;3550000.0;2700000.0;6230000.0;0.0;0.0;0.08883333333333333;0.0415;0.036333333333333336;0.036333333333333336;0.0;12487.607421875;17476.875;2701.16870117188;42225.7109375;492104.09748949617;492990.6598110752;267979.2234453637;267449.47865404404;248806.3722867794;430671.36484660726;454700.04539168015;448673.756767707;472719.2527797885;521079.5219167905;477877.7465309171;447745.91014301335;453973.3620700792;460521.7338606115;450715.18339636864;411537.6425192761;483876.3460481321;458171.54992489325;454700.04539168015;272215.72791638016;224522.8720964353;459281.71779846883;196641.76904632617;267979.2234453637;271.82923673411926;4790299.039444195;1982286.088556296;347308.0609143101;1813238.0542147101;0;89;85;27;74;97;33;2;204;199;1928630522680.2505;737475846934.7489;1627294772989.7646;22388.841575915998;10899.557873213922;-0.0;6784.189864049498;7266474.403558489;1294285.936064909;0.0;1884008.5464016567;1.226750055041966;0.10231738135980278
8909;2019-08-14 21:31:45.131;672;673;231;230;177;30;154;20;10;36;655;246;7;53;203;117;267;615;197;185;154;-92;630;349;355;137;353;271;624;-2.0;-1.0;607.0;135.0;235.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;42480.71484375;12492.4521484375;17515.9375;2722.03979492188;523.0;330047;657.0;0.0;Calculated values ==>;1565811105.131;340.36;340.46000000000004;296.26000000000005;296.16;290.86;276.16;273.20264511476705;288.56;275.16;274.16;276.76000000000005;338.66;297.76000000000005;273.86;278.46000000000004;293.46000000000004;284.86;299.86;334.66;291.66;288.56;338.86;325.46000000000004;263.96000000000004;241.92719264551067;263.95629194202945;273.20264511476705;292.86;6300000.0;3490000.0;3550000.0;1370000.0;3529999.9999999995;2710000.0;6240000.0;0.0;0.0;0.10116666666666667;0.022500000000000003;0.03916666666666667;0.03916666666666667;0.0;12492.4521484375;17515.9375;2722.03979492188;42480.71484375;490335.97105818737;491097.66001714574;266323.4924205057;265822.08212983544;245028.5900981197;430862.6128555636;454052.7954130459;449280.05495020916;472687.3056196521;521307.57206190703;477640.93995011464;448884.73605369567;454815.3912725971;461098.7985866576;449806.14205668954;411130.8991429569;482899.35235427757;458355.6712287806;454052.7954130459;275564.83829863765;219505.55070137876;459994.5828749552;197819.20731858633;266323.4924205057;272.2884495730485;4791005.05574014;1982494.2938839043;347353.26260401943;1813529.714447545;0;89;85;27;74;97;33;2;204;199;1928844161840.8074;737558662114.9647;1627457102745.1877;25439.455752065845;5898.945950018299;-0.0;7352.731033874493;7266873.045774938;1294425.949261515;0.0;1884126.3756741867;1.1821150346626024;0.0812924725295903
