;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8910;2019-08-14 21:32:45.111;665;667;228;228;169;28;129;19;12;33;661;243;11;58;205;107;267;620;197;181;129;-90;635;346;351;136;350;270;630;409.0;-1.0;444.0;278.0;237.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;42855.21875;12616.412109375;17818.322265625;2722.818359375;522.0;330048;657.0;0.0;Calculated values ==>;1565811165.111;339.66;339.86;295.96000000000004;295.96000000000004;290.06;275.96000000000004;272.8767566201714;286.06;275.06;274.36;276.46000000000004;339.26;297.46000000000004;274.26000000000005;278.96000000000004;293.66;283.86;299.86;335.16;291.26000000000005;286.06;338.86;325.36;264.16;241.71165711629368;263.82572766246335;272.8767566201714;292.86;6350000.0;3460000.0;3510000.0;1360000.0;3500000.0;2700000.0;6300000.0;0.06816666666666667;0.0;0.07400000000000001;0.04633333333333333;0.0395;0.10766666666666666;0.0;12616.412109375;17818.322265625;2722.818359375;42855.21875;488830.72599595936;489637.81552616716;264343.9107626024;264343.9107626024;242235.79437234328;431051.2098666511;451184.0558604119;449725.3591944844;472525.0707617092;522008.38439368166;477428.32413936575;449594.4067470239;455611.1469425823;461824.31338027015;448898.18008604686;409021.29964694445;482946.60609704396;458451.600018346;451184.0558604119;275564.83829863765;219087.46209138638;460349.06489204726;196340.9892213722;221289.42947721056;271.6850068858747;4791715.951476054;1982703.4646726074;347398.62129738036;1813824.0684616305;0;89;85;27;74;97;33;2;204;199;1929055891240.8748;737640534814.9907;1627619348645.2393;18750.443378010306;12232.374172741276;-0.0;24751.98810725801;7267241.172184752;1294576.9932311412;0.0;1884393.8258206726;1.68090830178273;0.08637731919284657
8911;2019-08-14 21:33:45.152;664;666;224;224;162;25;119;18;13;31;666;242;15;59;206;99;267;626;199;177;119;-89;641;343;349;135;347;266;636;851.0;-2.0;637.0;293.0;234.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;42769.46484375;12711.7529296875;18067.05078125;2681.65307617188;518.0;330049;653.0;0.0;Calculated values ==>;1565811225.152;339.56000000000006;339.76;295.56;295.56;289.36;275.66;272.5487779782249;285.06;274.96000000000004;274.46000000000004;276.26000000000005;339.76;297.36;274.66;279.06;293.76000000000005;283.06;299.86;335.76000000000005;290.86;285.06;338.46000000000004;324.96000000000004;264.26000000000005;241.49495122638035;263.299902668528;272.5487779782249;293.06;6409999.999999999;3429999.9999999995;3490000.0;1350000.0;3470000.0000000005;2660000.0;6360000.0;0.14183333333333334;0.0;0.10616666666666667;0.04883333333333333;0.039;0.18083333333333335;0.0;12711.7529296875;18067.05078125;2681.65307617188;42769.46484375;488053.28548424895;488865.9758848826;262076.77733416832;262076.77733416832;239866.33968285812;431237.1583312671;450097.23212099535;450579.0015454231;472460.9817075043;522847.20763529604;477814.69710375293;450837.2001459352;456396.7470934617;462411.6790659898;448285.30916100566;406297.31787446415;483143.01288383524;458229.23831880884;450097.23212099535;273890.2417152289;217415.1398638553;460601.99323066324;196585.40124261635;210709.80862088653;271.77131740608564;4792429.97808969;1982914.676944039;347443.6893347226;1814123.317583733;0;89;85;27;74;97;33;2;204;199;1929266034740.4875;737721890369.8408;1627780258524.9429;26965.653898814653;12892.810242082956;-0.0;43289.225749603014;7267622.399989133;1294786.5128415122;0.0;1884961.2233920132;2.484953819355306;0.09670285946875434
8912;2019-08-14 21:34:45.092;667;669;221;221;157;23;123;17;18;29;668;242;20;60;208;96;267;632;199;174;123;-88;645;341;346;133;344;263;640;127.0;-1.0;793.0;287.0;227.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;42412.49609375;12818.0966796875;18210.951171875;2662.462890625;512.0;330050;647.0;0.0;Calculated values ==>;1565811285.092;339.86;340.06000000000006;295.26000000000005;295.26000000000005;288.86;275.46000000000004;272.3289490889957;285.46000000000004;274.86;274.96000000000004;276.06;339.96000000000004;297.36;275.16;279.16;293.96000000000004;282.76000000000005;299.86;336.36;290.56;285.46000000000004;337.86;324.36;264.36;241.05796691057077;262.9017227912062;272.3289490889957;293.06;6450000.0;3410000.0;3460000.0;1330000.0;3440000.0;2630000.0;6400000.0;0.021166666666666667;0.0;0.13216666666666665;0.04783333333333333;0.03783333333333334;0.059000000000000004;0.0;12818.0966796875;18210.951171875;2662.462890625;42412.49609375;488054.1753861037;488866.98162817163;260519.44447686017;260519.44447686017;238230.68944836923;431359.6534126046;451215.80058503355;451754.5488381771;472528.46462518856;523294.3053277578;478186.9232207698;452009.3275507951;457010.69313776627;463124.853902195;448220.93519518716;404339.9648898041;483567.42912577296;458304.29390047217;451215.80058503355;271378.50176498963;214906.75144652807;461005.7078865639;195263.25416177756;237108.32535252263;271.2318591863977;4793139.117915172;1983127.21294224;347488.17910018866;1814425.331950281;0;89;85;27;74;97;33;2;204;199;1929474326240.6863;737802209969.9175;1627938799825.0942;33899.59944639747;12711.347369835614;-0.0;12632.341038718145;7268129.103223715;1294999.667453835;0.0;1885426.7704359705;1.7584040178040625;0.12866628431139515
8913;2019-08-14 21:35:45.113;673;675;218;218;156;21;132;16;29;27;668;242;27;63;209;95;267;637;201;173;132;-88;646;338;344;132;342;261;641;302.0;-2.0;689.0;242.0;220.0;0;84;96;1;0;0;1;0;1;0;1;1;0;0;0;41473.80078125;12454.7587890625;18351.595703125;2538.60717773438;508.0;330051;644.0;0.0;Calculated values ==>;1565811345.113;340.46000000000004;340.66;294.96000000000004;294.96000000000004;288.76000000000005;275.26000000000005;271.99741764416325;286.36;274.76000000000005;276.06;275.86;339.96000000000004;297.36;275.86;279.46000000000004;294.06;282.66;299.86;336.86;290.46000000000004;286.36;337.56000000000006;323.96000000000004;264.36;240.83765695389522;262.63441904999945;271.99741764416325;293.26000000000005;6459999.999999999;3379999.9999999995;3440000.0;1320000.0;3420000.0000000005;2610000.0;6409999.999999999;0.050333333333333334;0.0;0.11483333333333333;0.04033333333333333;0.03666666666666667;0.087;0.0;12454.7587890625;18351.595703125;2538.60717773438;41473.80078125;488800.1670351667;489607.81863423693;259212.64216705612;259212.64216705612;237902.80633042363;431541.1909327263;452847.3146336558;453493.8998765104;472465.0996282349;523455.0076623031;478434.178788706;453242.58276183764;457702.0984133237;463553.4770937582;448636.6273002862;403830.024341422;484181.9162932774;458489.6361718771;452847.3146336558;270122.7006405761;213234.55432191002;461156.93568688474;194981.38137586106;222052.02768632642;271.10670890788685;4793838.41505643;1983337.89378332;347531.5365204799;1814730.126481203;0;89;85;27;74;97;33;2;204;199;1929681398690.3704;737881737794.7961;1628096054844.8545;29685.854207824563;10735.747357211289;-0.0;20079.18996441766;7268659.167460931;1295195.1282969553;0.0;1885699.4619358794;1.814390795477416;0.10767011421892729
8914;2019-08-14 21:36:45.103;684;675;216;215;159;37;144;17;39;26;667;243;35;68;201;104;267;603;200;167;144;-88;612;360;364;136;364;263;612;-2.0;0.0;1142.0;285.0;130.0;98;92;86;1;0;0;1;0;0;0;1;1;0;0;0;27420.595703125;11143.869140625;6036.41357421875;2595.1943359375;502.0;330052;639.0;0.0;Calculated values ==>;1565811405.103;341.56000000000006;340.66;294.76000000000005;294.66;289.06;276.86;274.38016830617;287.56;274.86;277.06;275.76000000000005;339.86;297.46000000000004;276.66;279.96000000000004;293.26000000000005;283.56;299.86;333.46000000000004;289.86;287.56;337.06;323.36;264.36;241.71165711629368;262.9017227912062;274.38016830617;293.16;6120000.0;3600000.0;3640000.0;1360000.0;3640000.0;2630000.0;6120000.0;0.0;0.0;0.19033333333333333;0.0475;0.021666666666666667;0.021666666666666667;0.0;11143.869140625;6036.41357421875;2595.1943359375;27420.595703125;493831.0520609806;492606.16245807265;260236.06388433848;259798.35013255978;239614.66697878658;430148.3826014536;451037.6613601763;454406.46582794725;471840.61823089625;523191.67087158037;478298.26473337447;453905.18964537716;457991.3500410911;459110.1879763642;445776.6003281578;417835.002108712;482528.5113110316;454361.9747345246;451037.6613601763;268029.79939014546;210726.34883551928;460550.0577404505;200764.5128180847;260236.06388433848;273.50046313838544;4794412.439340563;1983534.5162402266;347574.3110694874;1814933.3260196447;0;89;85;27;74;97;33;2;204;199;1929893763290.404;737962124394.809;1628253228644.8794;48276.51838954384;12339.813383812374;-0.0;4134.034611976485;7269308.7456182735;1295387.3925871043;0.0;1885901.205177903;3.2742758224775503;0.27902621381529547
8915;2019-08-14 21:37:45.124;686;680;220;218;164;48;160;17;45;26;664;243;42;76;196;102;267;577;200;167;159;-89;626;362;367;136;367;269;626;-1.0;-2.0;1061.0;275.0;128.0;98;90;91;1;0;0;1;0;0;0;1;1;0;0;0;28564.115234375;11748.677734375;6261.46044921875;2639.68798828125;497.0;330053;636.0;0.0;Calculated values ==>;1565811465.124;341.76;341.16;295.16;294.96000000000004;289.56;277.96000000000004;274.5913991737795;289.16;274.86;277.66;275.76000000000005;339.56000000000006;297.46000000000004;277.36;280.76000000000005;292.76000000000005;283.36;299.86;330.86;289.86;289.06;336.76000000000005;322.86;264.26000000000005;241.71165711629368;263.6948088759802;274.5913991737795;293.16;6260000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;2690000.0;6260000.0;0.0;0.0;0.17683333333333331;0.04583333333333333;0.021333333333333333;0.021333333333333333;0.0;11748.677734375;6261.46044921875;2639.68798828125;28564.115234375;492685.7684358075;491859.13929172594;261020.09041875423;260155.65931537654;240774.80968985654;430014.67791919125;452840.1160176844;454143.5416770994;471840.61823089625;522398.8254554318;477553.1452392825;453763.8861497668;458010.0830401051;457941.242533051;445072.19969914685;412730.3362183465;477072.60154996085;453849.54240808694;452695.1637936946;266774.11836628895;208636.25808486674;460449.57616569684;201196.67640740922;261020.09041875423;273.6788694854407;4794879.141888257;1983725.3542345802;347617.9503573695;1815035.8441722235;0;89;85;27;74;97;33;2;204;199;1930113140045.941;738043752955.0087;1628412884505.27;44729.43734185688;11882.424572254848;-0.0;4089.0682319987272;7270084.066518636;1295589.3152187597;0.0;1885969.7550191537;2.939537100258254;0.25096688803527645
8916;2019-08-14 21:38:45.124;682;683;221;223;156;52;174;17;31;26;664;243;35;79;195;99;267;593;199;171;174;-92;641;367;372;134;372;273;642;-1.0;0.0;1100.0;133.0;131.0;98;84;98;1;0;0;1;0;0;0;1;1;0;0;0;30310.564453125;12609.0400390625;6427.76904296875;2650.51879882812;492.0;330054;633.0;0.0;Calculated values ==>;1565811525.124;341.36;341.46000000000004;295.26000000000005;295.46000000000004;288.76000000000005;278.36;275.1157276137837;290.56;274.86;276.26000000000005;275.76000000000005;339.56000000000006;297.46000000000004;276.66;281.06;292.66;283.06;299.86;332.46000000000004;290.26000000000005;290.56;336.46000000000004;322.36;263.96000000000004;241.2770596917726;264.2163659402789;275.1157276137837;293.06;6409999.999999999;3670000.0000000005;3720000.0000000005;1340000.0;3720000.0000000005;2730000.0;6420000.0;0.0;0.0;0.18333333333333332;0.022166666666666668;0.021833333333333333;0.021833333333333333;0.0;12609.0400390625;6427.76904296875;2650.51879882812;30310.564453125;490590.6625950858;490627.1811824057;260392.2054844911;261236.80430716905;237877.1033861332;429675.2189834977;454000.31348373316;451660.0887990883;472104.6820821746;522074.57431523135;477052.7581005993;452176.86183855485;457737.58565271663;456990.0837389877;443593.44409624;406297.31787446415;477561.30801120965;453566.85617164033;454000.31348373316;265518.4816520846;206546.2383541025;460453.6804675869;203584.73099768165;260392.2054844911;274.6316799420437;4795369.764218986;1983928.3352160256;347662.03541392874;1815141.587751325;0;89;85;27;74;97;33;2;204;199;1930334840045.941;738124752955.0087;1628575484505.27;45480.48226359122;5693.928379916233;-0.0;4227.110357983452;7270835.815848682;1295735.7848266945;0.0;1886039.0565074035;2.5545572652307587;0.19270210247409902
8917;2019-08-14 21:39:45.125;682;684;215;217;161;58;183;19;13;27;668;243;17;77;191;103;267;613;198;177;182;-99;648;374;379;136;379;277;649;-1.0;-1.0;1078.0;244.0;136.0;98;86;98;1;0;0;1;0;0;0;1;1;0;0;0;29492.40625;12742.6181640625;6466.94140625;2689.53198242188;489.0;330055;631.0;0.0;Calculated values ==>;1565811585.125;341.36;341.56000000000006;294.66;294.86;289.26000000000005;278.96000000000004;275.84098080016133;291.46000000000004;275.06;274.46000000000004;275.86;339.96000000000004;297.46000000000004;274.86;280.86;292.26000000000005;283.46000000000004;299.86;334.46000000000004;290.86;291.36;336.26000000000005;322.06;263.26000000000005;241.71165711629368;264.73235714968143;275.84098080016133;292.96000000000004;6480000.0;3740000.0;3790000.0;1360000.0;3790000.0;2770000.0;6490000.000000001;0.0;0.0;0.17966666666666667;0.04066666666666666;0.02266666666666667;0.02266666666666667;0.0;12742.6181640625;6466.94140625;2689.53198242188;29492.40625;489863.3598707555;490041.4422125207;257556.16324137183;258344.899985598;239206.64659939744;429187.4505931623;454106.3754069668;448569.5579429888;471938.4492427271;522163.9145664382;476549.40166463883;449102.45750761445;456839.1663166335;455262.41705411824;442798.963527541;402782.60574895865;479741.8739766376;453231.5115244182;453961.04033577815;264681.4149301396;205292.2597576877;459443.1041840647;204344.49570303454;257556.16324137183;274.9582525364736;4795868.130613545;1984139.6025551935;347706.5365787258;1815249.0454625373;0;89;85;27;74;97;33;2;204;199;1930560143800.6687;738205754304.9108;1628740487255.0708;43879.10284911178;10374.01007822856;-0.0;4451.843880806544;7271580.491468108;1295869.6865453422;0.0;1886111.382331383;2.680702834945536;0.2199720036515555
8918;2019-08-14 21:40:45.125;680;684;210;210;169;64;186;25;19;30;674;243;17;72;185;113;267;624;201;182;186;-110;685;373;378;137;376;281;679;-2.0;84.0;1132.0;230.0;184.0;0;84;98;1;0;0;1;0;1;0;1;1;0;0;0;41051.796875;13440.34375;19074.41015625;2722.16430664062;486.0;330056;629.0;0.0;Calculated values ==>;1565811645.125;341.16;341.56000000000006;294.16;294.16;290.06;279.56;275.73799182748917;291.76000000000005;275.66;275.06;276.16;340.56000000000006;297.46000000000004;274.86;280.36;291.66;284.46000000000004;299.86;335.56;291.36;291.76000000000005;336.06;321.76000000000005;262.16;241.92719264551067;265.2429198363724;275.73799182748917;293.26000000000005;6850000.0;3729999.9999999995;3779999.9999999995;1370000.0;3760000.0;2810000.0;6790000.000000001;0.0;0.014;0.18866666666666668;0.03833333333333333;0.03066666666666667;0.03066666666666667;0.0;13440.34375;19074.41015625;2722.16430664062;41051.796875;485652.6446525952;486882.26485955354;254233.53303733267;254233.53303733267;240836.33876106178;429258.0297950786;454710.6607199175;448629.73733768077;472100.0868749512;522462.1031421429;476043.0258665138;448360.92595330684;455547.94076208264;454904.50125689665;444608.50134041556;279713.14755514316;477902.2903391501;454131.9705147631;454710.6607199175;263844.3676079864;204038.30555042345;458175.1926856354;204041.5466032676;254233.53303733267;274.83654482003965;4796455.99897292;1984357.7939044773;347751.6340478013;1815461.8900588914;0;89;85;27;74;98;33;2;204;199;1930787243800.6687;738287654304.9108;1628907887255.0708;46145.638651892616;9741.789766490765;0.0;6147.965248932602;7272330.697647283;1296037.318210715;0.0;1886199.7140741309;1.7605226794385713;0.13933412326699032
8919;2019-08-14 21:41:45.176;670;674;206;205;170;47;179;32;34;35;680;244;29;72;188;118;267;630;202;186;179;-120;659;366;371;137;369;287;652;-3.0;-1.0;1124.0;368.0;209.0;0;82;98;1;0;0;1;0;1;0;1;1;0;0;0;38216.25;12922.3603515625;18256.28125;2759.017578125;484.0;330057;628.0;0.0;Calculated values ==>;1565811705.176;340.16;340.56000000000006;293.76000000000005;293.66;290.16;277.86;275.0112864084945;291.06;276.36;276.56;276.66;341.16;297.56;276.06;280.36;291.96000000000004;284.96000000000004;299.86;336.16;291.76000000000005;291.06;335.96000000000004;321.56;261.16;241.92719264551067;265.9988726020314;275.0112864084945;293.36;6590000.000000001;3660000.0;3710000.0;1370000.0;3690000.0;2870000.0;6520000.0;0.0;0.0;0.18733333333333332;0.06133333333333334;0.034833333333333334;0.034833333333333334;0.0;12922.3603515625;18256.28125;2759.017578125;38216.25;486990.21484885365;488308.68376195175;253998.59731002492;253632.8738113611;241893.94145788488;429743.705733735;454888.0541996231;449537.88636327244;472589.4791058512;522601.01519454445;475392.9806235408;448864.1026499751;454540.7322448394;456497.64675692306;446764.16245628224;396165.0522772157;481924.59597729036;455884.3690453659;454888.0541996231;263425.85118522606;203202.34940748036;457159.8071914577;200776.289976757;253998.59731002492;273.53120897712984;4797117.127513512;1984577.6698415773;347797.34938863607;1815773.2435802873;0;89;85;27;74;98;33;2;204;199;1931012134796.1116;738369924175.0728;1629078432095.4067;46601.339056407225;15724.855722501645;-0.0;6997.649414987671;7273104.246087467;1296249.7206456137;0.0;1886309.3539779834;2.0426819606753703;0.17547938217611814
8920;2019-08-14 21:42:45.146;663;665;216;215;172;41;140;31;49;38;688;245;44;74;191;119;267;623;200;186;141;-123;648;360;366;137;364;290;641;-2.0;0.0;1117.0;320.0;188.0;0;83;98;1;0;0;1;0;1;0;1;1;0;0;0;38300.9921875;12695.1318359375;17926.9296875;2788.19409179688;481.0;330058;626.0;0.0;Calculated values ==>;1565811765.146;339.46000000000004;339.66;294.76000000000005;294.66;290.36;277.26000000000005;274.38016830617;287.16;276.26000000000005;278.06;276.96000000000004;341.96000000000004;297.66;277.56;280.56;292.26000000000005;285.06;299.86;335.46000000000004;291.76000000000005;287.26000000000005;335.76000000000005;321.26000000000005;260.86;241.92719264551067;266.37251300914875;274.38016830617;293.16;6480000.0;3600000.0;3660000.0;1370000.0;3640000.0;2900000.0;6409999.999999999;0.0;0.0;0.18616666666666667;0.05333333333333334;0.03133333333333333;0.03133333333333333;0.0;12695.1318359375;17926.9296875;2788.19409179688;38300.9921875;487163.33448564046;488195.12745066785;258401.1515060762;258000.2292619236;242852.53899969227;430148.3826014536;450085.6955253663;451002.3498252758;472882.9073446267;523192.9701301693;475123.9630273582;450334.05393432337;454291.1655367182;457732.2313946309;448059.59872306447;402782.60574895865;482140.85780316306;456710.18191563094;450234.0644493307;262588.8327430989;201948.4348523538;456854.5177616096;199450.1596836448;258401.1515060762;272.98194195019016;4797754.452374335;1984791.0422028424;347843.55303900846;1816074.6195736665;0;89;85;27;74;98;33;2;204;199;1931233124245.3384;738452083074.7853;1629251445544.8015;46830.632731366975;13728.232430824788;-0.0;6010.764605555307;7273882.45654976;1296495.0403248325;0.0;1886417.7032260504;1.9924908846669436;0.1678113214374319
8921;2019-08-14 21:43:45.107;660;661;226;226;183;36;131;29;56;38;695;244;52;67;194;121;267;618;201;183;131;-121;653;356;362;136;360;267;642;-3.0;-1.0;1149.0;126.0;183.0;0;77;0;1;1;0;1;0;1;0;1;1;0;0;0;49278.328125;22122.419921875;18206.8046875;2529.70825195312;479.0;330059;625.0;0.0;Calculated values ==>;1565811825.107;339.16;339.26;295.76000000000005;295.76000000000005;291.46000000000004;276.76000000000005;273.955091788801;286.26000000000005;276.06;278.76000000000005;276.96000000000004;342.66;297.56;278.36;279.86;292.56;285.26000000000005;299.86;334.96000000000004;291.46000000000004;286.26000000000005;335.66;321.06;261.06;241.71165711629368;263.43189868330234;273.955091788801;293.26000000000005;6530000.0;3560000.0;3620000.0000000005;1360000.0;3600000.0;2670000.0;6420000.0;0.0;0.0;0.1915;0.021;0.030500000000000003;0.030500000000000003;0.0;22122.419921875;18206.8046875;2529.70825195312;49278.328125;486193.8583032157;487520.22694673814;262533.9745384783;262533.9745384783;246392.25611137468;430412.23801567365;449481.1154426235;455859.0675481126;473013.45329280203;525747.5135769113;477914.1775059338;455359.9999389805;457223.07283723226;458786.89483575965;449105.22654045874;399979.4774245425;481291.5660351369;456947.03434989735;449481.1154426235;262170.3306944222;201112.50472608567;457217.7104055139;200411.2677501707;262533.9745384783;273.3441906878309;4798483.805658104;1985080.9998734058;347887.8400867194;1816375.538303421;0;90;85;27;74;98;33;2;204;199;1931451382286.0813;738533929840.0638;1629418436930.3699;48918.25366130588;5392.935295762207;-0.0;5701.887797576429;7274679.845299278;1296654.279816771;0.0;1886515.2452195412;1.400246640503611;0.10250950728616068
8922;2019-08-14 21:44:45.077;676;678;228;227;189;35;150;27;55;37;688;243;53;61;196;127;267;628;201;179;149;-115;646;355;360;136;358;256;636;-2.0;-1.0;1078.0;156.0;192.0;0;78;0;1;1;0;1;0;1;0;1;1;0;0;0;49641.46875;21973.6328125;18039.806640625;2426.21020507812;483.0;330060;624.0;0.0;Calculated values ==>;1565811885.077;340.76;340.96000000000004;295.96000000000004;295.86;292.06;276.66;273.8482719121499;288.16;275.86;278.66;276.86;341.96000000000004;297.46000000000004;278.46000000000004;279.26000000000005;292.76000000000005;285.86;299.86;335.96000000000004;291.06;288.06;335.56;321.46000000000004;261.66;241.71165711629368;261.9595390733887;273.8482719121499;293.26000000000005;6459999.999999999;3550000.0;3600000.0;1360000.0;3579999.9999999995;2560000.0;6360000.0;0.0;0.0;0.17966666666666667;0.026000000000000002;0.032;0.032;0.0;21973.6328125;18039.806640625;2426.21020507812;49641.46875;489224.90086674335;490549.54203987005;263871.3856566553;263415.28607267624;248640.36562898388;430477.46260093397;452617.9766110549;457534.26565516315;472915.8103579757;525897.7665640274;479159.4768251113;457291.26428059244;458261.1180039729;459376.6067587312;450171.89889340504;403830.024341422;483433.5300864312;456718.5572118646;452473.9457314294;261751.83340796042;202784.37528459195;457826.2188360959;199802.14988019518;263871.3856566553;273.0999214208811;4799307.725130026;1985448.2832446876;347929.11875739;1816677.4423692187;0;90;85;27;74;98;33;2;204;199;1931667873985.324;738615489039.7786;1629575258479.8213;46305.87013423591;6708.625792853419;-0.0;6035.281922392771;7275472.982894284;1296755.0757356521;0.0;1886613.006061992;1.3913823117073831;0.10403369713635191
8923;2019-08-14 21:45:45.128;690;693;230;228;187;33;161;24;51;36;672;244;50;68;198;127;267;632;202;180;160;-109;631;352;357;136;355;266;625;-2.0;-1.0;705.0;296.0;204.0;0;75;100;1;0;0;1;0;1;0;1;1;0;0;0;40804.13671875;12536.435546875;17526.486328125;2517.4921875;501.0;330061;622.0;0.0;Calculated values ==>;1565811945.128;342.16;342.46000000000004;296.16;295.96000000000004;291.86;276.46000000000004;273.5264737036516;289.26000000000005;275.56;278.26000000000005;276.76000000000005;340.36;297.56;278.16;279.96000000000004;292.96000000000004;285.86;299.86;336.36;291.16;289.16;335.36;323.26000000000005;262.26000000000005;241.71165711629368;263.299902668528;273.5264737036516;293.36;6310000.0;3520000.0000000005;3570000.0000000005;1360000.0;3550000.0;2660000.0;6250000.0;0.0;0.0;0.1175;0.04933333333333333;0.034;0.034;0.0;12536.435546875;17526.486328125;2517.4921875;40804.13671875;492728.09701861173;493746.83362031507;265732.5099338725;264756.3575544965;248378.8179479007;430671.36484660726;454700.04539168015;455401.8918781268;472818.15071447083;523464.14358912414;478038.29307996825;455277.06841111724;457508.28347498295;460118.19716840395;450715.18339636864;410719.31948044826;485229.92561508686;457347.09222704766;454559.116067804;260914.8530628454;210308.32490665457;458433.52190750226;196666.87610978997;265732.5099338725;271.83932108999215;4800062.0791667905;1985736.1115945668;347970.3512953013;1816974.080072451;0;90;85;27;74;98;33;2;204;199;1931883156820.7478;738697158399.9395;1629731991590.13;30401.364352779572;12913.821192687139;-0.0;6420.104608553671;7276112.753192513;1296918.7351198534;0.0;1886716.889175609;1.5265395356428455;0.13184245089087232
8924;2019-08-14 21:46:45.138;681;684;231;231;179;29;157;19;52;34;664;245;51;84;199;120;267;619;201;183;157;-104;628;347;352;137;350;272;622;557.0;-1.0;893.0;380.0;221.0;0;72;100;1;0;0;1;0;1;0;1;1;0;0;0;42296.9296875;12423.0283203125;17476.37890625;2553.12377929688;527.0;330062;620.0;0.0;Calculated values ==>;1565812005.138;341.26;341.56000000000006;296.26000000000005;296.26000000000005;291.06;276.06;272.9856168485579;288.86;275.06;278.36;276.56;339.56000000000006;297.66;278.26000000000005;281.56;293.06;285.16;299.86;335.06;291.46000000000004;288.86;335.16;325.86;262.76000000000005;241.92719264551067;264.08650396036035;272.9856168485579;293.26000000000005;6280000.0;3470000.0000000005;3520000.0000000005;1370000.0;3500000.0;2720000.0;6220000.0;0.09283333333333334;0.0;0.14883333333333332;0.06333333333333332;0.036833333333333336;0.12966666666666668;0.0;12423.0283203125;17476.37890625;2553.12377929688;42296.9296875;491792.031483693;492818.0783300617;266510.7974224628;266510.7974224628;245765.25585110762;430988.63858405815;454983.4136287204;454520.3973115141;472491.6353866644;522155.7116679477;477403.58284704824;454393.7730496227;458516.0327417996;461027.8975196058;450604.7487283695;411939.70149829553;483700.78763722174;458563.2974049841;454983.4136287204;260077.89159075968;221177.93781777218;458782.81324599974;196752.41312834786;216568.09812706173;271.854016397095;4800754.703471547;1985944.1417926825;348012.6134708734;1817265.819231115;0;90;85;27;74;98;33;2;204;199;1932095892270.714;738779072049.9264;1629893418490.1042;38364.468312594574;16595.25867411795;-0.0;30914.519243381743;7276685.897306068;1297164.6851035375;0.0;1887028.0628946365;2.6461494240492205;0.15401930413423934
8925;2019-08-14 21:47:45.108;672;674;228;228;171;25;146;20;47;32;665;244;48;88;201;110;267;618;199;184;146;-100;632;343;348;137;347;276;627;132.0;-1.0;468.0;359.0;232.0;0;72;100;1;0;0;1;0;1;0;1;1;0;0;0;42775.5390625;12517.4501953125;17755.830078125;2594.22607421875;555.0;330063;618.0;0.0;Calculated values ==>;1565812065.108;340.36;340.56000000000006;295.96000000000004;295.96000000000004;290.26000000000005;275.66;272.5487779782249;287.76000000000005;275.16;277.86;276.36;339.66;297.56;277.96000000000004;281.96000000000004;293.26000000000005;284.16;299.86;334.96000000000004;291.56;287.76000000000005;334.96000000000004;328.66;263.16;241.92719264551067;264.60387354146746;272.5487779782249;293.06;6320000.0;3429999.9999999995;3479999.9999999995;1370000.0;3470000.0000000005;2760000.0;6270000.0;0.022000000000000002;0.0;0.078;0.05983333333333333;0.03866666666666666;0.06066666666666666;0.0;12517.4501953125;17755.830078125;2594.22607421875;42775.5390625;490127.52022423584;490925.6746637694;264589.21740495256;264589.21740495256;242969.90537032785;431237.1583312671;454123.6005791215;453199.718711981;472295.8960165899;521934.4060413144;476788.93213286175;453328.14760807337;458372.40773382265;461753.13320302847;449887.3380530645;410302.7434459045;482994.90046029096;459333.7169838635;454123.6005791215;259240.94887492666;232886.18681767926;459187.24286811694;193629.17288953043;238856.45400925004;270.57666798269014;4801463.286242848;1986151.8751950846;348055.4866057154;1817559.2741719207;0;90;85;27;74;98;33;2;204;199;1932305787270.8142;738861230949.9656;1630057736290.1826;20246.502574151145;15889.224520385425;-0.0;13059.540225238867;7277174.077851311;1297435.2537782742;0.0;1887394.3301651352;1.4967751675290544;0.11748337601644072
8926;2019-08-14 21:48:45.119;670;672;225;225;165;23;135;17;27;29;669;243;32;87;203;103;267;625;199;180;136;-97;637;342;347;137;345;276;632;370.0;-1.0;922.0;311.0;233.0;0;73;100;1;0;0;1;0;1;0;1;1;0;0;0;42751.44140625;12584.1865234375;17981.197265625;2600.73168945312;584.0;330064;615.0;0.0;Calculated values ==>;1565812125.119;340.16;340.36;295.66;295.66;289.66;275.46000000000004;272.43898195401505;286.66;274.86;275.86;276.06;340.06000000000006;297.46000000000004;276.36;281.86;293.46000000000004;283.46000000000004;299.86;335.66;291.16;286.76000000000005;334.66;331.56;263.46000000000004;241.92719264551067;264.60387354146746;272.43898195401505;293.06;6370000.0;3420000.0000000005;3470000.0000000005;1370000.0;3450000.0;2760000.0;6320000.0;0.06166666666666667;0.0;0.15366666666666667;0.05183333333333333;0.03883333333333334;0.1005;0.0;12584.1865234375;17981.197265625;2600.73168945312;42751.44140625;489323.74604056735;490127.52022423584;262809.1047806704;262809.1047806704;240912.92999947508;431298.55289687274;452747.8705520784;450604.3935431621;472002.15594002855;522348.4810679417;476675.52185969835;451258.1565549979;458248.3511025769;462320.33871762105;449056.2999276872;408138.65609303105;483446.480107449;458954.00245643134;452889.29545495956;257985.5697089033;245015.67932991832;459490.2302056566;195842.45950733827;221718.46008559098;271.4690795642045;4802176.141745334;1986361.0938505111;348098.7858570945;1817857.1373309477;0;90;85;27;74;98;33;2;204;199;1932514325495.5293;738943446019.8533;1630223366649.9563;39148.417196838265;13665.742781196168;-0.0;23232.668954621542;7277669.126257632;1297681.5903255397;0.0;1887696.8206876514;2.2929073192764364;0.14053541600526973
8927;2019-08-14 21:49:45.129;671;674;223;222;160;21;128;14;17;27;672;242;20;80;204;98;267;632;200;176;128;-95;630;340;346;136;344;275;632;284.0;-1.0;979.0;223.0;219.0;95;70;100;1;0;0;1;0;0;0;1;1;0;0;0;28919.765625;12362.0712890625;4285.44873046875;2577.96337890625;610.0;330065;613.0;0.0;Calculated values ==>;1565812185.129;340.26;340.56000000000006;295.46000000000004;295.36;289.16;275.26000000000005;272.21867820750657;285.96000000000004;274.56;274.86;275.86;340.36;297.36;275.16;281.16;293.56;282.96000000000004;299.86;336.36;290.76000000000005;285.96000000000004;334.46000000000004;334.16;263.66;241.71165711629368;264.4750485637546;272.21867820750657;293.16;6300000.0;3400000.0;3460000.0;1360000.0;3440000.0;2750000.0;6320000.0;0.04733333333333333;0.0;0.16316666666666665;0.03716666666666667;0.0365;0.08383333333333333;0.0;12362.0712890625;4285.44873046875;2577.96337890625;28919.765625;490196.53515603754;490406.7017308871;261918.00234299616;261479.43771246416;239360.6627703213;431420.45991060114;451929.92864969507;449469.72833769734;471938.4492427271;522739.676253858;476688.1638117303;449865.45682452543;457539.03483931615;462602.45810612256;448700.1447238432;411130.8991429569;484457.0781665371;458574.2778946514;451929.92864969507;257148.6733736563;255893.36323571714;459846.05822849274;195921.35143635355;224655.47976350013;271.4930741247299;4802773.501347176;1986569.0139798291;348141.94884195604;1818042.7236401162;0;90;85;27;74;98;33;2;204;199;1932722260145.4963;739025359669.8402;1630388694199.93;41370.643497735924;9809.201602441175;-0.0;19053.174631626007;7278340.2302620085;1297877.2474661283;0.0;1888049.2614478192;3.6531211349157084;0.2231386208565848
8928;2019-08-14 21:50:45.080;679;673;219;219;162;40;141;17;24;27;674;241;22;74;195;103;267;595;199;166;140;-94;613;361;366;138;366;274;613;-2.0;-1.0;1070.0;273.0;136.0;98;77;100;1;0;0;1;0;0;0;1;1;0;0;0;29638.654296875;12146.0;6058.7138671875;2582.56665039062;626.0;330066;610.0;0.0;Calculated values ==>;1565812245.08;341.06000000000006;340.46000000000004;295.06;295.06;289.36;277.16;274.4858918419099;287.26000000000005;274.86;275.56;275.86;340.56000000000006;297.26000000000005;275.36;280.56;292.66;283.46000000000004;299.86;332.66;289.76000000000005;287.16;334.16;335.76000000000005;263.76000000000005;242.14157278889297;264.3458800820626;274.4858918419099;293.06;6130000.0;3610000.0;3660000.0;1380000.0;3660000.0;2740000.0;6130000.0;0.0;0.0;0.17833333333333332;0.0455;0.02266666666666667;0.02266666666666667;0.0;12146.0;6058.7138671875;2582.56665039062;29638.654296875;493049.78864718066;492230.539561025;261503.60939237;261503.60939237;240529.25005513107;430081.6785162784;450234.0644493307;450571.1808400517;471673.81221397576;523027.0187786265;476700.90493710723;450309.4012991416;456953.3821998456;457963.6984928254;445425.4242654712;417492.1751925783;481258.7768239227;453877.53911106277;450085.6955253663;255893.36323571714;262588.8327430989;459638.8067309681;200834.13128839975;261503.60939237;273.5321836700092;4803261.089657077;1986773.0811161129;348184.9181385753;1818128.8545972877;0;90;85;27;74;98;33;2;204;199;1932935685705.408;739107492539.8063;1630553259694.8618;44536.440503377926;11775.61273263686;-0.0;4274.527285681249;7279055.537982956;1298056.974022193;0.0;1888243.500205745;2.9145986879073895;0.24651045740826608
8929;2019-08-14 21:51:45.110;679;678;221;221;165;51;159;17;38;27;672;242;33;73;190;103;267;587;200;166;159;-93;629;366;370;137;370;275;629;-2.0;0.0;1156.0;363.0;133.0;98;76;100;1;0;0;1;0;0;0;1;1;0;0;0;30329.51171875;12457.8837890625;6238.29638671875;2597.8291015625;639.0;330067;606.0;0.0;Calculated values ==>;1565812305.11;341.06000000000006;340.96000000000004;295.26000000000005;295.26000000000005;289.66;278.26000000000005;275.0112864084945;289.06;274.86;276.96000000000004;275.86;340.36;297.36;276.46000000000004;280.46000000000004;292.16;283.46000000000004;299.86;331.86;289.76000000000005;289.06;333.76000000000005;337.06;263.86;241.92719264551067;264.4750485637546;275.0112864084945;293.16;6290000.0;3660000.0;3700000.0;1370000.0;3700000.0;2750000.0;6290000.0;0.0;0.0;0.19266666666666668;0.0605;0.022166666666666668;0.022166666666666668;0.0;12457.8837890625;6238.29638671875;2597.8291015625;30329.51171875;491412.39139324997;491273.7711760815;261249.91054882348;261249.91054882348;241000.76777942877;429743.705733735;452169.0574990603;452213.70399271353;471806.2409394271;522739.676253858;476688.1638117303;451565.7590020939;456664.9728122422;456614.5539490984;444430.0450041603;411537.6425192761;478209.42342459655;453188.1698961856;452169.0574990603;254219.67992080047;268029.79939014546;459893.7742938652;201735.24194591658;261249.91054882348;273.90756673643756;4803761.074240994;1986978.2159971064;348228.1096881366;1818231.3809202309;0;90;85;27;74;98;33;2;204;199;1933156596105.3027;739190033789.767;1630718042044.7832;48258.850354349546;15618.591207050891;-0.0;4232.041090730249;7279829.218720113;1298285.3731974314;0.0;1888314.4237195496;3.1985278941621074;0.2847309154468999
8930;2019-08-14 21:52:45.121;676;678;220;222;156;56;175;17;48;27;670;242;44;77;188;100;267;607;198;170;174;-94;643;371;376;138;375;277;643;-2.0;-1.0;1347.0;405.0;138.0;98;74;100;1;0;0;1;0;0;0;1;1;0;0;0;31055.755859375;12696.1826171875;6418.9013671875;2618.88159179688;649.0;330068;603.0;0.0;Calculated values ==>;1565812365.121;340.76;340.96000000000004;295.16;295.36;288.76000000000005;278.76000000000005;275.5313989812953;290.66;274.86;277.96000000000004;275.86;340.16;297.36;277.56;280.86;291.96000000000004;283.16;299.86;333.86;290.16;290.56;333.46000000000004;338.06000000000006;263.76000000000005;242.14157278889297;264.73235714968143;275.5313989812953;292.96000000000004;6430000.0;3710000.0;3760000.0;1380000.0;3750000.0;2770000.0;6430000.0;0.0;0.0;0.2245;0.06749999999999999;0.023;0.023;0.0;12696.1826171875;6418.9013671875;2618.88159179688;31055.755859375;489539.34128146933;489821.06090097333;259913.7442706431;260748.28926114526;237851.47012004346;429398.2889081932;453458.01782558113;453155.70438121865;471673.81221397576;522371.05015943054;476435.77644986974;452639.86653637356;456839.1663166335;455502.269213232;442933.10706959036;405334.3924772927;479544.3912818437;452727.6994063012;453312.34091072116;252964.46457616048;272215.72791638016;459638.8067309681;203094.79981979792;259913.7442706431;274.4603638607307;4804272.7119218595;1987187.8716475286;348271.5902473359;1818336.8769058406;0;90;85;27;74;98;33;2;204;199;1933380437135.8862;739272548914.982;1630883672405.2148;56138.673074038954;17316.720466503986;-0.0;4448.167722721795;7280699.357580501;1298559.8844465972;0.0;1888386.7720546136;3.5844154160561765;0.3157344462750838
8931;2019-08-14 21:53:45.141;675;678;213;215;163;62;182;21;55;29;672;242;52;82;185;106;267;622;197;176;182;-98;647;379;384;138;383;282;647;-3.0;-1.0;1236.0;524.0;135.0;98;74;100;1;0;0;1;0;0;0;1;1;0;0;0;29681.25390625;12745.0400390625;6340.5068359375;2655.52978515625;657.0;330069;598.0;0.0;Calculated values ==>;1565812425.141;340.66;340.96000000000004;294.46000000000004;294.66;289.46000000000004;279.36;276.35288757459654;291.36;275.26000000000005;278.66;276.06;340.36;297.36;278.36;281.36;291.66;283.76000000000005;299.86;335.36;290.76000000000005;291.36;332.96000000000004;338.86;263.36;242.14157278889297;265.3697278774862;276.35288757459654;292.86;6470000.0;3790000.0;3840000.0;1380000.0;3829999.9999999995;2820000.0;6470000.0;0.0;0.0;0.206;0.08733333333333333;0.022500000000000003;0.022500000000000003;0.0;12745.0400390625;6340.5068359375;2655.52978515625;29681.25390625;488978.2803755111;489402.85652218707;256884.25853451187;257665.37511957128;239870.63504870978;428830.04407018964;453099.5247725838;453196.31796603906;471870.034071972;522173.46330474527;475801.4785309773;452807.05975916487;456650.6653515368;453712.89787399623;442249.39171483874;403311.0546598799;481310.7128300125;452211.4074060704;453099.5247725838;250872.52762923925;275564.83829863765;459234.29461077973;204173.6815374753;256884.25853451187;274.91594605399285;4804779.022383662;1987399.9525063261;348315.55832660594;1818443.2407503;0;90;85;27;74;98;33;2;204;199;1933608513135.8137;739355376514.9557;1631051428305.1616;51298.66310428413;22275.293541735253;-0.0;4414.8434903566185;7281594.9671520805;1298889.9278743777;0.0;1888460.6551008413;3.587163660542261;0.33614628176514444
8932;2019-08-14 21:54:45.102;670;675;207;207;171;52;182;28;58;32;676;242;56;88;184;114;267;630;200;181;182;-104;683;367;372;139;370;281;671;-2.0;-1.0;1047.0;422.0;208.0;0;76;1;1;1;0;1;1;0;0;1;1;0;0;0;54524.43359375;26550.751953125;19282.4375;2625.978515625;664.0;330070;592.0;0.0;Calculated values ==>;1565812485.102;340.16;340.66;293.86;293.86;290.26000000000005;278.36;275.1157276137837;291.36;275.96000000000004;278.96000000000004;276.36;340.76;297.36;278.76000000000005;281.96000000000004;291.56;284.56;299.86;336.16;291.26000000000005;291.36;332.36;339.56000000000006;262.76000000000005;242.35481222062532;265.2429198363724;275.1157276137837;293.16;6830000.0;3670000.0000000005;3720000.0000000005;1390000.0;3700000.0;2810000.0;6709999.999999999;0.0;0.0;0.17450000000000002;0.07033333333333333;0.034666666666666665;0.034666666666666665;0.0;26550.751953125;19282.4375;2625.978515625;54524.43359375;484392.681203456;486427.4833625709;253510.77364170662;253510.77364170662;241663.78578987435;429675.2189834977;455148.22427575965;453755.8230418441;472032.3497595296;522669.66766776505;475928.72186321445;453497.8866936353;457568.97561756196;455767.2617528169;445952.4637836491;280033.7627001579;479750.8907869792;455005.35606785543;455148.22427575965;248362.34728340767;278495.58437821403;458469.9448394925;200945.41400753055;253510.77364170662;273.6021053728013;4805480.28033162;1987727.2045872004;348359.542287584;1818656.6264953623;0;91;85;27;75;98;33;2;204;199;1933835165715.6838;739438422499.9081;1631220218520.065;44115.41637648772;18112.558668514655;-0.0;6990.098288647172;7282389.5676543685;1299226.2745417377;0.0;1888555.6345055106;1.4283793188171616;0.12632224981035742
8933;2019-08-14 21:55:45.082;679;679;207;206;173;48;165;34;53;37;678;241;52;71;187;120;267;636;200;182;166;-109;663;368;373;138;371;262;653;-3.0;0.0;1087.0;301.0;183.0;0;75;1;1;1;0;1;1;0;0;1;1;0;0;0;47819.859375;22641.3828125;18443.591796875;2442.34545898438;670.0;330071;586.0;0.0;Calculated values ==>;1565812545.082;341.06000000000006;341.06000000000006;293.86;293.76000000000005;290.46000000000004;277.96000000000004;275.2199585193972;289.66;276.56;278.46000000000004;276.86;340.96000000000004;297.26000000000005;278.36;280.26000000000005;291.86;285.16;299.86;336.76000000000005;291.36;289.76000000000005;331.76000000000005;340.16;262.26000000000005;242.14157278889297;262.7682575881327;275.2199585193972;293.16;6630000.0;3679999.9999999995;3729999.9999999995;1380000.0;3710000.0;2620000.0;6530000.0;0.0;0.0;0.18116666666666664;0.050166666666666665;0.030500000000000003;0.030500000000000003;0.0;22641.3828125;18443.591796875;2442.34545898438;47819.859375;487859.60756222677;488915.1395201424;254319.62888960683;253952.45004360867;242804.94875947756;429606.4342157736;452519.98893644;456312.18921735487;472654.2065195329;524399.9135900923;478199.41546981136;456188.79256685387;458516.9691769036;456026.0207940165;446686.21420095314;393234.8136664704;482696.7217881349;454979.94274558977;452666.20614286227;245852.32104278926;281007.8604223974;458119.20440535154;201948.67545287;254319.62888960683;273.99998926713255;4806332.865150262;1988137.002398892;348401.76424204145;1818970.9052784103;0;91;85;27;75;98;33;2;204;199;1934058591215.755;739521494799.9344;1631383064220.1167;46082.189910332505;12851.221535782825;-0.0;6049.570606224292;7283140.963824758;1299484.2200330216;0.0;1888664.2621916998;1.4929240290990637;0.1241591658364424
8934;2019-08-14 21:56:45.103;693;693;220;220;183;44;137;34;27;40;669;241;32;64;189;124;267;638;200;178;137;-111;649;364;369;137;367;252;638;-3.0;-1.0;1073.0;242.0;169.0;0;72;1;1;1;0;1;1;0;0;1;1;0;0;0;48378.65234375;22085.44140625;17927.9140625;2337.89477539062;672.0;330072;578.0;0.0;Calculated values ==>;1565812605.103;342.46000000000004;342.46000000000004;295.16;295.16;291.46000000000004;277.56;274.8017692304317;286.86;276.56;275.86;277.16;340.06000000000006;297.26000000000005;276.36;279.56;292.06;285.56;299.86;336.96000000000004;290.96000000000004;286.86;330.96000000000004;340.36;262.06;241.92719264551067;261.41265627149306;274.8017692304317;293.16;6490000.000000001;3640000.0;3690000.0;1370000.0;3670000.0000000005;2520000.0;6380000.0;0.0;0.0;0.17883333333333334;0.04033333333333333;0.028166666666666666;0.028166666666666666;0.0;22085.44140625;17927.9140625;2337.89477539062;48378.65234375;491306.96250760154;492431.0574443244;260226.5734615183;260226.5734615183;246533.28690591437;429879.7862731237;449086.1593797233;454773.28846912313;473078.44118532055;524277.6781853047;479428.453753966;455386.4494005837;459255.95438704145;456966.0945285834;448059.56569815305;402244.1895115084;484658.38603420486;455082.3885960749;449086.1593797233;242505.85365607988;281845.32903042674;458073.8067698351;201300.92064017328;260226.5734615183;273.7285695175664;4807134.799992354;1988509.856386717;348441.61351963447;1819274.107243668;0;91;85;27;75;98;33;2;204;199;1934281269125.4153;739604023674.8086;1631537318189.8813;45329.30844674387;10356.506407229694;-0.0;5319.545003362774;7283902.9929267755;1299677.6854547914;0.0;1888759.0379815556;1.4404618401029743;0.11679672987814824
8935;2019-08-14 21:57:45.113;692;692;230;230;187;34;148;30;5;40;656;243;10;68;192;126;267;622;200;182;147;-109;630;353;358;135;357;269;624;-2.0;-1.0;470.0;15.0;187.0;0;68;100;1;0;0;1;1;0;0;1;1;0;0;0;40911.09765625;12451.68359375;17505.2734375;2502.93432617188;674.0;330073;568.0;0.0;Calculated values ==>;1565812665.113;342.36;342.36;296.16;296.16;291.86;276.56;273.6339639331285;287.96000000000004;276.16;273.66;277.16;338.76;297.46000000000004;274.16;279.96000000000004;292.36;285.76000000000005;299.86;335.36;291.36;287.86;329.96000000000004;340.56000000000006;262.26000000000005;241.49495122638035;263.6948088759802;273.6339639331285;293.16;6300000.0;3529999.9999999995;3579999.9999999995;1350000.0;3570000.0000000005;2690000.0;6240000.0;0.0;0.0;0.07833333333333334;0.0025;0.03116666666666667;0.03116666666666667;0.0;12451.68359375;17505.2734375;2502.93432617188;40911.09765625;493104.8912557965;493710.8358078744;265822.08212983544;265822.08212983544;248418.21394730842;430607.02586249536;452680.0719682202;448990.3751309664;473338.7274854557;521573.97995099897;477553.1452392825;449646.00463576015;457021.67461100663;458990.84683623374;450389.05476731225;411130.8991429569;483908.3579343456;457460.35787645925;452536.46908511664;238323.1353838712;282682.81946839223;458590.13686321577;200727.71553993082;265822.08212983544;273.4553566594864;4807879.005255777;1988797.7137299003;348481.96048551484;1819569.4330188816;0;91;85;27;75;98;33;2;204;199;1934499405475.3806;739685637274.7957;1631693644239.8564;19447.241667964456;644.6560533082123;-0.0;5819.265060106264;7284442.887478409;1299769.377088007;0.0;1888851.876869306;0.7982516791589447;0.04362141653927279
8936;2019-08-14 21:58:45.144;678;676;230;230;179;29;158;19;1;37;655;243;4;71;194;119;267;610;199;184;157;-106;627;348;353;136;351;272;622;-2.0;-1.0;219.0;303.0;213.0;0;65;100;1;0;0;1;1;0;0;1;1;0;0;0;42166.3671875;12438.361328125;17496.93359375;2512.60009765625;684.0;330074;556.0;0.0;Calculated values ==>;1565812725.144;340.96000000000004;340.76;296.16;296.16;291.06;276.06;273.0942459734351;288.96000000000004;275.06;273.26000000000005;276.86;338.66;297.46000000000004;273.56;280.26000000000005;292.56;285.06;299.86;334.16;291.56;288.86;328.76000000000005;341.56000000000006;262.56;241.71165711629368;264.08650396036035;273.0942459734351;293.06;6270000.0;3479999.9999999995;3529999.9999999995;1360000.0;3510000.0;2720000.0;6220000.0;0.0;0.0;0.0365;0.050499999999999996;0.0355;0.0355;0.0;12438.361328125;17496.93359375;2512.60009765625;42166.3671875;491479.9201450462;491718.32031442015;266003.8775155271;266003.8775155271;245765.25585110762;430925.7729439634;454954.6427659729;447902.6365248319;472915.8103579757;521225.86550164793;477178.1313311821;448301.85078227933;456905.5031733059;460205.0277009343;450279.0723764006;412337.2203441835;482402.4131850481;458539.4322372223;454814.6796413608;233304.39079467155;286870.6033266602;458736.731767613;191633.560440418;266003.8775155271;269.776314205093;4808571.675159033;1989005.2379368618;348523.7782004712;1819861.26878209;0;91;85;27;75;98;33;2;204;199;1934712815680.869;739766979279.9817;1631856028095.228;9353.821277081106;13488.710152023346;-0.0;6702.783475467096;7284683.02034141;1299887.215991981;0.0;1888956.2811883835;0.9105464279512565;0.08617642145753647
8937;2019-08-14 21:59:45.114;670;670;226;226;170;26;153;18;8;34;660;242;6;67;196;111;267;612;200;184;153;-102;631;344;349;137;348;271;625;416.0;-1.0;223.0;343.0;234.0;0;64;100;1;0;0;1;1;0;0;1;1;0;0;0;42358.20703125;12535.2216796875;17741.8515625;2512.5361328125;689.0;330075;546.0;0.0;Calculated values ==>;1565812785.114;340.16;340.16;295.76000000000005;295.76000000000005;290.16;275.76000000000005;272.6583383277491;288.46000000000004;274.96000000000004;273.96000000000004;276.56;339.16;297.36;273.76000000000005;279.86;292.76000000000005;284.26000000000005;299.86;334.36;291.56;288.46000000000004;327.76000000000005;342.06000000000006;262.96000000000004;241.92719264551067;263.95629194202945;272.6583383277491;293.16;6310000.0;3440000.0;3490000.0;1370000.0;3479999.9999999995;2710000.0;6250000.0;0.06933333333333333;0.0;0.03716666666666667;0.05716666666666667;0.039;0.10833333333333334;0.0;12535.2216796875;17741.8515625;2512.5361328125;42358.20703125;489952.5194045596;490578.0841297358;263806.2548022432;263806.2548022432;242711.48994524052;431175.4696738307;454931.3040621047;449016.65393624303;472491.6353866644;521823.9036105331;477190.6903905424;448752.6720158937;456570.673783639;460937.4381672583;449849.2001024867;410719.31948044826;482351.62104684766;459175.5905332164;454931.3040621047;229122.51738040973;288964.7057630673;458985.09233437356;194084.85441986218;219184.55855751934;270.7657370048872;4809275.6944254665;1989213.247072097;348565.63339767745;1820154.778496927;0;91;85;27;75;98;33;2;204;199;1934923310380.9692;739848838330.0208;1632018846645.3057;9474.965215358821;15143.463600779567;-0.0;25539.23076299675;7284839.848442311;1300125.6981393108;0.0;1889224.8302987728;1.5296815221402784;0.08282427680549691
